time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.801687;0.9999930352215861;0.9830269708182691;0.9830360290050945;0.3646013481997194;0.36460216731048173;1.0096808630357377;9.999857607653016;0.9904060867338409;-0.39692400458366317;1.0609763695700327;1.0000070939769239;1.066976114241267;1.0000008438895525
17.811687;0.9999930919965665;0.9830269455003224;0.9830364263003014;0.3646013489349895;0.3646021832684381;1.009680449960387;9.999856573449968;0.9904059795678537;-0.3969230045673808;1.0609763824984284;1.0000070419696303;1.0669757549945686;1.000000935016829
17.821687;0.9999931482155588;0.9830269239988463;0.9830368190404136;0.3645996834065576;0.364600532539113;1.00968003958742;9.999855545969272;0.9904068792009286;-0.3969220045484145;1.060976392602126;1.0000069776831484;1.0669763270996477;1.0000010284608172
17.831687;0.999993204288013;0.9830269055528879;0.9830372068149977;0.36459968494402306;0.3646005484358408;1.0096796322774044;9.999854525852653;0.9904067862402809;-0.3969210045268681;1.0609763996763604;1.0000069011848436;1.0669759734034452;1.0000011245453975
17.841687;0.9999932605612131;0.9830268893215859;0.9830375893832722;0.36459802021314974;0.36459889760304554;1.0096792284827496;9.999853514358225;0.9904067011517145;-0.3969200045029057;1.0609764037001477;1.000006812645308;1.0669756214253243;1.0000012235311313
17.851687;0.9999933172567129;0.9830268743186867;0.9830379666583032;0.36459802254349544;0.36459891335021666;1.0096788287456924;9.999852513880848;0.9904066241796085;-0.39691900447674466;1.0609764048280252;1.0000067122585767;1.0669752705201399;1.0000013255984346
17.861687;0.9999933745004218;0.9830268594724528;0.9830383386736401;0.3645963585918278;0.36459726232200124;1.009678433630843;9.999851528046916;0.9904065553526952;-0.3969180044486125;1.0609764033786993;1.0000066002621484;1.0669749201650431;1.000001430880117
17.871687;0.999993432369351;0.983026843806269;0.9830387055167482;0.3645946950114697;0.364595611167921;1.0096780437127268;9.999850561117132;0.9904064945635795;-0.39691700441870986;1.0609763998779742;1.0000064769650556;1.066974569964982;1.0000015395183985
17.881687;0.9999934909857591;0.9830268265188118;0.9830390672691907;0.3645946984563152;0.3645956265421364;1.0096776595727779;9.999849617928724;0.990406441620874;-0.3969160043872021;1.0609763950818178;1.0000063426843286;1.0669742196236474;1.000001651695239
17.891687;0.9999935505629569;0.9830268068903361;0.983039423995866;0.3645930355848625;0.3645939750988846;1.0096772817945838;9.999848704538472;0.9904063962706013;-0.39691500435422716;1.0609763899436608;1.000006197643409;1.0669738689018398;1.0000017676395698
17.901687;0.9999936113371394;0.9830267841480541;0.9830397757795453;0.36459303972648033;0.364593990151419;1.0096769110275448;9.999847827893197;0.9904063581823237;-0.3969140043199119;1.0609763855257035;1.0000060419128884;1.0669735176263335;1.000001887589932
17.911687;0.9999936735230381;0.9830267574399506;0.9830401227502313;0.36459137753764326;0.3645923383337165;1.0096765480157344;9.99984699478679;0.9904063269267961;-0.3969130042843833;1.0609763828856908;1.00000587540601;1.066973165724862;1.0000020117098156
17.921687;0.9999937373194455;0.9830267258913332;0.9830404650466743;0.3645897156572645;0.3645906862693474;1.0096761934461973;9.99984621164378;0.9904063020668945;-0.3969120042477687;1.0609763830474501;1.0000056979479675;1.06697281322214;1.0000021400526424
17.931687;0.9999938028918953;0.9830266886811297;0.9830408027249825;0.364589720705523;0.36459070057824683;1.0096758477895136;9.999845484950704;0.9904062833031503;-0.39691100421020215;1.0609763870569051;1.0000055094203923;1.0669724602245274;1.0000022726056328
17.941687;0.9999938703313443;0.98302664518367;0.9830411357047049;0.3645880592918499;0.36458904788288865;1.0096755113442835;9.999844821314595;0.9904062704840014;-0.3969100041718281;1.0609763959646878;1.0000053098741208;1.0669721068948903;1.0000024092987823
17.951687;0.9999939395943376;0.9830265951245466;0.9830414637897499;0.36458806469359745;0.3645890614773595;1.0096751843691174;9.999844226870204;0.9904062634912066;-0.3969090041327906;1.0609764106829698;1.0000050995325611;1.0669717533840632;1.0000025499447116
17.961687;0.9999940104727796;0.9830265386093383;0.9830417866988257;0.36458640353087535;0.36458740799250283;1.009674867112621;9.999843706340954;0.9904062621243954;-0.39690800409322746;1.0609764318895405;1.000004878766648;1.066971399766855;1.0000026942518214
17.971687;0.9999940826580783;0.9830264760328158;0.9830421040559997;0.36458474243127087;0.3645857540599266;1.0096745597641197;9.999843262313364;0.9904062660830242;-0.3969070040532692;1.0609764600816298;1.0000046481126328;1.0669710460453867;1.0000028419173763
17.981687;0.9999941558054004;0.9830264079472206;0.9830424153810474;0.36458474802467095;0.36458576631157097;1.0096742624301507;9.999842895663964;0.9904062750832807;-0.3969060040130357;1.060976495636914;1.0000044082677375;1.066970692199245;1.0000029926443745
17.991687;0.9999942295037761;0.983026334927759;0.9830427201177165;0.36458308694284036;0.3645841113823167;1.009673975124432;9.999842607086768;0.9904062889758877;-0.3969050039726424;1.0609765387974583;1.0000041600002385;1.0669703382171825;1.0000031460889358
18.001687;0.999994303219768;0.9830262575028338;0.9830430176627475;0.36458309248532755;0.3645841225787874;1.0096736977543033;9.99984239796503;0.9904063077325541;-0.39690400393219727;1.0609765896521708;1.0000039040582065;1.0669699840844717;1.0000033018314851
18.011687;0.999994376263592;0.9830261761686427;0.983043307386187;0.3645814312826307;0.3645824665438725;1.009673430155274;9.999842270147521;0.990406331338186;-0.3969030038917921;1.0609766481530152;1.000003641187842;1.0669696297495768;1.000003459400723
18.021687;0.9999944477936018;0.9830260914292357;0.9830435886924316;0.3645797699616539;0.36458080992028935;1.0096731721435634;9.999842225879728;0.9904063596650035;-0.3969020038515105;1.0609767141693822;1.0000033722003978;1.0669692751084567;1.0000036183633483
18.031687;0.9999945168839802;0.9830260038298674;0.9830438610921961;0.3645797751476708;0.36458081934919806;1.0096719235272755;9.999842267840192;0.9904063924239151;-0.39690100381144416;1.0609767875742933;1.0000030979664483;1.066968920060422;1.0000037784188176
18.041687;0.9999945826027365;0.983025913982731;0.9830441242416201;0.364578113468634;0.364579161466714;1.0096716840681317;9.999842398646116;0.9904064292453575;-0.39690000377169193;1.060976868297459;1.0000028193509265;1.0669685646068854;1.0000039393550006
18.051687;0.9999946440425391;0.9830258226159247;0.9830443779487018;0.3645764515597177;0.36457750290147967;1.0096714534352507;9.999842620243967;0.9904064697937425;-0.3968990037323326;1.0609769562959646;1.0000025371490386;1.0669682088598107;1.0000041008470157
18.061687;0.999994700311186;0.9830257306565542;0.9830446221461667;0.36457645606552885;0.36457751028061564;1.0096712312593055;9.999842933672896;0.9904065138654868;-0.39689700369339126;1.0609770514701171;1.0000022520500202;1.066967480961249;1.0000042623329017
18.071687;0.9999947504977323;0.9830256392486787;0.983044856880884;0.36457479363868034;0.3645758502386819;1.0096710172469407;9.99984333945368;0.9904065614970813;-0.39689600365483785;1.0609771536077144;1.0000019646665173;1.066967124916392;1.000004423120459
18.081687;0.9999947936748366;0.9830255496084912;0.9830450823046458;0.36457313093247057;0.36457418941906505;1.009670811172816;9.999843838854428;0.9904066129879727;-0.39689500361660424;1.0609772624152727;1.000001675585519;1.0669667686494797;1.0000045825358415
18.091687;0.999994828970212;0.9830254628008639;0.9830452986317132;0.36457313459405793;0.36457419446919176;1.0096706127899475;9.999844435077822;0.9904066687750822;-0.3968940035785852;1.0609773775755917;1.0000013853589413;1.0669664119636897;1.0000047399345295
18.101687;0.9999948556189561;0.9830253796069586;0.9830455061227295;0.36457147126545364;0.3645725320375571;1.0096704218273027;9.999845133136645;0.9904067292992202;-0.39689300354064244;1.0609774987353964;1.000001094482613;1.0669660545988702;1.0000048946580378
18.111687;0.9999948729885588;0.9830253005079239;0.9830457050715347;0.36456980758632446;0.3645708687739499;1.0096702380290996;9.99984593935847;0.9904067949505121;-0.39689200350262527;1.0609776254697139;1.000000803405103;1.0669656962254228;1.0000050460294394
18.121687;0.9999948806055382;0.9830252257138713;0.9830458957692754;0.364569810196207;0.3645708713317628;1.0096700611005254;9.999846861268754;0.9904068660506085;-0.3968910034643839;1.060977757338025;1.0000005124960427;1.0669653364091363;1.0000051933537577
18.131687;0.9999948781182445;0.9830251552159768;0.9830460784873017;0.36456814573976914;0.36456920637156226;1.0096698906126924;9.999847906675017;0.99040694288556;-0.3968900034257806;1.060977893990517;1.0000002219748396;1.066964974634735;1.0000053358989007
18.141687;0.9999948652336025;0.9830250888320073;0.9830462534742225;0.3645664808725425;0.36456754056152874;1.00966972601185;9.999849082157745;0.9904070257345502;-0.3968890033866993;1.0609780352064198;0.9999999318970293;1.0669646103946384;1.0000054729054764
18.151687;0.9999948416994711;0.9830250262221017;0.9830464209879268;0.36456648226504085;0.3645675405742168;1.009669566717916;9.999850392221916;0.9904071148137791;-0.3968870033470472;1.0609781808836918;0.9999996422070909;1.0669638713045848;1.0000056036560159
18.161687;0.9999948072831156;0.9830249669145228;0.9830465813409845;0.364564816602314;0.3645658730836732;1.0096694122038041;9.999851839198467;0.9904072102360214;-0.3968860033067507;1.0609783310214502;0.9999993527848637;1.0669635010587981;1.0000057275636192
18.171687;0.9999947617291345;0.9830249103443498;0.98304673488454;0.36456315057455563;0.364564204764324;1.0096692620474434;9.999853423906213;0.9904073120098136;-0.3968850032657515;1.0609784856600377;0.9999990634455321;1.066963127530055;1.000005844212722
18.181687;0.9999947047558856;0.9830248558802256;0.9830468819499736;0.36456315086633617;0.36456420229185066;1.0096691159817022;9.999855146267928;0.990407419996238;-0.3968840032240088;1.0609786448254466;0.9999987739268348;1.0669627505533394;1.0000059533110897
18.191687;0.9999946360752234;0.9830248028364293;0.9830470227829654;0.3645614841552001;0.36456253234644725;1.0096689739057598;9.999857004629714;0.9904075338902607;-0.3968830031815115;1.0609788085335268;0.9999984839348562;1.0669623699070268;1.000006054610657
18.201687;0.9999945553589371;0.9830247504721643;0.98304715749259;0.3645598171181502;0.36456086161467016;1.0096688358532235;9.99985899484013;0.9904076532746358;-0.3968820031382845;1.060978976759439;0.9999981932282229;1.0669619853494152;1.000006147900589
18.211687;0.9999944621936081;0.9830246980116535;0.983047286082544;0.36455814977216966;0.364559190117111;1.0096687019411859;9.999861110300436;0.9904077776845551;-0.3968800030943757;1.0609791493790806;0.9999979016664814;1.0669612246739824;1.0000062330521264
18.221687;0.99999435610241;0.9830246446951545;0.9830474085991157;0.3645581488071577;0.36455918453401787;1.0096685723172347;9.999863342284357;0.9904089066498897;-0.3968790030498423;1.0609793262256662;0.9999976092080942;1.066961759858838;1.0000063100182384
18.231687;0.999994236579209;0.983024589830964;0.9830475252803702;0.3645564809093148;0.36455751154040184;1.0096684471798756;9.999865680319532;0.990409039706039;-0.39687800300473236;1.0609795071676245;0.9999973158700932;1.0669613622878436;1.0000063787891973
18.241687;0.9999941030923426;0.9830245328321415;0.9830476365318479;0.3645548127520373;0.36455583781159173;1.0096683268450288;9.99986811310812;0.9904091763751125;-0.39687700295906336;1.0609796920623173;0.9999970216761479;1.0669609600636605;1.000006439371144
18.251687;0.9999939550886621;0.9830244732080023;0.9830477427846915;0.36455481099591097;0.3645558300216422;1.0096682117008895;9.999870629447312;0.9904093161324653;-0.3968760029128337;1.0609798807083846;0.9999967266445916;1.0669605529587547;1.0000064918240117
18.261687;0.9999937920101457;0.983024410511567;0.98304784439738;0.3645531422969568;0.36455415484132114;1.0096681020871943;9.999873218595374;0.9904094584063039;-0.3968740028660616;1.0609800729009358;0.9999964308051947;1.0669597686472323;1.0000065363335748
18.271687;0.9999936133214796;0.9830243443082174;0.9830479416050778;0.3645514733154151;0.3645524789414572;1.0096679982799757;9.999875870533547;0.9904096026365933;-0.39687300281880095;1.0609802685205938;0.9999961341823437;1.0669593506334143;1.0000065732327963
18.281687;0.9999934185478652;0.9830242742022616;0.9830480345342786;0.36454980405080034;0.3645508023284192;1.0096679005744953;9.999878576066289;0.9904097483094376;-0.3968720027711296;1.0609804675540262;0.999995836752421;1.066958926572776;1.0000066029634227
18.291687;0.9999932073440732;0.9830241998969761;0.9830481233155655;0.3645498011740873;0.3645507916778;1.0096678093177467;9.999881326198825;0.9904098949318332;-0.3968710027231497;1.0609806699898552;0.9999955384123963;1.0669584961931897;1.0000066260677412
18.301687;0.9999929795490973;0.9830241212623382;0.9830482081896025;0.36454813136293596;0.3645491136684024;1.0096677248367125;9.999884111617215;0.9904100420266639;-0.396870002674992;1.0609808756923451;0.9999952389584292;1.0669580592930794;1.0000066432028705
18.311687;0.9999927351378658;0.9830240383969809;0.9830482895432167;0.3645464613041606;0.3645474349799865;1.0096676473631734;9.999886923347308;0.9904101891797304;-0.3968680026267968;1.060981084413833;0.9999949380698491;1.0669572436645645;1.00000665509621
18.321687;0.9999924741343252;0.9830239516309182;0.9830483679007364;0.36454479102710347;0.3645457556233697;1.009667577082529;9.999889753810109;0.9904103361063744;-0.39686700257869134;1.0609812959188272;0.999994635335297;1.0669567929051091;1.0000066624859703
18.331687;0.9999921965877412;0.9830238614406998;0.9830484438673349;0.36454478723484024;0.3645457422731073;1.0096675142285014;9.999892596993728;0.9904104826787336;-0.3968660025307803;1.060981510056903;0.9999943302895333;1.0669563347897866;1.0000066661261888
18.341687;0.9999919025968828;0.9830237683725263;0.9830485180647187;0.3645431166360335;0.3645440616013244;1.009667459097812;9.999895448202594;0.9904106288819395;-0.39686500248313916;1.0609817267019799;0.999994022358954;1.066955869218396;1.0000066668140395
18.351687;0.9999915923399124;0.9830236730582483;0.9830485910779301;0.36454144594517;0.3645423802777425;1.0096674120606475;9.999898304718842;0.9904107747642462;-0.39686300243581996;1.0609819456386498;0.9999937108345589;1.0669550242612176;1.0000066654118134
18.361687;0.9999912661013067;0.9830235762321946;0.9830486633828953;0.36454144188122106;0.36454236496681847;1.0096673735722255;9.999901166680663;0.9904109204415255;-0.3968620023888606;1.0609821664957244;0.9999933950275383;1.0669545439035486;1.0000066628905238
18.371687;0.9999909242795302;0.9830234786543783;0.9830487353200427;0.36453977116331054;0.3645406823234615;1.0096673441201791;9.999904036324644;0.9904110661378998;-0.3968610023422724;1.0609823887269365;0.9999930744455926;1.0669540562647701;1.000006660309946
18.381687;0.9999905673404167;0.9830233810606581;0.9830488071468547;0.36453810050683366;0.36453899899413067;1.009666324216669;9.999906916401262;0.990411212203308;-0.39686000229604484;1.0609826116592287;0.9999927488299152;1.0669535613808039;1.000006658666038
18.391687;0.9999901957650541;0.9830232842248448;0.9830488790973719;0.3645364299565607;0.3645373149578739;1.0096663144518703;9.999909809618964;0.9904113590705245;-0.3968580022501836;1.0609828346099779;0.9999924181132079;1.0669526873029755;1.0000066587673517
18.401687;0.9999898100570161;0.9830231889992742;0.9830489513994561;0.3645347595559657;0.36453563020251634;1.009666315474234;9.999912718723532;0.9904115071817934;-0.3968570022047174;1.0609830569188516;0.9999920823422833;1.0669521779656292;1.0000066612994676
18.411687;0.99998941073784;0.9830230962520095;0.9830490242453511;0.36453475601781227;0.3645356113958611;1.009666327933801;9.999915646278355;0.9904116569059337;-0.3968560021596668;1.0609832778600594;0.9999917415930674;1.0669516614945123;1.0000066669550556
18.421687;0.9999889982805978;0.9830230067644556;0.9830490977925146;0.36453308606170853;0.3645339252139895;1.0096663524713319;9.999918594281596;0.9904118084501093;-0.3968550021150357;1.060983496655017;0.9999913959272216;1.0669511379765688;1.0000066764082998
18.431687;0.9999885730513219;0.9830229211651633;0.9830491722499933;0.36453141641523434;0.36453223833235027;1.0096663896851754;9.999921564089133;0.9904119618257254;-0.3968530020708266;1.060983712650342;0.9999910453452472;1.0669502355334022;1.0000066901579594
18.441687;0.9999881352902403;0.9830228399158222;0.9830492479446485;0.36452974714233577;0.36453055075643587;1.009666440067348;9.999924556625558;0.9904121168984878;-0.3968520020270463;1.0609839254252997;0.9999906897425939;1.0669496981281454;1.000006708455348
18.451687;0.999987685094109;0.9830227633107895;0.9830493252911261;0.3645297449688095;0.3645305291570386;1.0096665040125614;9.999927572536878;0.9904122734613386;-0.39685100198370293;1.0609841346832383;0.9999903289424769;1.066949153888912;1.000006731391998
18.461687;0.9999872223789834;0.9830226914938318;0.9830494047035506;0.3645280766114101;0.3645288401995151;1.0096665818746748;9.999930612222675;0.9904124312901385;-0.3968490019408001;1.0609843401109993;0.9999899627443306;1.0669482309172356;1.0000067590843114
18.471687;0.9999867468445488;0.983022624529702;0.9830494864786279;0.3645264087793815;0.36452715053599727;1.0096666739558517;9.999933675682652;0.9904125901982984;-0.3968480018983291;1.0609845413925711;0.9999895909024623;1.0669476730853413;1.0000067918470368
18.481687;0.9999862579978888;0.9830225625071852;0.9830495707411278;0.3645247415105235;0.3645254601389232;1.0096667804444661;9.999936762469137;0.9904127500561603;-0.39684700185627075;1.0609847382659388;0.9999892130684879;1.0669471083779123;1.0000068301889986
18.491687;0.9999857552481051;0.9830225056037956;0.9830496575490891;0.3645247415036472;0.36452543564044615;1.0096669013470285;9.999939872195132;0.9904129107507524;-0.3968460018146046;1.0609849304836712;0.9999888287705844;1.0669465366749844;1.0000068746652542
18.501687;0.9999852379664637;0.9830224540650231;0.9830497470411104;0.36452307545014995;0.3645237436693384;1.009667036447301;9.999943004856593;0.9904130721645034;-0.39684400177331325;1.060985117744029;0.9999884374225988;1.0669455858659105;1.0000069257957622
18.511687;0.999984705455839;0.983022408124017;0.9830498394504398;0.3645214100378244;0.3645220508526977;1.0096671854081054;9.999946160398846;0.9904132342020738;-0.39684300173238485;1.0609852996988427;0.9999880383309613;1.066944999634465;1.0000069840724837
18.521687;0.9999841569081687;0.9830223679516108;0.983049935040876;0.3645197452916779;0.36452035715182013;1.0096673479694585;9.999949338123313;0.990413396795055;-0.39684200169181827;1.060985475995118;0.9999876307934622;1.066944405842809;1.0000070499520848
18.531687;0.9999835913874285;0.9830223336763341;0.9830500341216548;0.3645180812441041;0.3645186625307437;1.0096675240050388;9.999952536275092;0.9904135598695484;-0.3968400016516131;1.060985646234699;0.9999872143063929;1.0669434323708549;1.0000071238210944
18.541687;0.9999830078221229;0.9830223054322436;0.983050137106191;0.3645180845988763;0.3645186336212244;1.0096677134037275;9.999955751997291;0.9904137233352859;-0.3968390016117643;1.0609858099038716;0.9999867886710517;1.0669428229531055;1.0000072059835607
18.551687;0.9999824050200663;0.983022283398071;0.9830502444836797;0.3645164220571477;0.36451693705282817;1.0096679159195212;9.999958981806769;0.990413887097108;-0.3968380015722854;1.060985966395457;0.9999863538889106;1.066942205597929;1.0000072967031082
18.561687;0.9999817817265455;0.9830222677987127;0.9830503567595221;0.36451476031001534;0.364515239453181;1.009668131051729;9.999962222001031;0.9904150510426147;-0.3968360015332045;1.0609861151141706;0.9999859099872733;1.0669421366569023;1.0000073962785483
18.571687;0.9999811367356402;0.9830222588881123;0.9830504744431182;0.36451309937167287;0.36451354078430104;1.0096683580311732;9.999965468541477;0.990415215021936;-0.3968350014945288;1.0609862556042617;0.9999854569464413;1.0669415035382543;1.0000075051026385
18.581687;0.9999804689701894;0.9830222569662908;0.9830505980032048;0.36451143925248664;0.36451184101207723;1.009668595971688;9.999968716967535;0.9904153788323679;-0.39683400145625125;1.060986387592236;0.9999849947210185;1.0669408626609118;1.0000076236487108
18.591687;0.9999797774313499;0.9830222623738069;0.9830507278028776;0.36451144663245943;0.36451180677748696;1.0096688440487112;9.999971962885807;0.9904155422022196;-0.39683200141837854;1.0609865108828829;0.9999845232186612;1.0669398422551164;1.0000077523733375
18.601687;0.999979061094623;0.9830222754118423;0.9830508641256966;0.36450978819869023;0.36451010473596984;1.009669101533701;9.99997520281261;0.9904157048083804;-0.3968310013809231;1.0609866252327311;0.9999840421905644;1.0669391863662074;1.0000078916107435
18.611687;0.9999783189079295;0.9830222962782;0.9830510072590416;0.3645081306442362;0.364508401557407;1.0096693677281832;9.99997843446878;0.9904158662956892;-0.3968300013438899;1.0609867303104645;0.9999835511259233;1.066938523179987;1.000008041546513
18.621687;0.9999775498872113;0.9830223250739902;0.9830511575076005;0.36450647399480185;0.36450669725144974;1.0096696419543094;9.99998165582519;0.9904160262525612;-0.3968280013072656;1.0609868257044808;0.9999830492364773;1.066937480818508;1.0000082022744567
18.631687;0.9999767531479993;0.9830223618590747;0.9830513151119628;0.36450481827065306;0.3645049918291137;1.009669923598067;9.99998486400068;0.9904161842156878;-0.39682700127098824;1.0609869109365542;0.9999825355469214;1.066936803216358;1.0000083738494152
18.641687;0.9999759278306055;0.9830224067466581;0.9830514801663113;0.36450483015946566;0.3645049519715911;1.009670212099359;9.999988055434198;0.9904163397559737;-0.3968260012349302;1.0609869854928842;0.9999820090264823;1.0669361185777693;1.0000085562755767
18.651687;0.9999750730664793;0.9830224599657089;0.9830516526023123;0.3645031763603526;0.364503244361926;1.0096705069231136;9.999991226803445;0.9904164925828544;-0.3968240011989233;1.0609870488838842;0.9999814686636701;1.066935055067424;1.0000087494636605
18.661687;0.9999741880229359;0.9830225218381595;0.9830518322454178;0.36450152358471893;0.36450153567808263;1.0096708075757328;9.999994375486006;0.9904166425755527;-0.3968230011628011;1.0609871007306118;0.9999809134906784;1.0669343565241178;1.000008953210375
18.671687;0.9999732719038688;0.9830225927195912;0.983052018907996;0.3644998718827427;0.36449982592507113;1.0096711136019803;9.999997499241397;0.990416789741849;-0.3968210011264325;1.0609871408031522;0.9999803425891362;1.0669332790140391;1.0000091672549742
18.681687;0.9999723239352619;0.9830226729529135;0.9830522123964196;0.3644982213044336;0.36449811510613767;1.0096714245053604;10.000000595379722;0.990416934176965;-0.3968200010897372;1.06098716893852;0.9999797550460597;1.06693256622472;1.0000093914079429
18.691687;0.9999713434239041;0.9830227628790209;0.9830524124216045;0.36449657189824014;0.36449640322448673;1.0096707396869284;10.000003659713201;0.990417075998603;-0.3968190010526631;1.0609871849133283;0.9999791499146807;1.066931845993637;1.00000962565249
18.701687;0.9999703297650792;0.9830228628892708;0.9830526186109476;0.36449659037891596;0.3644963569482897;1.0096710585115514;10.000006685811275;0.9904172152342317;-0.3968170010151457;1.0609871883922286;0.9999785262357049;1.0669307460238044;1.0000098701547233
18.711687;0.999969282310762;0.9830229734334427;0.9830528306272791;0.3644949434604189;0.3644946429457777;1.009671380388166;10.00000966526669;0.9904173517892186;-0.396816000977103;1.0609871789566083;0.9999778830384403;1.066930009611172;1.0000101251836844
18.721687;0.9999682002625977;0.9830230949736231;0.9830530482066419;0.364493297855978;0.3644929278907436;1.0096717047528843;10.000012589151156;0.9904174855205402;-0.3968150009384567;1.0609871561363138;0.9999772192927757;1.0669292642320087;1.000010390997616
18.731687;0.9999670827437234;0.9830232279401583;0.9830532711572888;0.3644916536129656;0.3644912117984035;1.0096720310914786;10.000015449789466;0.9904176162667648;-0.3968130008991399;1.0609871194205565;0.9999765338740598;1.066928137424592;1.0000106678248948
18.741687;0.9999659289482833;0.983023372701791;0.9830534994060316;0.3644900107770012;0.36448949469152947;1.0096723590586323;10.000018241627224;0.9904177438354358;-0.39681200085909485;1.0609870682611329;0.9999758255366746;1.0669273725391661;1.0000109559493775
18.751687;0.9999647381645868;0.9830235295549776;0.9830537329920782;0.3644883693864264;0.364487776600346;1.0096726884944043;10.000020961135098;0.9904178680491234;-0.396810000818281;1.0609870020470424;0.9999750929174175;1.0669262252587464;1.0000112557602225
18.761687;0.9999635096627427;0.9830236987787698;0.9830539720191043;0.3644883961372968;0.3644877242275024;1.009673019214268;10.0000236063717;0.9904179888127501;-0.3968090007766879;1.0609869200633588;0.999974334631864;1.0669254388730653;1.0000115677359935
18.771687;0.9999622426104423;0.9830238806954018;0.9830542166622753;0.364486757719344;0.3644860042786946;1.0096733507565685;10.000026176635977;0.9904181060914056;-0.3968080007343472;1.0609868214883105;0.9999735493505361;1.06692464095264;1.0000118924020331
18.781687;0.9999609360551966;0.9830240756152432;0.9830544671895889;0.3644851208156507;0.3644842834626516;1.0096736823565333;10.000028672548163;0.9904182197833191;-0.3968060006913395;1.0609867054453639;0.9999727357415616;1.0669234591690844;1.0000122302703052
18.791687;0.9999595888962184;0.9830242837301247;0.9830547239820968;0.3644834854315831;0.3644825618232967;1.0096740131671142;10.00003109614144;0.9904183296250626;-0.39680500064777685;1.060986571100859;0.9999718924256783;1.066922636980642;1.000012581797701
18.801687;0.9999581998880798;0.9830245050906912;0.983054987560537;0.3644818515629565;0.36448083940073167;1.0096743424811843;10.000033450467267;0.9904184352060251;-0.39680300060376705;1.0609864177850756;0.9999710180477954;1.0669214301503094;1.0000129473530863
18.811687;0.9999567677059449;0.9830247396865248;0.9830552585405494;0.3644802192067647;0.3644791162245097;1.0096746697644654;10.000035738860058;0.9904185360039275;-0.3968020005593973;1.060986245081088;0.9999701113187011;1.0669205819486407;1.0000133271861582
18.821687;0.9999552910178937;0.9830249875496657;0.9830555375284881;0.36448025503691;0.3644790589748154;1.009674994565948;10.000037964178102;0.9904186314194438;-0.3968010005147439;1.0609860528588761;0.999969170958581;1.066919719832518;1.0000137214500662
18.831687;0.9999537685533472;0.9830252487939142;0.9830558250385835;0.3644786257345786;0.36447733431411217;1.00967531646734;10.000040128814291;0.990418720845214;-0.3967990004698795;1.0609858412843791;0.9999681956585548;1.0669184712518247;1.0000141302864378
18.841687;0.9999521991142409;0.9830255235746498;0.9830561214671312;0.36447699797896144;0.36447560888985764;1.009675635106725;10.000042235715094;0.9904188036886321;-0.3967980004248724;1.0609856107620483;0.9999671840789133;1.0669175794314871;1.0000145539105516
18.851687;0.9999505814976949;0.9830258119815866;0.983056427143906;0.3644753717810501;0.36447388267103903;1.0096759501935084;10.00004428898418;0.9904188793299955;-0.3967960003797827;1.06098536178354;0.9999661348179265;1.0669163000660362;1.0000149926042585
18.861687;0.9999489144221563;0.9830261139539206;0.9830567424114371;0.3644737471599857;0.3644721556180447;1.0096762615258739;10.000046293211634;0.9904199471575124;-0.3967950003346536;1.060985094822927;0.9999650463521967;1.0669163048016195;1.0000154466274263
18.871687;0.9999471965094735;0.9830264293390817;0.9830570676621012;0.364472124145166;0.3644704276867702;1.0096765690509348;10.000048252691471;0.9904200066731955;-0.3967940002895186;1.0609848103809987;0.9999639169840798;1.066915364834716;1.0000159161687163
18.881687;0.9999454263039389;0.9830267580243869;0.9830574033437146;0.36447050276964005;0.3644686988320768;1.0096768728514114;10.000050171371893;0.9904200575177007;-0.3967920002444228;1.060984509062315;0.9999627448863272;1.0669140362413667;1.0000164013673851
18.891687;0.9999436023262063;0.9830271000010968;0.9830577499803824;0.36447054973328635;0.36446863567550014;1.0096771730298952;10.00005205312902;0.9904200994521625;-0.3967910001994105;1.060984191531831;0.9999615282871883;1.0669130625018535;1.0000169023881011
18.901687;0.9999417231285901;0.9830274553505661;0.9830581082277594;0.3644689317364099;0.3644669048379529;1.0096774696428152;10.000053902103655;0.9904201324018221;-0.39678900015448537;1.0609838583990385;0.9999602656293124;1.0669116994077257;1.0000174195439058
18.911687;0.9999397872826312;0.9830278242559244;0.9830584789130405;0.36446731547940053;0.3644651729416278;1.0096777627006754;10.000055722546163;0.9904201564725597;-0.39678800010959503;1.0609835101523535;0.9999589555549059;1.0669106902216121;1.000017953338031
18.921687;0.9999377933347403;0.9830282070900304;0.9830588630124203;0.3644657009961189;0.3644634399456623;1.0096780521464144;10.000057517963102;0.990420171845981;-0.3967860000646495;1.0609831471440443;0.999957596798319;1.066909290570077;1.0000185043527128
18.931687;0.9999357398336624;0.9830286044211144;0.9830592615852562;0.3644640883228625;0.36446170580969944;1.0096783378788492;10.000059290532734;0.990420178664642;-0.3967850000195519;1.0609827696257366;0.9999561881151968;1.0669082436524433;1.0000190731498368
18.941687;0.9999336254004901;0.98302901682283;0.9830596757028901;0.36446247750238564;0.364459970488431;1.009678619891205;10.000061040797966;0.9904201770567239;-0.39678399997422087;1.0609823778424996;0.9999547282625405;1.0669071769918927;1.000019660278701
18.951687;0.9999314487321347;0.9830294446671841;0.9830601064191338;0.36446086858511134;0.3644582339283892;1.0096788984156515;10.000062767558365;0.9904201672506889;-0.39678199992859403;1.060981972106552;0.9999532159943388;1.0669057181242232;1.0000202663154751
18.961687;0.9999292085436126;0.983029888084906;0.9830605547631655;0.3644609282925893;0.3644581627356512;1.0096791739674182;10.000064468775646;0.9904201496307071;-0.39678099988262167;1.0609815527771458;0.999951650072303;1.0669046103206752;1.0000208919192441
18.971687;0.9999269035507096;0.9830303470128317;0.9830610216797085;0.36445932335001346;0.3644564235144659;1.0096794473451522;10.000066142927741;0.9904201246960754;-0.3967789998362438;1.0609811201573744;0.999950029273789;1.0669031093745942;1.0000215379219708
18.981687;0.9999245325149883;0.9830308212036165;0.9830615079648848;0.364457720488329;0.36445468287099714;1.0096787196322612;10.000067789840013;0.9904200930076229;-0.396777999789354;1.06098067440977;0.9999483523853453;1.0669019586290323;1.000022205351082
18.991687;0.9999220942613545;0.9830313102348421;0.9830620142860387;0.3644561197749284;0.36445294074697854;1.0096789920953815;10.000069410853401;0.9904200551561793;-0.39677599974177946;1.0609802156237622;0.9999466182236784;1.0669004138313996;1.0000228953052708
19.001687;0.999919587654359;0.9830318135813022;0.9830625412619305;0.36445452127438693;0.3644511970866306;1.0096792659936904;10.000071008048645;0.990420011682678;-0.396774999693302;1.0609797439991862;0.9999448256602665;1.0668992182475514;1.0000236088058585
19.011687;0.9999170115710977;0.9830323307338882;0.98306308953371;0.36445292504665094;0.36444945183781163;1.0096795424607428;10.000072582935585;0.9904199629826028;-0.39677299964371715;1.0609792599215764;0.9999429736081321;1.0668976275800495;1.000024346762164
19.021687;0.9999143647927263;0.983032861325024;0.9830636597672504;0.36445133114953354;0.3644477049549799;1.0096798224695327;10.000074135952827;0.9904199093084602;-0.3967719995928776;1.0609787638463934;0.9999410609905367;1.0668963850061486;1.0000251100336526
19.031687;0.9999116458346508;0.9830334052174476;0.983064252628822;0.3644497396400918;0.3644459564001751;1.0096801068118588;10.000075666926211;0.9904198508357002;-0.3967709995406784;1.060978256129087;0.9999390867087586;1.0668951180239066;1.000025899507807
19.041687;0.9999088529446659;0.9830339624856822;0.9830648687945555;0.3644498172402987;0.3644458728034523;1.009680396075589;10.000077175284138;0.9904197877087455;-0.39676899948703254;1.060977736937986;0.9999370496812854;1.0668934541358255;1.00002671614447
19.051687;0.9999059843006471;0.9830345333117125;0.9830655089176839;0.3644482306707469;0.3644441207905108;1.0096806906205902;10.00007865987304;0.9904197200563736;-0.3967679994318599;1.060977206311423;0.9999349489325863;1.0668921363948995;1.0000275609798075
19.061687;0.9999030381394368;0.983035117943104;0.983066173575167;0.3644466466540815;0.3644423669860382;1.009680990578964;10.00008011897021;0.990419647974159;-0.39676599937506185;1.0609766642778413;0.9999327834998879;1.0668904201476486;1.0000284350717201
19.071687;0.999900012714843;0.9830357167609229;0.9830668633236281;0.36444506525249865;0.3644406113538867;1.00968129587713;10.00008155026464;0.9904195715160803;-0.39676499931649045;1.060976110881876;0.9999305521981144;1.0668890480917679;1.0000293393963986
19.081687;0.9998969062559265;0.9830363303454766;0.9830675788007761;0.3644434865346245;0.3644388538633131;1.0096816062739917;10.000082950742444;0.9904194907381301;-0.3967629992559382;1.0609755461516028;0.999928253596445;1.0668872753564733;1.000030274795012
19.091687;0.9998937169740523;0.9830369594504396;0.9830683207203774;0.3644419105718085;0.36443709447842604;1.0096819214141526;10.000084317088248;0.9904194056980323;-0.3967619991931553;1.0609749701280182;0.9999258862034005;1.0668858445428262;1.0000312420359394
19.101687;0.999890443026868;0.983037604884599;0.9830690897753062;0.36444033743519916;0.3644353331506237;1.0096822408416708;10.000085646584964;0.9904193163437569;-0.39675999912788223;1.0609743828953455;0.9999234485526544;1.066884010728226;1.0000322419101328
19.111687;0.999887082496393;0.9830382674037264;0.9830698865692573;0.36443876719409296;0.3644335698252126;1.0096825639997087;10.000086937861527;0.990419222431761;-0.3967589990598652;1.0609737845412948;0.9999209391419697;1.0668825164666926;1.0000332752752206
19.121687;0.9998836334487734;0.9830389477492363;0.9830707116245583;0.3644388665820388;0.36443347111597535;1.0096828903026385;10.000088191117708;0.9904191235913848;-0.3967569989888566;1.0609731750945053;0.9999183564053536;1.0668806168048213;1.0000343430859346
19.131687;0.9998800939643764;0.9830396467698236;0.9830715654456128;0.36443730233221044;0.3644317036335493;1.0096832192154863;10.000089407543046;0.9904190194518119;-0.39675599891463453;1.060972554508205;0.9999156987806214;1.0668790542293403;1.0000354463920482
19.141687;0.999876462061879;0.9830403654511845;0.9830724485878851;0.3644357411794094;0.36442993397613566;1.0096835502496546;10.00009058831153;0.9904189097315109;-0.3967539988370345;1.0609719227500884;0.9999129647433238;1.066877083736573;1.0000365862642022
19.151687;0.9998727356025532;0.9830411048398752;0.9830733616577584;0.3644341831935194;0.3644281620625127;1.0096838829332249;10.000091733931445;0.9904197942759776;-0.3967529987559488;1.0609712799071813;0.9999101527433267;1.0668763760389905;1.0000377637762716
19.161687;0.9998689122637495;0.9830418659533823;0.9830743052937004;0.364432628445386;0.36442638780692893;1.009684216822185;10.000092843849032;0.9904196730143344;-0.39675199867129707;1.0609706261660643;0.9999072611269972;1.0668747012236153;1.000038980084831
19.171687;0.9998649895628369;0.9830426497416498;0.9830752802515301;0.3644310770022338;0.3644246111264115;1.0096845515327746;10.000093916588186;0.990419545850045;-0.39674999858299737;1.060969961736594;0.9999042880763386;1.0668726140664013;1.0000402364139231
19.181687;0.99986096488997;0.9830434570951776;0.9830762875315754;0.36442952892205616;0.3644228319414375;1.0096848867528117;10.000094950703485;0.9904194126091125;-0.39674899849094386;1.0609692867914804;0.999901231585383;1.0668708566342018;1.0000415338901327
19.191687;0.9998568355487709;0.9830442888439083;0.9830773283824439;0.36442798425699535;0.3644210501715211;1.0096852222427384;10.000095945533973;0.9904192730461626;-0.39674699839498623;1.0609686013906665;0.9998980895068286;1.0668686836584733;1.0000428734213302
19.201687;0.9998525988061779;0.9830451457567656;0.9830784041761089;0.3644281097295709;0.36442093239715184;1.0096855578346038;10.000096901366623;0.9904191267893092;-0.39674599829492574;1.0609679054353531;0.9998948596172863;1.066866837427755;1.000044255723836
19.211687;0.9998482519846863;0.9830460285911463;0.9830795163119407;0.36442657207211454;0.3644191451946551;1.0096858933653095;10.000097819375709;0.9904189733018378;-0.3967439981905372;1.0609671986756946;0.9998915396837413;1.0668645728519206;1.0000456814207168
19.221687;0.9998437925858523;0.9830469381236272;0.9830806662189207;0.3644250380277246;0.36441735514148255;1.0096862285519757;10.000098701261592;0.9904188119921356;-0.3967429980816006;1.0609664806952135;0.9998881275492355;1.0668626323398696;1.000047151130902
19.231687;0.9998392183094068;0.9830478751010838;0.9830818553487366;0.3644235076788983;0.36441556214701787;1.0096865629373335;10.000099548679277;0.9904186423335222;-0.39674099796791973;1.0609657508670922;0.9998846211732138;1.0668602709850812;1.0000486655386824
19.241687;0.999834526955314;0.9830488402386639;0.9830830851275183;0.3644219811071024;0.3644137661106907;1.0096868959726852;10.000100362801017;0.9904184638368488;-0.3967399978493181;1.0609650083715196;0.9998810185937391;1.0668582315023838;1.0000502254385817
19.251687;0.9998297163283831;0.9830498343062133;0.9830843569480089;0.36442045838884035;0.36441196691792554;1.0096872271095048;10.000101144427376;0.9904182759587732;-0.3967379977256228;1.0609642522656948;0.9998773178615421;1.0668557693580358;1.0000518316979203
19.261687;0.9998247841250313;0.9830508581147195;0.9830856721944544;0.364418939593727;0.364410164441278;1.0096865557550068;10.000101894929198;0.9904180780520109;-0.3967369975966552;1.0609634814813476;0.9998735169668785;1.0668536274975082;1.0000534851595697
19.271687;0.9998197278215413;0.9830519123977416;0.9830870322442847;0.3644174247840542;0.36440835854529086;1.0096868811764528;10.00010261706334;0.9904178693526376;-0.3967349974622208;1.0609626947594564;0.9998696137853094;1.0668510614144435;1.0000551866028426
19.281687;0.9998145446770411;0.9830529978016441;0.9830884384325825;0.3644159140186418;0.36440654909497566;1.0096872024862917;10.000103314371719;0.9904176489905981;-0.39673399732210046;1.0609618906502665;0.999865606082181;1.066848813912515;1.000056936768638
19.291687;0.9998092317751243;0.9830541149720019;0.983089892000388;0.364414407360316;0.364404735963762;1.0096875186908958;10.000103990217564;0.9904174160392678;-0.39673199717606805;1.0609610675776282;0.9998614915350137;1.0668461402827822;1.0000587363914313
19.301687;0.9998037860552256;0.9830552645958367;0.9830913940895102;0.3644145715476439;0.3644045857040396;1.009687828728235;10.000104648327197;0.9904171695916685;-0.39673099702392384;1.060960223951652;0.9998572677515183;1.0668437831341904;1.0000605862201144
19.311687;0.9997982043962874;0.9830564474219495;0.9830929457977842;0.3644130733277367;0.36440276487879697;1.0096881314586612;10.00010529405417;0.990416908805976;-0.39672899686550517;1.0609593583392158;0.9998529323067097;1.066840997620203;1.0000624870044115
19.321687;0.9997924836654306;0.9830576642778361;0.9830945482344607;0.36441157945575076;0.3644009400545062;1.009688425637498;10.000105934294096;0.9904166328916975;-0.3967279967006585;1.0609584695493615;0.9998484827422502;1.0668385262656022;1.0000644394536558
19.331687;0.999786620684511;0.9830589160430327;0.9830962025309227;0.3644100900312926;0.3643991111284776;1.009688709923985;10.000106575870127;0.9904163410787954;-0.39672599652921436;1.0609575565465281;0.9998439164991847;1.0668356243091137;1.0000664441883473
19.341687;0.9997806121989805;0.9830602036236177;0.9830979097945004;0.3644086051694902;0.36439727799789884;1.0096889829280646;10.000107224250645;0.9904160326293473;-0.39672499635099834;1.0609566183048547;0.9998392308366205;1.06683303457227;1.00006850167234
19.351687;0.9997744548365558;0.9830615279402295;0.9830996710466104;0.36440712500238936;0.3643954405645447;1.0096892432281324;10.000107883818542;0.9904157068991001;-0.3967229961658484;1.0609556537064013;0.9998344227673416;1.0668300126726913;1.0000706121373846
19.361687;0.9997681450466932;0.9830628898500703;0.9831014872197135;0.3644056496712176;0.36439359873181093;1.0096894893739414;10.000108558751013;0.990415363386771;-0.39672199597359825;1.0609546614925818;0.999829489071927;1.0668273016581993;1.00007277559174
19.371687;0.9997616791135778;0.9830642900435648;0.9831033592082338;0.3644041793151321;0.36439175240027377;1.0096897199479373;10.000109253408313;0.9904150016985998;-0.3967199957740364;1.060953640240702;0.999824426426167;1.0668241572721933;1.000074991945181
19.381687;0.9997550532058348;0.9830657290345914;0.9831052879049229;0.3644027140680945;0.3643899014703388;1.009689933618444;10.000109972290305;0.9904146214568892;-0.39671899556689383;1.060952588361846;0.9998192315189738;1.0668213227562284;1.0000772611019608
19.391687;0.999748263376341;0.9830672072154573;0.9831072742178019;0.36440292072691227;0.3643897125106664;1.0096901291573008;10.000110720049388;0.9904142222383779;-0.39671699535189087;1.0609515041038196;0.9998139010869724;1.0668180541052483;1.0000795829739038
19.401687;0.9997413055921556;0.9830687249175842;0.9831093190724887;0.36440146608464585;0.36438785208750646;1.0096903055264004;10.000111501392611;0.9904138035812513;-0.3967159951287799;1.0609503855189526;0.9998084319295869;1.0668150946467774;1.0000819575294517
19.411687;0.9997341758609181;0.9830702824972501;0.9831114233719356;0.3644000169293456;0.36438598676356626;1.0096904619575133;10.000112319920051;0.9904133650586855;-0.39671399489733633;1.060949230438896;0.999802820876119;1.0668117002842679;1.000084384832756
19.421687;0.9997268703674311;0.9830718804124127;0.9831135879867655;0.3643985733722724;0.36438411643461494;1.009690597851502;10.00011317653603;0.9904129063020702;-0.3967129946573465;1.0609480364721218;0.9997970646757008;1.0668086142765667;1.0000868649897494
19.431687;0.9997193854655889;0.9830735192329964;0.9831158138432153;0.36439713550953284;0.36438224099609384;1.0096907125565606;10.00011406950569;0.9904134268745122;-0.3967109944086187;1.0609468009658682;0.9997911599351604;1.066806021011506;1.00008939809293
19.441687;0.9997117175428842;0.983075199593073;0.9831181020190836;0.3643957034235363;0.3643803603388369;1.0096908052296265;10.000114995983497;0.9904129261344664;-0.39670999415097763;1.060945520977352;0.9997851031714124;1.0668028074907836;1.0000919842119802
19.451687;0.999703862983671;0.9830769221509689;0.9831204537643782;0.36439427718859485;0.36437847434676446;1.0096908748802362;10.000115953300334;0.9904124032144684;-0.3967079938842489;1.0609441933126778;0.9997788908994177;1.0667991583552827;1.0000946233519759
19.461687;0.999695818246973;0.9830786876044795;0.9831228704731653;0.3643928568759746;0.3643765828972479;1.0096909204927371;10.000116939321039;0.9904118570456886;-0.39670699360826595;1.0609428145631203;0.9997725197078754;1.0667958172495753;1.0000973153544344
19.471687;0.9996875799029001;0.9830804967291376;0.9831253536551099;0.3643914425564975;0.3643746858610606;1.0096909410452972;10.000117951955612;0.9904112863793766;-0.3967049933228854;1.0609413810973454;0.9997659863354177;1.0667920405399223;1.0001000598420393
19.481687;0.9996791446677061;0.9830823504116867;0.9831279049156116;0.36439003430067407;0.36437278310252486;1.0096909354015906;10.000118988800995;0.9904106898283506;-0.39670399302799414;1.0609398891028015;0.999759287725608;1.0667885720278447;1.0001028562963763
19.491687;0.9996705094586494;0.9830842496723556;0.9831305259088589;0.36439029884552415;0.3643725411453497;1.0096909022213605;10.000120047600223;0.9904100659053733;-0.39670199272350787;1.0609383347098953;0.9997524210252045;1.0667846683659432;1.0001057042083894
19.501687;0.9996616713905179;0.9830861956514848;0.9831332182475574;0.3643889029302036;0.36437062650553775;1.0096908400001234;10.00012112697487;0.9904094130144832;-0.39670099240934886;1.0609367140696546;0.9997453835349409;1.0667810736776622;1.0001086031524462
19.511687;0.9996526277766432;0.9830881895786535;0.9831359834571233;0.3643875132963872;0.364368705696981;1.009690747177842;10.000122227391085;0.9904087294236549;-0.3966989920854337;1.0609350233041506;0.9997381726819107;1.0667770449743692;1.00011155273445
19.521687;0.9996433761886246;0.9830902327836347;0.9831388230388557;0.36438613001708553;0.3643667785725574;1.0096906222266218;10.000123351841486;0.9904080132648468;-0.3966979917516969;1.060933258404847;0.9997307860640463;1.0667733267232244;1.000114552551289
19.531687;0.9996339144785069;0.9830923267266954;0.9831417385390455;0.36438475315840446;0.36436484499476224;1.0096894637275042;10.000124504904377;0.9904072625526833;-0.3966959914081076;1.0609314151640556;0.9997232214571676;1.0667691762363454;1.0001176022524414
19.541687;0.9996242407079096;0.9830944729882493;0.9831447315247427;0.3643833827761731;0.36436290483639505;1.0096892704152491;10.000125691516473;0.9904064752069445;-0.3966949910546624;1.0609294891345136;0.9997154766753793;1.066765338211331;1.000120701584874
19.551687;0.9996143530670676;0.9830966732799217;0.9831478035062157;0.36438201891171007;0.3643609579774225;1.009689041100145;10.00012691768625;0.990405649059336;-0.3966929906913744;1.0609274755821338;0.9997075494465499;1.0667610701256471;1.0001238503249046
19.561687;0.9996042498186112;0.9830989294817337;0.9831509558773913;0.3643806615904129;0.3643590043006084;1.0096887744995895;10.00012819186905;0.9904047818160396;-0.3966919903182577;1.060925369451756;0.9996994374605693;1.066757116729672;1.0001270481656983
19.571687;0.9995939292522583;0.983101243593305;0.9831541899029668;0.3643793108272997;0.36435704369076083;1.0096884691380634;10.0001295248611;0.9904038709854351;-0.39668998993531124;1.0609231653789695;0.9996911384623102;1.0667527355198168;1.0001302946863113
19.581687;0.9995833897077608;0.9831036176832743;0.9831575067365532;0.36437796663198785;0.3643550760357648;1.0096881233499655;10.000130928376736;0.9904029138303003;-0.39668898954250953;1.060920857731572;0.9996826502481371;1.0667486713140029;1.0001335894291787
19.591687;0.9995726296197195;0.9831060539323522;0.9831609074173355;0.3643782956753054;0.36435476789163435;1.0096877352906808;10.000132413494565;0.9904019073890976;-0.39668698913979733;1.0609184406844336;0.9996739705943027;1.06674418174121;1.0001369319291873
19.601687;0.9995616475084537;0.9831085546181876;0.9831643928431013;0.36437696462591923;0.36435278581162733;1.009687302944719;10.0001339900485;0.9904008485336405;-0.3966859887270919;1.0609159083078878;0.9996650971972125;1.066740011762042;1.0001403216088132
19.611687;0.9995504419987847;0.9831111220231186;0.9831679637889609;0.36437564015938023;0.3643507963440645;1.0096868241431223;10.000135667387843;0.9903997340104705;-0.3966849883043004;1.0609132545455446;0.999656027676823;1.0667357910234605;1.0001437577092211
19.621687;0.9995390119087356;0.983113758421067;0.9831716209794952;0.36437432229833877;0.3643487993690624;1.0096862965305953;10.000137455738297;0.9903985604141146;-0.396682987871342;1.0609104730747716;0.9996467596633648;1.066731149311313;1.0001472393281114
19.631687;0.999527356347945;0.9831164661170142;0.9831753651544417;0.3643730110789067;0.36434679477320275;1.0096857175305747;10.000139366698281;0.9903973241088231;-0.39668198742815763;1.0609075572271298;0.9996372909108817;1.0667268319605197;1.0001507654197
19.641687;0.9995154747792223;0.9831192474633269;0.9831791970792942;0.36437170654336;0.36434478245617663;1.009685084361644;10.000141412372844;0.9903960212210139;-0.39667998697470375;1.0609045000158164;0.9996276193441677;1.066722097246916;1.0001543347575959
19.651687;0.9995033670267679;0.9831221049169334;0.9831831174855676;0.3643704087289042;0.3643427623298287;1.0096843939936169;10.000143604616008;0.9903946477172252;-0.39667898651094025;1.0609012941670253;0.9996177430658468;1.0667176909394382;1.000157945966515
