time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.661687;0.9994910332841214;0.9831250411407436;0.9831871269945397;0.3643691176600951;0.36434073431365244;1.0096836430526586;10.000145955230053;0.9903931994784031;-0.39667698603682433;1.0608979321515735;0.9996076603726783;1.0667128718509886;1.0001615975477478
19.671687;0.9994784741756784;0.9831280589828398;0.9831912260961779;0.36436783334991896;0.364338698333547;1.0096828278275203;10.000148475784895;0.9903916723470667;-0.3966759855523139;1.060894406228741;0.9995973697288532;1.0667083862380844;1.0001652878088758
19.681687;0.999465690808423;0.9831311612805802;0.9831954151511322;0.36436822246987094;0.36433832098871377;1.0096819443717946;10.000151177032452;0.9903900621550916;-0.3966739850573675;1.0608907084201382;0.9995868697271433;1.0667034934124806;1.0001690147831417
19.691687;0.9994526847506771;0.9831343507107011;0.9831996943465475;0.3643669516829843;0.36433626888643905;1.0096809885643043;10.000154069391668;0.990388364708642;-0.39667298455193045;1.060886830391468;0.9995761591555439;1.0666989402517961;1.0001727762346737
19.701687;0.9994394579885325;0.9831376298058218;0.9832040636832805;0.36436568764222194;0.36433420864619903;1.0096799560882161;10.000157163715045;0.9903865757037098;-0.39667098403592965;1.0608827633361653;0.999565237110058;1.066693986767737;1.000176569735901
19.711687;0.9994260129247472;0.9831410009966006;0.9832085230866543;0.36436443032254623;0.3643321402352768;1.0096788424188432;10.000160471066483;0.9903856906282108;-0.39666998350929494;1.0608784979556276;0.9995541030165928;1.0666903087482613;1.0001803927371278
19.721687;0.9994123523754975;0.9831444665901218;0.9832130725469288;0.364363179686583;0.36433006363498777;1.0096776428136798;10.00016400275652;0.9903837047442385;-0.3966679829720006;1.0608740245502302;0.999542756611859;1.066685310055739;1.0001842425587228
19.731687;0.9993984795191018;0.9831480287493929;0.9832177121661047;0.36436193568533337;0.3643279788402111;1.0096763522369891;10.000167771251718;0.9903816131388822;-0.39666698242409876;1.060869333150526;0.9995311979509562;1.0666806669072564;1.0001881163404331
19.741687;0.9993843979376278;0.983151689560462;0.9832224421186114;0.3643606982607669;0.36432588585818304;1.0096749652745598;10.000171790582323;0.9903794107177325;-0.3966649818657189;1.0608644135821268;0.9995194273820776;1.0666756403103745;1.0001920110503584
19.751687;0.9993701118208931;0.9831554511837244;0.9832272625653634;0.36435946734554686;0.3643237847091562;1.0096734760887558;10.00017607608459;0.9903770920733739;-0.39666398129703156;1.0608592554578185;0.9995074454730103;1.066670978787207;1.0001959235290694
19.761687;0.9993556261285783;0.9831593159469507;0.9832321735509204;0.3643582428557128;0.3643216754316755;1.009671878440282;10.000180644106011;0.9903746513765302;-0.3966619807182071;1.0608538481589402;0.9994952529757102;1.0666659440827126;1.000199850423036
19.771687;0.9993409465886179;0.9831632862797395;0.9832371749676119;0.36435702468255204;0.3643195580861916;1.0096701658203164;10.000185511658193;0.9903720824377777;-0.3966609801294029;1.0608481807751133;0.9994828509111656;1.066661285611881;1.0002037880030392
19.781687;0.9993260796417881;0.9831673646150644;0.9832422665840084;0.36435747935676577;0.3643190994194843;1.009668331566023;10.000190696460276;0.9903693788372689;-0.39665897953077367;1.0608422419864727;0.9994702407356726;1.0666562661690429;1.0002077320486749
19.791687;0.9993110324352792;0.9831715534042889;0.983247448031154;0.36435627338087795;0.3643169661949976;1.0096663687711556;10.00019621763539;0.9903665339881442;-0.3966579789224786;1.060836019988621;0.9994574244201863;1.066651636225358;1.000211677857161
19.801687;0.9992958128442503;0.9831758552014743;0.9832527187555631;0.3643550732276973;0.36431482519248853;1.0096632701057344;10.000202095966992;0.9903635411526343;-0.39665597830467725;1.0608295025024257;0.9994444043751648;1.066646659603763;1.0002156202516566
19.811687;0.9992804295012613;0.9831802727080863;0.9832580780118402;0.3643538786758179;0.3643126765413496;1.009661027771378;10.000208352731601;0.9903603933872943;-0.3966549776775301;1.0608226767852689;0.999431183397579;1.066642087841781;1.000219553533973
19.821687;0.9992648919010486;0.9831848087614613;0.9832635248777025;0.3643526894799029;0.3643105203861395;1.009658633534113;10.000215008291018;0.9903570833689341;-0.3966529770412104;1.060815529589625;0.9994177647513047;1.0666371859741335;1.0002234714072196
19.831687;0.9992492106101164;0.9831894662819862;0.9832690582543898;0.36435150536777366;0.36430835688832436;1.009656078727453;10.0002220822378;0.990353603221875;-0.3966519763959158;1.060808047064205;0.9994041522509423;1.0666327068426615;1.0002273669356425
19.841687;0.9992333974894774;0.9831942481898346;0.9832746768653994;0.3643503260322149;0.3643061862337297;1.0096533543194848;10.000229594693707;0.990349944443187;-0.396649975741875;1.0608002146322582;0.9993903502784132;1.0666279167862138;1.000231232636367
19.851687;0.9992174658399499;0.9831991573752223;0.9832803792641966;0.36434915112607413;0.3643040086388314;1.0096504510316768;10.00023756729877;0.9903460978668015;-0.39664897507934543;1.0607920169444982;0.9993763637789698;1.0666235699216988;1.000235060650825
19.861687;0.9992014304958161;0.9832041967264394;0.9832861638245995;0.3643479802634512;0.3643018243486355;1.0096473593121766;10.000246023634382;0.9903420536379239;-0.39664697440859703;1.0607834379126189;0.9993621982438147;1.0666189339666374;1.0002388428269438
19.871687;0.9991853079307728;0.9832093690735514;0.9832920286841316;0.36434681302296573;0.36429963363194107;1.0096440691978537;10.000254989527127;0.9903378012239544;-0.3966459737298892;1.0607744607336813;0.9993478597382711;1.0666147645325974;1.0002425706484932
19.881687;0.9991691163451508;0.9832146770549276;0.9832979716562356;0.3643473156155896;0.36429910344966837;1.0096405702270674;10.000264493226599;0.9903333294645237;-0.3966439730434694;1.06076506785399;0.9993333550431993;1.06661033091;1.0002462351014076
19.891687;0.9991528756709688;0.9832201230731392;0.9833039901804765;0.36434615421826533;0.3642969007934775;1.0096368513535379;10.00027456534073;0.9903286266638797;-0.39664297234960216;1.0607552408920087;0.9993186918249461;1.066606390376997;1.0002498265960482
19.901687;0.9991366075683676;0.9832257093572766;0.9833100813536929;0.36434499497577494;0.36429469268807124;1.009632900863998;10.000285238646377;0.9903236807236897;-0.39664097164860324;1.0607449605832113;0.9993038787452204;1.0666022140505276;1.0002533349501967
19.911687;0.9991203355132482;0.9832314380456527;0.9833162419689376;0.3643438373350561;0.3642924795229746;1.0096287063563913;10.000296547970748;0.9903184792338154;-0.3966399709408587;1.0607342067394183;0.9992889255047267;1.0665985610981523;1.0002567493434318
19.921687;0.9991040849056821;0.983237311289974;0.9833224684770662;0.36434268071078413;0.36429026171715845;1.0096242547356171;10.000308530164;0.9903130094584177;-0.39663797022682395;1.0607229581611306;0.9992738428231968;1.0665947045408066;1.0002600582558805
19.931687;0.9990878831151746;0.983243331358087;0.9833287569272807;0.3643415244818703;0.36428803972000307;1.0096195322540937;10.000321223931822;0.9903072582664741;-0.3966369695070019;1.060711192525234;0.9992586424172829;1.0665914054590848;1.0002632495009383
19.941687;0.9990717595328279;0.9832495006458745;0.9833351029563829;0.3643403679840836;0.3642858140154097;1.009614524572614;10.00033466961046;0.9903012120227934;-0.3966349687819323;1.0606988863227107;0.9992433370526731;1.0665879388328037;1.0002663102765277
19.951687;0.9990557456737349;0.9832558215827052;0.9833415017982476;0.36433921050251405;0.3642835851276963;1.0096092167577109;10.000348909328494;0.9902948564523276;-0.3966339680522047;1.0606860148434807;0.9992279406540572;1.0665850677950204;1.0002692270341713
19.961687;0.9990398752976694;0.983262296515732;0.9833479483040396;0.3643380512678983;0.3642813536250963;1.0096035932297598;10.000363987685184;0.9902881765334379;-0.3966319673184631;1.0606725521719604;0.999212468404639;1.066582069626734;1.0002719852486464
19.971687;0.9990241845849551;0.9832689276577061;0.9833544369703014;0.36433855612274235;0.3642807867840878;1.0095976376492533;10.000379952679854;0.990281156419009;-0.3966309665814143;1.0606584712157905;0.9991969368342442;1.0665797100421026;1.000274569333055
19.981687;0.9990087123326981;0.9832757170887906;0.9833609619213497;0.3643373908527387;0.36427855192120734;1.0095913327904527;10.000396856473467;0.9902737793709913;-0.3966289658418391;1.060643743742481;0.9991813639243429;1.066577269111524;1.0002769626916608
19.991687;0.9989935000886941;0.9832826667525915;0.9833675168217573;0.36433622117807024;0.36427631639811975;1.0095846605465162;10.00041475542961;0.9902670277218475;-0.39662796510058257;1.0606283403492638;0.9991657691956887;1.066576443757027;1.0002791477657662
19.999996;0.9989785922807024;0.9832897784333026;0.9833740947598351;0.36433504607382;0.3642740809624766;1.0095776020032539;10.000433709429291;0.9902588828807918;-0.39662696435855105;1.060612230363794;0.9991501737825437;1.0665750321422924;1.0002811060136214
19.999996;1.2989640363622088;1.2832063870933994;0.987229021502515;0.47612953109489314;0.3661985130887607;1.309503137427865;10.000453781168;0.990250325387696;-0.3966269636167447;1.0605953817334297;0.9991346005536087;1.0665743625572832;1.0002828178253218
19.999997;1.2989498829224073;1.2832094942432588;0.9872322888284133;0.47613000837641306;0.3661979469852651;1.3094952462081715;10.000475035914901;0.9902413349864658;-0.39662096287628734;1.0605777609981009;0.9991190742656343;1.0665718625896228;1.0002842624248842
19.999998;1.2989361858134403;1.283212767927771;0.987235554567654;0.47613264330562655;0.3661990502640438;1.3094869067890171;10.000497541498486;0.9902318906402283;-0.396615962138414;1.060559333354281;0.9991036216963127;1.0665701662842701;1.0002854178267295
20.0;1.2989230023510667;1.2832140426813166;0.9872371425578604;0.4761352678557111;0.3662001572755229;1.3094780965723274;10.000521367995649;0.9902219704266786;-0.3966049614044499;1.060540062665102;0.9990882717858317;1.0665667050151777;1.0002862608278842
20.000004;1.2989103908483988;1.2832089867119945;0.9872337083089757;0.4761422140331194;0.36620460252741444;1.3094687932062463;10.0005465853083;0.9902105503346096;-0.39658296067613524;1.0605199145019562;0.9990730555080294;1.066558725945266;1.000286766745561
20.000012;1.298898400944982;1.2831889361075584;0.9872185689044399;0.4761556476685953;0.3662140541819426;1.309458979366168;10.00057325506254;0.9901996024223948;-0.39653895995716143;1.0604988647911602;0.9990580043942368;1.066544025355459;1.0002869093091953
20.000028;1.2988870648437354;1.283143059105764;0.9871833661621843;0.47617990218382655;0.36623184729719443;1.309448648050203;10.000601390559238;0.9901880966641369;-0.3964509592551811;1.0604769043979283;0.9990431473125663;1.0665135150006657;1.0002866627314246
20.00006;1.2988764025884654;1.2830431824745052;0.987106403156464;0.47621714496309814;0.36625965009284034;1.3094388020361265;10.000630878066765;0.9901740064443625;-0.39627395858172876;1.0604540336662358;0.9990285096310761;1.0664486315529744;1.000286003772015
20.000124;1.2988664313208402;1.282839454702532;0.9869493193292049;0.4762565435758884;0.3662891303779139;1.3094284443622641;10.000661485168774;0.9901523149921136;-0.39591495795078446;1.0604302606798277;0.9990141198788539;1.066310244832688;1.0002849070994229
20.000252;1.2988571661418578;1.2824451831413224;0.9866454245705819;0.47621143257609505;0.3662536223109964;1.3094155658532693;10.000693035425186;0.9901030242827258;-0.39518495737792214;1.0604056092236434;0.9990000164034636;1.066009876524027;1.0002833374212752
20.00038;1.298848619514932;1.2820683358671114;0.9863546904124372;0.47601247984760786;0.3660997932810227;1.3093991464876855;10.00072557139522;0.99003116099089;-0.39443495687857566;1.0603801226247787;0.9989862413181828;1.065682630456239;1.0002812483369528
20.000508;1.2988408028283818;1.2817045406104415;0.9860737479817309;0.47567485220155764;0.36583931076574727;1.3093791718396373;10.000759349138244;0.9899367737307481;-0.3936659564656663;1.060353858269938;0.9989728290886595;1.0653288988525693;1.000278588581863
20.000636;1.298833729924543;1.2813472577312264;0.9857975656064561;0.47522021510297063;0.36548884220034505;1.309356643240597;10.00079474649354;0.989819929128675;-0.39287895614871;1.0603268855897623;0.9989598035408387;1.064949071071602;1.0002753118939984
20.000764;1.2988274190748859;1.280996456617891;0.9855261257977749;0.47466156675543136;0.36505838780042826;1.3093325750453069;10.000832196888187;0.989681710028652;-0.3920739559342159;1.0602992918645013;0.9989471769927859;1.064544098631171;1.0002713850839429
20.000892;1.298821886386438;1.2806412802947285;0.9852510922052469;0.4740097386190901;0.3645562804344217;1.309304990422367;10.000872112895765;0.9895222082638248;-0.3912509558262911;1.0602711819549593;0.9989349486335436;1.0641140044199557;1.0002667888180083
20.00102;1.2988171410868814;1.280283867163767;0.9849741365865502;0.47328206207935286;0.36399585278359275;1.3092759207289595;10.000914776370093;0.9893435140815461;-0.3904149558268496;1.0602426665088722;0.998923113400243;1.0636624975862916;1.0002615127692605
20.001148;1.2988131911710974;1.2799220145334766;0.9846935977744237;0.47248503524647456;0.3633821044193741;1.309245404986115;10.000960293441839;0.9891447129021043;-0.38956595593569726;1.0602138499189047;0.9989116724490493;1.0631886410053883;1.0002555484714157
20.001379;1.298810048503537;1.2792328533480213;0.9841611423251734;0.4709166565429225;0.3621750354174931;1.3091994882949383;10.001008665297324;0.9887518851091335;-0.38800695615068953;1.060184825082572;0.9989006300581104;1.062275747601903;1.0002488816085788
20.001379;1.2988077286122226;1.2792411863676907;0.9841650962792693;0.4709169244226098;0.36217464697292834;1.3091832232535938;10.001059927562494;0.9887361011809104;-0.3880069564681454;1.060155671630529;0.9988899877072563;1.062284429020921;1.000241487524012
20.00138;1.2988062487963952;1.2792471552660194;0.9841671180242073;0.4709106703243581;0.3621692752271241;1.3091666736074976;10.001114245100094;0.9887184234928711;-0.3880009568837268;1.060126455939177;0.9988797442013236;1.0622895283598361;1.0002333339999698
20.00138;1.2988056227835387;1.279255081655508;0.9841705406565068;0.47091089259396446;0.3621689241531965;1.3091499145353231;10.001171883753027;0.9887029164354553;-0.3880009573925955;1.0600972356230527;0.9988698935752329;1.0622991350006892;1.0002243893953475
20.001381;1.2988058526942532;1.2792606383588012;0.984172040756701;0.4709045906123255;0.3621635978675918;1.3091330293852024;10.001233119621128;0.9886856452727011;-0.38799395798870506;1.0600680637576734;0.9988604200801298;1.0623047605909552;1.0002146285330198
20.001382;1.298806927392704;1.2792638366385019;0.9841716331413656;0.4708960976632736;0.3621566331579961;1.3091161063133843;10.001298156570174;0.9886686639977651;-0.38798695866418575;1.0600389878464729;0.9988512991481637;1.0623108094290656;1.0002040348347256
20.001384;1.2988088307859054;1.2792646813335398;0.9841693290624247;0.4708832464763665;0.36214636564586794;1.3090992340463756;10.00136711198677;0.9886510105151529;-0.3879739594096611;1.0600100508701884;0.9988425040075987;1.0623141515810097;1.000192603368729
20.001388;1.2988115498044683;1.2792610020639479;0.9841634642495762;0.4708530356746149;0.3621227964388602;1.3090814953475503;10.001440091678376;0.9886297073681293;-0.3879459602168202;1.0599812952014427;0.9988340113174141;1.0623086985101697;1.0001803430962708
20.001396;1.2988150714203033;1.2792419475047943;0.9841457012756712;0.4707967972108888;0.36207925939905733;1.3090639618606648;10.001517218886699;0.9886007597980354;-0.3878919610809367;1.0599527597119136;0.9988258051798319;1.0622866895067267;1.000167275602845
20.001412;1.298819374730709;1.2792009867938257;0.9841110356192995;0.4706798638660916;0.3619890885133381;1.3090456947898805;10.00159856410884;0.9885591592088767;-0.387781962000293;1.0599244711976215;0.9988178774524269;1.0622324861223247;1.0001534338532843
20.00144;1.2988244324153158;1.2791207557344804;0.9840461336184039;0.4704762363087888;0.36183228493187913;1.3090257480930483;10.001684120396336;0.9884948929397954;-0.38759196297497317;1.0598964431422668;0.9988102240595054;1.0621279906847731;1.000138860723898
20.00144;1.2988302206816864;1.2791268939515212;0.984047663952636;0.4704762494924792;0.3618321835755654;1.3090101658233297;10.001773856958291;0.9884819486062728;-0.38759196400705037;1.0598686865827596;0.9988028436643493;1.062140579076256;1.0001236032823768
20.001441;1.2988367271247159;1.279128373886484;0.9840456228093629;0.4704697387206455;0.36182711944526286;1.3089949767370301;10.001867734210844;0.9884673115368287;-0.3875849651006327;1.0598412192957207;0.998795736040469;1.0621489676557168;1.0001077034911556
20.001442;1.298843950609811;1.279131671269776;0.9840449941852543;0.47046103938542266;0.36182042719822044;1.3089801944458914;10.00196565570806;0.9884529633477227;-0.38757796626058993;1.0598140657483706;0.9987888980988802;1.0621575248909525;1.0000911912627248
20.001444;1.2988518918926086;1.2791302730266616;0.9840407517909451;0.4704458201077596;0.36180877417453194;1.3089648204713853;10.002067426763782;0.9884378858789024;-0.3875639674898521;1.0597872588847743;0.9987823222141791;1.0621627210517155;1.0000740853825127
20.001448;1.2988605433085665;1.2791220115141453;0.9840312018134691;0.47041758254332044;0.36178716046397935;1.30895084516785;10.002172776742759;0.9884180648354922;-0.38753696878659155;1.0597608471950763;0.9987759916332175;1.0621586087735242;1.0000563982744117
20.001456;1.298869886130102;1.2791025608254991;0.9840129920890491;0.4703568283655456;0.36174058592751607;1.3089362462649206;10.00228143659921;0.9883924884827556;-0.38748097014359806;1.0597348979120804;0.9987698733305017;1.0621383980120247;1.00003813848168
20.001472;1.2988798921370286;1.2790546015547215;0.9839727806752779;0.4702375597041989;0.3616490505540321;1.3089199919284245;10.002393163730805;0.9883511474889233;-0.38736997155079284;1.0597094951039492;0.9987639205736742;1.0620832819860198;1.000019310033078
20.001504;1.2988905274352358;1.278958654876577;0.9838955648359398;0.4699926124990474;0.3614608883062344;1.308903054001071;10.002507655450085;0.9882800367482691;-0.38714597299853726;1.0596847389432804;0.9987580871149803;1.0619590747966379;0.9999999081684543
20.001568;1.2989017572479544;1.2787562490169693;0.9837363444758803;0.46948765642820905;0.3610727676327355;1.3088804185861074;10.002624478785853;0.9881451538699261;-0.38668797447849207;1.05966074349257;0.9987523408203018;1.0616900650649197;0.9999799209359583
20.001696;1.2989135418640811;1.2783412495581377;0.9834134551071082;0.4684106951548488;0.36024469144318993;1.308848080147059;10.002743148448314;0.9878734970299925;-0.38573397598304926;1.0596376263578482;0.9987466678419042;1.0611131671013212;0.9999593446390369
20.001952;1.2989258269050756;1.2774580217004472;0.9827302336524407;0.4660142331706073;0.35840166331120243;1.3087900274360915;10.002863263335561;0.9872930662562076;-0.383685977505984;1.059615497300383;0.9987410726431106;1.0598523451778559;0.9999381990631079
20.002208;1.298938544656107;1.2765117564912603;0.981998354453768;0.4633209420981091;0.3563303535270591;1.3087272377452637;10.002984524177757;0.9866488637691282;-0.38145597904376377;1.0595944558869064;0.9987355772783448;1.058468901004988;0.9999165310512099
20.002464;1.2989516248087871;1.275502465420605;0.9812178358957656;0.46036115992795934;0.35405409867448795;1.308659685094911;10.003106662685445;0.9859438885535949;-0.37905698059581566;1.0595745904317604;0.9987302167628256;1.056971061738142;0.999894410816141
20.00272;1.2989650024160835;1.274427983664056;0.9803870427926642;0.4571630568874472;0.35159456851553283;1.3085873536474053;10.003229417815804;0.9851821321229765;-0.37649998216331687;1.0595559712917813;0.9987250329334155;1.055367252116402;0.9998719233127639
20.002976;1.2989786225368651;1.2732861444157264;0.9795043484079333;0.4537504685162503;0.34897009966960285;1.3085112422603105;10.003352545262404;0.9843675813389499;-0.3737959837466397;1.0595386500679687;0.9987200692988065;1.0536658802815833;0.9998491557004243
20.003232;1.2989924398804271;1.2720834522761622;0.9785747925212636;0.4501428961718886;0.3461956954903228;1.3084323582608521;10.003475818956925;0.9835012220543848;-0.37095498534298804;1.0595226697607987;0.9987153681930683;1.0518721721016853;0.9998261858697907
20.003744;1.2990064108732484;1.2694982504476668;0.9765817412531478;0.44243167438509684;0.34026469247792684;1.3082747073547576;10.003599054264061;0.9816400428187139;-0.3649109869475545;1.05950807555378;0.9987109732766251;1.0480321803235488;0.9998030791523506
20.004256;1.2990204869180793;1.2666897147044052;0.9744168867660633;0.43413113765834566;0.33388042668765067;1.3081072826554447;10.00372212075174;0.9796080403120214;-0.35843198855686365;1.0594949196709444;0.9987069324392639;1.0439060512362537;0.9997798971891008
20.004768;1.2990346125745542;1.2636773509076613;0.9720952517261056;0.4253366198785235;0.3271162334414889;1.3079300608023625;10.003844891541355;0.977423217676743;-0.35157899016859395;1.0594832601403164;0.9987032924983569;1.0395370536469508;0.9997567077796721
20.00528;1.299048723559492;1.260484994331558;0.9696351935418281;0.416130453732974;0.3200354472117445;1.3077450092403153;10.003967191425403;0.975102576267045;-0.3444109917789598;1.0594731545698417;0.9987000873605152;1.0349661507334065;0.9997335871162187
20.005792;1.2990627488913782;1.257132136529485;0.9670517407513965;0.4065884708158067;0.31269640156355216;1.307554091385605;10.004088819513951;0.9726631127706461;-0.3369829933827625;1.0594646526849594;0.9986973262145012;1.0302321886260253;0.9997106196950609
20.005934;1.299076619766805;1.2561775880705461;0.9663132624211823;0.40389316899381444;0.3106240957913007;1.307492262837106;10.004209596680456;0.9719618223678211;-0.33488599497469024;1.059457789035822;0.9986949862761825;1.0289045702416995;0.9996878925341134
20.005934;1.2990902750894442;1.256178317557741;0.9663097962777555;0.40389321315579807;0.31062519519030657;1.3074824668001592;10.004329401798579;0.9719537019014148;-0.3348859965491608;1.0594525770656404;0.9986930161565645;1.028916115403721;0.9996654823144193
20.005935;1.299103663035766;1.2561722908857478;0.9663013678220677;0.4038759355590064;0.31061303147406244;1.3074726352904749;10.00444821898868;0.9719417517238584;-0.3348709981020102;1.0594490121776408;0.9986913519619635;1.028918779405055;0.9996434493850624
20.005936;1.2991167446906782;1.256165969338279;0.9662929844098062;0.40385650238836096;0.31059926950846767;1.3074626980522221;10.004566147475837;0.9719289750812153;-0.334855999634854;1.0594470832354277;0.9986899327275395;1.0289202976766925;0.9996218430723375
20.005938;1.2991294943048255;1.2561506394072106;0.9662779766421451;0.403817580173868;0.3105705738049732;1.3074515946674106;10.004683349188328;0.9719113759587873;-0.3348260011555022;1.0594467799543432;0.9986887024018554;1.0289120325398577;0.9996007059074634
20.005942;1.2991418949148552;1.2561240813401462;0.9662546727087639;0.4037418358499954;0.3105136084551471;1.3074402848309965;10.00479997762987;0.9718839601643982;-0.33476700267310955;1.0594480919171965;0.998687608216998;1.0288847191717512;0.999580072441439
20.00595;1.2991539365758307;1.2560689064665609;0.9662097286999805;0.40358810358032066;0.3103967037516384;1.3074267579760284;10.004916090662059;0.9718377380771066;-0.33464800419543844;1.0594510074211365;0.9986866059167752;1.0288197644808244;0.9995599708911436
20.005966;1.2991656166729797;1.2559590598628354;0.9661231217747486;0.4032827178018175;0.3101631895181294;1.3074100333772274;10.005031562500285;0.9717517232459496;-0.334410005730192;1.0594555161081132;0.9986856642654091;1.0286781257154058;0.9995404276335005
20.005998;1.299176936282437;1.255738156598543;0.9659514892535173;0.4026696796505166;0.3096930620735745;1.307387146678267;10.005146086572351;0.9715869273605593;-0.33393200728519296;1.0594616104555103;0.9986847615660925;1.0283836557931927;0.9995214701552223
20.006062;1.2991878933100767;1.255297817654708;0.9656114762996396;0.40144132387093967;0.30874965140492294;1.3073531398735774;10.005259279748072;0.9712623574380175;-0.3329760088661772;1.0594692826683145;0.998683879717375;1.0277828080773703;0.9995031294535772
20.00619;1.2991984800604566;1.2544148388369873;0.9649314033431171;0.39897365218169206;0.30685295458501405;1.3072950575233886;10.005370755936257;0.9706170201951199;-0.33105501047566194;1.0594785176445856;0.9986830046421196;1.026566947504651;0.9994854399905171
20.006446;1.299208686148588;1.2526255282298795;0.9635545884407434;0.39399699951187017;0.3030263018592864;1.307188941909826;10.005480131658379;0.9693159303971294;-0.3271810121143572;1.0594892872423958;0.9986821304948209;1.024106392201736;0.9994684368072629
20.006958;1.299218498690791;1.2489700438639701;0.9607426777967911;0.38391353373925463;0.2952713562098896;1.3069868342831936;10.005587049032991;0.9666581143924168;-0.31933101378235174;1.0595015499903357;0.998681257649833;1.0191156922354785;0.9994521522450807
20.007982;1.2992278948328047;1.241394394549056;0.9549156509425137;0.36341275592526734;0.27950311355354734;1.3065857825296734;10.005691218018189;0.9611456047915913;-0.30336501547669387;1.0595152547901154;0.9986803858858533;1.00898079453346;0.9994366104869925
20.009006;1.2992368354764225;1.2335321049692385;0.9488684899180844;0.3426758339903857;0.26355323630158295;1.306180846422735;10.00579244237208;0.9554154298863832;-0.2872110171885519;1.0595303504407951;0.9986795149680264;0.9987654215692425;0.999421824210087
20.009179;1.2992452742042542;1.2321778827322392;0.9478278445185201;0.3391747694354204;0.2608617199182797;1.3061040999884257;10.005890640278505;0.954427604778632;-0.28448201890564423;1.0595467963469105;0.9986786529494351;0.9970506202660783;0.9994077985558533
20.009179;1.2992531720461704;1.232170785809546;0.9478236936047466;0.3391750638194413;0.2608635595520778;1.3060936292572611;10.005985866425771;0.9544231282786835;-0.28448202061684325;1.059564557478504;0.9986778193273209;0.9970593813372403;0.999394531648714
20.00918;1.2992604977146447;1.232154551558091;0.9478126731880889;0.3391537184701727;0.2608487502883939;1.3060825168862327;10.00607830724073;0.9544129861701878;-0.2844660223127624;1.0595835836034448;0.9986770372410383;0.9970576722793795;0.9993820074403716
20.009181;1.2992672205764944;1.2321400871691517;0.947803079690243;0.33913456778163353;0.2608356207468864;1.306072822444411;10.006168200200221;0.9544031576152354;-0.28445002398341906;1.0596037961447915;0.9986763208821412;0.9970558207074541;0.9993701976074204
20.009183;1.2992733155274778;1.2321144612077595;0.9477848787073688;0.33909377937494817;0.260805833162947;1.3060625758944033;10.006255731394129;0.9543886186884564;-0.28441802561804924;1.059625094524841;0.9986756734589393;0.9970444886496175;0.9993590752108789
20.009187;1.2992787749852537;1.2320755707635553;0.9477563765528776;0.33901402057034624;0.2607460499517846;1.3060527774328827;10.006341025107194;0.9543623427571853;-0.28435502720825173;1.059647365451098;0.9986751029533927;0.9970127164121914;0.9993486223486128
20.009195;1.2992836092055093;1.2320039815037207;0.9477025523342196;0.3388497915914914;0.2606212668297762;1.3060403965070444;10.00642419875517;0.9543133013357749;-0.28422802875008896;1.059670481850437;0.9986746366143899;0.9969405823410277;0.9993388258372384
20.009211;1.2992878325932895;1.2318694266758572;0.9476000545100779;0.338525259292039;0.2603731460631075;1.3060263811513366;10.006505416194354;0.9542194660242775;-0.2839740302428079;1.0596943051627257;0.9986743183756246;0.996789090932704;0.9993296675775178
20.009243;1.2992914552206027;1.2316091285945285;0.9474005322932574;0.3378757573992948;0.2598750164240419;1.3060066775968522;10.006584949501955;0.9540328121030147;-0.2834670316869214;1.0597186985931961;0.9986742008584579;0.9964764670308273;0.9993211174400245
20.009307;1.2992944934393729;1.231097457449745;0.9470073032671623;0.3365741195390413;0.2588752061012708;1.3059742407085724;10.006663197890711;0.9536633235396198;-0.282452033083422;1.0597435400920905;0.9986743420328196;0.9958443478344199;0.9993131358894722
20.009435;1.2992969869370938;1.2300809379730526;0.9462253579780733;0.33397034521936225;0.2568737090667352;1.305918023177581;10.006740601777123;0.9529259966741283;-0.28042403443389663;1.0597687333958563;0.9986748009475678;0.9945738919274808;0.9993056839308612
20.009691;1.2992990019203259;1.2280504288040988;0.9446630310517169;0.3287752658227525;0.25287885237775465;1.3058119611386307;10.006817569480196;0.9514478410966748;-0.27637403574164887;1.0597942183189133;0.9986756328686028;0.9920299027174312;0.9992987310076088
20.010203;1.2993006176984134;1.2239746292332732;0.9415270009593862;0.3184278780681209;0.24492063041565043;1.3056079777076257;10.006894546403675;0.9484748765915632;-0.268309037013162;1.0598199702581843;0.9986768913255146;0.9869616724205594;0.9992922548374938
20.011227;1.2993019112424564;1.215782248059235;0.9352239512841306;0.2980120116083689;0.22921737197878936;1.3052129960144434;10.006972122622699;0.9424861293026112;-0.2523930382578789;1.0598459847839135;0.998678631109199;0.9769764931857984;0.9992862346175055
20.012251;1.2993029516211105;1.207557506620059;0.9288955595615727;0.2780338297539079;0.21385074063273826;1.3048259445332833;10.007051013490454;0.9364646353583564;-0.23681203948577428;1.0598722617426166;0.9986808990811668;0.9672374457086483;0.9992806466533621
20.012258;1.299303800578149;1.2074948037450703;0.9288451560812432;0.27790232957730104;0.2137507348772966;1.3048157576000547;10.007131950324535;0.9364234474275739;-0.2367090407046392;1.0598988014508988;0.9986837192109871;0.9671829474103999;0.9992754680903978
20.012258;1.2993045165775674;1.2074865369959258;0.9288360624548255;0.27790300834400106;0.21375235425106903;1.3048083806187765;10.007215593732338;0.9364226272477922;-0.23670904191846073;1.05992560444637;0.9986870912474287;0.9671929011246979;0.9992706812565231
20.012258;1.2993051606027046;1.2074785937947121;0.9288266004607574;0.2779036966336889;0.2137539318106164;1.3048007726160071;10.00730244972403;0.9364222260503481;-0.23670904312660399;1.0599526682155604;0.9986910034565804;0.9672033486008986;0.9992662700384429
20.012258;1.2993057927561105;1.2074710233734092;0.9288167652150293;0.2779043915935933;0.21375546704356543;1.3047928979060917;10.007392780214067;0.9364222769022108;-0.23670904432353618;1.0599799850673628;0.9986954406920097;0.9672143261404648;0.9992622150537409
20.012259;1.2993064597501982;1.2074552110646835;0.9287999012348946;0.27788559026482823;0.2137419593043673;1.3047847189581323;10.007486625831437;0.9364178057540004;-0.23669404550017673;1.0600075399210602;0.9987003845196051;0.9672173400806485;0.999258497191244
20.01226;1.2993071848082842;1.2074398792946985;0.9287827077071239;0.2778667897498761;0.21372840802914347;1.3047762032742056;10.0075839490696;0.9364128427658299;-0.2366790466470932;1.0600353082919818;0.9987058193621079;0.9672199604355715;0.999255104042579
20.012262;1.2993079637312355;1.2074185833000808;0.9287602346472589;0.2778306537695994;0.2137014792129402;1.3047663356084507;10.007684725365094;0.9364024227994816;-0.23664904775682474;1.0600632551594655;0.9987117419761185;0.9672136832198306;0.999252028289245
20.012266;1.2993087677285253;1.2073805354745206;0.9287242109065573;0.2777533456209623;0.21364283832384642;1.3047551184364155;10.007788890875979;0.9363805795165587;-0.236589048822729;1.0600913355679626;0.9987181595160695;0.967189040073157;0.9992492586899779
20.012274;1.2993095567407098;1.2073105952883805;0.9286630356905309;0.27760019533614644;0.2135258168772339;1.3047435619172616;10.007896243912022;0.9363363407613686;-0.23646804983539949;1.0601195040245202;0.9987250768352836;0.9671278067077649;0.9992467756723654
20.01229;1.2993102951570996;1.2071784328406812;0.9285534351395468;0.2772910338867274;0.2132887460248694;1.3047276760605024;10.008006443939838;0.9362457287244679;-0.23622705078168374;1.0601477255710121;0.9987324840312654;0.9669923160844545;0.9992445559217566
20.012322;1.29931095424286;1.2069168719210943;0.9283437954828173;0.27667419298558676;0.21281495707767573;1.304705469851022;10.008119095114838;0.9360607596090615;-0.23574505164831652;1.0601759765122514;0.9987403501321985;0.9667065419836248;0.9992425779926672
20.012386;1.2993115051453379;1.2064002384467938;0.927937498663242;0.2754355044380151;0.2118627820427443;1.3046709566406427;10.008233793792131;0.9356884360058881;-0.234778052425104;1.060204241369834;0.9987486246322709;0.966121157222097;0.9992408245195299
20.012514;1.2993119131249347;1.205368531542212;0.9271345860471512;0.272948800222722;0.2099505536648875;1.3046131578319622;10.008350170340059;0.934939738468023;-0.23283905310467232;1.0602325098587775;0.9987572457316967;0.964936137031327;0.9992392813300668
20.01277;1.299312135146542;1.2033104151528047;0.925541763322335;0.2679465794625342;0.20610327173171175;1.3045070974594999;10.008467968832212;0.9334376306114519;-0.2289370536801768;1.0602607685222545;0.9987661503422034;0.9625535176978222;0.999237933392889
20.013282;1.299312127676869;1.1992032112184787;0.9223724112640281;0.25783100808525644;0.19832260266218757;1.3043027960295586;10.008587030457758;0.9304350751000762;-0.2210510541425071;1.0602889899669092;0.9987752817131504;0.9577965537093934;0.9992367588782943
20.014306;1.299311861487668;1.1910384013746889;0.9160815841080517;0.23726558497672623;0.18250354585048523;1.3039002722549071;10.008707155305833;0.9244620419738938;-0.20502105447956787;1.0603171282070947;0.9987845927476788;0.9484003839019945;0.9992357255425987
20.01533;1.2993113245471073;1.18296079564868;0.9098576653335079;0.21636430862453604;0.16642610049189852;1.3034915501702986;10.008828025137534;0.9185575039250587;-0.1887360546782014;1.060345125041866;0.9987940465750638;0.939237268649883;0.9992347924718296
20.016354;1.2993105118607498;1.1750006960872303;0.9037240270729667;0.19527451073086818;0.1502035996062851;1.3030796658362136;10.008949263561789;0.9127424308662955;-0.17231205472587582;1.0603729215118523;0.9988036181770725;0.9303682729491681;0.9992339121820861
20.017378;1.2993094185489047;1.1671840612264979;0.8977006940204941;0.17413052335125515;0.13393937705603304;1.3026656674806187;10.009070536196282;0.9070357907005899;-0.15584905461086973;1.0604004617230516;0.9988132955918408;0.9218432218774906;0.9992330306383153
20.018402;1.2993080401984989;1.159534679136216;0.8918060126166029;0.15304934614099808;0.11772343395777832;1.3022536104703981;10.0091916002521;0.9014505515234389;-0.13944105432275453;1.0604276908593409;0.9988230748745407;0.9136989710234936;0.9992320934227616
20.019426;1.2993063751416372;1.1520655114874814;0.8860499911768326;0.13213064639214378;0.10163243848921627;1.3018435546688123;10.009312259875495;0.8960006825835538;-0.12316305385396761;1.0604545562014587;0.9988329510894046;0.9059645769126;0.9992310604113388
20.02045;1.2993044264701168;1.1447938662365378;0.8804459695825256;0.11146325840805703;0.0857347257301361;1.3014395641595022;10.009432253823768;0.890696155853218;-0.10708305320057333;1.0604810054056333;0.9988429179917466;0.8986590840501578;0.9992299154015059
20.021474;1.2993022010573747;1.137730566236953;0.8750022803610984;0.09111651627403838;0.07008363062033773;1.3010417048275902;10.009551202744413;0.8855419465958563;-0.09125705236226818;1.0605069820353548;0.9988529748643572;0.8917903946128138;0.9992286616033589
20.022498;1.299299703985522;1.1308799466808015;0.869722240068413;0.07115108697788473;0.054725821092836094;1.3006510374347982;10.009668667184043;0.880545029418833;-0.07573105134345864;1.0605324306940473;0.9988631277003828;0.8853633004225279;0.9992273107780939
20.023522;1.2992969365332316;1.1242506795991434;0.8646124826199982;0.051616803695859;0.03969963164619007;1.300268609752447;10.00978420263621;0.875708372123499;-0.06054305015344119;1.0605573105209443;0.9988733881594934;0.8793744873092019;0.9992258739186911
20.024546;1.2992939012838878;1.1178427685157681;0.8596729701557035;0.032556998949007515;0.02503839722109492;1.2998964575146041;10.009897355260572;0.8710349325546768;-0.04572604880358149;1.0605816044902285;0.9988837717925323;0.8738173744597288;0.999224357071923
20.02557;1.2992906002535503;1.1116605528061223;0.8549070054451045;0.014002004320997508;0.01076545349707603;1.2995336132661208;10.010007652655645;0.8665246609995274;-0.03130304730413773;1.0606053165027736;0.9988942889278125;0.8686794287432607;0.9992227635191616
20.026594;1.2992870267526833;1.1057040455147114;0.8503145682758618;-0.0040221825959703425;-0.003099196815169634;1.2991811101341735;10.010114585826072;0.862178508801692;-0.01729404566380415;1.0606284577806837;0.9989049338596062;0.8639472066094555;0.9992210960488274
20.027618;1.299283168324368;1.0999689309302874;0.8458923089627611;-0.02149823083287414;-0.016542217975124653;1.29883897770443;10.010217590097678;0.8579944369689398;-0.0037130438912962214;1.0606510303905634;0.9989156815182085;0.8596026984298887;0.9992193522740008
20.028642;1.2992790170235085;1.0944573916575262;0.8416418783496366;-0.03841314225360003;-0.029553608269110517;1.2985082423292438;10.010316123406934;0.8539724170339428;0.00942995800320616;1.0606730152080408;0.9989264958377492;0.8556288997333771;0.9992175168532049
20.029666;1.2992745766095213;1.0891629368197036;0.8375582623113352;-0.05475608455021434;-0.042125033382268175;1.2981889360278311;10.010409825411013;0.8501084265736567;0.022128960006901743;1.0606943719868984;0.9989373442459044;0.8520042335152807;0.9992155615147464
20.03069;1.2992698664141678;1.0840855708714099;0.8336414444463042;-0.0705270577941926;-0.05425649305085302;1.2978811012496498;10.010498571659626;0.8464004431992721;0.03437896210371408;1.0607150531740466;0.9989482035036132;0.8487088293607908;0.9992134512132125
20.032738;1.299264920017842;1.0745388005008785;0.8262864022024058;-0.10035106129368725;-0.07719798769894452;1.2973077881083463;10.010582373880823;0.839423440940669;0.05754496427550757;1.06073501582209;0.9989590526231144;0.8430052977046362;0.9992111449302976
20.034786;1.2992597819682843;1.0657898016117657;0.819544778701036;-0.12791959351257323;-0.09840451840356866;1.2967770479708847;10.010661287835797;0.8330263937694012;0.07895596650528984;1.0607542173587174;0.9989698639093838;0.8383717422482792;0.9992085908835143
20.036834;1.2992545071710775;1.0577930800169024;0.8133815569857974;-0.15329548526236195;-0.11792442018642593;1.2962889210581698;10.010735383622894;0.8271762799053116;0.09866296878064278;1.0607726097951133;0.998980601510934;0.8346507226769335;0.9992057266361745
20.038882;1.2992491573160565;1.0505031335243311;0.8077617264474747;-0.17656973370739476;-0.13582769484506899;1.2958414284960744;10.0108047086706;0.821842082161374;0.11673397109508822;1.060790149548946;0.9989912256554979;0.8317005503315661;0.999202486063583
20.04093;1.2992437914913206;1.0438701157141184;0.8026469419487628;-0.19784200377398625;-0.15219101025349493;1.2954325782255023;10.01086925101732;0.8169867892621022;0.13324997344735656;1.0608068080932793;0.9990016967316128;0.8293889367481397;0.9991988031248149
20.042978;1.299238460343847;1.0378485002765905;0.7980021842347924;-0.21723146229493995;-0.1671060334412388;1.2950593735028895;10.010928955164342;0.8125773974348465;0.14830097583874063;1.0608225705240777;0.9990119758133293;0.8276032588710417;0.9991946113536522
20.045026;1.2992332079484985;1.0323927464592146;0.7937924272169634;-0.234857277409828;-0.18066443045535924;1.2947208151323428;10.010983798350699;0.8085799085233957;0.16198297826920272;1.0608374340619418;0.9990220234093511;0.8262451193097389;0.9991898455684134
20.047074;1.2992280758252646;1.0274551341518514;0.7899809771953359;-0.25084295104694526;-0.19296119964294675;1.2944138974945105;10.011033858214716;0.8049613265811228;0.17439098073667925;1.0608514099435151;0.999031801833394;0.8252303102648363;0.9991844421607637
20.049122;1.2992231106115266;1.0229922694796132;0.786534480164461;-0.265309818957195;-0.2040896720772429;1.2941366012773927;10.01107931150082;0.8016896567787263;0.1856209832396403;1.0608645195385102;0.9990412808596912;0.8244879875091227;0.9991783362359897
20.05117;1.299218370986773;1.018967253697682;0.783424591640849;-0.27838138446432065;-0.21414484530029912;1.2938858919387655;10.011120375921102;0.7987369045198444;0.19576598577639162;1.0608767830774524;0.9990504420772204;0.8239614560943685;0.999171463758982
20.053218;1.2992139177384825;1.0153366797418055;0.7806179678116244;-0.2901724851488572;-0.22321505006961356;1.293660726925351;10.011157229603649;0.7960740688885622;0.2049159883405312;1.060888207865973;0.9990592797210511;0.8236018780415432;0.9991637669653853
20.055266;1.2992097900331936;1.0120679687031282;0.7780895808882106;-0.30079145905418875;-0.2313836173557627;1.2934570642491279;10.011189985471583;0.7936751339753286;0.21315699091886858;1.0608987864960626;0.9990677980795554;0.8233706077668935;0.9991551955656395
20.057314;1.2992059928866584;1.009126382334396;0.7758127114161404;-0.31034014400348126;-0.23872887913875857;1.2932758690578845;10.011218746114254;0.7915170690312774;0.2205689934935041;1.060908504966421;0.9990760104933069;0.8232374006004892;0.9991457082941569
20.059362;1.29920250935404;1.0064815292738756;0.7737639613427458;-0.31892037687660696;-0.24532916903397803;1.2931121153021465;10.011243636987906;0.7895758377473879;0.2272269960438914;1.0609173486319217;0.9990839432444764;0.8231756386682936;0.9991352768123404
20.06141;1.2991993212951813;1.0041051967156907;0.7719216051837433;-0.3266188265429818;-0.25125115530557823;1.2929657778667543;10.01126475828932;0.7878314067264706;0.23320099854742557;1.060925302380146;0.9990916342269646;0.8231661488082042;0.9991238863980194
20.063458;1.29919641671638;1.0019735208933604;0.7702672611494431;-0.3335199940799405;-0.256559839689769;1.2928348266624965;10.011282134721563;0.7862647498640531;0.23855700098031293;1.0609323511876976;0.9990991194512912;0.8231937177948213;0.9991115336741205
20.065506;1.2991937853721873;1.0000583234761433;0.7687792191121369;-0.3397018797324114;-0.2613152230313135;1.292718235985649;10.01129574998401;0.7848598506850172;0.2433530033186677;1.0609384793214007;0.999106423662487;0.8232471026450728;0.9990982233658053
20.067554;1.2991914168014957;0.9983444347744717;0.767445771428556;-0.34523381631892436;-0.26557063842905676;1.2926139982380997;10.011305587673737;0.7835997034854956;0.24764600553943036;1.0609436618152581;0.9991135664828061;0.8233165923238571;0.9990839665938985
20.069602;1.2991893009534135;0.9968058481723944;0.7662468820971299;-0.3501786363089358;-0.269374418387389;1.2925221262374589;10.011311590981162;0.7824703155686054;0.2514840076220424;1.0609478599261035;0.9991205677644625;0.8233949570261706;0.9990687845822107
20.07165;1.2991874238908925;0.9954295533700913;0.7651725232648316;-0.3545991722371334;-0.2727748952492505;1.292439645101025;10.011313629815474;0.7814577065292801;0.25491300955014223;1.0609510316800468;0.9991274453611637;0.8234762069087981;0.99905271228265
20.075746;1.299185768531616;0.993067209001158;0.7633393441984804;-0.36212458955532334;-0.2785637343562422;1.292298582267968;10.011311507681873;0.779719898555818;0.26075401131090536;1.0609531436068318;0.9991342182211115;0.823645120209818;0.9990357951559173
20.079842;1.299184328783876;0.9911704771910594;0.7618640065680535;-0.36812471911140876;-0.283179267071791;1.2921869618729875;10.011304965187733;0.7783249073184173;0.2654100128926264;1.0609541758451917;0.999140911591559;0.8237996975169917;0.9990180856167772
20.083938;1.2991831171485761;0.989657018975123;0.7606831902471246;-0.3728855570539252;-0.28684149111890356;1.2920998042419276;10.01129373575339;0.7772107430894563;0.2691040142829438;1.0609541244490426;0.9991475538426313;0.8239323925309362;0.998999644663819
20.088034;1.299182155216051;0.9884509908098915;0.7597386002068628;-0.3766497654386431;-0.2897370712891674;1.2920321230920606;10.011277625384269;0.7763224151922169;0.2720250154677005;1.0609529971708223;0.9991541696243619;0.8240396746297729;0.9989805442484225
20.09213;1.299181464143535;0.9874895476149396;0.7589819610944856;-0.3796210063163063;-0.2920226731250522;1.2919799188905259;10.011256503484988;0.7756159330022347;0.2743300164302251;1.060950806054396;0.999160777449259;0.8241234379730914;0.9989608663212077
20.096226;1.2991810623008135;0.9867271776082097;0.7583783357308783;-0.38196177587281327;-0.2938232962821844;1.2919391816014023;10.0112302629242;0.7750543046223131;0.2761460171518489;1.0609475679722982;0.9991673943922831;0.8241857974228385;0.9989406987133292
20.099996;1.2991809623898094;0.9861638666759547;0.7579277840458049;-0.3836742382175851;-0.2951406078025602;1.2919119024846921;10.011198861951902;0.7746405364851239;0.27747501761330906;1.060943310619014;0.9991740438798459;0.8242267360837473;0.9989201320421388
20.099996;1.2491811694993293;0.9476841860826598;0.7574520295765135;-0.3692058083832149;-0.29537294176285495;1.2419220764714234;10.011162387549005;0.774647636550424;0.277475017796134;1.0609380707897187;0.9991807585247906;0.8242164526031758;0.9988992575857748
20.099997;1.249181685754553;0.9476255484191232;0.7573877907777652;-0.3692379017763781;-0.29539863200282934;1.2419276928654495;10.011121031605006;0.7746546159940639;0.2774750176835514;1.0609318842569244;0.9991875771140605;0.8242053618495826;0.9988781611480938
20.099998;1.249182515939542;0.947631205069266;0.7573751108311444;-0.36924085062066264;-0.2954010116069334;1.241933729158931;10.011075004203606;0.7746614846370732;0.2774750172602257;1.0609247773066288;0.9991945405500415;0.8241934994620298;0.9988569174755211
20.1;1.2491836681413115;0.947640739817386;0.7573656907715554;-0.36924173693159623;-0.2954017459063167;1.241940155836539;10.011024492198908;0.774668248700009;0.27747601651130227;1.060916767218406;0.9992016868230856;0.82418123561299;0.9988355908104695
20.100004;1.2491851509270202;0.9476395630533951;0.7573478920298797;-0.36924889186391086;-0.295407499121422;1.2419469451729965;10.010969700083725;0.7746739139473675;0.27747701542214004;1.0609078731451773;0.9992090430374908;0.8241673067098854;0.9988142362523177
20.100012;1.2491869695113704;0.9476422398304324;0.7573334045001391;-0.36925814546775754;-0.2954149346610368;1.2419540727030638;10.010910874620816;0.7746794866000047;0.27748001397863403;1.0608981283433092;0.9992166179608115;0.8241533198538787;0.9987928974975948
20.100028;1.249189120956387;0.9476404067787363;0.7573155786299012;-0.36927366048698246;-0.29542738202344476;1.2419615105167017;10.010848240865462;0.7746849767168801;0.27748401216845164;1.0608875842339098;0.9992244022337237;0.8241389148001682;0.9987716036067765
20.10006;1.2491915880674562;0.9476340311604768;0.7572944243205891;-0.3693058498070254;-0.2954531702203771;1.241968219901351;10.010781931321576;0.7746884097020139;0.2774930099837294;1.0608763076728782;0.9992323785406431;0.8241235292270134;0.9987503680364028
20.100124;1.2491943431881791;0.947614750434349;0.7572632781684697;-0.3693630436191141;-0.29549896129903924;1.2419751484852215;10.010712005378574;0.774689834312592;0.2775080074224656;1.0608643772667818;0.9992405329062395;0.8241074756807456;0.9987291919660081
20.100252;1.2491973673995258;0.9475825313480177;0.757222139693041;-0.3694577392132552;-0.29557475076411116;1.2419812331927973;10.010638548457125;0.7746873183899542;0.277529004485988;1.0608518786084686;0.9992488592819292;0.8240888536245663;0.9987080715243499
20.100508;1.24920066158235;0.9475310743934092;0.757166010175345;-0.36957743379463914;-0.2956705348989267;1.241987411112247;10.010561747941232;0.7746839382200853;0.2775340011757257;1.0608388971433855;0.9992573619738538;0.824063058430345;0.9986870013128634
20.100764;1.2492042331827953;0.9475019778115678;0.7571282282221548;-0.36960754112549415;-0.29569464454908806;1.241994632734364;10.010481873935202;0.7746897676637401;0.27749399749458603;1.0608255116385739;0.9992660585834204;0.8240297236302663;0.9986659715036832
20.10102;1.2492080792544291;0.9474909964909881;0.75710546581858;-0.3695626419908164;-0.2956587449931457;1.2420038618697586;10.010399193976792;0.7747048693415335;0.27740799345173084;1.0608117888726565;0.9992749786008379;0.8239885351229835;0.9986449682355487
