time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.101276;1.2492121858791558;0.9475001411493322;0.7570993922065049;-0.36944690107962974;-0.2955661690521563;1.2420140618927489;10.010313863104543;0.7747292900688674;0.2772789890638932;1.060797784670319;0.9992841606727516;0.8239405629160723;0.9986239800670362
20.101788;1.2492165356853462;0.9475564447223354;0.7571316787309044;-0.36903740021690123;-0.2952385839802892;1.242030185718295;10.010225858878071;0.7747950591367498;0.27690098435130356;1.0607835520348887;0.9992936566328935;0.8238466967173768;0.9986030021706813
20.1023;1.2492211122499988;0.9476661367365574;0.7572073393378075;-0.3684091384924915;-0.2947359915484304;1.2420511747039698;10.010135028263644;0.7748931858726472;0.27636997933411894;1.060769145208976;0.9993035332263027;0.8237310900524447;0.9985820338525305
20.102812;1.2492259014600886;0.9478208885092768;0.7573197309511659;-0.3675891991252291;-0.2940800606047559;1.2420749597053085;10.01004118962229;0.7750206587641606;0.27569797403280927;1.0607546162701484;0.9993138561008497;0.823595298003421;0.9985610723691257
20.103324;1.2492308872851559;0.9480123826289475;0.7574622157635357;-0.3666004994872356;-0.2932891260398927;1.2421014672353015;10.009944200490086;0.7751744508215653;0.2748959684695799;1.0607400088182426;0.999324670157231;0.8234405892112515;0.9985401081638314
20.103836;1.2492360432633738;0.9482364647053038;0.7576314918135447;-0.36545762433951434;-0.29237485500729;1.2421316302116896;10.00984400317768;0.7753545256606056;0.27397396266806817;1.0607253555325675;0.9993359986218507;0.823270762134812;0.9985191232913393
20.10486;1.2492413339619952;0.9487764718906487;0.7580542601604948;-0.36278765847131483;-0.29023891373047406;1.2421903911461238;10.00974068567539;0.7757688378259427;0.27182395665147074;1.060710680952265;0.9993478492471333;0.8229156064592371;0.9984980935633354
20.105884;1.2492467269272924;0.9494178179165704;0.7585588935192293;-0.3596656023470121;-0.2877413013955404;1.2422586981742398;10.009634494097009;0.7762593337817196;0.2693109504407588;1.0606960031518118;0.9993602120956926;0.822518664595104;0.9984769987995327
20.107932;1.2492521969598347;0.9509292415065294;0.7597604353646398;-0.35244770518013646;-0.2819670175517563;1.2424065030069613;10.00952576457073;0.7773989586422643;0.26350394405445376;1.0606813332676222;0.9993730585669652;0.8216802032682825;0.9984558371356625
20.109775;1.2492577212674734;0.9524878105425223;0.7610005963014589;-0.34509021531273953;-0.27608106238589214;1.2425557614159046;10.009414859006101;0.7785756628084578;0.2575829375109888;1.0606666720843496;0.9993863468111974;0.8208828285558987;0.9984346264165093
20.111618;1.2492632772787577;0.9541643503144328;0.762336085663363;-0.33724521414468234;-0.2698051031538556;1.2427154324300598;10.00930208373534;0.779841404882178;0.25126793083243915;1.060652006487166;0.9994000245369421;0.8200929570749012;0.998413393335699
20.113462;1.249268845518323;0.9559046981234549;0.7637236102003948;-0.3291418670558849;-0.26332247401399356;1.2428784774627908;10.009187547327025;0.7811561536255611;0.2447459240446871;1.0606373143551133;0.9994140297047203;0.8193378920289197;0.9983921713181677
20.115305;1.2492744154594704;0.957667204405543;0.7651298711001183;-0.3209718406076491;-0.25678650921132723;1.2430428647785217;10.009071096927045;0.7824888880942661;0.23816891717398186;1.0606225698202365;0.9994282966936836;0.8186375314647857;0.9983710051083138
20.117148;1.2492799926463192;0.9594206552183981;0.7665298974592688;-0.3128809687407293;-0.25031387613822326;1.243204575582181;10.008952382012573;0.7838145925012662;0.2316559102456502;1.060607739762103;0.9994427615843021;0.8180031956111086;0.998349944697389
20.118991;1.2492856056324497;0.9611359406430688;0.7679003825613918;-0.30498175213160406;-0.2439945753927955;1.2433616067904547;10.008830952367461;0.7851132509899169;0.22529490328467422;1.0605927850920385;0.9994573575257006;0.8174385378683416;0.9983290371003133
20.120834;1.2492913066233517;0.9627985468252601;0.7692296832417855;-0.29735127485611657;-0.23789027434881158;1.243512973337356;10.00870634953042;0.7863708484202523;0.21915289631482135;1.060577670766953;0.9994720084049019;0.8169445395950693;0.9983083294925802
20.122678;1.2492971570516926;0.9643897906759022;0.7705028147030726;-0.29005203807257224;-0.2320509736466495;1.2436577092147654;10.008578114702358;0.7875783739266619;0.21327488935838856;1.06056236765078;0.9994866286553915;0.8165192802353568;0.9982878762505344
20.126364;1.2493032068831305;0.9673430542105385;0.7728664456981845;-0.27659029328963913;-0.2212816734146875;1.2439218680838453;10.008445722479191;0.7898008235785573;0.2024358824372617;1.0605468450616609;0.9995011274250131;0.815874225641337;0.9982677407364532
20.13005;1.249309485570063;0.969958366395743;0.774960565202221;-0.2646889583087098;-0.21176070610982287;1.2441565246067603;10.008308601639445;0.79177319729642;0.19285287557171013;1.060531069214232;0.999515419521671;0.8154323097107982;0.9982479922676497
20.133737;1.249316005467984;0.9722357501217261;0.7767851542965566;-0.254343866699204;-0.20348473619452967;1.2443587680928307;10.008166242495278;0.7934914898452488;0.18452286877847918;1.0605150098898903;0.9995294376718571;0.8151431283926265;0.9982287021533338
20.137423;1.249322770392344;0.9741898146794639;0.7783518590629613;-0.24547793481864658;-0.1963920939423496;1.2445316874267047;10.008018248476299;0.7949676877745758;0.17738186207266604;1.060498646781012;0.9995431346905367;0.8149645493738726;0.9982099393049685
20.14111;1.2493297844505813;0.9758455815059754;0.7796806598870413;-0.2379640789508298;-0.1903811098934079;1.2446783597968578;10.007864323500549;0.7962217749223928;0.1713298554708186;1.0604819743098084;0.999556480186413;0.8148625500148198;0.9981917644399495
20.144796;1.249337056227134;0.9772322233243845;0.7807948732391056;-0.23165229846502014;-0.18533178237349351;1.2448008459148254;10.007704277807798;0.7972767375687725;0.16624784899048334;1.060465007577648;0.9995694558933639;0.8148100580114448;0.9981742279652456
20.148482;1.2493445980186408;0.978387235287057;0.7817244870300402;-0.22639259220289262;-0.1811241110682898;1.244903185495062;10.007538060575085;0.7981575650518088;0.16201084264697768;1.0604477847258464;0.9995820475706514;0.8147877673491761;0.9981573739060058
20.152169;1.2493524237614744;0.9793418650599329;0.7824944921344633;-0.22203495873530757;-0.17763809677687475;1.2449864004773707;10.007365763897784;0.7988882488979216;0.15850183645119936;1.0604303618952566;0.9995942409514048;0.814782693858418;0.998141243029907
20.155855;1.2493605481842351;0.9801252864424753;0.7831282131422941;-0.21844397999355528;-0.17476540751065806;1.2450555111915704;10.00718758457678;0.7994917857557106;0.15560783040984894;1.0604128066628995;0.9996060235521642;0.8147860228002072;0.9981258723359356
20.159542;1.2493689842816165;0.980764601678048;0.7836473068725912;-0.21549465412863592;-0.17240604483452632;1.2451115477879815;10.007003794030044;0.7999891820108157;0.15323282452625406;1.0603951947098582;0.9996173835652197;0.8147935090937826;0.998111296486749
20.163228;1.2493777368337786;0.981284843531314;0.7840717589356179;-0.21308281141972646;-0.17047667736188857;1.245157544085129;10.00681473269961;0.8003964534042051;0.1512908188004242;1.0603776091345511;0.9996283053577211;0.8148002052769372;0.9980975541005025
20.166914;1.2493867987262641;0.981706889190487;0.784418214871414;-0.21111678097989267;-0.168903974185897;1.2451935274566495;10.00662079996502;0.8007306159366961;0.14970581322836296;1.0603601391096018;0.999638768504461;0.814805658245114;0.9980846932295746
20.170601;1.249396156211214;0.9820453653032174;0.7846983165959862;-0.20951739143927126;-0.16762460465858106;1.24522352018989;10.006422440084425;0.8010026733950085;0.14841580780175895;1.0603428733057687;0.9996487538490443;0.8148072415364616;0.9980727707670771
20.174287;1.2494058007777527;0.9823169668552839;0.7849253720714758;-0.20821797159151467;-0.16658523803492234;1.2452465483952386;10.00622015376027;0.8012256171958538;0.14736980251048284;1.060325895614253;0.9996582510360068;0.814807079898669;0.9980618454731802
20.177974;1.2494157390513956;0.9825342039361376;0.7851093531067956;-0.20716435077067877;-0.16574254311664507;1.2452656490646217;10.006014494770506;0.8014074378075405;0.14652079734793325;1.0603092893116932;0.9996672562073488;0.8148036460124934;0.9980519652918747
20.18166;1.2494259914432078;0.9827074941257824;0.7852585625448522;-0.2063127755231299;-0.1650615213780233;1.245280873183355;10.005805984514103;0.8015551279887723;0.1458337923146953;1.0602931345110849;0.9996757619311354;0.8147969532701584;0.9980431563842871
20.189033;1.24943658064606;0.9829722530583092;0.7854813080771753;-0.2050340760846253;-0.16403884041729136;1.2453042841204123;10.005595058522434;0.801772677787419;0.14480378741681596;1.0602774940278443;0.9996837532772942;0.8147990313520735;0.9980354202836238
20.196406;1.249447521182591;0.9831388945624007;0.7856259068305982;-0.2042011663595895;-0.16337283427917107;1.2453189492010384;10.005382135505613;0.8019170797824142;0.14413178266135743;1.0602624037869588;0.9996912108902483;0.8147941851519327;0.998028737987599
20.203778;1.2494588144224572;0.9832407469279296;0.7857190175762124;-0.20366612727245872;-0.16294517016807036;1.2453289270587293;10.005167681339907;0.8020123428167272;0.1437017780533271;1.0602478748976207;0.9996981109456822;0.8147846550796981;0.9980230817878923
20.211151;1.2494704479124024;0.983296554426368;0.7857756383536286;-0.20333103986702863;-0.16267751505972539;1.2453342605010027;10.004952221115778;0.8020734951536301;0.1434297735937389;1.0602339034818604;0.9997044207358738;0.81477002067261;0.9980184290665974
20.218524;1.2494824010141288;0.9833250622673618;0.7858107702117818;-0.20312090186215775;-0.1625098693888863;1.2453389788942086;10.004736338031778;0.8021155732897659;0.1432597692794243;1.0602204846953451;0.9997100991243102;0.8147550398164345;0.9980147666679725
20.225897;1.2494946510148102;0.9833346024243993;0.7858310769316987;-0.20298987807310395;-0.16240556735879338;1.2453411032999693;10.004520651869164;0.8021436091304955;0.14315376510548447;1.0602076274452694;0.999715106962328;0.8147378948700064;0.9980120841022926
20.23327;1.2495071749305893;0.9833355965829111;0.7858448761639585;-0.2029088010111062;-0.16234127690927502;1.2453436513982865;10.004305828231471;0.8021636270939279;0.14308876106666468;1.060195364950501;0.999719417953053;0.8147204255360786;0.9980103626632802
20.240642;1.2495199547232696;0.9833280577036005;0.7858521412363705;-0.20286100441626242;-0.1623036664340241;1.245345639209401;10.00409262070529;0.8021786494390003;0.14304875715768542;1.0601837579264408;0.9997230197571988;0.8147027613579577;0.9980095692612373
20.248015;1.2495329820615533;0.9833161700259946;0.785856183357738;-0.2028298230157505;-0.16227940479906813;1.245347075418322;10.003881837260957;0.8021897006771611;0.14302375337546727;1.060172889057761;0.9997259090930798;0.8146841284129943;0.9980096580565562
20.258015;1.2495462524669452;0.9833020301170585;0.7858586616602735;-0.2028069253289194;-0.1622618277511095;1.2453499572421787;10.003674213576195;0.8022008111891453;0.14300374971875263;1.0601628500688982;0.9997280858833499;0.8146667185160722;0.9980105778681573
20.268015;1.2495597594715055;0.9832877258713113;0.7858612409269365;-0.20279439631609586;-0.16225260423381302;1.2453522753960515;10.003470320624107;0.8022100232675883;0.1429947461837652;1.0601537306016586;0.9997295475985709;0.8146496328827452;0.9980122815389443
20.278015;1.249573495584862;0.983269091618462;0.7858605790856448;-0.20279015399924893;-0.1622500694791011;1.2453550202062533;10.003270597185049;0.8022183922925002;0.14298974276373067;1.0601456144119323;0.9997302873486387;0.8146326475878279;0.9980147309654996
20.288015;1.2495874508610942;0.9832502958897182;0.7858599930485368;-0.2027879503620425;-0.1622492250765759;1.2453581809008956;10.003075442177018;0.8022259763709226;0.14298773945294752;1.0601385784707311;0.9997302962245088;0.8146156076869602;0.9980178941897464
20.298015;1.2496016101386382;0.9832313404928111;0.7858594610916608;-0.20278570532046655;-0.1622484059029607;1.2453617436315374;10.00288525489141;0.8022338264427785;0.14298673624842512;1.0601326936507611;0.9997295688875222;0.8145991698339712;0.9980217397601969
20.308015;1.2496159536375555;0.9832122275809343;0.7858589580597009;-0.20278550630425446;-0.16224928015935366;1.2453656984113803;10.002700405648788;0.8022429911638636;0.14298573314859575;1.0601280259278765;0.9997281110229223;0.8145841693923855;0.9980262380460189
20.318015;1.2496304550812602;0.983192963983372;0.7858584620047547;-0.20278527422178005;-0.16225018248215575;1.2453700484175454;10.002521215780199;0.8022515257795128;0.14298573015351046;1.0601246356310146;0.9997259415246909;0.8145688317670308;0.9980313672441083
20.328015;1.2496450763245168;0.9831735656505695;0.7858579590284424;-0.20278501330755686;-0.1622511137162447;1.245374808460237;10.002348012377668;0.8022604879153887;0.1429857272662563;1.0601225758290977;0.9997230846762981;0.8145539674147363;0.998037113859364
20.338015;1.2496597675202321;0.9831540599039348;0.785857441271373;-0.20278472791142066;-0.1622520742686187;1.2453799969689634;10.002181171970847;0.8022699267350419;0.14298472449160465;1.0601218880397496;0.9997195573334304;0.8145393895187608;0.9980434672070175
20.348015;1.2496744732192078;0.9831344849044618;0.7858569011112665;-0.20278442244144188;-0.16225306430994915;1.24538563362576;10.00202105130767;0.8022798799021859;0.14298472183218758;1.0601225976792743;0.9997153611247992;0.8145254317633158;0.9980504119349035
20.358015;1.2496891360571698;0.9831148872132889;0.7858563258274955;-0.20278410126694216;-0.16225408377238792;1.245391741411633;10.001867911797023;0.8022903758457878;0.1429847192871891;1.0601247176346706;0.9997104865124616;0.8145118955628463;0.9980579225458298
20.368015;1.2497036948196873;0.9830953190119217;0.7858556986191478;-0.20278376882040897;-0.162255132388609;1.245398339546191;10.001721949051824;0.8023014313321447;0.14298471685535374;1.0601282584055556;0.9997049253615213;0.8144987516202755;0.9980659613638018
20.378015;1.2497180836140858;0.9830758339437371;0.7858550047474522;-0.2027834296898321;-0.1622562099888882;1.245405430331507;10.001583345225264;0.8023130464521734;0.14298471453800796;1.0601332340597913;0.9996986813543893;0.8144859686588455;0.9980744752856238
20.388015;1.2497322401105744;0.9830564815329927;0.7858542354057411;-0.20278308839966006;-0.16225731636867274;1.245413000118798;10.001452267492704;0.8023252045376658;0.14298471233826465;1.0601396544544863;0.9996917701908112;0.8144735226686804;0.9980833910631649
20.398015;1.2497461113344783;0.9830373031011885;0.7858533871009771;-0.20278274924606698;-0.16225845064859856;1.2454210365489278;10.001328874603864;0.8023378739949251;0.14298471025779302;1.0601475122823314;0.9996842118931928;0.8144614022836838;0.998092615448419
20.408015;1.2497596477394692;0.983018331601119;0.7858524578648692;-0.20278241646456077;-0.1622596109059437;1.2454295425000501;10.001213355578777;0.8023510065054736;0.14298470829369414;1.060156785589141;0.9996760254090893;0.8144496023984953;0.9981020456280648
20.418015;1.2497728012376916;0.9829995976753363;0.7858514425767503;-0.20278417766725174;-0.16226246092619456;1.2454385317851544;10.001105901166175;0.8023645353752444;0.14298470643683805;1.060167449293259;0.9996672306578023;0.814438111899995;0.9981115868157863
20.428015;1.2497855324083822;0.9829811406740647;0.7858503308059034;-0.20278387055230646;-0.16226366381748936;1.245448016693571;10.001006598207022;0.8023783812692643;0.14298470467297758;1.0601794745520408;0.9996578525640409;0.8144269055176133;0.998121164453386
20.438015;1.2497978115300672;0.9829630156943352;0.7858491098266782;-0.20278358304663857;-0.16226488244636414;1.2454580057295188;10.000915388430139;0.8023924666872319;0.14298470298593585;1.060192820477005;0.9996479200579371;0.8144159422026174;0.9981307233679403
20.448015;1.249809608234575;0.9829452907299194;0.7858477715487996;-0.202783319680508;-0.16226611320071152;1.245468508921457;10.000832173507213;0.80240673247219;0.1429847013599341;1.0602074322336748;0.999637462736214;0.8144051670250351;0.9981402189535754
20.458015;1.2498208816567091;0.9829280374472903;0.7858463172264528;-0.2027830842256739;-0.1622673527124439;1.2454795385186586;10.000756952618248;0.8024211453971785;0.14298469977987213;1.0602232449567883;0.9996265088740023;0.8143945180946912;0.9981496073527606
20.468015;1.2498315802266553;0.9829113195027571;0.7858447566390366;-0.2027828795350077;-0.1622685974730603;1.2454911025308053;10.000689850877787;0.8024356915327943;0.14298469823182489;1.0602401900402745;0.9996150814235061;0.8143839369112551;0.9981588357885174
20.478015;1.2498416488592523;0.9828951834833395;0.7858431020299247;-0.20278270803197287;-0.1622698435557572;1.2455031959022962;10.000631086244322;0.802450363321491;0.14298469670449637;1.060258202201622;0.9996031964323268;0.8143733734445011;0.9981678370417901
20.488015;1.249851039412848;0.9828796594578256;0.7858413611887466;-0.20278257209096714;-0.16227108701767923;1.2455157962233714;10.0005809179508;0.8024651502015457;0.14298469518946863;1.06027722219722;0.999590869202433;0.8143627868326281;0.9981765370058195
20.498015;1.2498597198732695;0.9828647671935775;0.7858395372634479;-0.2027824739715479;-0.16227232458272853;1.2455288656935168;10.000539533185952;0.8024800358386861;0.1429846936799661;1.0602971962962817;0.9995781197022503;0.8143521468490016;0.9981848740494604
20.508015;1.249867678532239;0.9828505200977422;0.7858376326268076;-0.20278241563738497;-0.1622735536323746;1.2455423557837821;10.000506948336719;0.8024949993286417;0.1429846921688791;1.0603180799902001;0.9995649750682517;0.8143414341088699;0.9981928134949763
20.518015;1.2498749247992629;0.9828369281640545;0.785835650696445;-0.20278239893240477;-0.16227477137799756;1.2455562174773178;10.000483006085815;0.8025100146939504;0.14298469064717645;1.060339844041383;0.999551477078565;0.8143306395593546;0.9982003457356645
20.528015;1.249881488096984;0.9828240000328938;0.78583359856133;-0.20278242611121125;-0.16227597405277758;1.2455704159396372;10.000467438242175;0.80252505453246;0.14298468910417672;1.0603624717012725;0.9995376874808135;0.8143197656064289;0.9982074781932886
20.538015;1.249887414701832;0.9828117431450758;0.7858314903817015;-0.202782499988153;-0.1622771568846422;1.2455849348452301;10.000459918578711;0.8025401015888125;0.14298468752910795;1.0603859499296746;0.9995236790066621;0.8143088272247752;0.9982142310444021
20.548015;1.249892761932762;0.982800165273541;0.7858293436537175;-0.20278262322711937;-0.1622783146903694;1.2455997680724304;10.000460038218314;0.8025551543325918;0.1429846859125605;1.0604102676635918;0.9995095190446632;0.8142978508744031;0.9982206320836725
20.558015;1.2498975893026236;0.9827892758073691;0.7858271715000774;-0.2027827976357489;-0.16227944228210744;1.245614914969037;10.000467275845525;0.8025702222372068;0.14298468424598323;1.060435415358443;0.9994952598769062;0.8142868666755562;0.9982267132988756
20.568015;1.2499019502073947;0.9827790841835937;0.7858249858073932;-0.2027830243567213;-0.16228053444949414;1.2456303826751736;10.000481072254587;0.802585318188242;0.1429846825203903;1.0604613769675533;0.9994809407638512;0.8142758974072093;0.9982325139930006
20.578015;1.2499058912117211;0.9827695978929831;0.7858228096979374;-0.20278330437726222;-0.16228158602986675;1.245646182585424;10.000500932926053;0.8026004543143559;0.14298468072791645;1.060488121893127;0.9994665954673175;0.8142649594311793;0.9982380812428964
20.588015;1.2499094610228394;0.9827608211529414;0.7858206850716082;-0.2027836384601103;-0.1622825922656055;1.245662324617799;10.000526438888885;0.8026156473589103;0.1429846788637176;1.0605156047334436;0.9994522531320461;0.8142540724977525;0.9982434648578126
20.598015;1.2499127179749965;0.9827527529985369;0.785818669745902;-0.20278402658670805;-0.1622835490490421;1.245678821011417;10.000557177341742;0.8026309235799215;0.14298467692549713;1.0605437700633258;0.9994379355909998;0.8142432609956454;0.9982487130144235
20.608015;1.2499157263534866;0.9827453852083984;0.78581682494486;-0.20278446750331194;-0.16228445290415308;1.2456956862507682;10.000592676175158;0.8026463113987993;0.14298467491343675;1.0605725532276757;0.9994236616816164;0.8142325477137413;0.9982538670984579
20.618015;1.2499185476397554;0.9827387031950302;0.7858152000977454;-0.20278495852081796;-0.1622853010070409;1.2457129234838524;10.000632390199005;0.8026618319744622;0.14298467283084398;1.0606018765824488;0.9994094547111775;0.814221952761176;0.9982589576971238
20.628015;1.2499212352800624;0.982732688479547;0.7858138275352415;-0.20278549561052506;-0.16228609132708344;1.2457305160790906;10.000675741667932;0.8026774956794687;0.1429846706847676;1.060631649840645;0.9993953473442042;0.8142114967648593;0.9982640056063259
20.638015;1.2499238332248308;0.9827273180588035;0.785812730093266;-0.20278815734522174;-0.1622884892085541;1.2457484365523304;10.000722213002858;0.8026933019219387;0.1429846684863404;1.0606617785863306;0.999381383061135;0.8142011972699513;0.9982690239857163
20.648015;1.2499263750794267;0.9827225637404053;0.7858119311383385;-0.20278877211897184;-0.16228916017061754;1.245766660141991;10.00077142174137;0.8027092407323093;0.14298466624886533;1.0606921744225557;0.9993676120023101;0.8141910621047411;0.9982740218109435
20.658015;1.2499288845779182;0.9827183946460248;0.78581145877248;-0.20278941832436917;-0.16228976931301503;1.2457851674849898;10.000823131055265;0.8027252928694886;0.14298466398481874;1.0607227573535802;0.9993540840990541;0.8141810933849015;0.9982790071753834
20.668015;1.2499313795238831;0.9827147802132701;0.7858113462325129;-0.20279009170715537;-0.16229031445978045;1.2458039368023737;10.00087725611518;0.8027414304598455;0.142984661703915;1.0607534527239633;0.9993408429090356;0.8141712967691016;0.9982839870827177
20.678015;1.2499338742187331;0.9827116915308154;0.7858116298707499;-0.20279078959838673;-0.16229079299449706;1.245822936131877;10.000933866872398;0.8027576226839856;0.14298465941182217;1.0607841892422738;0.9993279208444674;0.8141616825031218;0.9982889733848248
20.688015;1.2499363775366619;0.9827090994184645;0.7858123442783491;-0.20279151061432868;-0.1622912021996018;1.245842126774429;10.000993145245875;0.8027738419379447;0.14298465711031416;1.0608148992962019;0.9993153396301903;0.8141522609292362;0.9982939942496324
20.698015;1.2499388926126014;0.9827069717313853;0.7858135188420335;-0.20279225344933424;-0.16229153954684078;1.2458614791699643;10.00105530732691;0.8027900657986935;0.14298465480017086;1.0608455208460925;0.999303112639454;0.8141430406713078;0.9982990908011863
20.708015;1.249941416353926;0.9827052752611157;0.7858151762516098;-0.20279301600120422;-0.16229180258934783;1.2458809854769695;10.00112050705148;0.8028062746090995;0.14298465248535447;1.0608759935315726;0.9992912386176286;0.8141340312286682;0.9983043013808982
20.718015;1.2499439338651788;0.9827039825837516;0.7858173302510296;-0.20279379526254449;-0.1622919886301162;1.245900656717734;10.001188782622163;0.8028224456156466;0.1429846501743312;1.0609062466990384;0.9992796903691308;0.8141252488186672;0.9983096563181982
20.728015;1.2499464139736967;0.9827030769058533;0.7858199847930476;-0.20279458787801488;-0.16229209493141805;1.2459205076436308;10.001260105719687;0.8028385482173652;0.1429846478768674;1.0609361925055523;0.9992684135614689;0.8141167205118055;0.998315184841816
20.738015;1.249948810722784;0.9827025497419112;0.7858231341303827;-0.20279539074010178;-0.1622921196440408;1.2459405383396103;10.0013344587915;0.8028545448785541;0.14298464560185334;1.0609657315739829;0.9992573398429623;0.8141084820734877;0.9983209216311454
20.748015;1.2499510687187971;0.982702400063028;0.7858267613412062;-0.20279620117106584;-0.162292062458803;1.2459607270611248;10.001411879680997;0.8028703947430773;0.1429846433597537;1.060994763843042;0.9992464041494088;0.8141005738472543;0.9983269092564596
20.758015;1.2499531313605756;0.9827026398031002;0.7858308408062491;-0.20279701709149625;-0.16229192418691124;1.245981038781077;10.001492478076054;0.8028860534298053;0.14298464116436183;1.0610231971470805;0.9992355546412663;0.8140930386088809;0.998333196698861
20.768015;1.2499549491862179;0.9827032975550717;0.7858353468096501;-0.2027978371799187;-0.16229170587075886;1.246001433186956;10.001576364234108;0.8029014741432563;0.14298463903079123;1.0610509520360238;0.9992247529286563;0.8140859197500169;0.998339829332286
20.778015;1.2499564835485257;0.9827044190555072;0.7858402575524944;-0.2027986606379792;-0.1622914084281576;1.2460218635348619;10.001663528816795;0.8029166163634988;0.14298463697379699;1.061077963350335;0.9992139720407124;0.8140792591678169;0.9983468349378438
20.788015;1.249957710120292;0.9827060656378412;0.7858455513024388;-0.20279948678327078;-0.16229103313983143;1.2460422742630501;10.00175377081085;0.802931449315846;0.1429846350098562;1.061104179439747;0.9992031967184399;0.8140730940430161;0.998354223319762
20.798015;1.2499586289058975;0.9827083068802824;0.7858512048126991;-0.20280031461706735;-0.16229058215043307;1.2460626027886479;10.001846630920241;0.8029459441493492;0.1429846331599719;1.0611295594693106;0.9991924232594667;0.8140674536842379;0.9983619984229831
20.808015;1.2499592702172853;0.9827112105190998;0.7858571967030767;-0.20280114224510615;-0.16229005801413707;1.2460827852544822;10.001941361386685;0.8029600689942968;0.14298463144824905;1.0611540694144912;0.9991816596906552;0.814062361539836;0.9983701671554225
20.818015;1.2499596812720548;0.9827148365450141;0.7858635062004478;-0.20280196640817771;-0.16228946316365606;1.2461027608102029;10.002037026999629;0.8029737902112731;0.14298462989819485;1.0611776797724097;0.99917092700011;0.8140578431882559;0.9983787436914722
20.828015;1.2499599021536776;0.9827192339701457;0.7858701058604918;-0.20280278262337853;-0.16228880023024306;1.2461224690197488;10.00213264740084;0.8029870736619651;0.142984628530006;1.0612003678905748;0.999160255912454;0.8140539344984301;0.9983877492320576
20.838015;1.249959953208034;0.9827244369784834;0.7858769618945333;-0.20280358611746402;-0.1622880722540871;1.2461418479058084;10.002227251984554;0.8029998891792484;0.1429846273588532;1.0612221214059978;0.9991496787466418;0.8140506835511314;0.9983972021985981
20.848015;1.249959837634117;0.9827304640270598;0.7858840440487415;-0.20280437272018165;-0.1622872825039383;1.2461608398955384;10.002319855941582;0.8030122165440399;0.14298462639603857;1.061242940239283;0.9991392242558982;0.8140481419334201;0.9984071083662068
20.858015;1.2499595508611305;0.9827373219024628;0.7858913298905816;-0.20280513885429827;-0.16228643467292972;1.2461793980531142;10.002409430184374;0.8030240429702312;0.1429846256511034;1.0612628415716772;0.9991289199533255;0.8140463495548718;0.9984174650217967
20.868015;1.249959091163219;0.9827450111500885;0.7858987967024165;-0.20280588136252425;-0.16228553304018267;1.2461974866865082;10.002494908080516;0.8030353574655452;0.142984625130045;1.0612818615464996;0.9991187963636066;0.814045325874666;0.9984282725430246
20.878015;1.2499584636507461;0.9827535283500629;0.7859064109180056;-0.2028065979222603;-0.1622845821484259;1.24621507737404;10.002575260176377;0.803046154196957;0.14298462483221278;1.061300044480005;0.9991088866438784;0.8140450701360216;0.9984395362607541
20.888015;1.2499576727775796;0.9827628632465145;0.7859141283539746;-0.20280728731520375;-0.16228358666406884;1.2462321448954332;10.002649626071062;0.8030564384377505;0.14298462474970391;1.0613174316914422;0.9990992234387821;0.8140455668187653;0.9984512596169514
20.898015;1.249956709233941;0.9827729968767457;0.7859219059667608;-0.20280794916521377;-0.1622825515395175;1.2462486702521447;10.002717381422377;0.8030662295775621;0.14298462486834537;1.0613340595529968;0.9990898380869401;0.814046798608427;0.9984634403777431
20.908015;1.249955544609985;0.9827839053634893;0.785929715369331;-0.20280858351034817;-0.1622814820134787;1.2462646449476387;10.002778084201402;0.8030755653641657;0.14298462516869276;1.0613499570428577;0.9990807616714632;0.8140487533202596;0.9984760677637283
20.918015;1.249954138089667;0.9827955586498545;0.7859375487034472;-0.2028091902180896;-0.1622803835191611;1.24628006625169;10.002831376428379;0.803084502280813;0.1429846256268338;1.0613651372872996;0.9990720239876167;0.814051412197434;0.9984891149388756
20.928015;1.24995244265751;0.9828079099366084;0.7859454138097715;-0.2028097687056857;-0.16227926140736382;1.2462949279959694;10.002876899731497;0.8030931071093262;0.14298462621705849;1.0613795897953573;0.9990636518312679;0.8140547420167926;0.9985025340083366
20.938015;1.2499504085890212;0.9828208920320305;0.7859533255127411;-0.20281031837995067;-0.16227812026295238;1.2463092162394993;10.002914287770327;0.8031014437792411;0.1429846269156306;1.061393282633921;0.9990556692844114;0.8140587057148647;0.9985162616231793
20.948015;1.2499479884520326;0.9828344261962857;0.7859613010794607;-0.20281083900013347;-0.1622769631140195;1.2463229132266138;10.00294326343624;0.80310956280417;0.14298462770104967;1.0614061708448508;0.9990480974354047;0.8140632771228599;0.9985302315524113
20.958015;1.2499451350178679;0.9828484329111133;0.7859693588305896;-0.2028113307164673;-0.1622757911011798;1.2463360065993034;10.002963722302779;0.8031175008765612;0.14298462855132266;1.0614181998293122;0.999040952750475;0.8140684501041529;0.9985443825424434
20.968015;1.2499417967704862;0.9828628416597424;0.785977516147802;-0.20281179435862787;-0.16227460413935182;1.2463484978433714;10.002975696208635;0.8031252876838787;0.14298462944247728;1.0614293111637805;0.9990342486247712;0.8140742382725206;0.998558658310543
20.978015;1.2499379236425614;0.9828775964271885;0.7859857870963495;-0.2028122315514192;-0.1622734022458976;1.2463604039768894;10.00297925800804;0.803132946971633;0.14298463034939338;1.061439458729013;0.99902799975271;0.8140806646497777;0.9985730049689607
20.988015;1.2499334751940745;0.9828926491667127;0.785994179217033;-0.20281264409738906;-0.16227218632916646;1.2463717495638966;10.002974452006358;0.803140490139814;0.14298463124832633;1.06144862112412;0.9990222217859838;0.8140877498431596;0.9985873681742645
20.998015;1.2499284229562218;0.9829079472523411;0.7860026930229939;-0.20281303322167873;-0.1622709578868686;1.2463825587006905;10.002961261948789;0.8031479131808092;0.1429846321201302;1.0614568009217742;0.9990169254869031;0.8140955072895434;0.9986016931344257
21.008015;1.249922752923327;0.982923429174645;0.7860113304182007;-0.2028133994045935;-0.1622697185014729;1.2463928575464154;10.002939620232159;0.8031552006349096;0.14298463295086652;1.061464015837408;0.9990121075307928;0.8141039499873957;0.9986159255398714
21.018015;1.2499164703448622;0.9829390305275241;0.7860201019585317;-0.20281374270339383;-0.1622684700927926;1.2464026776013464;10.002909432114546;0.8031623317504211;0.1429846337283561;1.0614702865149288;0.9990077401387627;0.8141131042960271;0.9986300094444359
21.028015;1.2499095988691291;0.9829546920177457;0.7860290202284884;-0.20281406307124952;-0.16226721540974273;1.2464120495207953;10.002870598520628;0.8031692853648346;0.1429846344392211;1.0614756248380541;0.9990037723306039;0.8141230146754521;0.9986438882439318
21.038015;1.2499021706305402;0.982970364316389;0.7860380888444204;-0.20281436050626145;-0.16226595763912488;1.2464209984501435;10.002823058975588;0.8031760428416173;0.14298463507005207;1.0614800278842762;0.999000145239702;0.8141337305186463;0.9986575122607912
21.048015;1.2498942135088043;0.9829860076189539;0.786047300782664;-0.20281463509374106;-0.162264699398822;1.2464295520577313;10.002766826964079;0.8031825908579099;0.14298463561047978;1.0614834802794109;0.9989968070936351;0.8141452872912924;0.9986708461968611
21.058015;1.2498857394707512;0.983001586509609;0.7860566436694724;-0.20281488685468838;-0.162263442428671;1.2464377544039824;10.002701977843794;0.8031889260590349;0.14298463605373504;1.0614859602625006;0.9989937210730586;0.8141576970913159;0.9986838699300029
21.068015;1.249876738178088;0.9830170642527415;0.7860661022953872;-0.20281511565966212;-0.16226218808137247;1.2464456707572187;10.002628617813448;0.8031950569648997;0.14298463639449663;1.0614874434223265;0.9989908677087147;0.8141709481780909;0.9986965755300812
21.078015;1.2498671870343985;0.9830324008001378;0.7860756569446831;-0.20281532173507624;-0.16226093760698662;1.2464533790183638;10.002546917271296;0.8032009978766861;0.14298463662826516;1.0614879060571225;0.9989882460389065;0.8141850048830516;0.9987089659872046
21.088015;1.2498570762585859;0.983047557756737;0.7860852837683547;-0.2028155062036317;-0.1622596919889658;1.2464609566056017;10.00245719872437;0.803206760662438;0.14298463675210396;1.0614873272880396;0.9989858730626475;0.8141998079401718;0.9987210559744514
21.098015;1.2498464283839603;0.9830625061863169;0.7860949550034239;-0.20281567068544767;-0.16225845172880635;1.2464684701639528;10.002359946210499;0.8032123483611682;0.14298463676403383;1.061485687257431;0.9989837767877865;0.8142152831126737;0.9987328722825349
21.108015;1.2498352970187352;0.9830772268828901;0.7861046343749163;-0.20281581665473739;-0.1622572166719634;1.2464759697150125;10.002255735107497;0.8032177469315583;0.14298463666240652;1.061482970112262;0.9989819897544304;0.814231354589387;0.9987444504671587
21.118015;1.2498237464425277;0.9830917016780608;0.7861142743758001;-0.20281594568937372;-0.1622559860606418;1.246483487165921;10.002145187775579;0.803222919426815;0.14298463644587497;1.0614791766380673;0.9989805508435888;0.8142479504371424;0.9987558299992807
21.128015;1.2498118292970397;0.9831059086539002;0.7861238204570616;-0.20281605999756983;-0.16225475902298886;1.2464910399134277;10.002028943725554;0.8032278099689117;0.14298463611348136;1.0614743360595458;0.9989795064602209;0.8142650009721506;0.9987670523418501
21.138015;1.249799584025063;0.983119828909222;0.7861332213939082;-0.2028161622376805;-0.16225353496992218;1.246498642173434;10.001907650132807;0.8032323561510113;0.14298463566564004;1.0614685056234876;0.9989789027058839;0.8142824391185656;0.9987781615939221
21.148015;1.2497870474011639;0.9831334535860434;0.7861424418658426;-0.20281625494126793;-0.16225231347081637;1.2465063160545518;10.001781985658369;0.8032365018949105;0.14298463510441042;1.0614617587628021;0.9989787788223187;0.8143002026776313;0.9987892020078789
21.158015;1.2497742634356075;0.9831467823691235;0.7861514631620395;-0.20281634035162688;-0.16225109388994574;1.2465140881252248;10.001652617088418;0.8032402038621703;0.14298463443100104;1.061454176393823;0.9989791704489646;0.8143182355340716;0.9988002061972431
21.168015;1.2497612874911064;0.9831598174572088;0.7861602667504101;-0.20281642084630638;-0.16224987500767163;1.2465219765980282;10.001520120189625;0.8032434313936633;0.14298463364240008;1.0614458487672886;0.9989801143933348;0.8143364877790727;0.9988111864961687
21.178015;1.2497481881089763;0.9831725555700108;0.7861688211128615;-0.20281649941574645;-0.16224865466329969;1.2465299859079346;10.001384983309402;0.8032461630982796;0.1429846327306714;1.061436873778427;0.9989816460542134;0.814354912694969;0.9988221429244468
21.188015;1.2497350456204432;0.9831849815512809;0.7861770883377135;-0.20281657989950927;-0.1622474296297146;1.2465381139486864;10.001247646429432;0.8032483823734021;0.1429846316858498;1.061427346255071;0.9989837890312759;0.8143734605891442;0.9988330755068675
21.198015;1.2497219480812147;0.9831970675300156;0.7861850379039613;-0.20281666693512426;-0.16224619588417466;1.2465463632585965;10.001108508496568;0.8032500741565697;0.14298463049945573;1.061417351907708;0.9989865435952021;0.8143920784081036;0.998843988517869
21.208015;1.2497089863684376;0.9832087759190273;0.7861926508620491;-0.20281676538843801;-0.16224494900480643;1.2465547449347603;10.000967931446976;0.8032512250290881;0.14298462916538018;1.0614069659266678;0.9989898804801944;0.8144107188446525;0.9988548885791184
21.218015;1.2496962518920793;0.9832200657602792;0.7861999138884473;-0.202816879608715;-0.1622436844304451;1.2465632727696063;10.000826265625042;0.8032518258547968;0.142984627678964;1.0613962488608155;0.9989937410702652;0.8144293443681868;0.9988657791498357
21.228015;1.2496838321244832;0.9832309003667835;0.7862068109095358;-0.20281701340631245;-0.16224239768874926;1.2465719527265795;10.000683896542723;0.8032518732089162;0.14298462603746323;1.0613852480582082;0.9989980462355383;0.8144479169420898;0.9988766555423503
21.238015;1.2496718016508583;0.9832412515023035;0.7862133219846947;-0.20281717074189198;-0.1622410845715516;1.2465807801664797;10.000541283459036;0.8032513698249996;0.14298462424281036;1.0613740068454387;0.9990027109722348;0.8144663870014331;0.9988875038708022
21.248015;1.2496602178916922;0.9832510989575087;0.7862194300646886;-0.20281735594336325;-0.16223974102214359;1.2465897513699218;10.000398943332854;0.8032503238032705;0.14298462230378137;1.0613625695589013;0.9990076588458925;0.8144846942917884;0.9988982997396104
21.258015;1.249649124615967;0.9832604301123204;0.7862251279125936;-0.20281757304697506;-0.1622383628322671;1.2465988736055456;10.000257382376056;0.8032487404965942;0.14298462023376474;1.061350977139728;0.9990128359577962;0.8145027742000851;0.9989090081500883
21.268015;1.2496385550693676;0.9832692449771084;0.7862304204719586;-0.20281782515509458;-0.1622369454875838;1.2466081590833236;10.00011700350886;0.8032466118050197;0.1429846180445201;1.0613392583428194;0.9990182128664495;0.8145205610706013;0.9989195903038455
21.278015;1.2496285293366658;0.9832775578754792;0.7862353227227703;-0.20281811429117924;-0.16223548436105403;1.246617613154867;9.999978062617775;0.8032439166488795;0.14298461574127153;1.0613274245054545;0.9990237667423749;0.8145379909444902;0.9989300092535117
21.288015;1.249619055481195;0.9832853865738966;0.786239860031134;-0.20281844156518594;-0.1622339754210944;1.2466272331410504;9.999840745327427;0.8032406317041221;0.14298461332257223;1.0613154711274906;0.9990294642370516;0.8145550031494718;0.9989402280902727
21.298015;1.2496101408431264;0.9832927402962067;0.7862440710940432;-0.20281880719540477;-0.1622324160339338;1.2466370140543361;9.999705251593136;0.8032367405959053;0.1429846107833867;1.0613033867206276;0.9990352600328339;0.8145715364459324;0.9989502112040207
21.308015;1.2496018001382412;0.9832996168901658;0.7862480012651607;-0.20281921026874328;-0.16223080487111644;1.2466469480451763;9.999571768723017;0.8032322356401757;0.1429846081187333;1.0612911674534604;0.9990411058494225;0.8145875271158368;0.9989599343208287
21.318015;1.2495940487673214;0.9833060064206811;0.7862516862925892;-0.20281964895840027;-0.16222914081084386;1.2466570183114096;9.999440451665864;0.8032271131047931;0.14298460532617277;1.0612788269743323;0.9990469600559783;0.8146029135477995;0.9989693941016385
21.328015;1.2495868910033434;0.9833118988397064;0.7862551424570456;-0.20282012113764883;-0.16222742194989756;1.246667196852004;9.999311496260145;0.8032213679733823;0.14298460240738425;1.0612663944250136;0.9990527870730873;0.814617635953166;0.9989786057199319
21.338015;1.2495803219538029;0.9833172944202037;0.7862583727764346;-0.20282062461842237;-0.1622256457784139;1.246677447119578;9.999185204681645;0.8032149946756924;0.1429845993685313;1.0612539081924954;0.9990585493540736;0.8146316298430837;0.9989875883729831
21.348015;1.2495743406559927;0.9833222121585485;0.786261380918323;-0.20282115721190197;-0.16222381032712985;1.246687728187527;9.999061972727432;0.8032079892892442;0.14298459621767548;1.061241410613302;0.9990642042176694;0.8146448258192619;0.9989963566435963
21.358015;1.249568957344185;0.9833266876701623;0.7862641749473601;-0.20282171690790968;-0.16222191515825282;1.246698002378378;9.998942213748114;0.803200346980985;0.1429845929608329;1.0612289378234354;0.9990697055113106;0.8146571565112958;0.9990049267315994
21.368015;1.249564194631717;0.983330759316607;0.7862667569476371;-0.20282230210085328;-0.1622199613401412;1.2467082462244823;9.998826287272614;0.8031920589883785;0.14298458959954471;1.0612165078620857;0.999075004341506;0.8146685645901159;0.9990133218766363
21.378015;1.2495600868097476;0.9833344566386957;0.786269115174464;-0.20282291179401402;-0.16221795073499584;1.2467184576018995;9.998714444493082;0.8031831113242119;0.14298458613151896;1.0612041230386813;0.9990800520156045;0.8146790097666511;0.9990215666346427
21.388015;1.2495566709981538;0.9833377996254824;0.7862712287291077;-0.20282354548724466;-0.16221588555178795;1.2467286503298551;9.998606759543964;0.8031734858045689;0.14298458255423915;1.0611917847159336;0.9990848082556345;0.8146884734717561;0.9990296774543113
21.398015;1.2495539712777597;0.9833408032524146;0.786273076241898;-0.20282420307941418;-0.16221376833980086;1.2467388402387802;9.998503147779106;0.8031631660250409;0.1429845788680141;1.061179500557702;0.999089247107299;0.8146969601217544;0.9990376572441877
21.408015;1.249551993660594;0.9833434834554382;0.7862746386814444;-0.20282488528029327;-0.1622116020750827;1.2467490394294467;9.998403493513225;0.8031521429876017;0.14298457507626502;1.0611672770325655;0.9990933557339831;0.8147044917550214;0.9990454927089601
21.418015;1.2495507392947438;0.9833458593390946;0.7862758982475989;-0.20282559390698737;-0.16220939019141495;1.246759258870887;9.998307751951403;0.8031404161249193;0.14298457118389263;1.0611551026071637;0.9990971322964605;0.8147110972327462;0.9990531521381387
21.428015;1.2495502190738874;0.9833479448737688;0.7862768429466829;-0.2028263315021805;-0.16220713645465043;1.2467695082458998;9.99821597207878;0.8031279945489318;0.14298456719610791;1.0611429330283328;0.9991005877821783;0.8147168019265809;0.9990605879111449
21.438015;1.24955045610412;0.983349740567174;0.7862774725152298;-0.20282710065637255;-0.16220484468529958;1.246779796160326;9.99812827901737;0.8031148978043212;0.14298456311942487;1.0611306953048991;0.9991037491587599;0.8147216215221031;0.9990677409333781
21.448015;1.2495514768953162;0.9833512432085011;0.7862777938444304;-0.20282790355737404;-0.1622025185283379;1.2467901332237799;9.998044849413052;0.8031011481636172;0.14298455896118709;1.0611183072656998;0.9991066593221947;0.8147255642900879;0.9990745397894313
21.458015;1.249553301021561;0.9833524644638449;0.7862778114276158;-0.20282874199559464;-0.16220016123566386;1.246800532278086;9.997965845846771;0.8030867578989508;0.14298455472689695;1.0611056937023624;0.9991093730198523;0.8147286381565877;0.9990809055311912
21.468015;1.2495559394181968;0.9833534353370817;0.7862775223635488;-0.20282961764274238;-0.1621977752331549;1.246811007451959;9.997891345245751;0.8030717260228674;0.14298455042095276;1.0610927966165882;0.9991119530003157;0.814730852484298;0.9990867662816272
21.478015;1.2495593936512626;0.9833541995660842;0.7862769173842855;-0.2028305320828427;-0.16219536181830302;1.2468215752076584;9.997821389233037;0.803056049673014;0.14298454604985836;1.061079579847863;0.9991144656439674;0.8147322167995403;0.9990920647490235
21.488015;1.2495636467444464;0.9833548073799979;0.7862759862459674;-0.20283148656620875;-0.16219292128525176;1.2468322512355359;9.99775608145683;0.8030397367607912;0.14298454162312318;1.0610660232173064;0.9991169719384219;0.8147327412922223;0.9990967561172972
21.498015;1.2495686562556296;0.9833553079789912;0.7862747208703378;-0.20283248197865864;-0.16219045315468708;1.2468430442410554;9.997695582083244;0.8030228043925093;0.14298453715385984;1.0610521149945136;0.9991195202357013;0.8147324370593266;0.9991008079027073
21.508015;1.2495743566369344;0.9833557442704501;0.7862731140825516;-0.20283351873513517;-0.1621879565962699;1.2468539551656437;9.997640043247062;0.8030052691785723;0.14298453266077074;1.061037850727124;0.9991221441900546;0.8147313186259261;0.999104204359357
21.518015;1.2495806665007925;0.9833561553507091;0.7862711600461336;-0.20283459620902244;-0.16218543100851596;1.246864977320301;9.997589552523285;0.8029871476370989;0.14298452816801588;1.0610232334679868;0.999124863467853;0.8147294101308731;0.9991069493734461
21.528015;1.2495875023787149;0.9833565839727388;0.7862688599379727;-0.2028357125339192;-0.16218287612370144;1.2468760930668017;9.997544098736372;0.8029684665791894;0.1429845237018089;1.0610082673925718;0.9991276897221049;0.8147267481854379;0.999109065496401
21.538015;1.249594791642722;0.9833570843664169;0.7862662270115591;-0.20283686515899;-0.16218029172220116;1.2468872716872947;9.997503580399481;0.802949266175997;0.1429845192864645;1.0609929482832992;0.9991306322319683;0.8147233776240508;0.9991105922659251
21.548015;1.249602470104169;0.9833577219327664;0.786263282971439;-0.2028380514505437;-0.1621776775287933;1.2468984672835601;9.997467882071723;0.8029295906844999;0.14298451494250577;1.0609772650569727;0.9991336969307673;0.8147193459093476;0.9991115831242291
21.558015;1.2496104743585033;0.9833585629899898;0.7862600537745398;-0.20283926906383432;-0.16217503335262662;1.246909614527597;9.997437025674495;0.802909480877546;0.14298451068721918;1.0609612075262065;0.9991368832495534;0.814714700909213;0.9991121010007742
21.568015;1.2496187422966096;0.9833596651075354;0.7862565759670701;-0.20284051598343317;-0.16217235921477238;1.2469206268998934;9.997411262340627;0.8028889772638205;0.14298450653509404;1.060944766398549;0.9991401807585789;0.8147094881923627;0.9991122150864806
21.578015;1.2496272126569659;0.9833610702205979;0.786252903203932;-0.20284178991001783;-0.16216965533409403;1.2469314045046365;9.997390958490492;0.8028681259163739;0.142984502496364;1.0609279322212215;0.9991435669022797;0.8147037475026038;0.9991119971681259
21.588015;1.2496358200334956;0.9833627959898158;0.7862491000524076;-0.20284308743110158;-0.16216692233514937;1.2469418535409666;9.997376385613622;0.80284697676455;0.14298449857562168;1.0609106992336674;0.9991470094418183;0.8146975150287595;0.9991115154587242
21.598015;1.2496444953813561;0.9833648328590017;0.7862452316455185;-0.2028444038250539;-0.16216416196065706;1.2469519075733673;9.997367624156972;0.8028255788371025;0.14298449477135924;1.0608930679431772;0.9991504702025483;0.8146908338316916;0.9991108266061804
21.608015;1.249653169720026;0.9833671546496434;0.7862413618793699;-0.2028457334768806;-0.16216137748378853;1.24696153408908;9.997364583872686;0.8028039790278182;0.1429844910749243;1.0608750452889524;0.9991539073517899;0.8146837652612593;0.9991099680204063
21.618015;1.2496617708825477;0.983369732156072;0.7862375547167494;-0.2028470706034932;-0.16215857317455043;1.2469707229664062;9.997367032474239;0.8027822180849724;0.14298448747034875;1.0608566476753587;0.9991572802192346;0.8146763879586312;0.999108954939775
21.628015;1.2496702185588264;0.9833725381438057;0.7862338700481966;-0.20284841009968899;-0.1621557534467972;1.2469794713058726;9.99737465281892;0.8027603250485947;0.14298448393688518;1.0608379059661206;0.9991605549091869;0.8146687849295176;0.9991077863603917
21.638015;1.2496784259794242;0.9833755439894022;0.7862303575334428;-0.20284974786682824;-0.16215292223232963;1.246987775862995;9.997387118874485;0.8027383211124703;0.14298448045301007;1.060818864484374;0.9991637038172906;0.8146610343709643;0.9991064558360706
21.648015;1.249686305687306;0.9833787095164283;0.7862270529677535;-0.20285108076108804;-0.1621500826893734;1.246995633053964;9.997404086454198;0.8027162276280005;0.14298447700095734;1.06079957655937;0.9991666987166149;0.8146532088587111;0.9991049602767033
21.658015;1.2496937735127533;0.9833819747498281;0.7862239740775229;-0.20285240667150803;-0.16214723760183858;1.2470030427510004;9.997425160696247;0.8026940665668987;0.1429844735701313;1.0607801025959975;0.9991695055040762;0.8146453760057747;0.9991033065806164
21.668015;1.2497007464288867;0.9833852629944612;0.7862211143823222;-0.20285372414226835;-0.16214439039887038;1.2470100137238986;9.997449948056092;0.8026718558508091;0.14298447015651727;1.0607605058568785;0.9991720893975085;0.8146375992634153;0.9991015135296814
21.678015;1.249707141335942;0.9833884894518026;0.786218443384191;-0.20285503181520823;-0.16214154592991953;1.2470165672403695;9.997478137537906;0.8026496047559426;0.1429844667580475;1.0607408431813108;0.9991744253011329;0.814629940011982;0.9990996024677885
