time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.688015;1.249712884058004;0.9833915708156479;0.7862159163758831;-0.20285632866482706;-0.16213871037749467;1.2470227301874213;9.997509542946805;0.8026273106940378;0.1429844633689991;1.060721153307276;0.9991764998074497;0.8146224569500549;0.9990975825333587
21.698015;1.2497179220725687;0.9833944347084245;0.786213485039993;-0.20285761441055267;-0.16213589055712874;1.247028521066366;9.997544098480725;0.802604963229417;0.1429844599779531;1.0607014504477135;0.9991783077269025;0.8146152028358787;0.9990954446852127
21.708015;1.2497222279747906;0.9833970219882423;0.7862111022042371;-0.20285888930554943;-0.162133093273846;1.2470339431894355;9.997581821463935;0.8025825551444388;0.14298445657108527;1.060681733707333;0.999179851549961;0.8146082246916803;0.9990931692480528
21.718015;1.2497257877838035;0.983399283870621;0.7862087203893009;-0.20286015379383918;-0.16213032508279318;1.2470389893744722;9.997622763983994;0.8025600878555057;0.14298445313656394;1.060662004560866;0.9991811362970878;0.8146015680062412;0.9990907385519016
21.728015;1.2497285860120544;0.9834011758610829;0.7862062887367434;-0.2028614085033221;-0.1621275922962738;1.2470436544808898;9.997666968083877;0.80253756574248;0.14298444966545507;1.0606422720007722;0.9991821588007679;0.8145952772960102;0.9990881427931564
21.738015;1.2497306067734621;0.9834026456919731;0.7862037575738657;-0.202862653868686;-0.1621249008718671;1.2470479445135598;9.997714448575358;0.8025149907280952;0.14298444614932307;1.0606225465814616;0.9991829052619788;0.8145893907453848;0.9990853779960653
21.748015;1.249731845928015;0.9834036254520344;0.7862010902297883;-0.20286388917415843;-0.16212225597157892;1.247051871847664;9.997765213974622;0.8024923667011693;0.14298444257856366;1.0606028408112729;0.9991833570173;0.8145839393197505;0.999082443054605
21.758015;1.2497323143899168;0.9834040326719657;0.7861982702818525;-0.20286511223405587;-0.162119661571759;1.2470554465284465;9.997819286213716;0.8024697066459121;0.14298443894441695;1.060583173965579;0.9991834956161415;0.8145789546585206;0.9990793367203883
21.768015;1.2497320313002998;0.9834037757836069;0.7861952998068586;-0.2028663200204927;-0.16211712054948324;1.2470586768508272;9.997876683656404;0.8024470361312639;0.14298443524225912;1.0605635679663592;0.9991833056575421;0.8145744764360521;0.999076053079922
21.778015;1.249731018043695;0.9834027660374923;0.7861921940200853;-0.20286750934945053;-0.1621146350758474;1.2470615755356886;9.997937413193455;0.8024243948011909;0.14298443147329515;1.060544039998988;0.9991827718252152;0.8145705506150543;0.9990725814787862
21.788015;1.24972930054973;0.9834009297102415;0.7861889749580172;-0.20286867724157734;-0.1621122071439674;1.2470641614337876;9.998001498912005;0.8024018330016888;0.1429844276450967;1.060524602836777;0.999181871630262;0.8145672171069515;0.9990689120055243
21.798015;1.2497269202356707;0.9833982102558673;0.7861856636163328;-0.20286982106731627;-0.16210983899023548;1.2470664520762607;9.998068958996376;0.802379402892398;0.14298442377065024;1.0605052692545809;0.999180574797181;0.8145644958867105;0.9990650363282464
21.808015;1.2497239394329809;0.9833945629458825;0.7861822748239986;-0.2028709383654519;-0.16210753280143;1.2470684553521159;9.998139731468658;0.8023571503102693;0.14298441986577043;1.0604860521987964;0.9991788505185988;0.8145623856264177;0.9990609435994791
21.818015;1.2497204315107635;0.9833899492082466;0.7861788190477189;-0.20287202640754015;-0.16210528988082806;1.2470701744851962;9.99821368769758;0.8023351152955377;0.14298441594763872;1.0604669572739884;0.999176673370968;0.8145608750898448;0.9990566204012549
21.828015;1.2497164656947801;0.9833843352292096;0.7861753069755352;-0.20287308224855044;-0.1621031103248227;1.247071623737092;9.998290682991819;0.8023133396354142;0.14298441203454076;1.060447975191927;0.9991740228155399;0.8145599529228768;0.9990520527315265
21.838015;1.249712096798972;0.9833776969803835;0.7861717522449578;-0.20287410325653965;-0.16210099348016765;1.2470728388135401;9.998370479100386;0.8022918694685878;0.14298440814362562;1.06042908383783;0.9991708814907818;0.8145596110939378;0.9990472263474226
21.848015;1.249707362877118;0.9833700290180293;0.7861681689878961;-0.20287508724486905;-0.16209893843350012;1.2470738739182228;9.998452666684404;0.8022707525157987;0.1429844042875516;1.060410254260416;0.9991672405232216;0.8145598506590002;0.9990421311015271
21.858015;1.2497022881545676;0.9833613495221583;0.7861645631831572;-0.20287603223381973;-0.16209694420801646;1.2470747938236584;9.998536784713682;0.8022500384912787;0.14298440047313038;1.0603914570081225;0.9991631065592317;0.8145606858360943;0.9990367692392944
21.868015;1.2496968844657066;0.9833516985199462;0.7861609271870397;-0.2028769363103202;-0.16209500998769583;1.2470756725987113;9.998622486413417;0.802229781651585;0.14298439670243418;1.0603726732114191;0.9991584985146799;0.81456213728483;0.9990311567699106
21.878015;1.2496911537301794;0.9833411339650356;0.7861572407212735;-0.20287779752725726;-0.16209313531843575;1.247076593347686;9.998709522239059;0.802210037867241;0.1429843929751701;1.0603538999348867;0.9991534386321864;0.8145642237709875;0.9990253146386924
21.888015;1.24968509612005;0.9833297258832095;0.7861534726132186;-0.20287861379221028;-0.16209132006391888;1.2470776395946963;9.998797639234047;0.8021908563718728;0.1429843892903596;1.0603351412705126;0.9991479510894876;0.8145669604001678;0.9990192626855683
21.898015;1.249678713886211;0.983317548464799;0.7861495851269767;-0.20287938287465235;-0.16208956429388693;1.2470788844694534;9.998886631429285;0.80217227668226;0.1429843856470797;1.060316399795921;0.9991420667906907;0.8145703568216289;0.9990130229753144
21.908015;1.2496720086872788;0.9833046767595648;0.7861455391494523;-0.20288010253931124;-0.16208786833490094;1.2470803861029534;9.998976476543632;0.8021543333528216;0.1429843820455567;1.060297681066248;0.9991358245896048;0.8145744119991819;0.999006621773185
21.918015;1.2496649863968097;0.9832828546487455;0.7861346305607962;-0.20340993739791602;-0.16250956626842897;1.2470721888421339;9.999067330841772;0.8021370587337129;0.14340837848782573;1.0602790038466967;0.9991292740075003;0.8146536177875588;0.9990000865058111
21.926935;1.249657664161413;0.9832584125290488;0.7861218289787076;-0.20431263588141144;-0.16322965936971648;1.2470563269730777;9.99915941806136;0.8021234807708651;0.1441293749774678;1.0602604036963994;0.9991224861824216;0.8147890648881894;0.9989934451573556
21.935856;1.2496500617024717;0.9832314335236562;0.7861071157292977;-0.20544861398491537;-0.16413648291415606;1.2470368278654427;9.999252972882033;0.802111620506976;0.14503737151925344;1.060241926172548;0.9991155547151607;0.8149599140798234;0.9989867270746544
21.944776;1.2496421839995875;0.9832040845786076;0.7860921497044069;-0.20668453863670044;-0.16512337291663887;1.247015711060935;9.999348200579467;0.8021034894584653;0.14602636811795597;1.060223615466357;0.9991085762500859;0.8151496806063641;0.9989799602712068
21.953696;1.2496340171822884;0.9831806147676494;0.7860802673193409;-0.20795791055089008;-0.16614033234449305;1.246993985621489;9.99944519347299;0.8020980859247905;0.14704336477649946;1.0602055055115698;0.9991016333240641;0.8153480410272426;0.9989731699628724
21.962616;1.249625540734154;0.9831590221643286;0.7860698197727977;-0.20923539718106382;-0.1671606971926383;1.2469726542087323;9.99954391497537;0.8020953926885086;0.1480653614955947;1.0601876150771967;0.9990947933444886;0.8155508597012381;0.9989663813995298
21.972616;1.2496167433371117;0.9831393862985455;0.7860608392959338;-0.21066699920909143;-0.16830446989264286;1.2469487230835608;9.999644297345892;0.8020973826329365;0.1492083582747913;1.0601699518759786;0.9990881138218318;0.8157812622243439;0.9989596223292997
21.982616;1.249607633502058;0.9831217823702519;0.7860533654589286;-0.21209230023024195;-0.16944331971236942;1.2469252074658375;9.999746323818739;0.8021000311965112;0.15034835511313469;1.0601525303921948;0.9990816452831269;0.8160128922127462;0.9989529256002354
21.992616;1.2495982399676704;0.9831041967004936;0.78604577396254;-0.21351546666493146;-0.1705805827787429;1.2469021306640296;9.99985002919438;0.802105321253895;0.1514863520094229;1.0601353871086647;0.9990754332412503;0.8162478296654005;0.9989463321788016
22.002616;1.249588602939199;0.9830887785020871;0.7860397753711703;-0.21493649818137744;-0.17171626182048785;1.2468795223270865;9.9999554679009;0.8021122385635019;0.15262334896171526;1.0601185746982538;0.9990695211226791;0.8164852208993513;0.9989398876908315
22.012616;1.2495787687641304;0.9830735109561166;0.786033746604578;-0.21635956157194852;-0.17285369260251562;1.2468584168102064;10.000062669658579;0.8021187706339604;0.153759345964869;1.0601021456135;0.9990639518432566;0.8167230592335558;0.9989336359058896
22.022616;1.2495687905411312;0.9830563825421126;0.7860260651904951;-0.21778049097256377;-0.17398954381697115;1.2468368503196574;10.000171588148401;0.8021269115938097;0.15489634300947336;1.0600861421838996;0.9990587669505727;0.8169636547931338;0.998927620121552
22.032616;1.249558724260465;0.9830416366937501;0.7860201135779027;-0.21920137063070275;-0.1751254837536106;1.2468158566895737;10.00028205860691;0.802135665941587;0.15603234008596328;1.0600705955615473;0.9990540040452212;0.8172056244708137;0.9989218857639581
22.042616;1.2495486220295855;0.9830272652604499;0.7860142834003511;-0.220622200515737;-0.1762615136797859;1.2467954648908108;10.000393755682975;0.8021440485862209;0.15716833718982678;1.0600555330114987;0.999049694218251;0.817448160287775;0.998916472967419
22.052616;1.2495385283454024;0.9830133391799097;0.7860086432656737;-0.22204297943478185;-0.17739763455438096;1.2467767000304555;10.000506160349966;0.8021540826911197;0.15830533432209384;1.060040988287868;0.9990458613559748;0.8176934131168342;0.9989114056200692
22.062616;1.249528478805381;0.9829999319397766;0.7860032673061007;-0.22346370595210396;-0.17853384701883424;1.246757583063444;10.000618570326116;0.8021647945472065;0.15944133148584802;1.0600270068005013;0.999042522209949;0.817940014635738;0.9989066874601903
22.072616;1.249518501801837;0.9829871233128178;0.7859982291590892;-0.2248843791862386;-0.17967015126585315;1.2467391216469015;10.000730198851292;0.8021762059738783;0.1605763286834749;1.0600136459542837;0.9990396868996683;0.8181879553443426;0.9989023035021576
22.082616;1.2495086212327622;0.9829749877344123;0.7859936015268261;-0.2263049988768766;-0.18080654690511486;1.2467212949000952;10.000840346190865;0.8021883290622495;0.1617123259171468;1.0600009723778987;0.9990373604308546;0.8184376132903031;0.9988982222825044
22.092616;1.2494988531164448;0.9829635764711965;0.785989457762082;-0.22772556532306015;-0.1819430330203211;1.246704049172904;10.000948470453636;0.8022011673589131;0.16284832319058085;1.0599890556088463;0.999035542877402;0.8186887801038659;0.9988944083405454
22.102616;1.2494891999481759;0.9829529143791552;0.7859858700140389;-0.22914399610784814;-0.18307794158879112;1.2466883078850033;10.001054086199545;0.8022147206681768;0.1639833205088855;1.059977960038617;0.9990342290565882;0.818941245738925;0.9988908447873797
22.112616;1.2494796556146894;0.9829430128487645;0.785982906278039;-0.2305644594011761;-0.1842146040437863;1.2466719778411428;10.00115666557668;0.8022289875780564;0.16511931787705156;1.0599677404328058;0.9990334121373877;0.8191954007228472;0.9988875419875659
22.122616;1.2494702129316975;0.98293387879148;0.7859806284541719;-0.23198279059150828;-0.18534968451830355;1.2466559498304328;10.001255650394386;0.8022439626399931;0.16625431529990053;1.059958446106777;0.9990330882269091;0.8194508349697016;0.9988845260049225
22.132616;1.2494608590650886;0.9829255122591614;0.7859790878762835;-0.23340315894133784;-0.18648651344001152;1.24664010485244;10.001350530044007;0.8022586300138647;0.16738931278321492;1.0599501257950226;0.9990332535099914;0.8197067565679242;0.9988818226341167
22.142616;1.2494515667815889;0.9829179055944197;0.7859783180231801;-0.2348214006702626;-0.1876217546910659;1.2466253226630637;10.00144091432856;0.8022749648471573;0.16852431033423143;1.0599428238034418;0.9990338939183431;0.8199650945010761;0.9988794449747007
22.152616;1.249442291814858;0.9829110512402773;0.78597833133225;-0.2362396017930457;-0.1887570725917084;1.2466094872492668;10.001526545817864;0.8022919448662778;0.1696593079613348;1.059936574972429;0.999034979318969;0.8202248227400954;0.9988773921532226
22.162616;1.2494329789099752;0.9829049508657017;0.7859791255430709;-0.23765984788151556;-0.18989413212275588;1.2465934923128252;10.001607262745988;0.8023095565450594;0.1707943056728589;1.0599314055632734;0.9990364671043915;0.8204858896716059;0.9988756623497571
22.172616;1.2494235754493608;0.9828996148275233;0.7859806944977247;-0.2390779743288028;-0.1910295989326188;1.2465772465246676;10.001682974176795;0.8023277942825685;0.1719283034759532;1.0599273371133142;0.9990383071600741;0.8207480422512143;0.9988742612615489
22.182616;1.2494140396705107;0.9828950505351713;0.7859830337458574;-0.24049606676724083;-0.19216513858584122;1.2465616729311675;10.001753658418714;0.8023466634279312;0.17306330137760573;1.0599243894556605;0.9990404468929522;0.8210116637341545;0.9988731939947973
22.192616;1.2494043322006432;0.9828912523649505;0.7859861424319141;-0.24191412793814332;-0.19330074912823247;1.2465446976110492;10.001819353595408;0.8023661787691901;0.17419729938651704;1.059922579735844;0.9990428373575536;0.8212763048169225;0.9988724564375847
22.202616;1.2493943970306498;0.9828861188197693;0.7859883598845486;-0.24333216057622367;-0.1944364279848385;1.2465272422697935;10.001880113774144;0.8023863512465186;0.17533129751338783;1.0599219179379789;0.9990454355974336;0.8215421535688117;0.99887203831302
22.212616;1.2493841516270194;0.9828837892839947;0.78599303015747;-0.244748083059391;-0.19557050578209778;1.2465092373937054;10.00193591520498;0.8024061795789675;0.17646529577033357;1.0599224022442642;0.9990482035565051;0.8218082230685366;0.9988719271323154
22.222616;1.2493735021388104;0.9828821486569866;0.7859984929297625;-0.24616606233975294;-0.19670631286283338;1.246491635716113;10.001986591738348;0.8024276547123452;0.177599294170874;1.0599240168819362;0.9990511089601409;0.8220764635846071;0.9988721059915918
22.232616;1.249362373546493;0.9828811716244678;0.7860047469056789;-0.2475840144601829;-0.19784217893713932;1.246472406679042;10.002031873773241;0.8024497658208443;0.17873229272978908;1.0599267365280216;0.9990541291625453;0.8223456768085509;0.9988725540846172
22.242616;1.2493507256775156;0.9828808446812498;0.7860117853364257;-0.24899985504165212;-0.19897643318095082;1.2464525296998643;10.002071480958495;0.8024725044357066;0.17986629146099803;1.0599305353616013;0.9990572534725731;0.8226162868724787;0.9988732519731984
22.252616;1.2493385434369562;0.9828811601768762;0.7860195911392506;-0.2504156661455067;-0.20011073799042792;1.24643299564048;10.002105215095403;0.8024958662399375;0.18099929037432153;1.0599353934595128;0.9990604811167318;0.8228878450439396;0.998874183423258
22.262616;1.249325817850544;0.9828821102364573;0.7860281288997417;-0.2518335295891326;-0.2012467560545265;1.246411800701586;10.002133010657612;0.8025198445704909;0.18213228947438634;1.059941301973278;0.9990638182755704;0.8231605599838294;0.9988753301885805
22.272616;1.249312537283084;0.982883683689751;0.7860373440469282;-0.25324927680192455;-0.2023811507878517;1.2463899374725715;10.002154914919766;0.802544420971546;0.18326628876243173;1.0599482645726739;0.999067279789731;0.8234346570342956;0.9988766653047694
22.282616;1.2492986915355333;0.9828858652660865;0.786047169257596;-0.25466498915198876;-0.20351558654998478;1.2463673992176187;10.002171034295516;0.8025685644907511;0.18439828823777124;1.0599562830983638;0.9990708939448638;0.8237085116090239;0.9988781544234212
22.292616;1.2492842793601768;0.9828886365718809;0.7860575358388537;-0.25608066543160646;-0.2046500615065442;1.2463451861796944;10.002181489639828;0.8025942372386122;0.18553128789792175;1.059965338190701;0.9990747009847978;0.8239847704388613;0.9988797622864963
22.302616;1.2492693129286314;0.9828919763603515;0.7860683847086218;-0.257496305780743;-0.205784573747765;1.24632130327057;10.00218638608749;0.8026203967214844;0.1866642877405641;1.0599753910010163;0.9990787402132775;0.8242622706489239;0.9988814510257457
22.312616;1.2492538175226566;0.9828958598086892;0.7860796688243414;-0.2589119117134719;-0.20691912142705682;1.2462967587768417;10.002185790372698;0.8026469957057846;0.18779628776543977;1.0599864017695546;0.9990830329180022;0.8245408208309446;0.9988831739503151
22.322616;1.249237826024216;0.9829002575466534;0.7860913488107376;-0.2603274857134773;-0.20805370280833307;1.2462725676585544;10.002179728830564;0.8026739843723999;0.18892928797301328;1.0599983409034615;0.9990875765530582;0.8248209103682224;0.9988848806779376
22.332616;1.2492213711585607;0.982905138810444;0.7861033921961792;-0.26174094769454254;-0.20918664896432052;1.246246755000502;10.002168209969595;0.802701315591457;0.19006128836380712;1.0600111860171424;0.9990923569233745;0.8251021132280006;0.9988865281102003
22.342616;1.2492044797101998;0.9829104765430154;0.7861157791180191;-0.2631564687034141;-0.2103212900374879;1.2462203573364612;10.002151253618505;0.8027289522345148;0.19119328893952792;1.0600249130049613;0.9990973632427941;0.8253846852155458;0.9988880802392768
22.352616;1.249187170667503;0.9829162462543224;0.7861285065847363;-0.2645698875810162;-0.21145428889283854;1.246194417358623;10.002128891806093;0.8027558710139461;0.19232528970305016;1.0600394877707469;0.9991025885877642;0.8256676834728931;0.9988895020964839
22.362616;1.2491694549364076;0.9829224205529711;0.7861415837968355;-0.2659853769609814;-0.2125889748027632;1.246166976697725;10.00210112141177;0.8027840604395127;0.19345629065807982;1.0600548605574103;0.9991080219798133;0.8259528537143109;0.9988907611982197
22.372616;1.249151336628922;0.9829289640472686;0.7861550187543221;-0.2673987763146985;-0.21372201029147003;1.2461390776118126;10.00206787521139;0.8028125182964637;0.19458829180962936;1.0600709644456299;0.9991136455288353;0.8262397310871511;0.9988918291571586
22.382616;1.2491328170286926;0.9829337479601924;0.7861671439530693;-0.26881217538869706;-0.21485505818911016;1.2461117656951919;10.00202903069362;0.8028412495133914;0.19571929316415954;1.0600877228769936;0.9991194341833096;0.8265278883170131;0.9988926753557377
22.392616;1.2491138968500577;0.9829408871565338;0.786181293976786;-0.27022558062921476;-0.21598811531406986;1.246083086769363;10.001984399911112;0.8028702605254936;0.19685129472716242;1.060105065469509;0.9991253568333183;0.8268178345865659;0.9988932656071113
22.402616;1.2490945719321151;0.982948246016505;0.7861958194615787;-0.271638997767493;-0.21712117927558228;1.2460540897600425;10.001933770246955;0.8028995528330232;0.1979822964995463;1.0601229400900285;0.999131385141409;0.8271091250984337;0.9988935703277637
22.412616;1.2490748238083078;0.9829557759159414;0.7862107520418298;-0.27305243098648896;-0.218254248503535;1.2460258360062928;10.001877028424671;0.8029291197609608;0.1991132984777998;1.0601413124964645;0.9991375028227822;0.8274020245715011;0.9988935688818594
22.422616;1.2490546189822993;0.9829634361776267;0.7862261282215591;-0.27446588278802914;-0.2193873218666306;1.2459963980868474;10.001814222306312;0.8029579438178536;0.20024430065649423;1.0601601589189822;0.9991437068547829;0.8276955915585815;0.9988932528513655
22.432616;1.2490339237535517;0.9829711971471102;0.786241984978855;-0.2758793546695481;-0.22052039813705854;1.245966844902619;10.001745513643897;0.8029879942086826;0.20137430302893228;1.0601794596035248;0.9991500095088772;0.8279915544897746;0.9988926344195249
22.442616;1.2490127194489113;0.9829790395276717;0.78625836048212;-0.277292847742248;-0.22165347591627652;1.2459382298632036;10.001671123055022;0.8030182279893869;0.20250530558707563;1.0601991951892582;0.9991564435855984;0.8282894576167913;0.9988917456218923
22.452616;1.2489910068479804;0.9829869542760822;0.7862752946134726;-0.2787042794889674;-0.22278488711047606;1.245908591964101;10.001591340819093;0.8030485939441621;0.2036353083222407;1.0602193447641195;0.9991630602855691;0.8285888334286479;0.9988906266323986
22.462616;1.2489688028411108;0.982994941882583;0.7862928231150704;-0.2801178171806778;-0.22391796359324584;1.2458789611385976;10.001506593919474;0.8030790343607647;0.2047653112264306;1.060239887547289;0.9991699231290624;0.8288899296611792;0.9988893197042443
22.472616;1.2489461344629442;0.9830030088592014;0.7863109642105158;-0.28152929511219715;-0.22504937060610955;1.245850360834533;10.00141747046531;0.8031094877603422;0.20589531429404354;1.0602608092800692;0.9991771068214387;0.8291927374055357;0.9988878703815917
22.482616;1.248923032042091;0.9830111717009374;0.7863297084130003;-0.28294079844454484;-0.22618077376643866;1.2458208127111021;10.001324658530013;0.8031388977369673;0.20702531752330944;1.0602821064027481;0.9991846925780649;0.8294962731038396;0.998886328668734
22.492616;1.2488995199694433;0.9830194651105415;0.7863490235898256;-0.2843544128798066;-0.22731383936438976;1.245792340570675;10.001228883405663;0.8031692181569001;0.2081553209167155;1.0603037838313671;0.9991927531278203;0.8298024569024227;0.9988847496730777
22.499996;1.2488756096271325;0.9830279387223615;0.786368870227667;-0.2853951406774483;-0.22814856753012133;1.245769963512145;10.001130858599366;0.8031944123617237;0.20898932447992302;1.0603258458827678;0.9992013420567714;0.8300308764368672;0.9988831950891957
22.499996;1.1488513029688812;0.9030563134487362;0.7852292128508523;-0.26323290050524595;-0.22872995837378102;1.1457826819676535;10.001031200545716;0.8032064560905654;0.20898932821949348;1.0603482829299935;0.999210496941449;0.8300373031233144;0.9988817358498033
22.499997;1.1488266018031703;0.9030653092856976;0.7852500211536816;-0.2632358609347661;-0.22873467826223756;1.1457814680359983;10.000930348396693;0.8032183362681182;0.20899033214060203;1.0603710663628503;0.999220241310661;0.8300441812296872;0.9988804516466695
22.499998;1.1488015119346668;0.9030727280316385;0.7852695929542794;-0.2632369405769095;-0.22873772652380314;1.1457802701592152;10.00082858638612;0.8032300442034181;0.20899133624631872;1.0603941547301718;0.9992305809854026;0.8300512550022583;0.9988794242972634
22.5;1.1487760450373847;0.9030824531309031;0.7852912103062103;-0.2632418913791255;-0.22874410227073616;1.145778031916083;10.000726170125118;0.8032415788285726;0.20899334053808807;1.0604175034216339;0.9992415075674898;0.830058780456214;0.9988787299202432
22.500004;1.1487502249853778;0.9030906951624373;0.7853114786597651;-0.26325263146839956;-0.22875547104167673;1.1457767082757961;10.00062339541954;0.8032529504554382;0.2089983450160557;1.0604410785103175;0.9992530064770206;0.830067266441764;0.9988784348973547
22.500012;1.1487240966065868;0.9030974816816393;0.7853303428871617;-0.26327299435206714;-0.22877516475608006;1.1457752668924297;10.00052052626101;0.8032641716260194;0.20900834967936188;1.0604648668108927;0.9992650629197274;0.8300772180917654;0.9988785954219389
22.500028;1.1486977306994568;0.9031028150047021;0.7853477616214837;-0.2633144784549382;-0.22881318180610427;1.1457726792957368;10.000417736989744;0.8032762534487381;0.20902735452626267;1.0604888648515114;0.9992776681439206;0.8300906070474181;0.9988792594877134
22.50006;1.1486712191372903;0.9031028395455297;0.7853603689550221;-0.26339816392492216;-0.22888785406382534;1.1457689129097066;10.000315154935562;0.8032872169165216;0.2090633595548416;1.0605130550512722;0.999290822918477;0.8301075046451942;0.9988804715313213
22.500105;1.1486446601960747;0.9030994334258052;0.7853698030451629;-0.2635106297979745;-0.2289875138965466;1.1457649270699026;10.00021288113231;0.8032990999351781;0.20911236476468278;1.0605374004160812;0.9993045312172442;0.8301288333047677;0.9988822749407573
22.500105;1.1486181475138837;0.903111714268261;0.785392707499497;-0.2635100379016707;-0.22898882742169555;1.1457626701120391;10.000110927903723;0.8033099491516865;0.2091123701565893;1.0605618621305548;0.9993187878894891;0.8301370402879936;0.9988847038479189
22.500106;1.1485917712908724;0.9031242881933348;0.7854157264494929;-0.263511383227431;-0.22899179440101664;1.1457600816594937;10.000009165081801;0.8033208062257672;0.2091133757296722;1.060586411713884;0.9993335735247528;0.8301457030261221;0.9988877697456816
22.500107;1.1485656186350723;0.9031370813482644;0.7854388292619302;-0.2635146608828493;-0.22899641505559218;1.145757102207456;9.999907340167729;0.803332698891021;0.20911438148013287;1.060611029055184;0.9993488558068462;0.8301555492554629;0.9988914600582491
22.500109;1.1485397672791622;0.9031500103835135;0.7854619781898058;-0.26351794985549665;-0.2290010231292665;1.1457526795636948;9.999805144989034;0.8033436418910339;0.2091163874040163;1.060635700107242;0.9993645915120742;0.8301649045230126;0.9988957447715474
22.500113;1.1485142829307236;0.9031610747284583;0.7854834640328431;-0.2635269967264172;-0.22901061860361588;1.145748765487678;9.99970227233048;0.8033546463605458;0.20912139349980566;1.0606604153849362;0.9993807352818925;0.8301752546430494;0.9989005774062094
22.500121;1.1484892197377865;0.9031721134504891;0.7855049028519847;-0.2635456325600923;-0.2290285342558872;1.1457443066916038;9.99959840382344;0.8033657253923301;0.2091293997676101;1.0606851671473325;0.999397250957258;0.8301866218112146;0.9989058978143123
22.500137;1.148464620931117;0.9031792213761878;0.7855229025353317;-0.2635815229026139;-0.2290614359663518;1.1457382404162235;9.999493162935643;0.8033778905113448;0.20914540620783006;1.0607099509717266;0.9994141123401096;0.8302012615239942;0.9989116395270679
22.50015;1.1484405223247527;0.9031880817766751;0.7855424020074313;-0.2636116672736023;-0.22908932288507622;1.1457315009791713;9.999386164324317;0.8033891508823201;0.2091584128213439;1.0607347693720728;0.9994312955448754;0.8302144952083702;0.9989177329829211
22.50015;1.1484169553545611;0.9032005545755966;0.7855650111630639;-0.2636111482480876;-0.2290905274762626;1.1457250305286053;9.999277162288287;0.8034005216291271;0.20915841960864887;1.0607596303479332;0.999448774468273;0.8302247916111939;0.9989241072873788
22.500151;1.1483939449953962;0.9032127631383173;0.7855873488219345;-0.2636144641881884;-0.22909504895525518;1.1457177872635995;9.999166163749637;0.8034130293396792;0.2091594265670071;1.0607845395770785;0.9994665211777369;0.8302366571426824;0.9989306909849768
22.500152;1.1483715024085714;0.9032246770849823;0.7856093768105056;-0.2636158629106613;-0.2290978869134544;1.1457097458225327;9.99905343558788;0.8034247045285585;0.20916043368915027;1.0608094898231528;0.9994845076239393;0.8302479095507612;0.9989374107376138
22.500154;1.1483496210369228;0.9032362736566439;0.7856310607642246;-0.263619175809622;-0.229102374809594;1.145700882858486;9.998939425448524;0.8034365695939043;0.20916244096506847;1.0608344548939785;0.9995027100193964;0.8302597716896851;0.9989441946031352
22.500158;1.1483282878243446;0.9032456133388868;0.7856506994819951;-0.26362823484264325;-0.2291118461303539;1.1456911608742255;9.998824651859396;0.8034486353277727;0.20916544838345025;1.0608593922720024;0.9995211110243132;0.8302722405927637;0.9989509790500357
22.500166;1.1483075019315616;0.9032545941521487;0.7856699330751364;-0.263644955817028;-0.22912796726311327;1.1456805314631417;9.998709625906352;0.8034609057364808;0.2091734559307106;1.060884253665206;0.9995396926441286;0.8302863091849244;0.9989577144409176
22.500182;1.1482872817202872;0.9032612951152335;0.7856870840579459;-0.2636789219653725;-0.22915907114475012;1.145667949929629;9.998594827125336;0.8034743827095842;0.20918846359029555;1.0609089976302017;0.9995584290049372;0.830303422011292;0.9989643675129938
22.500214;1.148267658113257;0.9032638053826274;0.7857004849542403;-0.26374738426952454;-0.2292201576364606;1.145653382557153;9.998480692020062;0.8034890653242522;0.20921647134484708;1.0609335930809212;0.9995772890393793;0.8303250575529406;0.9989709186586491
22.500278;1.1482486662028197;0.903260212740173;0.7857084690938704;-0.26387334454331846;-0.22933122691185537;1.1456378047461735;9.998367594272738;0.803507945829649;0.2092684791786419;1.0609580114742163;0.9995962410135699;0.8303568563506866;0.9989773562420374
22.500406;1.1482303374243883;0.9032505149812994;0.7857110349739317;-0.26409130494834426;-0.22952227958365187;1.145618193414306;9.998255829033322;0.8035350097455641;0.20935348707747956;1.0609822194018508;0.9996152511552685;0.8304049261369347;0.998983677530151
22.500662;1.1482126889217046;0.9032519537362417;0.7857231810865545;-0.2644012678939142;-0.22979331677957995;1.1455955202091122;9.998145566111155;0.8035912408677057;0.20944849502827015;1.061006179814786;0.9996342828796132;0.830483760894954;0.9989898985728507
22.500918;1.1481957179690259;0.9032894370314244;0.7857665737754362;-0.2645540694035041;-0.22992767315105445;1.1455757487308378;9.99803680711905;0.8036666229556342;0.20944950301984244;1.0610298526497648;0.9996532999494594;0.8305574167549015;0.9989960565906314
22.501174;1.1481794086254649;0.9033610456199458;0.7858395497831472;-0.26456887901042414;-0.2299420163546486;1.145557831746551;9.997929423291573;0.803762133791323;0.2093615110439471;1.061053190113253;0.9996722688972688;0.8306281087648714;0.9990021953152666
22.50143;1.148163744962874;0.9034629478845708;0.7859387871294836;-0.2644610328489949;-0.22984968037326356;1.1455407140098788;9.997823218390378;0.8038747354017836;0.209189519096445;1.0610761398092412;0.9996911602167242;0.8306942123913145;0.9990083507847807
22.501686;1.1481487223042082;0.9035893951326709;0.7860593070035149;-0.26423820002606735;-0.22965733294623913;1.1455253444001818;9.997717943943094;0.8040043715194501;0.20893752717730724;1.0610986539442522;0.9997099434605634;0.8307567813621347;0.9990145510582547
22.501942;1.1481343515935376;0.9037423038982646;0.786202801607167;-0.26391571590374857;-0.22937830964294403;1.1455106894686862;9.997613307046393;0.8041509757990009;0.20861053528805787;1.0611206888918463;0.9997285723363193;0.8308171423412802;0.9990208212045727
22.502454;1.1481206590037;0.9041075864728085;0.7865309537871367;-0.263006748730994;-0.22858928048827;1.1455077447423179;9.997509028068839;0.8044784774862119;0.20775354342986777;1.0611421986737126;0.9997469758194666;0.830920196023068;0.9990271848285311
22.502966;1.1481076841835578;0.9045529813385157;0.7869287587269002;-0.261783465781143;-0.22752691600472622;1.1455095429624638;9.997404918751405;0.8048637986251036;0.20664555160462042;1.0611631363757004;0.999765065542191;0.8310179725021465;0.9990336639015512
22.503478;1.1480954748214265;0.9050688908000233;0.7873878572837724;-0.2602880328060877;-0.22622788664990406;1.1455161542369259;9.997300917404539;0.805305852021651;0.20531555981584934;1.06118346122328;0.9997827502615253;0.831117714978996;0.9990402786055187
22.50399;1.1480840797193936;0.9056514702219401;0.7879048780424195;-0.2585587809219874;-0.2247255292990802;1.145526676661761;9.997197053401237;0.80579754688476;0.20378756806767656;1.0612031361028673;0.9997999494118526;0.8312196437822237;0.9990470474542508
22.504502;1.1480735460789204;0.906291130428343;0.7884714470528825;-0.25662829072254456;-0.22304818025981415;1.1455402250217754;9.99709337807232;0.8063357993654131;0.2020875763632096;1.0612221158261743;0.9998165972485605;0.8313283241325715;0.999053989987672
22.505526;1.1480639174248957;0.9077142899446096;0.7897191914832302;-0.25229814291239827;-0.21928417469322084;1.145604924874603;9.996989926139076;0.8075205408389718;0.19828158470252896;1.0612403432371667;0.9998326354510367;0.8315636453116834;0.9990611329517624
22.50655;1.148055227624559;0.9093114626733586;0.7911180695148085;-0.2474600851873912;-0.21507851342039794;1.1456799075461719;9.996886691883878;0.8088487223002065;0.19403059308008086;1.0612577582660363;0.9998480079573223;0.8318538987613802;0.9990685141022532
22.507574;1.148047499653435;0.9110500954532239;0.79263970098172;-0.24225403210847568;-0.2105528636804536;1.1457623013197762;9.996783634790457;0.8102963151637708;0.18945760148304977;1.0612743101616364;0.9998626644509265;0.8322111377812599;0.9990761721766631
22.508598;1.14804075780195;0.9129053119903292;0.7942623672365091;-0.23680839798928405;-0.20581889244255339;1.1458482268883412;9.996680779508877;0.8118393062256551;0.18467160989238132;1.0612899656940586;0.9998765633983404;0.832641947291072;0.9990841305939827
22.509622;1.1480350391694567;0.9148503123263764;0.795962676440902;-0.23122667965027657;-0.20096659901104777;1.145937804907829;9.99657827994234;0.813458693788167;0.17976461828605378;1.0613047121621095;0.9998896719159369;0.8331516769887257;0.9990923967664104
22.510646;1.1480303847127322;0.9168621127392508;0.7977205662120249;-0.22559512280449243;-0.19607098178009952;1.1460281643444923;9.996476309115232;0.8151344913051011;0.1748116266432097;1.0613185539525891;0.9999019681014769;0.8337388940178223;0.9991009721119841
22.51167;1.1480268198352148;0.918921551276242;0.7995193125367828;-0.21998463908609697;-0.19119370596875895;1.1461184335843586;9.996374935398554;0.8168527265732961;0.16987563494798955;1.0613315025683283;0.9999134434623881;0.8344036780539182;0.999109853918858
22.512694;1.1480243490578228;0.9210132968330825;0.8013455344055161;-0.21445272361860154;-0.1863847709422184;1.1462057241176449;9.996274126308649;0.8185984312517457;0.16500464319015423;1.0613435644952371;0.9999241016821043;0.8351405612291392;0.9991190290410618
22.513718;1.148022966294673;0.9231201014858866;0.8031841878982565;-0.20904345579176756;-0.1816825099428236;1.1462921253682696;9.996173780244296;0.8203596327081291;0.16024065136201776;1.0613547331486075;0.9999339583576953;0.8359446509027335;0.9991284697405315
22.515766;1.1480226615439024;0.9273177193749159;0.8068402265895068;-0.19875049945607964;-0.17273358976383396;1.1464827076228272;9.996073761344833;0.8238683502806841;0.15116965945506683;1.061364990009698;0.9999430424111709;0.8377074444170083;0.9991381382274539
22.517814;1.1480234149681434;0.9314479979733595;0.8104369387799844;-0.18925101935143906;-0.16447467750420633;1.146656528235959;9.995973983191652;0.8273295936919224;0.14278866745731017;1.0613743142553516;0.9999513904568148;0.8396496882866589;0.9991479970746306
22.519862;1.1480251913215707;0.9354553793306595;0.8139259545784486;-0.18063318060771397;-0.15698244046005172;1.1468126359295774;9.995874434834356;0.8306963673031255;0.13517567535231811;1.0613826935914417;0.9999590325521234;0.8417150840975288;0.9991580169601029
22.52191;1.1480279496760224;0.9392958052583488;0.8172689140778008;-0.17292764828326218;-0.15028354547662295;1.1469490666779523;9.995775114937077;0.8339306762319417;0.1283606831206999;1.0613901309152742;0.9999659827347086;0.8438478323564608;0.9991681766092819
22.523958;1.1480316618810622;0.942942456539406;0.8204424657604747;-0.1661229207815853;-0.144367992006852;1.1470668385396101;9.99567602314331;0.8370075310218131;0.12233369074099439;1.0613966485992385;0.9999722427988366;0.846000466608069;0.9991784587618292
22.524832;1.14803631723629;0.9444365041038779;0.8217432628428736;-0.16337766372520202;-0.14198244629203452;1.147096953665714;9.995577238945659;0.8382709522905066;0.11990169818973881;1.0614022908275769;0.9999778086168566;0.8469074468518453;0.9991888502227558
22.524832;1.1480419107080326;0.9444372861208138;0.8217446239312024;-0.16337704366891767;-0.14198357577467213;1.1470684034739687;9.995478952381948;0.8382749695977149;0.11990170544401005;1.061407115975354;0.9999826703719167;0.8469164249869265;0.9991993431024516
22.524832;1.1480484321046682;0.944437898866581;0.8217448658210339;-0.16337639460119266;-0.14198471573644805;1.1470401710237041;9.99538142676936;0.8382786127718884;0.11990171248499658;1.0614111790197005;0.9999868155492032;0.8469251939324494;0.999209931373548
22.524832;1.1480558598503692;0.9444383649456751;0.8217439752484564;-0.16337571731078154;-0.14198586823074186;1.1470122308066404;9.995284983951736;0.838281906215468;0.11990171929819471;1.0614145219317292;0.9999902380733435;0.8469337664391067;0.9992206037218646
22.524833;1.1480641580598328;0.9444406351522705;0.8217436064346036;-0.16337117865565412;-0.1419837012412422;1.1469845466880932;9.995190007563371;0.838286870825355;0.11989872587114218;1.061417178803783;0.9999929445537888;0.846943690335941;0.9992313340972185
22.524834;1.1480732847319794;0.9444428361513061;0.8217420756758061;-0.16336661134809485;-0.1419815486460796;1.1469570689118018;9.995096926197947;0.8382905228336022;0.11989573219295022;1.0614191804490947;0.9999949528633476;0.8469524084476854;0.9992420794339912
22.524836;1.148083203803798;0.9444469250790161;0.8217410319246897;-0.16336009794960263;-0.14197774365305527;1.1469297366689108;9.995006165773143;0.8382958657568689;0.11989073825614921;1.0614205531553131;0.9999962845966348;0.8469625915685808;0.9992527926934683
22.52484;1.1480938842072637;0.9444529312641908;0.8217404569985941;-0.16334780509888958;-0.14196895202618426;1.1469034909420204;9.994918042348097;0.8383038864308153;0.11987974405806662;1.0614213207597014;0.9999969582265035;0.8469746402959087;0.9992634377111215
22.524848;1.1481052904706734;0.944466631916867;0.8217453227196468;-0.163323983769668;-0.14195017220510284;1.1468762876307026;9.994832677330656;0.8383165558750443;0.1198587496004242;1.0614215078244036;0.9999969874523252;0.8469899400482566;0.9992739895314953
22.524864;1.1481173782766347;0.9444938128846943;0.8217605868351213;-0.16327521902883155;-0.14190973582213423;1.1468500957596386;9.994750075481075;0.8383408335202036;0.11981675488786814;1.0614211340352901;0.9999963810829591;0.8470138305140733;0.999284424032883
22.524896;1.148130095220366;0.94454792924457;0.8217978632699114;-0.16317659648823124;-0.14182597505824296;1.146824885983495;9.994670262239632;0.8383866831133844;0.11973075992530818;1.0614202060611024;0.9999951424487221;0.8470529186599826;0.9992947094125226
22.52496;1.1481433821912357;0.9446577596044752;0.8218820950516682;-0.1629840352527191;-0.14166055665186972;1.1468016289674352;9.99459331653533;0.8384780873466962;0.11956076471465595;1.0614187179366008;0.9999932701892157;0.847125276331619;0.9993048061028549
22.525088;1.148157176166214;0.9448731527774561;0.8220565631698604;-0.1625997874087282;-0.1413284821788512;1.146783305210764;9.994519371146724;0.8386600421487788;0.11922176925340032;1.0614166514916459;0.999990760762461;0.8472634756003429;0.9993146760157486
22.525344;1.1481714158097382;0.9453014473159942;0.8224145601720321;-0.1618341047877899;-0.14066475409820922;1.146771911524982;9.994448641227558;0.8390195452704712;0.11854277353567384;1.0614139691974895;0.9999876105874719;0.8475298594344854;0.9993242949094643
22.525856;1.148186044978811;0.9461458053655829;0.8231327246890178;-0.1603094059076628;-0.13934104133343259;1.1467774598524294;9.994381433867689;0.8397315956015504;0.11719177755464079;1.061410614108904;0.9999838179550214;0.8480525976175057;0.9993336571349344
22.52688;1.1482010094939632;0.9477972159744253;0.8245510417631796;-0.15729160873565484;-0.13671901204825074;1.1468149738763809;9.9943181416841;0.8411201955119565;0.11451778130474992;1.0614065248805082;0.9999793887435157;0.8490681144708702;0.9993427722839986
22.528928;1.1482162506123932;0.9509322599589305;0.8272578454701818;-0.15141604659885136;-0.13161200028395378;1.146914487437186;9.99425922527193;0.843758351374502;0.10931478478312473;1.0614016493674023;0.9999743422588931;0.8510026265820283;0.999351658930265
22.530976;1.1482317009834093;0.9538527900929896;0.8297764833133126;-0.14579155151636577;-0.1267233392972426;1.1470080453136549;9.994205180652417;0.8462110780436068;0.10433478799118569;1.0613959478610262;0.9999687081884698;0.8528155513266821;0.9993603348439649
22.533024;1.1482472863780204;0.9565588448453075;0.8321069727941897;-0.14045453767002863;-0.12208469491910263;1.1470957009535523;9.994156513303835;0.8484814071453355;0.09961179093594356;1.061389394236627;0.9999625181988493;0.8545090538868182;0.9993688112204139
22.535072;1.148262932807774;0.9590581360493475;0.8342559926786123;-0.13543375122221193;-0.11772106563592957;1.1471765087946961;9.994113739972343;0.8505753894141529;0.09516979362840004;1.0613819767599302;0.9999558000849889;0.8560867203615791;0.9993770992346672
22.539168;1.1482785741488135;0.9634801210088444;0.8380752162270916;-0.12638027047225578;-0.10985078274378163;1.147345514944254;9.99407741662166;0.854279087508491;0.08716079607904123;1.0613736973951686;0.9999485750944943;0.8589200265356274;0.9993852209535751
22.543264;1.1482941575195438;0.9671913271128947;0.8412746493690624;-0.1186166736105196;-0.10310217739360607;1.1474857484715606;9.99404813830792;0.8573825681187281;0.08029579829394973;1.0613645706176158;0.9999408572799005;0.8613420395950195;0.9993932162292762
22.54736;1.1483096456337956;0.9702741790072138;0.8439259674185281;-0.11206820691457182;-0.09741024742739124;1.1476002226701043;9.994026487420687;0.8599578981404564;0.07450680027523893;1.0613546171145551;0.9999326523289809;0.8633882743584569;0.9994011414414354
22.551456;1.1483250129523404;0.9728168325645982;0.846105850735787;-0.10662178495299458;-0.09267665687714527;1.1476909491199314;9.99401296193657;0.862078141875201;0.06969280202425021;1.061343853195426;0.9999239573077592;0.865099679255777;0.9994090584264959
22.555552;1.148340236092333;0.9748978499686529;0.8478826535301726;-0.10214323908943776;-0.08878473567579677;1.147761944957662;9.9940079200006;0.8638113588543127;0.06573380354341696;1.0613322847768247;0.9999147679117368;0.8665173400668001;0.9994170227103318
22.559648;1.1483552870557665;0.976591957658744;0.8493214029487773;-0.09849073330888539;-0.0856111469421342;1.147814225971177;9.994011580427475;0.8652216043116014;0.0625068048375324;1.0613199125444874;0.9999050895684323;0.8676836503409354;0.9994250801702872
22.563744;1.1483701372752735;0.9779662181598356;0.8504804639333491;-0.09553776521513486;-0.0830458875498315;1.1478528024008101;9.994024059531665;0.8663639283785431;0.0598958059151754;1.0613067450381244;0.9998949416458816;0.868636775899045;0.9994332679718957
22.56784;1.1483847646069079;0.9790762021850501;0.8514082055654238;-0.09316166708473796;-0.0809822881206453;1.1478786875965692;9.994045424173878;0.8672853706335187;0.057796806787628836;1.0612928029975184;0.9998843533792964;0.8694108197575683;0.9994416140054685
22.571936;1.1483991494292898;0.9799717398078553;0.8521480005226284;-0.09125893887145577;-0.0793303462970028;1.1478949068793354;9.994075755923827;0.8680269571148508;0.056115807466518244;1.0612781089153873;0.9998733571800147;0.8700367415479484;0.9994501391116045
22.576032;1.1484132656939603;0.9806911669385097;0.8527332263790088;-0.08974333079828663;-0.07801505997112085;1.1479034918645903;9.994115155462515;0.8686217060633148;0.054776807963335075;1.0612626769322742;0.9998619852792079;0.8705401828232825;0.9994588604573779
22.580128;1.1484270813754558;0.9812709078179862;0.8531956006289434;-0.08853817677336437;-0.07696976043949667;1.1479054714185473;9.994163695230345;0.8690986359124383;0.053711808290524445;1.0612465135618792;0.9998502722683081;0.8709442852704924;0.9994677882926498
22.584224;1.148440563845266;0.9817339761693846;0.853555180819623;-0.08758214487049715;-0.0761411122603365;1.147901873946553;9.994221409617127;0.8694807641480757;0.05286880846301727;1.0612296276284214;0.9998382608361844;0.8712678462337478;0.9994769194664611
22.58832;1.1484536803287733;0.9821072228195642;0.8538353667827776;-0.08682732058284787;-0.07548744635194495;1.1478947313349295;9.994288297510145;0.8697861019278211;0.05220180849851061;1.0612120412928605;0.9998260070021066;0.871525453863099;0.9994862367388309
22.592416;1.1484664007168546;0.9824059993207399;0.85404956853364;-0.0862315394684913;-0.0749720934447379;1.1478850748603862;9.994364274327605;0.8700296566956094;0.05167580841485372;1.0611937899894;0.9998135800146434;0.8717296439339177;0.9994957207091909
22.596512;1.1484787080923688;0.9826475721668323;0.8542128718449058;-0.08576030357230784;-0.07456505142291196;1.1478729286612488;9.994449112619238;0.8702234370713562;0.051260808226636465;1.0611749090479594;0.9998010536949288;0.8718904363250852;0.9995053663721913
22.600608;1.1484906051068002;0.9828396189769647;0.8543320367734926;-0.08539061558452188;-0.07424631904470175;1.1478593057410407;9.99454244787464;0.8703784491016694;0.05093480794506565;1.0611554250748942;0.9997884965233884;0.8720174451452981;0.9995151836676933
22.604704;1.1485021082903086;0.9829955632993772;0.8544188242494434;-0.08509947975006801;-0.07399589560554602;1.1478442073470736;9.994643868195821;0.8705016856167626;0.050678807581282;1.0611353631509208;0.9997759695376022;0.8721165449165008;0.9995251824771236
22.6088;1.1485132394723798;0.9831211652473599;0.8544783197138993;-0.08487156858804175;-0.07380044686915321;1.1478286221006169;9.994753007144778;0.8706001211676823;0.050476807149406513;1.0611147510308032;0.999763526550918;0.8721938282181456;0.9995353608064964
22.612896;1.1485240220222352;0.9832241066446847;0.8545172623505125;-0.0846896389605572;-0.07364497124751808;1.1478125222034412;9.99486955229148;0.8706787174163495;0.050319806667657084;1.0610936135530489;0.9997512098982089;0.8722538072928585;0.9995457037105121
22.616992;1.1485344759428686;0.9833063156233677;0.8545373826666113;-0.08454986450459895;-0.07352613353391795;1.1477958638352093;9.994993206048324;0.8707414291995126;0.05019580615829244;1.061071973471628;0.9997390474714463;0.8722998171342637;0.9995561890002502
22.621088;1.148544612112054;0.9833754571461142;0.8545454110049195;-0.08443691808986938;-0.07343059888311122;1.1477795922255485;9.99512365903382;0.8707912107470718;0.05009880564532525;1.0610498528880843;0.9997270557470668;0.8723345371203741;0.9995667927935209
22.625184;1.1485544373855776;0.9834315194832657;0.854541411922811;-0.08435080491882876;-0.07335836639633814;1.147761644345842;9.995260588686792;0.8708300239409353;0.05002280514938837;1.0610272674058057;0.999715246536915;0.8723596500305136;0.9995774927772896
22.633376;1.1485639657719735;0.9835109095138087;0.8545571075863846;-0.08422444612683913;-0.07325110288025458;1.147745950555356;9.99540371072843;0.8708888383143931;0.04991280468434995;1.0610042282675278;0.9997036302734804;0.8724029891068791;0.999588270355169
22.640749;1.148573221434817;0.9835618763222458;0.8545475367061234;-0.08415367886938746;-0.07319214295235278;1.1477294412417696;9.995552824342665;0.8709226245363869;0.049851804259013255;1.0609807545479284;0.9996922104316367;0.8724244211032073;0.9995991071309489
22.648122;1.1485822362702311;0.9835978407890409;0.8545243918426068;-0.08410783979355614;-0.07315482145588936;1.147712058045772;9.995707787570712;0.870944354746749;0.049812803879342685;1.0609568785703292;0.9996809758208616;0.8724353972124367;0.9996099779003694
22.655495;1.1485910470656941;0.9836245532990464;0.8544926996608463;-0.08407734875404385;-0.07313080608930199;1.147693756880262;9.995868524346037;0.8709580084972717;0.04978780354797776;1.0609326338050422;0.9996698982575439;0.8724394614437636;0.9996208485331527
22.662868;1.148599692241221;0.9836477569645897;0.8544575019853128;-0.08405837548449958;-0.07311676439434614;1.1476764999689468;9.996035080337986;0.870966572620942;0.04977280326507066;1.060908035232911;0.9996589381918579;0.8724393749308043;0.9996316757057692
22.67024;1.1486082102302755;0.9836636051057877;0.8544155267978811;-0.08404708923879152;-0.07310936413414627;1.1476582514830966;9.996207592201138;0.8709720351019977;0.049763803032078495;1.0608830744544793;0.9996480585537323;0.872436891264439;0.9996424068226369
22.677613;1.1486166387601082;0.9836797390396848;0.8543735194325532;-0.08403774212772543;-0.07310360653988549;1.147639980787763;9.996386199890509;0.870974381529102;0.04975880285492459;1.0608577334452525;0.9996372365295286;0.8724318743925917;0.9996529875657507
22.684986;1.1486250167749497;0.9836941953908462;0.8543299088173256;-0.0840322529023512;-0.07310115973440168;1.1476216684203955;9.996571039900983;0.8709745957318286;0.04975480274496934;1.0608320016746957;0.9996264678348529;0.8724251214823353;0.9996633729045664
