time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.692359;1.1486333871498466;0.9837069061192494;0.8542847992468393;-0.08402870741331131;-0.07310035915674377;1.147603308998202;9.99676227782789;0.8709746626235574;0.049752802718282835;1.0608058828775393;0.9996157677107987;0.872418650601146;0.9996735308026893
22.699732;1.148641795884697;0.9837177941574807;0.8542382861285093;-0.08402519218657478;-0.07309954102820178;1.1475849064127528;9.99696007497715;0.8709735707640915;0.049751802793611986;1.0607793914459296;0.9996051613007239;0.8724113690897586;0.9996834378067452
22.707104;1.14865029552383;0.9837306207606005;0.8541937828192762;-0.0840236277483218;-0.07310037538813888;1.1475664686789726;9.997164475086066;0.8709723097746745;0.0497508029898786;1.0607525489564291;0.9995946660722937;0.8724041824271299;0.999693070002206
22.714477;1.1486589491864578;0.9837414916978074;0.8541480326070655;-0.08402018512524602;-0.07309953237139552;1.1475480097277724;9.997375259869823;0.8709698655657576;0.04975080332356294;1.060725382025875;0.9995842868290463;0.8723961177988562;0.9997023965855161
22.72185;1.1486678199049927;0.9837522744082805;0.8541027877079541;-0.0840187023627317;-0.07310034849218597;1.1475295555184633;9.997591910826365;0.870968224995696;0.04975080380593872;1.060697917134346;0.9995740226061536;0.8723890883810977;0.9997113836678014
22.73185;1.148676955829109;0.9837648475904776;0.8540598056878496;-0.08401726773913991;-0.07310115958516962;1.1475111482043143;9.997813739808578;0.8709653873948303;0.04974980444130783;1.0606701768762796;0.9995638716979094;0.8723810166508014;0.9997200034757256
22.74185;1.1486863886541265;0.9837753452600161;0.8540158369327291;-0.08401396961972744;-0.07310030043806896;1.1474928397346367;9.99804007871304;0.8709623680577242;0.0497498052282326;1.0606421809863948;0.9995538346092478;0.8723729918241726;0.9997282367267776
22.75185;1.1486961341163;0.9837856476840037;0.853972617386133;-0.08401264629012246;-0.07310110463385946;1.147474678742265;9.998270418359686;0.8709591928758916;0.04974980616297379;1.060613949225541;0.9995439187484095;0.8723649328467106;0.9997360664532152
22.76185;1.1487061868906974;0.983795714581447;0.8539302017241498;-0.08401138565344128;-0.07310190483326827;1.1474567076896933;9.998504438480802;0.8709558926516454;0.04974980724154077;1.0605855048435542;0.9995341431210231;0.8723568191241695;0.9997434731462153
22.77185;1.1487165273057311;0.9838055080191273;0.8538886349895868;-0.08401019143731776;-0.07310269999769384;1.147438969040994;9.998741965004708;0.8709525015371139;0.04974980845982249;1.0605568782576758;0.9995245353153142;0.8723486429620573;0.9997504344074077
22.78185;1.1487271399628514;0.9838149948024624;0.8538479586616262;-0.08400906624608469;-0.07310348916411905;1.147421508376038;9.99898293148435;0.8709490570529907;0.04974980981438262;1.0605281117632779;0.9995151174545012;0.8723404158063444;0.9997569216397358
22.79185;1.1487380223605463;0.9838241449981758;0.853808214029654;-0.08400801191354619;-0.07310427155583235;1.1474043752334455;9.999227333611962;0.8709455951518363;0.049749811303672654;1.0604992658178238;0.9995058940839325;0.8723321676147139;0.9997628912259785
22.80185;1.1487491770510956;0.9838329314652267;0.8537694461149107;-0.08400703025321515;-0.07310504656555927;1.1473876217075114;9.999475220274158;0.8709421464907061;0.04974981292731754;1.0604704174291655;0.999496853146503;0.8723239419440515;0.9997682774193226
22.81185;1.1487605969981272;0.9838413314129058;0.8537317074483052;-0.08400612327257334;-0.07310581407247187;1.1473712970931258;9.999726759458076;0.8709387404623471;0.04974981468297213;1.0604416448397462;0.9994879690768503;0.8723157885780727;0.9997729962072822
22.82185;1.1487722578533728;0.9838493280049083;0.8536950563534937;-0.08400529276880826;-0.07310657489541268;1.1473554442241323;9.999982238659454;0.8709354054716465;0.04974981656285105;1.060413010759431;0.9994791994934431;0.8723077580898162;0.9997769600233419
22.83185;1.1487841243008896;0.983856914351129;0.8536595505060722;-0.08400454009756583;-0.07310733074818705;1.1473401035748767;10.000241972248235;0.8709321634622793;0.04974981855333619;1.0603845580703626;0.9994704857277789;0.8722998999256089;0.9997800880939969
22.84185;1.1487961619658429;0.9838641022084353;0.8536252406907485;-0.08400386629634408;-0.07310808378425886;1.1473253234310015;10.000506242835616;0.8709290298493061;0.04974982063691499;1.0603563144059915;0.9994617624907759;0.8722922616789095;0.9997823061347771
22.85185;1.1488083444679762;0.9838709270088691;0.8535921670707738;-0.08400135556820677;-0.07310716962801138;1.1473111661488662;10.000775267516042;0.8709260177599872;0.049749822792464295;1.0603282902197504;0.9994529705501476;0.8722848918976267;0.9997835479036484
22.86185;1.1488206532875023;0.9838774398426225;0.8535603600484322;-0.08400084217305531;-0.07310792395699331;1.1472977104084852;10.00104918085568;0.870923143903061;0.04974982499422962;1.0603004747123308;0.9994440664395113;0.8722778470538091;0.9997837607087064
22.87185;1.1488330704183936;0.9838836912154555;0.8535298427045834;-0.08400041062793288;-0.07310868225373862;1.147285053648642;10.00132807098118;0.870920434684872;0.04974982721378166;1.0602728486377224;0.9994350284730233;0.8722711948629874;0.9997829082796323
22.88185;1.1488455688323376;0.9838897176778109;0.8535006267508422;-0.08400006210289943;-0.07310944599379327;1.1472733048869515;10.00161201414252;0.8709179228378666;0.04974982942595441;1.0602454049195007;0.9994258584191268;0.8722650068275124;0.9997809708147277
22.89185;1.1488581129195228;0.9838955346939339;0.8534727095897607;-0.08399979726646023;-0.07311021573004706;1.147262567694672;10.001901127719062;0.8709156371895691;0.049749831612832036;1.0602181531041717;0.9994165754198461;0.8722593462854488;0.9997779394354097
22.90185;1.14887066725595;0.9839011367981787;0.8534460841698235;-0.08399961616577929;-0.07311099136290217;1.1472529263902738;10.002195666378448;0.8709135995908869;0.049749833762533745;1.0601911107259183;0.9994072086103127;0.8722542663460953;0.9997738076826366
22.91185;1.1488831962341135;0.9839065075676882;0.8534207518860427;-0.08399951848488024;-0.07311177246016765;1.1472444414877776;10.002496020936446;0.8709118273686615;0.04974983586747646;1.060164297290305;0.9993977976429153;0.872249817402754;0.9997685702339709
22.92185;1.1488956551010638;0.9839116333943323;0.8533967268396403;-0.0839995036738894;-0.07311255824916374;1.1472371536361514;10.002802567263508;0.8709103333376189;0.04974983792391677;1.0601377326206023;0.9993883941149028;0.8722460494195963;0.999762226707642
22.93185;1.148907987852809;0.9839165094793312;0.8533740358683451;-0.08399957060522953;-0.07311334760997869;1.1472310904186394;10.00311550465494;0.8709091293477639;0.049750839930746124;1.0601114358037118;0.9993790557198644;0.8722430617644671;0.9997547812175718
22.94185;1.1489201331594499;0.983921137263176;0.853352717507667;-0.08399971748950362;-0.07311413931514145;1.1472262748615343;10.003434796202992;0.8709082368578558;0.04975084188855401;1.0600854212315924;0.9993698383414857;0.8722407662602892;0.9997462387283099
22.95185;1.1489320309816529;0.9839255219109435;0.8533328140070938;-0.0839999426792729;-0.07311493240310063;1.1472227321116817;10.003760233880763;0.8709076921613784;0.049750843799899906;1.0600596917737444;0.9993607925136727;0.8722392268948583;0.9997366070832986
22.96185;1.1489436255473158;0.9839296715083805;0.8533143586940048;-0.08400024559239976;-0.07311572631561494;1.1472204816814593;10.004091555497245;0.8709075420036188;0.04975084566893665;1.06003423891279;0.9993519657017991;0.8722384388260883;0.9997259065831434
22.97185;1.1489548652004349;0.9839335946768825;0.8532973718534725;-0.08400062692039087;-0.07311652068349493;1.1472195206220128;10.004428475520369;0.8709078383837797;0.04975084750056701;1.060009056510858;0.9993434053711109;0.8722383943144727;0.9997141753890655
22.98185;1.1489657030467422;0.9839372964340242;0.8532818677627987;-0.08400108801378615;-0.07311731526256215;1.1472198165865104;10.004770650696628;0.8709086302605716;0.04975084930137051;1.0599841562628718;0.9993351545757371;0.8722390816336708;0.9997014618159201
22.99185;1.1489760957032942;0.9839407770244236;0.8532678598953589;-0.0840016299938348;-0.07311810993839288;1.1472213181554065;10.005117713310597;0.8709099500749743;0.049750851079832244;1.0599595673754418;0.9993272449587184;0.872240477058133;0.9996878101218675
23.00185;1.1489859998217449;0.983944038163673;0.8532553544063604;-0.08400225363064182;-0.0731189043359965;1.1472239743574197;10.005469349234861;0.8709118084783621;0.049750852842050775;1.05993532489004;0.9993196990790112;0.8722425385304916;0.9996732515725953
23.01185;1.1489953734756821;0.9839470864988445;0.8532443403405529;-0.08400295977195421;-0.07311969733474052;1.1472277438149332;10.005825323777746;0.870914199071251;0.049750854587120384;1.0599114630364166;0.9993125365259793;0.8722452071904777;0.9996578061893931
23.02185;1.1490041783927165;0.9839499266691317;0.853234792249487;-0.08400374895507626;-0.07312048690811802;1.1472325875147533;10.006185412763767;0.8709171018251034;0.049750856309105335;1.0598880141436327;0.9993057722650026;0.872248415142315;0.9996414888616394
23.03185;1.14901237771335;0.9839525546369553;0.8532266818082055;-0.08400462044203237;-0.07312127035296033;1.1472384646595422;10.006549275391704;0.8709204880751895;0.04975085800371028;1.0598650070868914;0.999299412565651;0.8722520905795473;0.9996243135706806
23.04185;1.1490199382609019;0.9839549596472941;0.8532199840274894;-0.08400557214500291;-0.07312204465789687;1.1472453389157868;10.00691640456679;0.8709243308509256;0.049750859672030336;1.059842466735498;0.9992934572268009;0.8722561594977684;0.9996062992994684
23.05185;1.14902683902454;0.9839571328171929;0.8532146762091102;-0.0840066013930987;-0.07312280674672952;1.147253178823643;10.00728617477913;0.870928609704785;0.04975086131838678;1.0598204124536532;0.9992879041782617;0.8722605487746421;0.9995874767040179
23.06185;1.1490330753730533;0.9839590733085202;0.8532107330455154;-0.08400770533390765;-0.07312355371787879;1.1472619528466712;10.007657873874091;0.870933307660679;0.04975086294595094;1.0597988555976674;0.9992827493396624;0.8722651889276943;0.9995678922066571
23.07185;1.1490386586159242;0.9839607886594078;0.8532081210887067;-0.08400888073875237;-0.07312428297680192;1.1472716333845885;10.008030709794863;0.8709384105032175;0.04975086455471136;1.0597778038220176;0.9992779860051448;0.8722700068356719;0.9995476105071393
23.08185;1.1490436143146603;0.983962297108167;0.8532067985162262;-0.08401012387996938;-0.07312499208342844;1.1472822026701661;10.008403844461498;0.8709439067912019;0.04975086614101623;1.0597572695609265;0.9992736118600333;0.8722749125366676;0.9995267133899053
23.09185;1.1490479776258338;0.9839636283893748;0.8532067180686078;-0.08401143086548309;-0.07312567891769932;1.147293650448672;10.008776446111314;0.8709497838886692;0.04975086769668224;1.0597372755201038;0.999269638751887;0.8722798037974291;0.9995052965412197
23.10185;1.1490517910600702;0.9839648139914774;0.8532078274872584;-0.08401279808711651;-0.07312634245763497;1.1473059715830212;10.009147732148683;0.8709560282717477;0.04975086920995523;1.0597178568232397;0.9992660930427981;0.8722845845820627;0.999483467480744
23.11185;1.1490551052700966;0.9839658761282252;0.8532100673500185;-0.0840142221395629;-0.07312698310293;1.1473191659419262;10.009516964441382;0.8709626301150428;0.0497508706684547;1.0596990558143746;0.999263003016315;0.8722891709122081;0.9994613372979015
23.12185;1.1490579755154733;0.983966830809823;0.8532133666555584;-0.0840156993044655;-0.0731276019056875;1.1473332348144962;10.00988337403137;0.8709695839607157;0.04975087206117117;1.0596809110340986;0.9992603863799134;0.8722934835762837;0.9994390081915636
23.13185;1.1490604589238906;0.9839677014039301;0.8532176386522518;-0.08401722520639326;-0.07312819954566835;1.1473481779900931;10.010246093243875;0.8709768871994846;0.04975087337932497;1.059663453297977;0.9992582516654658;0.8722974418878255;0.9994165752857456
23.14185;1.1490626165120559;0.983968525228808;0.8532227815714651;-0.0840187949198429;-0.07312877573182502;1.147363993752552;10.01060416361627;0.8709845403675356;0.04975087461647089;1.059646710047293;0.999256606362506;0.8723009651464286;0.9993941420823049
23.15185;1.149064513096166;0.9839693487894788;0.8532286877137024;-0.08402040322961778;-0.0731293289693291;1.1473806771284232;10.010956589011771;0.8709925487281797;0.0497508757682969;1.0596307089022257;0.9992554600903326;0.8723039769323134;0.9993718259900031
23.16185;1.1490662157274263;0.9839702178113888;0.8532352574633107;-0.08402204444789704;-0.07312985668326634;1.1473982174694517;10.011302407264532;0.8710009207865821;0.049750876832978984;1.0596154770381065;0.9992548223775011;0.8723064057768826;0.9993497483533125
23.17185;1.149067796105573;0.9839711689224971;0.853242406988469;-0.0840237121521382;-0.07313035589317957;1.1474165973482011;10.011640761581667;0.8710096674592596;0.049750877810653106;1.0596010318595923;0.9992546965595016;0.8723081875358276;0.9993280242943863
23.18185;1.149069333951426;0.9839722318599421;0.8532500653974644;-0.08402539957058228;-0.0731308242259724;1.1474357907669681;10.011970908438991;0.8710188110732062;0.04975087870155372;1.0595873678170438;0.999255078022998;0.8723092694010487;0.9993067576782626
23.19185;1.149070916739291;0.983973438752159;0.8532581682725078;-0.0840271001407203;-0.07313126030918772;1.1474557624330823;10.012292153522374;0.8710283938099209;0.0497508795051475;1.0595744575714952;0.9992559654798389;0.8723096082392734;0.9992860405667219
23.20185;1.1490726378408525;0.9839748299099575;0.8532666552246904;-0.08402880783747556;-0.07313166313597406;1.1474764700245605;10.012603837176485;0.8710384710297908;0.04975088022076121;1.0595622673374128;0.9992573720355615;0.8723091652587203;0.9992659594675691
23.21185;1.1490745951461403;0.983976450842844;0.8532754683287763;-0.08403051750133687;-0.07313203138877322;1.147497863918749;10.012905401740037;0.8710490931054234;0.04975088084835253;1.0595507707099505;0.9992593214340595;0.8723079008122969;0.9992466009890788
23.22185;1.149076886099112;0.9839783390274529;0.8532845417681664;-0.08403222502396375;-0.0731323635061933;1.1475198830012272;10.01319642769368;0.8710602911865252;0.04975088138937552;1.05953995457576;0.9992618425508262;0.8723057692026646;0.9992280468435973
23.23185;1.1490795953802673;0.9839805110369414;0.8532937907319702;-0.08403392741832935;-0.0731326579577079;1.1475424561609746;10.013476637157522;0.8710720789301233;0.04975088184767323;1.0595298145121907;0.9992649738086414;0.8723027189826763;0.9992103602041018
23.24185;1.149082786178923;0.9839829650532708;0.8533031168994176;-0.08403562299284381;-0.07313291308792354;1.1475655139470973;10.013745916574115;0.8710844602437654;0.0497508822290454;1.0595203435482414;0.9992687635374083;0.8722987010310185;0.9991935749608137
23.25185;1.1490865069744616;0.983985696741951;0.8533124245642346;-0.08403731113568094;-0.07313312686200547;1.1475890000080302;10.014004300528878;0.8710974311420561;0.04975088253970407;1.0595115277104383;0.9992732572173936;0.8722936727576452;0.9991776938522796
23.26185;1.1490908000455988;0.9839887099642848;0.8533216303860206;-0.08403899140205016;-0.07313329695002573;1.1476128696439225;10.014251884187239;0.8711109824872123;0.04975088278570909;1.0595033508168021;0.9992784841780405;0.8722875950988456;0.9991626904981938
23.27185;1.1490956976852948;0.9839920103512364;0.8533306663870719;-0.08404066286294466;-0.07313342091983481;1.1476370770158197;10.014488720706508;0.8711251069035253;0.04975088297299502;1.0594957974193517;0.9992844556521832;0.8722804312112811;0.9991485149040834
23.28185;1.1491012182481266;0.9839955905562674;0.8533394813812059;-0.08404232422756888;-0.07313349638052052;1.1476615647613906;10.014714773345386;0.8711398051717357;0.04975088310610886;1.0594888492179804;0.9992911691229093;0.872272148334962;0.9991351055268809
23.29185;1.1491073717905602;0.9839994242973109;0.8533480375361067;-0.0840439739122709;-0.07313352128731201;1.1476862640664836;10.014929959781828;0.8711550878414827;0.04975088318678923;1.0594824838047483;0.9992986097611491;0.8722627210556004;0.9991224015652062
23.30185;1.1491141699126057;0.9840034770342141;0.853356301861521;-0.0840456096952413;-0.07313349432856482;1.1477110995838253;10.015134225763815;0.8711709693979341;0.04975088321394036;1.0594766792288073;0.9993067516446672;0.8722521373591349;0.9991103491240582
23.31185;1.1491216338474075;0.9840077214917571;0.8533642390428151;-0.08404722849526965;-0.07313341515860194;1.1477359924530708;10.015327552438979;0.8711874605260466;0.04975088318451479;1.0594714173251212;0.9993155640255171;0.8722404038105109;0.9990989023969528
23.32185;1.1491297912092235;0.9840121400807195;0.8533718098472599;-0.08404882663042497;-0.07313328438448762;1.147760864677132;10.015509895808183;0.8712045651343658;0.04975088309474683;1.059466684471713;0.9993250186590193;0.8722275419950799;0.9990880215062894
23.33185;1.1491386601188758;0.9840167184496942;0.8533789772309669;-0.08405040033423;-0.07313310315200675;1.1477856488054359;10.015681115362906;0.8712222826200251;0.04975088294101789;1.0594624691728922;0.9993350920980925;0.872213580431533;0.9990776711048155
23.34185;1.1491482407188442;0.984021442414822;0.8533857156463642;-0.08405194628471961;-0.0731328724569081;1.1478102972664077;10.015840970363667;0.8712406116863585;0.04975088272016838;1.0594587547337546;0.9993457639595111;0.8721985534246229;0.9990678228088401
23.35185;1.149158521352096;0.9840262961007126;0.8533920120484122;-0.08405346195553332;-0.07313259265163026;1.1478347856301756;10.015989222962096;0.8712595510318627;0.049750882429800664;1.0594555132625612;0.9993570133941712;0.8721825034427598;0.9990584558371106
23.36185;1.1491694817930425;0.9840312600892344;0.8533978592488726;-0.08405494560273387;-0.07313226338873811;1.1478591131349676;10.016125753360658;0.8712790984543436;0.04975088206772531;1.0594527083977705;0.9993688125820723;0.8721654778655813;0.9990495526454843
23.37185;1.1491810910430762;0.984036312789914;0.8534032545623155;-0.08405639600246147;-0.07313188386621607;1.14788330190645;10.016250605034717;0.8712992490472053;0.04975088163102296;1.0594503048041102;0.9993811239508322;0.872147523330294;0.9990410935041613
23.38185;1.1491933123605516;0.9840414306455871;0.8534082062868887;-0.08405781209529799;-0.07313145322020104;1.1479073899818582;10.01636401824792;0.8713199903166355;0.04975088111740636;1.0594482720659335;0.9993939084079119;0.8721286845489931;0.9990330559272583
23.39185;1.1492061118661423;0.9840465812376886;0.8534127380141308;-0.084059192832477;-0.07313097127309758;1.1479314222441996;10.016466459482269;0.8713412997649406;0.049750880527600655;1.0594465792308128;0.99940713310699;0.8721090090787913;0.9990254219539213
23.40185;1.1492194594563534;0.9840517184691466;0.8534168837947557;-0.08406053740018064;-0.07313043946588478;1.147955445434702;10.016558588521498;0.8713631461866064;0.04975087986452966;1.059445192266802;0.9994207699927538;0.87208855371891;0.999018185738157
23.41185;1.1492333207081735;0.9840567942172038;0.8534206768479775;-0.08406184549990385;-0.07312986105861198;1.1479795013065195;10.016641208347945;0.8713854872990568;0.04975087913047685;1.0594440798105844;0.9994347935228258;0.8720673837303987;0.999011350308101
23.42185;1.1492476501419335;0.9840617744940341;0.8534241396718052;-0.0840631172690438;-0.07312924054952885;1.148003618521884;10.01671522213949;0.8714082688198322;0.049750878326429354;1.0594432188713905;0.9994491806651082;0.8720455663399366;0.9990049160679604
23.43185;1.1492623968676574;0.9840666363351651;0.8534272823425741;-0.08406435268475929;-0.07312858315823201;1.1480278109461395;10.01678153615089;0.871431434370475;0.04975087745282103;1.059442594810988;0.9994639131076064;0.872023169391294;0.9989988762714143
23.44185;1.1492775161182311;0.9840713490912616;0.8534301079354892;-0.08406555084331296;-0.07312789458175582;1.1480520783200614;10.016840933347835;0.8714549358329997;0.04975087650967273;1.0594421987882878;0.9994789838396415;0.8720002647167776;0.9989932211677081
23.45185;1.1492929758769248;0.9840758622979388;0.853432614076246;-0.08406670984553243;-0.07312718077426554;1.148076404767826;10.016894003305355;0.8714787323709967;0.049750875498227126;1.0594420274331124;0.9994944010986082;0.8719769266582947;0.9989879379040488
23.46185;1.149308757933924;0.9840801109579703;0.8534347884220993;-0.08406782749263461;-0.07312644778113965;1.1481007569755926;10.016941154106286;0.8715027857004133;0.049750874425128884;1.0594420881317737;0.9995101819806158;0.8719532241030525;0.9989830084022367
23.47185;1.1493248525169195;0.9840840317385029;0.8534366089058173;-0.08406890195443971;-0.07312570185668357;1.1481250842716915;10.016982681848027;0.8715270592054832;0.049750873304902604;1.0594424054334997;0.9995263390804608;0.8719292179976633;0.9989784125052903
23.48185;1.1493412512303;0.9840875744190422;0.8534380471529267;-0.08406993183274966;-0.07312494959293088;1.1481493242472018;10.017018844956182;0.871551515210026;0.049750872156813196;1.0594430175181602;0.9995428718995193;0.8719049707822819;0.9989741314402752
23.49185;1.1493579448341096;0.9840906986329746;0.8534390693886041;-0.08407091615282904;-0.07312419739257141;1.1481734114028497;10.017049900793229;0.8715761108600768;0.049750870998872695;1.0594439620481357;0.9995597701153153;0.8718805541891407;0.9989701479647017
23.50185;1.1493749197564542;0.9840933633353612;0.8534396402336989;-0.08407185433968418;-0.07312345052688615;1.1481972811378869;10.01707610110035;0.8716008014304781;0.0497508698440199;1.0594452612705507;0.9995770209786708;0.8718560473644317;0.9989664400978551
23.51185;1.149392155359158;0.9840955233844169;0.8534397251195057;-0.08407274575918856;-0.07312271304819767;1.1482208665336864;10.017097679612098;0.8716255476124498;0.04975086869952301;1.059446918839194;0.9995946122417504;0.8718315339001441;0.9989629717859757
23.52185;1.1494096334945718;0.9840971350669406;0.8534392855444796;-0.08407358922306822;-0.07312198883535906;1.1482440924084472;10.017114872223084;0.8716503196751318;0.049750867568354847;1.059448931516482;0.9996125341656149;0.8718071028476005;0.9989596947004722
23.53185;1.1494273497827243;0.9840981597239914;0.8534382798044088;-0.0840743829012587;-0.073121282073697;1.1482668747931677;10.017127934920937;0.8716750966944605;0.04975086645105903;1.0594513008454411;0.999630782234561;0.8717828496151808;0.9989565591090653
23.54185;1.1494453094223525;0.9840985633402594;0.853436673084673;-0.0840751243812904;-0.07312059648780891;1.1482891261945132;10.017137136850367;0.8716998600728529;0.04975086534652196;1.059454034003393;0.9996493544141707;0.8717588684638312;0.9989535186560611
23.55185;1.1494635171787833;0.9840983204850868;0.8534344437167002;-0.08407581081867346;-0.07311993493816847;1.1483107622858653;10.017142770032875;0.871724589848359;0.04975086425139893;1.0594571402552608;0.9996682463184299;0.871735237057585;0.9989505287144195
23.56185;1.1494819772405676;0.9840974171161062;0.8534315838137866;-0.08407643940325189;-0.073119299719514;1.1483317094807557;10.017145122418375;0.8717492667174452;0.04975086315966222;1.059460629921424;0.9996874517546223;0.8717120067914995;0.9989475470584118
23.57185;1.1495006983865874;0.9840958443507712;0.8534280995362492;-0.08407700774630647;-0.07311869238658197;1.1483519072478827;10.017144376249888;0.8717738690637998;0.049750862064243534;1.059464516239535;0.9997069625647296;0.8716892063659291;0.9989445379651907
23.58185;1.1495196937462067;0.9840935971056293;0.8534240118717423;-0.08407751384379525;-0.07311811347843081;1.1483713000806108;10.017140561631733;0.871798368996992;0.049750860960788144;1.059468818894205;0.999726765338627;0.871666853300027;0.9989414720476908
23.59185;1.1495389734469468;0.9840906861514311;0.8534193584743783;-0.0840779561016413;-0.0731175629860128;1.1483898261766614;10.01713362195001;0.8718227366555759;0.04975085984984136;1.0594735656783094;0.9997468440669197;0.8716449642774599;0.9989383193476264
23.60185;1.149558536585011;0.9840871471160038;0.8534141914598914;-0.08407833373158832;-0.0731170409250029;1.1484074117187655;10.017123454373067;0.8718469441242573;0.04975085873497374;1.0594787885824835;0.9997671858667248;0.8716235592965069;0.9989350479617021
23.61185;1.1495783653444163;0.9840830334753423;0.8534085683180702;-0.08407864682298725;-0.073116547326326;1.1484239751144087;10.017109854553755;0.8718709634607242;0.049750857620279025;1.059484515234642;0.9997877809073281;0.8716026609999277;0.9989316329568468
23.62185;1.1495984200565905;0.9840784013773719;0.8534025434806546;-0.08407889572485047;-0.07311608187997218;1.1484394371189615;10.017092458898023;0.8718947665393864;0.04975085651087818;1.059490758856072;0.999808618377194;0.8715822926796968;0.9989280617196596
23.63185;1.14961864164629;0.984073302448759;0.8533961659451306;-0.08407908062488648;-0.07311564384433893;1.1484537284125111;10.017070745217731;0.8719183273546507;0.049750855414906696;1.0594975163866376;0.9998296806865898;0.8715624775011866;0.9989243263047457
23.64185;1.1496389607181035;0.984067791878379;0.8533894809375239;-0.0840792017416934;-0.07311523265476935;1.1484667947591907;10.017044060329885;0.8719416180819672;0.049750854344221655;1.0595047816380792;0.999850940007472;0.8715432362877527;0.9989204109032486
23.65185;1.1496593045555727;0.9840619393971262;0.8533825338247834;-0.08407925971605397;-0.07311484879058873;1.148478599237541;10.017011663716644;0.8719646027647852;0.049750853313996146;1.05951255877401;0.999872362755944;0.8715245838746449;0.9989162907917967
23.66185;1.1496796007158336;0.984055827497993;0.853375374308612;-0.08407925586758919;-0.07311449395812075;1.148489119032756;10.016972802008317;0.8719872373422424;0.04975085234356678;1.0595208624466197;0.9998939142628165;0.8715065293619767;0.9989119468396802
23.67185;1.1496997748179223;0.9840495420422227;0.8533680561923667;-0.0840791919017203;-0.0731141703498962;1.1484983435989762;10.016926798335222;0.8720094716049437;0.04975085145776288;1.059529710608989;0.9999155590980414;0.8714890775890279;0.9989073792007325
23.68185;1.1497197462142839;0.9840431671931519;0.8533606320776668;-0.08407906942510524;-0.07311387981031406;1.1485062773287384;10.016873157084083;0.8720312514765932;0.04975085068454289;1.0595391172607063;0.9999372650962282;0.8714722273816106;0.9989026035842291
23.69185;1.1497394317283014;0.9840367854148466;0.8533531473336006;-0.08407889012044385;-0.07311362368725648;1.148512937491148;10.016811658580462;0.8720525249316736;0.0497508500508024;1.0595490844398812;0.9999590077062066;0.871455968955539;0.9988976375921651
23.70185;1.1497587515264938;0.9840304810034025;0.853345638165766;-0.08407865611802703;-0.07311340322802025;1.1485183411945896;10.01674233417029;0.8720732485460805;0.049750849580960384;1.0595595954667523;0.9999807667815013;0.8714402845497888;0.998892495992715
23.71185;1.1497776292734647;0.9840243438158871;0.8533381325655569;-0.08407836983545469;-0.07311322011060896;1.1485224941877934;10.016665351873018;0.8720933877361745;0.04975084929583794;1.0595706175111188;1.00000252440236;0.8714251527439079;0.9988871940109095
23.72185;1.1497959942155378;0.9840184628822284;0.8533306476288764;-0.08407803384922008;-0.07311307651545515;1.1485253964966926;10.01658098841693;0.8721129109489658;0.04975084920999673;1.0595821139774506;1.0000242694514823;0.8714105530025823;0.9988817503247347
23.73185;1.1498137875815642;0.9840129124307526;0.8533231860206245;-0.08407765114192373;-0.07311297458858709;1.1485270553373925;10.016489688499933;0.8721317880117314;0.04975084933139605;1.0595940545327736;1.0000459981067662;0.8713964689960698;0.9988761917646979
23.74185;1.1498309656139665;0.9840077472664119;0.853315737820855;-0.0840772250315818;-0.0731129162969543;1.1485274896244078;10.016392085032042;0.8721499915769678;0.049750849663998634;1.059606412387234;1.0000677078554574;0.8713828878974231;0.998870555763013
23.75185;1.1498474985020046;0.9840030074093217;0.8533082841917738;-0.08407675866872949;-0.07311290378434249;1.1485267290761179;10.016288960559544;0.8721674942856475;0.04975085020927301;1.0596191538868838;1.0000893947898137;0.8713697930344365;0.9988648870117222
23.76185;1.1498633706240424;0.9839987203102011;0.8533008021193126;-0.08407625482584086;-0.07311293938528049;1.148524817438192;10.016181189400445;0.8721842674994285;0.04975085096570367;1.0596322330757888;1.0001110536839206;0.8713571587948068;0.9988592369627592
23.77185;1.149878581159451;0.9839948995947705;0.8532932737495839;-0.08407571628012644;-0.07311302539609713;1.1485218162420832;10.016069684666276;0.8722002851445668;0.04975085192869209;1.0596455968132292;1.0001326746201822;0.8713449571320125;0.9988536659239231
23.78185;1.149893138344561;0.9839915434000743;0.8532856941208575;-0.08407514630586163;-0.07311316376556826;1.148517798967307;10.015955371391966;0.8722155280233034;0.049750853091233095;1.0596591955501227;1.0001542377950507;0.8713331671554636;0.9988482408214829
23.79185;1.149907050310569;0.983988634992111;0.8532780681494636;-0.08407454872353193;-0.07311335575387733;1.1485128412397572;10.015839172024297;0.8722299852578397;0.04975085444485056;1.0596729886146448;1.000175711087796;0.8713217737457788;0.9988430341522616
23.80185;1.1499203245840741;0.983986146298422;0.8532703990824928;-0.0840739276543344;-0.07311360217494074;1.1485070188376443;10.015721967410455;0.8722436497947206;0.04975085598062951;1.0596869429637517;1.000197050209465;0.871310761685894;0.9988381260566536
23.81185;1.1499329790608623;0.9839840411076338;0.8532626825362064;-0.08407328745886006;-0.07311390404137312;1.148500405480299;10.015604529034102;0.8722565105981799;0.04975085768949523;1.059701035378401;1.0002181989649341;0.8713001194288653;0.9988336032196722
23.82185;1.149945052940099;0.9839822778702029;0.8532549145041822;-0.08407263281559679;-0.07311426255767078;1.1484930620025804;10.015487481222848;0.8722685483182291;0.049750859562122565;1.0597152573021524;1.00023908995277;0.8712898450600071;0.9988295593892746
23.83185;1.1499566040292688;0.9839808130593883;0.8532471031608737;-0.08407196857046399;-0.07311467846054578;1.148485028587286;10.015371347359938;0.8722797366970007;0.04975086159013136;1.059729610791427;1.0002596499604282;0.8712799432776908;0.9988260988271919
23.84185;1.1499676930587561;0.9839796023885305;0.853239274643743;-0.08407129932055477;-0.07311515143294924;1.1484763282981678;10.015256608057715;0.8722900484852516;0.049750863767933494;1.0597440948933978;1.000279811603669;0.871270422928608;0.9988233350207052
23.85185;1.149978371276601;0.9839785985112521;0.8532314761398155;-0.08407062910518177;-0.07311567957033138;1.1484669767894595;10.01514367094324;0.8722994588599843;0.04975086609310859;1.0597586960078789;1.000299519599846;0.8712613022629371;0.9988213882445929
23.86185;1.149988679406783;0.9839777441842672;0.8532237801991481;-0.08406996145823183;-0.0731162592178028;1.1484569908951177;10.015032798557776;0.8723079442390428;0.0497508685660518;1.0597733879210458;1.000318724159352;0.8712526096029992;0.9988203797001526
23.87185;1.1499986512846847;0.9839769622538015;0.8532162856606917;-0.08406929951035408;-0.0731168857697001;1.1484463903222777;10.014924116435013;0.872315484510374;0.04975087119058834;1.0597881334973651;1.0003373754167848;0.8712443760302592;0.9988204149464247
23.88185;1.1500083193581832;0.9839761541528791;0.853209105723569;-0.08406864593166688;-0.07311755456933731;1.1484351940717192;10.014817707246682;0.8723220633786788;0.049750873973987066;1.059802887397044;1.0003554278472848;0.8712366323451466;0.9988215722563423
23.89185;1.1500177189785872;0.9839752110215686;0.853202349277236;-0.08406800293803275;-0.07311826120817988;1.1484234210813256;10.014713685385004;0.8723276585491316;0.049750876924359796;1.0598176062697362;1.000372845031734;0.8712294097708796;0.9988239091200714
23.90185;1.1500268871561037;0.9839740224992173;0.8531961134672535;-0.08406737226259862;-0.07311900186302732;1.1484110953610733;10.014612192627142;0.8723322348781462;0.04975088004704651;1.0598322602935397;1.000389599336647;0.8712227376021351;0.9988274725735609
23.91185;1.1500358582142476;0.9839724764194364;0.8531904864263847;-0.08406675487987345;-0.07311977363959682;1.1483982443096254;10.014513348522954;0.8723357499784214;0.049750883343548255;1.0598468354999682;1.000405669197864;0.8712166427929835;0.998832298673195
23.92185;1.1500446586210313;0.9839704608212795;0.8531855468229911;-0.08406615056612128;-0.0731205742360377;1.1483848949386644;10.01441719872216;0.8723381600489075;0.049750886813699546;1.0598613268071786;1.0004210341792152;0.8712111520136887;0.9988384075566349
23.93185;1.1500533047354495;0.983967876421409;0.8531813568680824;-0.08406555760333531;-0.0731214011542391;1.1483710843878507;10.014323666509053;0.8723394194475776;0.049750890457322366;1.059875727285582;1.0004356715934508;0.871206289798321;0.9988458018168966
23.94185;1.1500618068090298;0.9839646509097985;0.8531779587889722;-0.08406497298407126;-0.07312225153771931;1.148356871732293;10.014232547944014;0.8723394819183996;0.04975089427205914;1.0598900231127704;1.0004495594724445;0.8712020760643898;0.9988544616181354
23.95185;1.1500701749570348;0.9839607400440168;0.8531753823803715;-0.08406439293674503;-0.07312312299405692;1.148342328096965;10.014143566206887;0.8723383043125696;0.04975089824912644;1.0599041991293636;1.0004626805446337;0.8711985270240518;0.9988643373954297
23.96185;1.1500784237012045;0.9839561196834546;0.8531736546854353;-0.0840638134832987;-0.07312401386628872;1.1483275188259874;10.014056395379155;0.8723358474970146;0.04975090237213385;1.0599182454407086;1.0004750230744235;0.8711956559117973;0.9988753538745893
23.97185;1.1500865780781127;0.9839507833008129;0.8531728045841338;-0.08406323095977983;-0.07312492214403594;1.1483124997856264;10.013970639554438;0.8723320747092915;0.04975090662105319;1.0599321547778189;1.0004865821980364;0.871193472804418;0.9988874271664085
23.98185;1.1500946803505534;0.9839447397720366;0.853172865077687;-0.08406264224712215;-0.07312584469614522;1.1482973222577753;10.013885826001491;0.8723269530079634;0.04975091097726458;1.0599459139959344;1.0004973624988078;0.8711919835120707;0.9989004818495707
23.99185;1.1501027906110601;0.9839380073396082;0.8531738719406745;-0.08406204488213793;-0.07312677777151991;1.1482820339720388;10.013801404474528;0.8723204628651785;0.04975091542552322;1.0599595028958635;1.0005073764338672;0.8711911842481331;0.998914455994268
24.00185;1.1501109791394202;0.983930614105257;0.8531758551516491;-0.08406143732995419;-0.07312771772225848;1.1482666819969458;10.013716798041816;0.8723126125745444;0.04975091995350779;1.0599728990483792;1.000516633491758;0.8711910600262657;0.9989292942690197
24.01185;1.150119314836379;0.9839226004735561;0.8531788294065331;-0.08406081923111286;-0.07312866121701948;1.1482513244488415;10.013631518871518;0.8723034440297566;0.049750924551672175;1.0599860733523145;1.000525130507344;0.8711915932684237;0.9989449398242197
24.02185;1.15012785640183;0.9839140143597087;0.85318279422479;-0.0840601915708198;-0.07312960527814807;1.1482360365973345;10.01354519773402;0.8722930197005319;0.04975092921442986;1.0599989832691277;1.0005328588626152;0.8711927683507165;0.998961331990362
24.03185;1.1501366496863212;0.9839049051172225;0.8531877428517565;-0.08405955645759007;-0.07313054713887195;1.1482209016806342;10.013457521158498;0.8722814024343039;0.04975093394141964;1.0600115779571377;1.0005398161551853;0.8711945665461215;0.9989784093282374
24.04185;1.1501457288328716;0.9838953205810428;0.8531936699164944;-0.08405891632624592;-0.07313148364261549;1.1482059979356214;10.013368242870447;0.8722686463900191;0.04975093873734238;1.0600238082091666;1.0005460030000366;0.8711969618122232;0.9989961147306704
24.05185;1.1501551166011736;0.9838853064983315;0.8532005713251478;-0.08405827343667995;-0.07313241114145967;1.1481913921625357;10.013277274105866;0.8722547983431526;0.049750943609919676;1.060035632517962;1.0005514153676316;0.8711999208622525;0.9990143986953728
24.06185;1.150164821630089;0.9838749061577077;0.8532084410843116;-0.08405763006152887;-0.07313332646170134;1.148177141420886;10.013184707620542;0.8722399019423221;0.04975094856608097;1.0600470191135842;1.0005560445634072;0.8712034066780636;0.9990332189614345
24.07185;1.1501748393161786;0.9838641564450459;0.8532172729303343;-0.0840569887758691;-0.07313422764726152;1.1481633005909515;10.013090703964776;0.8722240031717894;0.049750953608187314;1.0600579489010313;1.0005598775109275;0.8712073848379777;0.9990525378813278
24.08185;1.1501851612862337;0.9838530860794414;0.8532270648596947;-0.08405635273355858;-0.07313511386022818;1.1481499285534273;10.01299534633648;0.8722071520242605;0.049750958733418664;1.0600684206400586;1.0005628947521277;0.8712118292551304;0.9990723194954191
24.09185;1.150195780507259;0.9838417194604264;0.8532378198512165;-0.084055725898954;-0.07313598504936816;1.1481370836907305;10.012898597204016;0.8721893992020114;0.0497509639359131;1.060078450873193;1.0005650720364545;0.8712167227859431;0.9990925260351747
24.10185;1.150206683048533;0.983830077247814;0.8532495445422588;-0.0840551127514158;-0.07313684142229816;1.1481248116362521;10.012800331541007;0.8721707957358964;0.04975096920841904;1.0600880695301342;1.000566387143119;0.8712220531496518;0.9991131139253993
24.11185;1.1502178394512257;0.9838181749708591;0.853262250249653;-0.0840545176822341;-0.07313768272795915;1.148113141465081;10.012700378511655;0.8721513945002581;0.049750974542611924;1.0600973149509663;1.0005668285886982;0.8712278081229791;0.9991340300242698
24.12185;1.1502292078936855;0.9838060235926445;0.8532759497207575;-0.08405394476752585;-0.07313850807613714;1.1481020953122558;10.01259858480107;0.8721312484359635;0.049750979929138364;1.060106225263654;1.000566401393572;0.8712339747990302;0.9991552104049447
24.13185;1.1502407474237382;0.9837936241990148;0.8532906467526521;-0.08405339786469178;-0.07313931653004961;1.1480916987514604;10.012494917697792;0.8721104094351616;0.0497509853579238;1.0601148306930603;1.000565129076818;0.8712405476721963;0.999176583890581
24.14185;1.1502524313868026;0.9837809632535244;0.8533063300974523;-0.08405288068483799;-0.07314010763505994;1.1480819838104785;10.012389512542839;0.8720889281443562;0.04975099081878717;1.0601231540268496;1.0005630494043138;0.8712475370720727;0.9991980764747134
24.15185;1.1502642483381942;0.9837680216451705;0.8533229757447887;-0.0840523968613384;-0.07314088131106629;1.1480729873400655;10.012282558340534;0.8720668516694579;0.04975099630311491;1.0601312186039928;1.0005602020394335;0.8712549674085135;0.9992196156396639
24.16185;1.150276189836682;0.9837547854221785;0.8533405498214237;-0.08405195011489416;-0.07314163763954852;1.1480647465047213;10.01217416348587;0.8720442225483366;0.049751001805742746;1.060139056795932;1.0005566201611091;0.8712628721564074;0.9992411388214988
24.17185;1.1502882409315907;0.983741243987184;0.8533590096804774;-0.08405154417039915;-0.07314237688474774;1.148057295578507;10.01206439583614;0.872021085286632;0.04975100732435334;1.0601467081394031;1.0005523336301814;0.871271290874462;0.9992625994724244
24.18185;1.1503003825577331;0.983727384525215;0.8533783050794951;-0.08405118228727049;-0.07314309924591213;1.1480506685688263;10.011953379747936;0.8719974965548551;0.04975101285724571;1.060154207244042;1.0005473728423238;0.8712802644417917;0.9992839619385725
24.19185;1.1503125957752243;0.9837131918316239;0.8533983784822168;-0.0840508670834151;-0.07314380450017309;1.148044896876366;10.011841304164854;0.8719735232090641;0.049751018401536985;1.0601615753789768;1.0005417675172081;0.8712898310330879;0.9993051941194939
24.20185;1.1503248593100075;0.983698650290758;0.853419167043049;-0.08405060089991843;-0.07314449216615981;1.1480399960260252;10.011728438689481;0.8719492300750789;0.04975102395240725;1.0601688197217451;1.0005355480218694;0.8713000252354387;0.9993262664510414
24.21185;1.1503371492351455;0.9836837452802073;0.8534406103348233;-0.08405038606234931;-0.07314516184953399;1.148035959317881;10.011615150115915;0.8719246749702051;0.04975102950393266;1.0601759319874435;1.0005287457650371;0.8713108768536181;0.9993471497879832
24.22185;1.1503494455453886;0.9836684667131718;0.8534626572763742;-0.08405022447870655;-0.0731458135927695;1.1480327667436663;10.011501806040279;0.8718999111080513;0.04975103504895256;1.0601828878198907;1.0005213832296356;0.8713224096237242;0.9993678093085183
24.23185;1.1503617319558062;0.9836528155445126;0.8534852646140411;-0.08405011694066908;-0.07314644847947115;1.1480303950163768;10.011388654598207;0.8718749882816009;0.049751040577348526;1.0601896536901252;1.0005134687998696;0.8713346421612862;0.9993882028010803
24.24185;1.150373985718467;0.9836368077256817;0.8535083917614993;-0.08405006308064913;-0.07314706860714976;1.1480288194586423;10.01127576918233;0.8718499520846973;0.04975104607639853;1.0601961955097672;1.0005050096741146;0.8713475894617485;0.9994082849801091
24.25185;1.1503861752081344;0.9836204735246633;0.8535319968806859;-0.08405006209750865;-0.07314767596200028;1.1480280115469217;10.011163036038111;0.8718248421804224;0.04975105153175047;1.0602024790716076;1.0004960252392145;0.8713612616911124;0.9994280108330652
24.26185;1.1503982658652694;0.9836038563111423;0.8535560330699513;-0.08405011363479777;-0.07314827148599129;1.1480279376407574;10.011050199693758;0.8717996909058161;0.049751056927295485;1.0602084642934755;1.0004865481364078;0.87137566141734;0.9994473367816649
24.27185;1.1504102164114602;0.9835870088843842;0.8535804468845773;-0.08405021827351962;-0.07314885519395646;1.1480285583182384;10.010936932625246;0.8717745233021743;0.04975106224739407;1.060214101721354;1.0004766233905558;0.8713907827085505;0.999466220880186
24.28185;1.1504219732935286;0.9835699853127099;0.8536051798366776;-0.08405037722790895;-0.07314942695957331;1.1480298276661407;10.010822864814935;0.8717493556875666;0.04975106747964244;1.0602193314655741;1.0004663097637208;0.8714066119236661;0.9994846205461462
24.29185;1.1504334796128752;0.983552833879026;0.853630167542785;-0.08405059141350178;-0.07314998716739833;1.148031696604697;10.010707589356695;0.871724195913528;0.04975107261331461;1.0602240850844082;1.0004556733933598;0.8714231315541177;0.9995024935669597
24.30185;1.1504446804595818;0.9835355938467097;0.8536553389315231;-0.08405086070216877;-0.07315053665519664;1.1480341201196271;10.010590660922878;0.8716990536857556;0.0497510776362285;1.060228297416968;1.000444776069294;0.8714403293318697;0.9995198051177026
24.31185;1.1504555147548772;0.9835182965035644;0.853680624974027;-0.08405118400724555;-0.07315107625566981;1.148037060097954;10.010471573540597;0.8716739522443632;0.04975108253494292;1.060231920864317;1.0004336720062006;0.8714582066879765;0.999536530595837
24.32185;1.1504659167716758;0.9835009681459498;0.8537059716033342;-0.08405155987042004;-0.07315160651725251;1.1480404790797811;10.010349734033198;0.8716489263576946;0.04975108729668344;1.0602349294590556;1.000422413813008;0.8714767778186658;0.999552650596789
24.33185;1.1504758277555647;0.9834836281602137;0.8537313416232816;-0.08405198665091641;-0.07315212766191309;1.1480443339118578;10.010224507797641;0.87162401080071;0.04975109190925062;1.0602373161949386;1.000411060504923;0.8714960606441201;0.9995681451526229
24.34185;1.1504851936911966;0.983466286145219;0.8537567063279206;-0.08405246213828786;-0.07315263948965124;1.1480485758814054;10.0100953436375;0.8715992295301148;0.04975109636020036;1.0602390897756144;1.0003996839854508;0.8715160689357777;0.9995829897202217
24.35185;1.1504939541942218;0.9834489441016705;0.8537820388985551;-0.0840529830872875;-0.07315314104699422;1.1480531513958616;10.009961787951852;0.8715745889343302;0.04975110063838692;1.0602402698391244;1.0003883686370818;0.8715368089925705;0.9995971524034186
24.36185;1.1505020468454596;0.983431597385661;0.8538073154761116;-0.0840535451514812;-0.07315363048744546;1.1480580001277014;10.009823325986254;0.8715500771753696;0.04975110473714552;1.0602408805852568;1.0003772038638636;0.8715582765681342;0.999610594609767
24.37185;1.1505094187753355;0.9834142335271893;0.8538325198545924;-0.08405414349236168;-0.07315410567044016;1.1480630529626967;10.009679306905625;0.8715256701241038;0.049751108656684556;1.060240947299143;1.0003662786294156;0.8715804521774528;0.9996232769044169
24.38185;1.1505160210717398;0.9833968344342526;0.8538576423414078;-0.08405477388765396;-0.07315456497515117;1.148068230700154;10.009529088481415;0.8715013402160914;0.049751112404455476;1.0602404943717572;1.0003556798097704;0.8716032981521245;0.9996351677838938
24.39185;1.1505217966517094;0.983379379891413;0.8538826727448898;-0.08405543367448284;-0.0731550075498804;1.1480734457142117;10.00937219396343;0.8714770620696289;0.04975111599394403;1.0602395386141659;1.0003454875996884;0.8716267593771401;0.9996462491438487
24.40185;1.150526681043997;0.9833618524113567;0.8539075965883761;-0.08405612168909825;-0.07315543323227831;1.1480786047367775;10.009208298136167;0.8714528153329419;0.04975111944346939;1.0602380823368809;1.0003357679786946;0.8716507663176748;0.9996565193993078
24.41185;1.1505306090109908;0.9833442438199479;0.8539323975530495;-0.0840568371775594;-0.07315584253105809;1.1480836067151496;10.009037163707683;0.8714285855999053;0.049751122774448577;1.060236112655125;1.0003265658556015;0.8716752412525053;0.9996659959268314
24.42185;1.150533518872445;0.9833265527802392;0.8539570610892266;-0.08405757878238357;-0.07315623660680726;1.1480883435597915;10.00885866830146;0.8714043588053465;0.049751126007645904;1.0602336054972497;1.0003178982044996;0.8717001072450347;0.9996747096361898
24.43185;1.1505353591456335;0.9833087731613502;0.8539815721209246;-0.08405834433459342;-0.07315661697713334;1.148092711166809;10.008672818975862;0.8713801146743321;0.04975112915958444;1.0602305339316807;1.0003097509378158;0.8717252928898332;0.9996826968675836
24.44185;1.1505360963423192;0.9832908912315985;0.8540059080652727;-0.08405913136063335;-0.07315698496352195;1.1480966194379896;10.0084797037326;0.8713558275743277;0.04975113224187656;1.0602268774574573;1.0003020857675915;0.8717507313243058;0.9996900006152186
24.45185;1.1505357114978552;0.9832728946896127;0.8540300383005615;-0.08405993782247578;-0.07315734158854505;1.1480999969425014;10.008279501544175;0.8713314736793941;0.04975113526214582;1.060222626621409;1.0002948533897127;0.8717763594532111;0.9996966749520758
24.46185;1.1505341855484554;0.9832547782305109;0.8540539367120847;-0.08406076227069423;-0.07315768788302196;1.1481027921436169;10.008072553664695;0.8713070365441041;0.04975113822439638;1.060217783489196;1.0002880016637423;0.8718021198040453;0.9997027818722845
24.47185;1.1505314922982086;0.9832365397157845;0.8540775975179532;-0.08406160333899969;-0.07315802467703693;1.148104965537983;10.007859367644896;0.8712825036447094;0.04975114112986894;1.060212357770509;1.0002814760599268;0.8718279670016673;0.9997083850322754
24.48185;1.1505276044365127;0.9832181734690971;0.8541010350000914;-0.08406245902923831;-0.07315835221297386;1.148106479265196;10.007640546401472;0.8712578594781755;0.049751143978397076;1.0602063625003264;1.0002752216595243;0.8718538733212507;0.9997135465786344
24.49185;1.1505224976090525;0.9831996688019804;0.8541242667486236;-0.08406332603658816;-0.07315867028213248;1.1481072971382345;10.007416755272118;0.8712330803550186;0.04975114676778463;1.0601998145791647;1.0002691892687614;0.8718798219385404;0.9997183201260146
24.50185;1.1505161494276173;0.9831810158549619;0.8541473032610761;-0.08406419978400981;-0.0731589783520627;1.1481073919579012;10.007188749151068;0.8712081325813947;0.04975114949225111;1.06019273467138;1.0002633416643505;0.871905794775964;0.9997227409304723
24.51185;1.1505085454285318;0.9831622116736962;0.8541701517605452;-0.08406507512502229;-0.0731592754956647;1.1481067497916055;10.006957388864222;0.8711829809641665;0.04975115214328569;1.0601851457986984;1.0002576599413096;0.8719317704382503;0.9997268268008458
24.52185;1.1504996885175363;0.9831432611586808;0.854192819092591;-0.08406594687243961;-0.07315956059115747;1.1481053674279198;10.006723608530216;0.8711575996172716;0.04975115471290701;1.0601770778402566;1.0002521449655464;0.8719577365594056;0.9997305884510387
