time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.53185;1.1504895984705348;0.9831241733117659;0.8542153077461938;-0.08406681003740635;-0.07315983270910928;1.1481032462230423;10.006488351744744;0.8711319721916813;0.049751157196200796;1.0601685737408395;1.0002468095499495;0.8719837038702921;0.999734036865282
24.54185;1.1504783026652445;0.9831049557461063;0.8542376115228848;-0.08406765995127728;-0.07316009122830053;1.1481003884612644;10.006252534006743;0.8711060847631276;0.049751159590530725;1.060159687775519;1.0002416721779546;0.8720097030558924;0.9997371843431837
24.55185;1.1504658297084298;0.9830856165679092;0.8542597138642362;-0.08406849241434748;-0.07316033552845227;1.1480967973504117;10.006017051362171;0.8710799207392497;0.04975116189221;1.0601504794275185;1.000236758996897;0.87203576645221;0.9997400436910642
24.56185;1.1504522091050193;0.9830661745920241;0.8542815891810069;-0.08406930402663122;-0.07316056481282421;1.1480924753231831;10.005782773379462;0.8710534684624899;0.04975116409374923;1.060141012225125;1.0002321020968619;0.8720619076927556;0.9997426286048469
24.57185;1.1504374704017961;0.9830466624073184;0.8543032055766452;-0.08407009244261657;-0.07316077851214652;1.148087420631445;10.005550490780658;0.8710267371805872;0.04975116618412412;1.060131354092309;1.0002277324455364;0.8720881095242509;0.9997449558599787
24.58185;1.1504216442795465;0.9830271176536433;0.8543245284752339;-0.0840708560950554;-0.07316097661697751;1.1480816268889664;10.005320853515979;0.8709997593099235;0.049751168151597074;1.060121572874793;1.0002236795997526;0.8721143279841531;0.9997470468611599
24.59185;1.1504047682634162;0.9830075745252881;0.8543455273299133;-0.08407159361001977;-0.07316115928774591;1.1480750855006159;10.005094335718791;0.8709725767789335;0.04975116998580015;1.0601117335423627;1.000219971456721;0.8721405063743445;0.9997489238538719
24.60185;1.1503868879913208;0.9829880606630252;0.8543661793066522;-0.08407230365272252;-0.07316132630204861;1.1480677910488974;10.004871265951973;0.8709452293494508;0.04975117167825502;1.0601018981941526;1.0002166244627795;0.8721665875168091;0.9997506052510733
24.61185;1.1503680517414705;0.9829685942497244;0.8543864652625489;-0.08407298506143564;-0.07316147684049885;1.1480597508106158;10.004651892547834;0.8709177517465474;0.04975117322369941;1.0600921219843311;1.0002136365366636;0.8721925225727858;0.9997521065742916
24.62185;1.1503483078420123;0.9829491772617674;0.8544063680911388;-0.084073636940114;-0.07316160926709266;1.1480509938110155;10.004436410492746;0.8708901762778704;0.04975117462178145;1.0600824485179674;1.0002109923369156;0.8722182768347597;0.9997534407424362
24.63185;1.1503277106949155;0.9829297897107087;0.8544258763016452;-0.08407425900193034;-0.07316172111072416;1.1480415698852737;10.004225005017451;0.8708625335961896;0.04975117587603096;1.060072909574222;1.0002086737766538;0.8722438284576075;0.9997546121793603
24.64185;1.1503063273581353;0.9829103943039202;0.8544449821128273;-0.08407485179345163;-0.07316180960127139;1.148031537424075;10.004017971590129;0.8708348466890978;0.049751176990024286;1.0600635305893893;1.0002066661419182;0.8722691598144019;0.9997556110385794
24.65185;1.150284234733123;0.9828909503737507;0.8544636758462897;-0.0840754163701014;-0.07316187206209716;1.1480209522121352;10.003815768463726;0.8708071304269271;0.049751177965405693;1.060054340609306;1.0002049605912806;0.8722942506891308;0.9997564154768229
24.66185;1.1502615135670327;0.9828714250451417;0.8544819459065642;-0.08407595401400123;-0.0731619058973307;1.148009867999445;10.00361889433947;0.8707794029562363;0.049751178804143106;1.0600453793255415;1.0002035573688153;0.8723190778492181;0.9997569984692672
24.67185;1.150238253192438;0.9828517943288428;0.8544997804169275;-0.08407646611332636;-0.07316190871357448;1.14799834465846;10.003427746523942;0.8707516909122451;0.049751179512164505;1.0600366976844782;1.0002024656547095;0.8723436166202643;0.9997573293582867
24.68185;1.150214558557355;0.9828320372143009;0.8545171642120954;-0.08407695377606025;-0.07316187840849607;1.1479864508856636;10.003242603710714;0.8707240239052647;0.04975118010180845;1.060028351341672;1.0002017005484067;0.8723678402882894;0.9997573747969323
24.69185;1.150190540818109;0.9828121340939128;0.8545340753379979;-0.08407741788778096;-0.07316181314128138;1.1479742582171981;10.003063680362292;0.8706964340056931;0.04975118059151119;1.0600203914153723;1.0002012819927242;0.8723917148397018;0.9997571090641336
24.70185;1.1501662994541912;0.9827920756533464;0.8545504871349133;-0.08407785994497771;-0.07316171167371655;1.1479618355192531;10.00289117822717;0.8706689594618293;0.04975118100273601;1.0600128633387245;1.0002012291211482;0.8724151933981249;0.9997565265308693
24.71185;1.150141913563835;0.9827718710478492;0.8545663722379894;-0.08407828225546429;-0.07316157379793015;1.1479492484647467;10.002725306821526;0.8706416440151216;0.049751181356209415;1.0600058094937062;1.0002015484833677;0.8724382171471984;0.9997556460785136
24.72185;1.1501174483464747;0.9827515488136231;0.8545817019555739;-0.08407868708776062;-0.07316140033029715;1.1479365618797355;10.002566252513377;0.8706145354156605;0.04975118166876963;1.0599992664999196;1.0002022306310825;0.8724607206255958;0.9997545060872146
24.73185;1.1500929706067522;0.9827311586378319;0.8545964438322295;-0.08407907613895255;-0.07316119276639435;1.1479238417712556;10.002414147873214;0.8705876831743022;0.04975118195195023;1.0599932657469222;1.0002032584622045;0.8724826388286053;0.9997531519393285
24.74185;1.1500685557974355;0.9827107744549182;0.8546105629970521;-0.08407945085735322;-0.07316095273803032;1.1479111507833892;10.002269111098817;0.870561133489195;0.04975118221308057;1.0599878432446763;1.0002046114250023;0.8725039123162277;0.9997516251496041
24.75185;1.1500442820230665;0.982690491531876;0.8546240267814919;-0.08407981274929253;-0.07316068145794367;1.1478985395554833;10.002131322529266;0.8705349265864941;0.04975118245787772;1.0599830457947188;1.000206260087132;0.872524482776805;0.999749960484634
24.76185;1.150020225178053;0.9826704143572733;0.8546368078795439;-0.08408016333078847;-0.07316037951465923;1.1478860484543811;10.002001051868692;0.8705090972708476;0.04975118269221251;1.0599789244965618;1.0002081625528416;0.872544287005272;0.9997481846106339
24.77185;1.1499964604717627;0.9826506383103247;0.8546488839905678;-0.08408050422453958;-0.07316004709399218;1.147873719489768;10.001878584868868;0.8704836759440339;0.04975118292185061;1.0599755258819759;1.0002102689834893;0.8725632626876451;0.9997463132661392
24.78185;1.1499730612369283;0.982631239640519;0.8546602356920312;-0.08408083704697587;-0.07315968418493594;1.1478616035324798;10.001764093407559;0.8704586921555768;0.04975118315136228;1.059972888090724;1.0002125297909643;0.872581361232631;0.9997443541811679
24.79185;1.149950094778844;0.9826122834857972;0.8546708445206194;-0.08408116268747573;-0.07315929056200744;1.1478497598839223;10.001657567554226;0.8704341817153789;0.049751183383324675;1.0599710400978923;1.0002149020300721;0.8725985549589482;0.9997423166178122
24.80185;1.149927622377725;0.9825938353244165;0.8546806940275578;-0.08408148092220152;-0.07315886598919145;1.1478382525821067;10.001558850577188;0.8704101920757795;0.04975118361874842;1.0599700041662026;1.0002173499681444;0.8726148342472537;0.9997402190802477
24.81185;1.1499056967575867;0.9825759620806639;0.8546897749672667;-0.08408179074152333;-0.07315841057434662;1.1478271460618015;10.001467698656828;0.8703867800494767;0.049751183858314514;1.0599698002795772;1.00021983880305;0.8726302008156969;0.9997380928522231
24.82185;1.1498843547722022;0.9825587266103335;0.8546980918137055;-0.0840820905836867;-0.07315792464960526;1.1478165049410376;10.00138383262317;0.8703640041230999;0.04975118410195055;1.0599704513504713;1.0002223283580782;0.8726446628250789;0.9997359822164712
24.83185;1.149863621643878;0.9825421800787708;0.8547056656284282;-0.08408237822825342;-0.07315740837432418;1.1478063976128414;10.00130700411134;0.8703419194303527;0.04975118434771794;1.0599719862436596;1.0002247740357098;0.8726582328719112;0.9997339367750893
24.84185;1.149843526441389;0.9825263572255549;0.8547125293769865;-0.08408265094370344;-0.07315686169478917;1.1477968968427885;10.001237003949349;0.8703205748440908;0.049751184592701586;1.059974433723129;1.0002271343310685;0.8726709294445735;0.9997320005951322
24.85185;1.1498241115905452;0.9825112797532477;0.8547187205709816;-0.0840829061374509;-0.07315628445889255;1.1477880730703465;10.001173587157284;0.8703000062243144;0.04975118483431647;1.0599778080514293;1.0002293765060415;0.8726827729657696;0.9997302116859207
24.86185;1.149805435473365;0.9824969622113834;0.8547242802058925;-0.08408314183569159;-0.07315567621840474;1.1477799867120908;10.001116421276146;0.8702802317983092;0.04975118507034727;1.0599820995296658;1.0002314723602455;0.8726937721344007;0.9997286104855921
24.87185;1.1497875714264951;0.9824834137718482;0.8547292572424013;-0.08408335672009425;-0.07315503609820374;1.1477726869016514;10.001065053883787;0.8702612592385206;0.049751185299482574;1.0599872810130364;1.0002333907916823;0.8727039189582404;0.9997272428114482
24.88185;1.1497705979432493;0.9824706403928306;0.8547337120600982;-0.08408355015401889;-0.07315436323784999;1.1477662127450468;10.001018857071857;0.8702430995958998;0.04975118552209243;1.059993321420115;1.0002350976062413;0.8727131971881938;0.9997261516531246
24.89185;1.1497545828377043;0.9824586506659306;0.8547377146312117;-0.08408372186321741;-0.0731536574428511;1.1477605958108017;10.000977044579045;0.8702257740263266;0.04975118573947192;1.0600001925492342;1.0002365598140313;0.8727215857853684;0.9997253688549397
24.90185;1.1497395749263504;0.9824474572875131;0.8547413388352517;-0.08408387103199212;-0.07315291941564099;1.1477558638103116;10.000938789505314;0.8702093092146901;0.0497511859528147;1.0600078669423478;1.0002377502881843;0.8727290592228013;0.9997249182439709
24.91185;1.1497256077672813;0.9824370767908497;0.8547446554509107;-0.08408399563651778;-0.07315215065927436;1.1477520366782836;10.000903331358545;0.8701937305702439;0.04975118616281672;1.0600163104802283;1.0002386521764326;0.8727355969828806;0.9997248250643488
24.92185;1.1497127063917838;0.9824275369391868;0.8547477228879183;-0.0840840926207462;-0.07315135344535946;1.1477491173812682;10.00087000040929;0.8701790577193957;0.049751186369011435;1.0600254800390438;1.0002392597639913;0.8727411930849789;0.9997251191173829
24.93185;1.1497008929847616;0.9824188763025632;0.8547505804613286;-0.08408415887538181;-0.07315053067585632;1.147747092270606;10.000838218737725;0.8701653033041926;0.04975118656895593;1.060035329761655;1.0002395748928576;0.8727458547720014;0.9997258270145803
24.94185;1.1496901889023379;0.9824111275636762;0.8547532503965373;-0.08408419228522303;-0.07314968545731669;1.1477459405719097;10.0008075599365;0.8701524773774814;0.04975118675832245;1.0600458153425827;1.000239603629255;0.8727495967028185;0.9997269603031056
24.95185;1.1496806055848996;0.9824043051156071;0.8547557478993413;-0.0840841919198191;-0.0731488207640207;1.147745639630865;10.000777787838452;0.870140590358903;0.0497511869311148;1.0600568922175024;1.0002393574712813;0.8727524389584868;0.9997285121233047
24.96185;1.1496721292870844;0.9823984082019506;0.8547580934484738;-0.08408415767769281;-0.07314793955183328;1.1477461642962665;10.000748775885992;0.8701296493739804;0.04975118707884344;1.060068516821404;1.0002388558946813;0.8727544090516273;0.9997304648755689
24.97185;1.1496647184414936;0.9823934308525614;0.8547603180218593;-0.08408409007024473;-0.07314704505044552;1.1477474885301142;10.000720390895221;0.8701196526680214;0.04975118719053363;1.06008065497397;1.000238125267116;0.8727555424803428;0.9997328018104964
24.98185;1.1496583205335942;0.9823893649425524;0.8547624583954547;-0.08408399012024334;-0.0731461405511724;1.1477495916429765;10.000692472427511;0.8701105869009155;0.04975118725365377;1.0600932841033677;1.0002371944361703;0.8727558760366139;0.999735515094294
24.99185;1.1496528909197266;0.9823861956964542;0.8547645477994278;-0.08408385944897603;-0.07314522860861296;1.1477524638062317;10.000664916619932;0.8701024270837233;0.04975118725356082;1.0601063819382297;1.0002360883783405;0.8727554397905483;0.9997386025707862
25.00185;1.1496483969523075;0.9823839017321593;0.8547666073796792;-0.08408370059265606;-0.07314431059594587;1.1477561062673824;10.000637737586281;0.8700951364835136;0.04975118717272408;1.0601199159960468;1.0002348205533078;0.8727542554676948;0.999742055606162
25.01185;1.1496448103649588;0.9823824602710135;0.8547686441439725;-0.08408351716678637;-0.07314338740559119;1.1477605266238398;10.000611029007336;0.870088669848481;0.04975118699235296;1.0601338442988182;1.0002333862211594;0.872752334243762;0.999745848879711
25.02185;1.1496420968281835;0.9823818493384552;0.854770657987012;-0.08408331380774142;-0.07314246052313923;1.147765729034922;10.00058489950361;0.8700829797636046;0.049751186695357136;1.0601481203245298;1.000231765560177;0.8727496723230789;0.9997499381869259
25.03185;1.149640205903188;0.9823820466886011;0.8547726494135778;-0.08408309590555543;-0.07314153224995064;1.1477717052391783;10.000559447528996;0.8700780220066775;0.049751186267778184;1.0601626927991779;1.0002299392264704;0.8727462547404259;0.9997542648808037
25.04185;1.1496390655144022;0.982383031840806;0.8547746189666374;-0.08408286883173079;-0.07314060545891249;1.1477784377667684;10.000534768529748;0.8700737631891727;0.04975118569847362;1.0601775025131728;1.000227901913535;0.8727420682473569;0.9997587645349084
25.05185;1.14963858960896;0.9823847902113176;0.8547765643363084;-0.08408263700355609;-0.07313968367639688;1.1477859092557892;10.00051097169085;0.8700701857269142;0.049751184978933445;1.060192485649705;1.000225664446678;0.872737114015777;0.9997633782257925
25.06185;1.149638695112103;0.9823873095103722;0.8547784840269633;-0.08408240344363002;-0.07313877109208436;1.1477941050093852;10.000488188886465;0.8700672816985658;0.049751184103473164;1.0602075820466565;1.000223246481853;0.8727314120229869;0.9997680575323346
25.07185;1.1496393105000422;0.9823905710739327;0.8547803819140725;-0.08408216995699587;-0.07313787201884192;1.1478030125184286;10.000466542735571;0.8700650436170922;0.0497511830692833;1.0602227365718104;1.0002206667533664;0.8727249960517327;0.9997727619102087
25.08185;1.1496403758503129;0.982394548466543;0.8547822653623545;-0.08408193771899111;-0.07313699019800672;1.1478126175125185;10.00044605575076;0.870063460316664;0.04975118187709109;1.0602378954819718;1.0002179418397437;0.872717907264641;0.9997774599286897
25.09185;1.149641845731471;0.9823992110298242;0.8547841423033865;-0.08408170766613494;-0.07313612838756416;1.1478228916263795;10.000426604625249;0.870062513680961;0.049751180532163375;1.0602530101698457;1.0002150917276156;0.8727101930834481;0.9997821317771763
25.10185;1.1496436881710932;0.9824045222030859;0.8547860198727022;-0.08408148042264542;-0.07313528810282055;1.1478337865282957;10.00040801808407;0.8700621746686439;0.049751179043873536;1.0602680450290909;1.0002121387615601;0.8727019065055388;0.9997867655893885
25.11185;1.1496458758679868;0.9824104367964915;0.8547879013110816;-0.08408125626256206;-0.07313446964793667;1.1478452440065054;10.000390191878175;0.870062404669842;0.04975117742370185;1.0602829780555412;1.000209100763477;0.872693100995461;0.9997913539019925
25.12185;1.1496483812382832;0.982416905126328;0.8547897853195284;-0.08408103528636433;-0.07313367265686156;1.147857207011606;10.000373087246164;0.8700631619025468;0.04975117568336275;1.0602977949102348;1.0002059897250695;0.8726838264590902;0.9997958925242109
25.13185;1.149651177293574;0.9824238786693923;0.8547916690550063;-0.08408081755700998;-0.0731328966261073;1.147869622263998;10.00035668364081;0.8700644059389367;0.04975117383398963;1.0603124838194855;1.000202815280588;0.8726741293197046;0.9998003786627172
25.14185;1.149654238472462;0.9824313117168048;0.8547935497758156;-0.08408060313207402;-0.073132141069583;1.1478824398281644;10.000340961785898;0.8700660986895213;0.0497511718860096;1.0603270339656397;1.0001995863859883;0.8726640532435118;0.9998048098106574
25.15185;1.1496575406779852;0.9824391612194484;0.8547954249509125;-0.08408039206896233;-0.07313140551571529;1.147895612924905;10.00032590200551;0.8700682043271315;0.049751169849193186;1.0603414353983267;1.000196311384329;0.872653639293101;0.9998091837260339
25.16185;1.1496610612566645;0.9824473866466732;0.8547972923019735;-0.08408018442821392;-0.0731306895073685;1.1479090976731587;10.000311483340772;0.8700706891606292;0.04975116773270037;1.0603556790430382;1.0001929980330393;0.8726429260472787;0.9998134983950173
25.17185;1.1496647788238914;0.9824559498747357;0.8547991497107522;-0.08407998027043732;-0.07312999260366189;1.1479228529486334;10.000297683733832;0.8700735214705632;0.049751165545115744;1.0603697567158668;1.0001896535449104;0.872631949705081;0.9998177519489909
25.18185;1.1496686731148518;0.9824648150875689;0.8548009951338071;-0.08407977965014779;-0.07312931437837239;1.147936840354491;10.000284480390285;0.8700766713367377;0.049751163294474626;1.0603836611428434;1.0001862846726786;0.8726207441729169;0.9998219426217599
25.19185;1.1496727250017713;0.9824739486596732;0.8548028266837553;-0.08407958261033373;-0.0731286544126502;1.147951024085528;10.000271850587112;0.8700801105313923;0.049751160988264424;1.060397385968587;1.0001828977478486;0.8726093411158804;0.9998260688739136
25.20185;1.1496769165653364;0.9824833190133292;0.854804642748297;-0.08407938917582675;-0.07312801228558619;1.1479653707315711;10.000259772753527;0.8700838124685067;0.04975115863342737;1.0604109256516663;1.000179498650301;0.8725977700580421;0.999830129561543
25.21185;1.149681231088573;0.9824928964729921;0.8548064419690038;-0.0840791993520095;-0.07312738757137471;1.1479798491380175;10.000248226551825;0.8700877521090129;0.049751156236406704;1.0604242752877553;1.0001760927965244;0.8725860586250908;0.9998341239395553
25.22185;1.1496856529790314;0.9825026531772971;0.8548082231424023;-0.0840790131350332;-0.07312677984726501;1.1479944302804923;10.000237192123205;0.8700919058651707;0.04975115380320989;1.0604374305096946;1.0001726851387363;0.8725742327897483;0.9998380515485116
25.23185;1.1496901676578166;0.9825125630074479;0.8548099851702147;-0.08407883051933603;-0.07312618870490181;1.1480090871316604;10.000226649883597;0.8700962515778153;0.04975115133944183;1.0604503874807736;1.0001692801685074;0.8725623169229744;0.999841912137622
25.24185;1.149694761446843;0.9825226014573909;0.8548117270599782;-0.08407865149498127;-0.0731256137573967;1.1480237945554572;10.00021658121133;0.8701007685073466;0.04975114885032264;1.0604631428733218;1.0001658819946946;0.87255033371562;0.9998457056226532
25.25185;1.149699421535213;0.9825327455300198;0.8548134478553828;-0.08407847604481293;-0.07312505464001856;1.148038529178242;10.000206969108712;0.8701054372926316;0.04975114634072229;1.0604756937984805;1.000162494463304;0.8725383041562751;0.9998494320281985
25.26185;1.1497041360633484;0.9825429737257085;0.8548151464911568;-0.08407830414506196;-0.07312451100274397;1.1480532691720065;10.00019779817584;0.8701102398699047;0.04975114381519699;1.060488037811501;1.000159121234327;0.8725262475910854;0.9998530914235714
25.27185;1.1497088942034186;0.9825532660301106;0.8548168217793268;-0.0840781357684133;-0.07312398249891465;1.1480679940933787;10.000189053933338;0.8701151593431656;0.04975114127799346;1.0605001729790502;1.000155765814548;0.8725141818348034;0.9998566838827483
25.28185;1.1497136861172614;0.9825636037962755;0.8548184725652661;-0.08407797088772473;-0.07312346877774975;1.1480826849038797;10.000180721727565;0.8701201798505112;0.049751138733038755;1.0605120978138591;1.0001524315705907;0.8725021233169271;0.9998602094989611
25.29185;1.1497185028350592;0.9825739695590057;0.8548200978337012;-0.0840778094754437;-0.07312296948135028;1.1480973240056038;10.000172786098691;0.8701252864909929;0.049751136183964706;1.0605238111552107;1.0001491217108736;0.8724900871860994;0.9998636684129489
25.30185;1.149723336133253;0.9825843469214264;0.8548216966969399;-0.08407765150026134;-0.0731224842428965;1.1481118951652158;10.000165230943786;0.8701304653186044;0.049751133634144566;1.0605353122143448;1.000145839220316;0.8724780873916415;0.9998670608007575
25.31185;1.1497281784064468;0.9825947205352693;0.854823268409734;-0.08407749692605272;-0.07312201268557562;1.1481263834041522;10.000158039606324;0.8701357033548547;0.04975113108670023;1.0605466006439648;1.0001425867691864;0.8724661368065842;0.9998703868627158
25.32185;1.1497330225171598;0.9826050760532951;0.8548248124144238;-0.08407734571322016;-0.07312155442694078;1.14814077491627;10.000151194978365;0.8701409885898278;0.049751128544511726;1.060557676432312;1.0001393666549367;0.8724542473043757;0.9998736468084366
25.33185;1.1497378617446168;0.9826154000265865;0.8548263282589863;-0.08407719782089022;-0.07312110908806503;1.1481550569938515;10.000144679923283;0.8701463099764171;0.04975112601024415;1.060568539767771;1.000136180795481;0.8724424297478623;0.9998768407867731
25.34185;1.1497426899031484;0.9826256798579759;0.8548278154283176;-0.08407705320781647;-0.07312067629912364;1.1481692179033955;10.00013847718024;0.8701516574117801;0.049751123486370945;1.060579191046145;1.000133030758042;0.872430694025366;0.9998799688457354
25.35185;1.1497475014068572;0.9826359038404239;0.8548292732990322;-0.08407691183114985;-0.0731202557016551;1.1481832467274113;10.00013256871384;0.8701570216750709;0.04975112097519113;1.0605896309343612;1.000129917831825;0.872419049172913;0.9998830310096085
25.36185;1.1497522911741485;0.9826460611752804;0.854830701229513;-0.08407677364563756;-0.07311984695189329;1.1481971332961909;10.000126935941896;0.8701623943240397;0.0497511184788297;1.06059986033325;1.0001268431262023;0.8724075034677461;0.9998860273744671
25.37185;1.1497570545477025;0.9826561418994685;0.8548320986382388;-0.08407663860466201;-0.07311944972281292;1.1482108682319534;10.000121561086287;0.8701677676312852;0.04975111599923188;1.060609880276746;1.0001238076567778;0.8723960644814717;0.999888958122226
25.38185;1.1497617872672639;0.9826661367712938;0.854833465029022;-0.0840765066626465;-0.07311906370310747;1.1482244429604167;10.000116428046262;0.8701731345560598;0.049751113538177245;1.060619691926635;1.0001208123991894;0.8723847391603313;0.9998918234955573
25.39185;1.149766485456213;0.982676037198331;0.8548347999973249;-0.08407637777855834;-0.07311868859534919;1.1482378496637615;10.000111522367021;0.8701784886556457;0.0497511110972977;1.0606292966708175;1.0001178583009525;0.8723735339028349;0.9998946237938889
25.40185;1.149771145671652;0.982685835221837;0.8548361032377858;-0.08407625191826189;-0.07311832411487203;1.1482510812974904;10.00010683132123;0.8701838239690702;0.049751108678098635;1.0606386961792207;1.0001149462674903;0.8723624545704544;0.9998973593871845
25.41185;1.1497757649324791;0.9826955235393172;0.8548373745764141;-0.08407612905235856;-0.07311796998795071;1.1482641316314373;10.000102344279233;0.8701891349249727;0.04975110628199289;1.0606478923224747;1.000112077108965;0.8723515064736475;0.9999000307329493
25.42185;1.1497803406212972;0.9827050955485314;0.854838613991102;-0.08407600915341898;-0.073117625948579;1.1482769952265315;10.000098052712744;0.8701944162728757;0.04975110391032218;1.060656887013799;1.0001092514675003;0.8723406944208132;0.9999026383949815
25.43185;1.1497848703762126;0.9827145453808587;0.8548398215664328;-0.08407589219613366;-0.07311729173494239;1.148289667398645;10.00009394966136;0.8701996630876339;0.04975110156435737;1.0606656821224154;1.000106469842434;0.8723300227848328;0.999905183021301
25.44185;1.1497893520411602;0.9827238679190198;0.8548409974372329;-0.08407577815234615;-0.07311696708515736;1.1483021441859569;10.00009002877462;0.870204870839826;0.04975109924529274;1.0606742795253525;1.0001037327088607;0.8723194955033583;0.9999076653013883
25.45185;1.149793783596188;0.982733058774204;0.8548421417784543;-0.0840756669809563;-0.07311665173482347;1.1483144222727923;10.000086282861357;0.8702100354618122;0.04975109695424165;1.0606826811924417;1.0001010405785582;0.8723091160505414;0.9999100859928695
25.46185;1.1497981631022787;0.9827421141998607;0.8548432548104428;-0.0840755586257091;-0.07311634542126476;1.148326498877748;10.00008270283578;0.8702151533497711;0.04975109469223651;1.0606908892009248;1.0000983939499029;0.8722988874466632;0.9999124460032265
25.47185;1.1498024887333016;0.9827510310569582;0.8548443367906405;-0.0840754530218885;-0.07311604789094729;1.1483383716658053;10.000079278317127;0.8702202212775821;0.04975109246023227;1.0606989057442024;1.0000957932484877;0.8722888123368094;0.9999147464465393
25.48185;1.149806758818372;0.9827598068769785;0.854845387999553;-0.08407535010266623;-0.07311575890173799;1.1483500387246042;10.000075999486663;0.8702252363090269;0.04975109025910478;1.0607067331944497;1.0000932388453754;0.8722788931036627;0.9999169886070505
25.49185;1.1498109717996714;0.9827684398651865;0.8548464087242355;-0.08407524980204738;-0.07311547821834719;1.1483614985862405;10.000072858294468;0.8702301958059744;0.04975108808963135;1.0607143741195912;1.0000907311009606;0.8722691318862238;0.9999191738150968
25.50185;1.1498151261639333;0.9827769287734401;0.8548473992633684;-0.08407515205526492;-0.0731152056064861;1.1483727502553798;10.0000698476501;0.8702350974622857;0.049751085952472615;1.0607218311949813;1.0000882703643865;0.872259530466223;0.9999213033315525
25.51185;1.1498192204578908;0.982785272765986;0.85484835998726;-0.08407505679851973;-0.07311494083130118;1.148383793199009;10.0000669600323;0.8702399392320898;0.04975108384819219;1.0607291071522063;1.0000858569445468;0.872250090169633;0.9999233782851694
25.52185;1.1498232533600246;0.9827934713511486;0.854849291380037;-0.08407496397084367;-0.0731146836595507;1.1483946272587637;10.000064187522296;0.8702447191667748;0.04975108177729544;1.0607362048549764;1.0000834910610485;0.872240811891847;0.999925399636935
25.53185;1.1498272237334513;0.9828015242953512;0.8548501939931844;-0.08407487351823226;-0.07311443386167658;1.1484052525601853;10.000061522082033;0.8702494352864409;0.049751079740242295;1.0607431273484738;1.0000811727447392;0.8722316961799788;0.9999273681864975
25.54185;1.1498311306494087;0.9828094315090466;0.8548510683969319;-0.084074785396678;-0.07311419121296318;1.1484156695232044;10.000058954805414;0.8702540855717811;0.04975107773744632;1.0607498777995972;1.0000789017648561;0.8722227432799112;0.9999292846457158
25.55185;1.149834973354348;0.982817193012156;0.854851915201358;-0.08407469957074008;-0.07311395549446767;1.1484258788915682;10.000056475304843;0.870258668035102;0.04975107576927785;1.0607564594846577;1.000076677730829;0.8722139531386475;0.9999311497037741
25.56185;1.1498387512417212;0.9828248089757916;0.8548527350932922;-0.08407461600852649;-0.07311372649399674;1.148435881697021;10.000054071880209;0.8702631807766423;0.0497510738360557;1.0607628758802847;1.0000745002924762;0.872205325392833;0.9999329640157656
25.57185;1.1498424639385136;0.9828322797829219;0.8548535288278815;-0.08407453467687649;-0.07311350400879671;1.1484456792342466;10.000051732329212;0.8702676220159168;0.04975107193803377;1.060769130691047;1.0000723692042117;0.8721968593962831;0.9999347281662656
25.58185;1.1498461113873668;0.9828396061439743;0.8548542971793351;-0.08407445554127625;-0.07311328784643145;1.1484552730569348;10.000049445441912;0.8702719901490819;0.049751070075397585;1.0607752277156397;1.0000702842633067;0.872188554337574;0.999936442655149
25.59185;1.1498496937790077;0.9828467892106832;0.8548550409111614;-0.0840743785712191;-0.07311307781997599;1.1484646649695198;10.000047202420383;0.8702762838262614;0.04975106824826084;1.0607811706675236;1.0000682452933682;0.8721804094002138;0.9999381079194686
25.60185;1.1498532114180051;0.982853830496382;0.854855760821628;-0.08407430374315437;-0.07311287374834803;1.148473857035247;10.000044997290313;0.8702805019677707;0.0497510664566587;1.0607869631049647;1.0000662521483312;0.8721724238172073;0.9999397244252684
25.61185;1.1498566646450346;0.9828607316616162;0.854856457811545;-0.08407423103616395;-0.0731126754666716;1.1484828515235888;10.00004282621547;0.8702846437014121;0.04975106470055483;1.0607926084241663;1.0000643046923652;0.8721645967734186;0.9999412927952829
25.62185;1.1498600538389956;0.9828674944550764;0.8548571328557456;-0.08407416042629264;-0.07311248283019707;1.148491650780898;10.00004068612577;0.8702887083094334;0.049751062979848285;1.0607981098038064;1.0000624028202283;0.8721569272954058;0.999942813818941
25.63185;1.1498633794249402;0.9828741208000233;0.8548577868875981;-0.08407409188425942;-0.07311229570609046;1.1485002571560603;10.000038573835296;0.8702926952443669;0.049751061294352396;1.060803470189544;1.0000605464503163;0.8721494142543583;0.9999442882886825
25.64185;1.149866641794981;0.9828806127933335;0.854858420724567;-0.08407402537506527;-0.07311211396686657;1.1485086729908611;10.000036486657917;0.8702966041673748;0.04975105964377974;1.0608086923767814;1.0000587354413975;0.8721420564418888;0.9999457168688722
25.65185;1.1498698412212847;0.9828869726136196;0.8548590350796962;-0.08407396085781198;-0.07311193748959745;1.1485169006130231;10.00003442327041;0.870300434957345;0.0497510580277728;1.0608137790631125;1.0000569695518022;0.8721348525903617;0.9999471001698628
25.66185;1.1498729779091068;0.982893202433141;0.8548596306073492;-0.08407389828664759;-0.07311176615451366;1.1485249424284005;10.000032383365305;0.8703041876771097;0.0497510564459427;1.0608187328183543;1.0000552484779857;0.8721278013348991;0.9999484388898944
25.67185;1.1498760521053326;0.9828993043349579;0.854860207964568;-0.08407383761337046;-0.07311159984285193;1.1485328011098697;10.000030367097487;0.8703078624711624;0.04975105489786795;1.060823556060635;1.000053571888817;0.8721209012290071;0.9999497337949302
25.68185;1.1498790641067684;0.9829052802693461;0.854860767859229;-0.08407377878981347;-0.07311143843622701;1.1485404796180165;10.000028375531947;0.8703114594850624;0.04975105338308029;1.0608282511079836;1.0000519394316403;0.8721141507860644;0.9999509855689881
25.69185;1.1498820141970667;0.9829111320961524;0.8548613110201877;-0.08407372177044121;-0.07311128181679113;1.148547980996161;10.000026411164203;0.8703149789347346;0.049751051901085794;1.0608328202858452;1.0000503507570522;0.8721075484376986;0.9999521947553056
25.70185;1.1498849026079485;0.9829168616765388;0.8548618381151141;-0.08407366651534182;-0.07311112986656174;1.1485553082011344;10.000024477387015;0.8703184212469701;0.04975105045139932;1.060837266009604;1.0000488055217343;0.8721010924556931;0.9999533618201177
25.71185;1.1498877295725136;0.9829224709304872;0.8548623497149044;-0.08407361298989183;-0.07311098246596202;1.1485624640908456;10.000022577645499;0.8703217871456789;0.049751049033554755;1.0608415907829514;1.0000473033106632;0.8720947809499892;0.9999544872210093
25.72185;1.1498904954543496;0.982927961833848;0.854862846336088;-0.08407356116391804;-0.07311083949518034;1.148569451482496;10.000020715249265;0.8703250776518898;0.049751047647096126;1.0608457971426033;1.0000458436041477;0.8720886119578892;0.9999555714794699
25.73185;1.1498932008209735;0.9829333363881431;0.8548633284958463;-0.08407351101514526;-0.07311070083750391;1.1485762732307927;10.000018893537078;0.8703282939608113;0.0497510462915621;1.0608498875952102;1.0000444258615273;0.872082583552818;0.9999566152698315
25.74185;1.149895846400187;0.9829385965575754;0.8548637967083417;-0.08407346252925463;-0.0731105663802101;1.1485829322835077;10.000017115841706;0.870331437251166;0.04975104496648794;1.0608538645798766;1.0000430495740025;0.8720766938664375;0.9999576194329801
25.75185;1.1498984329862734;0.9829437441908411;0.8548642514318928;-0.08407341569211733;-0.07311043601560355;1.1485894316424337;10.000015385079292;0.870334508577588;0.0497510436714298;1.0608577305251923;1.0000417142368565;0.8720709410230965;0.9999585849094964
25.76185;1.149900961348644;0.9829487810006833;0.8548646930774939;-0.08407337048201231;-0.07311030964376945;1.1485957743123767;10.000013703152101;0.8703375088707915;0.04975104240596727;1.0608614879406935;1.000040419350751;0.8720653230829741;0.9999595127305022
25.77185;1.1499034321830623;0.9829537085967739;0.8548651221023972;-0.0840733268656761;-0.073110187173319;1.1486019633557332;10.000012070946529;0.8703404390033705;0.049751041169674805;1.0608651393742727;1.000039164459179;0.8720598380311226;0.9999604040717629
25.78185;1.1499058461445912;0.9829585285316462;0.8548655390126463;-0.08407328479981996;-0.0731100685182347;1.1486080019567262;10.000010489137368;0.8703432998746975;0.04975103996210065;1.0608686872899495;1.0000379491572786;0.872054483846619;0.9999612602177425
25.79185;1.1499082039229178;0.9829632423482545;0.8548659442466113;-0.0840732442387733;-0.07310995359120571;1.1486138933747554;10.00000895904645;0.8703460924326079;0.04975103878276848;1.0608721340627454;1.0000367731080742;0.872049258602121;0.9999620824609744
25.80185;1.1499105062916264;0.9829678515879156;0.8548663381231028;-0.08407320514197929;-0.07310984229848924;1.1486196408045142;10.000007483208085;0.8703488176537952;0.04975103763118682;1.0608754820913748;1.0000356360793567;0.8720441604086695;0.9999628720781855
25.81185;1.149912754119611;0.9829723577640457;0.8548667208565179;-0.08407316747867;-0.0731097345397748;1.1486252472430798;10.000006065217931;0.8703514765540188;0.04975103650685445;1.0608787338553507;1.0000345379043678;0.8720391872406753;0.9999636303353326
25.82185;1.1499149483574775;0.9829767623488156;0.8548670925240401;-0.08407313123024057;-0.07310963020829939;1.1486307154897917;10.00000470851398;0.8703540702152384;0.04975103540926425;1.0608818918310656;1.0000334783577358;0.8720343368909624;0.9999643584330284
25.83185;1.1499170899982603;0.9829810667691129;0.8548674530393584;-0.08407309638756165;-0.07310952919155171;1.1486360482463984;10.00000341532592;0.8703565997764987;0.0497510343379114;1.0608849584258475;1.0000324570654857;0.8720296070969873;0.9999650574738475
25.84185;1.1499191800424693;0.9829852724186626;0.8548678022168539;-0.08407306294461057;-0.07310943137708377;1.1486412481580952;10.000002187077621;0.8703590663881982;0.049751033292302745;1.0608879360613372;1.0000314734864022;0.8720249956563687;0.9999657285283752
25.85185;1.1499212195126107;0.9829893806946134;0.8548681398666651;-0.084073030892534;-0.07310933665873866;1.1486463178340698;10.000001025152896;0.8703614712004709;0.04975103227196685;1.060890827257262;1.000030526916797;0.8720205004328854;0.999966372713862
25.86185;1.1499232094942118;0.9829933930384145;0.854868465846781;-0.08407300021430504;-0.07310924493848663;1.1486512599739371;9.999999930416998;0.8703638154131864;0.049751031276463485;1.0608936345900681;1.0000296165564038;0.8720161193322604;0.9999669911904515
25.87185;1.149925151108618;0.9829973109635702;0.8548687801008101;-0.08407297088195696;-0.07310915612740955;1.1486560774437822;9.99999890248193;0.8703661003146401;0.04975103030537752;1.06089636060427;1.000028741639905;0.8720118503366847;0.9999675851133815
25.88185;1.149927045374102;0.9830011360539289;0.854869082745298;-0.08407294285900312;-0.07310907014882072;1.1486607731178904;9.99999794020665;0.8703683272225547;0.04975102935829816;1.0608990077674352;1.0000279015004805;0.8720076915393502;0.9999681556042949
25.89185;1.1499288930749927;0.9830048699168401;0.8548693741745687;-0.08407291610398496;-0.07310898694056793;1.1486653496762598;9.999997042721386;0.8703704973756855;0.04975102843480443;1.0609015784719342;1.0000270955228887;0.8720036410642078;0.9999687037504806
25.90185;1.149930694749677;0.9830085140732834;0.854869655082987;-0.08407289057409494;-0.07310890645310482;1.1486698095736847;9.999996209964833;0.870372611935646;0.04975102753446722;1.0609040750431793;1.0000263230623327;0.8719996969195689;0.999969230616003
25.91185;1.1499324507255797;0.9830120698750489;0.8548699263836665;-0.08407286623002301;-0.0731088286433438;1.1486741550972202;9.999995442928633;0.8703746721028721;0.04975102665686738;1.0609064997208801;1.0000255833946077;0.871995856958917;0.999969737215747
25.92185;1.1499341611427962;0.983015538576299;0.8548701890927141;-0.08407284303535356;-0.07310875346753878;1.1486783884228517;9.999994743689358;0.8703766791767525;0.0497510258016078;1.0609088546090597;1.0000248757566632;0.8719921189593595;0.999970224437906
25.93185;1.1499358260378079;0.9830189214496424;0.8548704442288145;-0.08407282094949639;-0.07310868087656575;1.1486825117025046;9.999994114557966;0.8703786345040706;0.04975102496829824;1.060911141646582;1.0000241994161387;0.871988480677473;0.9999706929849783
25.94185;1.1499374455069606;0.9830222197942174;0.8548706927246991;-0.08407279992327903;-0.07310861081186247;1.1486865271706086;9.999993556985949;0.8703805393824054;0.04975102415653317;1.0609133626104386;1.000023553620151;0.8719849398795992;0.9999711433816756
25.95185;1.1499390198484827;0.9830254349033506;0.8548709353941696;-0.08407277990111309;-0.07310854320281102;1.1486904372011333;9.999993071881711;0.8703823949851199;0.049751023365887076;1.0609155190898467;1.000022937492714;0.871981494427236;0.9999715760169847
25.96185;1.1499405495716637;0.9830285680656272;0.8548711729716232;-0.08407276082642597;-0.07310847797053585;1.148694244274279;9.999992660590157;0.8703842023885819;0.04975102259592514;1.060917612484953;1.0000223500681507;0.8719781423464068;0.9999719912054221
25.97185;1.149942035287455;0.9830316205637165;0.8548714061199981;-0.0840727426465851;-0.07310841503338125;1.1486979508942063;9.99999232486257;0.8703859626703652;0.04975102184621186;1.0609196441421205;1.0000217904116384;0.8719748817881778;0.9999723892802331
25.98185;1.1499434776294328;0.9830345936780192;0.8548716353986633;-0.0840727253153329;-0.07310835430782371;1.1487015595147423;9.999992066046135;0.8703876769441758;0.0497510211163108;1.0609216155219583;1.0000212576786893;0.8719717109559146;0.9999727706512059
25.99185;1.1499448772765317;0.9830374887241164;0.8548718612851367;-0.08407270879189188;-0.07310829570964765;1.1487050724624885;9.99999188436369;0.870389346317438;0.04975102040578962;1.0609235281792078;1.000020751089807;0.8719686280932768;0.9999731357840008
26.00185;1.1499462350052059;0.9830403070820116;0.8548720842300267;-0.08407269303854724;-0.07310823915843397;1.148708491858757;9.99999177890462;0.8703909718569947;0.04975101971423232;1.060925383592115;1.0000202698780933;0.8719656314987582;0.9999734851635642
26.01185;1.1499475517406426;0.9830430501969183;0.8548723046839469;-0.08407267802277302;-0.07310818457946754;1.148711819625357;9.999991748168723;0.8703925545943381;0.049751019041242274;1.0609271830793034;1.0000198132856055;0.8719627195251215;0.9999738192689906
26.02185;1.1499488286023338;0.9830457195763012;0.8548725230948944;-0.08407266372047448;-0.07310813190038072;1.148715057595103;9.999991790263053;0.8703940955299692;0.04975101838644047;1.0609289278220286;1.0000193805975404;0.8719598906014544;0.9999741385519052
26.03185;1.1499500668907716;0.9830483167798306;0.8548727399018197;-0.08407265010908652;-0.07310808104740714;1.148718207620676;9.999991902769683;0.870395595583019;0.049751017749478155;1.0609306188639926;1.0000189711786516;0.8719571432809955;0.999974443446301
26.04185;1.1499512680246642;0.9830508434093816;0.854872955560527;-0.08407263715644035;-0.07310803194261475;1.1487212716510529;9.99999208273959;0.8703970554837965;0.04975101713004778;1.0609322571043553;1.0000185845090839;0.8719544762392311;0.999974734416256
26.05185;1.1499524334706488;0.9830533011148725;0.8548731705664953;-0.08407262481744812;-0.07310798450100299;1.1487242517821783;9.999992326694208;0.870398475699632;0.04975101652787019;1.0609338433357351;1.0000182201509262;0.8719518881916036;0.9999750120006412
26.06185;1.1499535646486103;0.9830556915957505;0.8548733853929483;-0.08407261303785372;-0.07310793863161023;1.1487271501970584;9.999992630602398;0.8703998565008048;0.04975101594267633;1.0609353783218767;1.0000178776321778;0.8719493778394352;0.9999752768397903
26.07185;1.1499546628184918;0.9830580165727795;0.8548736003628529;-0.08407260176187113;-0.07310789424445727;1.1487299690667134;9.999992989876791;0.8704011981234476;0.04975101537420582;1.0609368628938127;1.0000175563541431;0.8719469439260801;0.9999755296802518
26.08185;1.149955729049821;0.9830602777032388;0.8548738155942018;-0.08407259094013814;-0.07310785125756647;1.148732710593541;9.999993399521298;0.8704025008768631;0.04975101482220644;1.0609382980391076;1.0000172556000997;0.8719445852794052;0.9999757713361624
26.09185;1.1499567643382886;0.9830624765061299;0.8548740311047396;-0.08407258053351616;-0.07310780959898303;1.1487353770820843;9.99999385464011;0.8704037651639823;0.0497510142864211;1.0609396849442025;1.0000169746258734;0.8719423007444923;0.9999760026583657
26.10185;1.1499577697390961;0.9830646144569478;0.8548742469606924;-0.08407257051154528;-0.07310776920606399;1.1487379708676029;9.999994350998003;0.8704049914734439;0.04975101376658533;1.0609410249580076;1.000016712765268;0.8719400891072772;0.9999762245311258
26.11185;1.1499587463556074;0.983066693164697;0.8548744633380045;-0.08407256084675506;-0.07310773002412166;1.1487404942383754;9.999994885049993;0.8704061803294258;0.04975101326244026;1.0609423195613885;1.000016469499999;0.8719379490637659;0.999976437815842
26.12185;1.1499596952199052;0.9830687143433754;0.8548746805105476;-0.08407255150963278;-0.07310769200261447;1.1487429494218495;9.999995453339208;0.8704073322131488;0.04975101277372974;1.0609435704005639;1.0000162444323621;0.8719358791858648;0.9999766432564273
26.13185;1.1499606172222423;0.983070679576719;0.8548748988212547;-0.0840725424686424;-0.07310765509124681;1.1487453385732416;9.999996052073927;0.8704084475512737;0.04975101230016921;1.0609447792869164;1.0000160371269622;0.8719338779140271;0.9999768414643296
26.14185;1.1499615131483105;0.9830725901657157;0.8548751186798872;-0.08407253369444855;-0.0731076192414141;1.1487476638286902;9.999996677628905;0.870409526804217;0.04975101184142193;1.0609459481296928;1.0000158469389964;0.8719319435971186;0.9999770330239
26.15185;1.1499623837389465;0.9830744472072939;0.8548753405732855;-0.0840725251637841;-0.0731075844133644;1.148749927365418;9.99999732740753;0.870410570595568;0.04975101139711484;1.0609470788317181;1.00001567298406;0.8719300745327973;0.9999772185763662
26.16185;1.1499632297412683;0.9830762517490289;0.8548755649933395;-0.0840725168610109;-0.07310755058207459;1.1487521313793088;9.999998000139728;0.8704115797695906;0.049751010966870735;1.060948173194247;1.0000155142298899;0.8719282690325323;0.9999773987595747
26.17185;1.1499640519547736;0.9830780048328682;0.8548757922791274;-0.08407250878055754;-0.07310751773567956;1.148754278118026;9.999998695689474;0.8704125552857599;0.04975101055032181;1.0609492329183916;1.0000153695892469;0.8719265254761593;0.9999775741289112
26.18185;1.1499648511838;0.9830797074405073;0.8548760225133242;-0.08407250092795886;-0.07310748586822022;1.148756369955581;9.999999414957507;0.8704134980407728;0.04975101014710258;1.0609502596472165;1.000015237975409;0.871924842248024;0.9999777451523832
26.19185;1.1499656281560764;0.983081360440356;0.8548762555270133;-0.08407249331491055;-0.07310745497078193;1.1487584093154104;10.00000015974139;0.870414408813626;0.049751009756840416;1.060951254953386;1.0000151183527377;0.8719232176549392;0.9999779122120466
26.20185;1.1499663835734732;0.9830829646030347;0.8548764909382606;-0.08407248595487567;-0.0731074250225879;1.1487603985229995;10.000000932192194;0.8704152883672241;0.0497510093791658;1.0609522203185022;1.000015009775644;0.8719216499649554;0.9999780756296142
26.21185;1.1499671182007023;0.9830845207017124;0.8548767282213363;-0.0840724788656056;-0.07310739598439248;1.1487623397591622;10.000001734203812;0.8704161375667906;0.04975100901374016;1.0609531571465316;1.000014911367148;0.8719201374739527;0.9999782357034113
26.22185;1.1499678328082001;0.9830860296018785;0.8548769668203212;-0.08407247207392789;-0.07310736779735212;1.1487642350775427;10.000002566957257;0.8704169574007398;0.04975100866027479;1.060954066775094;1.0000148222533582;0.8719186785124706;0.9999783926792597
26.23185;1.1499685280440186;0.9830874922484694;0.8548772062253727;-0.08407246561678565;-0.07310734038668364;1.1487660864183127;10.000003430395177;0.87041774891723;0.04975100831851744;1.0609549504562736;1.0000147415305767;0.8719172714332587;0.9999785467281674
26.24185;1.1499692043814824;0.9830889096304879;0.8548774459647359;-0.08407245953716029;-0.07310731366899192;1.14876789558467;10.00000432287338;0.8704185131784011;0.0497510079882114;1.0609558093629436;1.000014668272508;0.8719159146343877;0.9999786979785926
26.25185;1.1499698621258518;0.9830902828044554;0.8548776855590963;-0.08407245387771912;-0.07310728756227514;1.1487696642239782;10.000005241826525;0.8704192512737067;0.049751007669074074;1.0609566446323553;1.000014601537321;0.8719146066408492;0.9999788465101797
26.26185;1.1499705014466708;0.9830916129098294;0.8548779245080537;-0.08407244867748942;-0.07310726199210267;1.1487713938957993;10.000006185263171;0.8704199643154166;0.049751007360822275;1.0609574573371157;1.0000145403853904;0.8719133461778046;0.9999789923121424
26.27185;1.1499711224792755;0.9830929011585655;0.8548781623139653;-0.08407244397255609;-0.07310723689086253;1.1487730861210248;10.000007152643528;0.8704206533830855;0.049751007063198724;1.0609582483970514;1.0000144839134466;0.8719121321888427;0.9999791353215037
26.28185;1.1499717254427115;0.9830941488619831;0.8548783984988116;-0.0840724397959239;-0.0731072121944059;1.1487747422832142;10.00000814450844;0.870421319484901;0.049751006775966895;1.0609590185716868;1.0000144312645205;0.8719109638039322;0.999979275513001
26.29185;1.1499723106092945;0.983095357415864;0.854878632613173;-0.08407243617314097;-0.07310718783725288;1.1487763634839725;10.000009161548643;0.8704219635823931;0.0497510064989001;1.0609597685425518;1.000014381593379;0.8719098402143936;0.9999794129292787
26.30185;1.1499728781722676;0.9830965281419535;0.8548788642387789;-0.08407243311666952;-0.07310716374952843;1.1487779505070363;10.00001020397893;0.87042258665921;0.04975100623177896;1.0609604989972399;1.0000143340373282;0.8719087605339896;0.9999795476889699
26.31185;1.149973428219835;0.983097662134819;0.8548790929662771;-0.08407243062661451;-0.07310713986529149;1.148779503895192;10.000011271195383;0.8704231897882424;0.04975100597439277;1.0609612106872508;1.0000142877571303;0.8719077237696811;0.9999796799761875
26.32185;1.1499739607990975;0.9830987603086448;0.8548793183641893;-0.08407242869809368;-0.07310711613753729;1.148781024090565;10.000012361497504;0.8704237741530044;0.0497510057265509;1.060961904460268;1.0000142420038913;0.8719067288473386;0.999979809947827
26.33185;1.1499744759635264;0.9830998235797983;0.8548795399739809;-0.0840724273258313;-0.0731070925415913;1.1487825115801082;10.000013472294425;0.870424341022944;0.04975100548808658;1.0609625812366876;1.00001419613877;0.8719057746389606;0.999979937663017
26.34185;1.1499749738307954;0.9831008529802235;0.8548797573541261;-0.0840724265032599;-0.0731070690650189;1.1487839669233206;10.000014600320371;0.8704248917382139;0.0497510052588354;1.060963241925515;1.0000141495839239;0.8719048599818388;0.9999800631516647
26.35185;1.1499754546422547;0.9831018495908733;0.8548799701469998;-0.08407242622001582;-0.07310704569718708;1.148785390659234;10.000015741458126;0.8704254276903185;0.04975100503861513;1.0609638873441876;1.000014101711332;0.8719039836499697;0.9999801865607727
26.36185;1.1499759187401133;0.9831028144138922;0.8548801780759125;-0.08407242646107181;-0.07310702242399994;1.1487867832232144;10.000016891243067;0.8704259502162637;0.049751004827228155;1.060964518208778;1.0000140517676352;0.8719031443098085;0.9999803082331433
26.37185;1.1499763664814018;0.9831037483834606;0.8548803808713399;-0.08407242721097181;-0.07310699922496373;1.1487881449241744;10.00001804564863;0.8704264604635665;0.04975100462447008;1.0609651351538036;1.0000139988779924;0.8719023405275287;0.9999804286588476
