time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.38185;1.149976798194172;0.9831046524611833;0.8548805782765064;-0.08407242845762582;-0.07310697607341492;1.1487894759892407;10.00001920084657;0.870426959376113;0.049751004430135366;1.0609657387182163;1.0000139420995962;0.8719015708256329;0.9999805483806307
26.39185;1.1499772141825826;0.9831055276766464;0.8548807701689813;-0.0840724301879277;-0.07310695294531076;1.148790776649398;10.00002035285855;0.8704274477956371;0.04975100424403181;1.0609663293518874;1.0000138805743388;0.8719008337312927;0.9999806679361589
26.40185;1.1499776147411949;0.9831063751430028;0.8548809566604569;-0.08407243238280131;-0.0731069298328222;1.1487920471510085;10.000021497908593;0.8704279265066043;0.04975100406599787;1.0609669074890595;1.0000138137129693;0.87190012778796;0.9999807878487044
26.41185;1.1499780001847875;0.9831071960663038;0.8548811380872648;-0.08407243502049232;-0.07310690674780938;1.1487932876697575;10.00002263263065;0.8704283961542387;0.04975100389589679;1.0609674736109098;1.000013741240644;0.8718994515675336;0.9999809086430675
26.42185;1.1499783708566604;0.9831079917259455;0.8548813149387822;-0.08407243808314505;-0.0731068837112808;1.1487944982828036;10.000023753739388;0.8704288571858654;0.04975100373359322;1.0609680282305889;1.00001366308515;0.8718988036910064;0.9999810308350847
26.43185;1.1499787271034365;0.9831087634407866;0.8548814877951698;-0.08407244155886527;-0.07310686074444256;1.1487956790773937;10.000024857720925;0.8704293099021063;0.04975100357894706;1.0609685718606645;1.0000135792201974;0.8718981828186637;0.99998115487693
26.44185;1.1499790692792355;0.9831095125283559;0.8548816572627443;-0.08407244543909893;-0.07310683787173987;1.1487968302498859;10.000025941265704;0.8704297545189279;0.04975100343182473;1.0609691050157237;1.000013489609941;0.8718975876316206;0.9999812810865322
26.45185;1.14997939780371;0.9831102402744727;0.8548818239238828;-0.0840724497152679;-0.07310681512683896;1.1487979520870837;10.000027002302053;0.8704301911785718;0.04975100329210264;1.060969628202018;1.000013394264316;0.8718970168483777;0.9999814095922601
26.46185;1.1499797131996627;0.9831109479200539;0.8548819883737411;-0.08407245437738886;-0.07310679254996848;1.1487990449047076;10.00002804043237;0.8704306199467338;0.04975100315965997;1.0609701419049582;1.0000132932702932;0.8718964692418709;0.9999815403488813
26.47185;1.1499800160303533;0.983111636621827;0.8548821512884788;-0.08407245941811303;-0.0731067701779856;1.1488001090249444;10.000029056206914;0.8704310408121304;0.04975100303436806;1.0609706466477615;1.0000131867946176;0.8718959436157432;0.9999816732192923
26.48185;1.1499803068472967;0.983112307369297;0.8548823134120244;-0.08407246484040337;-0.07310674803914216;1.1488011448058038;10.00003005009551;0.8704314536815242;0.049751002916087486;1.060971143047943;1.0000130751067868;0.8718954387718719;0.9999818080434493
26.49185;1.1499805862555905;0.9831129609113102;0.8548824754916021;-0.08407247065714442;-0.07310672615883541;1.1488021526827163;10.00003102211265;0.8704318583978854;0.04975100280467206;1.060971631765331;1.000012958557635;0.8718949535222886;0.9999819446904337
26.50185;1.1499808549392616;0.983113597766296;0.8548826382361759;-0.08407247688091374;-0.07310670456887662;1.1488031331716262;10.000031972010238;0.8704322547781533;0.049751002699957435;1.060972113427471;1.0000128375177715;0.871894486734208;0.9999820830871466
26.51185;1.149981113565518;0.983114218337207;0.8548828022706728;-0.08407248351778573;-0.07310668331069844;1.1488040868480394;10.00003289940036;0.8704326426134343;0.049751002601751027;1.0609725886163304;1.0000127123252422;0.871894037347206;0.999982223181586
26.52185;1.1499813627410387;0.9831148230191687;0.8548829680972804;-0.08407249056882578;-0.0731066624292611;1.1488050143186155;10.000033803846046;0.8704330216362344;0.04975100250983574;1.0609730578717127;1.0000125832106068;0.871893604367566;0.9999823649071186
26.53185;1.1499816031128016;0.983115412195553;0.854883136136791;-0.08407249802993819;-0.07310664196291868;1.148805916167662;10.000034685062033;0.8704333915101199;0.049751002423945326;1.0609735216808358;1.0000124502531123;0.871893186872137;0.9999825081950553
26.54185;1.1499818355120195;0.9831159862279013;0.8548833067951861;-0.08407250588666768;-0.07310662193886876;1.1488067929125507;10.000035542711933;0.8704337518364579;0.04975100234372588;1.0609739804243743;1.000012313446403;0.8718927840045423;0.9999826529476131
26.55185;1.1499820609999114;0.9831165455239264;0.8548834804449883;-0.08407251411037982;-0.07310660237709506;1.1488076449845406;10.000036376123623;0.870434102165222;0.04975100226874857;1.06097443431105;1.0000121727998021;0.871892394974256;0.999982798970127
26.56185;1.149982280759255;0.9831170905378169;0.8548836573785282;-0.08407252266260146;-0.07310658329775871;1.1488084726859462;10.000037184575977;0.8704344420242428;0.04975100219857122;1.0609748834079415;1.0000120284038891;0.8718920190706958;0.9999829460059869
26.57185;1.1499824959111176;0.9831176216250344;0.8548838378411977;-0.0840725315037517;-0.07310656472702494;1.1488092761522073;10.000037967595407;0.8704347709710186;0.04975100213279181;1.0609753277168468;1.0000118804648497;0.8718916556562402;0.9999830938574547
26.58185;1.1499827074022546;0.983118138924647;0.8548840220694729;-0.08407254059914217;-0.07310654669758032;1.1488100553926186;10.000038725029821;0.870435088674155;0.04975100207105309;1.0609757671955278;1.000011729316617;0.8718913041377631;0.999983242414598
26.59185;1.149982916013093;0.9831186424042274;0.8548842102517273;-0.0840725499227036;-0.07310652924068388;1.148810810368375;10.000039457425206;0.8704353949562951;0.04975100201301601;1.0609762017672288;1.0000115754014092;0.8718909639698065;0.9999833915940469
26.60185;1.149983122388776;0.983119131978944;0.8548844024870548;-0.08407255945860934;-0.0731065123776354;1.1488115410398856;10.000040166285109;0.8704356897447211;0.049751001958348945;1.0609766313349789;1.0000114192171834;0.8718906346840544;0.999983541306044
26.61185;1.149983327024688;0.9831196075638762;0.8548845988169606;-0.08407256919676531;-0.07310649612359459;1.1488122474429863;10.000040853606858;0.8704359730336222;0.04975100190674096;1.060977055743382;1.0000112612818897;0.8718903158806594;0.9999836914469307
26.62185;1.1499835302588841;0.9831200690464612;0.854884799300899;-0.08407257912498997;-0.0731064804970409;1.1488129298214742;10.000041521480258;0.8704362449158319;0.0497510018579142;1.0609774747300822;1.0000111021292992;0.8718900071757778;0.9999838418627366
26.63185;1.1499837323310322;0.9831205162927985;0.8548850040252772;-0.08407258922668474;-0.0731064655201166;1.1488135886806383;10.000042172385298;0.8704365056110117;0.0497510018116153;1.0609778879509504;1.0000109422941652;0.8718897081316482;0.9999839923332456
26.64185;1.149983933453106;0.9831209492227659;0.854885213037924;-0.08407259948217545;-0.07310645121398483;1.1488142247073305;10.000042809387468;0.8704367554566609;0.049751001767594935;1.060978295041555;1.0000107823028668;0.8718894181857613;0.9999841426411067
26.65185;1.1499841337933263;0.9831213678445611;0.8548854263339661;-0.08407260986777679;-0.07310643759764922;1.148814838639866;10.000043435830515;0.8704369948774717;0.04975100172559207;1.060978695642324;1.0000106227137386;0.871889136643376;0.9999842926106005
26.66185;1.1499843334167263;0.98312177223078;0.854885643869923;-0.08407262035721942;-0.07310642468864162;1.1488154311281091;10.000044055118263;0.8704372243371485;0.04975100168531233;1.0609790893990343;1.0000104641528835;0.8718888627765319;0.9999844420300644
26.67185;1.1499845322545488;0.983122162504106;0.8548858655177722;-0.08407263092474336;-0.07310641250353016;1.1488160026233754;10.00004467092664;0.870437444288485;0.04975100164641255;1.0609794759869944;1.000010307261127;0.8718885959105619;0.9999845905894481
26.68185;1.1499847301166972;0.983122538837907;0.8548860910634563;-0.08407264154207213;-0.07310640105770405;1.1488165533263448;10.000045287468902;0.8704376551564027;0.04975100160852865;1.0609798551602048;1.0000101525929843;0.8718883353799379;0.9999847379148188
26.69185;1.1499849267845006;0.9831229014554309;0.8548863203330679;-0.08407265217447142;-0.07310639036609273;1.1488170831512206;10.000045909050082;0.8704378573775396;0.04975100157133045;1.0609802267820108;1.0000100005701609;0.8718880804913614;0.9999848836429899
26.70185;1.1499851221091986;0.9831232506142942;0.8548865533028968;-0.08407266278315885;-0.07310638044250808;1.1488175917153756;10.000046539184492;0.8704380514443398;0.04975100153454467;1.0609805908321164;1.0000098515234324;0.8718878306438059;0.9999850274774392
26.71185;1.1499853160248013;0.9831235865508046;0.8548867900266803;-0.0840726733315914;-0.07310637129293701;1.1488180784363076;10.000047180408849;0.8704382378963323;0.049751001497937444;1.0609809473944236;1.0000097057733834;0.8718875854847491;0.9999851691680172
26.72185;1.1499855085417834;0.9831239093877857;0.8548870304512113;-0.08407268379270129;-0.0731063629119585;1.1488185427509607;10.000047834976387;0.8704384173012442;0.049751001461302624;1.0609812965964618;1.0000095636467985;0.8718873449236082;0.9999853084321958
26.73185;1.1499856997464124;0.9831242190958897;0.8548872743536494;-0.0840726941510743;-0.07310635528844311;1.1488189843362167;10.000048505693954;0.8704385902594912;0.04975100142447084;1.0609816385420736;1.0000094254146483;0.8718871089900586;0.9999854449325039
26.74185;1.1499858897729174;0.9831245155867482;0.8548875214539636;-0.0840727043947759;-0.07310634841230543;1.148819403209535;10.000049196171057;0.870438757409088;0.0497510013873069;1.0609819733383075;1.000009291277449;0.8718868776751961;0.9999855782999173
26.75185;1.1499860787841816;0.9831247988686903;0.8548877715212916;-0.08407271450649037;-0.07310634227737106;1.1488197996870964;10.00004991040704;0.870438919395054;0.04975100134968953;1.0609823011696131;1.0000091614057458;0.8718866508812497;0.9999857081214384
26.76185;1.1499862670103491;0.9831250691127634;0.8548880243736816;-0.08407272446402993;-0.0731063368794411;1.148820174232565;10.000050652010934;0.8704390767839958;0.0497510013115082;1.0609826222474175;1.0000090359064346;0.8718864284485315;0.9999858339539421
26.77185;1.1499864548226182;0.9831253265703253;0.85488827987261;-0.08407273424441397;-0.07310633221207659;1.1488205273241459;10.00005142333758;0.8704392299746633;0.049751001272673324;1.060982936660086;1.0000089147573457;0.8718862101606943;0.9999859553959063
26.78185;1.1499866427044667;0.9831255714586038;0.8548885379560377;-0.08407274382697033;-0.0731063282620189;1.1488208594700169;10.000052225196217;0.8704393791432223;0.04975100123310921;1.0609832442980838;1.0000087978334782;0.8718859957252307;0.9999860721268327
26.79185;1.1499868311000963;0.9831258039306954;0.8548887986073952;-0.08407275319684934;-0.07310632500184872;1.1488211713198013;10.000053057044253;0.8704395242063145;0.04975100119274416;1.0609835448821314;1.0000086849700665;0.8718857848114345;0.9999861838684816
26.80185;1.1499870203242386;0.9831260240861491;0.8548890617908437;-0.08407276234422223;-0.07310632238697819;1.1488214637012233;10.000053916786968;0.870439664836676;0.04975100115151964;1.0609838380248693;1.000008575965252;0.8718855771644874;0.9999862902777622
26.81185;1.1499872105839832;0.9831262319737935;0.8548893274610165;-0.0840727712575041;-0.07310632036242104;1.148821737510289;10.000054800770481;0.8704398005428041;0.04975100110939175;1.0609841232761419;1.0000084705406778;0.87188537270518;0.9999863908507342
26.82185;1.1499874020179228;0.9831264276051502;0.854889595583188;-0.08407277991619931;-0.0731063188710953;1.1488219935806971;10.000055704723454;0.8704399307314917;0.04975100106630298;1.0609844001630724;1.000008368354636;0.8718851715213412;0.9999864849408969
26.83185;1.1499875947095797;0.9831266109465636;0.8548898661317326;-0.08407278828658139;-0.07310631785967014;1.1488222326267705;10.000056624503888;0.8704400547351068;0.04975100102215632;1.0609846682605555;1.0000082690835312;0.8718849737628525;0.9999865718615419
26.84185;1.1499877886570684;0.9831267819156951;0.8548901391431077;-0.0840727963222949;-0.07310631728277676;1.148822455228013;10.000057555923947;0.8704401718625311;0.04975100097682235;1.060984927254854;1.0000081724747605;0.8718847795430466;0.9999866509947344
26.85185;1.1499879837049933;0.983126940470949;0.8548904147578051;-0.08407280396899558;-0.07310631710331066;1.1488226618900945;10.00005849445143;0.8704402814979092;0.04975100093015966;1.0609851769721965;1.000008078356043;0.8718845889283695;0.9999867218754669
26.86185;1.149988179499217;0.9831270867081964;0.8548906931511262;-0.08407281116591749;-0.07310631729119514;1.1488228531559703;10.000059435415233;0.8704403831956077;0.04975100088202645;1.0609854173524829;1.0000079866336193;0.8718844020003415;0.9999867842000423
26.87185;1.1499883755347189;0.9831272208113184;0.8548909744407446;-0.08407281784417629;-0.07310631782494816;1.148823029607578;10.000060374389003;0.8704404766923857;0.04975100083228569;1.0609856483474132;1.0000078972687685;0.8718842188962721;0.9999868377527283
26.88185;1.149988571266575;0.9831273428917349;0.8548912586827873;-0.08407282393035168;-0.0731063186937671;1.148823191752374;10.000061307206234;0.8704405618406619;0.049751000780808914;1.060985869846958;1.0000078102714687;0.8718840397852161;0.9999868823440106
26.89185;1.1499887661507637;0.9831274528764171;0.8548915459206867;-0.08407282935603438;-0.0731063198966262;1.1488233399249477;10.000062229953095;0.8704406385359766;0.049751000727478005;1.060986081672417;1.0000077257355717;0.8718838648097879;0.9999869178047248
26.90185;1.1499889595698003;0.9831275505403367;0.8548918362066819;-0.08407283406609954;-0.07310632143693552;1.1488234742453782;10.000063139515293;0.8704407066895762;0.049751000672193235;1.0609862835359736;1.0000076438344503;0.8718836940264424;0.9999869439676663
26.91185;1.149989150753502;0.9831276356405653;0.8548921295805236;-0.084072838022126;-0.07310632331228732;1.1488235946607492;10.000064034472029;0.8704407662400553;0.0497510006148965;1.0609864750331468;1.0000075647261721;0.8718835273619004;0.9999869606227478
26.92185;1.1499893388121847;0.983127708025249;0.8548924260316405;-0.08407284120236347;-0.07310632550659675;1.1488237010849427;10.000064915540387;0.8704408171673924;0.04975100055557955;1.0609866557789478;1.0000074884643275;0.8718833646010617;0.9999869675373718
26.93185;1.1499895228590717;0.9831277676339158;0.8548927254641713;-0.08407284360096808;-0.07310632799286217;1.1488237934971959;10.00006578496376;0.8704408595179853;0.04975100049425801;1.060986825550721;1.0000074150101528;0.8718832054473341;0.9999869645349035
26.94185;1.1499897021203729;0.9831278144473652;0.8548930276745732;-0.08407284522553235;-0.07310633074042935;1.1488238719032235;10.000066645533;0.8704408934674979;0.04975100043094644;1.0609869843011985;1.000007344327134;0.8718830496464375;0.9999869515203649
26.95185;1.149989875993103;0.9831278485099607;0.8548933323609662;-0.08407284608843854;-0.0731063337173814;1.1488239362755668;10.000067500156234;0.8704409193713515;0.04975100036565327;1.0609871321314697;1.0000072764733208;0.8718828970798508;0.9999869284770797
26.96185;1.1499900440420492;0.9831278699901957;0.854893639191974;-0.08407284619573821;-0.07310633689177626;1.1488239865767702;10.000068351483227;0.8704409377594965;0.04975100029839468;1.060987269277587;1.000007211597387;0.8718827477544668;0.9999868954962452
26.97185;1.1499902059598441;0.9831278791352629;0.8548939478884499;-0.08407284554511427;-0.07310634023547295;1.148824022834982;10.00006920106397;0.8704409492915333;0.04975100022922534;1.0609873960658334;1.0000071498488567;0.8718826017128737;0.9999868527709896
26.98185;1.149990361534898;0.9831278761647531;0.8548942582067555;-0.08407284413199953;-0.07310634372557562;1.1488240452097356;10.000070048812143;0.870440954667549;0.04975100015825238;1.0609875129158162;1.0000070913121257;0.8718824589918951;0.9999868005429877
26.99185;1.1499905106081045;0.983127861247161;0.8548945698479992;-0.08407284195234495;-0.07310634734447191;1.1488240539860621;10.000070893610394;0.8704409545648776;0.04975100008562234;1.060987620387746;1.000007036023513;0.8718823196952575;0.99998673909718
27.00185;1.1499906530098185;0.9831278345470122;0.8548948824195264;-0.08407283900283079;-0.073106351082006;1.1488240495146302;10.000071734621995;0.8704409496967597;0.0497510000115113;1.0609877191111117;1.000006984010605;0.8718821840704213;0.9999866688092295
27.01185;1.1499907885206424;0.9831277962723838;0.8548951954861335;-0.0840728352837208;-0.07310635493694662;1.1488240321860126;10.00007257217357;0.870440940887737;0.04975099993612464;1.0609878096545051;1.0000069352808867;0.8718820524927504;0.9999865901330818
27.02185;1.1499909168918543;0.9831277466846101;0.854895508666021;-0.08407283080149447;-0.07310635891567459;1.1488240024188114;10.00007340788139;0.870440929032176;0.0497509998596957;1.0609878924945575;1.00000688982541;0.8718819253943451;0.9999865035326095
27.03185;1.1499910379126774;0.9831276860858559;0.8548958216518404;-0.08407282557146237;-0.07310636302835105;1.14882396062698;10.000074244627397;0.8704409149991952;0.04975099978248899;1.0609879680131842;1.0000068476755004;0.8718818031846834;0.9999864094907993
27.04185;1.1499911514279713;0.9831276148240685;0.8548961340932689;-0.08407281962062131;-0.07310636728363919;1.1488239071853514;10.00007508649826;0.8704408996016556;0.049750999704800826;1.0609880364313578;1.000006808867776;0.8718816861736567;0.9999863085724051
27.05185;1.1499912572786766;0.9831275332657228;0.8548964455013588;-0.08407281298611846;-0.0731063716828471;1.1488238423580632;10.000075938328644;0.8704408836216659;0.04975099962694308;1.0609880977724677;1.0000067733000728;0.8718815745642188;0.9999862014527026
27.06185;1.149991355288746;0.9831274417345087;0.854896755291176;-0.08407280571122765;-0.07310637621734552;1.1488237662329532;10.000076805232961;0.8704408677860792;0.049750999549215885;1.0609881519550834;1.0000067406863724;0.871881468528214;0.9999860889290447
27.07185;1.149991445340704;0.9831273405215464;0.8548970628597958;-0.08407279784584544;-0.0731063808764211;1.1488236787544557;10.00007769253519;0.8704408527022928;0.049750999471880435;1.0609881989364909;1.0000067106725998;0.8718813682272253;0.9999859718909286
27.08185;1.1499915274187031;0.983127229998238;0.8548973676622903;-0.08407278944904924;-0.07310638566086425;1.148823579810377;10.000078605708149;0.8704408388709046;0.049750999395149494;1.0609882387499103;1.000006682956236;0.8718812737530421;0.999985851233248
27.09185;1.1499916016059912;0.9831271107573682;0.8548976692992295;-0.08407278058610426;-0.07310639058698473;1.1488234692910892;10.000079549811373;0.8704408267146119;0.04975099931920369;1.0609882714189356;1.0000066573365403;0.871881185111527;0.99998572779757
27.10185;1.1499916681840407;0.9831269836379993;0.8548979674724064;-0.08407277132371765;-0.07310639567818175;1.148823347118012;10.000080528649422;0.8704408165644374;0.04975099924420012;1.0609882968880802;1.000006633717745;0.871881102276815;0.9999856023972435
27.11185;1.1499917277231606;0.9831268495844524;0.8548982617926125;-0.08407276172838275;-0.0731064009548386;1.1488232132867968;10.000081544236302;0.8704408087176099;0.049750999170258665;1.0609883150662416;1.0000066120262106;0.8718810252344745;0.9999854758632755
27.12185;1.1499917809203353;0.9831267095061648;0.8548985516824483;-0.08407275186282653;-0.07310640642983995;1.1488230679107994;10.000082596413163;0.8704408035007744;0.04975099909746235;1.0609883259108117;1.000006592128259;0.8718809539642502;0.9999853490436362
27.13185;1.1499918283579753;0.9831265642409169;0.8548988364652989;-0.08407274178124739;-0.07310641211004415;1.1488229112176278;10.000083682828585;0.8704408012109973;0.04975099902588132;1.0609883294310167;1.000006573871674;0.8718808884207656;0.9999852227781011
27.14185;1.1499918704655163;0.9831264145763022;0.8548991154786376;-0.0840727315282886;-0.07310641799882792;1.1488227435551797;10.000084800009674;0.870440802040983;0.04975099895558428;1.0609883256483592;1.0000065571371444;0.8718808285828811;0.9999850978640814
27.15185;1.1499919076213752;0.9831262612880813;0.8548993881123419;-0.08407272113969522;-0.07310642409435344;1.1488225654485351;10.000085944480103;0.8704408060648796;0.04975099888662234;1.0609883146181847;1.0000065418175639;0.8718807745389052;0.9999849750036705
27.16185;1.1499919402623016;0.9831261051352538;0.8548996538077573;-0.08407271064501039;-0.07310643038635037;1.1488223776243014;10.000087112818907;0.8704408132306362;0.04975099881900706;1.0609882964723854;1.0000065278083252;0.8718807264962608;0.9999848547486501
27.17185;1.1499919689667912;0.9831259468298196;0.8548999120477859;-0.08407270007614466;-0.07310643685764259;1.148822180942939;10.000088301847116;0.870440823356736;0.04975099875270259;1.0609882714084753;1.000006515065301;0.8718806846914604;0.999984737456142
27.18185;1.149991994460711;0.9831257870561685;0.8549001623122889;-0.08407268947446535;-0.07310644349041415;1.1488219762915475;10.000089509511035;0.8704408361785224;0.04975099868763817;1.0609882396498913;1.0000065036435672;0.8718806493020768;0.9999846232501776
27.19185;1.149992017560892;0.9831256264834167;0.8549004040176411;-0.08407267888661182;-0.07310645026995209;1.1488217645133896;10.000090735114142;0.8704408514145083;0.04975099862374358;1.060988201433372;1.0000064936024033;0.8718806204113927;0.9999845120297695
27.20185;1.1499920391209295;0.9831254657294258;0.8549006365720305;-0.08407266835668407;-0.07310645718175174;1.1488215463851983;10.000091978338219;0.8704408687894678;0.049750998560991085;1.0609881570204516;1.0000064849021073;0.871880598013989;0.9999844035703467
27.21185;1.1499920599428746;0.9831253053524597;0.8549008595480905;-0.08407265792565058;-0.0731064642087062;1.1488213225993815;10.000093238228487;0.8704408880385638;0.049750998499413446;1.0609881066914009;1.0000064774598776;0.8718805820299217;0.9999842976366127
27.22185;1.1499920806447197;0.9831251458808516;0.8549010727576734;-0.08407264763370702;-0.07310647133236373;1.1488210937622831;10.000094513328344;0.8704409089265746;0.049750998439095154;1.060988050727523;1.0000064712528507;0.8718805723070271;0.9999841940101784
27.23185;1.1499921016068237;0.983124987855882;0.8549012761485559;-0.08407263751882044;-0.07310647853302651;1.1488208604373196;10.00009580231633;0.8704409312575516;0.04975099838015156;1.0609879894020495;1.0000064662932657;0.8718805686423802;0.999984092483709
27.24185;1.1499921230715406;0.9831248318977086;0.8549014696806745;-0.08407262761266776;-0.0731064857882791;1.148820623162685;10.000097104015214;0.87044095485972;0.049750998322694424;1.0609879229655064;1.0000064625066;0.8718805708142696;0.9999839928813787
27.25185;1.149992145296782;0.9831246787361204;0.8549016533161098;-0.08407261793835624;-0.07310649307317056;1.1488203824400505;10.000098417208697;0.8704409795630452;0.04975099826679294;1.0609878516310705;1.0000064596549691;0.8718805786342384;0.9999838951135299
27.26185;1.1499921686502137;0.9831245291537929;0.854901827086875;-0.08407260851404794;-0.07310650036091333;1.1488201388095969;10.000099740747471;0.870441005195123;0.04975099821247102;1.060987775566901;1.0000064573762806;0.8718805920415379;0.9999837992919799
27.27185;1.1499921936220852;0.9831243838764642;0.8549019911454387;-0.08407259935868763;-0.07310650762384219;1.1488198929669238;10.000101073714639;0.8704410315890506;0.049750998159744445;1.0609876948758499;1.0000064552929644;0.8718806111392965;0.9999837058121651
27.28185;1.1499922207680193;0.9831242434715658;0.8549021457879435;-0.0840725904915319;-0.07310651483451516;1.1488196457743278;10.00010241561176;0.8704410585838281;0.04975099810863889;1.0609876095742616;1.0000064531156454;0.87188063611984;0.9999836152635155
27.29185;1.1499922506238558;0.9831241083136608;0.8549022914477017;-0.08407258192970248;-0.07310652196565155;1.148819398205336;10.00010376637291;0.8704410860424913;0.04975099805917098;1.0609875196030178;1.0000064506975939;0.8718806671839027;0.9999835282431703
27.30185;1.1499922836291674;0.9831239786179421;0.8549024286271235;-0.08407257369035369;-0.07310652899090285;1.1488191512941475;10.000105126107943;0.8704411139175207;0.04975099801133978;1.0609874248796831;1.0000064480025137;0.871880704523246;0.999983445236249
27.31185;1.1499923200668272;0.9831238544818226;0.8549025578295609;-0.08407256579204048;-0.07310653588667641;1.148818906057423;10.000106495043209;0.8704411423140415;0.049750997965142166;1.0609873253595006;1.0000064450143953;0.8718807483024058;0.9999833665933686
27.32185;1.149992360043226;0.9831237359097921;0.8549026795627159;-0.08407255825334795;-0.07310654263124726;1.1488186634373958;10.000107873629632;0.8704411714460601;0.049750997920582025;1.0609872210670481;1.0000064416246714;0.8718807985934249;0.9999832925702087
27.33185;1.149992403505184;0.9831236228431387;0.854902794366859;-0.08407255109415232;-0.07310654920159418;1.1488184243142807;10.000109262147124;0.8704412014946145;0.04975099787766346;1.060987112131435;1.0000064375150928;0.8718808553506079;0.9999832234034988
27.34185;1.1499924502650845;0.9831235151859367;0.8549029028150165;-0.08407254433730403;-0.07310655557224689;1.1488181895235396;10.00011066004478;0.8704412325298873;0.04975099783637933;1.060986998857878;1.0000064321755668;0.8718809184694644;0.9999831593321279
27.35185;1.149992500047041;0.9831234128050497;0.8549030054874944;-0.08407253800632115;-0.07310656171760067;1.1488179598622041;10.000112065638943;0.8704412645500472;0.04975099779670076;1.0609868817577917;1.000006425046092;0.8718809878433352;0.9999831005405523
27.36185;1.149992552547966;0.9831233155097465;0.8549031029287377;-0.0840725321220037;-0.07310656761548005;1.1488177361089598;10.000113476090325;0.8704412975116133;0.04975099775856524;1.0609867614361632;1.000006415566521;0.871881063361565;0.9999830471326718
27.37185;1.149992607474538;0.9831232230432445;0.8549031956045532;-0.08407252670171168;-0.07310657324985147;1.1488175190030203;10.000114887642908;0.870441331300319;0.049750997721870936;1.0609866384001176;1.0000064031425038;0.8718811448814608;0.9999829991337188
27.38185;1.1499926645439162;0.9831231351140485;0.8549032838768316;-0.08407252176143384;-0.07310657861201073;1.1488173091415776;10.000116296140511;0.8704413657127897;0.049750997686487115;1.060986512982246;1.0000063871484681;0.8718812322199521;0.999982956451099
27.39185;1.1499927234881133;0.983123051416256;0.8549033680068243;-0.08407251731822915;-0.07310658369793824;1.1488171068720514;10.00011769759274;0.8704414005045432;0.049750997652261424;1.060986385407892;1.0000063669430068;0.8718813251653189;0.9999829188377922
27.40185;1.1499927841009534;0.9831229716084959;0.8549034481949993;-0.08407251339164278;-0.07310658850333136;1.1488169122821061;10.000119088512156;0.8704414354697122;0.04975099761901869;1.0609862558475336;1.0000063418668357;0.8718814234821861;0.9999828859410644
27.41185;1.149992846255919;0.9831228953282514;0.8549035246274285;-0.08407251000372162;-0.07310659302325404;1.1488167253242683;10.0001204660633;0.8704414704653113;0.049750997586591156;1.0609861243962457;1.0000063112579916;0.8718815268935598;0.9999828574187549
27.42185;1.1499929098580488;0.9831228222635728;0.854903597492806;-0.08407250717609482;-0.07310659725354324;1.1488165459927937;10.000121827998738;0.8704415053685761;0.04975099755486763;1.0609859910666475;1.0000062745143912;0.8718816350580715;0.9999828330207505
27.43185;1.149992974833621;0.9831227521978009;0.8549036669708268;-0.08407250492444955;-0.07310660118648704;1.1488163743964244;10.00012317196048;0.8704415400551898;0.049750997523791016;1.0609858558117307;1.000006231154481;0.8718817475961584;0.9999828126080904
27.44185;1.1499930411569101;0.9831226849737801;0.8549037331722489;-0.08407250325408536;-0.07310660480984109;1.1488162107107602;10.000124494839984;0.8704415744513592;0.04975099749330929;1.060985718492236;1.0000061808118677;0.8718818641493692;0.9999827961262677
27.45185;1.1499931088478594;0.9831226204184348;0.8549037960463922;-0.08407250216143834;-0.07310660811874495;1.1488160551422504;10.000125792897052;0.8704416085838715;0.04975099746334838;1.0609855787792029;1.0000061232273163;0.8718819843912679;0.999982783534439
27.46185;1.149993177989864;0.9831225582780013;0.8549038553770996;-0.08407250163980144;-0.07310661112763067;1.1488159079246754;10.00012706202472;0.8704416425529438;0.049750997433831205;1.0609854361145854;1.0000060583020398;0.8718821079922067;0.999982774775406
27.47185;1.1499932487935323;0.9831224981940079;0.8549039108874841;-0.0840725016828255;-0.07310661386939228;1.1488157692354144;10.000128298454241;0.8704416764775034;0.0497509974047055;1.060985289837944;1.0000059861151662;0.8718822345924064;0.999982769810059
27.48185;1.1499933216493214;0.9831224397607492;0.8549039623125247;-0.0840725022861718;-0.07310661638844244;1.1488156390672328;10.000129500210996;0.8704417104711718;0.04975099737593677;1.0609851393887246;1.000005906806131;0.8718823638191553;0.9999827686326271
27.49185;1.1499933970774976;0.983122382605538;0.8549040093754332;-0.0840725034493101;-0.07310661873636787;1.148815517235052;10.000130667725145;0.8704417446173551;0.049750997347479536;1.0609849844199701;1.0000058204225049;0.8718824953331439;0.9999827712739
27.50185;1.1499934755587307;0.9831223263579393;0.854904051736323;-0.08407250517553244;-0.07310662096968032;1.1488154035092788;10.000131802618032;0.8704417789345299;0.04975099731926857;1.0609848248216023;1.0000057269149623;0.8718826288149437;0.9999827778052373
27.51185;1.1499935574205482;0.9831222705601194;0.8549040889967403;-0.08407250746927848;-0.07310662314745497;1.1488152977386836;10.000132905959376;0.8704418133963832;0.04975099729123456;1.0609846606776705;1.0000056262567056;0.8718827639191118;0.9999827883093455
27.52185;1.149993642917404;0.9831222146766698;0.854904120752873;-0.08407251033291926;-0.07310662532895287;1.1488151999247571;10.000133977789789;0.8704418480056794;0.0497509972633267;1.0609844921650495;1.000005518519228;0.8718829003203503;0.9999828028532786
27.53185;1.1499937323338245;0.983122158158478;0.8549041466169596;-0.0840725137643019;-0.07310662757058545;1.1488151101774062;10.000135017910113;0.8704418828818291;0.049750997235533494;1.0609843194769912;1.0000054038912103;0.871883037795055;0.9999828215145808
27.54185;1.1499938259049154;0.9831221004658579;0.854904166215172;-0.08407251775527262;-0.0731066299224173;1.148815028533703;10.000136026570857;0.8704419183317468;0.04975099720789431;1.060984142799282;1.0000052826963297;0.8718831762055418;0.9999828444422252
27.55185;1.149993923687432;0.9831220410861845;0.8549041792041362;-0.08407252229546261;-0.07310663242487271;1.1488149548420359;10.000137004703701;0.8704419548057148;0.04975099718048501;1.060983962324959;1.0000051553169809;0.8718833154226586;0.9999828718619308
27.56185;1.1499940255774648;0.9831219795608095;0.8549041852937537;-0.0840725273807109;-0.07310663510635575;1.148814888796895;10.00013795337272;0.8704419927326654;0.04975099715338025;1.06098377828001;1.000005022030858;0.8718834552793744;0.9999829039708661
27.57185;1.1499941314023765;0.9831219155133422;0.8549041843075564;-0.08407253301412607;-0.07310663798468792;1.1488148299733756;10.000138872111878;0.8704420323902933;0.0497509971266304;1.060983590904735;1.0000048829684263;0.8718835955465584;0.9999829408518155
27.58185;1.1499942409352133;0.9831218486650137;0.8549041762482772;-0.08407253919697505;-0.07310664107184205;1.1488147778175086;10.000139758135868;0.8704420739260709;0.04975099710027089;1.0609834004534804;1.0000047381976915;0.8718837359318499;0.9999829825371223
27.59185;1.149994353870855;0.9831217787956131;0.854904161264664;-0.08407254592271253;-0.07310664437740362;1.1488147316775277;10.000140607662383;0.8704421174946282;0.04975099707433659;1.0609832072592285;1.0000045877773003;0.8718838761323475;0.9999830290887429
27.60185;1.1499944698888496;0.9831217056770007;0.8549041395710739;-0.08407255317773232;-0.07310664790824001;1.1488146908887649;10.000141417437984;0.8704421633352143;0.049750997048864536;1.0609830117608072;1.0000044318099126;0.8718840158812685;0.9999830805697507
27.61185;1.149994588748085;0.9831216290562343;0.8549041114244957;-0.084072560940224;-0.07310665166763837;1.1488146548550675;10.000142185304943;0.8704422116796874;0.0497509970238914;1.0609828144522293;1.0000042705383452;0.8718841549191109;0.9999831370218942
27.62185;1.1499947103255141;0.9831215486921406;0.8549040771268367;-0.08407256917813709;-0.07310665565746934;1.1488146230899905;10.000142910492103;0.8704422626375111;0.049750996999448814;1.0609826158146163;1.000004104347062;0.8718842929155758;0.999983198504929
27.63185;1.1499948345992799;0.9831214643652028;0.8549040369737387;-0.08407257785261268;-0.07310665987886668;1.1488145952623292;10.000143593456945;0.8704423162058519;0.049750996975558355;1.0609824162652595;1.0000039336398858;0.8718844294622335;0.9999832651101558
27.64185;1.1499949615647762;0.9831213758640357;0.8549039911646756;-0.0840725869248201;-0.07310666432855449;1.1488145712592719;10.000144235057602;0.8704423723304003;0.049750996952230515;1.0609822161122036;1.0000037587727977;0.8718845641962295;0.9999833369268942
27.65185;1.1499950911137669;0.9831212830281588;0.8549039397655867;-0.08407259635952173;-0.07310666899723586;1.14881455117388;10.000144835737519;0.8704424309465955;0.04975099692948082;1.0609820155253278;1.0000035801113232;0.8718846968976329;0.9999834139881878
27.66185;1.1499952229516963;0.9831211857804961;0.8549038827551039;-0.08407260612297765;-0.07310667387274787;1.1488145352250998;10.000145395002733;0.8704424920381155;0.0497509969073595;1.0609818145620917;1.000003398080355;0.8718848274503476;0.9999834962371248
27.67185;1.1499953566440237;0.9831210840649924;0.8549038201073927;-0.08407261617938334;-0.07310667894149796;1.1488145236901726;10.000145911557278;0.870442555696004;0.04975099688596077;1.060981613245697;1.0000032131281915;0.8718849557821527;0.9999835835858806
27.68185;1.1499954917820323;0.9831209777832922;0.8549037518563429;-0.08407262648893359;-0.07310668418695045;1.1488145168363797;10.000146384013828;0.8704426221194388;0.049750996865412615;1.060981411672369;1.0000030257076222;0.8718850818421489;0.999983676020321
27.69185;1.1499956281202857;0.983120866816463;0.8549036781245072;-0.08407263700540699;-0.07310668959167752;1.1488145148865743;10.000146811310948;0.8704426915548049;0.04975099684588157;1.0609812100884866;1.0000028363719409;0.871885205546781;0.9999837736078285
27.70185;1.1499957656123665;0.9831207510513951;0.8549035991413503;-0.08407264767547222;-0.07310669514200288;1.1488145180494014;10.00014719288106;0.8704427641911888;0.04975099682758431;1.0609810088336513;1.0000026458643618;0.8718853266986344;0.999983876417416
27.71185;1.1499959043582406;0.9831206303187723;0.8549035152196383;-0.08407265844283594;-0.07310670082935844;1.1488145265335126;10.000147528802643;0.8704428400303729;0.04975099681076193;1.0609808081674992;1.0000024550300237;0.8718854449822986;0.9999839844478796
27.72185;1.1499960445132889;0.9831205043592706;0.8549034266754575;-0.08407266925051132;-0.07310670664984448;1.1488145405303614;10.000147819481949;0.8704429187991748;0.04975099679561612;1.0609806081607873;1.000002264660421;0.8718855600455527;0.9999840975421282
27.73185;1.1499961862623465;0.9831203729422836;0.8549033337736917;-0.08407268003613913;-0.07310671260430357;1.148814560211699;10.000148065085677;0.8704430000069459;0.049750996782271774;1.0609804087180819;1.0000020754846641;0.8718856715369089;0.9999842153032888
27.74185;1.1499963298314007;0.983120235961849;0.8549032367195262;-0.08407269072582775;-0.07310671869719138;1.1488145857507943;10.000148265586779;0.8704430831379137;0.04975099677080261;1.060980209619413;1.0000018882488453;0.8718857790918424;0.9999843371253871
27.75185;1.1499964754127594;0.9831200933623152;0.8549031356810927;-0.08407270123459493;-0.07310672493460561;1.1488146173535378;10.000148420897679;0.8704431677768226;0.049750996761274376;1.0609800105871634;1.0000017037109423;0.8718858823524924;0.9999844623244303
27.76185;1.1499966230675167;0.9831199450662474;0.854903030838231;-0.08407271147405286;-0.07310673132208825;1.148814655234388;10.000148530372234;0.8704432535625152;0.049750996753766326;1.0609798114213778;1.000001522551219;0.8718859810054346;0.9999845902351694
27.77185;1.1499967727509524;0.9831197910048287;0.8549029223959387;-0.08407272135900656;-0.07310673786332149;1.1488146995256272;10.000148592853524;0.8704433401140859;0.04975099674837416;1.0609796120719968;1.000001345292257;0.8718860747996674;0.9999847202119186
27.78185;1.149996924446791;0.983119631118462;0.8549028105758921;-0.08407273080769767;-0.07310674456211194;1.148814750245751;10.000148607393006;0.8704434270047384;0.049750996745194453;1.0609794126361993;1.0000011722853235;0.8718861635277068;0.9999848516087134
27.79185;1.1499970782867481;0.9831194653409591;0.85490269565481;-0.0840727397384094;-0.07310675142519014;1.1488148073347935;10.000148573187625;0.8704435137521208;0.04975099674429945;1.0609792133780598;1.0000010037540885;0.8718862469616341;0.999984983800543
27.80185;1.1499972345577598;0.9831192936983412;0.8549025780239188;-0.0840727480671749;-0.07310675846158592;1.1488148706021684;10.000148489333574;0.8704435998813447;0.049750996745723496;1.0609790146983715;1.0000008398093052;0.8718863247992684;0.9999851161873902
27.81185;1.1499973935829255;0.9831191164521647;0.8549024582217037;-0.08407275570747204;-0.07310676567832237;1.1488149396312775;10.000148355324717;0.8704436850239834;0.04975099674947394;1.0609788170488428;1.0000006803938886;0.8718863967085758;0.9999852481549699
27.82185;1.1499975555593842;0.9831189341233522;0.8549023369119927;-0.0840727625709897;-0.07310677307744975;1.1488150138233801;10.000148171289512;0.8704437689373471;0.049750996755562646;1.0609786209191943;1.0000005253192301;0.8718864624489622;0.9999853790690787
27.83185;1.1499977205113256;0.9831187473767552;0.8549022147866812;-0.08407276857164439;-0.0731067806596817;1.1488150925236709;10.000147937684421;0.8704438515038746;0.04975099676402073;1.0609784268566644;1.0000003744958263;0.8718865219328239;0.9999855083117916
27.84185;1.1499978883892767;0.9831185568851745;0.854902092449024;-0.08407277363048189;-0.07310678843038756;1.1488151751027844;10.000147655025765;0.8704439327503045;0.04975099677488203;1.0609782354224577;1.000000228100093;0.8718865751923899;0.9999856352952652
27.85185;1.1499980591607668;0.983118363236141;0.8549019703415696;-0.084072777679055;-0.0731067964016861;1.1488152610343143;10.000147323855725;0.870444012787903;0.04975099678818125;1.0609780471644956;1.0000000864429712;0.8718866223427917;0.9999857594889221
27.86185;1.1499982328175529;0.983118166858248;0.8549018486964363;-0.08407278066572552;-0.07310680459144407;1.1488153499527451;10.000146944812734;0.8704440917258327;0.04975099680396406;1.060977862622228;0.9999999497407186;0.8718866635231673;0.9999858804997821
27.87185;1.1499984093422009;0.9831179680307408;0.8549017275104688;-0.08407278256191116;-0.07310681301848768;1.1488154416394432;10.00014651827828;0.8704441697165511;0.04975099682225433;1.060977682240804;0.9999998180748079;0.8718866987687365;0.9999859980832398
27.88185;1.149998588677772;0.9831177670072335;0.8549016066037;-0.08407278336098524;-0.0731068216937939;1.1488155360331689;10.00014604426702;0.8704442470637783;0.049750996843008016;1.0609775062195679;0.9999996915007429;0.871886727958216;0.999986112031994
27.89185;1.149998770723056;0.9831175641320603;0.854901485759754;-0.08407278307266129;-0.07310683061510385;1.1488156332971051;10.000145523242768;0.8704443242352884;0.04975099686612155;1.060977334465904;0.9999995700887149;0.8718867509070733;0.9999862221246844
27.90185;1.1499989553248746;0.9831173598615837;0.8549013648681041;-0.08407278171726912;-0.07310683976990916;1.1488157338203782;10.000144956327267;0.8704444018324827;0.04975099689147406;1.0609771667032117;0.9999994538593987;0.8718867674824692;0.9999863281858697
27.91185;1.1499991422598466;0.9831171547437257;0.8549012439783595;-0.08407277932115377;-0.07310684914158236;1.1488158381172662;10.000144344612428;0.8704444805505975;0.04975099691895799;1.0609770025740377;0.9999993427831092;0.8718867776919417;0.9999864301161276
27.92185;1.1499993312466612;0.9831169494119962;0.854901123272303;-0.08407277591625394;-0.07310685871030816;1.1488159466803276;10.000143689332228;0.8704445610547528;0.0497509969485063;1.0609768416846503;0.9999992368620857;0.8718867816874623;0.999986527897798
27.93185;1.1499995219902917;0.9831167445178538;0.8549010030285359;-0.08407277154028366;-0.0731068684484035;1.1488160598402373;10.000142992293203;0.8704446438696065;0.04975099698011022;1.0609766836937806;0.9999991361189987;0.8718867796419902;0.999986621631142
27.94185;1.149999714200977;0.9831165405788813;0.8549008835623739;-0.08407276623115903;-0.07310687831708537;1.1488161777290298;10.00014225511916;0.8704447294025435;0.04975099701379539;1.0609765283652652;0.999999040512793;0.8718867716896695;0.9999867115495363
27.95185;1.149999907572066;0.9831163378746096;0.8549007651185397;-0.08407276001910079;-0.07310688826827169;1.1488163003891523;10.000141478525888;0.8704448180137403;0.04975099704958682;1.0609763754949348;0.9999989499343157;0.8718867580149169;0.9999867979937727
27.96185;1.150000101770441;0.9831161364768833;0.854900647818432;-0.08407275292340516;-0.07310689824756704;1.1488164278954924;10.000140662472635;0.8704449100555105;0.04975099708751431;1.060976224854884;0.9999988642367615;0.8718867389086592;0.9999868814117726
27.97185;1.1500002964323688;0.983115936370968;0.8549005316920968;-0.08407274495690727;-0.07310690819585358;1.1488165603500444;10.000139806095056;0.8704450058821858;0.0497509971276328;1.0609760762646478;0.9999987832576352;0.8718867147138059;0.9999869623867133
27.98185;1.150000491114262;0.9831157375461118;0.8549004166827552;-0.08407273613312154;-0.07310691805553371;1.148816697797137;10.000138907623207;0.870445105809922;0.04975099717000326;1.0609759296796917;0.9999987068541542;0.871886685756726;0.9999870415573836
27.99185;1.1500006852157503;0.983115539976406;0.8549003026002979;-0.0840727264677329;-0.0731069277805429;1.1488168401680137;10.000137965322937;0.8704452100524978;0.04975099721464889;1.0609757851558528;0.9999986348818243;0.871886652320976;0.9999871194474343
28.00185;1.1500008779546562;0.9831153435637519;0.8549001891294582;-0.08407271597365801;-0.07310693733832682;1.1488169872808878;10.00013697834709;0.8704453186955202;0.049750997261544125;1.0609756427279033;0.9999985671265689;0.8718866146312342;0.9999871964123833
28.01185;1.150001068451663;0.98311514815978;0.8549000759455163;-0.08407270465601091;-0.07310694670435577;1.148817138927401;10.000135946696586;0.8704454317493304;0.04975099731064424;1.0609755023095284;0.9999985032823824;0.8718865728332418;0.9999872727282924
28.02185;1.1500012558771024;0.9831149536353988;0.8548999628604352;-0.08407269251423974;-0.07310695585751935;1.1488172949939284;10.000134871339514;0.8704455492380723;0.04975099736191045;1.0609753636347714;0.9999984430111987;0.8718865269998931;0.9999873486983658
28.03185;1.1500014395872034;0.9831147599087784;0.8548998498776577;-0.08407267955016176;-0.07310696477876158;1.1488174554734225;10.000133754126663;0.8704456711952063;0.04975099741530049;1.0609752262572305;0.9999983860542174;0.8718864771666596;0.9999874247076607
28.04185;1.1500016192218854;0.9831145669480447;0.8548997371348963;-0.08407266577391456;-0.07310697345307612;1.1488176204007066;10.000132597103129;0.8704457975860944;0.04975099747074576;1.0609750896449666;0.9999983323043309;0.8718864233891388;0.9999875011924969
28.05185;1.1500017946944991;0.9831143747504643;0.8548996248207781;-0.08407265120444984;-0.07310698186774946;1.1488177898019492;10.00013140210184;0.8704459282839735;0.049750997528147566;1.060974953311414;0.9999982818079405;0.871886365803693;0.9999875785767269
28.06185;1.1500019660261678;0.9831141832677116;0.854899513117794;-0.08407263586488554;-0.07310699000304711;1.148817963621316;10.000130170346699;0.8704460630609154;0.0497509975873836;1.060974816854847;0.9999982346820494;0.8718863046309526;0.9999876572478887
28.07185;1.1500021331602344;0.9831139923622989;0.8548994021774369;-0.08407261977605508;-0.0731069978292661;1.1488181416636625;10.000128901956453;0.8704462015570428;0.04975099764830563;1.0609746798953232;0.9999981909489203;0.8718862401224045;0.9999877375677578
28.08185;1.1500022959425116;0.9831138018568628;0.8548992921497047;-0.08407260295587737;-0.07310700531535165;1.1488183236326386;10.000127596047923;0.870446343309773;0.049750997710737925;1.0609745420358945;0.9999981504541527;0.8718861724860636;0.9999878198951788
28.09185;1.1500024542229823;0.9831136116088606;0.8548991832306553;-0.08407258542630196;-0.07310701243388538;1.148818509211402;10.000126251397381;0.8704464878235006;0.04975099777448675;1.0609744028869486;0.9999981129474856;0.8718861017990157;0.9999879046015059
28.10185;1.1500026078799837;0.9831134215660099;0.8548990756190672;-0.08407256721822833;-0.07310701915717266;1.1488186981226638;10.00012486749629;0.870446634601096;0.04975099783934976;1.0609742620729394;0.9999980781752685;0.8718860279639403;0.999987992072304
28.11185;1.1500027567304714;0.9831132317839173;0.8548989693785496;-0.0840725483683792;-0.07310702545344207;1.148818890146015;10.000123445362407;0.870446783161373;0.049750997905125605;1.060974119233307;0.9999980459173015;0.8718859507626902;0.9999880826718252
28.12185;1.1500029004690935;0.9831130423787338;0.8548988643313209;-0.08407252891410631;-0.07310703128628505;1.148819085089933;10.00012198722998;0.8704469330551204;0.04975099797162356;1.0609739740558295;0.9999980160128557;0.8718858699392512;0.9999881766566289
28.13185;1.150003038706728;0.9831128534428545;0.8548987600832169;-0.08407250889169547;-0.0731070366152539;1.1488192827647143;10.000120495670947;0.8704470838428288;0.049750998038647506;1.0609738263044979;0.9999979883583674;0.8718857852169001;0.9999882741290953
28.14185;1.1500031710444119;0.9831126650057265;0.8548986561820368;-0.08407248833839566;-0.07310704139903436;1.1488194829620162;10.000118972944144;0.8704472350608969;0.049750998105967545;1.06097367583841;0.9999979628581854;0.8718856962914752;0.999988375068232
28.15185;1.150003297094458;0.9831124770794509;0.8548985522969808;-0.08407246729720072;-0.07310704560028013;1.1488196853781918;10.00011742064281;0.8704473862296832;0.049750998173333706;1.0609735226336827;0.9999979393516802;0.8718856028767354;0.9999884793648326
28.16185;1.150003416426807;0.9831122897211664;0.8548984482853597;-0.08407244582201148;-0.07310704918574913;1.148819889475989;10.000115839558154;0.8704475369307187;0.04975099824052736;1.060973366800874;0.9999979175962246;0.8718855047824108;0.9999885868245662
28.17185;1.1500035285886445;0.9831121030571344;0.8548983441424731;-0.08407242397895591;-0.07310705212284367;1.1488200944055338;10.0001142298787;0.8704476869149335;0.04975099830738072;1.0609732085730108;0.9999978973719986;0.8718854019497793;0.9999886971570314
28.18185;1.1500036332916443;0.9831119172780304;0.8548982399408415;-0.08407240184234342;-0.07310705437932778;1.1488202990973846;10.000112592141903;0.87044783610691;0.049750998373744706;1.0609730482046316;0.9999978786106241;0.8718852943988669;0.9999888100012095
28.19185;1.1500037305324176;0.9831117326051176;0.8548981358490528;-0.08407237948745708;-0.07310705592383475;1.1488205024525147;10.000110928018412;0.8704479844678021;0.04975099843946363;1.0609728858602583;0.9999978614176479;0.8718851821786704;0.999988924983684
28.20185;1.1500038204695486;0.9831115492743425;0.8548980321933309;-0.08407235698366272;-0.0731070567244549;1.148820703471089;10.000109239782596;0.8704481318879269;0.04975099850438672;1.0609727216706724;0.9999978459906064;0.8718850653850374;0.9999890417704449
28.21185;1.1500039032531106;0.9831113675786032;0.8548979294362247;-0.08407233439312593;-0.07310705675112865;1.1488209012863895;10.0001075296266;0.8704482782149197;0.049750998568377496;1.0609725558686343;0.9999978325524311;0.8718849441549839;0.9999891601340342
28.22185;1.1500039790216774;0.983111187879447;0.8548978280646785;-0.08407231177282276;-0.07310705598086831;1.1488210951405566;10.000105799627786;0.8704484233158536;0.04975099863130181;1.0609723887964504;0.999997821375397;0.8718848186286713;0.9999892799835722
