time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.23185;1.1500040480136067;0.9831110105482038;0.8548977285133045;-0.08407228917167511;-0.07310705439750965;1.1488212843478018;10.00010405165254;0.8704485670925426;0.049750998693028806;1.0609722208526007;0.9999978127712967;0.87188468896041;0.9999894012708016
28.24185;1.1500041106306433;0.983110835931099;0.8548976311233749;-0.08407226662625872;-0.07310705198782427;1.1488214682923292;10.000102287192963;0.8704487094570119;0.04975099875345523;1.0609720525024278;0.9999978069694327;0.8718845553514261;0.9999895238943839
28.25185;1.1500041674066797;0.9831106643661619;0.8548975360667083;-0.08407224416331718;-0.0731070487410083;1.1488216464310472;10.000100507296139;0.8704488502842149;0.0497509988125205;1.060971884304688;0.99999780401346;0.8718844180352288;0.9999896477456509
28.26185;1.1500042189383386;0.9831104961883413;0.8548974433608921;-0.08407222180676545;-0.07310704464929277;1.148821818285869;10.000098712528379;0.8704489894160873;0.0497509988701955;1.0609717169385025;0.9999978037679531;0.8718842772458016;0.9999897727887768
28.27185;1.1500042658308318;0.9831103316913972;0.8548973530196206;-0.08407219958218805;-0.07310703970576662;1.148821983452761;10.000096903506222;0.8704491267266815;0.04975099892645425;1.0609715512237032;0.9999978059921828;0.8718841332203853;0.9999898990518379
28.28185;1.1500043086809093;0.9831101710733686;0.854897265125862;-0.08407217751669356;-0.07310703390269886;1.1488221415809623;10.000095081827984;0.8704492621352234;0.04975099898125861;1.0609713880286729;0.9999978104076821;0.8718839862057192;0.999990026602456
28.29185;1.150004348076836;0.9831100144212368;0.8548971797718428;-0.08407215563866001;-0.07310702723442747;1.148822292291051;10.000093250463818;0.8704493955479902;0.049750999034585935;1.0609712281353079;0.9999978167105508;0.8718838364712626;0.9999901555837811
28.30185;1.1500043845834806;0.9831098617434191;0.8548970969951877;-0.08407213398145913;-0.0731070197019804;1.1488224351100305;10.000091413435744;0.8704495267842903;0.04975099908646279;1.0609710722618255;0.9999978245557765;0.8718836843600332;0.9999902862289505
28.31185;1.1500044187175387;0.983109712995684;0.854897016770568;-0.08407211258538132;-0.07310701131362377;1.1488225695077943;10.000089575050238;0.8704496554917669;0.049750999136945126;1.0609709211986955;0.9999978335731096;0.8718835302976651;0.9999904188065201
28.32185;1.1500044509380032;0.9831095680859;0.8548969390423654;-0.08407209149498672;-0.07310700208462577;1.1488226949973515;10.000087739048206;0.8704497810704507;0.04975099918607061;1.0609707758650648;0.999997843391233;0.8718833747291125;0.9999905535990373
28.33185;1.1500044816877673;0.9831094268772835;0.8548968637343083;-0.08407207075775856;-0.0731069920408217;1.1488228111780552;10.00008590854913;0.8704499026692446;0.04975099923384012;1.0609706372656975;0.9999978536138544;0.8718832180751845;0.9999906909235106
28.34185;1.1500045114512711;0.9831092891966576;0.8548967907187631;-0.08407205042431469;-0.0731069812182162;1.1488229177109197;10.00008408690545;0.8704500193164698;0.049750999280230836;1.060970506452578;0.9999978638004338;0.8718830607416368;0.9999908311059453
28.35185;1.150004540714482;0.9831091548810017;0.854896719821395;-0.08407203054934168;-0.07310696965445573;1.1488230143397506;10.000082278186888;0.8704501301224454;0.04975099932521845;1.060970384482133;0.9999978735305188;0.8718829031480508;0.9999909744400375
28.36185;1.1500045698336285;0.9831090238304999;0.8548966508737005;-0.08407201119239721;-0.07310695738017413;1.1488231009483714;10.0000804870612;0.8704502344044874;0.04975099936879518;1.0609702723237058;0.9999978824781919;0.8718827457322418;0.9999911211764306
28.37185;1.1500045989341172;0.9831088959936883;0.854896583746763;-0.08407199241350663;-0.07310694441620767;1.1488231775292288;10.000078719160435;0.8704503317065898;0.04975099941098213;1.0609701707612298;0.9999978903968247;0.871882588902385;0.9999912715030649
28.38185;1.1500046279363236;0.9831087713385996;0.8548965183530913;-0.08407197426604761;-0.073106930777183;1.1488232441076964;10.000076981702941;0.8704504217624929;0.049750999451835115;1.060970080314109;0.9999978970582872;0.8718824330146637;0.9999914254952482
28.39185;1.1500046566971274;0.9831086498435321;0.8548964546553707;-0.0840719567955554;-0.07310691647633304;1.1488233007461128;10.00007528321865;0.8704505044412117;0.04975099949143387;1.0609700011951488;0.9999979022277787;0.8718822784429918;0.99999158310181
28.40185;1.1500046851305172;0.9831085314801576;0.8548963926650148;-0.08407194004684118;-0.07310690152630125;1.1488233475982383;10.000073632295194;0.870450579726862;0.04975099952985559;1.0609699333308757;0.9999979057044601;0.8718821256551661;0.9999917442091024
28.41185;1.1500047132427194;0.9831084162338559;0.8548963323973688;-0.08407192407157564;-0.07310688593811028;1.148823384949644;10.000072036324752;0.8704506476990225;0.049750999567160704;1.0609698764687683;0.9999979074140879;0.8718819751867509;0.9999919086853388
28.42185;1.1500047411404823;0.9831083041533766;0.8548962738240453;-0.08407190892401177;-0.07310686971986444;1.1488234132317396;10.000070501092106;0.8704507084517833;0.04975099960341022;1.0609698303322606;0.999997907468301;0.8718818275335519;0.9999920763495347
28.43185;1.150004769054477;0.9831081953838123;0.854896216860966;-0.08407189464677928;-0.07310685287602577;1.1488234329744071;10.000069031374258;0.8704507620128286;0.04975099963869423;1.0609697946736323;0.9999979061340463;0.8718816831096871;0.9999922469573937
28.44185;1.1500047973405148;0.9831080901339638;0.8548961613869186;-0.08407188126343494;-0.07310683540906049;1.1488234446913574;10.000067632066404;0.8704508082697099;0.04975099967313852;1.0609697692330384;0.9999979037784813;0.8718815423482644;0.9999924202521122
28.45185;1.1500048264111287;0.9831079885406458;0.8548961072319977;-0.08407186878265853;-0.0731068173236306;1.1488234487838234;10.000066308753297;0.8704508468431176;0.04975099970687503;1.0609697537610587;0.9999979008231611;0.8718814058157373;0.9999925960352235
28.46185;1.1500048566806331;0.9831078905806679;0.8548960541126106;-0.08407185720381424;-0.0731067986326887;1.148823445555172;10.0000650673999;0.8704508770293636;0.049750999739999545;1.0609697480744171;0.9999978976949778;0.8718812741780851;0.9999927742243433
28.47185;1.150004888576872;0.9831077961307595;0.8548960016338724;-0.08407184651887546;-0.07310677936045598;1.1488234352982778;10.000063913793076;0.8704508979290333;0.04975099977256217;1.060969752020897;0.9999978948173011;0.8718811480440211;0.9999929548533473
28.48185;1.1500049225491749;0.9831077050313868;0.8548959493602581;-0.08407183671461757;-0.07310675954099835;1.1488234183398787;10.000062852739045;0.8704509086371996;0.04975099980458612;1.0609697654097883;0.9999978925949609;0.8718810278383309;0.9999931379888749
28.49185;1.1500049590816683;0.9831076171082881;0.8548958968147976;-0.08407182777574018;-0.07310673921865568;1.148823395042205;10.000061887130773;0.8704509083384225;0.049750999836078974;1.0609697879978812;0.999997891303017;0.8718809137429065;0.9999933236644657
28.50185;1.1500049987394045;0.9831075322473743;0.8548958434373976;-0.08407181968584244;-0.07310671845105357;1.1488233657721563;10.000061017914234;0.8704508963443817;0.049750999867041464;1.0609698194776238;0.9999978909845637;0.87188080568887;0.9999935119007166
28.51185;1.1500050421566868;0.983107450492688;0.8548957885902261;-0.08407181242890484;-0.07310669730868566;1.148823330823575;10.000060244940013;0.8704508721797708;0.04975099989748065;1.060969859471003;0.9999978915006498;0.8718807034530643;0.9999937026961249
28.52185;1.1500050899471856;0.983107372069316;0.8548957316161843;-0.08407180599291035;-0.07310667586873573;1.1488232904136741;10.000059567409867;0.8704508356502237;0.0497509999274121;1.0609699076000145;0.9999978926698804;0.8718806067864446;0.9999938959703957
28.53185;1.1500051426691271;0.9831072973383611;0.854895671916476;-0.08407180037011498;-0.07310665420764317;1.1488232447742426;10.000058983724818;0.8704507867919631;0.04975099995685892;1.060969963584897;0.9999978943580675;0.8718805154464069;0.9999940915987053
28.54185;1.1500052008542385;0.9831072267195695;0.8548956089439509;-0.08407179555329024;-0.07310663239696472;1.1488231942031162;10.00005849155899;0.8704507257809162;0.049750999985858274;1.0609700272684965;0.9999978965170518;0.8718804291768906;0.999994289515294
28.55185;1.1500052649964518;0.9831071605698388;0.854895542122887;-0.08407179153199458;-0.07310661050374932;1.148823139060362;10.00005808802915;0.8704506528867615;0.04975100001446467;1.0609700985576656;0.9999978992437445;0.8718803477233752;0.9999944897826367
28.56185;1.1500053355337245;0.983107099085055;0.8548954708488914;-0.08407178828789891;-0.07310658859324225;1.148823079755682;10.000057769459472;0.8704505684387812;0.049751000042748975;1.0609701773605598;0.9999979028008343;0.87188027085605;0.9999946925897603
28.57185;1.1500054128921795;0.9831070423222579;0.854895394576197;-0.08407178579093227;-0.0731065667292051;1.1488230166982223;10.000057531227837;0.8704504728027258;0.049751000070796046;1.0609702635715212;0.9999979075497769;0.8718801983520477;0.9999948981670109
28.58185;1.1500054975491099;0.9831069902777186;0.8548953128630675;-0.08407178400372543;-0.07310654497294788;1.1488229501835918;10.00005736822532;0.8704503664127549;0.04975100009870237;1.060970357082201;0.9999979139324618;0.8718801299805902;0.9999951067004536
28.59185;1.1500055899969943;0.9831069429272822;0.8548952253314834;-0.08407178289171043;-0.07310652338412195;1.148822880346761;10.000057275489663;0.870450249806089;0.04975100012658026;1.0609704577738932;0.9999979225206514;0.871880065506383;0.9999953183245659
28.60185;1.1500056905869038;0.9831069002501677;0.8548951316283164;-0.08407178242915851;-0.07310650201953665;1.1488228072664057;10.000057248342006;0.8704501235837662;0.04975100015455433;1.0609705654950323;0.9999979339617556;0.8718800046919061;0.9999955331395464
28.61185;1.1500057994333255;0.9831068622645499;0.8548950314503492;-0.08407178259919904;-0.0731064809307743;1.1488227310655674;10.000057282150353;0.8704499883453819;0.0497510001827528;1.0609706800459084;0.9999979488553868;0.8718799473616936;0.9999957512188338
28.62185;1.1500059164924554;0.9831068290439998;0.8548949245753185;-0.08407178338869783;-0.07310646016622609;1.1488226519487517;10.000057372335855;0.870449844672108;0.04975100021131851;1.0609708011962222;0.9999979677342192;0.8718798934814499;0.9999959726332823
28.63185;1.150006041680671;0.9831068006602363;0.8548948108614284;-0.08407178477930642;-0.07310643977534863;1.1488225702308292;10.000057514757113;0.8704496931440168;0.04975100024041389;1.060970928784575;0.9999979911094241;0.8718798431042383;0.9999961974645916
28.64185;1.1500061749233086;0.9831067770755507;0.8548946902483474;-0.08407178674257366;-0.07310641981070805;1.1488224863202636;10.000057706194522;0.8704495343684838;0.049751000270192185;1.0609710628281077;0.999998019440772;0.8718797962197629;0.9999964257747949
28.65185;1.1500063161636853;0.9831067580744216;0.8548945627518961;-0.08407178924470277;-0.07310640032648753;1.1488224006864327;10.000057944621265;0.8704493690177563;0.049751000300761704;1.060971203519267;0.9999980530502472;0.8718797526510412;0.9999966575297967
28.66185;1.1500064653631386;0.9831067432790448;0.8548944284367251;-0.08407179225456968;-0.07310638137299019;1.1488223138575557;10.00005822916202;0.8704491978181311;0.04975100033217424;1.0609713511586087;0.9999980921356492;0.8718797120706454;0.9999968925011213
28.67185;1.1500066224658712;0.9831067322542038;0.8548942874181901;-0.08407179574489791;-0.07310636299054196;1.1488222263996886;10.000058559824616;0.8704490214664713;0.0497510003644472;1.0609715061385736;0.9999981369143781;0.8718796741170618;0.9999971302635167
28.68185;1.150006787285854;0.9831067246293566;0.8548941399134926;-0.08407179968479853;-0.07310634520693256;1.1488221388683322;10.000058936684663;0.870448840577435;0.04975100039759075;1.060971668964647;0.9999981877244436;0.871879638514781;0.9999973703562289
28.69185;1.150006959385523;0.9831067200907323;0.8548939862590356;-0.0840718040324437;-0.07310632803887875;1.1488220517845003;10.000059358752077;0.870448655700409;0.049751000431608135;1.0609718402533364;0.9999982450134174;0.8718796051396625;0.9999976124697164
28.70185;1.1500071380331567;0.9831067182350042;0.8548938268689593;-0.08407180873733748;-0.0731063114955256;1.1488219656526486;10.000059823685477;0.8704484673411865;0.049751000466488414;1.06097202071045;0.9999983093134354;0.8718795740145935;0.9999978564757771
28.71185;1.1500073221911429;0.9831067184776511;0.8548936622238346;-0.08407181375132348;-0.07310629557987401;1.1488218809538269;10.000060328206352;0.8704482759815864;0.0497510005022176;1.0609722110724629;0.9999983812370006;0.8718795452171026;0.9999981022974334
28.72185;1.1500075105567213;0.9831067201407971;0.8548934928639903;-0.08407181903748362;-0.07310628028738941;1.148821798057225;10.000060867954415;0.870448082086084;0.04975100053879946;1.0609724120092037;0.9999984614431561;0.871879518782373;0.9999983497942662
28.73185;1.1500077017076589;0.9831067226153982;0.8548933193307364;-0.08407182456952855;-0.07310626560647396;1.1488217171793254;10.000061437084433;0.8704478860563746;0.04975100057626148;1.060972624073389;0.9999985505501005;0.8718794946716152;0.9999985987676838
28.74185;1.1500078942631295;0.983106725450338;0.8548931421728043;-0.08407183032620252;-0.07310625152288391;1.1488216385173975;10.000062028725427;0.8704476881824045;0.049751000614642736;1.0609728477212035;0.9999986490212897;0.8718794727357699;0.9999988490378491
28.75185;1.1500080870030813;0.9831067283834882;0.8548929620182473;-0.08407183628569743;-0.0731062380258149;1.148821562370611;10.000062636135308;0.8704474886679249;0.0497510006539862;1.0609730833365503;0.9999987570899199;0.8718794526676132;0.9999991005495358
28.76185;1.1500082789261858;0.9831067313945053;0.8548927795341305;-0.08407184242104583;-0.07310622511382504;1.1488214890474575;10.000063253702306;0.8704472877288635;0.04975100069434251;1.0609733312399439;0.9999988747503463;0.8718794340266817;0.9999993534463357
28.77185;1.150008469201069;0.9831067347166268;0.8548925953124156;-0.0840718486988374;-0.07310621279711925;1.1488214187375774;10.000063877174718;0.8704470856759832;0.049751000735780385;1.0609735916833056;0.9999990017751733;0.8718794163131878;0.9999996080286042
28.78185;1.1500086570527273;0.9831067387107849;0.8548924098471328;-0.08407185508169183;-0.07310620109195662;1.1488213515827839;10.000064502860335;0.8704468828965392;0.04975100077840148;1.0609738647962903;0.9999991377876477;0.8718793990296072;0.9999998646051835
28.79185;1.1500088416606349;0.9831067436851695;0.8548922235444639;-0.08407186153150026;-0.07310619001163778;1.1488212878020925;10.000065126538622;0.8704466797727981;0.049751000822332886;1.0609741505032286;0.9999992823964892;0.8718793817473701;1.000000123322497
28.80185;1.1500090221193422;0.9831067498374982;0.854892036688053;-0.08407186801039687;-0.0731061795627907;1.1488212276187022;10.000065743091689;0.8704464766256703;0.049751000867676864;1.060974448463639;0.9999994352514867;0.8718793641411616;1.0000003840901435
28.81185;1.1500091975110738;0.9831067573464527;0.854891849460129;-0.08407187448218228;-0.07310616974839436;1.148821171047538;10.000066346380462;0.8704462737122499;0.04975100091446355;1.060974758063731;0.9999995959642524;0.8718793459490408;1.0000006466772662
28.82185;1.1500093670302394;0.9831067664598312;0.8548916620174413;-0.08407188091806021;-0.07310616057328617;1.1488211177687955;10.000066929137436;0.8704460712625068;0.049751000962649825;1.0609750785081713;0.999999764012889;0.8718793269375864;1.00000091083736
28.83185;1.150009529992116;0.9831067774966274;0.8548914745233477;-0.08407188729924973;-0.07310615204623848;1.1488210671953816;10.00006748371934;0.8704458695420774;0.049751001012140916;1.0609754089949697;0.9999999387358983;0.8718793069122556;1.0000011763001837
28.84185;1.1500096857331006;0.9831067908208566;0.8548912871674195;-0.08407189361140124;-0.07310614417609516;1.148821018667046;10.000068002941225;0.8704456689359515;0.04975100106281656;1.0609757488488032;1.0000001193870898;0.8718792857324791;1.0000014427115071
28.85185;1.1500098335686408;0.9831068068185249;0.8548911001979606;-0.08407189983936691;-0.07310613696869363;1.148820971610897;10.000068480048203;0.8704454699741047;0.049751001114562626;1.0609760975471232;1.0000003051722584;0.8718792633397118;1.0000017096206593
28.86185;1.1500099728100626;0.9831068258570534;0.8548909139321443;-0.08407190596612774;-0.073106130430712;1.1488209255896142;10.000068908402952;0.8704452732479505;0.04975100116728783;1.060976454658214;1.0000004952546713;0.8718792398056389;1.0000019764827572
28.87185;1.1500101027728113;0.983106848232419;0.854890728739755;-0.08407191197268778;-0.07310612457445671;1.1488208802782194;10.00006928118112;0.8704450793382613;0.049751001220921784;1.0609768197368017;1.0000006887617476;0.8718792153368001;1.0000022426565018
28.88185;1.1500102228010387;0.9831068741554776;0.8548905449833226;-0.08407191784074515;-0.07310611941647753;1.1488208353988452;10.000069591586652;0.8704448888049535;0.049751001275424374;1.0609771922759446;1.000000884806875;0.8718791902053238;1.000002507428547
28.89185;1.150010332292102;0.9831069038303331;0.8548903629759439;-0.08407192355773817;-0.07310611497191029;1.1488207906840309;10.000069833875953;0.8704447021523987;0.04975100133080854;1.0609775717849448;1.0000010824973635;0.8718791646455123;1.000002770052902
28.90185;1.1500104307173065;0.9831069375706287;0.8548901830286584;-0.08407192911589031;-0.07310611124790226;1.1488207459727298;10.000070003917733;0.8704445198146488;0.04975100138712671;1.0609779578780163;1.000001280930692;0.8718791387724407;1.0000030297611722
28.91185;1.1500105176763815;0.9831069758308358;0.8548900054798856;-0.0840719345033414;-0.07310610824014727;1.1488207013391076;10.000070098715922;0.8704443422163962;0.04975100144440878;1.060978350242007;1.0000014792223721;0.8718791126008367;1.0000032857578245
28.92185;1.1500105929330366;0.9831070191367927;0.8548898306579269;-0.08407193969868651;-0.07310610593506107;1.1488206570771151;10.00007011591016;0.8704441698310761;0.04975100150261996;1.0609787485449735;1.0000016765307866;0.8718790861426349;1.00000353726403
28.93185;1.1500106563584789;0.9831070679771516;0.8548896588641101;-0.08407194467611166;-0.07310610431291745;1.1488206135754047;10.000070053965853;0.8704440031946918;0.049751001561676236;1.0609791523819194;1.000001872040026;0.8718790594353946;1.0000037836165168
28.94185;1.1500107078109323;0.9831071227266979;0.8548894903652182;-0.08407194941286329;-0.07310610335102559;1.1488205712071546;10.000069912688627;0.8704438428669585;0.049751001621480925;1.060979561285649;1.000002064969332;0.8718790324850466;1.0000040243430677
28.95185;1.1500107470728989;0.9831071836279052;0.8548893253607932;-0.08407195388866853;-0.07310610302817425;1.1488205302744599;10.000069693431515;0.8704436893625043;0.049751001681945996;1.0609799747442326;1.000002254645477;0.8718790052426788;1.0000042591618437
28.96185;1.1500107739123748;0.9831072507549027;0.8548891639593348;-0.08407195808034934;-0.07310610332563584;1.1488204910263262;10.000069399068177;0.8704435431516996;0.049751001742996015;1.0609803921616145;1.0000024405583754;0.8718789776330023;1.0000044879188388
28.97185;1.1500107881789012;0.9831073239921446;0.8548890061837598;-0.08407196196163548;-0.07310610422491799;1.148820453722416;10.000069034096972;0.8704434047158404;0.049751001804576325;1.0609808128386489;1.000002622312876;0.871878949544958;1.000004710488925
28.98185;1.1500107898530654;0.983107403137917;0.8548888520261982;-0.08407196550866787;-0.07310610570712647;1.1488204186209592;10.000068604518642;0.870443274536851;0.049751001866670155;1.0609812360147268;1.0000027995046414;0.8718789207597928;1.0000049266907096
28.99185;1.1500107790717968;0.9831074880202987;0.8548887015401668;-0.08407196870555034;-0.07310610775347837;1.1488203858806396;10.000068116947878;0.8704431530439832;0.04975100192928815;1.0609816609148954;1.000002971668198;0.8718788908978463;1.0000051362708766
29.00185;1.1500107561302704;0.9831075784891139;0.8548885549106622;-0.08407197154736332;-0.07310611034433954;1.1488203555016665;10.00006757751469;0.8704430406274105;0.049751001992431376;1.0609820868064876;1.0000031383479695;0.8718788594647731;1.0000053389383052
29.01185;1.150010721434755;0.983107674386684;0.8548884124631938;-0.08407197403923376;-0.07310611345732967;1.1488203273521949;10.00006699102397;0.8704429377152658;0.04975100205607598;1.0609825130629114;1.0000032991773227;0.8718788259953245;1.0000055344062384
29.02185;1.1500106754547377;0.9831077756063095;0.8548882745865896;-0.08407197619176715;-0.07310611706531094;1.148820301243986;10.000066360389024;0.8704428448248471;0.04975100212017436;1.0609829391813448;1.000003453896531;0.8718787901664532;1.0000057224345271
29.03185;1.1500106187070132;0.9831078821586768;0.8548881416087513;-0.08407197801667737;-0.07310612113480024;1.1488202769862952;10.000065687055358;0.8704427625565317;0.049751002184645635;1.0609833647563767;1.0000036023078995;0.8718787517749699;1.00000590283403
29.04185;1.1500105517314554;0.9831079941370789;0.8548880137353221;-0.08407197952641428;-0.07310612562554175;1.1488202543265684;10.00006497195495;0.8704426915487983;0.04975100224936175;1.060983789467101;1.000003744187145;0.8718787106739435;1.0000060754148759
29.05185;1.1500104750808156;0.9831081116375047;0.8548878910754334;-0.0840719807357959;-0.07310613049016793;1.1488202328477723;10.00006421609447;0.8704426324065178;0.04975100231413553;1.0609842130844753;1.0000038792308252;0.8718786667645098;1.0000062399376453
29.06185;1.1500103893310112;0.9831082347424551;0.8548877736762125;-0.08407198166027875;-0.07310613567404446;1.1488202119707949;10.000063421628733;0.870442585660254;0.04975100237873641;1.0609846354400796;1.000004007082259;0.8718786199856587;1.0000063961005619
29.07185;1.150010295044491;0.9831083635381885;0.8548876615275451;-0.08407198231267031;-0.07310614111673627;1.14882019100928;10.000062593299482;0.8704425517865955;0.04975100244294253;1.0609850563576908;1.0000041274006368;0.8718785702455999;1.0000065435641534
29.08185;1.1500101927490793;0.9831084981134083;0.8548875545599026;-0.0840719827046309;-0.07310614675511275;1.1488201692106064;10.000061738534901;0.870442531250039;0.04975100250657361;1.0609854756363573;1.0000042399476954;0.8718785173687411;1.0000066820110531
29.09185;1.1500100829668802;0.9831086385655354;0.8548874526607277;-0.08407198285169287;-0.07310615252796226;1.1488201458298715;10.000060865886754;0.8704425245372442;0.04975100256947492;1.0609858930876255;1.0000043446336773;0.871878461140305;1.000006811217435
29.10185;1.1500099661863334;0.9831087850173524;0.8548873557531246;-0.0840719827762031;-0.07310615837976467;1.1488201202396755;10.000059983105384;0.8704425321395658;0.049751002631495185;1.0609863085215652;1.0000044414613445;0.8718784013735085;1.000006931119705
29.11185;1.1500098428496546;0.9831089376236636;0.8548872639052991;-0.08407198250910862;-0.07310616425995962;1.1488200920108893;10.000059096307792;0.8704425544827118;0.049751002692494585;1.0609867216596098;1.0000045304590486;0.8718783379399593;1.0000070418014138
29.12185;1.1500097134460545;0.9831090965551772;0.8548871773140905;-0.08407198209042471;-0.07310617012199669;1.148820060885716;10.0000582106326;0.8704425918671725;0.049751002752363445;1.0609871320892454;1.0000046117054182;0.871878270813466;1.000007143375688
29.13185;1.1500095785567068;0.9831092619559547;0.8548870961660314;-0.08407198156503848;-0.07310617592673753;1.1488200266937525;10.000057331184358;0.8704426444400604;0.049751002811022314;1.0609875393425636;1.0000046853665099;0.8718782000728168;1.0000072359105485
29.14185;1.1500094387977626;0.983109433936735;0.8548870205664181;-0.08407198098026285;-0.07310618164513231;1.1488199892885627;10.000056463220883;0.8704427121718997;0.04975100286840732;1.0609879430103362;1.0000047516223542;0.8718781258059317;1.0000073194584473
29.15185;1.1500092947956688;0.9831096126365724;0.8548869505599601;-0.08407198038693445;-0.07310618725793244;1.14881994849179;10.00005561175896;0.8704427948302788;0.049751002924461614;1.060988342779032;1.00000481052377;0.8718780480384228;1.0000073941139438
29.16185;1.15000914718854;0.9831097982485795;0.8548868861237521;-0.08407197983515621;-0.07310619275500634;1.1488199040673015;10.000054780674306;0.870442891987695;0.04975100297914233;1.0609887384050407;1.0000048619682511;0.8718779667649795;1.000007460073241
29.17185;1.1500089965868223;0.9831099909312182;0.8548868271293167;-0.08407197936870953;-0.07310619813415624;1.1488198556973794;10.000053971825142;0.8704430030807047;0.049751003032433704;1.0609891296774854;1.0000049058394445;0.8718778819814238;1.0000075176521315
29.18185;1.1500088435750098;0.9831101906896033;0.8548867733316705;-0.08407197902595089;-0.07310620339951932;1.14881980295075;10.000053185644457;0.8704431274724601;0.04975100308434708;1.060989516384422;1.000004942118215;0.8718777936556552;1.0000075671987676
29.19185;1.1500086887725767;0.9831103973457664;0.8548867244035043;-0.08407197884273894;-0.073106208560881;1.1488197453495514;10.000052422932812;0.8704432644764216;0.04975100313490198;1.0609898982511503;1.0000049708468126;0.871877701718628;1.0000076090050019
29.20185;1.1500085328467502;0.9831106105830624;0.8548866800127174;-0.08407197885204186;-0.07310621363371553;1.1488196824864743;10.000051686018258;0.8704434133857432;0.049751003184098384;1.060990274875344;1.0000049920217267;0.8718776061484088;1.0000076433339116
29.21185;1.1500083764758904;0.9831108299916357;0.8548866398703169;-0.08407197907945936;-0.07310621863649709;1.1488196140460545;10.000050978568282;0.8704435735608848;0.04975100323189511;1.06099064575855;1.0000050055261338;0.8718775071151093;1.000007670438686
29.22185;1.1500082203279764;0.983111055105315;0.8548866036862572;-0.08407197953939982;-0.07310622358584123;1.148819539787812;10.000050304735671;0.8704437445066693;0.04975100327821463;1.0609910104095164;1.000005011120377;0.8718774050516173;1.0000076904737552
29.23185;1.1500080650441395;0.9831112854265902;0.854886571117787;-0.0840719802359146;-0.07310622849650694;1.14881945958367;10.000049668467371;0.8704439258452864;0.049751003322977605;1.0609913684057544;1.0000050084908143;0.8718773005808608;1.0000077034267874
29.24185;1.1500079112146646;0.9831115204565395;0.8548865418153342;-0.08407198116406561;-0.07310623338580269;1.1488193734588181;10.000049073173411;0.8704441172220936;0.04975100336613078;1.0609917193553353;1.0000049973910012;0.8718771944208106;1.0000077091393562
29.25185;1.1500077593690663;0.9831117597580884;0.8548865155391651;-0.08407198231082089;-0.07310623827639141;1.148819281615807;10.000048521835048;0.8704443182523678;0.04975100340763362;1.0609920628016496;1.0000049777536708;0.8718770873217623;1.0000077073336204
29.26185;1.150007609980256;0.9831120029800272;0.8548864922357479;-0.08407198365969919;-0.07310624319706156;1.1488191844628122;10.000048017367062;0.8704445285389951;0.049751003447431365;1.0609923981955531;1.0000049496416414;0.8718769799488397;1.0000076976337544
29.27185;1.150007463462909;0.9831122497959185;0.854886472016298;-0.08407198519711201;-0.07310624818087484;1.1488190826026954;10.000047562753595;0.8704447476963081;0.04975100348546358;1.0609927249864521;1.0000049131598663;0.8718768727556174;1.0000076796204251
29.28185;1.1500073201133523;0.983112499854269;0.854886455094189;-0.08407198691475813;-0.07310625326097879;1.1488189767530805;10.000047161125844;0.8704449753344196;0.04975100352169182;1.0609930427283325;1.0000048684511065;0.871876765976075;1.0000076528702415
29.29185;1.1500071799960792;0.9831127528175734;0.8548864417420065;-0.08407198880855092;-0.07310625846901565;1.148818867678702;10.000046815820369;0.8704452110410996;0.0497510035561018;1.0609933510687866;1.0000048157330244;0.8718766597031193;1.0000076169887067
29.30185;1.1500070429216538;0.9831130084366845;0.8548864322248682;-0.08407199087721992;-0.07310626383425996;1.1488187562151422;10.00004653020243;0.8704454544011501;0.0497510035886902;1.0609936496600585;1.0000047553256883;0.8718765539357444;1.0000075716945194
29.31185;1.150006908572345;0.9831132665328209;0.8548864267056382;-0.08407199312082735;-0.0731062693795278;1.1488186432586716;10.000046307400154;0.870445705007981;0.04975100361947012;1.060993938113215;1.0000046876374216;0.8718764485724998;1.0000075168459235
29.32185;1.150006776642494;0.9831135268868822;0.8548864252274183;-0.08407199553937127;-0.07310627512094447;1.1488185295953928;10.000046149836628;0.8704459623826104;0.04975100364848494;1.060994216022939;1.0000046131082385;0.8718763434187098;1.0000074523356088
29.33185;1.1500066468892933;0.9831137892199427;0.8548864277653927;-0.08407199813178536;-0.07310628107467311;1.1488184157271046;10.000046058852279;0.8704462258708717;0.049751003675800314;1.0609944830455966;1.000004532143577;0.8718762382274545;1.0000073780086793
29.34185;1.150006519126449;0.9831140532667499;0.8548864342579807;-0.08407200089588965;-0.07310628726138393;1.1488183018671396;10.0000460351574;0.8704464946893857;0.04975100370148452;1.0609947389197616;1.000004445064595;0.8718761327448424;1.0000072936659823
29.35185;1.1500063932401352;0.983114318727769;0.8548864445951002;-0.08407200383012231;-0.07310629370557345;1.14881818802901;10.000046079574535;0.8704467680596861;0.049751003725603794;1.0609949833677463;1.0000043521150581;0.8718760267609537;1.0000071990499044
29.36185;1.1500062692226827;0.9831145851452564;0.8548864585555969;-0.08407200693657868;-0.07310630043418652;1.148818074106202;10.000046193171267;0.870447045261065;0.04975100374822602;1.060995216046415;1.0000042534725468;0.8718759201286814;1.000007093853684
29.37185;1.1500061471327128;0.9831148519250047;0.8548864757812323;-0.08407201022400271;-0.07310630747370106;1.1488179599496213;10.00004637692357;0.8704473255931773;0.049751003769417226;1.0609954365887189;1.0000041492185472;0.8718758126980479;1.000006977854222
29.38185;1.1500060269760226;0.9831151184704005;0.8548864958647658;-0.08407201370696109;-0.07310631484603408;1.1488178453960738;10.000046631088484;0.8704476083369066;0.049751003789240536;1.0609956446188866;1.0000040393824212;0.8718757042536857;1.0000068510553106
29.39185;1.1500059086380712;0.9831153842627244;0.8548865184298327;-0.08407201740119033;-0.07310632256764565;1.1488177301877114;10.000046954700922;0.8704478927938976;0.04975100380775881;1.0609958397750707;1.000003924047383;0.8718755945886959;1.0000067136706912
29.40185;1.1500057919091802;0.9831156488716969;0.8548865431199613;-0.08407202132191627;-0.07310633065054628;1.1488176138850945;10.000047345823116;0.8704481783754097;0.04975100382502609;1.0609960217571641;1.0000038033881955;0.8718754836360952;1.0000065660101976
29.41185;1.150005676523243;0.9831159119453826;0.8548865695689916;-0.08407202548573608;-0.07310633910150768;1.1488174959515358;10.000047801997498;0.870448464638911;0.04975100384107182;1.0609961903310743;1.0000036776416448;0.8718753714859484;1.0000064084391207
29.42185;1.1500055622263592;0.9831161731468806;0.8548865974308426;-0.08407202990993762;-0.07310634792051683;1.1488173759579186;10.000048320371853;0.8704487512555745;0.0497510038558926;1.0609963453020472;1.0000035470362094;0.871875258293303;1.000006241380108
29.43185;1.1500054488628098;0.9831164320617408;0.8548866264813151;-0.08407203460808167;-0.07310635709902942;1.148817253633785;10.000048898147233;0.8704490379921273;0.04975100386945648;1.0609964864745485;1.000003411729005;0.871875144172059;1.000006065266772
29.44185;1.1500053363314642;0.9831166882064756;0.8548866566647519;-0.08407203958795391;-0.07310636661717705;1.1488171287258915;10.000049533334076;0.8704493247146392;0.04975100388171572;1.060996613604014;1.0000032718439782;0.8718750291595994;1.0000058805471974
29.45185;1.150005224447182;0.9831169411438861;0.8548866879728366;-0.084072044856284;-0.07310637644436752;1.1488170009327954;10.000050224847422;0.8704496113331008;0.04975100389262826;1.0609967264217766;1.000003127579204;0.8718749132873412;1.000005687773071
29.46185;1.15000511292084;0.9831171905841846;0.8548867203162959;-0.0840720504230119;-0.07310638654727386;1.1488168699810566;10.000050971895233;0.8704498977270454;0.049751003902185946;1.0609968247083523;1.0000029792534135;0.8718747966591337;1.0000054875981057
29.47185;1.150005001460915;0.9831174363947466;0.8548867535706405;-0.08407205629612054;-0.07310639689924893;1.1488167356491208;10.000051773546573;0.870450183722957;0.04975100391043181;1.0609969082774109;1.000002827212026;0.8718746794400639;1.0000052806781985
29.48185;1.1500048898488417;0.983117678525233;0.8548867877025585;-0.08407206247394;-0.07310640748271986;1.1488165977178018;10.000052629026849;0.8704504690969673;0.04975100391745382;1.0609969769133591;1.0000026716705006;0.8718745618121123;1.0000050676964334
29.49185;1.1500047779906664;0.9831179169190272;0.8548868228250576;-0.08407206894612704;-0.07310641828584498;1.1488164559705336;10.000053538113422;0.8704507535787117;0.049751003923356844;1.0609970303823277;1.0000025127049352;0.8718744439741176;1.0000048495114204
29.50185;1.1500046659523406;0.9831181514716404;0.854886859164307;-0.08407207569894243;-0.07310642929878505;1.1488163102543205;10.000054500658816;0.8704510368461811;0.04975100392822833;1.06099706852264;1.0000023504037059;0.871874326122806;1.0000046271902643
29.51185;1.150004553883334;0.9831183820432173;0.8548868969892359;-0.08407208272020698;-0.07310644050999686;1.1488161605511003;10.000055515659682;0.870451318517658;0.049751003932123644;1.060997091345688;1.0000021849611962;0.8718742083656535;1.0000044018748115
29.52185;1.150004441903595;0.9831186085058954;0.854886936549953;-0.08407209000595027;-0.07310645190523041;1.1488160069740976;10.000056580521965;0.8704515981655156;0.049751003935070676;1.0609970990375677;1.0000020166637769;0.8718740906670204;1.000004174645202
29.53185;1.1500043301326388;0.9831188307638217;0.854886978050372;-0.08407209756029582;-0.07310646347257996;1.1488158496558984;10.000057690615085;0.8704518753369381;0.049751003937077605;1.06099709187173;1.0000018458889102;0.8718739728810272;1.000003946467328
29.54185;1.1500042187780395;0.9831190486976404;0.8548870216807725;-0.08407210538474166;-0.07310647520611771;1.1488156887104934;10.000058839665762;0.8704521495761623;0.04975100393814653;1.0609970701385096;1.0000016730895938;0.8718738548184225;1.000003718168183
29.55185;1.1500041081097845;0.9831192621305582;0.8548870676771196;-0.08407211346924477;-0.07310648710137786;1.1488155243674587;10.000060020786535;0.8704524204793895;0.04975100393829105;1.0609970340700199;1.0000014987004753;0.8718737363240856;1.0000034904149928
29.56185;1.1500039983811912;0.9831194708857034;0.8548871162979298;-0.08407212179180588;-0.07310649914908204;1.1488153570343635;10.000061227399952;0.870452687746172;0.04975100393753958;1.060996983753652;1.0000013230843234;0.8718736173434745;1.0000032637607918
29.57185;1.1500038897727587;0.983119674818887;0.8548871677393449;-0.08407213032396187;-0.07310651133499904;1.148815187160955;10.000062454121638;0.8704529511628788;0.04975100393592452;1.0609969191477155;1.0000011465774221;0.8718734979425267;1.000003038727407
29.58185;1.1500037823180758;0.983119873783576;0.8548872221250685;-0.08407213903816789;-0.07310652364448335;1.148815015144756;10.00006369716729;0.870453210560655;0.0497510039334652;1.0609968401946464;1.000000969507983;0.8718733782766103;1.0000028158035281
29.59185;1.1500036758397194;0.9831200676028866;0.8548872795485158;-0.08407214791262248;-0.07310653606450514;1.1488148413911297;10.000064953610615;0.870453465809237;0.04975100393014652;1.0609967469400516;1.0000007921436034;0.8718732585208504;1.0000025953787648
29.60185;1.150003569966718;0.9831202560353518;0.8548873400501826;-0.0840721569348563;-0.07310654858097107;1.148814666375716;10.000066220593029;0.8704537168102338;0.0497510039259135;1.0609966396187875;1.0000006146663767;0.8718731387999952;1.0000023777167346
29.61185;1.1500034642532309;0.9831204387443155;0.8548874035553778;-0.08407216610386133;-0.07310656117623937;1.1488144906526212;10.000067495511814;0.8704539634938172;0.049751003920694266;1.0609965186775188;1.0000004372139863;0.8718730191524425;1.0000021629795843
29.62185;1.150003358333256;0.9831206153432799;0.8548874698890112;-0.08407217542456183;-0.07310657382941772;1.1488143148599217;10.000068776044861;0.8704542058927722;0.04975100391443131;1.0609963847583272;1.0000002599617897;0.8718728995333209;1.0000019512985538
29.63185;1.1500032519921697;0.9831207854389638;0.8548875388809659;-0.08407218489842054;-0.07310658651619027;1.1488141397231575;10.000070059656105;0.8704544442479777;0.0497510039070954;1.0609962386896599;1.0000000832252436;0.8718727798638062;1.0000017428537713
29.64185;1.1500031451637034;0.983120948589363;0.8548876104750958;-0.08407219451878446;-0.07310659920808583;1.1488139660599361;10.00007134346485;0.8704546790054277;0.04975100389867964;1.060996081471192;0.9999999074927169;0.8718726600613464;1.0000015378895835
29.65185;1.1500030379279917;0.9831211042818314;0.8548876847984347;-0.08407220427050464;-0.07310661187764281;1.1488137947741281;10.000072623950402;0.870454910691682;0.04975100388920291;1.0609959142275236;0.9999997333643231;0.8718725400138256;1.0000013366972942
29.66185;1.150002930499703;0.9831212520048846;0.8548877621330895;-0.08407221413345925;-0.07310662450784573;1.1488136267709634;10.000073896249207;0.870455139800631;0.04975100387873022;1.0609957381350652;0.999999561492986;0.8718724196438576;1.0000011396237987
29.67185;1.1500028232069779;0.9831213913508178;0.8548878427570119;-0.08407222408729437;-0.0731066370951141;1.1488134628150366;10.000075154227224;0.8704553667261753;0.049751003867371454;1.0609955543555836;0.9999993925622548;0.87187229906569;1.0000009470509597
29.68185;1.1500027164420101;0.9831215220979378;0.8548879268091096;-0.08407223410925777;-0.07310664964234281;1.1488133034621548;10.000076391507369;0.8704555916629441;0.04975100385525113;1.0609953639943144;0.9999992272760339;0.8718721786130993;1.0000007593173879
29.69185;1.150002610552349;0.9831216442658737;0.8548880142782008;-0.0840722441701391;-0.07310666214871928;1.1488131491271287;10.000077602375148;0.8704558145389438;0.04975100384248708;1.0609951681093306;0.9999990663155517;0.8718720587308116;1.00000057665152
29.70185;1.1500025057796113;0.9831217580992068;0.8548881050477173;-0.08407225423972836;-0.07310667460511226;1.1488130002062296;10.000078782168519;0.8704560350887716;0.049751003829189414;1.0609949677817587;0.999998910275764;0.8718719398861057;1.0000003991465016
29.71185;1.1500024023157833;0.9831218639749643;0.8548881989643461;-0.08407226429592699;-0.073106686994549;1.1488128571375011;10.000079927494628;0.8704562529843237;0.04975100381546381;1.0609947641519102;0.9999987596705631;0.8718718225065555;1.000000226783762
29.72185;1.1500023003374218;0.9831219623466833;0.8548882958711824;-0.08407227432528905;-0.07310669929145405;1.148812720373738;10.000081036087485;0.8704564678882438;0.04975100380141878;1.0609945583577893;0.9999986149889444;0.8718717069316739;1.0000000595532497
29.73185;1.1500021999528562;0.9831220537549192;0.8548883955702415;-0.08407228431919544;-0.07310671145991732;1.1488125902992887;10.000082106031273;0.8704566794193291;0.04975100378716954;1.0609943514458464;0.9999984767243675;0.8718715934344102;0.9999998976405604
29.74185;1.1500021012002988;0.9831221387870542;0.8548884978035234;-0.08407229427568938;-0.07310672345411087;1.14881246713325;10.000083134907673;0.8704568871183828;0.04975100377281974;1.0609941443819626;0.9999983453851387;0.8718714822816928;0.9999997415120339
29.75185;1.1500020040857473;0.9831222179624668;0.8548886022727519;-0.08407230420361972;-0.07310673522059423;1.1488123509218768;10.000084119393524;0.8704570904857238;0.049751003758446224;1.0609939381805826;0.9999982214977946;0.8718713737488443;0.9999995918152113
29.76185;1.1500019085141415;0.9831222916703511;0.8548887086543872;-0.08407231412157232;-0.0731067466986171;1.148812241633701;10.000085055323934;0.8704572890560289;0.04975100374410831;1.060993733993369;0.9999981055637475;0.8718712680761361;0.999999449239888
29.77185;1.1500018141892456;0.9831223602235363;0.8548888166225667;-0.0840723240518537;-0.07310675781965428;1.148812139196294;10.000085938197891;0.8704574824709043;0.049751003729853346;1.0609935330646079;0.999997997932335;0.8718711654305652;0.9999993144583981
29.78185;1.1500017206297215;0.9831224239529643;0.8548889259028939;-0.08407233401336843;-0.07310676851430414;1.148812043441524;10.000086763760214;0.8704576705443591;0.049751003715716564;1.0609933366120117;0.9999978986586847;0.8718710659182136;0.9999991880574199
29.79185;1.1500016272684086;0.9831224832680299;0.8548890363393381;-0.08407234401749744;-0.07310677872173657;1.1488119541089516;10.000087528378296;0.8704578532777831;0.04975100370172998;1.060993145711227;0.9999978075024661;0.8718709696272305;0.9999990704127488
29.80185;1.1500015335771572;0.9831225386460436;0.8548891479074991;-0.08407235406852918;-0.07310678838923088;1.14881187093595;10.000088229339012;0.8704580307982229;0.049751003687920625;1.0609929612313174;0.9999977240765061;0.87187087669564;0.9999989616509678
29.81185;1.1500014391603828;0.9831225905379495;0.8548892606602569;-0.08407236416483298;-0.07310679746748924;1.1488117937111828;10.000088864754114;0.8704582032709838;0.04975100367430009;1.0609927838207074;0.999997647993392;0.8718707873938895;0.9999988617375015
29.82185;1.1500013437314842;0.9831226393000398;0.8548893746899242;-0.0840723743004116;-0.073106805913162;1.148811722268024;10.000089432884987;0.8704583708481606;0.0497510036608648;1.0609926139620258;0.9999975789271635;0.8718707021152833;0.9999987705353953
29.83185;1.150001247008949;0.9831226852580479;0.8548894901136812;-0.08407238447136599;-0.07310681369495925;1.148811656483399;10.00008993175741;0.8704585336297984;0.049751003647592;1.0609924521036274;0.999997516612728;0.871870621252667;0.9999986878208391
29.84185;1.1500011486313366;0.9831227287883516;0.8548896070163756;-0.08407239468228637;-0.07310682079451039;1.148811596268447;10.00009035989444;0.870458691613299;0.04975100363442965;1.060992298753245;0.9999974608391098;0.8718705451500539;0.9999986133480653
29.85185;1.1500010481485148;0.9831227702934322;0.8548897254026234;-0.08407240494547796;-0.07310682720038607;1.1488115415471443;10.000090717432204;0.8704588447000199;0.04975100362130261;1.060992154443268;0.9999974114689213;0.871870474194557;0.9999985468768626
29.86185;1.150000945092201;0.9831228101319398;0.8548898452018853;-0.08407241527917807;-0.07310683290208903;1.1488114922394903;10.000091006389887;0.8704589927776261;0.04975100360813612;1.0609920196392624;0.9999973684615308;0.8718704088452581;0.9999984880602913
29.87185;1.1500008390490166;0.9831228485685694;0.8548899662501348;-0.08407242570753426;-0.07310683788803302;1.14881144825238;10.000091230061164;0.8704591358139605;0.04975100359487871;1.0609918946915986;0.9999973318816139;0.8718703495214104;0.9999984363085352
29.88185;1.1500007296903882;0.9831228857494416;0.8548900882717176;-0.0840724362546461;-0.07310684214438659;1.1488114095167736;10.000091391948375;0.8704592739227561;0.04975100358150041;1.0609917798172968;0.9999973018844391;0.871870296525268;0.9999983908073813
29.89185;1.1500006167718666;0.9831229217309693;0.8548902109227755;-0.08407244693617441;-0.07310684565716064;1.1488113760122904;10.000091494615434;0.8704594073637371;0.04975100356795911;1.0609916750590767;0.9999972786946343;0.8718702500745971;0.9999983506580831
29.90185;1.1500005001011533;0.9831229565504062;0.8548903338001328;-0.08407245776137458;-0.07310684841819853;1.1488113477022535;10.000091539030803;0.8704595364791088;0.049751003554171946;1.0609915802915861;0.9999972626300481;0.8718702103497843;0.999998314976014
29.91185;1.15000037950972;0.9831229902488575;0.8548904564143426;-0.08407246874312607;-0.07310685042789122;1.1488113245258404;10.000091524897615;0.8704596616451349;0.04975100354002905;1.0609914953564523;0.999997254134378;0.8718701775287016;0.9999982829344621
29.92185;1.150000254847094;0.983123022831033;0.8548905782494196;-0.08407247990130094;-0.07310685169569098;1.1488113065530448;10.000091451936754;0.8704597832659312;0.04975100352542316;1.060991420194193;0.9999972537189896;0.8718701518353316;0.999998253808251
29.93185;1.1500001259702624;0.9831230542315842;0.8548906988293001;-0.08407249125646489;-0.07310685224291948;1.1488112941069855;10.000091320899935;0.8704599017654262;0.049751003510243405;1.0609913548061816;0.9999972618036127;0.8718701335509695;0.9999982269998767
29.94185;1.1499999927720839;0.9831230842935651;0.8548908176888563;-0.0840725028228569;-0.07310685210338821;1.1488112876790266;10.000091133413132;0.8704600175548006;0.04975100349433951;1.0609912991387132;0.9999972785854504;0.871870122980703;0.9999982020096586
29.95185;1.1499998552375512;0.9831231127634416;0.8548909343604286;-0.08407251460737843;-0.07310685131932833;1.1488112877384584;10.00009089135544;0.8704601309839088;0.049751003477525854;1.060991253060691;0.9999973040572763;0.8718701204720786;0.9999981783410147
29.96185;1.1499997134204165;0.9831231393430139;0.8548910484254317;-0.08407252661351315;-0.07310684993758275;1.1488112946176832;10.000090596481751;0.8704602423295472;0.04975100345964642;1.0609912163867385;0.9999973381030112;0.8718701264439156;0.9999981554001427
29.97185;1.1499995674159869;0.9831231637581864;0.854891159519536;-0.08407253884471384;-0.07310684800818448;1.1488113084901543;10.000090250479909;0.8704603518606155;0.049751003440617746;1.060991188834548;0.9999973805695247;0.871870141310491;0.9999981324479339
29.98185;1.1499994174024684;0.9831231858138636;0.8548912672571551;-0.08407255130481434;-0.07310684558450019;1.1488113294000593;10.000089855301418;0.8704604598991859;0.04975100342041083;1.0609911699488797;0.9999974313122961;0.8718701653823681;0.9999981086487393
29.99185;1.1499992636219583;0.9831232054456639;0.8548913711428416;-0.08407256399633857;-0.07310684272366949;1.1488113573633498;10.000089413203199;0.8704605667824803;0.04975100339902792;1.0609911590525976;0.9999974901986699;0.8718701988278309;0.9999980832299014
30.00185;1.1499991063368133;0.9831232227202366;0.854891470517545;-0.08407257692004037;-0.07310683948359052;1.148811392445899;10.000088926629271;0.8704606727593762;0.04975100337650143;1.0609911552265308;0.9999975570630512;0.8718702416719348;0.9999980556176842
30.01185;1.1499989458584825;0.9831232378039584;0.854891564580663;-0.084072590075147;-0.07310683591771722;1.1488114347407767;10.000088398274077;0.8704607779229439;0.049751003352896;1.0609911573161828;0.9999976316560153;0.8718702938369939;0.9999980254417736
30.02185;1.1499987825257088;0.983123250976249;0.854891652490857;-0.08407260345620159;-0.07310683207226519;1.1488114843483257;10.00008783095703;0.8704608822204826;0.04975100332830441;1.06099116398674;0.9999977136626714;0.8718703552043034;0.9999979924606259
30.03185;1.1499986165916858;0.9831232626375275;0.8548917334892656;-0.0840726170509252;-0.07310682798536884;1.148811541384802;10.000087227401867;0.870460985504837;0.04975100330284165;1.0609911738227906;0.9999978027991547;0.8718704256568536;0.9999979564661133
30.04185;1.149998448147157;0.9831232732543035;0.8548918070117251;-0.0840726308401736;-0.07310682368801003;1.1488116059828712;10.000086590381018;0.8704610875896838;0.049751003276642065;1.0609911854383254;0.9999978988495436;0.8718705050815486;0.9999979172195178
30.05185;1.1499982771335286;0.9831232833114218;0.8548918727455864;-0.08407264479473338;-0.07310681920796433;1.148811678294706;10.000085922906909;0.8704611882801686;0.04975100324985713;1.0609911975733715;0.9999980015873449;0.8718705933273235;0.999997874470111
30.06185;1.149998103425361;0.9831232933313105;0.8548919305857723;-0.08407265887372377;-0.07310681457442912;1.1488117584598174;10.00008522801111;0.8704612873569203;0.04975100322264161;1.0609912091637956;0.9999981106796704;0.871870690169629;0.9999978280270603
30.07185;1.1499979269514529;0.9831233038822232;0.8548919805447379;-0.0840726730297727;-0.07310680981880538;1.1488118465351829;10.00008450831125;0.8704613845496045;0.04975100319512815;1.0609912193816913;0.9999982256539416;0.8718707953175449;0.9999977777934728
