time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.08185;1.1499977477684935;0.9831233154866934;0.8548920226902474;-0.0840726872174363;-0.073106804970552;1.1488119424428709;10.000083765927949;0.8704614795449651;0.04975100316741383;1.0609912276335831;0.9999983459478857;0.8718709084394666;0.9999977237293032
30.09185;1.1499975660224868;0.9831233285048687;0.8548920571413366;-0.08407270139925505;-0.0731068000528399;1.1488120459960491;10.00008300281491;0.8704615719912252;0.04975100313956507;1.0609912335305978;0.999998471006398;0.8718710291464838;0.999997665811966
30.10185;1.149997381899222;0.9831233431096471;0.8548920841140145;-0.08407271554399283;-0.07310679508379046;1.1488121570383762;10.000082220804268;0.8704616614538402;0.049751003111619854;1.0609912368690055;0.9999986003737416;0.8718711569184748;0.9999976040226496
30.11185;1.1499971956665667;0.983123359353157;0.8548921039312454;-0.08407272961832292;-0.07310679008327879;1.1488122755865973;10.000081421453512;0.8704617473809796;0.04975100308358659;1.0609912375886696;0.9999987337128426;0.8718712910815222;0.9999975383598552
30.12185;1.1499970077222879;0.9831233772509079;0.8548921169935934;-0.0840727435826513;-0.0731067850768142;1.1488124018360422;10.000080606685188;0.8704618291609159;0.04975100305544812;1.0609912356956726;0.9999988707231969;0.8718714308792055;0.999997468896752
30.13185;1.1499968185392329;0.9831233967998891;0.8548921238113123;-0.08407275739587033;-0.07310678009196643;1.1488125360635295;10.000079779731267;0.8704619062582192;0.04975100302715447;1.06099123121582;0.9999990111037834;0.8718715755246219;0.9999973957922259
30.14185;1.1499966285483028;0.9831234179298067;0.8548921250582976;-0.08407277102227619;-0.0731067751542312;1.1488126785483634;10.000078945140949;0.8704619783435849;0.04975100299860229;1.060991224211775;0.9999991546420787;0.8718717241932755;0.9999973192101537
30.15185;1.1499964380529895;0.983123440493687;0.8548921215488625;-0.08407278443612896;-0.07310677028799371;1.1488128295344593;10.00007810817581;0.8704620453287785;0.04975100296962654;1.060991214822299;0.999999301251914;0.8718718760515635;0.9999972392489563
30.16185;1.1499962471285412;0.9831234643195302;0.8548921141541419;-0.08407279762273405;-0.07310676552036972;1.14881298915691;10.000077274201342;0.8704621072673302;0.04975100294001222;1.0609912032228068;0.9999994508274798;0.8718720303709457;0.9999971559262459
30.17185;1.1499960555007016;0.9831234892230316;0.8548921037302916;-0.08407281057358745;-0.07310676088111343;1.1488131573550964;10.000076448166967;0.8704621642022387;0.04975100290951895;1.060991189472014;0.9999996030505212;0.8718721866480409;0.999997069207228
30.18185;1.149995862634354;0.9831235149741928;0.8548920910879982;-0.08407282327851774;-0.0731067563956937;1.1488133338942226;10.00007563437658;0.870462216098601;0.049751002877913564;1.0609911734038135;0.999999757381174;0.8718723446024479;0.9999969790801546
30.19185;1.1499956680175067;0.9831235413037069;0.8548920769482758;-0.08407283572036466;-0.07310675207840307;1.1488135184542791;10.000074836081552;0.8704622628687458;0.04975100284499272;1.060991154693108;0.9999999132449792;0.8718725040319069;0.9999968856327388
30.20185;1.1499954713044243;0.9831235679889174;0.8548920618776011;-0.08407284787410683;-0.07310674793178619;1.1488137106700615;10.000074054834995;0.8704623043860038;0.04975100281058803;1.0609911329920425;1.0000000701902778;0.8718726646840014;0.9999967890752434
30.21185;1.1499952722803994;0.9831235949920388;0.8548920462775884;-0.0840728597118918;-0.0731067439497783;1.1488139101464283;10.00007329061785;0.8704623404696572;0.049751002774570265;1.060991108028398;1.0000002278806732;0.8718728262496539;0.9999966896919685
30.22185;1.1499950708690398;0.9831236225406734;0.8548920304276569;-0.08407287121274905;-0.07310674012170919;1.148814116491851;10.00007254259314;0.8704623709205707;0.04975100273685458;1.0609910796815998;1.000000386028528;0.8718729883730207;0.9999965877689952
30.23185;1.1499948671883107;0.983123651071153;0.8548920145228608;-0.0840728823690512;-0.07310673643755641;1.148814329339855;10.000071809594449;0.8704623955959521;0.049751002697401736;1.0609910479931444;1.0000005443666524;0.8718731506192848;0.9999964835928369
30.24185;1.1499946615302805;0.9831236811020715;0.8548919986732232;-0.08407289318363581;-0.07310673289031384;1.1488145482965277;10.00007109046443;0.8704624144424551;0.04975100265622352;1.0609910130932696;1.0000007026243758;0.8718733124637188;0.9999963774802821
30.25185;1.149994454290161;0.9831237131274294;0.8548919828869745;-0.08407290366401558;-0.07310672947215681;1.1488147728280627;10.00007038441626;0.8704624274907103;0.049751002613382056;1.060990975177899;1.0000008605066997;0.8718734732989017;0.9999962697382329
30.26185;1.149994245902776;0.9831237475687157;0.8548919671203342;-0.08407291382411015;-0.0731067261695173;1.148815002229574;10.000069691129054;0.87046243482629;0.049751002568970165;1.0609909345600255;1.0000010176798813;0.8718736324445993;0.9999961606174681
30.27185;1.1499940367721568;0.9831237847935631;0.8548919513920565;-0.08407292369033684;-0.07310672296250313;1.1488152357290082;10.000069010405053;0.8704624365532537;0.049751002523101356;1.0609908916930344;1.0000011737249164;0.871873789198408;0.9999960503507215
30.28185;1.1499938272282622;0.9831238251476274;0.8548919358609274;-0.08407293329901191;-0.07310671983006346;1.1488154726198563;10.000068341609056;0.8704624328038479;0.04975100247591692;1.0609908471465155;1.0000013281249511;0.8718739428875338;0.9999959392347516
30.29185;1.149993617537743;0.9831238689402331;0.8548919208204548;-0.08407294268397808;-0.07310671675797156;1.148815712349862;10.00006768374605;0.8704624237671409;0.04975100242756473;1.060990801563804;1.0000014803215713;0.8718740928381762;0.9999958276718988
30.30185;1.1499934079336926;0.983123916404375;0.8548919066488732;-0.08407295186708222;-0.07310671374061418;1.1488159545446477;10.00006703608529;0.8704624096779854;0.04975100237815496;1.0609907556237472;1.0000016297356729;0.8718742383322268;0.9999957161433874
30.31185;1.1499931986339365;0.9831239676760265;0.8548918937864645;-0.08407296085656385;-0.07310671077458422;1.14881619896345;10.00006639827913;0.8704623907842838;0.04975100232775519;1.0609907099987146;1.0000017757635635;0.8718743786902065;0.9999956051587349
30.32185;1.1499929898564039;0.9831240227915339;0.8548918827361418;-0.08407296964763654;-0.07310670785292277;1.1488164454532637;10.000065769974652;0.8704623673300854;0.04975100227642301;1.0609906652948105;1.0000019178122006;0.8718745134230104;0.9999954952050077
30.33185;1.14999278185469;0.9831240817114365;0.85489187400081;-0.08407297822251954;-0.07310670496439428;1.1488166939313031;10.000065150674052;0.8704623395470141;0.04975100222421587;1.0609906220001812;1.0000020553224225;0.8718746422825886;0.9999953866839625
30.34185;1.1499925749423876;0.9831241443665186;0.8548918680042589;-0.08407298655248734;-0.07310670209829086;1.148816944333562;10.000064540337355;0.8704623076306667;0.049751002171170705;1.0609905804795996;1.0000021877747536;0.8718747651842205;0.9999952798582753
30.35185;1.1499923694762397;0.983124210669986;0.8548918650872689;-0.08407299460485645;-0.07310669925284251;1.1488171965307437;10.000063939696764;0.8704622717485454;0.049751002117300235;1.060990541037545;1.0000023147131607;0.8718748820795131;0.9999951748602971
30.36185;1.1499921658169312;0.983124280485039;0.8548918655016549;-0.08407300235223233;-0.0731066964373902;1.1488174503196935;10.000063349375147;0.8704622321225883;0.049751002062616206;1.0609905039991887;1.0000024357629977;0.8718749928465088;0.9999950717688092
30.37185;1.1499919642858814;0.9831243535754652;0.8548918693767683;-0.0840730097759236;-0.0731066936657239;1.148817705535906;10.000062769473077;0.8704621890915344;0.049751002007143406;1.0609904697497423;1.0000025506240353;0.8718750972435168;0.9999949706718861
30.38185;1.149991765146127;0.9831244295655565;0.8548918767242464;-0.08407301686188598;-0.07310669095088976;1.1488179621433998;10.000062200351978;0.8704621430680625;0.049751001950920914;1.060990438760534;1.000002659041074;0.8718751949276788;0.9999948716570395
30.39185;1.149991568636857;0.9831245079731644;0.8548918874372717;-0.0840730235994036;-0.07310668830451379;1.14881822017178;10.000061642822745;0.8704620944601491;0.04975100189401339;1.0609904115693156;1.0000027607779678;0.8718752854935609;0.9999947747518222
30.40185;1.14999137502931;0.9831245883437857;0.8548919012537906;-0.08407302998834278;-0.07310668573610217;1.1488184796103431;10.00006109726254;0.8704620436287205;0.049751001836519856;1.0609903886771088;1.0000028556430438;0.871875368509729;0.9999946798832653
30.41185;1.1499911846477646;0.9831246704089152;0.8548919177216727;-0.0840730360420717;-0.07310668325267965;1.1488187404049122;10.000060562738561;0.8704619908722495;0.04975100177856095;1.060990370480224;1.0000029435218272;0.8718754435391614;0.9999945869010465
30.42185;1.1499909978732563;0.9831247541538971;0.8548919362141802;-0.08407304177952413;-0.07310668086087489;1.1488190025393168;10.000060036572833;0.8704619364263714;0.049751001720245776;1.0609903572928818;1.0000030243127058;0.871875510111348;0.9999944956429018
30.43185;1.149990815164875;0.9831248397549972;0.8548919560415938;-0.08407304722145849;-0.073106678570066;1.148819266085899;10.00005951441676;0.8704618804800556;0.0497510016616365;1.0609903493923623;1.0000030978343424;0.8718755676850497;0.9999944059814092
30.44185;1.1499906370704955;0.9831249274658899;0.8548919765812117;-0.0840730523945575;-0.07310667639168604;1.1488195311262255;10.000058990601623;0.8704618232038018;0.049751001602745405;1.0609903470277544;1.000003163855214;0.8718756156732229;0.9999943177969798
30.45185;1.1499904642093033;0.9831250175530714;0.8548919973353781;-0.0840730573319809;-0.07310667433490867;1.1488197976103807;10.000058458404467;0.8704617647900625;0.04975100154356469;1.0609903503671336;1.0000032221687418;0.8718756535204162;0.9999942309281971
30.46185;1.1499902972715714;0.9831251102682822;0.8548920179588076;-0.084073062068089;-0.07310667240485415;1.1488200653349259;10.000057910506118;0.8704617055160815;0.049751001484095066;1.0609903594439967;1.000003272582599;0.871875680773293;0.9999941451654574
30.47185;1.1499901370399126;0.983125205799975;0.8548920382877739;-0.08407306663279153;-0.07310667060259832;1.1488203340278484;10.000057339752027;0.8704616457729007;0.049751001424355644;1.060990374162336;1.0000033148983438;0.8718756971211553;0.999994060223514
30.48185;1.149989984345088;0.9831253042345063;0.8548920583435498;-0.0840730710500293;-0.0731066689228547;1.1488206033663744;10.000056739917433;0.8704615859976949;0.04975100136437191;1.0609903943287584;1.0000033489523377;0.8718757024245852;0.9999939757042383
30.49185;1.1499898399359345;0.9831254055546197;0.8548920782619182;-0.08407307533782282;-0.07310666735084093;1.148820872950439;10.00005610630159;0.8704615265996833;0.04975100130416038;1.060990419650359;1.0000033746480732;0.8718756966706644;0.9999938911594581
30.50185;1.149989704366679;0.9831255096592834;0.8548920981687043;-0.0840730795067447;-0.07310666586194235;1.1488211423672174;10.000055435441018;0.8704614679622035;0.049751001243732156;1.060990449715795;1.000003391928774;0.8718756798179612;0.9999938061697269
30.51185;1.1499895779607914;0.9831256164220623;0.8548921181058331;-0.08407308355995602;-0.07310666442579068;1.1488214112791655;10.000054723769546;0.8704614104418513;0.049751001183103286;1.0609904840618793;1.0000034007342062;0.871875651719265;0.9999937202913445
30.52185;1.1499894608269323;0.9831257257266509;0.8548921380203539;-0.08407308749541854;-0.07310666301378205;1.148821679428045;10.000053966946323;0.8704613543052467;0.04975100112230306;1.060990522267315;1.000003401006205;0.8718756122182783;0.9999936329490029
30.53185;1.14998935290508;0.9831258374175728;0.8548921577566293;-0.0840730913072969;-0.07310666160614955;1.1488219465976959;10.000053160762013;0.8704612996787252;0.049751001061388044;1.0609905639226154;1.0000033927103895;0.8718755612112514;0.9999935434444998
30.54185;1.1499892540129206;0.9831259512871161;0.8548921770694771;-0.08407309498630218;-0.0731066601921403;1.148822212612713;10.000052302411884;0.8704612465809852;0.04975100100044841;1.0609906085529204;1.0000033758256348;0.8718754985834033;0.9999934511180585
30.55185;1.1499891638996647;0.9831260671443112;0.8548921956955865;-0.08407309852295783;-0.07310665876302053;1.1488224773883515;10.000051391025625;0.8704611949836404;0.049751000939595585;1.0609906556305457;1.0000033503385166;0.8718754242162895;0.9999933555312602
30.56185;1.1499890823360321;0.9831261848402973;0.8548922134061732;-0.08407310191280895;-0.07310665730845974;1.1488227409650678;10.000050427254978;0.8704611448224934;0.04975100087895006;1.060990704635467;1.0000033161915713;0.8718753381454367;0.999993256522284
30.57185;1.1499890091716969;0.9831263042510126;0.8548922299762173;-0.08407310515769657;-0.073106655821746;1.1488230034887732;10.00004941248176;0.8704610959696272;0.04975100081863626;1.0609907550606845;1.0000032731716675;0.8718752406863903;0.9999931541038067
30.58185;1.1499889442872397;0.9831264252780394;0.8548922451541885;-0.08407310826441412;-0.07310665430595237;1.1488232651865722;10.000048348511871;0.8704610482243744;0.04975100075877129;1.0609908063673383;1.0000032209390313;0.8718751324398116;0.9999930483091647
30.59185;1.1499888874952953;0.9831265478311876;0.8548922586677133;-0.0840731112431608;-0.07310665277207794;1.1488235263372495;10.000047237554512;0.8704610013495944;0.04975100069944881;1.0609908579990552;1.0000031591962797;0.8718750142615195;0.9999929391410497
30.60185;1.1499888385086183;0.9831266718251304;0.8548922702107024;-0.08407311410552606;-0.07310665122963747;1.148823787223064;10.00004608172862;0.8704609551048178;0.04975100064073628;1.0609909095100443;1.000003087748396;0.8718748871986962;0.9999928266064858
30.61185;1.1499887969778404;0.9831267972545825;0.8548922794077616;-0.0840731168640587;-0.07310664967948442;1.148824048110895;10.000044882582007;0.8704609092632057;0.04975100058270405;1.060990960716174;1.0000030064448588;0.8718747523990239;0.9999927107259636
30.62185;1.1499887625067164;0.9831269242646785;0.8548922857681303;-0.08407311953118374;-0.07310664811700483;1.1488243092416128;10.000043641341614;0.8704608636614157;0.049751000525465945;1.0609910117015053;1.0000029151716545;0.8718746110714268;0.9999925915478577
30.63185;1.149988734663011;0.983127053109234;0.8548922886658573;-0.08407312211330664;-0.07310664654168259;1.1488245707873248;10.000042359220348;0.8704608182557196;0.04975100046918826;1.0609910626278247;1.0000028139027328;0.871874464449323;0.9999924692051818
30.64185;1.1499887130356887;0.9831271840513549;0.8548922874000955;-0.08407312460497596;-0.07310664496191885;1.1488248328089128;10.000041037132611;0.8704607731225257;0.0497510004140761;1.060991113517603;1.0000027027295062;0.8718743137389507;0.9999923439399717
30.65185;1.1499886972911226;0.9831273173087643;0.8548922813058853;-0.08407312698936151;-0.07310664339150943;1.1488250952433756;10.000039675388647;0.870460728396086;0.04975100036036813;1.0609911641916376;1.0000025818196452;0.8718741601218644;0.9999922160450394
30.66185;1.1499886871870444;0.9831274530241615;0.8548922698492701;-0.08407312924264336;-0.0731066418455545;1.1488253579428591;10.000038273995752;0.8704606841881363;0.049751000308326736;1.0609912143527052;1.0000024513076053;0.871874004737456;0.9999920857837639
30.67185;1.1499886825714638;0.9831275912154834;0.8548922526565633;-0.08407313133835523;-0.0731066403405898;1.1488256207202145;10.000036833368686;0.8704606405474457;0.04975100025821295;1.0609912636885217;1.000002311225359;0.8718738486410055;0.9999919533613107
30.68185;1.1499886834274144;0.9831277317353087;0.8548922294535681;-0.0840731332510582;-0.0731066388937068;1.148825883338028;10.000035354733628;0.870460597481294;0.04975100021026773;1.060991311909832;1.0000021615550705;0.8718736928428706;0.9999918189519326
30.69185;1.1499886899129863;0.983127874279143;0.8548921999803996;-0.08407313495954467;-0.07310663751973359;1.1488261455196767;10.00003384003503;0.8704605550202518;0.04975100016471189;1.0609913587293867;1.0000020023003622;0.8718735383544759;0.9999916827622528
30.70185;1.149988702268846;0.983128018440632;0.8548921639694128;-0.08407313644995909;-0.0731066362309037;1.1488264070192085;10.0000322920573;0.8704605132569118;0.04975100012175722;1.0609914038092723;1.0000018335148386;0.8718733861617524;0.9999915450781294
30.71185;1.1499887207265485;0.9831281637865119;0.8548921211955824;-0.08407313771664884;-0.07310663503730803;1.1488266676463956;10.000030714675484;0.8704604723331608;0.04975100008161423;1.0609914467187693;1.0000016553587057;0.8718732371725986;0.9999914062596171
30.72185;1.1499887455714566;0.9831283099086042;0.854892071524759;-0.08407313875720866;-0.07310663394761341;1.1488269272110696;10.000029112291694;0.870460432432054;0.049751000044480576;1.0609914869493213;1.0000014681469525;0.8718730921726963;0.9999912667290916
30.73185;1.1499887771229746;0.983128456405074;0.854892014878461;-0.08407313956626365;-0.07310663297260869;1.1488271854642647;10.00002748909433;0.8704603937639809;0.04975100001052468;1.0609915239803507;1.0000012723288814;0.871872951812199;0.999991126957969
30.74185;1.149988815532383;0.9831286028147391;0.8548919511798106;-0.08407314013479256;-0.07310663212748304;1.1488274421162528;10.000025849359226;0.8704603565585773;0.04975099997989542;1.0609915573674584;1.0000010684372307;0.8718728166125315;0.9999909873918046
30.75185;1.14998886069433;0.9831287485873159;0.8548918803760929;-0.08407314045000687;-0.07310663142919296;1.1488276969307438;10.000024197974993;0.8704603211167934;0.04975099995274087;1.0609915868094917;1.0000008570264682;0.8718726869654457;0.9999908483410366
30.76185;1.1499889123408562;0.9831288931230602;0.8548918024816651;-0.08407314049175164;-0.07310663089371455;1.1488279498183094;10.000022539922636;0.8704602878357249;0.049750999929199353;1.0609916121334122;1.000000638643174;0.8718725631386806;0.999990709923534
30.77185;1.1499889700979815;0.9831290358470848;0.8548917175895138;-0.08407314023228575;-0.07310663053596922;1.1488282008315962;10.00002087907277;0.8704602571424717;0.049750999909381616;1.0609916331951201;1.0000004138566012;0.8718724453069179;0.9999905721103817
30.78185;1.1499890334545653;0.9831291762693797;0.8548916258602277;-0.0840731396422977;-0.07310663036819867;1.148828450042763;10.00001921741784;0.8704602294272195;0.04975099989337577;1.060991649750516;1.000000183244722;0.8718723335979958;0.9999904348577651
30.79185;1.149989101734627;0.9831293139754972;0.85489152750275;-0.08407313869716446;-0.07310663039836154;1.148828697448798;10.000017555385448;0.8704602050517879;0.04975099988125592;1.0609916613867103;0.9999999473129753;0.8718722280966058;0.9999902981918508
30.80185;1.1499891741170525;0.9831294485332307;0.85489142279628;-0.08407313737616137;-0.07310663063448877;1.148828943002518;10.000015893060349;0.8704601844143718;0.04975099987306911;1.0609916675804825;0.9999997064699551;0.8718721287929466;0.9999901621951162
30.81185;1.1499892497262114;0.9831295794326648;0.8548913121032332;-0.08407313565654834;-0.07310663108758444;1.1488291866825147;10.000014231611775;0.8704601679645522;0.04975099986881529;1.060991667793328;0.9999994610723771;0.8718720355794171;0.9999900269888504
30.82185;1.1499893277682347;0.9831297061489919;0.8548911957963978;-0.08407313351235915;-0.07310663176366654;1.1488294285766085;10.000012573818456;0.8704601560868512;0.04975099986844412;1.0609916615063;0.9999992114766183;0.8718719483276677;0.9999898927218996
30.83185;1.1499894076274242;0.9831298282423143;0.854891074191914;-0.08407313091890461;-0.07310663265621088;1.1488296689744357;10.000010923086966;0.8704601489718777;0.04975099987186613;1.060991648257952;0.9999989580979979;0.8718718669480808;0.9999897595336462
30.84185;1.1499894888621738;0.9831299453810156;0.8548909475501473;-0.08407312786046896;-0.07310663375078658;1.148829908360089;10.000009282647415;0.8704601466347132;0.049750999878958965;1.0609916276941065;0.9999987014614286;0.8718717913847682;0.9999896275125844
30.85185;1.149989571109637;0.9831300572580092;0.8548908161083064;-0.08407312434002387;-0.07310663503303026;1.1488301473051683;10.000007656401458;0.8704601489835375;0.04975099988956512;1.060991599565927;0.9999984421883636;0.8718717215748198;0.9999894966712849
30.86185;1.1499896539954848;0.9831301634913413;0.8548906801354298;-0.084073120380806;-0.07310663649260263;1.148830386358941;10.00000604963275;0.8704601558037979;0.04975099990350005;1.06099156370027;0.9999981809074856;0.8718716573922526;0.9999893669691354
30.87185;1.1499897371468741;0.9831302636527822;0.854890539956786;-0.08407311601832906;-0.07310663812621895;1.1488306259968915;10.000004467970694;0.8704601667487836;0.04975099992058705;1.0609915199638564;0.9999979181734466;0.8718715986098245;0.9999892383752378
30.88185;1.1499898202491592;0.9831303573977063;0.8548903959133716;-0.08407311129510049;-0.07310663993719753;1.148830866641499;10.000002915766574;0.8704601814004913;0.04975099994069112;1.0609914682532966;0.9999976544577872;0.8718715449191735;0.9999891109017818
30.89185;1.1499899030439984;0.9831304445300917;0.854890248326354;-0.08407310625742223;-0.0731066419319714;1.1488311086858627;10.00000139538267;0.8704601993212354;0.049750999963694455;1.0609914085319145;0.999997390148134;0.8718714959636009;0.999988984574779
30.90185;1.1499899853100402;0.9831305249738725;0.8548900974910281;-0.08407310094899267;-0.07310664412225112;1.1488313524728422;9.999999907231107;0.8704602200794251;0.049750999989443094;1.060991340847347;0.9999971255624721;0.8718714513147936;0.9999888593834647
30.91185;1.149990066855019;0.9831305987517462;0.8548899436760351;-0.08407309540914817;-0.07310664652985525;1.1488315982567552;9.999998449772036;0.8704602432701039;0.04975100001775287;1.0609912653433569;0.9999968610705012;0.8718714104351787;0.999988735278602
30.92185;1.149990147472875;0.9831306659873086;0.8548897871343057;-0.08407308967823567;-0.07310664918423528;1.1488318461947329;9.99999701997801;0.8704602684887998;0.049751000048450275;1.060991182295472;0.9999965972197444;0.871871372697912;0.9999886122404734
30.93185;1.1499902268943376;0.9831307268908959;0.8548896280897847;-0.0840730837985964;-0.07310665211342365;1.1488320963644783;9.999995614599573;0.8704602952813985;0.049751000081373335;1.0609910920909242;0.9999963347221563;0.8718713374739848;0.999988490357936
30.94185;1.1499903048062785;0.9831307817571332;0.8548894666984178;-0.08407307780756754;-0.07310665533388765;1.148832348731134;9.999994231195007;0.8704603231645419;0.04975100011635303;1.0609909951618866;0.9999960743650353;0.8718713042399054;0.999988369835701
30.95185;1.1499903809257286;0.9831308309996215;0.8548893030825483;-0.08407307173439461;-0.07310665884543788;1.1488326030951534;9.999992868304744;0.8704603516966105;0.049751000153211856;1.060990891998361;0.9999958169271228;0.8718712726186458;0.9999882509225007
30.96185;1.1499904550235494;0.9831308751205975;0.85488913744224;-0.0840730656058683;-0.07310666263544656;1.1488328591168309;9.999991525052165;0.870460380503549;0.04975100019176206;1.060990783228265;0.9999955631128851;0.8718712423076395;0.9999881338490016
30.97185;1.1499905269008928;0.9831309145627896;0.8548889701221587;-0.08407305945090414;-0.07310666668721315;1.148833116379581;9.999990201048055;0.8704604092941071;0.04975100023179383;1.0609906695870148;0.9999953135068984;0.8718712129835003;0.9999880188376012
30.98185;1.1499905963975967;0.9831309495981521;0.8548888015635008;-0.08407305329932388;-0.07310667098772532;1.148833374440277;9.99998889702394;0.8704604379346387;0.04975100027306968;1.0609905517895009;0.999995068545283;0.8718711843145426;0.9999879061552859
30.99185;1.1499906633967667;0.9831309803229411;0.854888632190519;-0.08407304718008068;-0.0731066755326497;1.1488336328606281;9.999987615097654;0.8704604664768067;0.04975100031532881;1.0609904305209963;0.9999948285355886;0.8718711560612193;0.999987796128552
31.00185;1.1499907278487913;0.9831310066630271;0.8548884623703269;-0.08407304112119732;-0.07310668032337862;1.1488338912042964;9.999986357959655;0.8704604950307687;0.049751000358303384;1.0609903065287385;0.9999945937148431;0.8718711281334963;0.9999876890979673
31.01185;1.149990789867662;0.98313102839524;0.8548882924957923;-0.0840730351472415;-0.07310668536009468;1.1488341490534917;9.999985128141988;0.8704605236109814;0.04975100040174489;1.0609901806410449;0.9999943642642021;0.8718711005417252;0.9999875853872163
31.02185;1.1499908497543445;0.9831310452753854;0.854888123041014;-0.08407302927327939;-0.07310669064087304;1.1488344060767488;9.999983928331641;0.8704605520883945;0.0497510004454314;1.0609900537198598;0.9999941402379124;0.8718710733190005;0.999987485299669
31.03185;1.149990907865234;0.9831310572267268;0.8548879544859997;-0.08407302350114658;-0.07310669616735913;1.148834662049673;9.999982761946622;0.8704605802154806;0.049751000489150286;1.0609899266260694;0.9999939215203314;0.8718710465128306;0.9999873890986549
31.04185;1.1499909644910111;0.9831310644077723;0.854887787219168;-0.08407301782066458;-0.07310670194808586;1.148834916791179;9.999981633026387;0.8704606077238163;0.049751000532682194;1.060989800194899;0.9999937079376452;0.8718710201927816;0.9999872969909648
31.05185;1.1499910198879695;0.9831310671094252;0.8548876215408252;-0.08407301221180347;-0.07310670799237506;1.148835170121189;9.999980545672749;0.8704606344541601;0.04975100057580334;1.0609896751773618;0.9999934994133179;0.8718709944158203;0.99998720915998
31.06185;1.1499910743789938;0.9831310656324838;0.8548874577370406;-0.0840730066477;-0.07310671430140482;1.1488354218763306;9.999979503924385;0.8704606603738438;0.049751000618315035;1.0609895521714832;0.9999932960188269;0.8718709692301311;0.9999871258193352
31.07185;1.1499911283815873;0.983131060235179;0.8548872961107699;-0.08407300110259189;-0.07310672086601996;1.1488356719134103;9.999978512036543;0.8704606855064857;0.04975100066006864;1.060989431574143;0.9999930979287504;0.8718709447223232;0.9999870471715916
31.08185;1.1499911824122335;0.9831310510888305;0.8548871369612463;-0.08407299555946583;-0.07310672766968061;1.1488359201210585;9.999977573995984;0.8704607099056436;0.04975100070095433;1.0609893135198034;0.999992905331692;0.8718709210202321;0.9999869732920339
31.09185;1.14999123715283;0.983131038223002;0.8548869805800771;-0.08407299000718436;-0.07310673469239648;1.148836166472058;9.999976692449277;0.870460733682576;0.04975100074089207;1.0609891978524164;0.9999927183588411;0.8718708982572395;0.9999869041201374
31.10185;1.149991293497914;0.9831310215599643;0.8548868272127428;-0.08407298443125058;-0.07310674191348283;1.148836411050508;9.999975868615694;0.8704607570135814;0.04975100077984609;1.0609890842046332;0.9999925370787814;0.8718708765368561;0.9999868395922702
31.11185;1.1499913525265606;0.9831310010534136;0.8548866769807926;-0.08407297881211914;-0.07310674931048586;1.1488366540073585;9.9999751028993;0.8704607800982079;0.049751000817820155;1.0609889721101733;0.9999923615581329;0.8718708558939051;0.9999867797500711
31.12185;1.1499914154369308;0.9831309767540951;0.8548865299019925;-0.084072973132154;-0.07310675685792493;1.1488368954523633;9.999974394947682;0.8704608031194934;0.04975100085482897;1.0609888610427411;0.999992191949049;0.8718708362650134;0.9999867247271289
31.13185;1.1499914834850173;0.9831309487075182;0.8548863859631136;-0.08407296738042819;-0.07310676453002439;1.1488371353882625;9.999973743677291;0.870460826210136;0.04975100089088496;1.0609887504323783;0.9999920285208301;0.8718708175365695;0.9999866746853758
31.14185;1.1499915579594535;0.9831309168347379;0.8548862451220074;-0.08407296155058001;-0.07310677230190667;1.1488373737807367;9.999973147562198;0.8704608493931404;0.049751000925999586;1.0609886397441628;0.9999918716096727;0.8718707996691659;0.9999866297419873
31.15185;1.14999164013436;0.9831308809289522;0.8548861072843743;-0.08407295563624607;-0.07310678014730224;1.1488376106432345;9.999972604458847;0.8704608725512126;0.04975100096017847;1.0609885285777423;0.9999917215605308;0.8718707827393375;0.9999865898771906
31.16185;1.149991731163163;0.9831308407212174;0.8548859722856897;-0.08407294962849209;-0.0731067880383641;1.1488378459971156;9.999972111479332;0.8704608954583692;0.04975100099340807;1.060988416738736;0.999991578673227;0.8718707668518455;0.9999865549118392
31.17185;1.1499918320000193;0.9831307959299678;0.8548858398870672;-0.0840729435140085;-0.07310679594861014;1.1488380797730022;9.999971665464178;0.8704609178232762;0.04975100102564593;1.0609883042473722;0.9999914431388301;0.8718707520974149;0.9999865245982319
31.18185;1.1499919433362427;0.9831307462846801;0.854885709840429;-0.0840729372724843;-0.07310680385495615;1.1488383117935106;9.999971263339445;0.8704609393384909;0.049751001056829905;1.0609881912344832;0.9999913150533274;0.8718707386038237;0.9999864987221757
31.19185;1.1499920655166034;0.983130691568525;0.8548855819940093;-0.08407293087613704;-0.07310681173446261;1.148838541845009;9.99997090210037;0.8704609597242231;0.04975100108689884;1.0609880778014613;0.9999911945344544;0.8718707265507648;0.9999864771343748
31.20185;1.1499921985916188;0.9831306317136205;0.8548854563269638;-0.08407292429317637;-0.07310681955969844;1.14883876970424;9.999970578904604;0.870460978702287;0.04975100111582683;1.0609879639582362;0.9999910818131623;0.8718707161480785;0.999986459740785
31.21185;1.1499923424652845;0.9831305668993524;0.8548853328709715;-0.08407291749233783;-0.07310682730201316;1.148838995070448;9.999970291396238;0.8704609959654293;0.049751001143669045;1.0609878496056262;0.9999909772229533;0.8718707076681846;0.9999864464991369
31.22185;1.1499924968890167;0.9831304975203694;0.8548852116167263;-0.08407291044714625;-0.0731068349391392;1.1488392175497637;9.99997003777231;0.8704610112346964;0.04975100117056118;1.0609877345685301;0.9999908811735453;0.8718707014962486;0.9999864373766125
31.23185;1.149992661394982;0.9831304240071571;0.854885092495073;-0.08407290313908497;-0.07310684245505858;1.1488394367761865;9.999969816513271;0.8704610243199714;0.049751001196656854;1.0609876187579237;0.9999907941407813;0.8718706981241408;0.9999864322518788
31.24185;1.1499928353708797;0.9831303466831554;0.8548849754143855;-0.08407289555628655;-0.07310684983283532;1.1488396525403917;9.999969626957647;0.8704610351157923;0.0497510012220704;1.060987502321317;0.9999907166096518;0.8718706981095722;0.9999864308381373
31.25185;1.149993018205838;0.9831302657583085;0.8548848603049946;-0.08407288769176412;-0.0731068570529127;1.14883986478744;9.999969470660561;0.8704610435780523;0.049751001246855414;1.0609873856213698;0.9999906490082083;0.8718707020479036;0.9999864326332852
31.26185;1.1499932093750207;0.9831301813422132;0.854884747126289;-0.08407287954765034;-0.0731068640987918;1.148840073479412;9.999969351413363;0.8704610496867629;0.0497510012709976;1.0609872691460822;0.9999905916763868;0.871870710548151;0.9999864369214303
31.27185;1.1499934084380252;0.9831300933947228;0.8548846358435566;-0.08407287113891905;-0.07310687095915035;1.1488402784416853;9.999969273843012;0.8704610533638915;0.04975100129442124;1.0609871534469388;0.9999905448428963;0.8718707241714939;0.9999864429088836
31.28185;1.149993615018726;0.9831300017116117;0.8548845264172258;-0.08407286249040585;-0.07310687762415065;1.148840479348161;9.999969242269085;0.870461054390575;0.04975100131701299;1.0609870390671785;0.9999905086255045;0.8718707433412136;0.9999864498820007
31.29185;1.1499938288351328;0.9831299060372174;0.8548844187934664;-0.0840728536344216;-0.07310688408385982;1.148840675854628;9.999969260123686;0.8704610524106241;0.04975100133864499;1.0609869264728715;0.9999904830836799;0.8718707682772772;0.9999864572443724
31.30185;1.1499940497323224;0.9831298061789887;0.8548843129099128;-0.08407284461198501;-0.0731068903316786;1.1488408677307227;9.999969329804935;0.8704610470027984;0.049751001359184574;1.0609868160201228;0.9999904682657839;0.8718707990234904;0.9999864644889539
31.31185;1.1499942776071306;0.983129701967639;0.8548842087523345;-0.08407283546956645;-0.07310689636794863;1.1488410548842196;9.999969452813165;0.8704610377397637;0.04975100137848807;1.060986707923973;0.9999904641675237;0.8718708355850546;0.9999864711465877
31.32185;1.149994512298179;0.9831295931898331;0.8548841064213568;-0.0840728262506538;-0.07310690219754207;1.1488412372794463;9.99996962994296;0.870461024221376;0.0497510013963982;1.060986602232577;0.9999904706608838;0.8718708780266727;0.9999864767201276
31.33185;1.149994753603782;0.983129479627661;0.8548840061688274;-0.08407281699076274;-0.07310690782182844;1.148841414838678;9.999969861872136;0.870461006086988;0.04975100141276914;1.0609864988849393;0.9999904875134078;0.8718709264170457;0.9999864806678925
31.34185;1.149995001352918;0.9831293611027271;0.8548839083665891;-0.08407280771887993;-0.07310691323463019;1.1488415874283036;9.999970149678276;0.8704609830248173;0.04975100142749138;1.0609863978496266;0.999990514480877;0.871870980775361;0.9999864824468115
31.35185;1.1499952553981185;0.9831292374899584;0.8548838133878649;-0.08407279846063787;-0.07310691842781458;1.1488417548520216;9.999970494485607;0.8704609548491218;0.049751001440491806;1.0609862991984809;0.9999905513587605;0.8718710411329759;0.9999864815910093
31.36185;1.149995515576766;0.9831291087041576;0.8548837215135168;-0.08407278923900269;-0.07310692339999966;1.1488419167646797;9.99997089723;0.8704609215931894;0.04975100145173308;1.0609862030387796;0.9999905979232865;0.8718711075482309;0.9999864777986843
31.37185;1.1499957817054047;0.9831289746130417;0.8548836329528203;-0.08407278007407197;-0.07310692816049684;1.148842072653916;9.999971359142418;0.8704608834717618;0.04975100146121154;1.0609861094363786;0.999990653833078;0.8718711800085671;0.999986470925663
31.38185;1.149996053604398;0.9831288350005782;0.8548835478833656;-0.08407277098563899;-0.07310693272663216;1.1488422219486192;9.999971881496364;0.8704608407518212;0.049751001468935435;1.0609860184429212;0.9999907186300007;0.8718712583637975;0.9999864608556268
31.39185;1.149996331143171;0.9831286896731374;0.8548834664135815;-0.08407276199649935;-0.07310693711860836;1.1488423640696566;9.999972464584458;0.8704607936504722;0.04975100147490555;1.0609859301567572;0.9999907918526122;0.871871342318649;0.9999864474119671
31.40185;1.1499966142297244;0.9831285385649373;0.8548833885298768;-0.08407275313238387;-0.07310694135748269;1.1488424983553838;9.999973107923195;0.8704607422730072;0.049751001479124056;1.0609858447341514;0.999990873110132;0.8718714314385153;0.9999864304100327
31.41185;1.1499969026909382;0.9831283817213574;0.8548833141322171;-0.08407274442038723;-0.07310694546636062;1.148842624007636;9.99997381155869;0.870460686628935;0.04975100148161763;1.0609857623717576;0.9999909620261628;0.871871525217917;0.9999864097476518
31.42185;1.1499971961870206;0.9831282192115929;0.8548832431404396;-0.08407273588925121;-0.0731069494708616;1.148842740126906;9.999974575903133;0.8704606267285246;0.04975100148244848;1.0609856832993112;0.9999910582022661;0.871871623196305;0.9999863854309423
31.43185;1.1499974942692281;0.9831280510754756;0.854883175568331;-0.08407272757145537;-0.07310695339418394;1.1488428457902307;9.999975399823034;0.8704605626356301;0.049751001481704964;1.0609856077801338;0.9999911613178999;0.8718717249863592;0.99998635752115
31.44185;1.1499977964439674;0.9831278773388186;0.8548831115417712;-0.08407271950551545;-0.07310695724741591;1.148842940167791;9.999976279703402;0.8704604944610339;0.049751001479477086;1.0609855361073297;0.9999912712290201;0.8718718302016674;0.999986326060319
31.45185;1.1499981021145405;0.9831276981001071;0.8548830513093767;-0.08407271173452315;-0.07310696102558345;1.1488430226178272;9.999977210448545;0.8704604223799793;0.04975100147583896;1.0609854685943088;0.9999913879476018;0.8718719384302461;0.9999862910727024
31.46185;1.1499984105083993;0.983127513672365;0.8548829952330661;-0.08407270429975196;-0.07310696471484143;1.1488430926488185;9.999978187112378;0.870460346628764;0.04975100147085856;1.060985405534213;0.9999915115491432;0.8718720493027973;0.9999862526330501
31.47185;1.1499987207173508;0.9831273246304272;0.8548829437292619;-0.08407269723324196;-0.07310696830091576;1.148843149794881;9.999979206305325;0.8704602674472937;0.04975100146461271;1.0609853470999058;0.9999916420686749;0.8718721625659555;0.999986210906492
31.48185;1.1499990317880269;0.9831271316640015;0.8548828972084104;-0.08407269055346966;-0.07310697177043918;1.1488431935589165;9.999980266498454;0.8704601850712466;0.049751001457179214;1.060985293259085;0.9999917794184213;0.871872278084851;0.9999861661430869
31.49185;1.1499993427611335;0.9831269354267219;0.85488285602754;-0.08407268427022768;-0.07310697510960898;1.148843223467612;9.999981366683846;0.8704600997971719;0.04975100144862581;1.0609852438204965;0.9999919233342589;0.8718723957731741;0.9999861186522591
31.50185;1.1499996526506115;0.983126736549177;0.854882820426615;-0.08407267839639947;-0.07310697830686795;1.1488432391436447;9.999982504878892;0.8704600120378826;0.04975100143901673;1.0609851985711363;0.9999920733497024;0.8718725155426765;0.9999860687589491
31.51185;1.149999960419438;0.9831265356962948;0.854882790496295;-0.08407267295147093;-0.0731069813585964;1.1488432403605697;9.99998367829919;0.8704599223103401;0.04975100142841748;1.060985157336381;0.9999922288647728;0.8718726373226545;0.9999860167585907
31.52185;1.1500002649827081;0.9831263335565803;0.854882766197067;-0.0840726679531235;-0.07310698427218898;1.1488432271416562;9.999984884536468;0.8704598311521258;0.049751001416887326;1.060985119931831;0.9999923893038662;0.871872761067373;0.9999859629229769
31.53185;1.1500005652008207;0.9831261308038401;0.8548827474006446;-0.08407266341062086;-0.07310698706449921;1.1488431998388164;9.999986121631517;0.8704597390945484;0.049751001404477614;1.0609850861670995;0.9999925541983095;0.8718728867110459;0.9999859075619087
31.54185;1.150000859883197;0.9831259280641381;0.8548827339955698;-0.08407265932684696;-0.07310698975733851;1.1488431590642458;9.999987387081331;0.8704596467544606;0.049751001391247635;1.0609850559586949;0.9999927231246151;0.8718730141052924;0.999985851024689
31.55185;1.1500011478660797;0.9831257259194419;0.8548827260245176;-0.0840726557027048;-0.07310699237353806;1.1488431055937278;9.999988677726478;0.8704595548722279;0.04975100137728607;1.0609850293957825;0.9999928956033273;0.8718731429612249;0.9999857936138598
31.56185;1.1500014280981816;0.9831255249642985;0.854882723687392;-0.08407265253952187;-0.07310699493769104;1.148843040389473;9.999989990782007;0.8704594642354176;0.04975100136272472;1.0609850066465798;0.9999930710811954;0.8718732728452424;0.9999857355583266
31.57185;1.1500016996224414;0.983125325829388;0.8548827271792017;-0.08407264983763264;-0.0731069974785206;1.1488429645851066;9.999991324432632;0.8704593756233978;0.0497510013477428;1.0609849878222453;0.9999932490329261;0.8718734032719975;0.9999856770602243
31.58185;1.1500019614862982;0.9831251291173468;0.8548827365217191;-0.08407264759220966;-0.07310700002501237;1.1488428793299303;9.999992677156698;0.8704592898134188;0.049751001332550754;1.0609849729384953;0.9999934290789684;0.8718735338408881;0.999985618303775
31.59185;1.1500022127111382;0.9831249353604139;0.8548827515021722;-0.08407264579218267;-0.07310700259873391;1.1488427856876207;9.999994046778108;0.8704592075842403;0.04975100131735234;1.0609849619072504;0.9999936109701761;0.8718736643324306;0.999985559464297
31.60185;1.150002452366629;0.9831247450889956;0.8548827717202253;-0.08407264442268993;-0.07310700521135534;1.148842684708282;9.999995430625358;0.8704591296990756;0.04975100130231809;1.0609849545287036;0.9999937944439279;0.8718737947389529;0.9999855007736668
31.61185;1.1500026796418994;0.9831245589101253;0.8548827967147675;-0.08407264346982866;-0.07310700786554704;1.1488425775344207;9.999996826124136;0.8704590568713372;0.04975100128758517;1.0609849505811455;0.9999939791278452;0.87187392521986;0.9999854425434538
31.62185;1.1500028938294764;0.9831243775003987;0.854882826074927;-0.08407264292637646;-0.07310701055469217;1.1488424654221614;9.99999823056954;0.8704589897134545;0.049751001273264595;1.0609849499204567;0.9999941645951667;0.871874055980953;0.9999853851114104
31.63185;1.1500030943038022;0.9831242015711998;0.8548828594203401;-0.0840726427919918;-0.07310701326495023;1.1488423496844355;9.999999640731478;0.8704589287211317;0.049751001259445225;1.060984952475091;0.9999943504536949;0.8718741871650763;0.9999853288288089
31.64185;1.150003280599817;0.9831240318429031;0.8548828963191459;-0.08407264306680268;-0.07310701598011506;1.1488422315775952;10.00000105301271;0.8704588743365805;0.04975100124620744;1.0609849582607804;0.999994536330216;0.8718743188516376;0.9999852741022256
31.65185;1.150003452538011;0.9831238689931022;0.854882936297829;-0.08407264374630302;-0.07310701868608076;1.1488421122139778;10.000002463789729;0.8704588270585927;0.0497510012336468;1.060984967456707;0.9999947217950118;0.8718744511106172;0.9999852213810253
31.66185;1.1500036102120548;0.9831237135914876;0.8548829789266893;-0.08407264482302244;-0.07310702137267767;1.1488419925879132;10.00000386934758;0.8704587874837295;0.04975100122187076;1.0609849803925793;0.9999949063352078;0.8718745840162778;0.9999851711030029
31.67185;1.1500037538310506;0.9831235660434435;0.8548830238729445;-0.08407264629071498;-0.07310702403069355;1.1488418737010218;10.000005265426998;0.8704587562195456;0.04975100121096327;1.060984997463275;0.9999950894130151;0.8718747176134066;0.9999851236775451
31.68185;1.1500038836397852;0.9831234265684416;0.8548830708903348;-0.08407264814501651;-0.07310702664789318;1.14884175667723;10.000006647457134;0.8704587337959836;0.04975100120096515;1.0609850190827284;0.9999952705919969;0.8718748518568616;0.9999850794879298
31.69185;1.1500039999391507;0.9831232952375457;0.8548831197628738;-0.0840726503794904;-0.07310702921015874;1.1488416427184236;10.000008011746592;0.8704587206410787;0.04975100119188147;1.0609850456424745;0.9999954496454475;0.8718749865865171;0.9999850388763033
31.70185;1.1500041030478374;0.9831231719694823;0.8548831702391384;-0.08407265297849278;-0.07310703170567809;1.1488415329436237;10.000009356368452;0.8704587170700382;0.049751001183690816;1.060985077472692;0.99999562653747;0.8718751215803882;0.9999850021103948
31.71185;1.1500041932466576;0.9831230564309675;0.8548832220161804;-0.08407265591451712;-0.07310703412640343;1.1488414283095378;10.000010680760228;0.8704587233247416;0.04975100117635024;1.0609851148500957;0.9999958012908162;0.8718752566144097;0.9999849693687871
31.72185;1.1500042707972122;0.9831229480091181;0.8548832747709657;-0.08407265915542522;-0.07310703646766364;1.1488413296380253;10.000011984399139;0.8704587396305351;0.04975100116979699;1.0609851580195426;0.9999959738710483;0.8718753914454409;0.9999849407884923
31.73185;1.150004335972617;0.9831228459705718;0.8548833281844382;-0.08407266267325042;-0.07310703872838469;1.1488412376708235;10.000013265576657;0.8704587661408405;0.049751001163955505;1.0609852071955876;0.9999961441741965;0.8718755257178167;0.9999849165225057
31.74185;1.150004389054787;0.983122749695378;0.8548833819577571;-0.08407266644800131;-0.07310704090920794;1.14884115312896;10.000014520690227;0.870458802817176;0.04975100115875959;1.0609852625400173;0.9999963120931622;0.8718756588894125;0.9999848967512648
31.75185;1.1500044303256998;0.9831226588247494;0.8548834358369144;-0.08407267046839718;-0.07310704301038873;1.148841076705051;10.00001574428158;0.8704588493797424;0.04975100115417021;1.0609853241638976;0.9999964775895108;0.8718757903056424;0.9999848816928176
31.76185;1.1500044600950226;0.9831225732661171;0.8548834896133839;-0.0840726747303898;-0.0731070450336516;1.1488410089427006;10.000016930131096;0.8704589053689399;0.04975100115016827;1.0609853921732693;0.9999966407226768;0.8718759193775157;0.9999848716510128
31.77185;1.150004478775095;0.9831224930971146;0.8548835431000487;-0.08407267923414981;-0.07310704698363217;1.1488409501300179;10.000018072713589;0.8704589702812107;0.0497510011467325;1.0609854666581682;0.9999968016191341;0.8718760456626746;0.9999848670284529
31.78185;1.1500044868926012;0.98312241846156;0.8548835961386693;-0.08407268397970179;-0.07310704886509958;1.1488409003175506;10.000019168128587;0.8704590436470011;0.049751001143820354;1.0609855476159122;0.999996960388644;0.871876168796744;0.9999848682135212
31.79185;1.1500044849671187;0.983122349530914;0.8548836486213004;-0.08407268896323987;-0.07310705067996712;1.1488408594122046;10.000020214685845;0.8704591249828499;0.04975100114135833;1.0609856349168802;0.9999971170590743;0.871876288412851;0.9999848754507191
31.80185;1.1500044733844137;0.9831222864917846;0.8548837004683085;-0.08407269418002823;-0.07310705242845802;1.1488408272315587;10.00002121321743;0.8704592137252642;0.049751001139245604;1.0609857283156712;0.9999972716114542;0.8718764041447273;0.9999848888601969
31.81185;1.1500044523839792;0.9831222295461414;0.8548837516048844;-0.08407269963093222;-0.07310705411208347;1.1488408034493054;10.000022166728728;0.8704593091928615;0.04975100113737552;1.0609858274789923;0.999997424073396;0.8718765156640785;0.9999849085075716
31.82185;1.150004422127173;0.983122178971696;0.854883801965505;-0.08407270532108414;-0.07310705573239935;1.1488407874753792;10.000023079689381;0.8704594105710791;0.04975100113566469;1.0609859320447261;0.9999975745464414;0.8718766227066529;0.9999849343456498
31.83185;1.1500043827840987;0.9831221351551122;0.8548838514988811;-0.08407271124887915;-0.07310705728661211;1.14884077836602;10.000023957446816;0.870459516958435;0.0497510011340739;1.0609860416802557;0.9999977231175811;0.8718767251254735;0.9999849661221485
31.84185;1.150004334610406;0.9831220985387646;0.8548839001895974;-0.08407271739735993;-0.07310705876796696;1.1488407748806715;10.000024805687294;0.8704596274227523;0.04975100113260903;1.0609861561133385;0.999997869733825;0.8718768229233256;0.9999850034373623
31.85185;1.1500042779594846;0.9831220695450056;0.854883948053462;-0.08407272373763881;-0.07310706017052798;1.1488407757092078;10.0000256296141;0.870459741026258;0.04975100113130669;1.0609862751017067;0.9999980141744527;0.8718769161775789;0.9999850458978318
31.86185;1.1500042132451036;0.9831220485004126;0.8548839950562818;-0.08407273023837278;-0.07310706148898326;1.1488407796528104;10.000026432946854;0.8704598568750374;0.04975100113022659;1.0609863983324779;0.9999981561429727;0.8718770049328747;0.9999850932270127
31.87185;1.1500041409376167;0.9831220356029258;0.854884041062783;-0.08407273686994864;-0.0731070627150051;1.1488407856026055;10.00002721749965;0.8704599741839026;0.04975100112945424;1.0609865253530493;0.9999982953492293;0.8718770891704858;0.9999851452987699
31.88185;1.150004061591651;0.9831220309596092;0.8548840858852771;-0.0840727436032569;-0.07310706383918346;1.1488407924436432;10.000027983543063;0.8704600922665539;0.04975100112910931;1.060986655570245;0.9999984315098804;0.8718771688454411;0.9999852021039137
31.89185;1.1500039758708065;0.9831220346260575;0.8548841293593505;-0.08407275041009996;-0.07310706485455537;1.1488407990256522;10.000028730254138;0.8704602104638013;0.04975100112935606;1.060986788267803;0.9999985643569494;0.8718772439357981;0.9999852636905939
31.90185;1.1500038845097853;0.9831220466171808;0.8548841713738321;-0.08407275726417679;-0.07310706575525842;1.1488408042251854;10.000029455905656;0.8704603281436889;0.04975100113038601;1.0609869226443065;0.9999986937190869;0.8718773144699947;0.9999853301031456
31.91185;1.1500037881730245;0.9831220668971988;0.8548842118382002;-0.08407276413600075;-0.07310706653534202;1.1488408070394815;10.000030158087785;0.8704604447335809;0.04975100113236174;1.0609870578512992;0.9999988195849805;0.8718773805444991;0.9999854013381912
31.92185;1.1500036873535395;0.9831220953399838;0.8548842506581857;-0.08407277098638767;-0.07310706719337201;1.1488408065965399;10.000030834130019;0.8704605596678038;0.049751001135372744;1.060987192991316;0.9999989420398712;0.8718774423199551;0.9999854773876224
