time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.93185;1.1500035824253438;0.983122131690139;0.8548842877700549;-0.0840727777692684;-0.07310706773683044;1.1488408020963434;10.000031481544664;0.8704606723552781;0.049751001139449955;1.0609873271306616;0.9999990611148831;0.871877499963408;0.9999855583333968
31.94185;1.1500034737346754;0.9831221755763675;0.8548843231594128;-0.08407278444362304;-0.07310706817843948;1.1488407928033129;10.000032098345669;0.8704607822391629;0.04975100114460801;1.0609874593762625;0.9999991767202242;0.8718775536103978;0.9999856443733516
31.95185;1.1500033616217666;0.9831222265712618;0.854884356829636;-0.08407279098489225;-0.07310706853271054;1.1488407780977814;10.000032682913417;0.8704608888864557;0.04975100115085814;1.060987588978127;0.9999992887342529;0.8718776033740852;0.9999857357619147
31.96185;1.1500032464197643;0.9831222842441071;0.8548843887712967;-0.08407279738737525;-0.07310706881986481;1.1488407575019555;10.000033233208333;0.8704609920448949;0.049751001158195876;1.0609877154041625;0.9999993971118235;0.8718776493350865;0.9999858327096041
31.97185;1.1500031285111085;0.9831223482107067;0.8548844189728604;-0.08407280365805875;-0.07310706906731762;1.1488407306553692;10.000033746245196;0.8704610915891705;0.04975100116659221;1.0609878382984357;0.9999995019070232;0.8718776915526708;0.9999859352932257
31.98185;1.1500030083919972;0.983122418213946;0.8548844474597793;-0.08407280980810047;-0.07310706930365929;1.1488406972593093;10.000034218438943;0.870461187401943;0.04975100117598781;1.0609879573359096;0.9999996032706713;0.8718777301203382;0.9999860434219928
31.99185;1.1500028866394445;0.9831224941699899;0.8548844743094981;-0.08407281584685482;-0.07310706955118129;1.1488406569922827;10.000034646083835;0.8704612793320159;0.04975100118629607;1.0609880721408393;0.9999997014498415;0.8718777651798687;0.9999861568630818
32.00185;1.1500027638479993;0.9831225761398847;0.8548844996392262;-0.0840728217814838;-0.07310706982192212;1.148840609506131;10.000035025640246;0.8704613672295538;0.04975100119742209;1.0609881822953835;0.9999997967088297;0.8718777968833994;0.9999862753125718
32.01185;1.1500026406188684;0.9831226642907981;0.8548845235627001;-0.08407282761989181;-0.07310707011933201;1.1488405545559173;10.000035354090487;0.870461450973903;0.049751001209276356;1.0609882873613705;0.9999998892095718;0.8718778253978169;0.9999863984882352
32.02185;1.150002517514146;0.9831227588307405;0.8548845461335487;-0.08407283337046197;-0.07310707044438837;1.148840492072235;10.000035629185607;0.8704615304828333;0.049751001221785954;1.0609883869132413;0.9999999789971429;0.8718778509585741;0.9999865262125787
32.03185;1.1500023949861513;0.9831228599241908;0.854884567383782;-0.08407283903613558;-0.07310707080303246;1.1488404221332946;10.000035849217173;0.8704616057065526;0.04975100123492428;1.0609884806007481;1.000000066077071;0.8718778738742795;0.9999866584353101
32.04185;1.1500022733945245;0.9831229677004039;0.8548845874249695;-0.08407284460818454;-0.07310707120953208;1.1488403449721714;10.00003601241802;0.8704616766053789;0.049751001248727736;1.060988568218879;1.000000150467862;0.8718778944830067;0.9999867951789546
32.05185;1.1500021530417095;0.9831230823230154;0.8548846064383766;-0.08407285006780481;-0.07310707167978882;1.1488402609790667;10.000036116888829;0.8704617431339785;0.04975100126327785;1.0609886497068408;1.0000002322030774;0.8718779131478286;0.9999869364578
32.06185;1.1500020341303403;0.9831232040217996;0.8548846245537206;-0.08407285539142301;-0.0731070722204903;1.1488401706332543;10.000036161320889;0.8704618052189373;0.04975100127867475;1.0609887250868062;1.000000311303532;0.871877930313399;0.9999870822146304
32.07185;1.1500019167198288;0.9831233330787752;0.8548846417935178;-0.08407286055221949;-0.07310707282491724;1.1488400744443708;10.00003614534541;0.8704618627124926;0.04975100129500575;1.0609887944190866;1.0000003877045183;0.8718779465499088;0.9999872322946682
32.08185;1.1500018007609498;0.9831234697558942;0.8548846581696827;-0.08407286552488255;-0.07310707347598734;1.1488399729456804;10.000036068898934;0.8704619153542541;0.04975100131232009;1.0609888577420241;1.0000004611667306;0.8718779625099242;0.9999873864390459
32.09185;1.1500016861670823;0.9831236141942858;0.8548846738285114;-0.0840728702942763;-0.07310707415366098;1.1488398666654398;10.000035931400939;0.8704619627917656;0.04975100133063501;1.0609889150054304;1.0000005312686437;0.8718779788480245;0.9999875442729353
32.10185;1.1500015728423005;0.9831237664108143;0.854884689116055;-0.08407287485843071;-0.07310707484179459;1.1488397560674122;10.000035731707438;0.8704620046496025;0.04975100134995287;1.0609889660851057;1.0000005974955357;0.8718779961958181;0.9999877053246138
32.11185;1.150001460669491;0.9831239264079107;0.8548847045332152;-0.08407287922577963;-0.07310707552865207;1.1488396415480366;10.00003546935145;0.8704620405428758;0.04975100137026993;1.060989010838841;1.0000006593283404;0.8718780151742682;0.999987869099642
32.12185;1.150001349549161;0.9831240942525594;0.8548847205992745;-0.08407288340950266;-0.07310707620561391;1.1488395234906978;10.000035146148823;0.8704620700339322;0.04975100139158211;1.060989049114449;1.0000007162506053;0.8718780363963938;0.9999880351402993
32.13185;1.1500012395041046;0.9831242700371358;0.8548847377323607;-0.08407288742063393;-0.07310707686938447;1.14883940228791;10.000034766133002;0.8704620926654412;0.04975100141388308;1.0609890807380489;1.0000007676933835;0.8718780604958799;0.9999882030140331
32.14185;1.1500011307419131;0.9831244537459264;0.8548847562692485;-0.08407289126395988;-0.07310707752313145;1.1488392782971482;10.000034333961366;0.8704621080463174;0.04975100143715075;1.060989105515316;1.000000813042673;0.8718780881633733;0.9999883722748717
32.15185;1.1500010235823441;0.9831246451489969;0.8548847765236233;-0.08407289493889548;-0.07310707817524147;1.1488391517892746;10.000033853647635;0.8704621158610365;0.04975100146132345;1.0609891232381041;1.000000851750986;0.8718781200930319;0.9999885424327022
32.16185;1.1500009182782156;0.9831248438696341;0.8548847987797495;-0.08407289844337511;-0.073107078838886;1.1488390229174332;10.000033328227994;0.870462115835815;0.049751001486289165;1.060989133746252;1.0000008833977934;0.871878156885406;0.9999887129315712
32.17185;1.1500008148777816;0.9831250495556151;0.8548848233154543;-0.08407290177671733;-0.07310707952966206;1.1488388917060812;10.000032759979856;0.8704621077666451;0.04975100151191987;1.0609891369937696;1.000000907625465;0.8718781990119696;0.9999888831770062
32.18185;1.1500007132013446;0.9831252619501308;0.8548848504398598;-0.08407290494146422;-0.07310708026000652;1.148838758118183;10.000032150475208;0.8704620915736523;0.049751001538125;1.0609891329876013;1.000000924098862;0.8718782467990399;0.9999890525821569
32.19185;1.1500006128418856;0.9831254808177218;0.8548848804379007;-0.08407290794438224;-0.07310708103522214;1.1488386221418103;10.00003150044366;0.8704620672762644;0.04975100156486639;1.0609891216661742;1.0000009325785002;0.8718783003983173;0.9999892205448466
32.20185;1.1500005131515498;0.9831257058366815;0.8548849134833927;-0.08407291079496637;-0.07310708185433912;1.1488384837829757;10.000030809957346;0.8704620349327105;0.04975100159212926;1.0609891028464478;1.000000933004346;0.8718783598206692;0.9999893863961188
32.21185;1.150000413270796;0.9831259365770835;0.8548849496426426;-0.08407291350563252;-0.07310708271357012;1.1488383430464804;10.000030078317783;0.8704619946350226;0.04975100161989358;1.0609890762570042;1.0000009254966844;0.8718784250357429;0.9999895494141063
32.22185;1.1500003122338402;0.9831261725588453;0.854884988937192;-0.08407291609406911;-0.07310708360753347;1.1488381999494712;10.000029303668716;0.8704619464833395;0.049751001648117237;1.0609890416173244;1.000000910308422;0.8718784960342986;0.9999897089162265
32.23185;1.1500002090971777;0.9831264132536899;0.854885031334363;-0.08407291858033036;-0.07310708452719712;1.148838054476481;10.000028483894896;0.8704618904975937;0.04975100167671677;1.0609889986792016;1.0000008877680941;0.871878572807515;0.9999898643524455
32.24185;1.1500001029958808;0.9831266580008394;0.8548850766820251;-0.08407292097802387;-0.07310708545806825;1.1488379065067928;10.000027618668263;0.8704618266035274;0.04975100170557333;1.0609889472332252;1.0000008582044384;0.871878655292986;0.9999900152962038
32.25185;1.1499999931816867;0.9831269059551218;0.8548851247437858;-0.08407292328672382;-0.07310708638112186;1.1488377558130631;10.000026710569147;0.8704617547302931;0.04975100173457499;1.0609888871264062;1.000000821905471;0.8718787433663556;0.999990161353546
32.26185;1.1499998791058712;0.9831271561282117;0.8548851753395034;-0.08407292549139964;-0.07310708727473723;1.1488376021523008;10.000025764325496;0.8704616748617835;0.04975100176364836;1.0609888182292593;1.0000007791821313;0.8718788368994613;0.9999903020983264
32.27185;1.149999760447991;0.9831274074778897;0.8548852284274203;-0.08407292756863605;-0.07310708811574688;1.1488374453885248;10.000024784968812;0.8704615869780471;0.04975100179275791;1.0609887403500773;1.0000007304532712;0.8718789357963549;0.9999904370651289
32.28185;1.1499996370807457;0.9831276589910278;0.8548852840660262;-0.08407292949308252;-0.07310708888028897;1.1488372855244258;10.000023776747335;0.8704614909956334;0.04975100182188957;1.060988653188682;1.000000676258843;0.8718790399535088;0.9999905657747022
32.29185;1.1499995090149298;0.9831279097716825;0.8548853423548635;-0.08407293123909741;-0.07310708954497802;1.1488371226055836;10.000022743911462;0.8704613867699896;0.04975100185103305;1.06098855636139;1.000000617236426;0.8718791492157935;0.9999906878006121
32.30185;1.1499993762921321;0.9831281590990404;0.8548854034093537;-0.08407293278069479;-0.07310709008838542;1.1488369566337973;10.00002169178747;0.8704612741775803;0.04975100188016478;1.0609884494772135;1.0000005540603596;0.8718792633499591;0.9999908028619859
32.31185;1.1499992388960267;0.9831284063755679;0.8548854673175715;-0.08407293409172786;-0.0731070904926048;1.1488367875948615;10.000020626273153;0.8704611532562686;0.04975100190922374;1.0609883322178084;1.000000487360644;0.8718793820225273;0.999990910849318
32.32185;1.1499990967899127;0.983128651075028;0.8548855340618188;-0.08407293514309289;-0.07310709074330536;1.1488366155173828;10.000019552369126;0.8704610242489904;0.04975100193810974;1.0609882043778565;1.0000004177054442;0.8718795048473571;0.9999910117387635
32.33185;1.1499989500440209;0.9831288928199469;0.8548856034669897;-0.0840729358983232;-0.07310709082725346;1.1488364404690066;10.000018473465188;0.8704608875279611;0.04975100196672245;1.0609880658854964;1.000000345663465;0.8718796314771365;0.9999911054583279
32.34185;1.1499987989174323;0.9831291314586198;0.854885675216126;-0.08407293631284868;-0.07310709073094576;1.1488362625148971;10.000017392099474;0.8704607435437128;0.04975100199497993;1.0609879168215224;1.000000271922524;0.8718797616416282;0.9999911918259388
32.35185;1.149998643820362;0.9831293670227815;0.8548857488977851;-0.08407293634032832;-0.07310709044266554;1.1488360817082597;10.000016311029176;0.870460592772757;0.049751002022805364;1.060987757394164;1.0000001973629247;0.8718798951309329;0.999991270644731
32.36185;1.1499984852205325;0.9831295996245784;0.8548858240556786;-0.08407293594172886;-0.07310708995412754;1.1488358981854885;10.00001523325393;0.8704604356241694;0.04975100205013525;1.0609875878773778;1.0000001229905702;0.8718800317625627;0.9999913418240599
32.37185;1.1499983235595779;0.9831298293253036;0.8548859002380313;-0.08407293508653298;-0.07310708926048194;1.1488357123319373;10.00001416161398;0.8704602724095096;0.04975100207693254;1.0609874086015294;1.0000000498201498;0.8718801713483387;0.9999914053603459
32.38185;1.1499981591719224;0.9831300560185333;0.8548859770277661;-0.0840729337466808;-0.07310708835932728;1.1488355248544764;10.00001309878562;0.8704601033712839;0.04975100210317609;1.0609872199732413;0.999999978784299;0.8718803136454616;0.9999914612893656
32.39185;1.1499979922295522;0.9831302794218632;0.8548860540731644;-0.08407293189465997;-0.07310708724959032;1.148835336690161;10.000012047172577;0.8704599286831594;0.04975100212884731;1.0609870224612972;0.9999999106758576;0.8718804582927968;0.9999915097089989
32.40185;1.1499978227658294;0.9831304991781075;0.8548861311546081;-0.08407292950827235;-0.07310708593341417;1.1488351488716524;10.000011008708627;0.8704597484213645;0.04975100215392386;1.060986816597377;0.999999846181767;0.871880604808383;0.9999915507836749
32.41185;1.149997650756647;0.9831307149529203;0.8548862082489168;-0.0840729265753527;-0.07310708441861749;1.1488349624800043;10.00000998534679;0.8704595625470607;0.049751002178368905;1.0609866029499593;0.9999997859468834;0.8718807526838273;0.9999915847364971
32.42185;1.1499974761622838;0.9831309264406787;0.8548862855166263;-0.08407292309296065;-0.07310708271826508;1.1488347786382456;10.000008979889571;0.8704593709426467;0.04975100220211481;1.0609863820105856;0.9999997305314484;0.8718809014680079;0.9999916118982354
32.43185;1.1499972989048513;0.983131133336762;0.8548863632098975;-0.0840729190603752;-0.07310708084904532;1.1488345984513009;10.000007996174732;0.8704591734775571;0.0497510022250605;1.0609861541277248;0.9999996803042361;0.8718810507665642;0.9999916327821294
32.44185;1.1499971188827725;0.9831313353604328;0.8548864415637456;-0.08407291447349921;-0.07310707883020928;1.1488344229274938;10.000007038633601;0.8704589700119122;0.04975100224708944;1.0609859195895242;0.999999635389675;0.8718812002162145;0.9999916480926956
32.45185;1.1499969360177258;0.983131532294828;0.854886520711257;-0.08407290932698712;-0.07310707668302191;1.1488342529286368;10.000006111639998;0.870458760382018;0.04975100226808592;1.0609856787759753;0.9999995957033098;0.8718813494729007;0.9999916586133082
32.46185;1.1499967502324069;0.9831317239844143;0.8548866006636934;-0.08407290361762858;-0.07310707442792377;1.148834089158416;10.000005218688075;0.870458544465271;0.04975100228794482;1.0609854322567822;0.9999995610614432;0.8718814982045546;0.9999916650603499
32.47185;1.149996561425648;0.9831319103186336;0.8548866813786701;-0.08407289734578578;-0.07310707207949348;1.1488339321593317;10.000004361753922;0.8704583222333329;0.04975100230658789;1.060985180755108;0.9999995312797167;0.8718816460612002;0.9999916680440677
32.48185;1.1499963695008175;0.9831320912460708;0.8548867628302333;-0.08407289051971373;-0.07310706964442397;1.148833782241693;10.000003541586237;0.87045809370066;0.049751002323979034;1.0609849250358523;0.9999995061633922;0.8718817926176547;0.9999916681218292
32.49185;1.1499961743791929;0.9831322667878453;0.8548868450151911;-0.08407288315766108;-0.07310706712397227;1.148833639421154;10.000002758457345;0.8704578588675503;0.0497510023401199;1.0609846658685258;0.9999994854366852;0.8718819373656368;0.9999916657972007
32.50185;1.1499959760305964;0.9831324370307046;0.8548869279714431;-0.08407287528251517;-0.07310706451656059;1.148833503487556;10.000002012044753;0.8704576177418419;0.049751002355023756;1.0609844040509613;0.9999994687370304;0.8718820797523349;0.9999916614483778
32.51185;1.1499957745263438;0.9831326021097228;0.8548870118176762;-0.08407286691814932;-0.0731070618173966;1.1488333741192822;10.000001301170943;0.8704573703731879;0.04975100236869657;1.0609841403775768;0.9999994557155076;0.8718822191720595;0.9999916553264955
32.52185;1.1499955700048337;0.9831327621612168;0.8548870966896281;-0.08407285809423273;-0.07310705901731393;1.1488332509568528;10.000000624821814;0.8704571168568354;0.0497510023811423;1.0609838755545737;0.9999994461220303;0.8718823549398311;0.9999916476358932
32.53185;1.1499953625696806;0.9831329172885738;0.8548871825985392;-0.08407284885113113;-0.0731070561035434;1.1488331336744781;9.999999983298986;0.8704568573540286;0.04975100239236441;1.0609836101196666;0.9999994397526621;0.8718824863024673;0.999991638611433
32.54185;1.149995152272321;0.983133067589157;0.8548872693862019;-0.08407283923673485;-0.0731070530618534;1.1488330220338134;9.999999377909447;0.8704565920969055;0.049751002402352605;1.0609833444058034;0.9999994363450002;0.8718826124723303;0.9999916286048625
32.55185;1.1499949392118873;0.9831332131973891;0.8548873567683696;-0.08407282930185185;-0.07310704987820654;1.1488329158757429;9.999998809853844;0.8704563213175548;0.049751002411084766;1.0609830785729324;0.9999994355067752;0.8718827326872343;0.999991618157682
32.56185;1.1499947235913983;0.9831333543391344;0.8548874443451345;-0.08407281910109242;-0.07310704653848259;1.1488328150874774;9.999998279656435;0.8704560451758261;0.049751002418555595;1.0609828126882392;0.9999994366692848;0.871882846240715;0.999991607951596
32.57185;1.149994505659814;0.9831334913890237;0.8548875316536457;-0.08407280869382329;-0.07310704302854208;1.1488327196138943;9.999997787134202;0.8704557637818964;0.049751002424794584;1.0609825468044258;0.9999994391351256;0.8718829524288505;0.999991598681997
32.58185;1.1499942856490133;0.9831336248425248;0.8548876183535039;-0.08407279814130214;-0.07310703933676066;1.1488326295043334;9.99999733136574;0.8704554772924878;0.04975100242984249;1.060982280981603;0.9999994422046687;0.8718830505345116;0.9999915910226748
32.59185;1.1499940637151582;0.9831337551982302;0.8548877043659797;-0.08407278750188599;-0.07310703545475492;1.1488325449015209;9.999996910632701;0.8704551859763818;0.04975100243371873;1.060982015266772;0.9999994452581725;0.8718831399200395;0.9999915856841102
32.60185;1.1499938398491087;0.9831338828600279;0.8548877898123524;-0.08407277682649719;-0.07310703137566778;1.1488324659902733;9.999996522562022;0.8704548902085033;0.04975100243641731;1.060981749723523;0.9999994477709175;0.8718832201081285;0.9999915834355173
32.61185;1.1499936138562978;0.9831340081536385;0.8548878748462307;-0.0840727661592824;-0.07310702709342214;1.1488323929786355;9.9999961645464;0.8704545904373123;0.04975100243792222;1.0609814844944399;0.9999994492625505;0.8718832908060901;0.9999915850548409
32.62185;1.149993385443082;0.9831341314232699;0.8548879595071849;-0.08407275554206395;-0.07310702260119946;1.1488323260166087;9.999995834006855;0.8704542871464168;0.04975100243821104;1.0609812198135875;0.9999994492098301;0.8718833519092754;0.9999915912536467
32.63185;1.1499931542997552;0.9831342530800509;0.8548880436755056;-0.08407274501380903;-0.0731070178897424;1.1488322650196288;9.999995528451125;0.8704539808181156;0.049751002437236846;1.0609809559766759;0.999999447052201;0.8718834034626213;0.9999916025812079
32.64185;1.1499929201674992;0.9831343735995205;0.8548881271077446;-0.08407273460566092;-0.07310701294751384;1.1488322095661079;9.999995245729076;0.8704536719075803;0.04975100243492046;1.0609806932617167;0.9999994422966301;0.8718834456246457;0.9999916193515279
32.65185;1.1499926829336051;0.9831344935506374;0.8548882094516652;-0.08407272434046086;-0.07310700776038317;1.148832158955455;9.999994983732494;0.8704533608398002;0.04975100243117607;1.060980431853814;0.9999994345449466;0.8718834786977505;0.9999916416965746
32.66185;1.1499924426448778;0.9831346135911863;0.8548882902581849;-0.08407271424042517;-0.07310700230890173;1.148832112363454;9.999994739153172;0.8704530480287233;0.04975100242594422;1.06098017188816;0.999999423388473;0.8718835031492443;0.9999916697118375
32.67185;1.1499921994136653;0.9831347343718432;0.8548883690256386;-0.08407270433531534;-0.07310699656654135;1.1488320690210083;9.999994506914172;0.8704527338836533;0.04975100241920417;1.0609799135478206;0.9999994083065618;0.8718835195296727;0.999991703552713
32.68185;1.1499919534119887;0.9831348564519549;0.8548884452113306;-0.08407269465924347;-0.0731069905045499;1.1488320283217817;9.999994280999351;0.870452418812305;0.04975100241097594;1.0609796570921228;0.9999993886604387;0.8718835283561586;0.9999917434347481
32.69185;1.1499917049840906;0.983134980284849;0.8548885182046272;-0.0840726852378087;-0.07310698409886647;1.1488319898142347;9.999994055333676;0.8704521032811501;0.04975100240132789;1.060979402813303;0.9999993637757506;0.8718835300820513;0.9999917896018019
32.70185;1.1499914546867922;0.9831351062443119;0.8548885873376436;-0.0840726760799046;-0.07310697733416892;1.1488319531727644;9.999993824162798;0.8704517879349305;0.04975100239037593;1.0609791509886208;0.9999993330861701;0.8718835251262962;0.9999918423150671
32.71185;1.149991203195087;0.9831352346634831;0.8548886519324765;-0.0840726671787943;-0.07310697020789388;1.1488319181934386;9.999993582255117;0.8704514736287948;0.04975100237825843;1.0609789018630245;0.999999296266018;0.8718835138769999;0.9999919018453325
32.72185;1.1499909511628688;0.9831353658172597;0.8548887113314149;-0.08407265851499963;-0.07310696272949364;1.1488318847420649;9.999993324527457;0.8704511612836782;0.04975100236510296;1.0609786556243528;0.9999992532594656;0.8718834966652063;0.9999919684187126
32.73185;1.1499906991380018;0.9831354998381893;0.854888764948555;-0.08407265005640653;-0.07310695491262147;1.1488318526607375;9.999993045354998;0.8704508517361593;0.04975100235101717;1.0609784123531976;0.9999992042169995;0.8718834737324995;0.999992042132394
32.74185;1.1499904475674025;0.9831356366942994;0.8548888123445827;-0.08407264175814448;-0.07310694676909917;1.1488318217208435;9.99999273848101;0.8704505457293034;0.049751002336106354;1.0609781719654885;0.9999991494362351;0.8718834452496502;0.999992122929969
32.75185;1.149990196805755;0.9831357762670772;0.8548888532140111;-0.08407263356816826;-0.07310693830712754;1.1488317916475812;9.999992397308025;0.8704502439855384;0.049751002320488145;1.0609779342082837;0.9999990893334467;0.8718834114025088;0.999992210632764
32.76185;1.149989947093875;0.9831359183945564;0.8548888873094388;-0.08407262543773368;-0.07310692953138086;1.148831762168976;9.999992015172943;0.8704499472539305;0.04975100230427965;1.0609776988122472;0.99999902437304;0.8718833724215099;0.9999923049439494
32.77185;1.1499896986209925;0.9831360628362356;0.8548889144172432;-0.0840726173274499;-0.07310692044744316;1.1488317330284852;9.99999158596016;0.8704496562952954;0.049751002287563885;1.0609774657179858;0.9999989549121568;0.8718833285299615;0.9999924054256291
32.78185;1.1499894516457152;0.983136209222689;0.8548889343522862;-0.08407260920549614;-0.07310691106744162;1.1488317039633904;9.999991104794129;0.870449371841354;0.049751002270375606;1.0609772351310884;0.9999988810673119;0.8718832799269289;0.9999925115230686
32.79185;1.1499892065160935;0.983136356999282;0.8548889469201404;-0.08407260104307607;-0.07310690140893775;1.1488316747466678;9.999990567948698;0.8704490945491266;0.049751002252728015;1.0609770073701652;0.99999880274213;0.8718832268340073;0.9999926226439719
32.80185;1.1499889635902727;0.983136505411223;0.8548889518936168;-0.0840725928115859;-0.07310689148967316;1.148831645281895;9.99998997203845;0.8704488249862775;0.049751002234646055;1.0609767827134828;0.9999987197634215;0.8718831695520282;0.9999927382114432
32.81185;1.1499887231612962;0.9831366535654541;0.8548889490194457;-0.08407258448320729;-0.07310688132601285;1.1488316155935687;9.99998931305459;0.8704485636911447;0.04975100221617421;1.060976561361914;0.9999986319874469;0.8718831084640758;0.9999928576753008
32.82185;1.1499884854736475;0.9831368004676192;0.8548889380339211;-0.08407257603244189;-0.07310687093396939;1.1488315857266047;9.99998858583045;0.8704483112301447;0.04975100219737008;1.0609763434498776;0.9999985393508731;0.8718830439892593;0.9999929805046234
32.83185;1.149988250814119;0.9831369450114357;0.8548889187110724;-0.08407256743454608;-0.07310686032822304;1.1488315556940483;9.999987784797705;0.8704480681623791;0.04975100217829438;1.0609761290549224;0.9999984418885305;0.8718829765437658;0.9999931061577891
32.84185;1.1499880195127594;0.9831370860585326;0.854888890913883;-0.08407255866476196;-0.07310684952136837;1.1488315254712758;9.999986905443006;0.8704478349499409;0.04975100215899537;1.060975918239914;0.9999983397508787;0.8718829065048708;0.9999932340642413
32.85185;1.149987791835382;0.9831372226341125;0.8548888545700606;-0.08407254970278778;-0.07310683852636234;1.1488314949812912;9.999985944695128;0.8704476118878536;0.04975100213950217;1.0609757111446407;0.9999982332622928;0.8718828341888268;0.9999933636488106
32.86185;1.149987567938836;0.9831373540661762;0.8548888096369938;-0.08407254053265815;-0.07310682735831912;1.148831464089255;9.999984900028384;0.8704473991148496;0.04975100211983681;1.0609755080808758;0.9999981229564354;0.8718827598905562;0.9999934943807379
32.87185;1.1499873479290543;0.9831374799338449;0.8548887561462124;-0.08407253113485408;-0.07310681603246255;1.1488314326282705;9.999983768503476;0.87044719672537;0.049751002100024554;1.0609753095418466;0.9999980095249328;0.8718826839294173;0.9999936257799072
32.88185;1.1499871319103978;0.9831375999170463;0.8548886942624309;-0.08407252148701944;-0.0731068045626347;1.1488314004156313;9.999982546543853;0.8704470048820729;0.04975100208008575;1.0609751161261118;0.9999978937405226;0.8718826066022256;0.9999937573873741
32.89185;1.1499869200084005;0.9831377137273715;0.8548886243052588;-0.0840725115748345;-0.07310679296368039;1.148831367256848;9.999981230135592;0.8704468238283214;0.049751002060017195;1.0609749284851901;0.999997776394155;0.8718825280958967;0.9999938887957649
32.90185;1.149986712406923;0.9831378211432822;0.8548885467505144;-0.08407250139659674;-0.07310678125457708;1.1488313329669904;9.99997981511416;0.8704466538459775;0.049751002039789174;1.0609747472785633;0.9999976582560076;0.8718824485024422;0.9999940196882432
32.91185;1.1499865093412787;0.9831379220886297;0.8548884621878685;-0.08407249096022183;-0.07310676945828912;1.1488312973601436;9.999978297781313;0.8704464952388039;0.04975100201937608;1.0609745730236475;0.9999975400688502;0.8718823679158277;0.9999941497826582
32.92185;1.1499863110479245;0.983138016703;0.8548883712257251;-0.08407248028335282;-0.07310675759811072;1.1488312602403805;9.99997667556795;0.8704463483107161;0.049751001998788194;1.0609744059480353;0.9999974225279804;0.871882286477792;0.9999942787548288
32.93185;1.1499861177363677;0.9831381053120121;0.8548882743996399;-0.08407246939562309;-0.07310674569404453;1.148831221496516;9.999974947504525;0.8704462132968125;0.0497510019780655;1.060974246012724;0.9999973062612848;0.8718822043644048;0.9999944062436311
32.94185;1.1499859295185808;0.9831381882947344;0.8548881721578971;-0.08407245833427766;-0.07310673375993287;1.1488311811755545;9.999973115117598;0.8704460903233865;0.049751001957249505;1.060974093002623;0.9999971918566088;0.8718821217536299;0.9999945319022884
32.95185;1.149985746296111;0.983138265976331;0.8548880649309307;-0.0840724471337132;-0.07310672180243988;1.1488311393761943;9.999971183417413;0.8704459794228149;0.0497510019363636;1.0609739465776074;0.9999970798805065;0.8718820387830692;0.9999946554505182
32.96185;1.1499855677687236;0.9831383386129025;0.8548879532072133;-0.08407243581941148;-0.07310670982767752;1.1488310961136936;9.999969160547456;0.8704458805244354;0.049751001915405116;1.0609738063448912;0.9999969708460236;0.8718819555396204;0.9999947767477976
32.97185;1.1499853935624833;0.9831384064061692;0.8548878375534127;-0.08407242441463918;-0.07310669785162292;1.1488310513136795;9.999967056015453;0.8704457934565857;0.04975100189434953;1.0609736719254663;0.9999968651815274;0.871881872074467;0.9999948958279954
32.98185;1.1499852233348518;0.9831384694781664;0.854887718561479;-0.08407241295269163;-0.07310668590307332;1.1488310048377666;9.99996487892966;0.8704457179909544;0.04975100187317256;1.060973542956136;0.9999967632108628;0.8718817884051409;0.999995012850798
32.99185;1.1499850568134526;0.983138527829618;0.8548875967677626;-0.08407240147700187;-0.07310667401902689;1.1488309564855304;9.99996263719874;0.870445653839121;0.0497510018518691;1.0609734190783164;0.9999966651180076;0.8718817045193517;0.9999951280461755
33.00185;1.1499848937412693;0.983138581354452;0.8548874726552983;-0.08407239002890238;-0.07310666223941856;1.1488309060371114;9.999960337749643;0.8704456006339343;0.049751001830437507;1.060973299994162;0.9999965709250712;0.8718816203590012;0.9999952416593052
33.01185;1.1499847337596125;0.983138629884227;0.8548873467384469;-0.08407237863888549;-0.073106650604398;1.1488308532892295;9.999957987423363;0.8704455579748218;0.049751001808846146;1.0609731855948725;0.9999964805185088;0.8718815357736065;0.9999953538830445
33.02185;1.1499845763627559;0.9831386731868514;0.8548872195953156;-0.08407236732328695;-0.07310663915303837;1.1488307980176324;9.999955593355917;0.8704455254619903;0.049751001787030756;1.060973076040304;0.9999963937193667;0.8718814505187962;0.9999954648371823
33.03185;1.1499844209729657;0.9831387109766518;0.8548870918285103;-0.08407235608140647;-0.07310662792071326;1.148830739936481;9.999953161978539;0.870445502660544;0.04975100176491895;1.0609729717343326;0.9999963103652554;0.8718813642912143;0.9999955746037296
33.04185;1.1499842671015814;0.9831387429661074;0.8548869640426876;-0.08407234489807429;-0.07310661693810629;1.1488306786977047;9.999950698128165;0.870445489065538;0.04975100174244343;1.060972873268168;0.9999962303586657;0.871881276763802;0.9999956832853674
33.05185;1.1499841144821623;0.9831387688824624;0.8548868368564742;-0.08407233375129049;-0.07310660623817533;1.148830613926742;9.999948205761212;0.8704454841377076;0.04975100171954435;1.060972781315135;0.9999961536548382;0.8718811876660861;0.9999957910484049
33.06185;1.14998396301744;0.9831387884948863;0.8548867109238546;-0.08407232261670029;-0.0731065958656044;1.1488305453176249;9.99994568924817;0.8704454873474069;0.049751001696170964;1.0609726964995323;0.9999960802105138;0.8718810968567512;0.9999958981090669
33.07185;1.149983812627313;0.9831388017168232;0.8548865869073977;-0.0840723114693791;-0.07310658587571574;1.148830472737209;9.999943154034646;0.870445498126528;0.049751001672278285;1.0609726193807099;0.9999960099513527;0.8718810043042242;0.9999960046727273
33.08185;1.1499836632429592;0.9831388086734625;0.8548864653672863;-0.0840723002887064;-0.07310657632485637;1.14883039626809;9.999940606769798;0.870445515792449;0.04975100164782331;1.0609725504928949;0.9999959427820894;0.871880910019016;0.9999961108599814
33.09185;1.1499835149191013;0.9831388096453912;0.854886346671974;-0.08407228906326834;-0.07310656726539266;1.148830316179986;9.999938055492583;0.870445539578582;0.04975100162277174;1.0609724902781965;0.9999958785939517;0.8718808140175179;0.9999962166568144
33.10185;1.149983367821309;0.9831388049517312;0.8548862310309262;-0.08407227778938144;-0.0731065587467949;1.1488302328555235;9.999935510155368;0.8704455687440507;0.04975100159712749;1.060972438967109;0.9999958172356963;0.8718807163224143;0.9999963219159369
33.11185;1.1499832220820017;0.983138794838564;0.8548861185929255;-0.08407226646498532;-0.0731065508152055;1.1488301467042707;9.999932982407143;0.8704456026252357;0.04975100157097346;1.0609723965484765;0.9999957584725551;0.8718806169742185;0.9999964263698037
33.12185;1.1499830777417972;0.9831387794135752;0.8548860094897895;-0.08407225508437162;-0.07310654350868506;1.1488300580994841;9.99993048397789;0.8704456406113378;0.04975100154448425;1.0609723628229706;0.9999957019733497;0.871880516043986;0.9999965296224105
33.13185;1.1499829347970765;0.9831387586619962;0.8548859037968138;-0.08407224363667685;-0.07310653685175596;1.1488299674042268;9.999928025422568;0.8704456821337295;0.049751001517896166;1.0609723374728839;0.9999956473751224;0.8718804136017141;0.9999966311654267
33.14185;1.149982793260411;0.9831387325004713;0.8548858015133881;-0.08407223210713356;-0.0731065308538129;1.1488298750773913;9.999925616537546;0.8704457266784741;0.049751001491472595;1.0609723201676502;0.9999955943891374;0.8718803096604374;0.9999967304491227
33.15185;1.1499826532692778;0.9831387008297403;0.8548857026279932;-0.0840722204801445;-0.07310652551268762;1.1488297817222495;9.999923267046007;0.8704457737764258;0.04975100146549734;1.0609723106640336;0.9999955428313225;0.8718802041871997;0.9999968269456967
33.16185;1.1499825151584324;0.9831386635930495;0.8548856071822815;-0.08407220874668918;-0.07310652082322416;1.1488296880195612;9.999920986172409;0.8704458229754247;0.04975100144026336;1.0609723088189322;0.9999954926264817;0.8718800971608449;0.9999969201678762
33.17185;1.149982379348165;0.9831386207967044;0.8548855152479845;-0.08407219691200163;-0.07310651678686365;1.1488295946722735;9.99991878185305;0.8704458738414208;0.049751001416027084;1.0609723145843795;0.9999954438620627;0.8718799885961315;0.9999970096919639
33.18185;1.1499822462174876;0.9831385724815326;0.8548854268757863;-0.08407218499499086;-0.07310651341438794;1.1488295024724893;9.999916660706743;0.8704459260015616;0.04975100139297156;1.0609723280336012;0.9999953967634312;0.8718798785425433;0.9999970951914074
33.19185;1.1499821161545238;0.9831385187353443;0.8548853421416489;-0.08407217302270226;-0.07310651071905276;1.1488294123764133;9.999914628695395;0.8704459791472653;0.04975100137121092;1.0609723493164058;0.9999953515431298;0.8718797671046953;0.999997176446505
33.20185;1.1499819896154528;0.9831384597154553;0.8548852612545413;-0.08407216102799178;-0.07310650870708434;1.1488293254479995;9.99991269131137;0.8704460329483571;0.049751001350804;1.060972378520018;0.9999953082706743;0.8718796544512012;0.9999972533472506
33.21185;1.1499818670463322;0.9831383955801793;0.8548851845769027;-0.08407214904943837;-0.0731065073764831;1.1488292427686906;9.999910852997036;0.8704460869821737;0.04975100133175503;1.0609724155777036;0.9999952668740922;0.8718795407853714;0.9999973259216511
33.22185;1.1499817488165038;0.9831383264280871;0.8548851125403937;-0.08407213712950093;-0.07310650672330817;1.1488291654152847;9.999909117101407;0.8704461407846292;0.04975100131400979;1.0609724603036406;0.9999952272325151;0.8718794263322491;0.9999973943627757
33.23185;1.1499816352288588;0.983138252308024;0.8548850455299062;-0.08407212531125441;-0.07310650674570468;1.148829094429063;9.999907486156191;0.8704461939800773;0.04975100129745439;1.060972512454814;0.9999951892249405;0.8718793113420555;0.9999974590274868
33.24185;1.1499815264908937;0.9831381732229201;0.854884983814658;-0.08407211363596141;-0.07310650744421826;1.1488290307705433;9.999905961228013;0.8704462463475301;0.04975100128192832;1.0609725717186587;0.999995152686962;0.8718791960736185;0.9999975204048669
33.25185;1.1499814226597864;0.9831380891766933;0.8548849275868573;-0.08407210214106337;-0.07310650881990186;1.1488289753271992;9.999904541298402;0.8704462977521312;0.04975100126724706;1.060972637686728;0.9999951173782737;0.8718790807794933;0.9999975790221017
33.26185;1.1499813236943284;0.9831380002847584;0.8548848770499323;-0.08407209085783038;-0.07310651086937896;1.1488289289004143;9.999903223947745;0.870446348086369;0.04975100125321043;1.060972709882573;0.9999950830425299;0.8718789657089155;0.9999976353153748
33.27185;1.149981229612489;0.9831379068004502;0.8548848324889943;-0.08407207981217688;-0.07310651357987905;1.1488288921276126;9.999902006445302;0.8704463973338202;0.04975100123961246;1.060972787783962;0.9999950494944879;0.871878851132863;0.9999976895618403
33.28185;1.1499811406003253;0.9831378090487246;0.8548847943173848;-0.08407206902803019;-0.07310651692867846;1.1488288654226575;9.999900886022152;0.8704464455865057;0.049751001226275036;1.060972870814476;0.9999950166469633;0.8718787373650654;0.999997741932047
33.29185;1.1499810569881952;0.9831377074021892;0.854884763015374;-0.08407205852705242;-0.07310652088821175;1.1488288489503446;9.999899859898948;0.8704464929528175;0.04975100121307971;1.0609729583498846;0.9999949844794774;0.8718786247168555;0.9999977926272124
33.30185;1.1499809791499678;0.9831376022801745;0.854884738973058;-0.08407204832567909;-0.07310652543359016;1.148828842594246;9.999898925776842;0.8704465395291049;0.04975100119997968;1.0609730497964087;0.9999949529871589;0.8718785134116624;0.9999978419438104
33.31185;1.1499809074095149;0.9831374941402274;0.8548847224485011;-0.08407203843530583;-0.07310653054728376;1.1488288459580906;9.999898081972212;0.8704465854472214;0.049751001186990676;1.0609731447079198;0.9999949221629086;0.8718784035468642;0.9999978901970872
33.32185;1.1499808419958968;0.9831373835338428;0.8548847136716974;-0.08407202886625421;-0.07310653621833126;1.148828858476451;9.999897326641292;0.8704466308956698;0.04975100117415228;1.0609732427817413;0.9999948920536965;0.8718782951255185;0.9999979376333522
33.33185;1.1499807830545143;0.9831372711279478;0.8548847128945216;-0.08407201963027847;-0.07310654243785233;1.1488288795746064;9.999896656760129;0.8704466761092712;0.04975100116148525;1.0609733437182847;0.9999948628363251;0.8718781881037493;0.9999979844140416
33.34185;1.1499807307127714;0.9831371576010063;0.8548847203257799;-0.08407201073881933;-0.07310654919572232;1.148828908757555;9.99989606770556;0.8704467213565715;0.04975100114898278;1.060973447124123;0.9999948348072327;0.8718780823962855;0.9999980306524061
33.35185;1.1499806851344845;0.9831370435807169;0.8548847360680945;-0.08407200220329185;-0.07310655648155853;1.148828945630136;9.999895553577504;0.8704467669480288;0.049751001136621814;1.0609735525792143;0.9999948082735302;0.871877977842495;0.9999980764614059
33.36185;1.1499806465212696;0.9831369297096821;0.8548847601335421;-0.08407199403977753;-0.07310656428855078;1.1488289898836272;9.999895107589198;0.8704468132260178;0.04975100112436635;1.0609736597894475;0.9999947834533232;0.8718778741890638;0.9999981219849042
33.37185;1.1499806151011946;0.9831368167133796;0.8548847925019198;-0.08407198627056942;-0.07310657261458947;1.1488290412604856;9.99989472248836;0.8704468604693619;0.04975100111217473;1.0609737686564396;0.9999947605010119;0.8718777711284295;0.999998167429546
33.38185;1.1499805910897156;0.9831367053921599;0.8548848331733775;-0.08407197892091692;-0.0731065814566865;1.1488290995086967;9.999894391395816;0.870446908778082;0.04975100110001775;1.0609738792042842;0.9999947396021213;0.8718776683553275;0.9999982130416875
33.39185;1.1499805746316871;0.9831365965674093;0.854884882229913;-0.08407197201465366;-0.07310659080288494;1.1488291643372066;9.999894108277134;0.870446958055717;0.04975100108788505;1.060973991433652;0.9999947209838564;0.871877565608278;0.9999982589750384
33.40185;1.14998056578704;0.9831364909994675;0.8548849398888202;-0.08407196556983772;-0.07310660063030697;1.148829235430887;9.999893867627376;0.8704470081048798;0.049751001075780385;1.0609741052234363;0.999994704850459;0.8718774627347677;0.9999983051782761
33.41185;1.149980564549403;0.9831363892802296;0.8548850064669715;-0.08407195959639148;-0.0731066109106125;1.1488293125462221;9.999893664412754;0.8704470587603276;0.049751001063720865;1.0609742203246753;0.9999946913202334;0.8718773597329316;0.9999983514348771
33.42185;1.1499805708594566;0.9831362917852055;0.8548850822639702;-0.08407195409573234;-0.07310662161511707;1.1488293955845201;9.999893494317158;0.8704471099706509;0.04975100105172834;1.0609743364094402;0.9999946803871474;0.8718772566354867;0.9999983975189279
33.43185;1.1499805845944666;0.9831361987622932;0.8548851674708023;-0.08407194906268929;-0.07310663271707611;1.1488294845348759;9.999893353086048;0.8704471618228019;0.04975100103981719;1.0609744531525642;0.9999946719301046;0.8718771533572182;0.9999984433487044
33.44185;1.1499806055741053;0.9831361104541001;0.8548852621235967;-0.08407194449153302;-0.07310664419532513;1.148829579354792;9.999893235868354;0.8704472145141654;0.04975100102800126;1.0609745703326021;0.9999946657194776;0.8718770497498246;0.9999984890049821
33.45185;1.149980633644667;0.9831360271045306;0.8548853660593156;-0.0840719403799174;-0.07310665603800842;1.1488296799611681;9.99989313835081;0.8704472682537258;0.04975100101630285;1.0609746879014608;0.9999946613974942;0.8718769457662624;0.9999985345709332
33.46185;1.1499806687743195;0.9831359488981767;0.8548854789239305;-0.08407193672443596;-0.07310666824080488;1.1488297863100012;9.999893058387764;0.8704473231849904;0.049751001004749856;1.0609748059494215;0.9999946585134277;0.8718768415261096;0.9999985799794067
33.47185;1.1499807110754352;0.9831358759806834;0.8548856002785812;-0.08407193351441675;-0.07310668079941594;1.1488298983952765;9.99989299601097;0.8704473793977514;0.0497510009933674;1.0609749246195084;0.999994656595268;0.8718767372943242;0.9999986250309274
33.48185;1.1499807607929144;0.9831358085370648;0.8548857296713008;-0.08407193073292131;-0.07310669370371899;1.148830016169739;9.999892952128057;0.8704474369334794;0.049751000982162175;1.060975044085749;0.9999946551450387;0.8718766334357954;0.9999986694579592
33.49185;1.1499808182933602;0.9831357467808772;0.8548858665696704;-0.08407192836089555;-0.0731067069383999;1.1488301395210785;9.9998929275683;0.870447495742499;0.04975100097112568;1.0609751645224532;0.9999946535651668;0.8718765303676598;0.9999987129436166
33.50185;1.1499808840468817;0.9831356908507527;0.8548860103085468;-0.08407192637878666;-0.07310672048593905;1.1488302683188596;9.999892922826431;0.8704475556769911;0.04975100096027512;1.0609752860299413;0.9999946511392956;0.8718764285419097;0.9999987551713301
33.51185;1.1499809585809857;0.9831356407227732;0.8548861601701144;-0.08407192477018577;-0.07310673432832229;1.1488304024337759;9.999892937192598;0.8704476165388915;0.049751000949689886;1.0609754086483543;0.9999946470905092;0.8718763284340544;0.9999987958845985
33.52185;1.149981042406942;0.9831355961659082;0.8548863154709287;-0.0840719235254908;-0.07310674845106434;1.1488305416932845;9.999892967896226;0.870447678108559;0.04975100093949485;1.0609755323913423;0.9999946406559701;0.8718762304677651;0.9999988348870017
33.53185;1.1499811359993;0.9831355567250709;0.8548864755587965;-0.08407192263800133;-0.07310676284973609;1.14883068585291;9.999893010840731;0.870447740137377;0.04975100092980972;1.060975657152231;0.9999946311676391;0.8718761349078022;0.9999988719946491
33.54185;1.1499812398228495;0.983135521771666;0.8548866397812841;-0.08407192209654367;-0.07310677753018532;1.1488308346575689;9.99989306156395;0.8704478023624429;0.049751000920724604;1.0609757826168866;0.999994618093519;0.8718760418301635;0.9999989069968542
33.55185;1.1499813542941635;0.9831354906708889;0.8548868074922127;-0.08407192188333808;-0.0731067925013284;1.148830987926596;9.999893115041122;0.8704478645473166;0.0497510009123029;1.0609759083195278;0.9999946010187222;0.871875951170787;0.9999989396352578
33.56185;1.1499814797253378;0.9831354629846671;0.8548869780837138;-0.08407192197994172;-0.07310680776934322;1.1488311455313192;9.999893165558563;0.8704479265054592;0.04975100090458477;1.0609760337358272;0.9999945796865964;0.8718758627786184;0.999998969563724
33.57185;1.1499816163536316;0.9831354385156557;0.8548871510238618;-0.08407192237585667;-0.07310682333521924;1.1488313072838907;9.999893207560072;0.8704479881230939;0.04975100089759743;1.0609761583423145;0.9999945541115385;0.8718757764688829;0.999998996374531
33.58185;1.1499817643767112;0.9831354171589273;0.8548873259236163;-0.08407192307187232;-0.07310683919532729;1.1488314728434612;9.999893236477972;0.8704480493837446;0.04975100089136819;1.0609762816756696;0.999994524578869;0.8718756920554742;0.9999990197528534
33.59185;1.1499819239434306;0.9831353987429592;0.8548875026108361;-0.08407192407817145;-0.07310685534637208;1.1488316416939215;9.999893248740351;0.8704481103357966;0.0497510008859304;1.060976403347929;0.9999944915126359;0.871875609313757;0.9999990395718413
33.60185;1.149982095194695;0.9831353829716935;0.8548876811193776;-0.08407192540952288;-0.07310687178758232;1.1488318132344653;9.999893241150321;0.8704481710291443;0.04975100088133147;1.0609765229987154;0.9999944553757986;0.8718755279363916;0.9999990558191301
33.61185;1.149982278324131;0.9831353694424806;0.8548878615755481;-0.08407192707872989;-0.07310688851727727;1.1488319869049766;9.999893210171798;0.8704482314875486;0.049751000877638556;1.0609766402653662;0.9999944166224248;0.8718754475520679;0.999999068513965
33.62185;1.149982473556585;0.9831353577031895;0.8548880440489721;-0.08407192909480977;-0.07310690552971398;1.1488321622025637;9.999893151862933;0.8704482916727969;0.049751000874929986;1.0609767548102718;0.9999943756813882;0.8718753677757856;0.9999990777107993
33.63185;1.1499826810975857;0.9831353473095487;0.8548882284496073;-0.08407193146713862;-0.07310692281074506;1.1488323386529196;9.999893062274577;0.8704483514225396;0.049751000873286176;1.0609768663613544;0.9999943330007477;0.8718752882445471;0.9999990834953166
33.64185;1.1499829011157383;0.9831353378747111;0.8548884145497766;-0.084071934208368;-0.07310694033350805;1.1488325158387915;9.999892937768186;0.8704484104698551;0.04975100087279056;1.0609769747238316;0.9999942890636182;0.8718752086242172;0.9999990859382443
33.65185;1.1499831337410906;0.9831353290990709;0.8548886020847366;-0.08407193733253016;-0.07310695806021802;1.1488326934372537;9.999892775702692;0.8704484685663513;0.04975100087352825;1.0609770797999165;0.999994244360695;0.8718751285723932;0.9999990850849937
33.66185;1.1499833790769496;0.9831353207290282;0.854888790798604;-0.08407194084874979;-0.07310697594575725;1.1488328712485505;9.999892575153133;0.8704485255847285;0.04975100087558221;1.0609771815830884;0.9999941993995142;0.8718750476781342;0.9999990809788222
33.67185;1.149983637198193;0.9831353124763329;0.8548889804342689;-0.0840719447548744;-0.07310699393928632;1.1488330491942607;9.999892337041052;0.8704485815160926;0.04975100087902663;1.0609772800494577;0.9999941546814705;0.8718749654625241;0.9999990736663117
33.68185;1.1499839081012257;0.9831353039789965;0.8548891707443439;-0.08407194903728768;-0.07310701198816724;1.1488332272402304;9.99989206430361;0.8704486363895182;0.049751000883909526;1.0609773751010323;0.9999941106178064;0.87187488143368;0.999999063197335
33.69185;1.1499841916392741;0.9831352948166262;0.8548893615044315;-0.08407195367662741;-0.07310703004260893;1.1488334053273062;9.999891761997176;0.8704486901975027;0.04975100089023978;1.0609774666589349;0.9999940674798989;0.8718747950935782;0.9999990496471426
33.70185;1.1499844874957235;0.9831352845359873;0.8548895524832845;-0.08407195865023451;-0.07310704805486401;1.1488335833411807;9.999891436945619;0.8704487428587323;0.049751000897997374;1.0609775547251221;0.999994025379265;0.8718747059277739;0.9999990331537901
33.71185;1.1499847951988365;0.9831352726794997;0.8548897434171334;-0.08407196392795907;-0.07310706597612156;1.1488337610948807;9.99989109736106;0.870448794200248;0.04975100090714345;1.0609776393557617;0.9999939842685074;0.8718746134597438;0.9999990139107271
33.72185;1.1499851141547857;0.9831352588399571;0.854889934019892;-0.08407196947206383;-0.07310708375688414;1.1488339383884831;9.999890752060693;0.8704488439796614;0.04975100091761186;1.0609777206513296;0.999993943996732;0.8718745173002016;0.9999989921148033
33.73185;1.1499854436650065;0.9831352426833073;0.8548901239765526;-0.0840719752457712;-0.07310710134920351;1.1488341150961277;9.999890409289643;0.8704488919373824;0.049751000929323726;1.0609777987619105;0.999993904332406;0.8718744171590082;0.9999989679713898
33.74185;1.1499857828728557;0.9831352238996829;0.8548903129170699;-0.08407198122184625;-0.07310711870718999;1.148834291153397;9.999890076317856;0.8704489378152831;0.0497510009422311;1.0609778738674043;0.9999938649434424;0.8718743128918525;0.9999989417599761
33.75185;1.1499861306874748;0.9831352021692564;0.8548905004387947;-0.08407198737985412;-0.07310713578476809;1.1488344665090144;9.999889759757806;0.8704489813458403;0.04975100095633189;1.060977946159127;0.9999938254282326;0.8718742045349964;0.9999989138807991
33.76185;1.1499864858033426;0.9831351771917285;0.8548906861916558;-0.08407199369195914;-0.07310715253479982;1.1488346411506347;9.99988946614513;0.8704490222745854;0.04975100097165431;1.0609780158372748;0.999993785370441;0.8718740922503017;0.9999988848587059
33.77185;1.149986846805918;0.9831351486797262;0.8548908699456015;-0.08407200011530383;-0.07310716891312541;1.1488348151321377;9.99988920283022;0.870449060438292;0.049751000988244795;1.0609780831018243;0.9999937443781725;0.8718739762706209;0.9999988553051795
