time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.78185;1.1499872122955241;0.9831351162979931;0.8548910515854025;-0.08407200659862024;-0.07310718488293913;1.1488349885417641;9.999888977848295;0.870449095832079;0.04975100100615933;1.060978148136442;0.9999937020870445;0.8718738569278335;0.9999988258709768
33.79185;1.1499875810018008;0.9831350796904207;0.8548912310801278;-0.0840720130920733;-0.07310720041774348;1.1488351614769463;9.999888798177127;0.8704491285710567;0.049751001025445746;1.060978211089849;0.9999936581159689;0.8718737346618982;0.9999987972312734
33.80185;1.1499879518609322;0.9831350385555557;0.8548914084510507;-0.08407201955458592;-0.07310721550632522;1.1488353340313615;9.999888668739292;0.8704491587727945;0.049751001046114664;1.06097827206278;0.9999936120554295;0.8718736099631162;0.9999987700960027
33.81185;1.149988324019748;0.9831349926111062;0.8548915837231283;-0.0840720259568686;-0.0731072301543402;1.148835506253297;9.99988859322515;0.8704491864707642;0.0497510010681279;1.0609783311542906;0.9999935635051168;0.8718734833629591;0.9999987452351908
33.82185;1.1499886967435229;0.9831349415579684;0.854891756916075;-0.08407203227834639;-0.07310724437713886;1.1488356781055762;9.999888574873133;0.870449211594587;0.04975100109141421;1.0609783885726123;0.9999935120704029;0.8718733554610517;0.9999987234848441
33.83185;1.1499890692876518;0.9831348851685209;0.8548919280836355;-0.08407203850037774;-0.07310725818948127;1.1488358494944466;9.999888616236627;0.870449233974755;0.04975100111587636;1.0609784446855335;0.9999934573190559;0.8718732268762971;0.9999987056668626
33.84185;1.149989440880373;0.9831348233227615;0.8548920973464208;-0.08407204459979872;-0.07310727159795402;1.148836020329724;9.999888718725778;0.8704492533672648;0.04975100114139366;1.0609784999416012;0.9999933987940423;0.8718730981692977;0.9999986924583265
33.85185;1.1499898108446285;0.9831347559547994;0.8548922649501125;-0.08407205054757966;-0.07310728460088542;1.148836190505465;9.999888882467262;0.8704492695489299;0.04975100116784293;1.0609785547686073;0.9999933360875557;0.8718729698386315;0.9999986843499479
33.86185;1.149990178694142;0.983134683076408;0.8548924312907754;-0.08407205631133136;-0.07310729719607031;1.1488363598453573;9.999889106122552;0.8704492824481203;0.04975100119510854;1.0609786095174396;0.9999932688817029;0.8718728423557562;0.9999986817376902
33.87185;1.1499905441267433;0.9831346047820022;0.8548925967988393;-0.08407206185712278;-0.07310730938595053;1.1488365281161572;9.999889386515838;0.870449292180985;0.049751001223063286;1.0609786644304675;0.9999931969356101;0.8718727161495384;0.9999986850136066
33.88185;1.1499909069811278;0.9831345211430746;0.8548927618411754;-0.08407206715405259;-0.07310732117615881;1.1488366950682818;9.999889718682072;0.8704492989676016;0.04975100125156045;1.0609787196621687;0.9999931200928839;0.8718725915648565;0.9999986945740322
33.89185;1.1499912671879322;0.9831344321757454;0.85489292676275;-0.08407207217990047;-0.07310733257553065;1.1488368604610575;9.999890096470164;0.8704493030679804;0.04975100128045664;1.0609787753221749;0.9999930383018834;0.8718724688646033;0.9999987108291857
33.90185;1.149991624789947;0.9831343379274965;0.8548930919003624;-0.08407207691982169;-0.07310734359972394;1.148837024103414;9.999890513186989;0.870449304802261;0.04975100130963156;1.0609788314242532;0.9999929515584268;0.8718723482606511;0.9999987342245035
33.91185;1.1499919800232241;0.9831342385169983;0.8548932575037053;-0.08407208136322547;-0.07310735427197529;1.1488371858767688;9.999890962162514;0.8704493045349551;0.049751001338986925;1.0609788877851558;0.9999928597949163;0.8718722299015257;0.9999987652070047
33.92185;1.1499923332519026;0.9831341340957215;0.854893423692979;-0.0840720855057535;-0.07310736461975009;1.1488373457031775;9.99989143714165;0.8704493025761137;0.04975100136843975;1.0609789440630666;0.9999927628415182;0.8718721137915038;0.9999988041582293
33.93185;1.1499926847845596;0.9831340248266691;0.8548935904949566;-0.08407208935077569;-0.07310737467156196;1.1488375035409484;9.99989193224161;0.8704492991005838;0.04975100139792519;1.06097899990619;0.9999926604958946;0.8718719997347992;0.9999988513066587
33.94185;1.1499930348131355;0.9831339109065853;0.85489375785413;-0.08407209290657375;-0.07310738445596467;1.1488376594471528;9.999892441984198;0.8704492941611889;0.0497510014274015;1.0609790549969726;0.9999925526048038;0.8718718873869461;0.9999989066306699
33.95185;1.1499933834374252;0.9831337926133082;0.854893925565845;-0.0840720961826896;-0.0731073940015265;1.1488378135751034;9.999892961673218;0.8704492877783302;0.04975100145684116;1.060979109017013;0.9999924390781194;0.8718717763833547;0.9999989698168747
33.96185;1.1499937306270187;0.9831336703324961;0.8548940932462227;-0.0840720991885252;-0.07310740333564783;1.1488379660265173;9.999893487754644;0.8704492799964286;0.049751001486215814;1.0609791616956474;0.9999923199053565;0.8718716664976661;0.9999990402885086
33.97185;1.149994076205469;0.9831335445141584;0.8548942604423078;-0.08407210193433748;-0.07310741248255372;1.14883811669589;9.999894018171492;0.8704492708358798;0.0497510015154869;1.0609792128928361;0.999992195224904;0.8718715577626553;0.9999991172956693
33.98185;1.1499944199350824;0.9831334155902294;0.8548944268017641;-0.08407210443010162;-0.07310742146250458;1.148838265251288;9.999894552335432;0.870449260205187;0.04975100154460389;1.060979262629137;0.9999920653846228;0.8718714504700333;0.9999992000386407
33.99185;1.1499947615478827;0.9831332839114256;0.8548945921045222;-0.08407210668148984;-0.0731074302942936;1.1488384112387429;9.999895090534066;0.8704492478760973;0.0497510015735167;1.060979311109454;0.9999919309818542;0.8718713450333255;0.9999992877053119
34.00185;1.1499951006473474;0.9831331497535097;0.8548947561264492;-0.08407210869294833;-0.07310743900083892;1.1488385542368929;9.999895633199154;0.8704492335820633;0.049751001602196525;1.0609793587116645;0.9999917928204994;0.8718712417986156;0.9999993793926802
34.01185;1.1499954367033038;0.983133013416357;0.8548949185694997;-0.08407211047856794;-0.07310744761072076;1.148838693949193;9.999896180579661;0.8704492171683003;0.04975100163064438;1.0609794058696527;0.9999916517221548;0.8718711409588027;0.9999994740732632
34.02185;1.1499957692628477;0.9831328753195453;0.8548950791499763;-0.08407211206535453;-0.07310745615170404;1.148838830150143;9.99989673346922;0.8704491986397307;0.049751001658884436;1.0609794529448038;0.9999915083925696;0.8718710425932472;0.9999995707087674
34.03185;1.1499960981593722;0.9831327359842827;0.8548952376682725;-0.0840721134840082;-0.07310746464324426;1.1488389625603388;9.999897293712758;0.8704491781174437;0.04975100168696139;1.060979500202726;0.9999913634802342;0.8718709467141476;0.9999996684174993
34.04185;1.1499964235459763;0.9831325959459846;0.8548953939909347;-0.08407211476037889;-0.07310747309291313;1.1488390907544124;9.999897862827746;0.8704491558306429;0.04975100171494706;1.0609795478749586;0.9999912176192917;0.8718708532847022;0.9999997665596958
34.05185;1.1499967458254206;0.9831324556863136;0.8548955480192073;-0.08407211591590669;-0.073107481496128;1.1488392141619193;9.999898440627591;0.8704491321417693;0.04975100174293292;1.0609795962209945;0.9999910713488095;0.871870762214642;0.9999998646985311
34.06185;1.1499970655817755;0.983132315605992;0.8548956996753111;-0.0840721169698852;-0.07310748983981988;1.148839332158473;9.999899026172818;0.8704491075336516;0.04975100177100312;1.0609796455302254;0.999990925071804;0.8718706733519781;0.9999999624871193
34.07185;1.1499973835310726;0.9831321760591083;0.8548958489062582;-0.08407211793766586;-0.07310749810731598;1.1488394441153373;9.999899619323044;0.8704490825740507;0.04975100179920828;1.0609796960767188;0.9999907791180592;0.8718705865192772;1.000000059578904
34.08185;1.1499977004518211;0.983132037418073;0.8548959956923309;-0.08407211883122842;-0.07310750627918974;1.1488395493759098;9.999900220558526;0.8704490578972996;0.04975100182755356;1.060979748069993;0.999990633821717;0.8718705015796508;1.0000001556127023
34.09185;1.1499980170961983;0.9831319000897;0.8548961400631868;-0.08407211966501588;-0.07310751433257966;1.14883964731272;9.99990083018487;0.8704490341862722;0.0497510018560072;1.0609798015970215;0.999990489559144;0.8718704184795397;1.0000002502202674
34.10185;1.1499983341322562;0.9831317645249611;0.8548962821169905;-0.08407212045831326;-0.07310752224288022;1.1488397374820327;9.999901448540594;0.8704490121292396;0.04975100188450731;1.0609798565826662;0.9999903467449476;0.8718703372053772;1.0000003430140982
34.11185;1.149998652120427;0.9831316312460291;0.8548964219792231;-0.08407212123152978;-0.07310752998429822;1.1488398197080425;9.999902076535067;0.8704489923723044;0.04975100191294955;1.0609799128072661;0.999990205797925;0.8718702576818201;1.000000433602157
34.12185;1.149998971506673;0.9831315008114845;0.8548965597102539;-0.08407212200331264;-0.0731075375290012;1.1488398940547575;9.999902715681177;0.8704489754865169;0.04975100194118816;1.060979969936256;0.9999900670764057;0.8718701797327207;1.00000052164561
34.13185;1.1499992926215636;0.9831313737663723;0.854896695265942;-0.08407212278982583;-0.07310754484908917;1.1488399607786306;9.99990336802919;0.8704489619575552;0.04975100196906303;1.060980027552348;0.9999899308136769;0.8718701030823768;1.0000006068677028
34.14185;1.1499996156635899;0.9831312506457289;0.8548968285294998;-0.08407212360289323;-0.07310755191913179;1.1488400202692466;9.999904035972689;0.870448952230228;0.04975100199642612;1.0609800851959137;0.9999897971377794;0.8718700273391612;1.0000006889850392
34.15185;1.1499999406935886;0.9831311319876186;0.8548969593380529;-0.08407212444806127;-0.07310755871568463;1.1488400729815096;9.999904721685626;0.8704489467556467;0.04975100202315718;1.060980142397888;0.9999896661502946;0.8718699520379389;1.0000007676657434
34.16185;1.150000267629762;0.9831310183318825;0.8548970874719277;-0.08407212532474886;-0.073107565217704;1.148840119405328;9.999905426854658;0.870448945964789;0.04975100204916401;1.0609801987344727;0.9999895379211675;0.8718698767171262;1.0000008425527616
34.17185;1.1500005961940847;0.9831309101947246;0.8548972126427242;-0.08407212622763519;-0.07310757141033714;1.1488401600114866;9.99990615271921;0.8704489502376129;0.04975100207436392;1.0609802538613415;0.9999894124461508;0.8718698009143737;1.0000009133170444
34.18185;1.1500009259032458;0.9831308079890932;0.8548973344981119;-0.08407212714941642;-0.07310757728584433;1.1488401951625586;9.999906899593883;0.8704489598987408;0.04975100209866905;1.0609803075004884;0.9999892897462649;0.8718697241276506;1.000000979728263
34.19185;1.1500012561635062;0.9831307119433096;0.8548974526033265;-0.08407212808615583;-0.073107582839938;1.1488402251056746;9.99990766620417;0.8704489751582467;0.04975100212198529;1.0609803594902607;0.9999891699939996;0.8718696458410616;1.0000010416781595
34.20185;1.1500015863525281;0.9831306221306435;0.8548975664301417;-0.0840721290428003;-0.07310758806988941;1.1488402500322321;9.999908449883655;0.8704489960366779;0.04975100214420368;1.0609804098755147;0.9999890534350003;0.8718695655961767;1.0000010991099786
34.21185;1.1500019158162353;0.9831305385301734;0.8548976754389451;-0.08407213003432087;-0.07310759297477507;1.1488402701470075;9.999909247467555;0.8704490223852893;0.04975100216519305;1.0609804588582301;0.9999889402290657;0.8718694830647088;1.0000011519351497
34.22185;1.1500022438262532;0.983130460966945;0.8548977791528324;-0.08407213108148953;-0.07310759755246755;1.148840285727533;9.999910055878257;0.8704490539405407;0.04975100218481616;1.0609805066451037;0.9999888303947302;0.8718693980989043;1.000001200018814
34.23185;1.1500025695800085;0.9831303890712988;0.8548978771096147;-0.0840721322052065;-0.07310760179580268;1.1488402970654537;9.999910871947804;0.8704490903594805;0.04975100220295341;1.0609805533914127;0.9999887237634356;0.871869310737977;1.0000012432004126
34.24185;1.1500028922936745;0.983130322364057;0.8548979687903008;-0.0840721334238093;-0.0731076056947968;1.1488403043289324;9.999911692266227;0.8704491313214539;0.049751002219513854;1.0609805992471522;0.9999886199458669;0.8718692211676624;1.0000012812658632
34.25185;1.1500032112949112;0.9831302603187927;0.854898053593887;-0.08407213475254649;-0.0731076092406053;1.148840307520065;9.999912514113612;0.8704491766009282;0.04975100223442404;1.0609806444005385;0.9999885184361565;0.8718691296242121;1.0000013138877821
34.26185;1.150003525975222;0.9831302023877576;0.8548981308511452;-0.08407213620164841;-0.07310761242500946;1.1488403065452637;9.99991333691655;0.870449226005284;0.04975100224759903;1.0609806890913671;0.9999884187728089;0.8718690363124671;1.0000013406086041
34.27185;1.1500038356713946;0.9831301480616315;0.8548981998916496;-0.0840721377756565;-0.07310761523774137;1.1488403013082653;9.999914162791608;0.8704492792997438;0.049751002258927125;1.0609807335696964;0.9999883206550264;0.8718689414328339;1.0000013608554468
34.28185;1.150004139622162;0.9831300969048468;0.8548982601322626;-0.08407213947735925;-0.07310761766409742;1.148840291755806;9.999914995536292;0.8704493361818703;0.04975100226828392;1.0609807780216534;0.9999882239796133;0.8718688452203456;1.0000013739926816
34.29185;1.1500044369714464;0.9831300485523127;0.8548983111191324;-0.08407214131230187;-0.0731076196859868;1.1488402778963973;9.999915838670239;0.870449396313567;0.04975100227555325;1.0609808225565505;0.9999881287791439;0.8718687479165134;1.000001379467474
34.30185;1.150004726763996;0.9831300027320353;0.8548983524933403;-0.08407214329247609;-0.07310762128683314;1.148840259832386;9.999916694050336;0.870449459402277;0.049751002280644954;1.060980867259282;0.9999880351477956;0.8718686497608524;1.0000013769515603
34.31185;1.1500050080046642;0.9831299592846565;0.8548983839476404;-0.08407214544160058;-0.07310762245358306;1.1488402377858085;9.99991756193705;0.8704495252406612;0.04975100228351173;1.06098091220743;0.9999879431431666;0.8718685510013537;1.0000013663355067
34.32185;1.1500052798125748;0.983129918126064;0.8548984052499861;-0.08407214779609282;-0.07310762317274248;1.1488402120802896;9.999918441896442;0.8704495937064402;0.049751002284151316;1.0609809573810753;0.9999878526405793;0.8718684518594791;1.0000013476243053
34.33185;1.1500055415557646;0.9831298792346453;0.8548984163100486;-0.0840721503962029;-0.07310762342640001;1.1488401830655313;9.999919333549132;0.8704496647767902;0.049751002282594985;1.0609810025672413;0.9999877633167704;0.8718683524867646;1.0000013208507217
34.34185;1.1500057929220229;0.9831298426915822;0.8548984172132017;-0.08407215327722528;-0.0731076231957873;1.1488401510562511;9.999920236649142;0.8704497385418513;0.04975100227889677;1.0609810473970471;0.9999876748064106;0.871868252992275;1.0000012860527703
34.35185;1.1500060339620435;0.9831298086563607;0.8548984081800488;-0.08407215646865428;-0.0731076224677673;1.1488401163109592;9.999921150711115;0.8704498151798801;0.04975100227312148;1.060981091438809;0.9999875868612813;0.8718681535161469;1.000001243301761
34.36185;1.150006264994264;0.9831297772454067;0.8548983894899419;-0.08407215999360006;-0.0731076212337554;1.148840079004921;9.999922075158521;0.8704498948612702;0.04975100226533656;1.0609811342508486;0.9999874993925131;0.8718680542408546;1.0000011927135553
34.37185;1.1500064863538344;0.9831297484301817;0.8548983614174147;-0.08407216386697161;-0.07310761948548054;1.1488400392519755;9.999923010093868;0.8704499776468181;0.04975100225561558;1.0609811753978229;0.9999874124048481;0.8718679553289551;1.0000011344047384
34.38185;1.150006698245808;0.9831297220569141;0.8548983242171796;-0.08407216809844555;-0.07310761721347499;1.148839997167141;9.999923956761652;0.8704500635003247;0.049751002244036585;1.0609812144425794;0.9999873259262079;0.8718678568704696;1.000001068444728
34.39185;1.15000690081274;0.9831296979418443;0.8548982781608971;-0.0840721726945558;-0.0731076144037344;1.1488399528579165;9.999924917558324;0.8704501523905112;0.04975100223067505;1.0609812509415466;0.9999872399720369;0.8718677588978982;1.0000009948697421
34.40185;1.1500070942374867;0.9831296759257299;0.8548982235417165;-0.08407217765462179;-0.07310761103437731;1.148839906370215;9.999925895510536;0.8704502443609509;0.049751002215609845;1.0609812844311335;0.9999871545172505;0.8718676614137519;1.0000009137409285
34.41185;1.1500072787835558;0.9831296558635879;0.8548981606429376;-0.08407218296915776;-0.07310760707830707;1.1488398576904768;9.999926893083542;0.8704503394801025;0.049751002198930826;1.060981314457879;0.9999870695566906;0.8718675643720176;1.0000008251527306
34.42185;1.150007454805244;0.983129637586339;0.8548980897631099;-0.08407218862320083;-0.07310760251125731;1.1488398068192935;9.99992791128095;0.8704504377334069;0.049751002180728955;1.0609813406761737;0.999986985222954;0.8718674677122394;1.0000007291488906
34.43185;1.150007622717947;0.9831296208516089;0.854898011272332;-0.08407219459458912;-0.07310759731953399;1.1488397538440496;9.999928949540593;0.8704505390137078;0.049751002161073095;1.0609813628416547;0.9999869017610945;0.8718673714554093;1.0000006256611667
34.44185;1.150007782930832;0.9831296053352451;0.8548979256411366;-0.08407220085080615;-0.07310759150204428;1.148839698939358;9.999930005906434;0.8704506431398529;0.04975100213999387;1.0609813807105812;0.9999868194246988;0.8718672757145237;1.000000514564881
34.45185;1.1500079357757458;0.9831295906963262;0.8548978334434744;-0.08407220735627383;-0.07310758506832653;1.1488396423265703;9.999931077312006;0.8704507497851077;0.04975100211748872;1.0609813940202037;0.9999867384767385;0.8718671806225842;1.000000395750855
34.46185;1.1500080814699212;0.9831295766702973;0.8548977352964858;-0.08407221408295269;-0.07310757803573767;1.148839584266808;9.999932159772396;0.8704508584714753;0.049751002093538874;1.06098140252308;0.9999866592196602;0.8718670862864331;1.0000002691505818
34.47185;1.1500082201477364;0.9831295631647582;0.8548976317577438;-0.08407222101048986;-0.073107570425016;1.1488395250911458;9.999933248189844;0.8704509687259155;0.04975100206812146;1.0609814060143057;0.999986581973738;0.8718669928001687;1.0000001347668857
34.48185;1.150008351951451;0.9831295502782329;0.8548975232812238;-0.08407222812045373;-0.07310756225721941;1.1488394651924059;9.999934336435746;0.8704510802339023;0.04975100204120918;1.0609814043789356;0.9999865070675172;0.871866900287676;0.9999999926795413
34.49185;1.1500084771397794;0.9831295381678293;0.8548974102315345;-0.08407223539657893;-0.07310755355597656;1.1488394049700983;9.999935418227327;0.8704511928712115;0.0497510020127677;1.0609813976358213;0.9999864348407244;0.8718668089034282;0.9999998430030717
34.50185;1.1500085961386866;0.9831295269124906;0.8548972928929903;-0.0840722428286034;-0.07310754434971672;1.1488393448398169;9.999936487902634;0.8704513066426217;0.04975100198277149;1.0609813859388166;0.999986365624346;0.8718667188009371;0.9999996858775081
34.51185;1.150008709466859;0.9831295164956068;0.85489717148566;-0.08407225041392258;-0.07310753466781224;1.1488392852924303;9.999937540617546;0.8704514215839827;0.04975100195122555;1.0609813695486394;0.9999862997104371;0.8718666301556612;0.9999995214903773
34.52185;1.1500088175592358;0.9831295068219028;0.8548970462058353;-0.08407225815860937;-0.07310752453498022;1.1488392268882672;9.999938572758229;0.8704515377167197;0.049751001918165554;1.0609813488124382;0.9999862372993785;0.8718665432069258;0.9999993500552671
34.53185;1.1500089205982347;0.983129497720338;0.8548969172367517;-0.08407226607660878;-0.07310751396807395;1.1488391702027925;9.99993958241718;0.8704516550605362;0.04975100188364991;1.0609813241769013;0.9999861784593693;0.8718664582682907;0.9999991717942551
34.54185;1.1500090184965461;0.9831294889799378;0.8548967847314943;-0.08407227418527394;-0.07310750297538111;1.1488391157446394;9.999940569332484;0.8704517736135579;0.04975100184776451;1.0609812962199192;0.9999861231698854;0.8718663757572924;0.9999989869674009
34.55185;1.150009111037737;0.9831294803903191;0.8548966488231179;-0.08407228249895611;-0.0731074915591742;1.148839063853351;9.999941534850647;0.870451893362435;0.049751001810621365;1.060981265662803;0.9999860714090851;0.8718662962001227;0.9999987958690585
34.56185;1.1500091979958542;0.9831294717628409;0.854896509633749;-0.08407229102481414;-0.07310747971645012;1.1488390146712164;9.99994248209313;0.8704520143442251;0.049751001772344323;1.0609812333436515;0.999986023203885;0.8718662201290692;0.9999985987732904
34.57185;1.1500092791462289;0.9831294629942042;0.8548963672678892;-0.08407229976399606;-0.07310746743555632;1.1488389681771158;9.999943415625674;0.8704521366030377;0.04975100173305883;1.060981200153785;0.999985978603194;0.8718661479796095;0.9999983958975317
34.58185;1.1500093542467666;0.9831294540966135;0.8548962218507234;-0.08407230871580211;-0.07310745469783544;1.1488389242099173;9.999944340295103;0.8704522600821236;0.04975100169287571;1.0609811669610685;0.9999859376338931;0.871866080104004;0.9999981874186936
34.59185;1.150009423068994;0.9831294450989135;0.8548960735919405;-0.08407231788227397;-0.07310744148685734;1.148838882523188;9.999945259816908;0.8704523846046764;0.04975100165186902;1.0609811345585485;0.9999859003614711;0.8718660168120389;0.9999979735249883
34.60185;1.150009485520432;0.9831294359551043;0.8548959227667676;-0.08407232727152374;-0.07310742779470053;1.1488388428681708;9.9999461763596;0.8704525099248552;0.04975100161007976;1.0609811036338583;0.9999858669850017;0.8718659583536107;0.9999977544886093
34.61185;1.150009541765254;0.9831294265600142;0.8548957696516172;-0.08407233689633957;-0.07310741362035687;1.148838805034962;9.999947091757422;0.8704526357942816;0.049751001567534085;1.0609810747466186;0.9999858378138807;0.8718659048992975;0.9999975307242535
34.62185;1.1500095921612339;0.9831294168242634;0.8548956145646192;-0.0840723467670553;-0.07310739896536973;1.148838768845494;9.999948009332266;0.8704527620048725;0.04975100152424928;1.0609810483439504;0.9999858131742302;0.8718658565315965;0.9999973027501537
34.63185;1.150009637064521;0.9831294067530397;0.8548954579516793;-0.08407235688482659;-0.0731073838315129;1.1488387341007462;9.999948934613924;0.8704528883841;0.04975100148024884;1.0609810247894353;0.9999857933565286;0.8718658132235318;0.9999970710820966
34.64185;1.1500096767146621;0.9831293964504502;0.8548953003518299;-0.08407236724353143;-0.07310736822197647;1.1488387004784586;9.999949874458617;0.8704530148050906;0.04975100143559419;1.0609810043848453;0.9999857786162819;0.871865774856411;0.9999968361769814
34.65185;1.150009711230686;0.9831293860355532;0.8548951422960971;-0.08407237783671859;-0.07310735214418479;1.1488386674628914;9.999950835763194;0.8704531412300154;0.04975100139039737;1.0609809874228207;0.9999857691703162;0.8718657412645607;0.999996598427657
34.66185;1.150009740649455;0.9831293755689416;0.8548949842746411;-0.08407238865889476;-0.07310733561309019;1.148838634381532;9.99995182476776;0.8704532677076418;0.049751001344804216;1.0609809742170755;0.9999857651697721;0.8718657122418209;0.9999963581724093
34.67185;1.1500097649995722;0.9831293650768737;0.8548948267363627;-0.08407239970198041;-0.07310731865533658;1.148838600521466;9.999952846388009;0.8704533943183703;0.049751001298960366;1.0609809650902433;0.9999857667334066;0.871865687529793;0.9999961157030385
34.68185;1.150009784365277;0.9831293546547116;0.8548946700695368;-0.08407241095481911;-0.07310730131167192;1.1488385652451545;9.999953903487024;0.8704535211142266;0.04975100125296892;1.0609809603933094;0.9999857740303477;0.8718656668142879;0.9999958712473133
34.69185;1.1500097988985314;0.9831293445131678;0.8548945146269777;-0.08407242240520292;-0.07310728363413671;1.148838527990448;9.999954996617134;0.8704536480626291;0.049751001206877137;1.060980960519971;0.9999857872811357;0.871865649731485;0.99999562498927
34.70185;1.1500098088001007;0.9831293349059386;0.8548943607668956;-0.08407243403836392;-0.0731072656787236;1.1488384881965819;9.999956123895492;0.8704537750114647;0.049751001160708234;1.06098096589818;0.9999858067183912;0.8718656358876749;0.999995377167514
34.71185;1.150009814313654;0.9831293260808973;0.8548942088247492;-0.08407244583089486;-0.0731072474985087;1.1488384452834315;9.999957281243834;0.8704539017010552;0.04975100111448456;1.0609809769967247;0.9999858326065708;0.8718656249007695;0.9999951281528796
34.72185;1.1500098157659615;0.9831293183307708;0.8548940591029831;-0.084072457748012;-0.07310722914108564;1.148838398629922;9.99995846341652;0.870454027842117;0.04975100106821894;1.0609809942708899;0.9999858652214685;0.87186561646199;0.9999948784303054
34.73185;1.15000981356899;0.983129312040769;0.8548939119166149;-0.08407246974842147;-0.07310721064924484;1.1488383476275847;9.999959665132826;0.870454153198871;0.04975100102191529;1.0609810180642778;0.9999859047451003;0.8718656103348547;0.9999946285011667
34.74185;1.150009808153658;0.983129307683127;0.8548937675694863;-0.08407248178682052;-0.07310719206093137;1.1488382918923494;9.999960881638161;0.8704542775768747;0.04975100097558703;1.0609810485973123;0.9999859512245293;0.8718656062724345;0.9999943788276218
34.75185;1.1500097999578904;0.9831293058028865;0.8548936262574466;-0.084072493810939;-0.07310717340922632;1.1488382313560568;9.999962108650733;0.870454400758474;0.04975100092926854;1.0609810860183142;0.9999860046315474;0.8718656039709851;0.9999941298934618
34.76185;1.150009789444075;0.9831293069936671;0.8548934879949874;-0.08407250576321262;-0.07310715472499521;1.1488381661224227;9.999963342078637;0.8704545224574595;0.04975100088301745;1.0609811304339958;0.9999860648913693;0.8718656030889266;0.9999938822370126
34.77185;1.1500097770303146;0.983129311824223;0.8548933526100555;-0.08407251758755108;-0.07310713603668068;1.1488380963276459;9.999964578111355;0.8704546423033167;0.049751000836910336;1.0609811819097588;0.9999861318473012;0.8718656032965232;0.9999936364317817
34.78185;1.1500097630287762;0.9831293207841394;0.8548932198312115;-0.08407252923413171;-0.07310711736562098;1.1488380221131331;9.999965814055901;0.8704547599064562;0.04975100079103386;1.0609812404891057;0.9999862052668907;0.871865604372966;0.9999933931449125
34.79185;1.1500097477227735;0.9831293343373054;0.8548930894537239;-0.08407254066025516;-0.07310709872339902;1.1488379436075649;9.999967049019816;0.8704548749871845;0.04975100074548642;1.0609813062579827;0.9999862848969502;0.871865606300927;0.9999931531783728
34.80185;1.1500097314907196;0.9831293529721289;0.8548929614722645;-0.0840725518284416;-0.0731070801127336;1.1488378609438172;9.999968283371752;0.8704549874460896;0.0497510007003913;1.060981379359263;0.9999863704896705;0.8718656092484378;0.9999929174020942
34.81185;1.1500097148369748;0.9831293771510343;0.8548928360713727;-0.08407256270399303;-0.07310706153146616;1.1488377744074971;9.999969517850888;0.8704550973312989;0.049751000655901274;1.060981459905737;0.9999864618536973;0.8718656134425016;0.999992686681221
34.82185;1.1500096983170356;0.9831294072622734;0.8548927135411327;-0.08407257325161092;-0.07310704297995133;1.1488376845361283;9.999970753227336;0.8704552047418765;0.04975100061218724;1.060981547846964;0.9999865589535025;0.8718656190642355;0.9999924618299681
34.83185;1.1500096824346377;0.9831294436259231;0.8548925942241871;-0.08407258343143346;-0.07310702446811788;1.1488375920073493;9.999971990075307;0.8704553097161798;0.04975100056941455;1.060981642874783;0.9999866619278738;0.8718656262356203;0.9999922435725248
34.84185;1.1500096676151705;0.9831294864940644;0.8548924784809478;-0.08407259320113818;-0.0731070060162306;1.1488374974949374;9.99997322858214;0.8704554121830222;0.04975100052770862;1.0609817444476168;0.9999867709894147;0.8718656350477133;0.9999920325163718
34.85185;1.1500096542257072;0.9831295360336545;0.8548923666593752;-0.08407260252218846;-0.07310698765003326;1.1488374016140874;9.999974468741133;0.8704555119933068;0.04975100048713093;1.0609818518651002;0.999986886299752;0.8718656455862099;0.9999918291444413
34.86185;1.150009642507087;0.9831295923382717;0.854892259092629;-0.08407261136066121;-0.07310696939754968;1.1488373048463603;9.999975710654386;0.8704556089423579;0.04975100044768337;1.0609819642788647;0.9999870079152139;0.8718656579690786;0.999991633847231
34.87185;1.1500096324384448;0.9831296554766058;0.8548921561233062;-0.08407261968623805;-0.073106951287337;1.1488372074595905;9.999976954422825;0.8704557027703981;0.04975100040933284;1.0609820806953072;0.9999871358087721;0.8718656724044299;0.9999914469764591
34.88185;1.1500096237028277;0.9831297255225906;0.8548920581521711;-0.08407262747419034;-0.07310693334465024;1.148837109557846;9.999978199970553;0.8704557932287598;0.04975100037203964;1.0609822000451874;0.9999872699013558;0.8718656892218823;0.9999912688727958
34.89185;1.1500096157890016;0.9831298025534896;0.8548919656976641;-0.08407263470440486;-0.07310691558862789;1.1488370111943913;9.99997944761575;0.8704558801836852;0.049751000335766245;1.060982321273675;0.999987410089317;0.8718657088150602;0.9999910998451131
34.90185;1.150009608079209;0.983129886676092;0.8548918794166931;-0.08407264135863902;-0.0731068980323992;1.1488369123962194;9.999980698813998;0.8704559636405076;0.04975100030046336;1.060982443376143;0.999987556279779;0.8718657315377412;0.9999909401215371
34.91185;1.150009599876498;0.9831299780432077;0.8548918000709548;-0.08407264742225379;-0.07310688068490022;1.1488368131233666;9.999981955845819;0.8704560436971441;0.04975100026606127;1.0609825653622598;0.9999877084110861;0.8718657576836377;0.9999907897943635
34.92185;1.150009590452239;0.9831300767471027;0.854891728458393;-0.08407265288680053;-0.07310686355373741;1.1488367132850976;9.999983220884298;0.8704561205195978;0.04975100023247772;1.0609826862269356;0.9999878664423072;0.8718657875419762;0.9999906487876914
34.93185;1.1500095790819695;0.9831301826971839;0.854891665302862;-0.08407265775057539;-0.07310684664886327;1.1488366128189316;9.999984495621861;0.870456194339055;0.049751000199631634;1.060982804998367;0.99998803029691;0.8718658214123884;0.9999905169207224
34.94185;1.1500095650464832;0.9831302956561486;0.854891611132695;-0.08407266202034795;-0.07310682998514069;1.1488365117249038;9.999985781768974;0.8704562654284691;0.049751000167454006;1.0609829208011394;0.9999881997841246;0.8718658595951491;0.9999903940311157
34.95185;1.1500095477027805;0.9831304153718;0.8548915662577987;-0.08407266571254567;-0.07310681358003636;1.1488364100541721;9.999987081888857;0.8704563340893536;0.04975100013589059;1.0609830328667855;0.9999883745763823;0.8718659024287899;0.9999902800489928
34.96185;1.1500095266012935;0.9831305416725342;0.8548915308361111;-0.08407266885040476;-0.07310679744810195;1.1488363078624306;9.999988399584767;0.870456400667337;0.04975100010489874;1.060983140492075;0.9999885542836174;0.8718659503187199;0.9999901750425002
34.97185;1.1500095014985565;0.983130674479524;0.8548915048972845;-0.08407267145868355;-0.07310678159822438;1.1488362051015648;9.99998973891698;0.8704564655344473;0.04975100007444469;1.0609832429598742;0.9999887385850158;0.8718660036938387;0.9999900792235663
34.98185;1.1500094722685636;0.9831308137700651;0.8548914883545743;-0.0840726735597778;-0.07310676603377633;1.1488361015788666;9.99999110396072;0.8704565290224099;0.04975100004449802;1.0609833395114134;0.9999889272865685;0.8718660629491028;0.9999899928448186
34.99185;1.150009438841295;0.9831309595358472;0.8548914810750676;-0.08407267517376228;-0.0731067507521289;1.1488359970272382;9.999992498730046;0.8704565913950914;0.04975100001501673;1.0609834294222547;0.9999891202291386;0.8718661283939996;0.9999899161128817
35.00185;1.1500094011848105;0.9831311117121152;0.8548914829091637;-0.0840726763190507;-0.0731067357431998;1.148835891187525;9.999993926882896;0.8704566528861768;0.049750999985942936;1.060983512074452;0.9999893171846175;0.8718662002065033;0.9999898492209758
35.01185;1.1500093592445033;0.9831312700987636;0.8548914936304786;-0.08407267700953189;-0.07310672098741391;1.1488357838929397;9.999995391278295;0.8704567137168119;0.049750999957226816;1.0609835869758755;0.99998951784628;0.8718662784819883;0.9999897923825066
35.02185;1.150009312852931;0.9831314343590106;0.8548915128707386;-0.08407267725439652;-0.07310670645388655;1.1488356751414197;9.999996893764012;0.8704567740883088;0.04975099992884563;1.060983653773324;0.9999897218468844;0.871866363331589;0.999989745822571
35.03185;1.1500092617060946;0.9831316041087002;0.8548915401026163;-0.08407267706405934;-0.07310669210137268;1.1488355651428588;9.999998434983498;0.8704568342263547;0.0497509999007921;1.0609837122319046;0.9999899287831697;0.8718664548923462;0.9999897097660425
35.04185;1.1500092054008326;0.9831317790155186;0.8548915746631613;-0.08407267645319844;-0.07310667788141371;1.1488354543437713;10.000000014155692;0.8704568944208666;0.049750999873055014;1.060983762186426;0.9999901382790712;0.8718665532910695;0.9999896843702475
35.05185;1.1500091434470852;0.9831319588522556;0.854891615825829;-0.08407267543876987;-0.07310666374229015;1.1488353433984038;10.000001628874312;0.8704569549580351;0.04975099984561848;1.0609838035513257;0.999990350032888;0.8718666586468912;0.9999896696322642
35.06185;1.1500090752681231;0.9831321435184206;0.854891662888557;-0.08407267403751686;-0.073106649635168;1.1488352330957492;10.000003274972297;0.8704570160183794;0.0497509998184817;1.0609838363517274;0.9999905637977398;0.8718667710791669;0.9999896654075892
35.07185;1.1500090002486585;0.9831323330228544;0.854891715193275;-0.08407267226271053;-0.07310663551913545;1.148835124264439;10.000004946757379;0.8704570776654234;0.049750999791673745;1.0609838606582072;0.9999907793236664;0.8718668906755739;0.9999896715403185
35.08185;1.150008917783887;0.9831325274298294;0.8548917721253805;-0.08407267012245183;-0.07310662136238164;1.1488350177294315;10.000006637265496;0.8704571399230369;0.04975099976524638;1.060983876518256;0.9999909962954424;0.8718670174408452;0.9999896879632747
35.09185;1.1500088273036302;0.98313272680734;0.8548918331966018;-0.08407266762041196;-0.07310660714449191;1.1488349143943957;10.000008338381328;0.8704572028661863;0.04975099973927072;1.0609838840383312;0.9999912142954396;0.8718671512642687;0.9999897147152228
35.10185;1.1500087283227574;0.9831329311724852;0.8548918981516607;-0.0840726647558065;-0.07310659285921797;1.1488348152950276;10.000010041354772;0.8704572666517614;0.04975099971384014;1.0609838834624514;0.9999914328332975;0.8718672919147952;0.9999897519274208
35.11185;1.1500086205085043;0.9831331404466119;0.854891966988797;-0.08407266152618864;-0.073106578512228;1.1488347214615515;10.000011737721858;0.8704573315010404;0.0497509996890498;1.0609838750715628;0.9999916514724592;0.8718674390564127;0.999989799782936
35.12185;1.1500085037055952;0.9831333544713118;0.8548920398730389;-0.08407265793367766;-0.07310656411442477;1.148834633730549;10.00001342047839;0.870457397721605;0.04975099966497126;1.060983859031785;0.9999918699600864;0.8718675922809203;0.999989858437338
35.13185;1.1500083778994636;0.9831335730828535;0.85489211698904;-0.08407265398702105;-0.0731065496749873;1.1488345526701282;10.000015084849936;0.8704574657414773;0.04975099964164797;1.060983835344588;0.9999920882030228;0.8718677511567778;0.9999899279281997
35.14185;1.1500082431716785;0.9831337961903026;0.8548921984211943;-0.08407264969890195;-0.07310653519949825;1.1488344785777922;10.000016727600515;0.8704575360626364;0.04975099961909005;1.0609838039226462;0.9999923061512219;0.8718679152724546;0.9999900081000987
35.15185;1.150008099690602;0.9831340237860112;0.8548922841201024;-0.08407264508385666;-0.07310652069282508;1.148834411491717;10.00001834554465;0.8704576091466186;0.04975099959726624;1.06098376472706;0.9999925237437022;0.8718680842563975;0.9999900986013776
35.16185;1.15000794771373;0.9831342558524091;0.8548923739499146;-0.08407264015907528;-0.07310650616096732;1.1488343512313983;10.000019935431789;0.8704576852884158;0.04975099957611628;1.0609837178323207;0.9999927409054166;0.8718682577956227;0.9999901989805616
35.17185;1.1500077875799066;0.9831344922268981;0.8548924677858376;-0.08407263494722465;-0.07310649161309875;1.1488342974918753;10.000021495507347;0.8704577645603527;0.049750999555570746;1.0609836634114191;0.9999929575467571;0.8718684356550574;0.9999903087790687
35.18185;1.150007619686174;0.9831347325315773;0.8548925656133676;-0.08407262947882933;-0.073106477064034;1.1488342499593729;10.000023026257034;0.8704578468587594;0.04975099953556012;1.060983601749936;0.9999931735597889;0.8718686176910981;0.999990427517441
35.19185;1.150007444490906;0.9831349762081948;0.8548926675730578;-0.08407262379309462;-0.07310646253218925;1.1488342083880898;10.000024529320736;0.8704579319839072;0.04975099951602948;1.0609835332914814;0.9999933888024646;0.8718688038660674;0.9999905546008035
35.20185;1.150007262541475;0.983135222597949;0.8548927739172092;-0.08407261793686735;-0.07310644803751075;1.1488341726410165;10.000026006585324;0.8704580197219227;0.04975099949696345;1.0609834586283953;0.9999936030888196;0.8718689942074165;0.9999906892401059
35.21185;1.150007074397124;0.9831354709747259;0.8548928849039404;-0.08407261196052815;-0.07310643360381709;1.1488341427052464;10.000027460313666;0.8704581098942518;0.0497509994783872;1.060983378395048;0.9999938162326939;0.8718691887180969;0.9999908304898802
35.22185;1.1500068804919514;0.9831357205319047;0.8548930006910946;-0.08407260591220996;-0.07310641925911675;1.1488341186178415;10.000028892998047;0.8704582023237419;0.04975099946033198;1.0609832931340022;0.999994028143201;0.8718693873440205;0.9999909773928485
35.23185;1.1500066811581646;0.9831359704119118;0.8548931212857074;-0.0840725998352432;-0.0731064050318131;1.1488341003153089;10.000030306745016;0.8704582967586082;0.0497509994428065;1.0609832032654467;0.9999942388594789;0.8718695900004874;0.999991129086393
35.24185;1.1500064767396103;0.9831362197914383;0.8548932465978086;-0.08407259377048609;-0.07310639094987519;1.1488340875849428;10.000031703413029;0.8704583928210371;0.04975099942580381;1.0609831091533524;0.9999944484719104;0.8718697965674983;0.999991284809599
35.25185;1.15000626758186;0.9831364679179602;0.8548933765643087;-0.08407258775852493;-0.07310637704598;1.1488340801550827;10.000033085536469;0.8704584900065605;0.04975099940932197;1.0609830111270773;0.9999946570313278;0.8718700067985536;0.9999914438884068
35.26185;1.150006053951646;0.9831367140552765;0.8548935112378371;-0.08407258183779691;-0.07310636336073377;1.1488340777328558;10.000034456633603;0.870458587739184;0.049750999393376225;1.060982909420924;0.9999948645071848;0.8718702202356461;0.999991605744541
35.27185;1.150005836000806;0.9831369574323229;0.854893650796068;-0.08407257604083926;-0.07310634993725786;1.1488340799521388;10.000035820477377;0.8704586854528543;0.04975099937799476;1.060982804151693;0.9999950707824744;0.871870436273287;0.9999917699133669
35.28185;1.1500056137861039;0.9831371972781646;0.8548937954955668;-0.08407257039388874;-0.07310633681525432;1.148834086387736;10.000037180693202;0.8704587826162178;0.04975099936318499;1.0609826954248662;0.9999952757201165;0.8718706542904494;0.999991936063863
35.29185;1.150005387334791;0.9831374329070188;0.8548939456195193;-0.08407256492182343;-0.07310632403308917;1.1488340966500197;10.000038541357055;0.870458878666329;0.04975099934889993;1.0609825834694544;0.9999954793007897;0.8718708736830344;0.9999921040373945
35.30185;1.1500051567300535;0.983137663761052;0.8548941014263682;-0.08407255965174529;-0.07310631163168801;1.148834110463272;10.000039907527643;0.8704589729287032;0.049750999335053815;1.0609824686583325;0.9999956816876289;0.8718710938500205;0.9999922738985081
35.31185;1.1500049221928952;0.9831378893619099;0.8548942630666767;-0.08407255460822531;-0.0731062996558597;1.1488341277205554;10.000041284902338;0.8704590645954949;0.04975099932157034;1.0609823514737238;0.9999958831681848;0.8718713142579062;0.9999924459506675
35.32185;1.1500046840646383;0.983138109194977;0.8548944305157535;-0.08407254980590066;-0.07310628815600535;1.148834148501455;10.000042679061375;0.870459152777622;0.04975099930841397;1.0609822325163054;0.9999960841264015;0.8718715344655513;0.9999926206882251
35.33185;1.1500044426474556;0.9831383226238537;0.8548946035917727;-0.08407254525057162;-0.07310627718551543;1.1488341729828897;10.000044095173061;0.8704592365754973;0.04975099929558731;1.060982112508896;0.9999962850418658;0.8718717540116574;0.9999927986882665
35.34185;1.1500041981140268;0.9831385289249683;0.8548947820256179;-0.08407254094771392;-0.07310626679142931;1.1488342012726822;10.000045538291154;0.8704593151009745;0.04975099928311244;1.0609819922497628;0.9999964863963956;0.8718719723631905;0.9999929804587349
35.35185;1.1500039505827562;0.9831387274116808;0.8548949654909151;-0.0840725369061827;-0.07310625700668497;1.1488342333359665;10.000047013623576;0.8704593874952131;0.04975099927101471;1.060981872546049;0.9999966885536951;0.8718721890086105;0.9999931662879119
35.36185;1.1500037001690377;0.983138917539634;0.8548951535642559;-0.08407253313314685;-0.07310624784777273;1.1488342690585247;10.000048526476348;0.8704594529758363;0.04975099925931112;1.06098175415199;0.9999968916899113;0.871872403546799;0.9999933561532856
35.37185;1.150003446968723;0.9831390989300293;0.8548953456610167;-0.08407252962903518;-0.07310623931722557;1.148834308287775;10.00005008170623;0.8704595108804551;0.04975099924801294;1.060981637734512;0.9999970957745339;0.8718726157195881;0.999993549717789
35.38185;1.1500031910813477;0.9831392713206141;0.8548955409952602;-0.08407252638852881;-0.07310623140948264;1.148834350807758;10.000051682442932;0.8704595606969417;0.04975099923713604;1.0609815239328086;0.9999973006580131;0.8718728253993266;0.9999937464246029
35.39185;1.1500029326572443;0.9831394345004794;0.854895738607223;-0.08407252340465639;-0.07310622411310833;1.1488343962990566;10.000053329141933;0.8704596020546025;0.049750999226698366;1.0609814134793303;0.9999975062246084;0.8718730325355755;0.9999939456229823
35.40185;1.1500026719062637;0.9831395882983811;0.8548959374632675;-0.08407252067185286;-0.07310621740739501;1.1488344443335405;10.000055020034562;0.8704596346879566;0.04975099921671405;1.0609813072261056;0.9999977124454827;0.8718732371207143;0.9999941466266022
35.41185;1.150002409068389;0.9831397325988036;0.8548961365968182;-0.08407251818601731;-0.07310621126161977;1.1488344944958873;10.000056752150256;0.8704596584260769;0.04975099920719229;1.0609812060747577;0.9999979193260146;0.8718734391667663;0.9999943487664844
35.42185;1.15000214439106;0.9831398673147493;0.8548963352324057;-0.08407251594182176;-0.07310620564247493;1.148834546517848;10.000058522008514;0.8704596731807579;0.04975099919812772;1.0609811109086056;0.9999981268620677;0.8718736386215107;0.9999945515059167
35.43185;1.1500018781509918;0.9831399923404468;0.8548965327931745;-0.08407251393105573;-0.07310620052429581;1.1488346002658816;10.000060326251024;0.87045967891009;0.049750999189488776;1.0609810225079626;0.9999983350432282;0.8718738352706252;0.9999947545311466
35.44185;1.1500016107289928;0.9831401075303916;0.8548967288285741;-0.0840725121425043;-0.07310619589340045;1.1488346557059614;10.000062162485692;0.8704596755943413;0.04975099918121657;1.0609809414719251;0.9999985438975673;0.8718740287481376;0.9999949577113553
35.45185;1.1500013426943976;0.9831402127175144;0.8548969230142208;-0.08407251056240375;-0.0731061917431155;1.1488347129211576;10.00006402952108;0.8704596632293011;0.049750999173227034;1.0609808682573034;0.999998753516225;0.8718742186638647;0.9999951609299297
35.46185;1.150001074811614;0.9831403077201992;0.8548971151928039;-0.08407250917783472;-0.07310618806311535;1.1488347720666663;10.000065926547785;0.8704596418343997;0.0497509991654156;1.0609808032739834;0.9999989640041038;0.8718744047353703;0.9999953639101481
35.47185;1.1500008079670285;0.983140392299051;0.8548973052883572;-0.0840725079797573;-0.07310618483348608;1.148834833244694;10.000067852477626;0.8704596114817591;0.04975099915766616;1.060980746878412;0.9999991754458518;0.8718745868441773;0.9999955661385098
35.48185;1.1500005430802442;0.9831404661327179;0.8548974931097956;-0.0840725069627418;-0.07310618202647301;1.1488348964162751;10.000069805984005;0.8704595723409432;0.049750999149851656;1.060980699320472;0.999999387928119;0.8718747650109985;0.9999957669222544
35.49185;1.1500002810004775;0.983140528845133;0.8548976782499155;-0.08407250612514489;-0.07310617960742402;1.1488349614436053;10.000071785720072;0.8704595247560282;0.04975099914183018;1.0609806607892147;0.9999996015269366;0.8718749393124877;0.9999959655379834
35.50185;1.1500000224219498;0.9831405800673324;0.854897860174939;-0.08407250547012952;-0.07310617753546673;1.148835028203625;10.000073790578787;0.8704594693152538;0.0497509991334559;1.060980631499444;0.9999998162599248;0.8718751097872408;0.9999961613185406
35.51185;1.1499997679046248;0.9831406194895715;0.8548980384042346;-0.08407250500626152;-0.07310617576894095;1.1488350966496241;10.000075819997866;0.8704594068371075;0.04975099912459396;1.0609806117140899;1.0000000321007527;0.871875276403924;0.9999963535983759
35.52185;1.1499995179564684;0.9831406468170307;0.8548982126566848;-0.08407250474747918;-0.07310617426935526;1.1488351668199719;10.000077874445937;0.8704593383027154;0.04975099911512534;1.060980601763226;1.0000002490575364;0.8718754391605316;0.9999965416120641
35.53185;1.1499992730698627;0.9831406616986798;0.8548983828844234;-0.08407250470930862;-0.07310617299981888;1.148835238846731;10.00007995573342;0.8704592647680214;0.04975099910496515;1.0609806020785646;1.0000004671811296;0.871875598237299;0.9999967245133177
35.54185;1.149999033686537;0.9831406637521134;0.854898549167979;-0.0840725049046504;-0.07310617192441451;1.148835312965795;10.000082066373777;0.8704591872643344;0.049750999094088935;1.060980613145975;1.0000006864629485;0.8718757540291008;0.9999969015355804
35.55185;1.1499988001412997;0.9831406526392121;0.8548987116032132;-0.08407250534676235;-0.073106171013444;1.1488353894843026;10.000084208350298;0.8704591067623448;0.04975099908252326;1.0609806354099844;1.0000009067669666;0.8718759070459469;0.9999970721007885
35.56185;1.1499985726770519;0.9831406281238226;0.8548988703183276;-0.08407250605121958;-0.07310617024962854;1.1488354687020024;10.000086382236692;0.8704590241912087;0.04975099907030764;1.0609806692613097;1.000001127872212;0.8718760577819545;0.9999972357827087
35.57185;1.1499983515240437;0.9831405901030825;0.8548990255126222;-0.08407250702920999;-0.07310616962635297;1.1488355508925887;10.00008858686055;0.8704589404070566;0.04975099905747087;1.0609807150702828;1.0000013495683364;0.8718762066439396;0.9999973922298149
35.58185;1.1499981369360317;0.9831405386192115;0.8548991773988605;-0.08407250828423403;-0.07310616913969165;1.1488356363410728;10.000090819509264;0.8704588561123484;0.04975099904402453;1.0609807731540553;1.000001571712024;0.8718763539842908;0.9999975411161902
35.59185;1.1499979291124942;0.9831404738365794;0.8548993261367319;-0.08407250981567017;-0.07310616878485751;1.148835725283395;10.00009307676715;0.8704587718410373;0.04975099902997191;1.0609808437314066;1.0000017941774133;0.8718765001777949;0.9999976820986172
35.60185;1.1499977280524802;0.9831403959756442;0.8548994718356386;-0.08407251161893341;-0.0731061685587504;1.1488358177917137;10.000095355060282;0.8704586880469964;0.04975099901534392;1.0609809269169088;1.0000020167757802;0.8718766456383165;0.9999978148006033
35.61185;1.1499975335393542;0.9831403052862665;0.8548996146035724;-0.08407251368170318;-0.07310616846021457;1.1488359137651474;10.000097650483545;0.8704586051655817;0.04975099900022337;1.0609810226960548;1.0000022392787473;0.8718767907399104;0.9999979388754128
35.62185;1.1499973453083094;0.9831402020777078;0.8548997545776528;-0.08407251598141818;-0.07310616848551323;1.1488360129818636;10.00009995895027;0.8704585235485387;0.04975099898472654;1.0609811309012518;1.0000024615090068;0.8718769357384042;0.9999980540884755
