time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.63185;1.1499971631609047;0.9831400867009085;0.8548998918827139;-0.08407251848610105;-0.07310616862633922;1.1488361151416822;10.000102276497417;0.8704584433582729;0.049750998968979325;1.0609812512340477;1.0000026833524243;0.8718770807624346;0.9999981603266906
35.64185;1.149996986919443;0.9831399594931303;0.8549000265917327;-0.08407252115689766;-0.07310616887306852;1.148836219904732;10.000104599175923;0.8704583645131222;0.049750998953120545;1.0609813832870345;1.0000029047154844;0.871877225831592;0.9999982575282863
35.65185;1.1499968163341139;0.9831398207870251;0.8549001587683046;-0.0840725239488049;-0.07310616921658152;1.1488363268937605;10.000106923244454;0.8704582866967457;0.04975099893731453;1.060981526557802;1.0000031255607071;0.8718773708810953;0.9999983455914431
35.66185;1.1499966510346946;0.9831396709753197;0.8549002885071626;-0.08407252681038613;-0.07310616964678182;1.1488364357062448;10.00010924579439;0.8704582094716847;0.04975099892174125;1.060981680500445;1.0000033459915019;0.871877515791383;0.9999984243357429
35.67185;1.1499964905744924;0.9831395105338234;0.8549004159161974;-0.08407252968604532;-0.07310617015209518;1.1488365459814887;10.000111565313546;0.8704581324526176;0.04975099890657522;1.0609818445640233;1.000003566272353;0.8718776604366824;0.9999984935113744
35.68185;1.1499963345345603;0.9831393399829035;0.8549005411164015;-0.08407253252158187;-0.07310617071879576;1.1488366574272342;10.000113882054501;0.870458055389672;0.049750998891985546;1.0609820181634093;1.0000037867501237;0.8718778047513203;0.9999985528016638
35.69185;1.1499961825351475;0.9831391598504949;0.8549006642858111;-0.08407253526947185;-0.07310617132908304;1.1488367697793338;10.000116197801447;0.8704579781315095;0.04975099887814484;1.060982200628457;1.000004007720073;0.8718779487456647;0.9999986018169583
35.70185;1.1499960341088364;0.9831389706794108;0.8549007856685683;-0.0840725378899479;-0.07310617196342625;1.1488368828067836;10.000118515043399;0.8704579005707922;0.049750998865224896;1.0609823911671066;1.000004229337259;0.8718780924543722;0.9999986401428023
35.71185;1.1499958886775319;0.9831387730919466;0.8549009055120813;-0.08407254034934891;-0.07310617260702666;1.1488369963984517;10.000120836316567;0.8704578226358913;0.04975099885338866;1.060982588866729;1.0000044516350732;0.8718782358867975;0.9999986674586001
35.72185;1.1499957457467833;0.9831385678394801;0.8549010240088902;-0.08407254261826912;-0.0731061732516069;1.1488371106172661;10.000123163606018;0.8704577442967127;0.04975099884278913;1.0609827927575746;1.0000046745841844;0.8718783789917132;0.9999986836150456
35.73185;1.1499956050372409;0.9831383557285752;0.8549011412902374;-0.08407254466803574;-0.07310617389273368;1.1488372256386963;10.000125497555567;0.8704576655626273;0.0497509988335778;1.0609830018953645;1.0000048981233123;0.8718785216204772;0.9999986886376874
35.74185;1.1499954664394934;0.9831381375065746;0.8549012574074775;-0.0840725464676896;-0.0731061745311837;1.148837341645866;10.000127837155958;0.8704575865043707;0.04975099882590237;1.0609832154117105;1.000005122208592;0.8718786635507519;0.9999986827421945
35.75185;1.1499953300001153;0.9831379138637236;0.8549013722922757;-0.08407254798604374;-0.07310617517464066;1.148837458740619;10.000130179916981;0.8704575073121054;0.049750998819880425;1.0609834325220233;1.0000053468966124;0.8718788045425985;0.9999986663155519
35.76185;1.149995195954949;0.983137685499031;0.8549014857719004;-0.08407254919642235;-0.0731061758333269;1.1488375768780106;10.000132521959658;0.8704574283488821;0.0497509988155949;1.060983652510089;1.0000055723529004;0.8718789443625389;0.999998639778222
35.77185;1.1499950646480102;0.983137453159229;0.8549015976471455;-0.08407255008008378;-0.07310617651659053;1.1488376959169857;10.000134858209773;0.8704573501193851;0.04975099881311596;1.0609838747353766;1.0000057987638467;0.8718790828289134;0.9999986034281062
35.78185;1.1499949363827535;0.9831372176623979;0.8549017077519774;-0.08407255062558011;-0.07310617723469436;1.1488378157686743;10.000137182976115;0.8704572731442399;0.04975099881249977;1.0609840986453625;1.0000060262559411;0.8718792198502976;0.9999985574227049
35.79185;1.1499948113768754;0.9831369798770608;0.8549018159167201;-0.08407255082415066;-0.07310617800175916;1.1488379364643881;10.000139490852098;0.8704571978472182;0.04975099881378541;1.0609843237116132;1.0000062548651554;0.871879355388866;0.9999985019014113
35.80185;1.1499946898385938;0.9831367406526319;0.8549019218749345;-0.08407255066984888;-0.07310617883750974;1.148838058109419;10.000141777545988;0.8704571245294646;0.04975099881700971;1.0609845493172176;1.0000064845597791;0.8718794893860733;0.9999984371194732
35.81185;1.1499945720678815;0.9831365007451014;0.8549020252311205;-0.08407255016685185;-0.07310617976571772;1.1488381808261827;10.000144039668182;0.8704570534089326;0.04975099882219774;1.0609847746927288;1.0000067152740548;0.8718796216774075;0.9999983634834835
35.82185;1.1499944584985542;0.9831362607666171;0.8549021255064875;-0.08407254933269555;-0.07310618080937069;1.148838304735675;10.000146273752913;0.8704569846580897;0.049750998829333565;1.0609849989225852;1.0000069468717145;0.8718797519058867;0.9999982814800716
35.83185;1.1499943496329055;0.9831360211959795;0.8549022221977741;-0.08407254819439614;-0.07310618198634695;1.1488384299536702;10.00014847634164;0.8704569183773752;0.049750998838357624;1.0609852210383932;1.000007179099013;0.8718798794962834;0.999998191564064
35.84185;1.1499942458954908;0.9831357824413756;0.8549023148173269;-0.08407254678704834;-0.0731061833086368;1.1488385565621684;10.0001506450547;0.8704568545414549;0.04975099884918793;1.0609854401711316;1.0000074116163062;0.8718800037473413;0.9999980940576068
35.85185;1.1499941475317483;0.9831355449344483;0.854902402904016;-0.08407254515509047;-0.07310618478436547;1.1488386845463625;10.000152778904457;0.8704567929863629;0.04975099886172643;1.060985655622983;1.0000076440739738;0.871880123990157;0.9999979891041277
35.86185;1.1499940546318248;0.9831353091958173;0.8549024859761282;-0.08407254334592355;-0.07310618641812974;1.1488388137171994;10.000154877711035;0.870456733405398;0.04975099887584672;1.0609858668334926;1.000007876178355;0.8718802397083145;0.9999978767187134
35.87185;1.1499939671896446;0.9831350757794299;0.8549025634548597;-0.08407254139890334;-0.07310618821228675;1.1488389436369177;10.000156941452193;0.870456675347884;0.049750998891391625;1.0609860733643917;1.000008107715903;0.8718803505830967;0.9999977568895027
35.88185;1.1499938851018199;0.9831348451993233;0.8549026346451278;-0.08407253934405767;-0.07310619017318334;1.148839073633936;10.000158969901522;0.8704566182979696;0.049750998908187;1.060986274944392;1.0000083385317022;0.8718804564711156;0.999997629671407
35.89185;1.1499938081271652;0.9831346179863889;0.854902698767897;-0.0840725372079463;-0.07310619231255136;1.148839202984861;10.000160962960326;0.8704565618125659;0.04975099892605747;1.0609864714923658;1.0000085684794648;0.8718805573526882;0.9999974952243313
35.90185;1.1499937358561532;0.9831343947586495;0.8549027550227236;-0.08407253501345463;-0.07310619464185987;1.1488393310674558;10.000162921435974;0.8704565055493073;0.04975099894483717;1.0609866630632134;1.000008797364445;0.8718806532768324;0.9999973537584619
35.91185;1.1499936677275449;0.9831341761732344;0.8549028027116101;-0.08407253277471582;-0.07310619717050194;1.1488394572585374;10.000164847042015;0.8704564491430987;0.049750998964369436;1.0609868497681472;1.0000090249087112;0.8718807443025481;0.9999972054925775
35.92185;1.14999360308107;0.9831339628855016;0.854902841329104;-0.08407253049458523;-0.07310619990836746;1.1488395807413843;10.000166741637099;0.870456392154955;0.0497509989844945;1.0609870317196233;1.0000092507443858;0.8718808304965528;0.9999970506904631
35.93185;1.149993541213262;0.983133755594375;0.8549028705254319;-0.08407252816705162;-0.07310620286757083;1.1488397004873832;10.000168606929106;0.8704563341941325;0.04975099900504577;1.0609872090122643;1.0000094744453862;0.8718809119720617;0.9999968896566928
35.94185;1.1499934814468866;0.9831335550507999;0.8549028900324566;-0.08407252578188808;-0.07310620606045923;1.1488398153672335;10.00017044432021;0.8704562750504651;0.04975099902586078;1.0609873817396522;1.0000096955840465;0.8718809888789187;0.9999967226552922
35.95185;1.1499934231880091;0.9831333620188418;0.8549028996389683;-0.08407252332688782;-0.0731062094941942;1.1488399242433336;10.00017225413161;0.870456214751247;0.0497509990467736;1.0609875499854298;1.0000099137360083;0.8718810614041703;0.9999965498679215
35.96185;1.1499933659352015;0.9831331772825712;0.8549028992009109;-0.08407252078988423;-0.07310621316823082;1.1488400260240967;10.000174035198489;0.8704561535431761;0.04975099906759013;1.0609877138015464;1.0000101284245246;0.8718811297990956;0.9999963714224427
35.97185;1.1499933092771757;0.9831330016452078;0.8549028886370422;-0.08407251816065407;-0.07310621707835997;1.1488401196875613;10.000175785481721;0.8704560917764173;0.049750999088087916;1.0609878732632616;1.0000103390722719;0.8718811943190493;0.9999961874346085
35.98185;1.14999325287954;0.9831328358414078;0.8549028679036629;-0.08407251542885491;-0.07310622122355431;1.1488402042787584;10.000177502892706;0.8704560297791063;0.04975099910803738;1.0609880285557316;1.0000105450049819;0.8718812551358975;0.999995998066543
35.99185;1.1499931964082597;0.9831326804646835;0.8549028370160279;-0.08407251258418318;-0.07310622560976046;1.1488402788922594;10.000179185992033;0.8704559678359384;0.049750999127225165;1.0609881800235426;1.0000107455181126;0.8718813123437881;0.9999958035605395
36.00185;1.149993139419576;0.9831325360226292;0.8549027961105354;-0.08407250962268434;-0.07310623024909678;1.1488403426605596;10.000180834829973;0.8704559062353158;0.04975099914547996;1.0609883281691923;1.0000109399610233;0.8718813659853349;0.9999956042256691
36.01185;1.1499930813397286;0.9831324030194198;0.8549027454419026;-0.08407250655084497;-0.07310623515645773;1.1488403948271682;10.000182451540928;0.8704558452790926;0.049750999162678805;1.0609884735498492;1.0000111278144834;0.8718814160318533;0.9999954004472955
36.02185;1.1499930215755;0.9831322819194294;0.8549026853011605;-0.08407250338454209;-0.07310624034516348;1.148840434899553;10.000184040263896;0.870455785244788;0.04975099917873125;1.0609886166371885;1.0000113087751394;0.8718814623870207;0.999995192681893
36.03185;1.149992959609331;0.9831321730439708;0.8549026159466263;-0.08407250014678529;-0.07310624582479207;1.1488404627509257;10.000185606676373;0.8704557263925876;0.049750999193568096;1.0609887577925212;1.0000114827582047;0.8718815049253661;0.9999949813893677
36.04185;1.1499928949688176;0.9831320765381633;0.8549025375928324;-0.08407249686171302;-0.0731062516016808;1.148840478610977;10.000187157044056;0.8704556690288509;0.04975099920713507;1.0609888973406791;1.0000116497765288;0.8718815435009762;0.9999947669859032
36.05185;1.1499928271683197;0.9831319923859585;0.8549024504161017;-0.08407249354506055;-0.07310625767811095;1.1488404829484775;10.000188696617528;0.8704556135375138;0.0497509992193977;1.0609890356441785;1.0000118098074025;0.871881577927756;0.9999945498730731
36.06185;1.1499927557239424;0.9831319203626605;0.8549023545422121;-0.08407249020198904;-0.07310626405098175;1.148840476297467;10.00019022871882;0.870455560334255;0.04975099923036295;1.0609891731482066;1.0000119627326622;0.871881607965525;0.9999943304437235
36.07185;1.1499926801819296;0.9831318599669043;0.8549022500652285;-0.08407248683538801;-0.07310627071209039;1.1488404591672041;10.000191755416605;0.8704555097868096;0.04975099924007201;1.0609893103643027;1.0000121083723934;0.8718816333387868;0.9999941090136087
36.08185;1.1499926001056169;0.983131810470499;0.8549021371312052;-0.0840724834524659;-0.07310627764762517;1.1488404320257521;10.00019327842863;0.8704554621814782;0.049750999248550656;1.0609894477985495;1.0000122465591876;0.8718816538190669;0.9999938858158982
36.09185;1.1499925150927364;0.983131771072743;0.8549020160033747;-0.08407248006322587;-0.07310628483802882;1.1488403952161932;10.000194799283426;0.8704554177561544;0.049750999255775266;1.060989585923162;1.0000123771643665;0.8718816693215358;0.9999936610542951
36.10185;1.1499924248103301;0.9831317410114971;0.8549018870594839;-0.08407247667643748;-0.07310629225845523;1.1488403488661443;10.0001963190732;0.8704553767481539;0.049750999261674644;1.0609897251984812;1.0000125000798599;0.8718816799373165;0.9999934348860842
36.11185;1.149992328981932;0.9831317195704411;0.8549017507744391;-0.08407247329928053;-0.07310629987818898;1.1488402929770356;10.000197837668887;0.8704553393861297;0.04975099926614343;1.0609898660315018;1.0000126151992657;0.8718816858909142;0.999993207419073
36.12185;1.1499922273987426;0.9831317060380136;0.8549016077138717;-0.08407246994237229;-0.07310630766447761;1.148840227663751;10.000199352501436;0.8704553058251228;0.04975099926905831;1.0609900086929478;1.0000127224025162;0.8718816874020127;0.9999929788177959
36.13185;1.1499921199384626;0.9831316997059238;0.8549014585355726;-0.08407246662447156;-0.07310631559074493;1.1488401532631252;10.00020085791071;0.8704552761148997;0.04975099927028739;1.06099015331837;1.0000128215606767;0.8718816845251824;0.9999927493936266
36.14185;1.1499920065349791;0.9831316999494727;0.854901304003125;-0.08407246337138978;-0.0731063236407128;1.1488400701862826;10.00020234579098;0.8704552502368671;0.049750999269701966;1.0609902999490766;1.0000129125969868;0.8718816771482177;0.9999925195684771
36.15185;1.1499918872102672;0.9831317062997112;0.8549011449899707;-0.08407246021105139;-0.07310633180569613;1.148839978748765;10.000203807304995;0.8704552281656103;0.04975099926720773;1.060990448521327;1.0000129955789698;0.871881665094354;0.9999922897952576
36.16185;1.149991762151776;0.9831317184101138;0.8549009824512137;-0.08407245717052059;-0.07310634007908673;1.1488398791921417;10.000205234457237;0.8704552099169659;0.04975099926276751;1.060990598896037;1.0000130707470882;0.8718816481307365;0.9999920605597576
36.17185;1.1499916316728225;0.9831317359166054;0.854900817368086;-0.08407245427784808;-0.07310634845307196;1.1488397718518075;10.000206620488138;0.8704551955463967;0.04975099925639261;1.0609907509884136;1.0000131384377773;0.8718816259224478;0.9999918324378876
36.18185;1.1499914961226338;0.9831317582540823;0.8549006506698561;-0.08407245156212712;-0.07310635691943608;1.1488396572671262;10.000207959462358;0.8704551850935442;0.049750999248124185;1.0609909048441952;1.000013199007078;0.8718815980944037;0.9999916060806016
36.19185;1.1499913559260384;0.9831317845902944;0.8549004831397202;-0.08407244904895567;-0.07310636547326689;1.1488395360941939;10.000209246298613;0.8704551785437185;0.04975099923803171;1.06099106057483;1.0000132528622692;0.8718815643756141;0.9999913821231559
36.20185;1.149991211667859;0.9831318139694107;0.8549003153464169;-0.08407244675882171;-0.07310637411611236;1.1488394089705165;10.0002104776283;0.8704551758456408;0.04975099922621941;1.0609912182953252;1.000013300502214;0.8718815246743684;0.9999911611275603
36.21185;1.1499910640442186;0.9831318454945481;0.8549001476539623;-0.08407244470815474;-0.07310638285536294;1.1488392765168856;10.000211652192773;0.8704551769382579;0.04975099921281655;1.0609913781213711;1.000013342442902;0.8718814790616626;0.999990943565308
36.22185;1.1499909137339814;0.983131878366566;0.8548999802837408;-0.08407244290738529;-0.07310639170223497;1.1488391393717805;10.00021276964526;0.8704551817767416;0.04975099919796513;1.0609915401608798;1.000013379126311;0.8718814277111937;0.9999907297626808
36.23185;1.149990761283306;0.9831319118432406;0.8548998133775614;-0.08407244135796674;-0.07310640067213882;1.1488389981171192;10.000213828651113;0.8704551903692637;0.04975099918181521;1.0609917045589352;1.0000134109181427;0.8718813708047317;0.9999905198227964
36.24185;1.1499906070402979;0.9831319452444026;0.8548996470392007;-0.08407244005407193;-0.0731064097846864;1.1488388531517726;10.0002148262126;0.8704552027890552;0.04975099916449991;1.0609918715492337;1.000013438128758;0.8718813084666466;0.9999903136161384
36.25185;1.1499904512277166;0.9831319780209558;0.8548994812875509;-0.08407243898905681;-0.07310641905824873;1.1488387046433195;10.000215758430532;0.8704552191565819;0.0497509991461045;1.0609920413816023;1.0000134609921671;0.8718812407876105;0.9999901108568869
36.26185;1.1499902941079567;0.9831320098345078;0.8548993159700137;-0.08407243815845758;-0.07310642849985784;1.1488385525934732;10.000216621094108;0.8704552396019929;0.049750999126676125;1.0609922142278367;1.0000134796411475;0.8718811678751723;0.9999899112246703
36.27185;1.149990136085532;0.9831320405675608;0.8548991507743339;-0.0840724375573784;-0.07310643809582748;1.1488383969010543;10.000217409765673;0.8704552642087072;0.04975099910625791;1.060992390167479;1.0000134941475014;0.8718810898457554;0.9999897144562135
36.28185;1.1499899777181277;0.9831320702557078;0.8548989852963925;-0.0840724371810183;-0.07310644780939388;1.1488382373543795;10.000218120471583;0.8704552930077719;0.049750999084912706;1.0609925691858493;1.0000135046131793;0.8718810067934999;0.9999895203250679
36.29185;1.1499898196456444;0.9831320989860869;0.8548988191039699;-0.08407243703009173;-0.07310645758560405;1.1488380736369017;10.000218750874838;0.8704553260443609;0.0497509990627263;1.060992751160047;1.0000135112154764;0.8718809188175813;0.9999893285739786
36.30185;1.1499896624614478;0.9831321267998928;0.854898651812761;-0.08407243711121686;-0.07310646735710737;1.1488379054025608;10.000219300625277;0.8704553633996437;0.049750999039786144;1.0609929358830101;1.0000135141611781;0.8718808260752584;0.9999891389228742
36.31185;1.1499895066535057;0.9831321536665919;0.8548984831102275;-0.08407243742860669;-0.07310647705084818;1.1488377324030752;10.000219770599678;0.8704554051528354;0.04975099901616155;1.0609931231281502;1.0000135136026955;0.8718807287838158;0.9999889511813966
36.32185;1.149989352645501;0.9831321795170543;0.8548983127186692;-0.08407243797992321;-0.073106486598197;1.148837554572406;10.000220161878365;0.8704554513744829;0.04975099899190989;1.0609933127232103;1.000013509599541;0.8718806271891733;0.9999887653736367
36.33185;1.1499892008101118;0.9831322042893403;0.8548981404194561;-0.08407243876488914;-0.07310649594264902;1.148837371959821;10.000220475103788;0.8704555021301301;0.0497509989670976;1.0609935045938452;1.0000135021639034;0.8718805215591209;0.9999885817262016
36.34185;1.1499890514435218;0.9831322280455157;0.8548979661416987;-0.08407243979551855;-0.07310650503768566;1.1488371846434073;10.000220710587401;0.8704555574549497;0.04975099894180932;1.0609936987313138;1.0000134913297507;0.8718804122102208;0.999988400561765
36.35185;1.149988904818914;0.9831322510682611;0.8548977899785795;-0.08407244109516897;-0.07310651383727217;1.1488369927780029;10.00022086896387;0.8704556173499364;0.04975099891612554;1.0609938951331048;1.0000134771613738;0.8718802995528214;0.9999882222715746
36.36185;1.149988761314086;0.9831322737784244;0.8548976121227743;-0.08407244268653997;-0.07310652229150559;1.148836796620888;10.000220951705465;0.8704556818107871;0.0497509988900986;1.0609940937975848;1.0000134597508217;0.8718801841243182;0.9999880473463049
36.37185;1.1499886214960162;0.9831322966315832;0.8548974328167942;-0.08407244458066235;-0.07310653035369827;1.1488365964367544;10.000220961157517;0.8704557508074177;0.04975099886377299;1.0609942947122786;1.000013439275703;0.871880066515968;0.999987876334126
36.38185;1.1499884860782925;0.9831323201424172;0.8548972523083682;-0.08407244677718866;-0.0731065379889553;1.1488363924157605;10.0002208996835;0.870455824223148;0.04975099883721983;1.0609944977644006;1.0000134160374323;0.8718799471908146;0.9999877097438307
36.39185;1.1499883557975596;0.9831323449193211;0.8548970707870027;-0.08407244926896647;-0.0731065451740414;1.1488361846824742;10.000220768323041;0.8704559018463509;0.04975099881053454;1.0609947026653035;1.000013390413057;0.8718798263819529;0.9999875479860277
36.40185;1.1499882313827106;0.9831323716292383;0.854896888385334;-0.08407245204113521;-0.07310655189288581;1.1488359733603075;10.00022056627597;0.8704559833669829;0.04975099878381876;1.0609949089811581;1.0000133627699668;0.8718797041609445;0.999987391386239
36.41185;1.1499881136197745;0.9831324009012097;0.854896705232566;-0.08407245506841056;-0.07310655813502663;1.1488357586342108;10.000220291108972;0.8704560683411252;0.049750998757176465;1.0609951162267852;1.0000133334218022;0.8718795805570807;0.9999872402547539
36.42185;1.149988003324879;0.9831324332382776;0.854896521428643;-0.08407245831842486;-0.07310656389399847;1.1488355407946;10.000219939261598;0.8704561562175643;0.049750998730708845;1.0609953239174592;1.0000133026808051;0.8718794556089118;0.9999870949499237
36.43185;1.149987901221906;0.9831324690318981;0.8548963369708761;-0.08407246175981367;-0.0731065691633625;1.1488353202420198;10.000219507252682;0.8704562464051115;0.04975099870451392;1.0609955315166888;1.000013270917538;0.8718793293683512;0.9999869558818448
36.44185;1.1499878078887242;0.9831325086181602;0.8548961517569291;-0.08407246536452474;-0.07310657393608593;1.1488350974525687;10.000218992898784;0.8704563382981387;0.04975099867870436;1.0609957383648039;1.0000132384837204;0.8718792019134493;0.9999868234719286
36.45185;1.149987723790096;0.9831325522703678;0.8548959656578411;-0.08407246910398461;-0.07310657820659931;1.1488348729570612;10.000218395430238;0.870456431287053;0.04975099865341764;1.060995943701319;1.0000132055632382;0.8718790733437901;0.9999866981114227
36.46185;1.1499876492610173;0.9831326001508094;0.8548957785898615;-0.08407247294915192;-0.07310658196963421;1.1488346473306488;10.000217714685053;0.8704565247950895;0.04975099862881043;1.0609961467471645;1.0000131721294678;0.8718789437763894;0.9999865801456473
36.47185;1.1499875844343126;0.9831326522976314;0.854895590539155;-0.08407247687292044;-0.0731065852200745;1.1488344211917445;10.000216950441306;0.8704566183442304;0.04975099860505928;1.0609963467754533;1.0000131380341648;0.8718788133664193;0.999986469887286
36.48185;1.1499875292764246;0.9831327086512258;0.8548954015279998;-0.0840724808502771;-0.07310658795918558;1.1488341952168022;10.000216102433953;0.870456711600124;0.049750998582368006;1.0609965431457087;1.000013103110608;0.8718786823098424;0.9999863676395994
36.49185;1.1499874837186825;0.9831327691143008;0.8548952115538765;-0.08407248485945332;-0.07310659020193666;1.1488339700969503;10.000215170412224;0.8704568043449042;0.049750998560962614;1.0609967352858327;1.00001306723236;0.8718785508633391;0.9999862737159892
36.50185;1.1499874476704106;0.9831328336887553;0.8548950205747063;-0.08407248888250429;-0.07310659197660987;1.1488337464287026;10.00021415373474;0.8704568964166344;0.04975099854106984;1.0609969226524292;1.0000130303406465;0.8718784193899158;0.9999861884405871
36.51185;1.1499874209425918;0.9831329026336048;0.8548948285762218;-0.08407249290216769;-0.07310659331411543;1.1488335246670602;10.000213050971226;0.8704569876678155;0.04975099852289826;1.0609971047194078;1.0000129924201042;0.871878288329684;0.999986112094314
36.52185;1.14998740328529;0.9831329765180566;0.8548946356365072;-0.08407249689768174;-0.07310659423759194;1.1488333051994448;10.000211860193648;0.8704570779301527;0.04975099850662908;1.0609972809929844;1.0000129534316107;0.8718781580935322;0.999986044828989
36.53185;1.1499873944711465;0.9831330561154892;0.8548944419100256;-0.0840725008428403;-0.07310659476414659;1.1488330884141502;10.00021057983486;0.8704571669819461;0.04975099849241283;1.0609974510083051;1.0000129132651694;0.8718780289975907;0.999985986604653
36.54185;1.1499873942711958;0.9831331421937376;0.8548942475699384;-0.08407250470843378;-0.07310659491430418;1.1488328746462724;10.000209209326611;0.8704572545766838;0.04975099848037751;1.0609976143031863;1.0000128717653791;0.8718779012782168;0.9999859371926136
36.55185;1.1499874024193733;0.9831332353479363;0.8548940527920186;-0.0840725084679789;-0.07310659471886852;1.1488326640797017;10.000207749422175;0.8704573405374278;0.04975099847064192;1.0609977704185956;1.0000128288267847;0.8718777751067887;0.9999858962740195
36.56185;1.1499874186544676;0.9831333359310078;0.8548938578058844;-0.08407251210010049;-0.07310659421918762;1.1488324567595962;10.000206202320244;0.8704574248526598;0.04975099846331428;1.0609979189229726;1.0000127844512388;0.8718776505814754;0.9999858635532581
36.57185;1.1499874427242052;0.9831334440380224;0.8548936629176956;-0.08407251558473756;-0.07310659346254875;1.1488322526983126;10.00020457121738;0.8704575077170771;0.04975099845848147;1.0609980594353174;1.000012738682947;0.8718775277388722;0.9999858388152311
36.58185;1.1499874743523752;0.9831335595743174;0.8548934684091948;-0.0840725189016256;-0.0731065924985367;1.1488320519117912;10.000202859487985;0.8704575894624338;0.04975099845621085;1.0609981916079385;1.0000126915154857;0.8718774066001147;0.9999858219619893
36.59185;1.149987513290492;0.9831336823805223;0.854893274371939;-0.08407252203476971;-0.07310659137645044;1.1488318543746439;10.000201069821964;0.8704576704135892;0.04975099845655507;1.060998315041685;1.0000126428726934;0.8718772872359529;0.9999858129893042
36.60185;1.1499875593658024;0.9831338122976545;0.8548930806596383;-0.08407252497511822;-0.0731065901395105;1.1488316600405424;10.000199203390245;0.8704577507634077;0.04975099845954996;1.0609984292734689;1.0000125926387522;0.8718771697610178;0.9999858118772064
36.61185;1.149987612423798;0.9831339491605541;0.8548928870551218;-0.0840725277194229;-0.07310658882129467;1.148831468929405;10.000197259719513;0.8704578305312595;0.049750998465221824;1.0609985339104893;1.0000125407188833;0.8718770542749451;0.9999858185128783
36.62185;1.1499876722789295;0.9831340927370068;0.8548926934733321;-0.08407253026841426;-0.07310658744938191;1.1488312811580081;10.000195237492806;0.8704579096783679;0.04975099847360039;1.0609986287238502;1.0000124871052043;0.8718769409037183;0.999985832700205
36.63185;1.1499877387204662;0.9831342426598795;0.8548924999963524;-0.08407253262442735;-0.0731065860501803;1.148831096885585;10.000193135515591;0.8704579882618132;0.049750998484715946;1.0609987135981644;1.000012431869235;0.871876829866851;0.9999858542152031
36.64185;1.149987811484306;0.9831343984746778;0.854892306806598;-0.08407253478867101;-0.07310658465023269;1.1488309162042967;10.000190953311876;0.8704580664026373;0.04975099849857634;1.0609987884497074;1.000012375099378;0.8718767214011366;0.9999858828916575
36.65185;1.1499878902044152;0.9831345597760798;0.8548921141407483;-0.08407253675762805;-0.07310658327272024;1.1488307390503636;10.000188691414069;0.8704581441820396;0.04975099851514509;1.060998853200794;1.0000123168845594;0.8718766156254483;0.999985918656865
36.66185;1.149987974408303;0.9831347262998419;0.854891922234139;-0.08407253851989151;-0.07310658193367248;1.1488305652494868;10.00018635184186;0.8704582216355626;0.049750998534338724;1.0609989078094648;1.000012257352457;0.8718765124951642;0.999985961451755
36.67185;1.1499880635453543;0.983134897933316;0.8548917312661991;-0.08407254005842452;-0.07310658064628947;1.1488303946023577;10.000183938550208;0.8704582987504259;0.049750998556032745;1.0609989523208536;1.0000121966900009;0.8718764118369243;0.9999860111458885
36.68185;1.1499881570332202;0.9831350746546249;0.8548915414086437;-0.08407254135690569;-0.07310657942818848;1.1488302268357538;10.000181456936858;0.8704583754688668;0.049750998580069136;1.0609989869064511;1.0000121351305877;0.8718763134171137;0.999986067533654
36.69185;1.149988254327701;0.983135256419335;0.8548913529164487;-0.0840725424019222;-0.07310657830280938;1.1488300615497868;10.000178912670037;0.8704584517663218;0.04975099860625936;1.0609990118783326;1.0000120729528654;0.8718762170315454;0.9999861303572495
36.70185;1.149988354979727;0.9831354430695016;0.8548911661168032;-0.08407254317873314;-0.07310657729650528;1.1488298983147178;10.000176310565529;0.8704585277123362;0.04975099863437824;1.0609990276616001;1.0000120105011134;0.8718761225408332;0.9999861993163117
36.71185;1.1499884586170572;0.9831356343062806;0.854890981347735;-0.08407254366695448;-0.07310657643414428;1.1488297367680504;10.000173653935395;0.8704586034665954;0.04975099866417027;1.0609990347338014;1.000011948200768;0.8718760297943626;0.9999862740717822
36.72185;1.1499885648731196;0.9831358297004311;0.8548907989680603;-0.0840725438444623;-0.07310657573636739;1.148829576608166;10.00017094518453;0.8704586792610401;0.049750998695370766;1.0609990335931228;1.0000118865480607;0.8718759385347289;0.9999863542557256
36.73185;1.1499886733526414;0.9831360287566229;0.854890619405215;-0.08407254369679956;-0.07310657522158859;1.148829417603143;10.000168187160734;0.8704587553798412;0.0497509987277181;1.0609990247719798;1.0000118260423698;0.8718758484056196;0.9999864394951622
36.74185;1.1499887836312168;0.9831362310162263;0.8548904431582505;-0.08407254322005935;-0.07310657490971985;1.1488292596713205;10.000165383737242;0.8704588321264335;0.049750998760958676;1.060999008830963;1.0000117670582649;0.8718757590604145;0.9999865294755522
36.75185;1.1499888952425141;0.9831364361141646;0.8548902707407056;-0.08407254241983293;-0.07310657482212803;1.1488291029267406;10.000162539728061;0.8704589098164428;0.049750998794864484;1.0609989863353064;1.0000117097449142;0.8718756702545545;0.9999866240381967
36.76185;1.1499890077053336;0.9831366437861258;0.8548901025924198;-0.0840725413129648;-0.07310657497698128;1.1488289476128415;10.000159660916243;0.8704589888240938;0.049750998829250916;1.0609989578985288;1.0000116540411592;0.8718755818384515;0.9999867232080696
36.77185;1.1499891206294206;0.9831368538737475;0.8548899390221024;-0.08407253992402171;-0.07310657538263954;1.148828794026272;10.000156753822381;0.8704590696202982;0.04975099886396791;1.0609989243067754;1.0000115997704357;0.8718754936934545;0.9999868270911685
36.78185;1.1499892338218047;0.9831370663231876;0.8548897802351582;-0.08407253827654745;-0.07310657603493805;1.148828642550006;10.00015382475764;0.8704591527482995;0.04975099889888236;1.060998886607384;1.000011546706744;0.8718754057159853;0.999986935740393
36.79185;1.1499893472888891;0.9831372811427045;0.854889626422213;-0.08407253638873256;-0.0731065769240553;1.1488284936829236;10.000150878621056;0.8704592387690224;0.04975099893388489;1.0609988460256625;1.0000114945900498;0.8718753178648052;0.9999870491363256
36.80185;1.149989461100171;0.9831374983094164;0.8548894778130197;-0.08407253427099988;-0.07310657804157368;1.1488283479261043;10.000147918237385;0.8704593282410426;0.04975099896890944;1.0609988037876283;1.0000114431387053;0.8718752301875636;0.999987167259492
36.81185;1.149989575235872;0.9831377177143273;0.8548893346525793;-0.08407253192456728;-0.07310657937614773;1.1488282056660162;10.000144944515336;0.8704594217454548;0.04975099900394359;1.0609987610463518;1.0000113920681952;0.8718751428225883;0.9999872901092445
36.82185;1.149989689585524;0.9831379391936614;0.8548891971234805;-0.08407252934803608;-0.07310658090869837;1.1488280672069733;10.000141957113595;0.8704595198480213;0.049750999039026474;1.0609987189150942;1.0000113411296403;0.8718750559836264;0.9999874176648789
36.83185;1.149989804042956;0.9831381625232328;0.8548890652367575;-0.08407252654548694;-0.07310658261723359;1.1488279328577882;10.000138955459676;0.8704596229597819;0.049750999074231465;1.0609986784722687;1.0000112901590477;0.8718749698902094;0.9999875498663607
36.84185;1.1499899185064149;0.9831383873584417;0.8548889387616807;-0.08407252352392762;-0.07310658448243011;1.148827802984492;10.000135939634376;0.870459731265657;0.04975099910964349;1.0609986406878233;1.0000112390892228;0.8718748847278879;0.9999876866304122
36.85185;1.1499900327727428;0.983138613230689;0.8548888172951115;-0.08407252028516297;-0.07310658648888277;1.1488276780423807;10.00013291043463;0.8704598447592844;0.04975099914533863;1.0609986063618575;1.000011187914145;0.8718748006815167;0.999987827901573
36.86185;1.1499901465132398;0.983138839593445;0.8548887004370432;-0.08407251682426743;-0.07310658862303597;1.1488275585734116;10.0001298689585;0.8704599632436222;0.04975099918135737;1.0609985761606902;1.0000111366212356;0.8718747179540268;0.9999879737142138
36.87185;1.1499902593800198;0.9831390658742282;0.854888587890832;-0.08407251313516978;-0.07310659086873145;1.1488274451697307;10.000126816214005;0.8704600863315544;0.049750999217683216;1.0609985506621404;1.0000110851325483;0.8718746367600124;0.9999881242156622
36.88185;1.1499903710593806;0.9831392915075937;0.854888479420159;-0.08407250921457694;-0.07310659320765409;1.1488273384229988;10.000123753227463;0.8704602135177821;0.04975099925423831;1.0609985303135998;1.0000110333120455;0.8718745572984511;0.9999882796566463
36.89185;1.1499904811968016;0.9831395159199385;0.8548883748268741;-0.0840725050571539;-0.07310659562580052;1.1488272388905307;10.00012068175658;0.8704603442724757;0.04975099929089574;1.0609985154255892;1.0000109810504259;0.871874479702312;0.9999884403878685
36.90185;1.1499905893042353;0.9831397385021517;0.8548882740496629;-0.08407250064542776;-0.0731065981152723;1.148827147107413;10.000117604346354;0.8704604781444472;0.04975099932751442;1.0609985062936385;1.0000109283228993;0.8718744040235937;0.9999886068184627
36.91185;1.1499906947464833;0.9831399586018658;0.8548881772304603;-0.08407249594642527;-0.07310660066739386;1.1488270636022677;10.000114523320484;0.8704606148314079;0.049750999363979295;1.060998503288659;1.0000108751017813;0.8718743302281253;0.9999887792898328
36.92185;1.149990796821639;0.9831401755265563;0.8548880846423149;-0.08407249091848085;-0.07310660326543646;1.1488269888623657;10.000111439928329;0.8704607541759806;0.04975099940020286;1.0609985067901757;1.0000108212608;0.8718742581667991;0.9999889579522581
36.93185;1.149990894883313;0.983140388596657;0.854887996611779;-0.08407248552042255;-0.07310660588262824;1.14882692326745;10.000108354362043;0.8704608961418057;0.04975099943608539;1.0609985170424423;1.0000107667080156;0.871874187594789;0.99998914273728
36.94185;1.1499909884412018;0.9831405972592666;0.8548879135096183;-0.08407247971760919;-0.07310660848369313;1.1488268670523647;10.000105266083862;0.870461040754279;0.04975099947149302;1.0609985340413424;1.000010711635653;0.871874118235447;0.9999893334200958
36.95185;1.149991077198133;0.983140801161254;0.8548878357023134;-0.08407247348198985;-0.0731066110292419;1.148826820311273;10.0001021736523;0.8704611880029668;0.049750999506277045;1.0609985574895906;1.0000106565736018;0.8718740498240279;0.9999895296948943
36.96185;1.1499911610066091;0.9831410001206589;0.8548877634544673;-0.08407246678545366;-0.0731066134829289;1.1488267830312089;10.000099074658365;0.8704613377972236;0.049750999540286306;1.0609985868228682;1.000010602227368;0.8718739821347944;0.9999897311806099
36.97185;1.1499912397783205;0.983141194037243;0.8548876968753694;-0.08407245959378432;-0.07310661581793423;1.1488267551738973;10.000095966679025;0.8704614899652107;0.049750999573357935;1.0609986212992517;1.0000105492968836;0.8718739150104237;0.9999899374285816
36.98185;1.1499913134186022;0.983141382828988;0.8548876359061274;-0.08407245186791881;-0.07310661801892832;1.1488267367545326;10.00009284848936;0.8704616442353367;0.04975099960532649;1.0609986601208974;1.000010498373126;0.8718738483893683;0.9999901480197699
36.99185;1.1499913818330032;0.9831415664963568;0.8548875803277631;-0.08407244356898153;-0.0731066200794591;1.1488267278359003;10.000089720769749;0.8704618002343368;0.04975099963605977;1.0609987025153318;1.0000104499490488;0.8718737823121128;0.9999903626355114
37.00185;1.1499914449762934;0.983141745241177;0.8548875298134976;-0.08407243466302515;-0.0731066219987583;1.1488267285008653;10.00008658649812;0.8704619575553632;0.04975099966548561;1.0609987477674598;1.0000104045077918;0.8718737168804205;0.9999905810125379
37.01185;1.1499915028727559;0.9831419194586202;0.8548874840100498;-0.08407242512554626;-0.07310662378229842;1.1488267388665996;10.000083450904139;0.8704621158339142;0.04975099969358194;1.060998795275504;1.0000103625402816;0.8718736521838405;0.9999908028679586
37.02185;1.1499915555960456;0.9831420896115873;0.8548874425933493;-0.08407241494387893;-0.07310662544595625;1.148826759091882;10.000080320685184;0.8704622747308894;0.0497509997203324;1.0609988445794207;1.000010324490944;0.8718735882580301;0.9999910278845243
37.03185;1.149991603257601;0.9831422560914734;0.8548874052447095;-0.08407240411501696;-0.07310662701759592;1.1488267893865691;10.000077202956868;0.8704624338810454;0.049750999745682124;1.06099889529906;1.0000102907509072;0.8718735250874902;0.9999912557453581
37.04185;1.1499916460121113;0.9831424191476192;0.8548873715808125;-0.08407239263819921;-0.07310662853409557;1.1488268300452973;10.000074104801145;0.8704625929278446;0.049750999769527134;1.0609989470966181;1.0000102616673756;0.8718734626016217;0.9999914861451901
37.05185;1.1499916840364364;0.9831425789522079;0.8548873411331898;-0.08407238050663852;-0.07310663003862214;1.148826881397383;10.00007103338291;0.8704627516011391;0.04975099979173642;1.0609989996897653;1.0000102375058624;0.8718734006777737;0.9999917187556172
37.06185;1.1499917174875687;0.9831427357069031;0.8548873133866807;-0.08407236770620613;-0.07310663157814129;1.1488269436370635;10.00006799604051;0.8704629097320026;0.049750999812181285;1.0609990528177455;1.0000102184194386;0.8718733392019405;0.999991953212232
37.07185;1.1499917465437466;0.9831428896476491;0.8548872878380877;-0.08407235422058025;-0.07310663319881108;1.148827016744441;10.000065000296583;0.870463067225935;0.04975099983074132;1.0609991062083701;1.0000102044940002;0.8718732781458313;0.9999921891695445
37.08185;1.1499917715171204;0.9831430409726417;0.8548872640650478;-0.08407234003731152;-0.07310663493959692;1.148827100609217;10.00006205394904;0.8704632240276119;0.04975099984729027;1.0609991595862494;1.0000101958379624;0.8718732175660464;0.9999924263573253
37.09185;1.1499917928279384;0.9831431897813179;0.8548872417463655;-0.08407232515361208;-0.07310663682787585;1.1488271951556626;10.000059165123982;0.8704633800761377;0.04975099986169296;1.0609992126157763;1.0000101926176843;0.8718731575341924;0.9999926645859726
37.10185;1.1499918108263156;0.9831433360628068;0.8548872205945177;-0.08407230957939728;-0.0731066388822084;1.1488273003038356;10.000056342245276;0.870463535291409;0.04975099987381879;1.0609992648316002;1.0000101949914866;0.8718730980803924;0.9999929037394633
37.11185;1.149991825700371;0.983143479724683;0.8548872002863656;-0.08407229333403848;-0.07310664111728872;1.148827415845244;10.00005359410803;0.8704636895733059;0.049750999883553644;1.0609993157100428;1.0000102029724722;0.8718730391537122;0.9999931437656511
37.12185;1.149991837562064;0.9831436206351298;0.8548871804401369;-0.08407227644027415;-0.07310664354206108;1.1488275413740372;10.000050929761475;0.8704638427747918;0.049750999890803685;1.0609993648392975;1.000010216369545;0.8718729805811817;0.9999933846518693
37.13185;1.149991846607127;0.9831437586632251;0.8548871606460011;-0.0840722589211112;-0.07310664615364175;1.1488276762772847;10.000048357737052;0.8704639946821636;0.04975099989549716;1.0609994120644575;1.0000102349323097;0.8718729220611129;0.9999936264340009
37.14185;1.1499918532400026;0.9831438937003472;0.8548871405949513;-0.08407224080044128;-0.07310664893588305;1.148827819764082;10.000045884956862;0.8704641450294068;0.04975099989758274;1.0609994574941992;1.0000102585339847;0.8718728632131685;0.9999938692408482
37.15185;1.14999185809403;0.9831440256642248;0.8548871201843047;-0.08407222210456272;-0.07310665186477128;1.148827970990715;10.000043516096538;0.8704642935332255;0.04975099989702514;1.060999501366188;1.0000102871815046;0.8718728036505717;0.9999941132674063
37.16185;1.149991861947098;0.9831441544829502;0.8548870994751859;-0.08407220286240782;-0.07310665491435252;1.148828129192719;10.000041253957264;0.8704644398787554;0.04975099989380796;1.0609995439376094;1.0000103209097795;0.8718727430160372;0.9999943586725349
37.17185;1.149991865649645;0.9831442800542367;0.8548870786551342;-0.08407218310339454;-0.07310665805884609;1.1488282936833318;10.000039100330698;0.8704645836385805;0.04975099988794024;1.0609995854525298;1.0000103597089174;0.8718726809747348;0.9999946054949969
37.18185;1.1499918701322747;0.9831444022044734;0.854887058097608;-0.0840721628541819;-0.07310666127522465;1.1488284638076562;10.000037056476497;0.8704647242637193;0.04975099987945434;1.0609996261142136;1.000010403552332;0.8718726172317408;0.9999948536122324
37.19185;1.1499918763770072;0.983144520665959;0.8548870383842783;-0.08407214214050054;-0.07310666454834454;1.1488286389979423;10.000035123244217;0.8704648611833716;0.04975099986839533;1.0609996660763386;1.0000104524758138;0.8718725516117696;0.9999951027492491
37.20185;1.1499918853152589;0.9831446351023144;0.8548870202433532;-0.08407212099520778;-0.07310666787358573;1.1488288188558688;10.000033300864768;0.8704649938918346;0.04975099985481088;1.0609997054386269;1.0000105065759186;0.8718724840804618;0.9999953525048214
37.21185;1.1499918977968937;0.9831447451697293;0.8548870044622806;-0.084072099464729;-0.07310667125552019;1.1488290031279331;10.000031588828431;0.8704651219942303;0.04975099983874738;1.06099974416261;1.000010565898681;0.8718724145959895;0.9999956023909148
37.22185;1.149991914674071;0.9831448505362631;0.8548869917900435;-0.08407207760991955;-0.0731066747038369;1.1488291916037683;10.000029986443835;0.8704652452089475;0.049750999820261294;1.0609997819682082;1.0000106303488232;0.8718723429376092;0.9999958519718029
37.23185;1.149991936876499;0.9831449508827848;0.8548869828697432;-0.08407205550275418;-0.07310667822666601;1.1488293839945014;10.000028493266255;0.8704653633045046;0.04975099979945073;1.0609998183655174;1.0000106997364775;0.8718722686906971;0.9999961010045944
37.24185;1.1499919653496786;0.9831450459460643;0.8548869782278907;-0.0840720332204765;-0.07310668182620701;1.1488295798443673;10.000027108717159;0.8704654760537374;0.049750999776473646;1.0609998527767062;1.0000107739091506;0.871872191340042;0.9999963493674442
37.25185;1.149992000896364;0.9831451355355104;0.8548869782648242;-0.08407201083966687;-0.07310668550056888;1.148829778546736;10.000025831519748;0.8704655832875575;0.04975099975152888;1.0609998846085358;1.0000108528113865;0.8718721103575746;0.9999965968498399
37.26185;1.1499920441494138;0.9831452194919202;0.8548869832458045;-0.08407198843336071;-0.07310668924738732;1.1488299794290533;10.000024659503254;0.8704656850165932;0.04975099972483711;1.0609999132896004;1.000010936409772;0.871872025249475;0.9999968430719243
37.27185;1.1499920957209573;0.9831452976853882;0.854886993324841;-0.08407196607041237;-0.07310669306369351;1.1488301818318407;10.000023589423712;0.8704657815166555;0.04975099969663851;1.0609999383070732;1.0000110245793328;0.8718719355886163;0.9999970875839722
37.28185;1.149992156300403;0.9831453700762223;0.8548870085794317;-0.08407194381207568;-0.07310669694284964;1.1488303851312789;10.000022616472402;0.8704658733006065;0.04975099966718389;1.0609999592364914;1.0000111170824046;0.8718718410780355;0.9999973299596187
37.29185;1.1499922266359324;0.9831454367317674;0.8548870290704254;-0.0840719217092905;-0.07310670087193519;1.1488305887075552;10.00002173414531;0.8704659609980097;0.04975099963671652;1.060999975732491;1.0000112136201404;0.8718717416120916;0.999997569770842
37.30185;1.1499923074894112;0.9831454977579271;0.8548870549171083;-0.08407189980733483;-0.07310670483008372;1.1488307919388243;10.000020935125564;0.8704660452173931;0.04975099960545004;1.06099998742314;1.0000113138070197;0.8718716372420366;0.9999978065151315
37.31185;1.1499923995740295;0.983145553258059;0.8548870862993646;-0.08407187815092042;-0.07310670878924236;1.1488309942124135;10.000020212371817;0.8704661264514725;0.049750999573545784;1.060999993816432;1.0000114170810734;0.8718715280619417;0.999998039582687
37.32185;1.1499925034927114;0.983145603367221;0.8548871233850208;-0.0840718567835493;-0.0731067127184108;1.1488311948965555;10.000019559375927;0.8704662050579322;0.049750999541106;1.060999994357591;1.0000115226761592;0.8718714141498887;0.9999982682902847
37.33185;1.1499926196731183;0.9831456482209449;0.8548871662806763;-0.08407183574677062;-0.0731067165861575;1.1488313933285734;10.000018970204973;0.8704662813267924;0.04975099950819819;1.0609999885507804;1.0000116296641626;0.8718712956121787;0.9999984919670805
37.34185;1.1499927482760663;0.9831456878458964;0.8548872150200726;-0.08407181508220771;-0.0731067203605494;1.1488315888356886;10.000018440162552;0.8704663555690952;0.04975099947489471;1.0609999759964504;1.0000117370474357;0.8718711726383085;0.9999987100000322
37.35185;1.1499928891387825;0.9831457221824317;0.854887269498434;-0.08407179483094351;-0.07310672401464911;1.148831780722278;10.000017966490102;0.870466428124242;0.04975099944128317;1.0609999563057793;1.0000118438473442;0.8718710455029395;0.9999989217782564
37.36185;1.1499930417731492;0.9831457512300277;0.854887329389649;-0.08407177502774676;-0.07310672753591055;1.1488319682659407;10.000017548306865;0.8704664993185771;0.049750999407445325;1.0609999289764445;1.0000119491081172;0.871870914551813;0.999999126643057
37.37185;1.1499932053935085;0.9831457751083799;0.8548873941895295;-0.08407175569703536;-0.07310673092679176;1.1488321508127959;10.000017185851906;0.8704665694689934;0.04975099937345403;1.060999893370132;1.000012051860751;0.8718707802135306;0.9999993239477648
37.38185;1.149993378991373;0.98314579403241;0.8548874633443303;-0.08407173685517236;-0.07310673419714861;1.148832327883412;10.00001687954192;0.870466638891426;0.04975099933939198;1.060999848843089;1.0000121511394862;0.8718706429966523;0.9999995132070184
37.39185;1.1499935614551358;0.9831458082818907;0.8548875363313274;-0.08407171851618986;-0.07310673735971093;1.1488324991352905;10.00001662930857;0.8704667078455097;0.04975099930535216;1.0609997948995726;1.0000122460515468;0.8718705034234184;0.9999996942505448
37.40185;1.1499937517142502;0.9831458181230637;0.854887612684171;-0.0840717006993628;-0.07310674042805068;1.148832664261967;10.000016434287838;0.8704667764686062;0.04975099927141991;1.0609997311713988;1.0000123358179982;0.8718703619583021;0.9999998672476516
37.41185;1.1499939488399549;0.983145823684616;0.8548876920152431;-0.08407168343484052;-0.07310674341278765;1.1488328229947333;10.00001629264138;0.8704668447666688;0.04975099923765615;1.0609996572629443;1.000012419765802;0.8718702190214084;1.0000000325777532
37.42185;1.1499941520218553;0.983145824916443;0.8548877740508082;-0.08407166676126863;-0.07310674632140693;1.148832975178364;10.000016201723668;0.8704669126679663;0.04975099920409473;1.060999572698548;1.000012497344148;0.871870075034244;1.000000190714362
37.43185;1.14999436049355;0.9831458216798264;0.8548878586054172;-0.08407165071924844;-0.07310674916250254;1.1488331207844151;10.000016158611503;0.8704669801212189;0.04975099917076612;1.0609994770041782;1.0000125681645047;0.8718699303862175;1.0000003421962302
37.44185;1.1499945734863113;0.983145813873394;0.8548879454747123;-0.0840716353472517;-0.07310675194659398;1.1488332598005713;10.00001616037623;0.8704670471740773;0.04975099913771944;1.060999369776946;1.0000126320083758;0.8718697854012383;1.0000004875640043
37.45185;1.1499947901964425;0.9831458015226537;0.8548880343899391;-0.08407162067965408;-0.07310675468312072;1.148833392101466;10.000016204342634;0.8704671139964929;0.049750999105021;1.0609992507193742;1.0000126887843728;0.8718696404046028;1.0000006272402344
37.46185;1.1499950098404934;0.9831457848066755;0.8548881250634721;-0.08407160674800306;-0.07310675738068163;1.1488335174388176;10.00001628873092;0.8704671808843363;0.04975099907275717;1.060999119691526;1.000012738483488;0.8718694957257349;1.000000761521375
37.47185;1.1499952317999975;0.9831457640005692;0.854888217254334;-0.08407159358669662;-0.07310676005218865;1.1488336355039037;10.00001641285492;0.8704672482311727;0.04975099904105172;1.0609989767508061;1.000012781211116;0.8718693515373809;1.0000008907482134
