time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.48185;1.1499954556613015;0.9831457394021929;0.8548883108259795;-0.08407158123855014;-0.07310676271940887;1.148833745952149;10.000016576479505;0.87046731644907;0.049750999010075576;1.0609988220821374;1.0000128172134368;0.8718692077515414;1.0000010154768892
37.49185;1.1499956810823881;0.9831457113448772;0.854888405690466;-0.08407156975478271;-0.07310676540987163;1.148833848417481;10.000016779078695;0.8704673858802783;0.049750998980032206;1.060998655818558;1.0000128467799176;0.8718690641095984;1.0000011364741985
37.50185;1.1499959076353057;0.9831456802609414;0.8548885016599712;-0.08407155918845399;-0.07310676814833793;1.1488339425653173;10.000017019921325;0.8704674567498121;0.04975099895113815;1.060998477936254;1.0000128701546864;0.8718689203379978;1.000001254564953
37.51185;1.1499961347454248;0.9831456466904324;0.8548885983911519;-0.08407154958703639;-0.07310677095304835;1.1488340281429792;10.000017298975171;0.8704675292160302;0.049750998923618714;1.0609982883167521;1.000012887612535;0.8718687762295901;1.0000013704827908
37.52185;1.1499963617369733;0.9831456112177814;0.8548886954350897;-0.08407154099013675;-0.07310677383770463;1.1488341050207769;10.000017617199203;0.8704676034748089;0.049750998897699066;1.0609980868258573;1.0000128995660873;0.8718686315999303;1.0000014848174845
37.53185;1.1499965879400709;0.9831455744028519;0.8548887922848085;-0.08407153343024276;-0.0731067768133101;1.148834173244361;10.000017975553096;0.8704676797513037;0.04975099887358444;1.0609978733473948;1.0000129065423256;0.8718684861911781;1.0000015980359171
37.54185;1.1499968127890363;0.9831455367404409;0.8548888883932406;-0.08407152693158483;-0.07310677988843257;1.1488342330370227;10.000018373981238;0.8704677581710722;0.049750998851453655;1.06099764782932;1.0000129090991656;0.8718683396749837;1.0000017105589882
37.55185;1.149997035844327;0.9831454985996035;0.8548889831981762;-0.08407152150901245;-0.07310678306725296;1.148834284706079;10.00001881137011;0.8704678386905786;0.04975099883146965;1.0609974102813462;1.0000129077751276;0.8718681917347197;1.000001822858356
37.56185;1.1499972567304098;0.9831454601404799;0.8548890761699725;-0.0840715171686552;-0.0731067863469797;1.1488343285382194;10.000019285884722;0.8704679211583055;0.04975099881378247;1.0609971607100879;1.0000129030666436;0.8718680420866421;1.00000193544185
37.57185;1.1499974750708009;0.9831454212912187;0.8548891668326886;-0.08407151390713623;-0.07310678972035252;1.148834364823986;10.000019795123864;0.8704680053938325;0.049750998798520955;1.060996899098729;1.0000128954110603;0.8718678904543438;1.0000020487438284
37.58185;1.149997690487753;0.9831453818248709;0.8548892547470405;-0.08407151170898422;-0.07310679318271679;1.148834393956824;10.000020336390623;0.8704680911911923;0.04975099878578014;1.0609966254428649;1.0000128851818284;0.8718677365875995;1.0000021631034035
37.59185;1.1499979026264704;0.9831453414968387;0.8548893395082127;-0.08407151054688716;-0.07310679673520457;1.1488344164186888;10.000020906808956;0.870468178295385;0.04975099877560385;1.0609963397560775;1.0000128726928135;0.8718675802965103;1.0000022788498937
37.60185;1.1499981111355098;0.9831453001678064;0.8548894207862336;-0.08407151038856016;-0.07310680038030347;1.1488344327127433;10.000021502976718;0.8704682664398463;0.0497509987679743;1.0609960420523408;1.000012858151365;0.8718674214431629;1.00000239633892
37.61185;1.1499983156112887;0.9831452578425292;0.8548894983835468;-0.08407151120234291;-0.07310680411701387;1.1488344433442876;10.000022120767545;0.8704683553849926;0.04975099876281091;1.0609957323910282;1.0000128415807628;0.8718672599195516;1.0000025158528942
37.62185;1.1499985155830517;0.9831452145910702;0.8548895722100285;-0.0840715129545453;-0.07310680794171505;1.1488344487454871;10.000022755605565;0.8704684448384047;0.049750998759985156;1.0609954109578486;1.0000128228308733;0.8718670956506832;1.0000026374843352
37.63185;1.1499987105670806;0.9831451704222247;0.8548896421812201;-0.08407151560996481;-0.07310681184861191;1.148834449200035;10.000023402828901;0.870468534341358;0.04975099875935879;1.060995078096933;1.0000128016702925;0.8718669286122173;1.0000027611581714
37.64185;1.149998900091527;0.9831451252040331;0.8548897081930387;-0.08407151913976713;-0.07310681582595879;1.1488344449281922;10.00002405750711;0.8704686232668963;0.04975099876081126;1.0609947342824448;1.0000127778403742;0.8718667588143698;1.0000028867391044
37.65185;1.1499990836276701;0.9831450786302297;0.8548897701727471;-0.084071523525962;-0.07310681985606803;1.1488344362245064;10.000024713718005;0.8704687108901334;0.04975099876423149;1.0609943800713912;1.0000127510344297;0.8718665862233377;1.000003014073664
37.66185;1.1499992605448643;0.9831450302530295;0.8548898280836726;-0.0840715287610062;-0.07310682391998603;1.1488344235034806;10.000025364385689;0.8704687964589987;0.04975099876949025;1.0609940160811167;1.0000127208589955;0.8718664106816164;1.0000031429456866
37.67185;1.149999430167182;0.9831449795795192;0.854889881882537;-0.0840715348437572;-0.07310682799954595;1.1488344072809928;10.000026002027628;0.8704688792745995;0.04975099877641626;1.0609936429881273;1.0000126868109662;0.8718662319064859;1.000003273036381
37.68185;1.1499995918233965;0.9831449261212925;0.8548899315031937;-0.0840715417698351;-0.07310683207805768;1.148834388089635;10.00002661969921;0.8704689587800133;0.04975099878480135;1.0609932615377378;1.0000126482885803;0.8718660495580844;1.000003403971326
37.69185;1.1499997448383277;0.983144869378661;0.854889976852041;-0.084071549522959;-0.07310683614339523;1.148834366346595;10.000027211759393;0.8704690346243126;0.049750998794437985;1.0609928725560924;1.0000126046982734;0.8718658633149114;1.0000035354033998
37.70185;1.149999888552898;0.9831448088582163;0.8548900177575941;-0.08407155807545787;-0.0731068401879581;1.148834342262758;10.000027774064808;0.8704691066477305;0.04975099880515627;1.060992476934319;1.0000125556372952;0.8718656729244338;1.0000036669967918
37.71185;1.150000022374272;0.9831447441125519;0.854890053939876;-0.08407156739751061;-0.07310684420173312;1.148834315822869;10.00002830329908;0.8704691747870272;0.049750998816830656;1.0609920755860967;1.0000125009933372;0.8718654782695636;1.0000037983595305
37.72185;1.1500001457714208;0.983144674737281;0.8548900851179663;-0.08407157746602296;-0.07310684816694933;1.1488342868902575;10.000028795914272;0.8704692390158288;0.04975099882935692;1.0609916693914845;1.0000124408761766;0.8718652794443864;1.0000039290628597
37.73185;1.1500002582636495;0.9831446003976471;0.8548901111912707;-0.08407158826476262;-0.07310685206037972;1.1488342554075557;10.000029247524795;0.8704692993486047;0.04975099884262776;1.060991259163974;1.0000123754728572;0.871865076710015;1.000004058693225
37.74185;1.1500003594572294;0.9831445208889167;0.8548901323038495;-0.08407159977829355;-0.07310685585960625;1.148834221454394;10.000029653381153;0.8704693557757489;0.04975099885653683;1.0609908457148238;1.0000123049325538;0.8718648703403844;1.0000041868685745
37.75185;1.15000044901449;0.983144436099351;0.8548901487656592;-0.08407161198657867;-0.0731068595475061;1.1488341850842636;10.000030009700337;0.8704694081672513;0.04975099887099949;1.0609904299565802;1.0000122293047855;0.8718646605314306;1.000004313279591
37.76185;1.1500005265428417;0.9831443459116259;0.8548901609360497;-0.08407162486500307;-0.07310686310991994;1.1488341461686078;10.00003031462677;0.8704694563170475;0.04975099888596303;1.0609900129070713;1.0000121485441353;0.87186444741141;1.000004437747003
37.77185;1.1500005915526845;0.9831442501889732;0.8548901691159964;-0.08407163838865805;-0.0731068665289658;1.1488341044042736;10.000030568097085;0.8704695000312995;0.04975099890140795;1.06098959561486;1.0000120625768683;0.8718642310944039;1.0000045602112733
37.78185;1.1500006435132326;0.9831441488370893;0.8548901734981299;-0.08407165253408694;-0.07310686978128458;1.1488340594185904;10.000030771190154;0.8704695391060955;0.04975099891734136;1.060989179106958;1.0000119713472508;0.8718640117334873;1.0000046806773244
37.79185;1.150000681947593;0.9831440418582262;0.8548901742315335;-0.08407166728021857;-0.07310687284309347;1.1488340108535056;10.0000309257331;0.8704695732851798;0.04975099893378415;1.0609887643904328;1.0000118748024536;0.8718637895425375;1.000004799175676
37.80185;1.1500007065319597;0.9831439293508386;0.8548901715382563;-0.08407168261273941;-0.07310687569529524;1.148833958419718;10.000031033975;0.8704696022882219;0.04975099895077065;1.0609883524722452;1.0000117729092846;0.8718635648281584;1.0000049157274715
37.81185;1.1500007171385238;0.9831438114399372;0.8548901657616128;-0.08407169852480088;-0.07310687832468432;1.148833901969752;10.000031097375125;0.8704696258749355;0.04975099896836222;1.0609879443255157;1.0000116657272717;0.8718633380371702;1.0000050303346786
37.82185;1.1500007137882926;0.9831436882288388;0.8548901573531997;-0.08407171501023462;-0.0731068807218051;1.1488338415226296;10.000031115347301;0.8704696438755082;0.04975099898665592;1.0609875408096086;1.0000115534316125;0.8718631097646641;1.0000051429907195
37.83185;1.150000696581798;0.9831435598124992;0.854890146877378;-0.08407173205586609;-0.07310688287940575;1.1488337771740347;10.000031085740252;0.8704696561813411;0.049750999005772206;1.0609871426218656;1.0000114362787362;0.8718628807180293;1.0000052536300632
37.84185;1.150000665661238;0.9831434262531059;0.854890135020082;-0.0840717496385562;-0.07310688479426429;1.148833708968199;10.000031005968099;0.8704696627703635;0.049750999025821724;1.0609867503120989;1.000011314547138;0.8718626516760782;1.0000053620708202
37.85185;1.1500006211634686;0.9831432875468367;0.854890122555047;-0.0840717677274578;-0.07310688646575522;1.1488336368385512;10.000030872975234;0.8704696637317044;0.04975099904688137;1.0609863643707715;1.0000111884432685;0.8718624234762431;1.0000054680519943
37.86185;1.1500005631943497;0.9831431436474967;0.8548901102653497;-0.08407178628709011;-0.07310688789010565;1.148833560613503;10.00003068236682;0.8704696592031301;0.04975099906900235;1.0609859853420223;1.0000110580582704;0.8718621969837911;1.0000055712967995
37.87185;1.1500004919157651;0.9831429944762133;0.8548900988605751;-0.08407180527746033;-0.07310688905923049;1.1488334800037474;10.000030427916501;0.8704696493164449;0.049750999092227285;1.0609856138591292;1.0000109234090382;0.8718619730179806;1.000005671534807
37.88185;1.1500004076809014;0.9831428399077785;0.8548900889522522;-0.08407182465088386;-0.07310688996101386;1.1488333946030356;10.00003010210466;0.8704696342460541;0.04975099911659366;1.060985250614418;1.000010784456942;0.8718617523202239;1.0000057685245072
37.89185;1.1500003111219805;0.9831426797837503;0.8548900810730022;-0.08407184434823851;-0.07310689057553474;1.148833303962407;10.00002969735217;0.8704696142526674;0.0497509991421322;1.0609848962989612;1.000010641087516;0.8718615355672147;1.0000058620955667
37.90185;1.150000203178105;0.9831425139613158;0.8548900756719606;-0.08407186430188253;-0.07310689087484115;1.1488332076516854;10.000029207138967;0.8704695896250492;0.049750999168872274;1.060984551504796;1.0000104931314668;0.8718613233505523;1.0000059521938847
37.91185;1.1500000850125975;0.9831423423753153;0.854890073114569;-0.0840718844457802;-0.07310689082843247;1.1488331052765741;10.000028626378851;0.8704695605932111;0.049750999196846814;1.0609842167144927;1.0000103404151257;0.8718611161558374;1.0000060388980767
37.92185;1.1499999578845757;0.9831421650379274;0.8548900737341981;-0.08407190472430252;-0.07310689040684092;1.1488329965203299;10.000027951316813;0.8704695272751504;0.04975099922608043;1.060983892414331;1.0000101827736363;0.8718609143984337;1.0000061223645351
37.93185;1.1499998231073896;0.9831419819491161;0.8548900778621393;-0.08407192509504278;-0.07310688958159393;1.1488328811679216;10.00002717937594;0.8704694896557051;0.04975099925657404;1.0609835790939535;1.0000100200670987;0.8718607185026834;1.000006202706603
37.94185;1.1499996820033644;0.9831417930111727;0.8548900857873097;-0.08407194552833397;-0.07310688832504232;1.1488327590857417;10.000026308801703;0.8704694476578132;0.04975099928831134;1.0609832770846268;1.000009852261434;0.8718605289898552;1.000006279893875
37.95185;1.149999535786854;0.9831415980516739;0.8548900977310694;-0.08407196600670233;-0.0731068866129426;1.1488326302628407;10.000025338563248;0.8704694012619935;0.049750999321263666;1.0609829864827258;1.0000096794751985;0.8718603464774022;1.0000063537598263
37.96185;1.1499993855107065;0.9831413969364043;0.8548901138882506;-0.08407198652131906;-0.07310688443103862;1.148832494879857;10.000024268535922;0.8704693505243309;0.04975099935536726;1.0609827072312221;1.0000095018974444;0.8718601715636808;1.0000064240947126
37.97185;1.1499992321293537;0.9831411896548644;0.8548901344801065;-0.08407200706508382;-0.07310688178093049;1.1488323532372082;10.000023099178629;0.870469295514316;0.04975099939050621;1.0609824392242828;1.000009319698642;0.8718600047678328;1.0000064907134663
37.98185;1.149999076565203;0.9831409763421962;0.8548901597678068;-0.08407202762969836;-0.07310687867870225;1.1488322056099158;10.00002183121949;0.8704692362850427;0.049750999426533576;1.060982182371523;1.000009133022683;0.8718598465751365;1.0000065534459779
37.99185;1.1499989196638725;0.9831407573068657;0.8548901900225075;-0.08407204820636745;-0.07310687514672783;1.1488320522454403;10.000020466099748;0.8704691728962766;0.04975099946331574;1.0609819366444513;1.0000089419606166;0.8718596974023807;1.000006612101535
38.00185;1.1499987620760148;0.9831405330759552;0.8548902254713545;-0.08407206878201982;-0.07310687120567601;1.1488318934455326;10.000019006391575;0.8704691054114038;0.049750999500756184;1.0609817020850172;1.0000087464979142;0.8718595574726408;1.0000066664574576
38.01185;1.1499986042269943;0.9831403043892568;0.854890266254392;-0.08407208933226706;-0.07310686687477468;1.148831729548889;10.000017455557183;0.8704690338472468;0.049750999538772295;1.0609814787613048;1.00000854652839;0.871859426810369;1.0000067163115176
38.02185;1.1499984463875723;0.9831400721216674;0.8548903124211463;-0.08407210982156446;-0.07310686217748523;1.1488315608672361;10.000015817541588;0.8704689581849795;0.049750999577260285;1.060981266729971;1.0000083419056007;0.8718593053457584;1.0000067616053672
38.03185;1.149998288691841;0.9831398371914544;0.8548903639497322;-0.0840721302139763;-0.0731068571413963;1.1488313877013365;10.000014096253983;0.8704688784704667;0.04975099961609142;1.0609810660038193;1.0000081324565486;0.8718591929630122;1.0000068025121553
38.04185;1.1499981311162637;0.9831396005071564;0.8548904207697158;-0.08407215048363328;-0.07310685179378446;1.1488312103964424;10.00001229476466;0.8704687949144756;0.04975099965512109;1.0609808765157467;1.000007917970666;0.871859089541166;1.000006839437759
38.05185;1.1499979735617176;0.9831393629283541;0.8548904828033501;-0.08407217061443532;-0.07310684616223846;1.1488310293424835;10.000010414955034;0.8704687078955489;0.04975099969417909;1.0609806981241183;1.0000076982237067;0.8718589950436615;1.000006872973537
38.06185;1.1499978159811644;0.9831391252136995;0.8548905499988947;-0.08407219059209903;-0.07310684027774181;1.148830844949032;10.000008458242919;0.8704686178474825;0.04975099973306108;1.060980530610122;1.00000747306482;0.8718589095234476;1.0000069037694002
38.07185;1.1499976584103764;0.9831388880358172;0.8548906222942859;-0.08407221039752266;-0.07310683417249178;1.1488306576342253;10.000006426732464;0.8704685251411454;0.049750999771552944;1.0609803736534626;1.000007242500816;0.8718588330005865;1.0000069323713499
38.08185;1.1499975009390062;0.983138652086109;0.8548906995275343;-0.08407223000729344;-0.07310682787632124;1.1488304678228165;10.000004323699793;0.870468430057471;0.04975099980947205;1.0609802268504342;1.0000070067087359;0.8718587653376693;1.0000069591594773
38.09185;1.1499973436855855;0.9831384181388286;0.8548907813797613;-0.08407224939939877;-0.07310682141740232;1.148830275995109;10.00000215319448;0.8704683328247624;0.04975099984668834;1.060980089749712;1.0000067660261724;0.8718587062027079;1.0000069844075161
38.10185;1.1499971867431562;0.9831381870054315;0.854890867391124;-0.08407226855708387;-0.07310681482353627;1.1488300827465778;9.999999919444233;0.8704682336569554;0.04975099988311482;1.0609799618672366;1.0000065209577782;0.8718586551228179;1.0000070083789412
38.11185;1.1499970301372773;0.983137959409486;0.8548909570365705;-0.08407228747068957;-0.07310680812543843;1.1488298887481527;9.99999762661764;0.8704681327546278;0.049750999918677374;1.0609798426897135;1.0000062721512397;0.8718586115922436;1.0000070313340823
38.12185;1.1499968738537796;0.9831377358418039;0.8548910498198206;-0.08407230613781766;-0.07310680136332233;1.1488296946252228;9.999995278543897;0.8704680302448966;0.04975099995328547;1.060979731646694;1.0000060203284629;0.871858575149842;1.0000070534276901
38.13185;1.1499967178675223;0.9831375165145384;0.8548911453143615;-0.08407232455690582;-0.07310679458535443;1.1488295008443044;9.999992878250854;0.8704679261265481;0.049750999986821656;1.0609796280429324;1.0000057662057793;0.8718585453506597;1.0000070746642686
38.14185;1.1499965620947532;0.983137301442896;0.8548912431300478;-0.08407234271943757;-0.07310678783803679;1.1488293076707494;9.999990427866765;0.8704678203155557;0.04975100001915052;1.0609795310566055;1.0000055104167378;0.8718585216811721;1.0000070949812152
38.15185;1.1499964063299053;0.9831370905659021;0.8548913428718965;-0.08407236060956812;-0.07310678116346957;1.1488291152741663;9.999987928727913;0.8704677127315212;0.04975100005014142;1.0609794398475643;1.0000052534688606;0.8718585035426455;1.0000071143215696
38.16185;1.1499962502682641;0.9831368838562534;0.8548914441692261;-0.08407237820854523;-0.07310677460277663;1.1488289238938165;9.999985381463276;0.8704676033190779;0.04975100007968248;1.060979353630084;1.000004995790281;0.8718584903357938;1.0000071326261573
38.17185;1.1499960935576286;0.9831366813849229;0.8548915467562296;-0.0840723954985998;-0.07310676819399736;1.1488287338201808;9.9999827864991;0.8704674920372796;0.04975100010766629;1.0609792716448843;1.0000047378134669;0.8718584815569146;1.0000071498060423
38.18185;1.1499959358235117;0.9831364832841213;0.854891650498196;-0.0840724124637901;-0.0731067619664044;1.1488285452100093;9.999980145224889;0.8704673788777183;0.049751000133968645;1.0609791931461598;1.0000044800249994;0.871858476828174;1.0000071657315726
38.19185;1.1499957767323037;0.9831362896130499;0.8548917553361283;-0.08407242908812841;-0.07310675593815835;1.1488283579718;9.999977461180224;0.8704672638906702;0.04975100015845214;1.0609791174518006;1.0000042230226815;0.8718584758563481;1.0000071802392072
38.20185;1.14999561607681;0.9831361002662813;0.8548918612213962;-0.0840724453562782;-0.07310675011511204;1.1488281718015045;9.999974740078732;0.870467147188425;0.04975100018100659;1.0609790439740792;1.000003967569044;0.8718584783491437;1.000007193153443
38.21185;1.149995453820825;0.9831359150227817;0.8548919680867405;-0.08407246125869738;-0.07310674448910615;1.1488279862719777;9.999971988498391;0.8704670288862506;0.04975100020160282;1.0609789721881167;1.0000037145540555;0.8718584839692738;1.000007204327005
38.22185;1.1499952900988908;0.9831357336058711;0.8548920758347817;-0.08407247679412994;-0.07310673903826094;1.1488278008982624;9.999969212383998;0.8704669090109186;0.04975100022030163;1.0609789015575022;1.0000034648946965;0.8718584923639267;1.0000072136888731
38.23185;1.1499951251603704;0.9831355556550329;0.8548921842946764;-0.08407249196723869;-0.07310673373028377;1.1488276152014762;9.999966416542701;0.8704667875069931;0.049751000237206716;1.0609788314765383;1.000003219479049;0.8718585031972527;1.000007221240962
38.24185;1.1499949592752379;0.9831353807112502;0.8548922931689115;-0.08407250678794123;-0.07310672853096069;1.1488274287772158;9.999963605504904;0.8704666643209573;0.049751000252428894;1.060978761316709;1.0000029791240084;0.8718585161383559;1.000007227007592
38.25185;1.1499947926725658;0.9831352082513559;0.8548924020400592;-0.0840725212726888;-0.07310672341606128;1.1488272413406404;9.999960784459336;0.8704665394158871;0.04975100026608896;1.0609786905399392;1.0000027444708226;0.8718585308260437;1.000007231027679
38.26185;1.1499946255282587;0.9831350376916602;0.8548925104109859;-0.08407253544194858;-0.0731067183759075;1.1488270527663351;9.999957958874264;0.8704664127237917;0.04975100027831272;1.0609786187635555;1.000002515889282;0.8718585468705959;1.0000072333937335
38.27185;1.1499944579592327;0.9831348683828874;0.8548926177396405;-0.08407254931185487;-0.07310671340921425;1.148826863095502;9.999955133793927;0.8704662841591696;0.049751000289203436;1.0609785457740564;1.0000022934846946;0.8718585639178865;1.0000072342723691
38.28185;1.1499942899926578;0.9831346996517705;0.854892723497274;-0.08407256288453588;-0.07310670851665924;1.1488266724800997;9.999952314026475;0.8704661536848953;0.049751000298833635;1.0609784715150012;1.000002077198212;0.8718585816832418;1.0000072338744355
38.29185;1.1499941215216085;0.9831345308304641;0.854892827224633;-0.08407257614544736;-0.07310670369959074;1.1488264811305955;9.999949504576815;0.870466021326972;0.049751000307277325;1.0609783960214167;1.0000018669032835;0.8718585999228283;1.0000072323956077
38.30185;1.1499939523105043;0.9831343612291153;0.8548929285349759;-0.08407258906967989;-0.07310669895940451;1.1488262892953796;9.999946710621211;0.8704658871447589;0.04975100031464245;1.0609783193307496;1.000001662414068;0.8718586184120694;1.0000072299971179
38.31185;1.1499937820875068;0.9831341901083495;0.8548930270959059;-0.0840726016294504;-0.07310669429591679;1.1488260972127158;9.999943937271892;0.8704657512078993;0.04975100032106613;1.0609782414413191;1.0000014634619274;0.8718586369198128;1.0000072268075084
38.32185;1.1499936106494766;0.9831340167147746;0.8548931226272837;-0.0840726137976688;-0.07310668970685338;1.1488259050502232;9.999941189055008;0.8704656135737013;0.04975100032668706;1.0609781623117198;1.000001269748389;0.871858655165575;1.000007222887235
38.33185;1.1499934378836771;0.9831338403748023;0.8548932148990988;-0.08407262555220706;-0.07310668519023375;1.1488257129357393;9.999938469033587;0.8704654742518585;0.04975100033162093;1.0609780818727281;1.0000010810341229;0.8718586728036815;1.0000072182267712
38.34185;1.1499932637429857;0.9831336605364331;0.8548933037567785;-0.08407263688281227;-0.07310668074798461;1.1488255210592109;9.999935778911839;0.8704653331847849;0.049751000335953546;1.060978000084978;1.0000008971800545;0.8718586894701142;1.0000072128088864
38.35185;1.1499930882590452;0.9831334766933232;0.8548933892042824;-0.08407264779375487;-0.07310667638650918;1.1488253297371511;9.99993312041666;0.870465190286873;0.04975100033975443;1.0609779170083815;1.000000718158873;0.871858704899889;1.0000072066357313
38.36185;1.1499929115562348;0.9831332883234929;0.8548934714540142;-0.08407265829854534;-0.0731066721162478;1.1488251394291706;9.999930495713993;0.8704650455065718;0.04975100034309372;1.0609778327856607;1.0000005440466178;0.8718587190096804;1.0000071996971382
38.37185;1.149992733803803;0.9831330949114089;0.8548935508719689;-0.08407266841310367;-0.07310666795185546;1.1488249507001749;9.999927906574266;0.8704648988359206;0.049751000346044134;1.0609777475807487;1.0000003749879143;0.8718587318701483;1.0000071919459876
38.38185;1.149992555155937;0.9831328959324191;0.8548936278888591;-0.0840726781531672;-0.07310666390694065;1.1488247641025486;9.99992535466876;0.8704647502828387;0.04975100034867714;1.0609776615578472;1.0000002111306125;0.8718587436750659;1.0000071832858897
38.39185;1.1499923757549437;0.9831326907971557;0.8548937029207526;-0.08407268753150511;-0.07310665998745822;1.1488245800587176;9.99992284269048;0.870464599860488;0.04975100035106754;1.0609775748691401;1.0000000525384671;0.8718587547507758;1.0000071735658969
38.40185;1.1499921957795032;0.9831324788809076;0.8548937762713166;-0.08407269655342296;-0.07310665619539988;1.14882439881915;9.999920373951634;0.8704644475804811;0.049751000353293655;1.0609774876194462;0.9999998991554037;0.8718587655024019;1.0000071626073233
38.41185;1.149992015475907;0.9831322596153406;0.8548938480812827;-0.08407270521765361;-0.07310665253751339;1.1488242204756147;9.99991795071582;0.8704642934304008;0.04975100035542684;1.0609773998609306;0.9999997508452869;0.8718587762759294;1.0000071502759644
38.42185;1.149991835159118;0.9831320325457686;0.8548939183762094;-0.08407271352079554;-0.07310664902744297;1.1488240450572635;9.999915573171318;0.8704641373808885;0.04975100035752809;1.0609773116560615;0.999999607462696;0.8718587872726817;1.0000071365685015
38.43185;1.1499916551721026;0.9831317973419103;0.8548939871289946;-0.08407272145804921;-0.07310664568231058;1.1488238726728424;9.999913239542627;0.870463979430286;0.04975100035965014;1.0609772231415944;0.9999994689265831;0.8718587986184453;1.0000071215994577
38.44185;1.149991475774042;0.9831315537448436;0.8548940543038908;-0.08407272902383359;-0.07310664251814622;1.1488237035330533;9.999910946642888;0.8704638196452793;0.049751000361830576;1.060977134522243;0.9999993352478564;0.871858810476498;1.000007105472663
38.45185;1.1499912970526105;0.9831313014827503;0.8548941198904644;-0.08407273621777216;-0.0731066395469219;1.1488235378602176;9.99990869060009;0.8704636582029213;0.0497510003640786;1.0609770460602594;0.9999992064759424;0.8718588230575491;1.000007088192486
38.46185;1.149991118989554;0.9831310402840021;0.8548941838902786;-0.08407274304997206;-0.07310663677888406;1.14882337581526;9.99990646791992;0.8704634953817721;0.04975100036636195;1.0609769580968116;0.9999990826434052;0.8718588365728044;1.000007069702931
38.47185;1.1499909415899598;0.9831307699549116;0.8548942462820358;-0.08407274953778174;-0.07310663422695889;1.1488232174600106;9.999904276467563;0.8704633314559884;0.049751000368608654;1.060976870998352;0.9999989637859011;0.8718588512580275;1.000007049983497
38.48185;1.14999076495558;0.9831304903965036;0.8548943070205447;-0.08407275570032025;-0.07310663190528893;1.1488230627405356;9.999902115414605;0.8704631666326378;0.04975100037074103;1.0609767850644487;0.9999988499687936;0.8718588674423527;1.0000070290643914
38.49185;1.1499905893278402;0.9831302016140152;0.8548943660655683;-0.08407276155982844;-0.07310662982430283;1.1488229115268387;9.999899984291641;0.8704630011018639;0.04975100037272141;1.0609767005576183;0.999998741252508;0.8718588855335591;1.0000070069328397
38.50185;1.1499904150930993;0.9831299037721735;0.8548944234251848;-0.0840727671423545;-0.0731066279904466;1.148822763673061;9.999897882454878;0.8704628350655644;0.049751000374558936;1.060976617780739;0.9999986376301476;0.8718589059370468;1.0000069834616387
38.51185;1.1499902427472801;0.9831295972034563;0.8548944791965655;-0.08407277246973213;-0.073106626409984;1.1488226190086601;9.999895809271667;0.8704626686991791;0.04975100037627928;1.0609765370508821;0.9999985389829497;0.8718589289865692;1.0000069584240405
38.52185;1.1499900728316867;0.983129282328393;0.8548945335607343;-0.0840727775513977;-0.07310662509194653;1.1488224773110614;9.999893764506563;0.8704625021597934;0.04975100037791908;1.060976458640406;0.9999984450877237;0.8718589548884024;1.0000069315537334
38.53185;1.1499899058188627;0.9831289595601214;0.8548945867368938;-0.08407278238444278;-0.07310662404860975;1.1488223383329914;9.999891748910612;0.8704623356704978;0.04975100037955276;1.0609763827659697;0.9999983556634954;0.8718589837175196;1.0000069025962535
38.54185;1.1499897420474714;0.9831286292428506;0.8548946389691413;-0.08407278696032935;-0.07310662329475504;1.1488222018214946;9.999889765034313;0.8704621695623319;0.04975100038129708;1.0609763096001974;0.9999982703961262;0.8718590155032708;1.0000068712774417
38.55185;1.1499895817794492;0.9831282916479342;0.854894690551304;-0.08407279127378312;-0.07310662284731399;1.1488220674910714;9.999887817545543;0.8704620042386592;0.049751000383277656;1.060976239323934;0.9999981889068309;0.8718590503225219;1.0000068372207682
38.56185;1.1499894252570397;0.9831279470510971;0.85489474180933;-0.08407279532850709;-0.07310662272398043;1.1488219350287368;9.999885912607807;0.8704618401189318;0.049751000385588;1.0609761721985247;0.9999981107052726;0.871859088290186;1.0000067999561337
38.57185;1.149989272665344;0.9831275958229075;0.8548947930265599;-0.08407279913515196;-0.07310662294066542;1.1488218041446911;9.999884057107542;0.8704616775559547;0.04975100038827562;1.0609761085192564;0.9999980352316347;0.8718591294823437;1.0000067590458372
38.58185;1.1499891241032894;0.9831272384260893;0.8548948444015647;-0.0840728027026061;-0.07310662351092197;1.1488216745753905;9.999882258006537;0.870461516782332;0.049751000391356215;1.0609760484226305;0.9999979619711992;0.8718591739131476;1.0000067141480777
38.59185;1.1499889796683183;0.9831268753380948;0.8548948960596314;-0.08407280603021956;-0.07310662444695075;1.1488215460601674;9.999880521533326;0.8704613579552682;0.049751000394822685;1.0609759917441521;0.9999978905098216;0.871859221585466;1.0000066649028687
38.60185;1.1499888395440754;0.983126507020859;0.8548949480467775;-0.08407280910624797;-0.07310662576087461;1.1488214183617507;9.999878852750303;0.8704612012173311;0.04975100039864458;1.0609759380568615;0.9999978205389598;0.8718592725610178;1.0000066108350745
38.61185;1.1499887039670922;0.9831261339542392;0.854895000322904;-0.08407281190906106;-0.07310662746634108;1.1488212912754574;9.999877255361477;0.8704610467043147;0.04975100040277494;1.0609758868129717;0.9999977518747207;0.8718593269877924;1.0000065514212673
38.62185;1.1499885731438586;0.9831257566364;0.854895052797571;-0.08407281440950742;-0.0731066295785521;1.1488211646167446;9.99987573122846;0.8704608945328731;0.04975100040716605;1.0609758374682734;0.9999976844593113;0.8718593850283664;1.000006486168643
38.63185;1.1499884472162973;0.983125375544669;0.8548951053570742;-0.08407281657789627;-0.07310663211360495;1.148821038238499;9.999874280370095;0.8704607448049243;0.04975100041178535;1.060975789525748;0.9999976183206694;0.8718594467328903;1.0000064146231387
38.64185;1.149988326275076;0.9831249911407998;0.8548951578359404;-0.08407281839125148;-0.07310663508949156;1.1488209120468693;9.999872901691255;0.8704605976432265;0.04975100041660659;1.0609757425547819;0.9999975535331017;0.8718595119831084;1.0000063363799316
38.65185;1.1499882103855044;0.9831246039527938;0.8548952099755022;-0.084072819835972;-0.07310663852660207;1.148820785990471;9.999871593372605;0.8704604532459616;0.04975100042157533;1.0609756962596293;0.9999974902260433;0.8718595805678174;1.0000062510871028
38.66185;1.1499880995908711;0.9831242146189916;0.8548952614324148;-0.084072820911469;-0.07310664244606176;1.1488206600148672;9.99987035276506;0.8704603119199811;0.049751000426592924;1.0609756505304553;0.999997428601601;0.8718596523054285;1.0000061584140245
38.67185;1.1499879938901776;0.9831238237774778;0.8548953118052042;-0.08407282163652444;-0.0731066468667218;1.148820533962993;9.999869176451078;0.8704601740645386;0.04975100043153081;1.060975605414483;0.9999973689240155;0.8718597271065578;1.0000060580202106
38.68185;1.149987893220573;0.9831234319318344;0.8548953606417516;-0.08407282205179319;-0.07310665180203223;1.1488204075041661;9.999868060457747;0.8704600401205762;0.04975100043623473;1.0609755610227671;0.9999973115239649;0.8718598049928032;1.0000059495628268
38.69185;1.1499877974456483;0.9831230394780056;0.8548954074494547;-0.08407282221557394;-0.07310665725982748;1.148820280191606;9.999867000339016;0.8704599105268477;0.04975100044050846;1.0609755174091042;0.9999972567881329;0.8718598860932568;1.0000058327664139
38.70185;1.1499877063460897;0.9831226468017596;0.8548954517016657;-0.0840728221931012;-0.07310666324644856;1.1488201515948189;9.99986599136866;0.8704597857190641;0.04975100044411705;1.0609754745006998;0.9999972050948003;0.8718599705990623;1.000005707470352
38.71185;1.1499876196490972;0.9831222542748714;0.8548954928898875;-0.08407282204236032;-0.07310666977219354;1.1488200213633604;9.999865029016659;0.8704596661779925;0.04975100044682807;1.0609754320996791;0.9999971567870125;0.8718600587069332;1.0000055735613382
38.72185;1.1499875370714703;0.9831218621821824;0.8548955306457602;-0.08407282180615407;-0.07310667685279838;1.1488198891573072;9.999864109012162;0.870459552467621;0.049751000448451765;1.0609753899383045;0.9999971122176963;0.8718601505696492;1.0000054309126307
38.73185;1.1499874582837861;0.9831214706888816;0.8548955647912707;-0.08407282151424421;-0.07310668450422263;1.1488197545499135;9.999863226698416;0.8704594451608227;0.04975100044884616;1.0609753477760304;0.9999970717810701;0.8718602462621347;1.0000052794321672
38.74185;1.1499873828591607;0.9831210798950104;0.8548955952658549;-0.08407282118913388;-0.07310669273505933;1.1488196170549052;9.999862376748329;0.8704593446789927;0.049751000447909574;1.0609753054120683;0.9999970358910975;0.871860345801523;1.0000051191037023
38.75185;1.1499873103230713;0.9831206899579458;0.8548956220392434;-0.08407282085271334;-0.07310670154079875;1.148819476286248;9.99986155365226;0.8704592512268464;0.04975100044558501;1.060975262614291;0.9999970049199459;0.8718604491997562;1.0000049499481607
38.76185;1.149987240199048;0.9831203011798578;0.8548956450605087;-0.08407282053340259;-0.07310671090108116;1.1488193321128333;9.999860752084976;0.8704591648763811;0.04975100044185307;1.060975219140826;0.9999969791187879;0.8718605564842083;1.0000047719792382
38.77185;1.1499871719938008;0.9831199139969993;0.8548956642310013;-0.08407282026702052;-0.07310672078384549;1.1488191846365803;9.99985996677735;0.8704590856500412;0.049751000436700644;1.060975174814145;0.9999969585650716;0.8718606676815822;1.0000045851837345
38.78185;1.149987105261754;0.9831195289322869;0.8548956794229468;-0.08407282008967698;-0.0731067311543675;1.148819034010036;9.999859192125914;0.8704590135276368;0.04975100043010207;1.0609751295356855;0.9999969431860917;0.8718607828000116;1.0000043895056914
38.79185;1.1499870397009493;0.9831191465420543;0.8548956905640086;-0.08407282003262326;-0.0731067419802548;1.1488188803386319;9.999858421813515;0.8704589484588426;0.04975100042202761;1.0609750833057643;0.9999969328628662;0.8718609018279478;1.0000041849003751
38.80185;1.1499869751337974;0.9831187673450125;0.8548956976976751;-0.08407282012243011;-0.07310675323050979;1.1488187237527556;9.999857648771044;0.8704588903684114;0.04975100041244585;1.0609750362433574;0.9999969275413992;0.8718610247371728;1.00000397147282
38.81185;1.1499869114491041;0.9831183917888678;0.854895700936849;-0.08407282038077535;-0.07310676487250693;1.1488185644820317;9.999856865637538;0.8704588390752809;0.049751000401316706;1.0609749885371402;0.9999969272582536;0.8718611514738309;1.0000037495152494
38.82185;1.1499868486047977;0.9831180202678751;0.8548957004100058;-0.08407282082326795;-0.07310677687075008;1.148818402859923;9.999856065612706;0.8704587942431687;0.049751000388587666;1.0609749403971473;0.9999969320518035;0.8718612819677138;1.000003519381817
38.83185;1.1499867866789808;0.9831176531432814;0.8548956962762447;-0.08407282146023731;-0.07310678918939871;1.1488182393050193;9.99985524293769;0.870458755475021;0.049751000374183514;1.060974892048087;0.9999969418614627;0.871861416172165;1.0000032814266133
38.84185;1.1499867258890237;0.9831172907692338;0.8548956887486555;-0.08407282229927562;-0.07310680179444415;1.1488180742708591;9.999854392492628;0.8704587224247766;0.04975100035800746;1.0609748437142674;0.9999969565370219;0.8718615540865101;1.0000030360813863
38.85185;1.149986666528697;0.983116933516118;0.8548956780913057;-0.08407282334660174;-0.07310681465108847;1.1488179082079042;9.99985350936083;0.8704586948062494;0.04975100033996673;1.0609747956298456;0.9999969759231916;0.8718616957321806;1.0000027838866696
38.86185;1.1499866089126791;0.9831165817641425;0.8548956645752105;-0.0840728246047651;-0.07310682772018623;1.1488177416318726;9.999852589239433;0.8704586723125866;0.049751000319997955;1.0609747480787604;0.9999969999326884;0.8718618410817919;1.0000025254189968
38.87185;1.1499865533562377;0.9831162358911733;0.8548956484140896;-0.08407282606828585;-0.07310684095886956;1.1488175752157246;9.999851629425788;0.8704586545256962;0.04975100029808117;1.060974701371773;0.9999970285779827;0.87186198997765;1.000002261208868
38.88185;1.1499865001400902;0.9831158962864714;0.8548956297667252;-0.0840728277235104;-0.07310685432342737;1.148817409750278;9.99985062942779;0.8704586409049717;0.049751000274238046;1.0609746557692457;0.9999970619459555;0.8718621421448624;1.000001991692858
38.89185;1.14998644948592;0.9831155634094192;0.8548956088041983;-0.08407282955682299;-0.0731068677706172;1.1488172459753214;9.999849590686804;0.8704586308254565;0.04975100024851114;1.060974611425388;0.9999971001393417;0.8718622973175959;1.000001717214024
38.90185;1.1499864015229153;0.9831152378602174;0.8548955857456325;-0.08407283156296565;-0.07310688125726592;1.148817084423608;9.999848515702583;0.8704586236216054;0.0497510002209507;1.0609745683882221;0.9999971432292476;0.8718624553382889;1.0000014380854017
38.91185;1.1499863562263468;0.9831149203425527;0.854895560843208;-0.08407283374022473;-0.07310689474067497;1.1488169254297587;9.999847407152375;0.870458618660689;0.04975100019162342;1.0609745266747168;0.999997191219381;0.8718626161449844;1.0000011547093182
38.92185;1.1499863134281036;0.983114611508039;0.8548955343695765;-0.08407283607620011;-0.07310690818061336;1.1488167692903797;9.999846267520685;0.8704586153976152;0.049751000160628986;1.0609744863741666;0.999997244022811;0.8718627797034031;1.0000008676663612
38.93185;1.149986272937816;0.9831143118477376;0.85489550660773;-0.0840728385407354;-0.0731069215412302;1.1488166164264877;9.99984509909225;0.8704586133791518;0.049751000128120934;1.0609744476691536;0.9999973014624514;0.8718629459705206;1.0000005776679872
38.94185;1.1499862346749883;0.9831140217075108;0.8548954778308626;-0.08407284109101751;-0.07310693479241825;1.1488164674195747;9.999843903979706;0.8704586122437933;0.04975100009431678;1.060974410737509;0.9999973632728272;0.8718631148939895;1.000000285428118
38.95185;1.1499861987093272;0.983113741374141;0.8548954482819627;-0.08407284368022637;-0.0731069479113478;1.14881632290373;9.999842684473146;0.870458611725395;0.04975100005947689;1.060974375622858;0.9999974291239119;0.8718632863615629;0.9999999915693686
38.96185;1.1499861651736776;0.9831134711354705;0.8548954181597571;-0.08407284626289993;-0.0731069608824513;1.1488161834199897;9.999841443482731;0.8704586116589056;0.04975100002387872;1.0609743421682647;0.9999974987033672;0.8718634601275111;0.9999996966185529
38.97185;1.1499861341287303;0.9831132112253429;0.8548953876423677;-0.08407284879577616;-0.07310697369160703;1.1488160493641277;9.999840184541219;0.8704586119943173;0.04975099998781421;1.0609743100278877;0.9999975717756713;0.871863635830406;0.9999994010930524
38.98185;1.1499861055346376;0.9831129617924235;0.8548953569072508;-0.08407285123584789;-0.07310698631801724;1.148815921080662;9.999838911736251;0.8704586127752364;0.049750999951584864;1.0609742787438197;0.999997648135682;0.8718638130578872;0.999999105547586
38.99185;1.149986079332422;0.9831127230113985;0.85489532608522;-0.08407285353976393;-0.07310699873310422;1.1488157989684025;9.999837629609129;0.8704586140847873;0.04975099991547862;1.0609742478815947;0.9999977275244254;0.8718639913732081;0.9999988105091788
39.00185;1.1499860554683086;0.9831124951457354;0.8548952952293015;-0.08407285566612191;-0.07310701090419623;1.1488156834606844;9.999836342711507;0.8704586160354174;0.049750999879759845;1.0609742171988388;0.9999978096247455;0.8718641703114709;0.9999985163929129
39.01185;1.1499860338519863;0.9831122784920676;0.854895264360682;-0.08407285757946695;-0.07310702279581785;1.1488155749617224;9.999835055548187;0.8704586187753298;0.0497509998446788;1.0609741867548619;0.9999978941470856;0.8718643493598873;0.999998223426924
39.02185;1.1499860143827945;0.983112073342579;0.8548952335441048;-0.08407285925445532;-0.07310703436845671;1.1488154737948553;9.999833773588472;0.8704586224128757;0.04975099981048124;1.06097415685052;0.999997980903938;0.8718645279429275;0.9999979316335532
39.03185;1.1499859970107242;0.98311187999204;0.8548952029335408;-0.08407286067820181;-0.07310704557653618;1.1488153801345538;9.99983250437127;0.8704586268910837;0.04975099977741607;1.060974127855749;0.9999980697854288;0.8718647054308151;0.9999976409532233
39.04185;1.149985981765799;0.983111698740632;0.8548951727408738;-0.08407286185126725;-0.0731070563678871;1.1488152939765481;9.999831257051472;0.8704586319357617;0.04975099974572797;1.0609741001061832;0.9999981606588852;0.8718648811665931;0.999997351389619
39.05185;1.1499859688046246;0.983111529896611;0.8548951431596137;-0.08407286278776747;-0.07310706668549535;1.1488152151941786;9.999830040868694;0.8704586371315242;0.049750999715634396;1.0609740738773652;0.999998253268868;0.8718650545075058;0.9999970630210703
39.06185;1.1499859584589407;0.9831113738267386;0.8548951143364253;-0.08407286351302319;-0.07310707647020563;1.1488151436644551;9.99982886415616;0.8704586420570861;0.04975099968732447;1.0609740493274393;0.9999983472058167;0.8718652248853872;0.9999967759813937
39.07185;1.1499859512475785;0.9831112309897214;0.854895086412106;-0.08407286406080193;-0.07310708566449609;1.1488150793826433;9.999827733456739;0.8704586463453672;0.04975099966098345;1.060974026450997;0.9999984419662296;0.8718653918873378;0.9999964905299323
39.08185;1.149985947865416;0.9831111018346629;0.8548950595643314;-0.08407286447166366;-0.07310709421687109;1.1488150224501452;9.99982665259906;0.8704586496326678;0.04975099963679928;1.0609740051031127;0.9999985370325681;0.8718655552679012;0.9999962070867621
39.09185;1.1499859491149031;0.9831109866713913;0.8548950339987512;-0.08407286478752946;-0.07310710208509169;1.1488149729501436;9.999825623013479;0.8704586515091691;0.04975099961494298;1.0609739850726894;0.9999986319536133;0.871865714804992;0.9999959261414593
39.10185;1.1499859557805223;0.9831108856908334;0.8548950099450167;-0.08407286504380307;-0.07310710923567629;1.1488149308565132;9.999824644560315;0.8704586515628139;0.049750999595554096;1.0609739661876212;0.9999987264818011;0.8718658701520993;0.9999956481172635
39.11185;1.1499859685215668;0.9831107990771313;0.8548949876872223;-0.08407286526788986;-0.0731071156403501;1.1488148960735054;9.99982371555585;0.870458649464192;0.0497509995787382;1.0609739483546845;0.9999988206710883;0.8718660208721769;0.999995373267452
39.12185;1.1499859878399816;0.9831107270465547;0.8548949675356718;-0.08407286548254123;-0.07310712127629705;1.148814868531738;9.999822832668258;0.8704586449598911;0.049750999564560056;1.0609739315070967;0.999998914811828;0.8718661665673011;0.9999951016945765
39.13185;1.1499860141408964;0.9831106697768474;0.8548949497448991;-0.0840728657065935;-0.07310712613033259;1.1488148482125116;9.999821990981097;0.8704586377759723;0.049750999553026296;1.060973915568176;0.9999990093024492;0.8718663069662188;0.999994833492813
39.14185;1.1499860477988655;0.983110627330025;0.8548949344654774;-0.08407286595507028;-0.07310713019761914;1.1488148351342558;9.999821183854849;0.8704586275943681;0.04975099954407132;1.0609739004297845;0.9999991046005364;0.8718664419737305;0.9999945688027367
39.15185;1.1499860891883074;0.9831105996863019;0.8548949217338521;-0.08407286624320127;-0.07310713347540185;1.1488148293372167;9.999820403305765;0.870458614135977;0.04975099953756427;1.0609738859292834;0.9999992012108858;0.8718665716712428;0.9999943076959222
39.16185;1.1499861387667751;0.9831105868521572;0.8548949115277092;-0.08407286659173648;-0.07310713596161525;1.1488148308124027;9.999819641223956;0.8704585972113453;0.04975099953334559;1.0609738718837296;0.9999992995942552;0.8718666962314081;0.9999940500864865
39.17185;1.1499861971394234;0.9831105888844864;0.8548949038584337;-0.08407286702739485;-0.07310713766016759;1.1488148394607907;9.999818890676012;0.8704585766828222;0.04975099953127376;1.0609738581507553;0.9999994000397544;0.8718668158300406;0.9999937957874657
39.18185;1.1499862649580561;0.9831106058073821;0.8548948987726545;-0.08407286757710512;-0.07310713858557298;1.1488148551951407;9.999818146608515;0.8704585524254335;0.04975099953124151;1.0609738446495711;0.9999995026455704;0.8718669306219547;0.9999935445746655
39.19185;1.1499863427120278;0.983110637562489;0.8548948963327392;-0.08407286826096574;-0.07310713876280464;1.148814878091923;9.999817405625866;0.8704585243417399;0.04975099953315883;1.0609738313404977;0.9999996073968866;0.8718670407022028;0.9999932961657371
39.20185;1.1499864305864373;0.9831106840610907;0.854894896715526;-0.08407286909000473;-0.07310713822499473;1.148814908431401;9.999816665281474;0.870458492397129;0.04975099953693534;1.0609738182129294;0.9999997142121488;0.8718671460480625;0.9999930502437108
39.21185;1.1499865284984914;0.9831107452695776;0.8548949003116801;-0.08407287006972139;-0.0731071370086388;1.1488149466119046;9.999815923597797;0.870458456672305;0.04975099954247275;1.0609738053254276;0.9999998229207521;0.8718672465454752;0.9999928065562504
39.22185;1.1499866362433262;0.9831108212417652;0.8548949076504443;-0.08407287120374358;-0.0731071351472649;1.1488149930096714;9.999815178537194;0.8704584174194849;0.049750999549645944;1.060973792819859;0.999999933249441;0.8718673420947793;0.9999925649546239
39.23185;1.1499867535995225;0.9831109120938835;0.8548949192149563;-0.08407287249406095;-0.07310713267019285;1.1488150478465553;9.999814427324395;0.8704583750565756;0.049750999558272745;1.060973780848798;1.0000000448610922;0.8718674327062356;0.999992325349491
39.24185;1.1499868803457438;0.98311101802362;0.8548949353333231;-0.08407287393982038;-0.07310712960615753;1.148815111193147;9.999813666690988;0.8704583300809899;0.04975099956812079;1.0609737695446668;1.0000001573832231;0.8718675185416681;0.9999920876508595
39.25185;1.1499870162494696;0.9831111393780873;0.8548949562020931;-0.08407287553855704;-0.0731071259869453;1.1488151831177544;9.999812893889278;0.8704582829613748;0.04975099957895709;1.0609737590704533;1.000000270415536;0.8718675998754313;0.999991851737134
39.26185;1.149987161097788;0.983111276613207;0.8548949819981916;-0.08407287729086049;-0.07310712184829195;1.1488152638033449;9.99981210724358;0.8704582341006328;0.04975099959058253;1.0609737496252478;1.0000003835829818;0.8718676770004695;0.9999916174537462
39.27185;1.1499873147216246;0.9831114301399079;0.8548950129716885;-0.08407287920283334;-0.07310711722746573;1.1488153535631402;9.999811306391674;0.870458183889938;0.0497509996028334;1.0609737414114966;1.0000004965947527;0.8718677502085367;0.9999913846077552
39.28185;1.1499874769559002;0.9831116002253474;0.8548950493966982;-0.08407288128657689;-0.07310711216360694;1.1488154527703003;9.999810492504192;0.8704581327753798;0.049750999615567795;1.060973734633025;1.000000609234124;0.8718678198617804;0.9999911529813615
39.29185;1.1499876475723987;0.9831117869724887;0.8548950914446182;-0.08407288356404562;-0.07310710670248327;1.1488155617366858;9.99980966788634;0.8704580812562855;0.04975099962865792;1.0609737295079795;1.0000007213333368;0.8718678864016559;0.9999909223879623
39.30185;1.1499878262162773;0.9831119902877399;0.8548951391364306;-0.08407288606700576;-0.0731071008974476;1.1488156807018415;9.999808834969434;0.8704580297887045;0.04975099964200345;1.0609737262804562;1.000000832793787;0.871867950292583;0.9999906927003204
39.31185;1.1499880124412851;0.9831122098533297;0.8548951923906654;-0.08407288882765979;-0.07310709480534423;1.148815809912691;9.999807995496065;0.8704579786757162;0.049750999655528934;1.0609737252065272;1.0000009435814767;0.8718680120373646;0.9999904638093643
39.32185;1.1499882058772863;0.9831124451406821;0.8548952510843768;-0.08407289186983183;-0.07310708848229716;1.1488159495454888;9.999807150429628;0.8704579280449521;0.049750999669149976;1.0609737265062904;1.0000010536580712;0.8718680722218745;0.9999902355685272
