time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.33185;1.1499884063459518;0.9831126954167865;0.8548953150829383;-0.08407289520931467;-0.07310708198008765;1.14881609953953;9.999806300361493;0.8704578778679388;0.049750999682769886;1.0609737303047568;1.0000011629481647;0.8718681314956093;0.999990007802634
39.34185;1.1499886138504387;0.9831129597405184;0.8548953842778491;-0.08407289886158835;-0.07310707534438247;1.1488162596028981;9.999805445800089;0.8704578279505384;0.049750999696317376;1.0609737366000505;1.00000127136933;0.8718681905557314;0.9999897803839368
39.35185;1.1499888285247835;0.9831132369875474;0.854895458646779;-0.08407290284644024;-0.07310706861798807;1.1488164293362493;9.999804586769697;0.8704577779265759;0.049750999709771405;1.0609737452996775;1.0000013788536033;0.8718682501958092;0.9999895532589834
39.36185;1.1499890505335297;0.9831135258763303;0.8548955382855703;-0.0840729071816053;-0.07310706184525732;1.1488166083024818;9.999803722141072;0.8704577272946459;0.049750999723161445;1.0609737562469743;1.0000014853563337;0.8718683113373324;0.999989326374423
39.37185;1.14998927994228;0.9831138249813772;0.8548956234080454;-0.08407291187348126;-0.07310705507103663;1.1488167960269522;9.999802849926137;0.8704576755068483;0.04975099973656042;1.060973769179646;1.0000015908586342;0.8718683749371479;0.9999890996048443
39.38185;1.149989516685431;0.9831141328084323;0.8548957143195164;-0.08407291691775136;-0.07310704833543186;1.1488169919953097;9.999801968158698;0.8704576220744048;0.04975099975007324;1.06097378373578;1.000001695368288;0.8718684418288533;0.9999888727529618
39.39185;1.1499897606531795;0.9831144479373898;0.8548958113774698;-0.08407292230811998;-0.07310704166833383;1.1488171956850641;9.999801075029541;0.8704575666034372;0.04975099976382156;1.0609737995644204;1.000001798916152;0.871868512640464;0.9999886455839703
39.40185;1.1499900117885633;0.9831147691089074;0.8548959149924767;-0.08407292804093311;-0.07310703508735802;1.148817406577679;9.999800168476847;0.8704575087373163;0.04975099977793965;1.0609738164554836;1.0000019014904111;0.8718685878206454;0.9999884178801567
39.41185;1.149990270099869;0.9831150952215595;0.8548960256223685;-0.08407293411286455;-0.07310702860178944;1.1488176241125052;9.999799246045887;0.8704574480913142;0.049750999792580464;1.0609738343737323;1.0000020029717747;0.8718686677325024;0.9999881894850926
39.42185;1.149990535608985;0.9831154253091773;0.8548961437163262;-0.08407294051901204;-0.07310702221693956;1.1488178476261373;9.999798305141502;0.8704573842433831;0.049750999807906926;1.0609738533465214;1.00000210320413;0.8718687527120065;0.9999879602416579
39.43185;1.149990808310165;0.9831157584992987;0.854896269670726;-0.08407294725417953;-0.07310701593410597;1.1488180763404783;9.999797343862086;0.8704573167661498;0.049750999824070954;1.0609738733274376;1.000002202094256;0.8718688430427894;0.9999877298974416
39.44185;1.149991088144134;0.9831160939633664;0.8548964037930917;-0.08407295431338575;-0.07310700975276765;1.1488183094579496;9.999796362354747;0.8704572452678471;0.04975099984120781;1.0609738941757163;1.000002299559624;0.8718689389937687;0.9999874981319136
39.45185;1.1499913749907336;0.9831164309213615;0.8548965462687131;-0.08407296168878395;-0.07310700367723347;1.1488185462945284;9.999795363229566;0.8704571694041483;0.04975099985945422;1.0609739157272318;1.0000023953925188;0.8718690409392221;0.9999872646546895
39.46185;1.14999166867958;0.9831167686609343;0.8548966971772907;-0.08407296936501223;-0.07310699771986888;1.1488187862968213;9.999794350293824;0.8704570888751881;0.04975099987897257;1.0609739378737941;1.0000024891979213;0.8718691493771678;0.999987029245783
39.47185;1.1499919689477576;0.9831171065055152;0.8548968565207425;-0.08407297731735418;-0.07310699189888431;1.14881902895181;9.999793327330474;0.8704570034583274;0.049750999899952984;1.0609739606022683;1.0000025804449963;0.8718692648297266;0.9999867917418552
39.48185;1.1499922753592557;0.9831174438094258;0.8548970241991436;-0.08407298551498783;-0.07310698623294873;1.1488192737032974;9.9997922981386;0.8704569130438777;0.04975099992258604;1.060973983974495;1.0000026685614058;0.8718693877621981;0.9999865520428699
39.49185;1.1499925872849153;0.9831177800428806;0.854897199950903;-0.08407299392585682;-0.0731069807358951;1.1488195199307154;9.999791266805822;0.8704568176460377;0.04975099994703291;1.0609740080767127;1.0000027529747857;0.8718695185769046;0.9999863101151967
39.50185;1.1499929039517378;0.9831181148608317;0.8548973833127771;-0.08407300252016943;-0.07310697541684716;1.1488197669648088;9.999790237461843;0.8704567174061048;0.049750999973417094;1.0609740330288482;1.000002833123694;0.8718696576283498;0.9999860659561625
39.51185;1.149993224501043;0.9831184480503986;0.854897573650645;-0.08407301127340377;-0.07310697028343492;1.1488200140890121;9.999789213887029;0.8704566125703094;0.04975100000182893;1.0609740590793741;1.000002908483384;0.8718698052032338;0.9999858195625119
39.52185;1.1499935480023435;0.9831187794214699;0.8548977702316293;-0.08407302016659446;-0.07310696534225306;1.148820260528311;9.999788199164461;0.87045650347834;0.04975100003232821;1.060974086680291;1.0000029785396296;0.8718699614850239;0.9999855709025397
39.53185;1.1499938734488517;0.9831191087533253;0.8548979722659212;-0.08407302918229911;-0.07310696059772707;1.1488205054525211;9.999787195830073;0.8704563905881451;0.04975100006494752;1.060974116460261;1.000003042726836;0.8718701265279896;0.9999853199070005
39.54185;1.1499941998245526;0.9831194358282165;0.8548981789169506;-0.08407303829836124;-0.07310695605315815;1.148820748016109;9.999786206767316;0.8704562744438581;0.049751000099697615;1.060974149107607;1.0000031004294114;0.8718703002579423;0.9999850665205687
39.55185;1.1499945262203466;0.9831197605515924;0.8548983892835239;-0.0840730474817862;-0.07310695171360791;1.1488209874013513;9.99978523587249;0.8704561555750105;0.04975100013656711;1.0609741852458752;1.0000031510277447;0.8718704825297772;0.9999848107409339
39.56185;1.1499948518901209;0.9831200830570466;0.8548986023814185;-0.08407305668658113;-0.07310694758565844;1.1488212228241361;9.999784287932204;0.8704560344373145;0.04975100017550927;1.0609742253616719;1.00000319395255;0.8718706731878976;0.9999845526203761
39.57185;1.1499951762422953;0.9831204036476542;0.8548988171886133;-0.08407306585644354;-0.07310694367286621;1.1488214536064656;9.999783368395825;0.8704559114325824;0.04975100021642506;1.0609742697872342;1.0000032287558112;0.8718708720539794;0.9999842923397847
39.58185;1.1499954988382115;0.9831207226718419;0.8548990327436583;-0.08407307492874681;-0.07310693997371703;1.148821679334428;9.999782483240834;0.8704557869373661;0.04975100025916044;1.060974318774734;1.0000032551749012;0.8718710788743128;0.9999840303065894
39.59185;1.149995819410978;0.9831210405064598;0.8548992482201694;-0.08407308383960727;-0.07310693648405274;1.148821899896902;9.999781638266834;0.8704556612980817;0.04975100030351572;1.0609743726052927;1.0000032731388957;0.871871293274258;0.9999837671222125
39.60185;1.1499961378497836;0.9831213575725068;0.854899462907619;-0.0840730925304403;-0.0731069331992253;1.1488221153279268;9.999780838200724;0.8704555348398181;0.049751000349258785;1.0609744315843184;1.0000032826806886;0.8718715147293292;0.9999835035010735
39.61185;1.1499964541011833;0.9831216742600335;0.8548996761493314;-0.08407310095230243;-0.07310693011542081;1.1488223256148749;9.999780086827599;0.8704554078989089;0.04975100039614899;1.0609744959501852;1.0000032838604156;0.8718717425792103;0.9999832402873174
39.62185;1.1499967680442527;0.983121990813605;0.8548998873297714;-0.08407310906398142;-0.07310692723146144;1.1488225306105886;9.999779387948;0.870455280836367;0.04975100044396774;1.0609745658337868;1.0000032767984859;0.8718719760700703;0.9999829784801731
39.63185;1.1499970794678582;0.9831223072984802;0.8549000958789983;-0.0840731168236248;-0.0731069245493712;1.1488227300308613;9.999778746043722;0.8704551540081873;0.04975100049253521;1.060974641277837;1.000003261671213;0.8718722143782158;0.9999827191435988
39.64185;1.1499973881668277;0.9831226236615873;0.8549003012737845;-0.08407312418173485;-0.07310692207167352;1.1488229234812855;9.999778166222214;0.8704550277137213;0.049751000541719506;1.0609747222546693;1.0000032386225224;0.8718724566355889;0.9999824632593918
39.65185;1.149997694051915;0.9831229397822533;0.8549005030868512;-0.08407313108317668;-0.07310691979826797;1.1488231104718278;9.999777653429147;0.870454902205945;0.049751000591438235;1.0609748087052127;1.000003207750227;0.8718727019699287;0.9999822116587843
39.66185;1.1499979971858667;0.9831232554405722;0.854900701025695;-0.08407313747460594;-0.07310691772735385;1.1488232903965359;9.999777211657861;0.870454777770022;0.049751000641627005;1.0609749006106177;1.0000031691095206;0.8718729495310246;0.9999819650812782
39.67185;1.149998297711522;0.9831235702839887;0.854900894870481;-0.08407314331339048;-0.07310691585655348;1.1488234625833753;9.999776844210574;0.8704546547896318;0.049751000692199;1.0609749980051446;1.0000031226303014;0.8718731985206161;0.9999817242518915
39.68185;1.1499985957215366;0.9831238838652304;0.8549010844231696;-0.08407314857490973;-0.0731069141796389;1.1488236264645622;9.999776554468486;0.8704545337604543;0.04975100074303502;1.0609751009107362;1.000003068064385;0.8718734482293572;0.999981489829972
39.69185;1.1499988912109518;0.9831241956591699;0.8549012695681745;-0.08407315324806204;-0.07310691268439425;1.1488237816861981;9.99977634622345;0.8704544152166918;0.049751000793982064;1.060975209290129;1.000003005023028;0.8718736980419189;0.9999812622985643
39.70185;1.149999184159465;0.9831245050259357;0.8549014503165937;-0.08407315732184176;-0.07310691135625978;1.1488239280611945;9.99977622348093;0.8704542995695037;0.04975100084483634;1.0609753230776566;1.0000029330641915;0.8718739473964593;0.99998104198939
39.71185;1.1499994745746065;0.9831248111925532;0.8549016267763613;-0.08407316077916847;-0.07310691018407063;1.1488240654858466;9.999776189652007;0.8704541869609077;0.04975100089534806;1.0609754422680366;1.0000028517850137;0.8718741957120834;0.9999808291894946
39.72185;1.1499997623900395;0.9831251132488792;0.8549017991377135;-0.08407316360029528;-0.07310690916478169;1.1488241938928412;9.999776246899245;0.8704540772622846;0.04975100094528367;1.0609755669773762;1.000002760855586;0.8718744423386812;0.9999806241439209
39.73185;1.1500000473772671;0.9831254101715327;0.8549019676308225;-0.08407316576842967;-0.0731069083067778;1.1488243132165084;9.999776396827919;0.8704539702076729;0.049751000994489945;1.0609756974235087;1.000002660006524;0.8718746865850685;0.9999804270125396
39.74185;1.150000329168794;0.9831257009229678;0.8549021323869822;-0.08407316727389844;-0.0731069076288831;1.1488244233899332;9.999776641725482;0.8704538655074934;0.0497510010428924;1.0609758338871358;1.0000025490457167;0.8718749277830465;0.9999802379050785
39.75185;1.1500006073308862;0.9831259845747315;0.854902293358734;-0.08407316811551478;-0.0731069071532211;1.1488245244219455;9.99977698452063;0.870453762851195;0.04975100109045826;1.0609759767068803;1.000002427940338;0.8718751653241454;0.9999800569521953
39.76185;1.1500008814850162;0.983126260374653;0.8549024504254887;-0.08407316829977422;-0.0731069068974816;1.1488246165065812;9.999777427600932;0.8704536618647046;0.04975100113717145;1.0609761262630517;1.0000022968855002;0.871875398687446;0.9999798843463478
39.77185;1.1500011514188198;0.9831265277464114;0.8549026035283268;-0.08407316783806129;-0.07310690687184722;1.148824700070714;9.99977797186793;0.870453562108884;0.04975100118300591;1.060976282911308;1.0000021562568042;0.871875627479125;0.9999797203421614
39.78185;1.1500014170894413;0.9831267862561638;0.8549027527019181;-0.08407316674342347;-0.07310690707877686;1.1488247757515109;9.999778616581574;0.8704534631300687;0.04975100122789561;1.0609764469340357;1.000002006510868;0.8718758514487033;0.9999795652364007
39.79185;1.1500016785572194;0.9831270355911941;0.8549028980637561;-0.08407316503079539;-0.07310690751653952;1.1488248442833298;9.99977935999725;0.8704533645283978;0.04975100127173908;1.0609766185586649;1.0000018481000297;0.871876070429928;0.9999794193313318
39.80185;1.1500019359280855;0.9831272755367199;0.854903039796924;-0.08407316271858943;-0.07310690818805876;1.1488249062681806;9.99978020013158;0.8704532659953895;0.04975100131443719;1.0609767979906441;1.000001681371236;0.8718762842241674;0.9999792828985001
39.81185;1.1500021893775512;0.9831275058938781;0.8549031781315786;-0.08407315982821278;-0.07310690910667364;1.1488249619985171;9.999781134717578;0.870453167330104;0.049751001355913364;1.0609769854301385;1.000001506519596;0.8718764925392312;0.9999791561973195
39.82185;1.1500024392276629;0.9831277263813684;0.8549033133303503;-0.08407315638399399;-0.07310691029213662;1.1488250115166139;9.999782160769673;0.8704530684678627;0.04975100139609285;1.0609771810580806;1.0000013236819754;0.8718766950431365;0.9999790395099056
39.83185;1.150002685934328;0.9831279366143318;0.8549034456395224;-0.08407315241330053;-0.0731069117615366;1.1488250548048717;9.999783274788104;0.8704529694712055;0.04975100143485903;1.0609773849617874;1.000001133086438;0.8718768914435177;0.9999789331202099
39.84185;1.1500029299846772;0.9831281361559109;0.8549035752289222;-0.08407314794381804;-0.07310691352248896;1.1488250918818588;9.999784473190617;0.8704528704601602;0.04975100147202776;1.0609775970740645;1.0000009350930519;0.871877081514369;0.9999788372592776
39.85185;1.1500031718319423;0.9831283245836748;0.8549037021820316;-0.08407314300232499;-0.07310691557213908;1.1488251227871964;9.999785752171501;0.870452771541925;0.04975100150738205;1.0609778172043558;1.000000730092602;0.8718772650922183;0.9999787520526136
39.86185;1.1500034118862663;0.9831285015486441;0.854903826500863;-0.08407313762049658;-0.07310691790028016;1.148825147561117;9.999787107778568;0.87045267275806;0.049751001540743134;1.060978045081513;1.0000005184257488;0.8718774420577342;0.9999786774779742
39.87185;1.1500036504705895;0.9831286668110247;0.8549039480871057;-0.08407313184099646;-0.0731069204931112;1.1488251662395033;9.9997885366108;0.8704525740667849;0.04975100157199621;1.060978280360703;1.0000003004569504;0.8718776123348205;0.9999786133619286
39.88185;1.150003887741498;0.9831288202168658;0.8549040667576547;-0.08407312571329319;-0.07310692333625232;1.1488251788717618;9.999790035806248;0.8704524754039432;0.04975100160103791;1.0609785226688655;1.000000076694665;0.8718777759192353;0.9999785594347561
39.89185;1.1500041236993384;0.9831289616340235;0.8549041823139173;-0.0840731192821913;-0.07310692641625044;1.1488251855643918;9.999791602076735;0.8704523767604049;0.049751001627713606;1.0609787716897812;0.9999998477968438;0.8718779328551107;0.9999785153549366
39.90185;1.15000435829443;0.9831290909115808;0.8549042946043361;-0.08407311258204951;-0.07310692972039635;1.1488251865292918;9.999793231118108;0.8704522781746103;0.04975100165182785;1.060979027210908;0.9999996144917234;0.8718780831836601;0.9999784806415422
39.91185;1.1500045914932546;0.9831292078978856;0.8549044035538066;-0.08407310564323776;-0.07310693323554726;1.1488251821374411;9.999794917635574;0.8704521796481189;0.049751001673212863;1.0609792890847227;0.9999993774951176;0.8718782269556252;0.9999784546700727
39.92185;1.1500048232842468;0.9831293125243004;0.8549045091280165;-0.08407309850243312;-0.07310693694789862;1.148825172891431;9.999796655584527;0.8704520810867576;0.049751001691782905;1.0609795571120755;0.9999991374352242;0.8718783642064492;0.9999784368218734
39.93185;1.1500050536854087;0.9831294048697075;0.8549046112316343;-0.08407309120427173;-0.07310694084483084;1.1488251592723102;9.999798438621779;0.8704519823444327;0.0497510017075395;1.060979830980141;0.9999988948157124;0.871878494840844;0.9999784265859355
39.94185;1.1500052827590967;0.9831294851088127;0.8549047096855841;-0.08407308379646446;-0.07310694491472312;1.1488251416169208;9.99980026000633;0.8704518832986866;0.049751001720535315;1.060980110336104;0.9999986500578223;0.8718786186155828;0.9999784234990612
39.95185;1.1500055106560352;0.9831295534303144;0.8549048043291284;-0.08407307632791991;-0.07310694914344924;1.1488251201098212;9.999802111786881;0.8704517838426197;0.04975100173083149;1.0609803948353844;0.9999984035971465;0.8718787352593328;0.9999784271011153
39.96185;1.1500057376432233;0.9831296100268293;0.8549048950976949;-0.08407306884874502;-0.07310695351423915;1.1488250947832594;9.999803984468477;0.8704516838267815;0.04975100173847635;1.0609806841240332;0.9999981559612016;0.8718788445359582;0.9999784369934778
39.97185;1.1500059640483666;0.9831296551055074;0.8549049820093155;-0.08407306140640904;-0.07310695801033355;1.1488250654698424;9.999805867539544;0.8704515830658894;0.04975100174350803;1.060980977888184;0.999997907783025;0.8718789462122501;0.9999784528927729
39.98185;1.150006190223169;0.9831296888641302;0.8549050650906465;-0.08407305403999553;-0.07310696261324244;1.1488250318115207;9.999807750376092;0.8704514813954913;0.049751001745979365;1.0609812759074972;0.9999976597861703;0.8718790400823441;0.9999784746306929
39.99185;1.1500064165373958;0.9831297114288169;0.8549051442913966;-0.08407304677829038;-0.07310696729984842;1.1488249933765897;9.999809622979805;0.8704513786988036;0.049751001745987795;1.060981578015247;0.9999974127676566;0.8718791260671797;0.9999785021057815
40.00185;1.150006643283689;0.9831297227771276;0.8549052194532685;-0.0840730396411019;-0.0731069720450604;1.1488249497508725;9.999811476128418;0.8704512749376543;0.04975100174368005;1.0609818840216556;0.9999971675371553;0.8718792042182872;0.9999785351957738
40.01185;1.150006870579481;0.9831297227260871;0.8549052903357913;-0.08407303264015822;-0.07310697682749928;1.1488249005403832;9.999813301125732;0.8704511702076182;0.04975100173922536;1.060982193649233;0.999996924834865;0.8718792746261642;0.9999785737028866
40.02185;1.1500070984242934;0.9831297110200761;0.8549053566740684;-0.08407302578201913;-0.0731069816314054;1.1488248454029248;9.999815089720803;0.8704510647410546;0.04975100173278964;1.0609825065334386;0.999996685306678;0.871879337417075;0.9999786173835103
40.03185;1.1500073268507767;0.9831296874435715;0.8549054182594682;-0.08407301907492158;-0.07310698644365604;1.148824784140853;9.999816834957528;0.8704509588416321;0.0497510017245387;1.0609828223002054;0.9999964495366873;0.8718793928606019;0.9999786659674994
40.04185;1.1500075559964997;0.983129651905626;0.8549054750007131;-0.08407301253275007;-0.07310699125146715;1.1488247167597523;9.999818532864126;0.8704508528392961;0.04975100171464603;1.0609831405908654;0.9999962180951736;0.8718794414642377;0.9999787191010342
40.05185;1.150007786082914;0.9831296045013014;0.8549055269268203;-0.08407300616946782;-0.07310699604290577;1.1488246434182894;9.999820183093197;0.8704507471382902;0.04975100170328756;1.0609834610222941;0.9999959915452449;0.8718794839342776;0.9999787763317085
40.06185;1.1500080174010785;0.9831295455097336;0.8549055741616005;-0.08407299999082112;-0.07310700080809814;1.1488245642847001;9.999821787716654;0.8704506422991657;0.04975100169064759;1.0609837832081543;0.9999957703729204;0.8718795210231903;0.9999788371954316
40.07185;1.1500082502750413;0.9831294753172131;0.8549056169397056;-0.08407299399311016;-0.07310700554127571;1.1488244794203888;9.999823349847153;0.8704505390460361;0.04975100167694061;1.0609841068011046;0.9999955549373231;0.8718795534203261;0.999978901302023
40.08185;1.1500084849522474;0.9831293943826214;0.8549056556221525;-0.08407298816536864;-0.07310701024082696;1.1488243887646883;9.999824872963503;0.870450438189107;0.04975100166243243;1.0609844314567898;0.9999953455171884;0.8718795816834682;0.9999789683050585
40.09185;1.1500087214906822;0.9831293033129195;0.8549056905873557;-0.08407298249129262;-0.07310701490364196;1.1488242921666734;9.99982636053592;0.8704503405191635;0.04975100164744256;1.060984756749724;0.9999951423529049;0.8718796061374895;0.9999790377738709
40.10185;1.150008959726129;0.9831292029089638;0.8549057220830348;-0.084072976953077;-0.07310701952047113;1.1488241893964508;9.99982781592529;0.8704502467457016;0.049751001632320935;1.060985082120366;0.9999949456441293;0.8718796268670005;0.9999791091385947
40.11185;1.1500091993352437;0.9831290940594377;0.85490575022107;-0.08407297153393667;-0.07310702407896885;1.1488240801510492;9.999829242401168;0.8704501574882563;0.04975100161741799;1.0609854069484161;0.9999947555775057;0.8718796438896257;0.9999791817456661
40.12185;1.1500094399188454;0.9831289776175876;0.8549057750645285;-0.08407296621750232;-0.07310702856695965;1.1488239641072222;9.999830643001786;0.870450073260156;0.04975100160306706;1.060985730720156;0.9999945723361644;0.8718796573327886;0.9999792548950599
40.13185;1.1500096810522766;0.9831288544145079;0.8549057966822904;-0.08407296098749527;-0.073107032970461;1.1488238409699563;9.999832020335154;0.870449994460721;0.04975100158957045;1.0609860531028659;0.9999943960630842;0.8718796674591621;0.9999793278482547
40.14185;1.1500099223102984;0.9831287253366241;0.85490581516911;-0.08407295582959;-0.07310703727378706;1.148823710475578;9.999833376453083;0.8704499213905701;0.0497510015771774;1.060986373885199;0.9999942268800727;0.871879674605746;0.9999793998657938
40.15185;1.1500101632539115;0.9831285913494757;0.8549058306459886;-0.08407295073557391;-0.07310704146195329;1.1488235724407885;9.999834713067852;0.8704498542749235;0.049751001566070756;1.0609866929136615;0.9999940649375818;0.8718796791063903;0.9999794702601451
40.16185;1.1500104033740504;0.9831284534836533;0.8549058432324795;-0.084072945708152;-0.07310704551931087;1.1488234268635655;9.999836032226948;0.8704497933306642;0.04975100155638097;1.0609870100978607;0.999993910427648;0.8718796812262676;0.9999795384376489
40.17185;1.150010642010806;0.9831283128140303;0.8549058530066551;-0.08407294076186413;-0.07310704942866318;1.1488232739389694;9.99983733656792;0.8704497388125999;0.04975100154821605;1.0609873254519444;0.9999937636424663;0.8718796811810289;0.9999796039535287
40.18185;1.1500108783379082;0.9831281703827479;0.8549058599776079;-0.08407293591726663;-0.07310705317410912;1.1488231139478158;9.999838628601252;0.8704496909759042;0.04975100154167399;1.060987639155739;0.9999936250609668;0.8718796791962851;0.9999796665448052
40.19185;1.1500111114367715;0.9831280271045055;0.8549058640915502;-0.08407293119355;-0.07310705674337628;1.148822947159411;9.999839909960851;0.8704496500449108;0.04975100153683805;1.0609879516304201;0.9999934952770441;0.8718796754880846;0.9999797260616341
40.20185;1.1500113403384575;0.9831278837333424;0.854905865301352;-0.08407292660650685;-0.07310706012726993;1.1488227738555805;9.999841181355015;0.8704496162118813;0.04975100153379038;1.0609882635372276;0.9999933748067126;0.8718796701920061;0.9999797823886952
40.21185;1.150011564034641;0.983127740858915;0.8549058636482972;-0.0840729221679895;-0.0731070633178916;1.1488225944162977;9.999842443168985;0.8704495896059388;0.049751001532633204;1.0609885756505637;0.9999932640237371;0.8718796633188179;0.9999798354622834
40.22185;1.1500117815220214;0.9831275989547106;0.854905859241878;-0.08407291788165451;-0.07310706630817634;1.1488224093647812;9.999843696402172;0.8704495702549372;0.04975100153348174;1.060988888689309;0.9999931632156287;0.8718796547756199;0.999979885301034
40.23185;1.1500119918733132;0.9831274584788477;0.8549058521848989;-0.0840729137427332;-0.07310706909139471;1.1488222193144537;9.999844943287696;0.8704495581006352;0.049751001536444746;1.0609892031845922;0.9999930725826046;0.8718796444582576;0.9999799319807972
40.24185;1.1500121943374795;0.9831273198998249;0.8549058425687418;-0.08407290974543727;-0.07310707165932176;1.1488220248395744;9.999846187335152;0.8704495530493835;0.04975100154161822;1.060989519407308;0.9999929922402998;0.8718796323326637;0.9999799756028769
40.25185;1.1500123884039866;0.9831271836610415;0.854905830523633;-0.08407290588960528;-0.0731070740040146;1.1488218263812247;9.999847432886545;0.8704495549823763;0.04975100154908314;1.060989837341463;0.9999929223110886;0.8718796184678705;0.9999800163026409
40.26185;1.1500125737687243;0.9831270501813387;0.8549058162697905;-0.08407290218408792;-0.07310707612424876;1.1488216242591611;9.999848684235053;0.8704495637205869;0.04975100155889917;1.0609901566749096;0.999992862973909;0.8718796030571366;0.9999800542707311
40.27185;1.1500127502456314;0.9831269198437156;0.854905800137903;-0.0840728986483442;-0.07310707802906549;1.148821418722699;9.999849944989078;0.8704495790007583;0.04975100157109738;1.0609904768291332;0.9999928143960171;0.871879586392552;0.9999800897469876
40.28185;1.1500129176619867;0.9831267929737592;0.8549057825412495;-0.08407289531171167;-0.07310707973773146;1.148821210002248;9.999851218600643;0.8704496004730191;0.04975100158566942;1.0609907970228725;0.9999927766128638;0.8718795687558163;0.9999801229992985
40.29185;1.1500130757709626;0.9831266699253002;0.8549057639214932;-0.08407289221216405;-0.07310708127919942;1.1488209983954492;9.999852509436975;0.8704496276939959;0.04975100160256334;1.0609911163329835;0.9999927494520167;0.8718795502987365;0.9999801543230541
40.30185;1.1500132242606789;0.9831265511877387;0.8549057446725549;-0.08407288939427394;-0.07310708268636991;1.148820784303445;9.999853822435826;0.8704496601265428;0.04975100162169645;1.060991433773075;0.9999927325975788;0.8718795310248523;0.999980184057933
40.31185;1.1500133628500513;0.9831264373152659;0.8549057250766002;-0.08407288690483762;-0.07310708398876163;1.1488205681476558;9.999855161472276;0.8704496972016221;0.04975100164296595;1.0609917483732456;0.9999927257517279;0.8718795108462332;0.9999802125897566
40.32185;1.1500134913411468;0.983126328768779;0.8549057053049346;-0.08407288478926572;-0.07310708521330081;1.1488203502740966;9.999856528886001;0.8704497384595032;0.04975100166624824;1.0609920592116737;0.9999927287221467;0.87187948959275;0.9999802403477597
40.33185;1.1500136096118476;0.9831262258652547;0.8549056854317357;-0.0840728830913951;-0.07310708638739491;1.1488201309236414;9.99985792648607;0.8704497836761522;0.04975100169140185;1.060992365425048;0.9999927413807717;0.8718794669716827;0.9999802678107272
40.34185;1.1500137176205516;0.9831261288215438;0.8549056654095052;-0.08407288185361701;-0.07310708753682471;1.1488199102417578;9.999859356260817;0.8704498328384165;0.0497510017182606;1.0609926662450164;0.999992763587935;0.8718794425588468;0.9999802955111748
40.35185;1.1500138153915387;0.9831260378031866;0.854905645044703;-0.0840728811150322;-0.07310708868239364;1.1488196883161017;9.999860820274279;0.8704498860144897;0.049751001746616036;1.0609929610294218;0.9999927951968134;0.8718794158491123;0.9999803240250268
40.36185;1.150013902975303;0.9831259529287321;0.8549056240215889;-0.08407288091155078;-0.0731070898374204;1.1488194652500805;9.999862320000181;0.8704499433147299;0.04975100177623566;1.0609932492275906;0.9999928361146427;0.8718793863361505;0.9999803539290781
40.37185;1.150013980442985;0.9831258742509075;0.8549056020125778;-0.08407288127836827;-0.0731070910073204;1.1488192412303495;9.999863855575216;0.8704500049382436;0.049751001806917654;1.0609935302994042;0.9999928862763978;0.8718793535705501;0.9999803857638072
40.38185;1.1500140478864844;0.9831258017578819;0.8549055787823978;-0.08407288224907632;-0.07310709219392424;1.1488190164962409;9.999865426161687;0.8704500711338697;0.04975100183853394;1.0609938036683662;0.9999929455867541;0.8718793171705611;0.9999804200531005
40.39185;1.1500141053871578;0.9831257353770496;0.8549055541348319;-0.08407288385093754;-0.07310709340027367;1.14881879123249;9.999867031036239;0.8704501420837437;0.04975100187103947;1.0609940687276627;0.9999930139556267;0.8718792767728425;0.9999804573425581
40.40185;1.1500141529792658;0.9831256749879891;0.8549055278295137;-0.08407288610127524;-0.0731070946306516;1.1488185655607255;9.999868669967574;0.8704502178479635;0.049751001904458844;1.0609943248383258;0.9999930913010349;0.8718792319739755;0.9999804981713168
40.41185;1.150014190628053;0.9831256204419674;0.8549054996130099;-0.08407288900850993;-0.07310709588851252;1.1488183396456282;9.999870343489897;0.87045029838064;0.04975100193886624;1.0609945713252624;0.9999931774868204;0.8718791823650929;0.9999805429728778
40.42185;1.1500142182820878;0.9831255715434355;0.854905469229567;-0.08407289257647409;-0.0731070971783083;1.1488181137249447;9.999872053257064;0.8704503835815808;0.04975100197436107;1.0609948075479043;0.9999932723345393;0.871879127607768;0.999980591995456
40.43185;1.1500142359818872;0.9831255280467135;0.8549054363848814;-0.08407289680527885;-0.07310709850858631;1.1488178880222284;9.999873801425002;0.8704504733975238;0.04975100201103931;1.0609950330320452;0.9999933756456203;0.8718790674386516;0.9999806452800007
40.44185;1.1500142438661811;0.9831254897189097;0.8549054007552422;-0.08407290168779259;-0.07310709988985069;1.148817662652533;9.999875589837847;0.8704505679050398;0.0497510020489685;1.0609952475556415;0.999993487159636;0.8718790016586432;0.9999807026669496
40.45185;1.1500142420709871;0.9831254563812989;0.8549053619705315;-0.08407290720860573;-0.07310710133229704;1.1488174376059466;9.99987741968889;0.8704506672958111;0.049751002088176136;1.0609954511086914;0.9999936065233724;0.8718789301769699;0.9999807638220294
40.46185;1.1500142306682795;0.983125427871496;0.8549053195677827;-0.08407291334410263;-0.07310710284922578;1.1488172128815004;9.99987929110085;0.8704507717994353;0.049751002128656255;1.0609956437714814;0.9999937332763239;0.871878853060312;0.9999808282540259
40.47185;1.1500142096953971;0.9831254040101584;0.8549052730235334;-0.08407292006137765;-0.073107104459616;1.1488169886699442;9.999881202942872;0.8704508815781599;0.04975100217038279;1.0609958256491177;0.9999938668533562;0.8718787705264599;0.9999808953271467
40.48185;1.1500141792446046;0.9831253846385816;0.8549052218338288;-0.08407292732159236;-0.07310710618406902;1.1488167653548262;9.999883153203882;0.8704509966088626;0.04975100221330521;1.060995996895231;0.9999940066400201;0.8718786828944706;0.999980964342286
40.49185;1.1500141395948913;0.9831253696765463;0.8549051655745463;-0.08407293508289543;-0.07310710803874407;1.1488165433824917;9.999885139453033;0.8704511166596964;0.04975100225731925;1.0609961577074993;0.9999941520388937;0.8718785905421501;0.9999810346645095
40.50185;1.1500140913118404;0.9831253591286438;0.8549051039658735;-0.08407294329558135;-0.07310711003337246;1.1488163232037762;9.99988715911119;0.8704512414321112;0.04975100230224382;1.0609963082904164;0.9999943025122247;0.871878493885987;0.999981105788851
40.51185;1.1500140351823087;0.9831253530214451;0.8549050369228419;-0.08407295189790435;-0.07310711217380858;1.1488161052722257;9.99988920955593;0.8704513707264799;0.0497510023478242;1.0609964488812307;0.9999944575881258;0.8718783933897356;0.9999811773399028
40.52185;1.1500139720136575;0.9831253513345845;0.8549049645133979;-0.08407296082013267;-0.07310711446461725;1.1488158900282577;9.999891287956851;0.8704515044892783;0.049751002393753595;1.0609965797541705;0.9999946167991874;0.8718782895960621;0.9999812490651291
40.53185;1.150013902501266;0.9831253540096209;0.8549048868689659;-0.08407296999267411;-0.0731071169053385;1.1488156778818144;9.999893390840464;0.8704516427815417;0.04975100243970895;1.0609967011410173;0.9999947796028894;0.8718781831088847;0.9999813208382675
40.54185;1.1500138272443228;0.9831253610220558;0.8549048041691405;-0.08407297935353862;-0.07310711948401351;1.1488154691833539;9.99989551402852;0.8704517857114343;0.04975100248538696;1.0609968132137582;0.9999949453569715;0.8718780745222489;0.9999813926552417
40.55185;1.1500137467881761;0.9831253724266339;0.854904716688719;-0.08407298885401095;-0.07310712217841556;1.1488152641948404;9.999897653375355;0.8704519333480897;0.0497510025305145;1.0609969161567776;0.9999951133533774;0.8718779644093857;0.9999814646137184
40.56185;1.150013661601238;0.9831253883237275;0.8549046248057764;-0.08407299845917732;-0.07310712496223168;1.1488150630941454;9.999899805142586;0.8704520856762653;0.049751002574838464;1.0609970102226987;0.9999952828700913;0.8718778533640968;0.9999815368622201
40.57185;1.150013572052295;0.9831254087986346;0.8549045289044316;-0.08407300814049179;-0.07310712780732703;1.1488148659810429;9.999901965139129;0.8704522426220755;0.04975100261812073;1.0609970957743222;0.9999954531937761;0.8718777419804189;0.9999816095305635
40.58185;1.1500134784917897;0.9831254338947671;0.8549044292273574;-0.08407301786777725;-0.07310713068375567;1.1488146728598685;9.999904128186502;0.8704524041194591;0.04975100266013526;1.0609971733162704;0.9999956236484983;0.8718776308158045;0.9999816827114536
40.59185;1.150013381384741;0.983125463603819;0.8549043258096601;-0.08407302760689937;-0.07310713356026713;1.1488144836467302;9.999906288572042;0.870452570128346;0.049751002700660324;1.060997243461738;0.9999957936361638;0.8718775204392956;0.9999817564806549
40.60185;1.1500132813758654;0.9831254978490566;0.8549042185129913;-0.08407303731762428;-0.07310713640107727;1.1488142982446012;9.999908440162057;0.8704527405648985;0.04975100273948346;1.0609973068583292;0.999995962633335;0.871877411486458;0.9999818309288886
40.61185;1.15001317929189;0.983125536436977;0.854904107134497;-0.08407304695075382;-0.07310713916008602;1.1488141166133776;9.999910576544034;0.8704529152126842;0.04975100277641724;1.060997364121842;0.9999961302270016;0.8718773046230957;0.9999819062535203
40.62185;1.1500130760727703;0.9831255790305958;0.8549039915556372;-0.08407305644797722;-0.07310714178380437;1.1488139387176661;9.99991269171127;0.8704530937195187;0.049751002811304255;1.0609974157849191;0.9999962962253701;0.8718772004808079;0.9999819828187663
40.63185;1.150012972631566;0.9831256252543954;0.8549038717908883;-0.08407306574473808;-0.07310714422392839;1.1488137644286085;9.99991478026499;0.8704532757242384;0.049751002844019586;1.0609974622738143;0.99999646069942;0.8718770996178697;0.9999820610699965
40.64185;1.1500128697816836;0.9831256748305608;0.8549037479081408;-0.08407307478001837;-0.07310714644458535;1.1488135935528747;9.999916837110838;0.8704534609488747;0.0497510028744823;1.0609975039259254;0.9999966238928477;0.8718770024713672;0.9999821413985376
40.65185;1.1500127682625325;0.9831257275833729;0.8549036199514274;-0.0840730835083706;-0.07310714841801678;1.1488134259380265;9.999918856856603;0.870453649124771;0.04975100290265215;1.060997541071446;0.9999967860784948;0.8718769093246346;0.999982224086881
40.66185;1.1500126687691345;0.9831257833602547;0.8549034879222502;-0.08407309190057441;-0.07310715011809958;1.1488132614924953;9.999920832777745;0.8704538399375679;0.04975100292850946;1.0609975741156819;0.9999969474630206;0.8718768203583509;0.9999823093585122
40.67185;1.1500125719973708;0.9831258419477796;0.8549033517905874;-0.08407309993202501;-0.07310715151728092;1.1488131001182187;9.999922756438423;0.8704540330898691;0.04975100295204963;1.0609976034870736;0.9999971081811212;0.8718767357509926;0.9999823974575106
40.68185;1.1500124786539292;0.983125903009737;0.8549032115087818;-0.08407310756772042;-0.07310715258265289;1.1488129416839024;9.999924618536207;0.870454228314849;0.049751002973294864;1.0609976295460752;0.9999972683121837;0.8718766557119292;0.9999824886339378
40.69185;1.1500123893495084;0.9831259661323727;0.8549030670329762;-0.08407311475422331;-0.07310715327487086;1.148812786134977;9.999926410025942;0.8704544253027465;0.04975100299231298;1.0609976526258666;0.9999974278964958;0.8718765804439731;0.999982583066817
40.70185;1.1500123045360124;0.9831260309696699;0.8549029183628424;-0.08407312142637843;-0.07310715355789814;1.1488126336324955;9.999928122602102;0.8704546236458216;0.04975100300923471;1.0609976731132025;0.9999975870201616;0.8718765101315565;0.9999826808741743
40.71185;1.1500122245641051;0.9831260973429348;0.8549027655959925;-0.0840731275209331;-0.0731071534080686;1.1488124845362353;9.999929748305114;0.8704548228200029;0.04975100302424622;1.0609976914357657;0.9999977458971868;0.8718764449584268;0.999982782174362
40.72185;1.1500121497090292;0.9831261652301022;0.8549026089706401;-0.08407313298358453;-0.07310715280739519;1.1488123392799312;9.999931279124006;0.8704550221993108;0.0497510030375592;1.0609977080026267;0.9999979048026022;0.871876385134747;0.9999828870782168
40.73185;1.1500120801241085;0.9831262346820482;0.8549024488535728;-0.084073137770324;-0.07310715173032653;1.1488121982687158;9.999932707531517;0.8704552211409852;0.04975100304938817;1.06099772318434;0.9999980639265544;0.8718763309311894;0.9999829956835248
40.74185;1.1500120157784361;0.9831263057157433;0.8549022856956463;-0.084073141849182;-0.07310715014286077;1.1488120617960977;9.999934027545452;0.8704554190820543;0.0497510030599432;1.0609977373222759;0.9999982232969576;0.8718762826338793;0.9999831081138003
40.75185;1.1500119564257678;0.9831263782403515;0.8549021199742217;-0.08407314520073038;-0.07310714801403537;1.1488119299971324;9.999935235389989;0.8704556155491053;0.04975100306942587;1.0609977507390933;0.9999983827520832;0.8718762404251063;0.9999832244707395
40.76185;1.1500119016588346;0.9831264520374317;0.8549019521026282;-0.08407314781748995;-0.07310714532332468;1.1488118028650929;9.99993632925654;0.870455810144205;0.049751003078016866;1.0609977637758725;0.9999985419250029;0.8718762043308431;0.999983344744988
40.77185;1.150011851005146;0.9831265267820721;0.8549017823563946;-0.08407314970700609;-0.07310714205683017;1.1488116802619421;9.999937308539996;0.8704560025670596;0.04975100308585179;1.0609977768190864;0.9999987002654463;0.8718761742328318;0.9999834688543965
40.78185;1.150011803958703;0.9831266021050771;0.8549016108585772;-0.08407315089280998;-0.07310713820088782;1.1488115619180472;9.999938173499752;0.8704561925944347;0.049751003093010705;1.060997790258878;0.9999988571060922;0.8718761498587314;0.9999835967460725
40.79185;1.1500117599760533;0.9831266776518356;0.8549014376118865;-0.08407315140548965;-0.073107133740859;1.148811447533751;9.999938925246296;0.8704563800177653;0.04975100309954317;1.0609978044507833;0.9999990117616797;0.8718761308039118;0.9999837284107632
40.80185;1.150011718498414;0.9831267530536385;0.8549012625600267;-0.08407315127429223;-0.07310712866427732;1.148811336981018;9.99993956535387;0.8704565646217263;0.049751003105491624;1.0609978197668497;0.999999163591209;0.8718761166196609;0.9999838638171521
40.81185;1.15001167895665;0.9831268278701819;0.8549010856489727;-0.08407315052865894;-0.07310712296478063;1.1488112303999736;9.999940095840412;0.8704567461774907;0.04975100311088797;1.060997836652072;0.9999993119798766;0.8718761068769583;0.9999840028539806
40.82185;1.150011640770039;0.9831269016338979;0.8549009068791963;-0.08407314920170322;-0.07310711664613384;1.1488111280600932;9.99994052016283;0.8704569244026844;0.04975100311575083;1.0609978555635762;0.9999994562868347;0.8718761011732555;0.9999841453353348
40.83185;1.1500116033876822;0.983126973956812;0.8549007263277126;-0.08407314733205101;-0.0731071097272216;1.1488110301612138;9.999940843847906;0.8704570989516566;0.04975100312008849;1.0609978768689083;0.9999995958209158;0.8718760991212857;0.9999842910709026
40.84185;1.1500115663268828;0.9831270445884392;0.8549005440988513;-0.08407314496492793;-0.0731071022452144;1.1488109367810193;9.99994107386122;0.8704572694813938;0.04975100312390574;1.0609979008240464;0.9999997299242961;0.8718761003572688;0.9999844399410949
40.85185;1.1500115291702677;0.9831271133878057;0.8549003602535651;-0.08407314214795787;-0.07310709425162978;1.1488108478884007;9.999941217586226;0.8704574357306152;0.04975100312722913;1.0609979275820112;0.9999998581196107;0.8718761045832966;0.9999845919135992
40.86185;1.150011491554161;0.9831271802376912;0.8549001748053651;-0.08407313892570306;-0.07310708580285227;1.1488107633169908;9.999941281989997;0.870457597556861;0.04975100313011905;1.060997957157174;0.9999999801766588;0.871876111576771;0.9999847469676989
40.87185;1.1500114531771923;0.9831272449985039;0.8548999877323967;-0.08407313533952578;-0.07310707695342268;1.1488106828022842;9.999941273221417;0.8704577548911236;0.0497510031326421;1.0609979894017247;1.0000000961148097;0.8718761211621726;0.9999849049491041
40.88185;1.1500114137924842;0.983127307563083;0.8548997989280315;-0.08407313143057188;-0.0731070677547594;1.1488106060957042;9.999941197068118;0.870457907613743;0.04975100313484259;1.060998024078101;1.0000002061800422;0.871876133207176;0.9999850654921801
40.89185;1.1500113731275945;0.9831273679161557;0.8548996081978713;-0.08407312723946508;-0.07310705825505633;1.1488105330298486;9.999941059691722;0.8704580554857223;0.049751003136733564;1.0609980609563172;1.0000003107078714;0.871876147584793;0.9999852280859726
40.90185;1.1500113308052957;0.9831274260818067;0.8548994153761866;-0.0840731228010787;-0.0731070484979254;1.1488104635262941;9.999940867574004;0.8704581981798564;0.04975100313828637;1.0609980998289665;1.0000004099169162;0.8718761640904632;0.9999853921907561
40.91185;1.1500112864019376;0.9831274820139057;0.854899220433867;-0.08407311814375065;-0.07310703851961724;1.1488103975682937;9.999940626852732;0.8704583353104127;0.04975100313942619;1.0609981404748823;1.0000005038643445;0.8718761824010255;0.9999855573241072
40.92185;1.1500112395911652;0.9831275355452854;0.8548990234929337;-0.0840731132954024;-0.07310702834467786;1.1488103351364247;9.999940343192538;0.870458466449979;0.04975100314005416;1.060998182642275;1.0000005925787505;0.8718762021012753;0.9999857231042855
40.93185;1.1500111901799142;0.9831275864210144;0.8548988247703311;-0.08407310828662987;-0.07310701798430189;1.1488102761801087;9.99994002258188;0.8704585911509701;0.049751003140071595;1.0609982260524937;1.000000676114076;0.8718762227697332;0.9999858892475253
40.94185;1.1500111380119395;0.9831276343788132;0.8548986244947825;-0.08407310314745563;-0.07310700744188948;1.148810220645459;9.999939672005736;0.8704587089707373;0.049751003139372314;1.0609982703742775;1.0000007544434169;0.8718762440716752;0.999986055523064
40.95185;1.150011082913828;0.9831276792078708;0.8548984228641245;-0.08407309790487871;-0.07310699672080984;1.1488101684906191;9.999939299034976;0.870458819544373;0.04975100313783367;1.0609983152011984;1.0000008273675487;0.8718762658022879;0.9999862216870768
40.96185;1.1500110247418018;0.9831277207645475;0.854898220069031;-0.08407309258643336;-0.0731069858279114;1.1488101196493081;9.999938911175013;0.8704589226664426;0.049751003135345286;1.060998360112819;1.0000008945455632;0.8718762878800828;0.9999863874527108
40.97185;1.1500109633869762;0.9831277589585589;0.8548980163270045;-0.08407308722303838;-0.07310697477212855;1.1488100739841147;9.999938516105486;0.8704590182964407;0.049751003131846674;1.06099840477144;1.0000009555495062;0.8718763102975975;0.9999865524994404
40.98185;1.1500108986942799;0.9831277936728078;0.8548978118779985;-0.08407308184588982;-0.07310696356100531;1.1488100313314669;9.999938122008778;0.8704591064916407;0.04975100312734552;1.0609984489603062;1.0000010098550403;0.87187633306546;0.9999867164621903
40.99185;1.15001083043112;0.9831278246627161;0.854897606945061;-0.08407307648368209;-0.07310695219941125;1.1488099915975718;9.999937736941536;0.8704591873424519;0.04975100312191219;1.0609984925332876;1.0000010568420585;0.8718763562095015;0.9999868789446653
41.00185;1.1500107583712609;0.9831278515511639;0.8548974016818763;-0.08407307116353273;-0.07310694068892631;1.148809954756837;9.999937367603064;0.8704592609627836;0.0497510031156369;1.0609985353086824;1.0000010958448062;0.8718763798092316;0.9999870396051931
41.01185;1.1500106824100285;0.9831278738863377;0.8548971961543345;-0.08407306591108729;-0.07310692902704989;1.1488099208312075;9.999937018501225;0.8704593274689837;0.04975100310857516;1.060998577022341;1.0000011262383597;0.8718764040186014;0.9999871982237752
41.02185;1.1500106026276553;0.9831278911720746;0.854896990371308;-0.08407306074722014;-0.0731069172116537;1.1488098899600538;9.999936692302564;0.870459386914403;0.049751003100725416;1.060998617383962;1.000001147566405;0.8718764290594646;0.9999873546798207
41.03185;1.1500105192928636;0.9831279028764577;0.8548967843148005;-0.08407305568582775;-0.07310690524717763;1.1488098624236054;9.999936390625797;0.8704594392866941;0.04975100309203713;1.0609986560998805;1.0000011596305158;0.8718764551999015;0.9999875088982991
41.04185;1.1500104328236458;0.983127908436626;0.8548965779625696;-0.08407305073593142;-0.07310689314345978;1.148809838583608;9.999936114535263;0.8704594846092919;0.04975100308242994;1.0609986928349109;1.0000011624906744;0.8718764827227465;0.9999876608248414
41.05185;1.150010343708031;0.9831279072733082;0.8548963713176009;-0.08407304590380431;-0.07310688091009077;1.1488098188452018;9.999935865365075;0.8704595230357348;0.049751003071810865;1.0609987272287793;1.00000115640619;0.8718765118906089;0.9999878104164492
41.06185;1.1500102524025666;0.983127898850875;0.8548961644150558;-0.08407304119171122;-0.07310686855528234;1.148809803587123;9.99993564519353;0.8704595548333862;0.04975100306008038;1.0609987589311354;1.000001141749863;0.8718765428837698;0.9999879576613802
41.07185;1.1500101592285195;0.9831278827672071;0.8548959572959541;-0.0840730365951138;-0.07310685608922377;1.1488097930450862;9.999935456016171;0.8704595803252066;0.04975100304713291;1.0609987876054907;1.000001118987909;0.8718765757411083;0.9999881026110803
41.08185;1.1500100643215345;0.9831278588015032;0.8548957499699512;-0.08407303210212065;-0.07310684352737758;1.1488097872620668;9.9999352987948;0.870459599890498;0.049751003032857614;1.0609988129433905;1.0000010887450532;0.871876610374891;0.9999882453387576
41.09185;1.1500099677328584;0.9831278268786527;0.8548955423879109;-0.0840730276970615;-0.0731068308923436;1.1488097861187845;9.999935173492569;0.870459613973318;0.049751003017134476;1.0609988346694361;1.0000010518126805;0.8718766466271394;0.9999883858794143
41.10185;1.1500098695967387;0.9831277869863052;0.8548953344294007;-0.08407302336466321;-0.07310681821264774;1.1488097893930673;9.999935079918309;0.870459623057879;0.04975100299983325;1.0609988525388205;1.000001009032146;0.8718766842974466;0.9999885242588799
41.11185;1.1500097701514762;0.9831277391283014;0.8548951259249331;-0.08407301909027995;-0.07310680551948034;1.1488097968555506;9.999935018637764;0.8704596276373784;0.04975100298082273;1.0609988663852823;1.0000009611582343;0.8718767231187418;0.999988660558354
41.12185;1.1500096696374704;0.9831276833514088;0.8548949167201633;-0.08407301485782102;-0.07310679284571374;1.1488098083911256;9.999934991214552;0.8704596281824132;0.04975100295997553;1.060998876197868;1.00000090880539;0.8718767627393945;0.9999887949341165
41.13185;1.1500095682516007;0.9831276197812922;0.8548947067103433;-0.0840730106506821;-0.07310678022596181;1.1488098240506455;9.999934999954286;0.8704596251258103;0.04975100293716247;1.0609988821113527;1.00000085247615;0.8718768027874688;0.9999889276059597
41.14185;1.1500094661828608;0.9831275486186565;0.8548944958219994;-0.08407300645535355;-0.07310676769289398;1.1488098439908392;9.999935047844438;0.8704596188564734;0.04975100291224731;1.0609988843041083;1.000000792627044;0.8718768429329449;0.9999890588682712
41.15185;1.150009363618358;0.9831274701289758;0.8548942840234957;-0.08407300226117888;-0.0731067552710219;1.1488098683950523;9.999935138580266;0.8704596096947025;0.049751002885086;1.060998882958832;1.0000007297216162;0.8718768828721094;0.9999891891314737
41.16185;1.150009260683647;0.983127384622315;0.8548940713546377;-0.08407299805590111;-0.0731067429750471;1.1488098974815737;9.999935276083333;0.870459597856755;0.04975100285553101;1.0609988783355595;1.0000006642093557;0.871876922302632;0.9999893188896445
41.17185;1.150009157412108;0.9831272924019037;0.8548938578999794;-0.0840729938254441;-0.07310673081693442;1.1488099315815778;9.999935463864205;0.8704595834547857;0.04975100282344484;1.0609988708546023;1.0000005964315037;0.871876960924195;0.9999894485857865
