time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.18185;1.1500090537875207;0.9831271937382764;0.8548936437556519;-0.08407298955960858;-0.07310671881435069;1.148809971164857;9.999935704760707;0.8704595665584319;0.04975100278871607;1.0609988611225212;1.000000526561708;0.8718769984540211;0.9999895785595794
41.19185;1.150008949808416;0.9831270889052209;0.8548934290412297;-0.0840729852543046;-0.07310670699091089;1.1488100168017803;9.999936000845196;0.8704595472307568;0.04975100275126504;1.0609988498720049;1.0000004546306198;0.8718770346278836;0.9999897091443621
41.20185;1.1500088455493838;0.9831269782126644;0.8548932138875979;-0.08407298090718475;-0.07310669537360161;1.148810069143212;9.999936353806326;0.8704595254921974;0.049751002711047106;1.060998837804313;1.0000003805759827;0.8718770691611272;0.9999898407262643
41.21185;1.1500087411899451;0.9831268619739854;0.8548929983730933;-0.08407297651374114;-0.07310668399442079;1.1488101288906887;9.999936765491666;0.8704595013229409;0.04975100266806444;1.0609988254251288;1.0000003042990315;0.8718771017246535;0.9999899736876736
41.22185;1.150008636978197;0.9831267404569249;0.8548927824935293;-0.0840729720662413;-0.07310667289024506;1.1488101967375364;9.999937237255416;0.8704594747488261;0.049751002622370026;1.0609988129771075;1.000000225707983;0.8718771319950972;0.9999901083617109
41.23185;1.1500085331661594;0.9831266139013891;0.8548925662242532;-0.08407296755387873;-0.07310666209787796;1.1488102733550312;9.999937768944196;0.870459445901052;0.0497510025740533;1.060998800508294;1.000000144699234;0.871877159742883;0.999990245039954
41.24185;1.1500084299503748;0.9831264825822231;0.8548923495944577;-0.084072962964858;-0.07310665165014105;1.148810359419152;9.999938359390264;0.8704594149591064;0.04975100252322645;1.060998788041895;1.0000000610965691;0.8718771848589726;0.9999903839531475
41.25185;1.150008327419513;0.9831263468568671;0.8548921326921366;-0.0840729582892234;-0.07310664157504385;1.1488104555968652;9.999939007738748;0.8704593820508659;0.049751002470023724;1.0609987756669284;0.9999999746163402;0.871877207291994;0.9999905252346853
41.26185;1.1500082255581017;0.9831262072009432;0.85489191565262;-0.0840729535223707;-0.07310663189551193;1.1488105624224494;9.999939713844254;0.8704593472318798;0.049751002414605075;1.0609987634860139;0.9999998848799944;0.8718772269899441;0.9999906689278304
41.27185;1.15000812431686;0.9831260642101963;0.8548916986496927;-0.08407294866980337;-0.07310662263027448;1.1488106801108036;9.999940477687868;0.8704593105259502;0.04975100235715594;1.0609987515766939;0.9999997914583544;0.8718772439264078;0.9999908150293702
41.28185;1.1500080236571741;0.9831259185386616;0.8548914818212405;-0.08407294374589533;-0.07310661379619282;1.1488108085188862;9.999941299169278;0.8704592719289792;0.04975100229786965;1.060998740007073;0.9999996939619151;0.8718772581530595;0.9999909635430129
41.29185;1.1500079235486627;0.9831257708045289;0.854891265188728;-0.08407293876531466;-0.07310660540828977;1.1488109473085573;9.999942178750464;0.8704592313452605;0.04975100223691846;1.0609987288433578;0.9999995921534638;0.8718772697772573;0.9999911144768797
41.30185;1.150007823983014;0.9831256214897017;0.8548910487155257;-0.08407293374101348;-0.07310659747732431;1.1488110961158948;9.999943117726458;0.870459188526854;0.0497510021744439;1.0609987181632665;0.9999994860026701;0.8718772788846643;0.9999912677420992
41.31185;1.1500077249937195;0.9831254709287253;0.8548908324335619;-0.08407292869055544;-0.07310659000900382;1.1488112546004083;9.999944117449047;0.8704591430662966;0.04975100211056478;1.060998708058522;0.9999993756881368;0.8718772854880712;0.9999914230644223
41.32185;1.1500076266232375;0.9831253194558793;0.854890616468028;-0.08407292363784717;-0.07310658300535786;1.1488114223929027;9.999945178476064;0.8704590944208164;0.04975100204539204;1.0609986985502284;0.9999992615884654;0.8718772895229737;0.9999915800323065
41.33185;1.150007528845516;0.9831251675376166;0.854890401009878;-0.08407291861125879;-0.0731065764660207;1.1488115990487655;9.999946300584568;0.8704590419673377;0.04975100197905655;1.0609986894984702;0.9999991442299976;0.8718772908803865;0.9999917382312163
41.34185;1.1500074315180777;0.9831250157389212;0.8548901862952821;-0.08407291364297687;-0.07310657039117088;1.1488117840833936;9.999947483896268;0.8704589850887203;0.049751001911739146;1.0609986806781044;0.9999990241922373;0.8718772894534641;0.9999918973068813
41.35185;1.150007334406194;0.9831248646303175;0.8548899725471033;-0.08407290876547105;-0.07310656478509833;1.1488119769990568;9.999948730029983;0.870458923231743;0.04975100184368959;1.060998671923583;0.999998902061268;0.8718772851345444;0.9999920569135373
41.36185;1.1500072372565184;0.9831247147908485;0.8548897599115921;-0.08407290400895803;-0.07310655965262058;1.1488121772334743;9.99995004176032;0.87045885587308;0.04975100177522951;1.060998663113459;0.9999987784764216;0.8718772777532586;0.9999922166668067
41.37185;1.150007139862618;0.9831245668555686;0.8548895484248797;-0.08407289940471922;-0.0731065549917931;1.148812384148526;9.999951422223218;0.8704587824430473;0.04975100170674243;1.0609986540217746;0.999998654175223;0.8718772670422651;0.9999923761623856
41.38185;1.1500070421008268;0.9831244214705235;0.8548893380256181;-0.08407289498764577;-0.0731065507925329;1.1488125970954266;9.999952875027473;0.8704587023344239;0.04975100163866122;1.0609986442135526;0.9999985299509241;0.8718772526321139;0.9999925350122555
41.39185;1.1500069439735354;0.9831242791908871;0.8548891286264175;-0.0840728907923955;-0.07310654703836826;1.1488128154165496;9.99995440436647;0.8704586150216432;0.04975100157144171;1.060998633073729;0.9999984065762259;0.8718772340401308;0.9999926928993534
41.40185;1.1500068456322687;0.9831241404437825;0.8548889201691294;-0.08407288684578067;-0.07310654370881171;1.1488130383935058;9.999956014654861;0.8704585201784543;0.049751001505515195;1.0609986199061394;0.9999982847347089;0.8718772107514994;0.9999928496612713
41.41185;1.1500067473251907;0.9831240055730776;0.8548887126103651;-0.0840728831630419;-0.07310654078351984;1.1488132652295773;9.99995771020298;0.8704584176656198;0.04975100144124567;1.0609986039704333;0.999998164962716;0.8718771823848391;0.9999930053148468
41.42185;1.150006649332959;0.9831238748807186;0.854888505912241;-0.08407287975040288;-0.07310653824331777;1.1488134950515867;9.999959494763585;0.8704583074208224;0.04975100137891907;1.0609985845003025;0.9999980476764634;0.8718771487802502;0.9999931599754236
41.43185;1.1500065519679379;0.9831237485990179;0.8548883000864137;-0.0840728766071815;-0.0731065360676979;1.1488137269550291;9.999961370743527;0.8704581894072875;0.04975100131876557;1.0609985608007941;0.999997933253869;0.8718771099830495;0.9999933137968845
41.44185;1.1500064555984997;0.9831236268613589;0.8548880952062263;-0.08407287372420563;-0.07310653423541677;1.1488139600652536;9.999963338579091;0.8704580636367559;0.0497510012609914;1.0609985322871953;0.9999978220057306;0.8718770662012093;0.9999934670184826
41.45185;1.1500063606431157;0.9831235097914046;0.8548878913510496;-0.08407287108313825;-0.07310653272820766;1.1488141935339504;9.999965396674073;0.8704579301638619;0.049751001205794065;1.060998498393355;0.9999977140584432;0.871877017789417;0.999993619985671
41.46185;1.1500062675467106;0.9831233976315934;0.8548876885744717;-0.08407286866144402;-0.07310653153195718;1.148814426512998;9.999967541523771;0.8704577890430374;0.04975100115335324;1.0609984585448209;0.9999976093451137;0.8718769652765294;0.9999937730368342
41.47185;1.1500061767779979;0.9831232907124914;0.8548874869232963;-0.0840728664398049;-0.07310653063704364;1.1488146581702814;9.999969767544275;0.8704576403199062;0.04975100110381054;1.0609984122176859;0.9999975077502369;0.871876909374961;0.9999939263916154
41.48185;1.1500060888419976;0.9831231893233767;0.8548872864699631;-0.08407286440493152;-0.07310653004163487;1.1488148877356732;9.999972067176966;0.8704574840651467;0.04975100105726671;1.060998358913088;0.9999974092563048;0.8718768508992878;0.9999940801781478
41.49185;1.1500060042624338;0.9831230937001121;0.854887087355163;-0.08407286254731036;-0.07310652975186623;1.1488151145254677;9.999974431994382;0.8704573204018103;0.049751001013814244;1.060998298083941;0.9999973140061496;0.8718767906477198;0.9999942345234362
41.50185;1.1500059234783782;0.9831230040901809;0.8548868897761249;-0.08407286085677883;-0.07310652977492063;1.1488153379323351;9.999976854027222;0.8704571495191815;0.049751000973570395;1.0609982291171116;0.9999972222956309;0.8718767293751741;0.9999943896002526
41.51185;1.150005846688795;0.9831229207182228;0.8548866939060797;-0.08407285931912276;-0.07310653011073708;1.1488155573944205;9.99997932600956;0.8704569716880808;0.04975100093665642;1.0609981513233853;0.9999971344597692;0.871876667847816;0.9999945456300524
41.52185;1.1500057738494067;0.9831228437030616;0.854886499845027;-0.084072857916655;-0.07310653074827174;1.148815772325124;9.999981840352671;0.8704567872852089;0.04975100090314065;1.0609980639008556;0.9999970507327152;0.8718766068245001;0.9999947028679081
41.53185;1.1500057048715255;0.9831227730401945;0.854886307610128;-0.08407285663251232;-0.0731065316685949;1.1488159820643813;9.999984388334525;0.8704565968211838;0.04975100087300181;1.060997965979996;0.9999969712226752;0.8718765469423158;0.9999948615744368
41.54185;1.150005639766041;0.9831227085971823;0.8548861171518265;-0.08407285545703161;-0.07310653285114647;1.148816185916142;9.999986961220307;0.8704564009387737;0.04975100084613211;1.0609978568038805;0.9999968959397985;0.8718764886544941;0.9999950219847726
41.55185;1.1500055786301895;0.9831226501007262;0.8548859284305276;-0.08407285439018537;-0.07310653427708433;1.1488163831925204;9.999989552310229;0.8704562003574776;0.04975100082237989;1.0609977358804628;0.9999968248242769;0.8718764322471297;0.9999951842871372
41.56185;1.150005521626099;0.9831225971650763;0.8548857415238685;-0.08407285343498275;-0.07310653592742991;1.1488165732313285;9.999992157495893;0.870455995780588;0.04975100080159998;1.060997602990674;0.9999967577741558;0.8718763778634993;0.9999953485957067
41.57185;1.1500054689972772;0.9831225493297171;0.8548855566883715;-0.08407285259167191;-0.07310653777700944;1.1488167554534618;9.999994773927018;0.8704557878135863;0.049751000783663644;1.0609974581505561;0.9999966946218851;0.8718763255859613;0.9999955149044244
41.58185;1.1500054210712805;0.9831225060585613;0.8548853743165329;-0.08407285186182534;-0.07310653979163391;1.1488169294472206;9.999997398327894;0.8704555769356093;0.0497510007684487;1.0609973015918832;0.999996635114689;0.8718762755599048;0.999995683055144
41.59185;1.1500053782550925;0.9831224667060784;0.8548851948257041;-0.08407285125052424;-0.07310654193438162;1.1488170950036558;10.000000026579453;0.8704553635290574;0.04975100075585003;1.0609971337112842;0.9999965789321726;0.8718762280294815;0.999995852766466
41.60185;1.150005341017022;0.9831224305092378;0.8548850185844337;-0.08407285075737078;-0.07310654417175302;1.1488172520845572;10.000002654213292;0.8704551479759162;0.04975100074579433;1.060996955034919;0.9999965256641927;0.8718761833056465;0.9999960237291938
41.61185;1.1500053098134178;0.9831223966632191;0.8548848459072578;-0.08407285036740064;-0.07310654647021075;1.1488174007597873;10.00000527621866;0.8704549307800447;0.04975100073822691;1.0609967662670996;0.9999964747587352;0.8718761417435043;0.9999961956817378
41.62185;1.150005285021079;0.9831223644003311;0.8548846770634648;-0.08407285005106875;-0.07310654878983809;1.1488175411488297;10.000007886596498;0.8704547125883119;0.04975100073307628;1.0609965683396296;0.9999964255075755;0.8718761037078147;0.999996368348499
41.63185;1.1500052669271905;0.9831223329970481;0.8548845122715516;-0.08407284977000211;-0.07310655108392972;1.148817673359501;10.000010478911802;0.8704544940844761;0.04975100073023949;1.0609963623711174;0.9999963770687835;0.8718760695276381;0.9999965413293135
41.64185;1.1500052557070082;0.9831223017904075;0.8548843517089546;-0.08407284948442807;-0.07310655330386147;1.14881779741489;10.000013047045059;0.8704542758786149;0.04975100072959837;1.06099614953893;0.9999963284967588;0.8718760394989198;0.9999967141174088
41.65185;1.1500052514160741;0.9831222702049043;0.854884195569679;-0.08407284916254033;-0.07310655540544912;1.1488179132325373;10.000015585353298;0.8704540584990792;0.04975100073102289;1.06099593093411;0.9999962787847099;0.8718760139516157;0.9999968861983154
41.66185;1.1500052540070638;0.983122237690991;0.8548840441549471;-0.0840728487898966;-0.07310655735289284;1.1488180206825622;10.000018088899004;0.8704538424876407;0.049751000734353935;1.0609957074987948;0.9999962269309044;0.8718759932773742;0.9999970571070778
41.67185;1.1500052633049043;0.9831222036460358;0.8548838978747422;-0.0840728483715077;-0.07310655911966574;1.1488181196785099;10.000020553846657;0.870453628501747;0.049751000739406664;1.0609954800606367;0.9999961720287349;0.8718759778221866;0.999997226424053
41.68185;1.1500052790501103;0.9831221674242565;0.8548837571411446;-0.08407284792464911;-0.07310656068870951;1.1488182103031308;10.000022977670742;0.8704534173209926;0.04975100074600013;1.0609952493791799;0.999996113340468;0.8718759677606731;0.9999973937393702
41.69185;1.1500053010188662;0.9831221283475827;0.854883622353866;-0.0840728474691614;-0.07310656204971878;1.1488182929275192;10.00002535908584;0.8704532097320654;0.04975100075397576;1.060995016160829;0.9999960502808206;0.8718759631067818;0.9999975586265206
41.70185;1.1500053290406274;0.9831220857072294;0.8548834939980018;-0.08407284702149646;-0.07310656319430042;1.1488183682235855;10.000027697317657;0.8704530063550274;0.04975100076320059;1.0609947810681497;0.9999959823291054;0.8718759638016804;0.9999977206496813
41.71185;1.150005362938747;0.9831220388774455;0.8548833726669434;-0.08407284659355971;-0.07310656411595237;1.1488184370765968;10.000029991201346;0.8704528075439123;0.04975100077357333;1.0609945447177618;0.9999959089910815;0.8718759697326702;0.9999978794251745
41.72185;1.1500054025097597;0.9831219874378041;0.8548832589716571;-0.08407284619396276;-0.07310656481270003;1.148818500489423;10.000032238980992;0.8704526134539274;0.049751000785021746;1.060994307680775;0.9999958298920324;0.8718759806763194;0.9999980346992161
41.73185;1.150005447536494;0.9831219311279866;0.8548831534487109;-0.08407284583053991;-0.07310656528431562;1.1488185595673266;10.000034438359453;0.8704524241949181;0.04975100079749269;1.0609940705364618;0.9999957449268682;0.8718759962873837;0.9999981863752723
41.74185;1.1500054978100707;0.9831218697420017;0.8548830565426034;-0.08407284551457336;-0.07310656552659044;1.1488186155568265;10.000036586570946;0.8704522399238083;0.04975100081095094;1.0609938339195741;0.999995654333635;0.871876016175503;0.9999983345164102
41.75185;1.1500055531143705;0.9831218031675178;0.8548829686200188;-0.08407284526427551;-0.07310656553221297;1.1488186697969374;10.000038680996227;0.8704520608396726;0.04975100082538198;1.0609935984709644;0.999995558640042;0.8718760399823859;0.9999984793532094
41.76185;1.15000561315894;0.9831217315368156;0.8548828899716023;-0.08407284510194757;-0.073106565298884;1.148818723574542;10.00004071970151;0.8704518871422172;0.049751000840795055;1.0609933647494931;0.9999954585002832;0.8718760674163316;0.9999986212675531
41.77185;1.150005677565076;0.9831216552978818;0.8548828208061142;-0.08407284504691198;-0.0731065648361565;1.148818778023454;10.000042701376538;0.8704517190240167;0.04975100085721916;1.060993133199355;0.9999953545296151;0.8718760982859791;0.9999987607372696
41.78185;1.150005745963436;0.9831215751307689;0.8548827612302442;-0.08407284511373579;-0.07310656416518421;1.1488188341293704;10.000044625812668;0.8704515566928549;0.049751000874674385;1.0609929041586632;0.9999952472653788;0.8718761325157964;0.9999988982698284
41.79185;1.150005818090397;0.9831214917730956;0.8548827112414575;-0.08407284531457801;-0.0731065633124529;1.14881889278121;10.000046494625385;0.8704514003630749;0.049751000893144166;1.0609926779010788;0.9999951372611632;0.8718761700686097;0.9999990343841112
41.80185;1.1500058937696953;0.9831214058822325;0.8548826707495145;-0.08407284565861692;-0.07310656230379185;1.148818954792326;10.000048310797114;0.8704512502214268;0.04975100091259387;1.0609924547273604;0.9999950251921581;0.8718762108449141;0.9999991696290603
41.81185;1.1500059728446668;0.9831213180342421;0.8548826395921518;-0.08407284614933934;-0.07310656116293489;1.148819020858808;10.000050077983792;0.8704511064310247;0.04975100093301197;1.0609922350180636;0.999994911883972;0.8718762546925659;0.999999304550773
41.82185;1.1500060551491598;0.983121228769604;0.8548826175710958;-0.08407284678355345;-0.07310655991175433;1.1488190914745438;10.000051800334433;0.8704509691641578;0.049751000954409555;1.0609920191712086;0.9999947983381263;0.8718763014811342;0.9999994396349936
41.83185;1.1500061404828728;0.9831211385560007;0.8548826045453832;-0.08407284755388778;-0.07310655856995858;1.1488191669001118;10.000053482064102;0.8704508385795449;0.04975100097677752;1.0609918074721547;0.9999946857410724;0.8718763511348577;0.9999995753166352
41.84185;1.1500062285679555;0.98312104775843;0.8548826004947966;-0.08407284845003159;-0.07310655715735552;1.1488192472663028;10.000055127013152;0.8704507147581657;0.04975100100005464;1.060991600012656;0.9999945753166452;0.8718764036442057;0.9999997120303364
41.85185;1.150006319040653;0.9831209567108883;0.8548826054577472;-0.08407284945255983;-0.07310655569854478;1.148819332720202;10.000056738438182;0.8704505977278906;0.049751001024130694;1.0609913967395619;0.9999944680850408;0.87187645912813;0.9999998502349481
41.86185;1.1500064115022606;0.9831208658167481;0.8548826194179157;-0.08407285052626919;-0.07310655422375575;1.1488194234609839;10.000058318716762;0.8704504875718592;0.04975100104888076;1.0609911975273199;0.9999943647233174;0.8718765179055015;0.9999999903952996
41.87185;1.150006505534858;0.9831207756048604;0.854882642281496;-0.08407285162436832;-0.0731065527644726;1.148819519644708;10.000059869459887;0.8704503844751212;0.049751001074202335;1.0609910021739282;0.9999942656041398;0.8718765804600499;1.0000001329326969
41.88185;1.1500066006503595;0.9831206867105615;0.8548826739302235;-0.08407285269840199;-0.07310655135171779;1.1488196212675101;10.000061392095928;0.8704502887027037;0.049751001100010586;1.0609908104101613;0.9999941709851454;0.871876647315353;1.0000002781734552
41.89185;1.1500066962842832;0.9831205998128585;0.8548827142300263;-0.08407285370307385;-0.07310655001978877;1.1488197281700994;10.000062887972494;0.8704502005993703;0.049751001126204064;1.0609906219671206;0.9999940812066798;0.8718767189219272;1.0000004263270426
41.90185;1.1500067918468049;0.9831205155898693;0.8548827630069347;-0.08407285459786197;-0.07310654880716878;1.1488198401299907;10.000064358028332;0.8704501205828089;0.04975100115265493;1.0609904366585954;0.9999939966903552;0.8718767955752577;1.0000005775035476
41.91185;1.1500068867793571;0.9831204346622977;0.8548828200745542;-0.08407285534922232;-0.0731065477520605;1.1488199568868942;10.000065802792697;0.8704500490896863;0.049751001179231265;1.0609902544446141;0.999993917790509;0.8718768773766475;1.0000007317461883
41.92185;1.1500069806197255;0.9831203574787918;0.8548828852391132;-0.08407285593040284;-0.07310654688888166;1.148820078165391;10.000067222427962;0.870449986521638;0.04975100120580961;1.0609900753993686;0.9999938447439253;0.8718769642790054;1.000000889020393
41.93185;1.1500070730295324;0.9831202842021304;0.8548829581972441;-0.08407285631652243;-0.07310654624622447;1.1488202037715565;10.000068616314508;0.8704499332196663;0.04975100123226496;1.0609898995877984;0.9999937777044731;0.871877056176462;1.0000010491601408
41.94185;1.1500071637243237;0.9831202147400259;0.8548830384770469;-0.08407285647865483;-0.07310654584428454;1.1488203336244123;10.000069982617987;0.8704498894770287;0.04975100125847909;1.0609897269957258;0.9999937167440381;0.8718771529647541;1.00000121185897
41.95185;1.1500072523732092;0.9831201489552435;0.8548831255385925;-0.08407285638433819;-0.07310654569426595;1.1488204676885532;10.000071318315763;0.8704498555707345;0.04975100128436824;1.0609895575741544;0.9999936618666877;0.8718772545525354;1.0000013767126568
41.96185;1.1500073385316132;0.9831200868536784;0.8548832188942614;-0.08407285600306512;-0.07310654579850519;1.1488206059335988;10.000072619884104;0.8704498317479378;0.0497510013098801;1.060989391321364;0.9999936130335378;0.8718773608109012;1.000001543225063
41.97185;1.1500074215884735;0.9831200286050045;0.8548833181687205;-0.08407285530541118;-0.0731065461502842;1.1488207483763488;10.000073884532176;0.8704498181661975;0.049751001334966405;1.0609892283211306;0.999993570138533;0.8718774714757548;1.0000017107871788
41.98185;1.150007500787438;0.9831199744719009;0.8548834231515111;-0.08407285425821698;-0.07310654673811412;1.1488208951517345;10.000075110758777;0.8704498148440166;0.049751001359578086;1.0609890687274541;0.9999935329695523;0.8718775860902389;1.000001878746322
41.99185;1.1500075753142742;0.9831199247183676;0.8548835337936354;-0.08407285283047872;-0.07310654755179397;1.1488210465403597;10.00007629776631;0.8704498216685186;0.04975100138366997;1.0609889127232688;0.9999935012279534;0.8718777040235897;1.0000020465425898
42.00185;1.150007644345599;0.9831198795372631;0.85488365010205;-0.0840728510049771;-0.07310654858291084;1.148821202885437;10.000077445036965;0.8704498384667777;0.04975100140719126;1.0609887604249817;0.9999934745966332;0.8718778245101212;1.000002213747983
42.01185;1.150007707049394;0.9831198390323508;0.8548837720335202;-0.08407284878041778;-0.0731065498228593;1.148821364415226;10.000078552376138;0.8704498650711077;0.049751001430088156;1.0609886117681375;0.999993452752484;0.8718779467067012;1.0000023799866051
42.02185;1.150007762565491;0.9831198032167026;0.8548838994500684;-0.08407284616614998;-0.07310655126315525;1.1488215311460472;10.000079619616905;0.8704499012842632;0.049751001452316;1.0609884665065625;0.9999934353013141;0.8718780697781529;1.000002544844368
42.03185;1.1500078100302957;0.9831197720068335;0.8548840320842304;-0.08407284317647727;-0.07310655289527801;1.1488217028943362;10.000080646291142;0.8704499467767126;0.049751001473843176;1.0609883243000875;0.9999934217561846;0.8718781929610534;1.0000027078303833
42.04185;1.150007848649988;0.9831197452391026;0.8548841695329008;-0.08407283982494647;-0.0731065547100757;1.1488218792660843;10.000081631901319;0.8704500010551647;0.049751001494658435;1.0609881847617058;0.9999934116371203;0.8718783155998769;1.0000028684128641
42.05185;1.1500078777343608;0.9831197227199806;0.8548843113279697;-0.0840728361222716;-0.07310655670031234;1.1488220596994516;10.00008257645238;0.8704500635225684;0.049751001514766434;1.0609880474696898;0.9999934045855279;0.8718784371570795;1.0000030261108017
42.06185;1.1500078967025062;0.9831197042519811;0.854884457005553;-0.08407283208065339;-0.0731065588629148;1.1488222436501367;10.000083480767314;0.8704501335350265;0.04975100153416903;1.0609879119817731;0.9999934003485678;0.8718785571764234;1.0000031805513045
42.07185;1.1500079050758383;0.9831196896012113;0.854884606106335;-0.08407282771616692;-0.07310656119540361;1.1488224307828234;10.000084346405606;0.8704502104310671;0.049751001552871835;1.0609877778355516;0.9999933987045047;0.8718786752296331;1.0000033314233163
42.08185;1.150007902419411;0.9831196785165923;0.8548847581732973;-0.08407282304406669;-0.07310656368905315;1.1488226210296022;10.000085175012678;0.8704502935810143;0.049751001570907054;1.0609876445845903;0.9999933994773244;0.8718787908744632;1.0000034783919354
42.09185;1.15000788826831;0.9831196707864505;0.8548849128126483;-0.08407281807761108;-0.07310656632368258;1.1488228144933326;10.000085967433135;0.870450382482823;0.04975100158833001;1.0609875118957093;0.9999934025790993;0.8718789036284126;1.0000036210939418
42.10185;1.1500078621044074;0.9831196661767104;0.854885069778469;-0.08407281283673712;-0.07310656906698237;1.1488230113001308;10.000086723551084;0.8704504768463698;0.049751001605201184;1.06098737960286;0.9999934079691776;0.8718790130151971;1.0000037592072653
42.11185;1.1500078233911792;0.9831196643279893;0.8548852289932137;-0.08407280735437142;-0.07310657188147678;1.1488232115378658;10.000087443056355;0.870450576564877;0.04975100162159211;1.06098724768204;0.9999934155539106;0.8718791186872811;1.0000038925029198
42.12185;1.1500077716523445;0.9831196647882349;0.8548853904623502;-0.08407280167046677;-0.07310657473322217;1.1488234152633143;10.000088125864288;0.8704506816000566;0.04975100163759854;1.0609871162339164;0.9999934251103724;0.8718792204782522;1.0000040208650702
42.13185;1.1500077065505687;0.9831196671695019;0.8548855541308031;-0.08407279582034904;-0.0731065775914969;1.148823622525053;10.000088771462508;0.870450791919731;0.04975100165333465;1.0609869854714338;0.9999934363321039;0.871879318346996;1.0000041442925733
42.14185;1.1500076278956368;0.9831196713030621;0.8548857197742195;-0.08407278982775261;-0.07310658042336832;1.1488238333890943;10.000089378386534;0.8704509074760498;0.049751001668924065;1.0609868556739952;0.999993448956048;0.8718794123492966;1.0000042628795065
42.15185;1.150007535626341;0.9831196772624972;0.8548858869961942;-0.08407278370637965;-0.07310658319340782;1.1488240478972944;10.000089944684511;0.8704510281151688;0.049751001684485464;1.0609867271535838;0.9999934628038194;0.8718795026390471;1.000004376805921
42.16185;1.150007429840436;0.9831196852374573;0.8548860553361186;-0.08407277746543913;-0.07310658586681563;1.1488242659674726;10.000090468304935;0.870451153493484;0.04975100170010586;1.0609866002249637;0.9999934777474252;0.8718795893886078;1.0000044863457012
42.17185;1.1500073108089233;0.9831196953879658;0.8548862243967822;-0.08407277111206526;-0.07310658841044583;1.1488244873202336;10.000090946758492;0.8704512831396015;0.04975100171583244;1.0609864751374842;0.9999934937002133;0.8718796726621144;1.0000045918665732
42.18185;1.1500071789463255;0.983119707792221;0.8548863939096731;-0.08407276465168016;-0.0731065907916229;1.1488247114347203;10.000091377310389;0.8704514165997903;0.04975100173168678;1.0609863520393947;0.9999935106099963;0.8718797523588857;1.0000046938128735
42.19185;1.1500070348044014;0.9831197224897121;0.8548865637351535;-0.08407275809091982;-0.0731065929751259;1.148824937592315;10.000091758395232;0.8704515534779462;0.04975100174767372;1.0609862310169735;0.9999935284576088;0.8718798282419101;1.0000047926470181
42.20185;1.1500068790861875;0.9831197395421689;0.8548867337940094;-0.0840727514399;-0.0731065949225341;1.1488251650566295;10.000092091080198;0.8704516933416998;0.04975100176378484;1.0609861121070108;0.9999935472789026;0.8718798999964202;1.0000048887452913
42.21185;1.1500067126307603;0.9831197590533342;0.8548869039872548;-0.08407274470910504;-0.07310659659801348;1.1488253932182382;10.000092379685139;0.8704518356557251;0.049751001780004446;1.060985995266076;0.9999935671514709;0.8718799672812221;1.00000498231967
42.22185;1.150006536344377;0.9831197811711382;0.8548870741940968;-0.08407273790461366;-0.0731065979731742;1.1488256216115047;10.00009263160254;0.8704519798038026;0.04975100179631085;1.06098588037273;0.9999935881499584;0.8718800297652516;1.000005073445866
42.23185;1.1500063510797804;0.98311980608398;0.8548872442931003;-0.08407273102614121;-0.07310659902507229;1.1488258499096937;10.000092856337384;0.8704521251107415;0.04975100181266889;1.0609857672289555;0.9999936103306132;0.8718800871566299;1.0000051621875228
42.24185;1.1500061575147686;0.9831198339905709;0.8548874141366569;-0.08407272406757114;-0.07310659973442526;1.1488260779120256;10.00009306414461;0.8704522708407322;0.049751001829024005;1.0609856555475465;0.9999936337381207;0.8718801392237091;1.0000052487398932
42.25185;1.1500059561198828;0.9831198650743339;0.8548875835371059;-0.08407271701827063;-0.07310660008847682;1.1488263054699073;10.000093264783674;0.8704524162334967;0.04975100184529924;1.0609855449886334;0.9999936583662645;0.8718801858009645;1.0000053335011252
42.26185;1.1500057472716556;0.9831198994888248;0.8548877523084174;-0.08407270986289207;-0.0731066000819599;1.1488265323886022;10.000093466514777;0.8704525605531912;0.049751001861388894;1.0609854351941945;0.9999936840849882;0.8718802267746766;1.000005416980491
42.27185;1.150005531413988;0.9831199373186427;0.8548879203088126;-0.08407270258119921;-0.07310659971203501;1.148826758381126;10.000093675902322;0.8704527030921244;0.04975100187716591;1.0609853257500477;0.9999937106382096;0.8718802620666866;1.0000054996261842
42.28185;1.1500053091113993;0.9831199785851142;0.8548880874300153;-0.08407269515139493;-0.07310659897155448;1.148826983100392;10.000093898556264;0.870452843177721;0.04975100189250738;1.060985216163305;0.9999937377225119;0.871880291611693;1.0000055817912006
42.29185;1.1500050810006817;0.9831200233397027;0.8548882535519344;-0.08407268755516689;-0.0731065978469489;1.1488272061736307;10.00009413969472;0.8704529801911979;0.049751001907304526;1.0609851059269368;0.999993765052606;0.8718803152960543;1.0000056637838668
42.30185;1.150004847710813;0.9831200716776901;0.8548884185123906;-0.0840726797803642;-0.07310659632190065;1.148827427167513;10.00009440404752;0.8704531135615612;0.04975100192145216;1.0609849946107417;0.9999937923721292;0.8718803329173422;1.000005745795575
42.31185;1.15000460975786;0.9831201235953202;0.8548885821152445;-0.08407267181929963;-0.07310659438273973;1.1488276455473871;10.000094695405807;0.8704532427782539;0.04975100193485657;1.0609848819349197;0.9999938194414687;0.8718803442300314;1.0000058278173736
42.32185;1.1500043674808418;0.9831201788894055;0.854888744157393;-0.08407266366456412;-0.07310659202228148;1.1488278606892586;10.000095016102877;0.8704533674425627;0.049751001947464416;1.0609847678090312;0.9999938460201223;0.8718803490005766;1.0000059097184937
42.33185;1.1500041210907441;0.9831202372202851;0.8548889044246009;-0.08407265530503939;-0.07310658924198041;1.1488280718898796;10.000095367070156;0.8704534873024825;0.04975100195927015;1.0609846523315343;0.9999938718786501;0.8718803469746407;1.0000059913451653
42.34185;1.1500038707512081;0.983120298231911;0.8548890626465004;-0.08407264672296995;-0.0731065860529946;1.148828278365096;10.00009574888709;0.8704536022270781;0.04975100197029772;1.0609845357914778;0.9999938969013746;0.8718803378070394;1.0000060724828896
42.35185;1.1500036166021268;0.9831203616088732;0.8548892185080788;-0.08407263789420498;-0.07310658247357447;1.1488284792873933;10.000096162901201;0.8704537121587842;0.04975100198058377;1.0609844186472932;0.9999939212303564;0.8718803210858809;1.0000061527587312
42.36185;1.1500033587457712;0.9831204270616916;0.8548893717380633;-0.08407262879176622;-0.07310657852367965;1.148828673835302;10.000096611029461;0.8704538171060496;0.04975100199015912;1.0609843014338987;0.9999939453011424;0.87188029645313;1.0000062316226512
42.37185;1.150003097241187;0.9831204943045816;0.8548895221374241;-0.08407261938976712;-0.07310657422289278;1.1488288612097268;10.000097094779274;0.8704539171627644;0.04975100199903169;1.0609841846476529;0.9999939697260277;0.8718802636805895;1.0000063084396635
42.38185;1.1500028321427316;0.9831205630468942;0.8548896695654865;-0.08407260966565495;-0.07310656959128142;1.1488290406551633;10.000097615158607;0.8704540125088971;0.04975100200719477;1.0609840686608092;0.9999939951392275;0.8718802226381178;1.000006382618939
42.39185;1.1500025635932976;0.983120632986498;0.8548898139800617;-0.08407259960185978;-0.07310656465013436;1.1488292115042646;10.000098173327299;0.8704541034058173;0.049751002014647404;1.0609839536639545;0.9999940221114713;0.8718801732341878;1.0000064536792137
42.40185;1.1500022919056965;0.9831207038108242;0.8548899554238367;-0.08407258918736404;-0.07310655942166595;1.1488293731875416;10.000098770616908;0.870454190221143;0.049751002021407205;1.0609838396443645;0.9999940511566096;0.8718801154167344;1.0000065212523306
42.41185;1.1500020175411254;0.9831207752164766;0.8548900938903781;-0.08407257841410513;-0.07310655392673326;1.148829525217065;10.000099407932135;0.870454273431868;0.04975100202751622;1.0609837264307624;0.9999940827875967;0.8718800492549318;1.000006585096918
42.42185;1.150001741050286;0.9831208469514272;0.8548902292016008;-0.08407256727127153;-0.07310654818352205;1.1488296672017013;10.000100085592287;0.8704543535367362;0.04975100203302841;1.0609836137953323;0.9999941175414397;0.8718799750043876;1.000006645079458
42.43185;1.1500014630850994;0.9831209188453257;0.8548903610060478;-0.08407255574820242;-0.07310654220989658;1.148829798874527;10.000100803780075;0.8704544309430922;0.04975100203799173;1.0609835015146478;0.9999941559276008;0.871879893045529;1.0000067010889597
42.44185;1.1500011844375457;0.9831209908241033;0.8548904888756373;-0.0840725438403387;-0.07310653602569296;1.148829920100846;10.000101562983833;0.870454505943574;0.0497510020424586;1.0609833893506047;0.9999941983433409;0.8718798037764178;1.0000067529818533
42.45185;1.1500009060290308;0.9831210629377154;0.8548906124141725;-0.08407253154813771;-0.07310652965193645;1.1488300308614385;10.000102363970045;0.8704545787611166;0.04975100204651215;1.0609832770383079;0.9999942450557341;0.8718797076076547;1.0000068005997975
42.46185;1.1500006288334514;0.9831211353751096;0.8548907313101151;-0.08407251887319359;-0.07310652311045052;1.1488301312380602;10.000103207368328;0.870454649556434;0.04975100205027033;1.060983164273848;0.9999942962663763;0.8718796050297156;1.0000068437929466
42.47185;1.1500003538036498;0.9831212084081826;0.8548908453188958;-0.08407250581647527;-0.0731065164253896;1.1488302214272932;10.000104093356128;0.870454718391679;0.04975100205386473;1.06098305067154;0.9999943521797982;0.8718794966254144;1.0000068823801715
42.48185;1.150000081893403;0.9831212822910361;0.8548909542344092;-0.08407249237868285;-0.07310650961936606;1.1488303017158745;10.00010502191942;0.8704547852182175;0.04975100205741563;1.0609829357863723;0.9999944130484063;0.871879383028714;1.000006916072853
42.49185;1.1499998141131307;0.983121357260404;0.8548910579130685;-0.08407247856154186;-0.07310650270261954;1.1488303723644444;10.000105993720458;0.8704548499025356;0.04975100206102113;1.0609828192069983;0.9999944792234189;0.8718792649091758;1.0000069444538602
42.50185;1.1499995514907693;0.9831214336257917;0.8548911563019824;-0.08407246436974596;-0.07310649566969712;1.148830433475153;10.000107010378603;0.8704549122721281;0.049751002064762705;1.060982700596455;0.9999945512088305;0.8718791429843666;1.0000069670562577
42.51185;1.1499992949838531;0.9831215117771196;0.8548912494198925;-0.08407244981696586;-0.07310648851187508;1.1488304849598694;10.000108073186531;0.8704549721710333;0.04975100206871256;1.0609825796311132;0.9999946296529061;0.8718790180179828;1.0000069835087448
42.52185;1.149999045451466;0.9831215921211056;0.8548913373184295;-0.08407243493146088;-0.0731064812313588;1.1488305266165912;10.000109181736299;0.8704550294972768;0.04975100207293297;1.0609824559283845;0.9999947152320838;0.8718788907366457;1.0000069936368032
42.53185;1.1499988036163074;0.983121675060203;0.8548914200709019;-0.08407241975213325;-0.07310647384203825;1.1488305582156555;10.000110334420574;0.870455084202085;0.04975100207747894;1.0609823290457794;0.999994808504634;0.8718787616831686;1.0000069974511057
42.54185;1.149998569960785;0.9831217610530611;0.8548914978514573;-0.08407240431888273;-0.07310646636063596;1.1488305795354012;10.000111530128276;0.8704551362790787;0.049751002082412635;1.0609821985222316;0.9999949098450936;0.8718786311768029;1.0000069950925872
42.55185;1.1499983447124076;0.9831218506918034;0.8548915710359826;-0.08407238866575226;-0.07310645879985565;1.1488305903576412;10.000112769090034;0.8704551857557727;0.049751002087823626;1.0609820639697947;0.9999950195007355;0.8718784994019779;1.0000069868146753
42.56185;1.149998127965181;0.9831219446548128;0.8548916401559162;-0.08407237281985165;-0.07310645116792723;1.148830590459096;10.00011405257363;0.8704552326645909;0.04975100209384403;1.0609819252162238;0.9999951377089472;0.8718783664797453;1.0000069729999606
42.57185;1.1499979197523897;0.9831220435434013;0.8548917057517954;-0.08407235680524432;-0.0731064434738199;1.1488305796331482;10.00011538219765;0.8704552770210623;0.049751002100633296;1.0609817823431167;0.9999952647209301;0.8718782325036059;1.0000069541264534
42.58185;1.1499977200292077;0.983122147726076;0.8548917682998949;-0.08407234064607305;-0.07310643573388338;1.1488305577525635;10.0001167592169;0.8704553188298201;0.049751002108333754;1.0609816355915458;0.9999954007340388;0.871878097580761;1.0000069306402948
42.59185;1.149997528712469;0.9831222572833457;0.8548918282447201;-0.08407232436587227;-0.07310642797362675;1.1488305248272865;10.00011818423288;0.8704553580924789;0.04975100211704351;1.060981485302434;0.9999955459089096;0.8718779618476554;1.0000069028554712
42.60185;1.1499973458046853;0.9831223721028471;0.8548918860457297;-0.08407230798894386;-0.07310642022575202;1.1488304810039947;10.000119657133318;0.8704553948242941;0.049751002126825414;1.0609813319058292;0.9999957004668741;0.8718778254527211;1.0000068709714263
42.61185;1.1499971714643227;0.9831224919804195;0.8548919421643081;-0.08407229154557488;-0.07310641252936068;1.148830426555802;10.000121176867895;0.8704554290718526;0.04975100213772785;1.0609811759223005;0.999995864700849;0.8718776885516321;1.00000683512533
42.62185;1.1499970059163849;0.9831226165907344;0.8548919970538633;-0.08407227507302202;-0.07310640492756232;1.1488303619045066;10.000122741795765;0.8704554608886786;0.04975100214978796;1.0609810180137267;0.9999960388507715;0.8718775513182796;1.0000067954281802
42.63185;1.1499968493047765;0.9831227454546884;0.8548920512060226;-0.08407225861050971;-0.07310639746207682;1.148830287624079;10.00012435060756;0.8704554902988667;0.04975100216300732;1.060980858981605;0.9999962229953985;0.8718774139280742;1.00000675200697
42.64185;1.1499967017042119;0.9831228779961934;0.8548921051671254;-0.08407224219445533;-0.07310639016946248;1.1488302044020977;10.000126002749795;0.8704555173033898;0.049751002177335614;1.0609806996237314;0.9999964171059985;0.8718772765227693;1.0000067050148667
42.65185;1.1499965632825482;0.9831230136059806;0.8548921594856635;-0.0840722258571601;-0.0731063830810479;1.1488301129610106;10.000127697879668;0.8704555418948074;0.04975100219269228;1.0609805405934623;0.9999966211370307;0.871877139218088;1.0000066546109652
42.66185;1.1499964344152294;0.9831231516642583;0.8548922146403363;-0.08407220963023886;-0.07310637622591602;1.1488300139459826;10.000129435120668;0.8704555640579767;0.04975100220898567;1.0609803824120425;0.9999968350130093;0.871877002159034;1.0000066009576654
42.67185;1.1499963156655328;0.983123291579082;0.8548922709878225;-0.08407219354850415;-0.07310636963442763;1.1488299078260766;10.00013121365819;0.8704555837947082;0.049751002226095;1.0609802255412382;0.9999970586041741;0.8718768655678676;1.0000065442344621
42.68185;1.1499962076580403;0.9831234328613635;0.854892328744138;-0.08407217764715859;-0.07310636333948008;1.1488297948515231;10.000133033963655;0.8704556011378727;0.049751002243851636;1.060980070316198;0.99999729169987;0.8718767297422769;1.0000064846533079
42.69185;1.1499961109161385;0.9831235751319132;0.8548923879955529;-0.08407216195546685;-0.07310635737335862;1.1488296751164326;10.000134897487639;0.8704556160892393;0.04975100226204727;1.0609799167931815;0.9999975339050048;0.8718765950163208;1.000006422436884
42.70185;1.1499960257481385;0.9831237180374893;0.8548924487228003;-0.08407214649387917;-0.07310635176130276;1.14882954868313;10.000136805567045;0.8704556285257025;0.049751002280454884;1.0609797647557397;0.9999977845671731;0.8718764617249857;1.0000063577689415
42.71185;1.1499959522191046;0.9831238612159093;0.8548925108010604;-0.0840721312763987;-0.07310634651967811;1.148829415642163;10.000138758975044;0.8704556381494643;0.04975100229885182;1.0609796138302434;0.9999980428208473;0.8718763301762216;1.0000062908002147
42.72185;1.149995890165295;0.9831240043217094;0.8548925739561152;-0.08407211631685223;-0.07310634166073625;1.148829276151879;10.00014075743631;0.8704556444822837;0.049751002317035414;1.0609794635168581;0.9999983076619177;0.8718762006337049;1.000006221704364
42.73185;1.1499958392053784;0.9831241470021413;0.8548926377175914;-0.08407210163368031;-0.07310633719458087;1.1488291305168998;10.000142798705529;0.8704556468920542;0.049751002334823734;1.0609793132236374;0.9999985779868101;0.8718760733479733;1.0000061507147202
42.74185;1.1499957988056702;0.9831242888674867;0.8548927014403244;-0.08407208724994264;-0.07310633312431487;1.148828979199978;10.000144878018935;0.8704556446731138;0.04975100235204336;1.0609791623974654;0.9999988526126332;0.8718759486366096;1.0000060781231974
42.75185;1.1499957684245594;0.9831244295435044;0.8548927644154081;-0.08407207319120062;-0.07310632944201523;1.1488288227369199;10.000146988966257;0.8704556371537333;0.04975100236850661;1.0609790106549335;0.9999991302932834;0.8718758269106371;1.0000060042614212
42.76185;1.1499957475997005;0.9831245687476179;0.8548928260060771;-0.08407205948239266;-0.07310632613252624;1.1488286616512629;10.000149125511516;0.8704556237699919;0.04975100238400482;1.060978857834316;0.9999994097403975;0.8718757085969914;1.0000059295149457
42.77185;1.14999573590946;0.9831247063271623;0.8548928857413568;-0.08407204614455024;-0.07310632318060753;1.1488284964132933;10.00015128291836;0.8704556041027239;0.04975100239834504;1.0609787039288712;0.9999996896417852;0.8718755940617655;1.0000058543594645
42.78185;1.1499957328917179;0.9831248422744623;0.8548929433335041;-0.08407203319437988;-0.07310632057400869;1.1488283274292084;10.000153456926471;0.8704555778773535;0.04975100241138772;1.0609785489694157;0.9999999687000299;0.8718754835842839;1.000005779338459
42.79185;1.1499957379746666;0.9831249766781248;0.8548929986084267;-0.08407202064639864;-0.07310631830299721;1.1488281550716413;10.000155643235901;0.8704555449221699;0.04975100242303755;1.0609783930153822;1.0000002457559838;0.8718753773614266;1.0000057050328155
42.80185;1.1499957504980145;0.9831251095891375;0.8548930514501816;-0.08407200851432596;-0.07310631635741857;1.1488279797320906;10.000157837772855;0.8704555051248267;0.04975100243321541;1.0609782362156983;1.000000519936502;0.8718752755192897;1.0000056320784092
42.81185;1.1499957698050471;0.9831252409575599;0.8548931018699361;-0.08407199681054557;-0.07310631472267833;1.1488278018375904;10.000160036574938;0.8704554584266417;0.0497510024418576;1.0609780787751106;1.000000790678764;0.8718751781023961;1.0000055611302563
42.82185;1.149995795236797;0.9831253707590613;0.8548931500913923;-0.08407198554516752;-0.07310631337953034;1.1488276218471538;10.00016223544857;0.8704554048560148;0.04975100244894075;1.0609779208535035;1.0000010575809395;0.8718750851080951;1.0000054927655235
42.83185;1.149995826114475;0.9831254991434112;0.8548931964872143;-0.08407197472694333;-0.07310631230617161;1.1488274402555962;10.00016442986386;0.8704553445693733;0.04975100245448923;1.0609777625290817;1.0000013202156472;0.8718749965816024;1.0000054274149917
42.84185;1.149995861834294;0.9831256264053453;0.8548932414207722;-0.08407196436700207;-0.07310631147825492;1.1488272575643694;10.000166614900394;0.8704552778727671;0.04975100245855398;1.0609776038178922;1.0000015781268847;0.871874912677065;1.0000053653496048
42.85185;1.1499959018926411;0.9831257528679286;0.8548932851484732;-0.0840719544810341;-0.0731063108682949;1.1488270741742403;10.000168785516443;0.870455205198167;0.04975100246120772;1.0609774446934674;1.0000018309579495;0.8718748336884067;1.0000053067511068
42.86185;1.149995945790893;0.9831258788497169;0.8548933278107763;-0.08407194508441689;-0.07310631044592322;1.1488268902679883;10.000170937590548;0.8704551270217238;0.04975100246256256;1.060977285102285;1.000002078494376;0.8718747600495289;1.0000052518165097
42.87185;1.1499959929727717;0.9831260047014129;0.8548933694616325;-0.08407193618606722;-0.07310631017883804;1.1488267058556572;10.000173069037587;0.870455043788022;0.0497510024627534;1.0609771250004123;1.0000023206355437;0.8718746922733905;1.0000052007577835
42.88185;1.1499960427869749;0.9831261308231928;0.8548934101097101;-0.08407192779005866;-0.07310631003325563;1.148826520979705;10.000175180021756;0.8704549558987895;0.04975100246188087;1.060976964434505;1.0000025573625289;0.8718746308815202;1.0000051537272243
42.89185;1.1499960944460452;0.9831262576490631;0.854893449731111;-0.08407191989897791;-0.073106309971541;1.1488263358501707;10.0001772722795;0.8704548637280431;0.04975100245998289;1.0609768036057512;1.0000027886875449;0.8718745763254385;1.0000051108055685
42.90185;1.1499961470830138;0.9831263855816853;0.854893488275849;-0.08407191251049521;-0.0731063099492006;1.1488261507913042;10.000179347975287;0.8704547676344885;0.04975100245706302;1.0609766428520313;1.0000030146063892;0.8718745288816894;1.000005072039117
42.91185;1.1499961999042778;0.9831265148233038;0.854893525742419;-0.08407190561305396;-0.07310630991547482;1.1488259661508151;10.00018140887772;0.8704546679807518;0.04975100245312308;1.0609764825520493;1.000003235033631;0.8718744885927718;1.000005037455719
42.92185;1.1499962523034073;0.9831266452178348;0.8548935622184252;-0.08407189918606388;-0.07310630981769542;1.1488257823120855;10.000183456378029;0.8704545651365752;0.04975100244816309;1.0609763230021758;1.0000034497281418;0.8718744553164828;1.000005007069483
42.93185;1.1499963038683965;0.9831267763024898;0.8548935977937115;-0.08407189320068675;-0.0731063096070224;1.1488255997038352;10.000185491741943;0.8704544594687511;0.0497510024421814;1.060976164361662;1.0000036583398468;0.8718744288411123;1.0000049808764553
42.94185;1.1499963543422174;0.9831269074951896;0.8548936324955387;-0.08407188762204874;-0.07310630924484732;1.148825418742159;10.000187515983344;0.8704543513317164;0.049751002435204396;1.0609760067018892;1.0000038605784356;0.871874408951426;1.0000049588162365
42.95185;1.149996403595041;0.9831270382100409;0.8548936663367437;-0.0840718824163057;-0.07310630870800996;1.1488252398003733;10.000189529470905;0.8704542410124071;0.04975100242731259;1.060975850101893;1.000004056309744;0.8718743954073612;1.0000049407398532
42.96185;1.1499964515559824;0.9831271678882724;0.8548936993714331;-0.0840718775568686;-0.07310630798848296;1.1488250631915145;10.000191531711991;0.8704541286554077;0.04975100241862068;1.060975694692153;1.0000042455217208;0.8718743879413519;1.0000049264177626
42.97185;1.1499964980990516;0.9831272960211288;0.8548937316813803;-0.08407187302717313;-0.0731063070884139;1.1488248891644322;10.000193521400723;0.8704540142700989;0.04975100240923147;1.0609755405876167;1.0000044282769358;0.8718743863422399;1.0000049155310262
42.98185;1.1499965429560677;0.9831274221499338;0.8548937633328066;-0.08407186882482662;-0.07310630601387236;1.1488247180088218;10.00019549622963;0.8704538978136734;0.049751002399213616;1.0609753878242996;1.000004604670152;0.8718743904982842;1.0000049076233801
42.99185;1.149996585648369;0.9831275458362734;0.8548937943298967;-0.08407186496238409;-0.07310630476730484;1.1488245501949488;10.000197452471486;0.8704537792948899;0.04975100238859725;1.0609752364063954;1.0000047747734033;0.8718744002972963;1.000004902089985
43.00185;1.1499966254656562;0.9831276666932827;0.8548938245354751;-0.0840718614591514;-0.07310630334249163;1.1488243864296412;10.000199385376314;0.8704536588343065;0.04975100237736529;1.060975086350206;1.0000049386526053;0.8718744155225543;1.0000048982621927
43.01185;1.1499966615814825;0.9831277844991093;0.8548938536291547;-0.0840718583329214;-0.07310630172726822;1.1488242276521345;10.000201290519255;0.8704535366062817;0.04975100236546787;1.060974937684913;1.0000050964473413;0.8718744358556945;1.0000048955249419
43.02185;1.1499966932285912;0.9831278992443349;0.854893881186051;-0.08407185560039396;-0.07310629990952835;1.1488240749886904;10.000203164434826;0.8704534127778982;0.04975100235285649;1.0609747905132798;1.0000052483729442;0.8718744609122381;1.0000048933421561
