time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.03185;1.1499967197697458;0.9831280110531563;0.8548939067747153;-0.0840718532827529;-0.07310629788083912;1.1488239296469807;10.00020500378427;0.8704532875849142;0.04975100233949821;1.0609746450744988;1.0000053946276704;0.8718744902655511;1.0000048911655472
43.04185;1.1499967406660627;0.9831281201222274;0.85489392998315;-0.08407185140948115;-0.07310629563994525;1.148823792779663;10.000206804397116;0.8704531613953284;0.0497510023253854;1.0609745017140852;1.0000055353472739;0.8718745234779853;1.0000048883646793
43.05185;1.149996755442289;0.9831282267648391;0.8548939504607782;-0.08407185001924754;-0.07310629319567044;1.148823665397982;10.000208561624138;0.8704530346085578;0.04975100231055684;1.0609743608404658;1.0000056706632827;0.8718745601224069;1.000004884306276
43.06185;1.1499967636720647;0.9831283314565951;0.8548939680333127;-0.08407184915741484;-0.07310629056501333;1.1488235483653069;10.000210271523018;0.8704529075156463;0.04975100229509498;1.0609742229465544;1.0000058007659867;0.8718745997748644;1.0000048784836917
43.07185;1.149996764970551;0.9831284347546086;0.8548939827464489;-0.08407184886845613;-0.07310628776927637;1.1488234423726722;10.00021193106025;0.8704527802578443;0.04975100227908476;1.0609740886618502;1.0000059259171665;0.871874642005193;1.0000048705088769
43.08185;1.1499967589866797;0.98312853715176;0.8548939947403719;-0.08407184918915166;-0.0731062848329782;1.148823347879426;10.000213537221729;0.8704526528532562;0.04975100226256106;1.0609739587856586;1.0000060464834846;0.871874686389572;1.000004860003264
43.09185;1.1499967453763864;0.9831286390390986;0.8548940041252344;-0.08407185014802479;-0.07310628178218419;1.1488232651452561;10.000215086400184;0.870452525223625;0.04975100224548476;1.060973834238969;1.000006163026801;0.8718747325437288;1.0000048465811808
43.10185;1.1499967237896085;0.9831287407652204;0.8548940109666883;-0.08407185176683817;-0.07310627864090655;1.1488231943438045;10.000216574320921;0.8704523971963178;0.04975100222776575;1.0609737159301462;1.0000062763483688;0.87187478016231;1.000004829910206
43.11185;1.1499966939070405;0.9831288426297725;0.8548940152819956;-0.0840718540614696;-0.07310627543138422;1.1488231356469547;10.000217996329594;0.8704522684979005;0.04975100220930909;1.060973604659325;1.0000063873919764;0.8718748290222041;1.0000048096869336
43.12185;1.1499966555227705;0.9831289448077053;0.8548940170596577;-0.08407185704274818;-0.07310627217688548;1.1488230892653932;10.000219348121224;0.8704521387640168;0.049751002190038106;1.0609735010924894;1.0000064970696794;0.8718748789376508;1.0000047855763663
43.13185;1.149996608632226;0.9831290473200762;0.8548940163430341;-0.08407186071626378;-0.07310626890191953;1.1488230554407155;10.000220626220326;0.8704520075686564;0.049751002169874485;1.0609734057454907;1.0000066061302861;0.8718749296798914;1.0000047572451087
43.14185;1.1499965534053063;0.9831291500689516;0.8548940132601394;-0.08407186508089522;-0.07310626563060307;1.1488230343857333;10.000221827619965;0.8704518744359127;0.04975100214871315;1.060973318997356;1.0000067151072605;0.8718749808954005;1.0000047244579247
43.15185;1.1499964900805322;0.9831292529123895;0.8548940079934664;-0.08407187012524306;-0.07310626238434659;1.1488230262298924;10.00022294916354;0.870451738800579;0.04975100212642827;1.0609732411217614;1.0000068243196027;0.8718750321053607;1.0000046871501163
43.16185;1.1499964189261187;0.9831293557290034;0.8548940007952895;-0.08407187582724632;-0.07310625918135347;1.1488230309576235;10.000223987440613;0.8704516000207084;0.04975100210288677;1.0609731723176403;1.0000069338989082;0.8718750827875513;1.00000464544778
43.17185;1.1499963402023647;0.9831294583829376;0.8548939919710687;-0.08407188216385647;-0.07310625604097552;1.148823048361033;10.00022493935283;0.8704514575317036;0.049751002077950364;1.0609731127533963;1.000007043800359;0.8718751324533507;1.0000045996470643
43.18185;1.1499962540743642;0.9831295606193725;0.8548939817422585;-0.0840718891190262;-0.07310625298793505;1.1488230781081064;10.000225802650665;0.8704513109806696;0.04975100205148696;1.060973062599503;1.0000071537926911;0.8718751806931897;1.0000045501528336
43.19185;1.149996160567346;0.9831296620377401;0.8548939701389289;-0.08407189667927362;-0.07310625005047977;1.1488231198359617;10.000226575454079;0.8704511601844944;0.04975100202338146;1.0609730220509297;1.0000072635260693;0.8718752272154462;1.0000044973743465
43.20185;1.149996059610053;0.9831297621813493;0.8548939570459502;-0.08407190482728706;-0.07310624725621544;1.148823173163677;10.00022725538868;0.8704510050078798;0.049751001993519985;1.0609729913245711;1.000007372683476;0.8718752718610809;1.0000044416479268
43.21185;1.1499959511236857;0.9831298605847046;0.8548939422933746;-0.08407191354082362;-0.07310624462783956;1.148823237697555;10.00022783982863;0.8704508453166675;0.04975100196177692;1.060972970561038;1.0000074810481945;0.8718753145502877;1.0000043832671346
43.22185;1.149995835059683;0.983129956697963;0.8548939257031208;-0.08407192279421037;-0.07310624217687406;1.1488233130327894;10.000228326744338;0.8704506810169375;0.04975100192803075;1.060972959662645;1.0000075884201431;0.8718753551938864;1.0000043225314286
43.23185;1.1499957113893342;0.9831300498281903;0.8548939071290904;-0.08407193256329984;-0.07310623990235918;1.1488233987301821;10.000228714738693;0.8704505120737129;0.049751001892176225;1.0609729582312373;1.000007694524766;0.8718753936878555;1.0000042597095644
43.24185;1.1499955801279864;0.9831301391529732;0.854893886464193;-0.08407194283085002;-0.07310623779771776;1.148823494325081;10.000229002752945;0.8704503384824399;0.04975100185411634;1.0609729656785456;1.0000077990149232;0.8718754300237429;1.000004194996541
43.25185;1.1499954413795062;0.9831302237670202;0.8548938635500598;-0.08407195358292675;-0.0731062358551373;1.148823599349069;10.000229190325875;0.8704501603102366;0.049751001813760576;1.0609729813683804;1.0000079014794685;0.8718754643907299;1.0000041285379075
43.26185;1.1499952953811456;0.9831303027977247;0.8548938380535587;-0.08407196479700155;-0.07310623406421918;1.148823713325074;10.000229277568886;0.8704499777872018;0.049751001771030465;1.0609730046513142;1.0000080014331623;0.8718754971521381;1.0000040604804734
43.27185;1.149995142583831;0.9831303755274778;0.8548938094507456;-0.08407197643392388;-0.07310623241238237;1.148823835766792;10.00022926464767;0.8704497912722531;0.04975100172585669;1.0609730348111246;1.0000080983741502;0.8718755287021558;1.0000039909792884
43.28185;1.1499949837452144;0.9831304414173471;0.8548937771326086;-0.08407198844196369;-0.07310623088836132;1.1488239661878585;10.000229151910105;0.8704496011265288;0.04975100167817645;1.0609730710193388;1.000008191839295;0.8718755593290014;1.0000039201626265
43.29185;1.1499948199418764;0.9831305000859769;0.8548937405099146;-0.08407200076741653;-0.07310622948401904;1.148824104068186;10.000228940584435;0.8704494076451992;0.04975100162793581;1.060973112394358;1.0000082813806448;0.8718755892035923;1.0000038481540945
43.30185;1.1499946524489504;0.9831305513167525;0.8548936990540968;-0.0840720133590931;-0.07310622819083534;1.1488242487765805;10.000228633093538;0.8704492110450651;0.04975100157509639;1.060973158132263;1.0000083665610946;0.871875618481886;1.0000037751567048
43.31185;1.1499944825740454;0.9831305950452512;0.8548936523153574;-0.08407202616542825;-0.0731062269941446;1.1488243995798029;10.000228232745622;0.8704490114750819;0.04975100151965987;1.0609732075520242;1.0000084469681974;0.871875647413576;1.000003701448113
43.32185;1.1499943115506452;0.9831306312883082;0.8548935999370612;-0.08407203913487771;-0.07310622587298275;1.1488245557846086;10.000227743446743;0.8704488090621614;0.04975100146169216;1.0609732600169546;1.0000085221761887;0.8718756763152935;1.0000036272671422
43.33185;1.149994140481401;0.9831306601008859;0.8548935416474297;-0.08407205222174945;-0.07310622480511358;1.1488247168486236;10.000227169734222;0.8704486039710205;0.04975100140130688;1.060973314807975;1.0000085917077945;0.8718757053940157;1.0000035527756563
43.34185;1.1499939703088617;0.9831306816074228;0.8548934772425362;-0.08407206538856565;-0.07310622377030113;1.1488248823493985;10.000226516430569;0.8704483964270087;0.04975100133862464;1.0609733710319549;1.0000086550190483;0.8718757346293885;1.0000034781731584
43.35185;1.1499938018174478;0.983130696030507;0.8548934065845373;-0.08407207860219275;-0.07310622275145388;1.1488250519024659;10.0002257881172;0.8704481866912649;0.04975100127375449;1.0609734276845788;1.0000087115080594;0.8718757638633794;1.0000034038306043
43.36185;1.149993635685754;0.9831307036719285;0.8548933296055556;-0.08407209182863087;-0.07310622173587135;1.1488252251431723;10.000224989280328;0.8704479750189316;0.04975100120679679;1.0609734838120592;1.0000087605753922;0.8718757929413933;1.0000033303064504
43.37185;1.1499934725937382;0.9831307048432965;0.854893246298425;-0.0840721050294209;-0.07310622071473989;1.1488254017481667;10.000224124578686;0.8704477616052492;0.049751001137848964;1.0609735385522006;1.0000088016759319;0.871875821719373;1.000003258235601
43.38185;1.1499933132736024;0.9831306997818939;0.8548931566939285;-0.084072118161484;-0.07310621968162657;1.1488255814283004;10.000223198559182;0.8704475465596162;0.04975100106701128;1.0609735910791172;1.0000088343236315;0.8718758500400979;1.0000031881855427
43.39185;1.1499931584295735;0.9831306886399444;0.8548930608442198;-0.08407213118052892;-0.07310621863218669;1.1488257639049113;10.000222215712194;0.8704473299684029;0.04975100099439081;1.0609736406017714;1.000008858103785;0.8718758778122263;1.0000031206094124
43.40185;1.1499930086226862;0.9831306715567134;0.854892958838109;-0.08407214404376445;-0.07310621756114806;1.1488259489321666;10.00022118132767;0.8704471119849175;0.049751000920106;1.060973686397035;1.0000088726997727;0.871875905077988;1.0000030559174053
43.41185;1.1499928642436517;0.9831306487580114;0.8548928508609192;-0.08407215670919439;-0.07310621645593568;1.1488261363665733;10.000220101745438;0.8704468928718444;0.04975100084429185;1.0609737278025462;1.0000088778859286;0.8718759319561656;1.0000029945117774
43.42185;1.149992725574293;0.9831306206065407;0.8548927372181595;-0.08407216913256199;-0.07310621529496514;1.148826326195221;10.000218983694324;0.870446673004814;0.04975100076709767;1.0609737641423262;1.0000088734921744;0.8718759585291456;1.0000029367052183
43.43185;1.1499925928087948;0.98313058756422;0.8548926182185745;-0.08407218126486753;-0.07310621405227857;1.1488265185013586;10.000217834243333;0.8704464528545074;0.04975100068867682;1.0609737947081355;1.0000088594090408;0.8718759848047836;1.0000028826469083
43.44185;1.149992465989887;0.9831305501275588;0.8548924940529188;-0.0840721930526506;-0.07310621270210438;1.1488267133885774;10.000216661180662;0.8704462329871129;0.049751000609178836;1.060973818915633;1.000008835633332;0.8718760108167343;1.0000028323450816
43.45185;1.1499923449940868;0.9831305087656461;0.854892364845415;-0.08407220443839578;-0.0731062112191552;1.1488269108402018;10.00021547241501;0.8704460140728469;0.049751000528755786;1.0609738364512937;1.0000088022712994;0.8718760367625352;1.0000027857108418
43.46185;1.1499922296545189;0.9831304638974575;0.854892230756559;-0.08407221536136227;-0.07310620957349655;1.1488271105978167;10.000214274848604;0.8704457968661238;0.04975100044757705;1.0609738472373669;1.0000087594899956;0.8718760630506024;1.0000027425352331
43.47185;1.1499921199470484;0.983130415937812;0.8548920920143344;-0.08407222576093885;-0.07310620772529237;1.1488273121803563;10.000213073810649;0.870445582211959;0.049751000365830696;1.060973851309778;1.000008707495208;0.8718760902619421;1.0000027024637514
43.48185;1.1499920160969583;0.9831303653330028;0.8548919489141323;-0.08407223557789487;-0.07310620562833903;1.1488275150122258;10.000211872862433;0.8704453710759728;0.04975100028370689;1.0609738486900544;1.0000086465702096;0.8718761190425296;1.0000026650613454
43.49185;1.149991918505699;0.9831303125912013;0.8548918018023464;-0.08407224475496665;-0.0731062032403134;1.1488277185493763;10.000210673593056;0.8704451645321583;0.04975100020138462;1.0609738392851857;1.0000085771314284;0.8718761499726216;1.0000026299179832
43.50185;1.149991827557661;0.9831302583488821;0.8548916510913311;-0.08407225324243703;-0.07310620052981455;1.1488279223333695;10.000209475754088;0.8704449637231063;0.04975100011903231;1.0609738229285677;1.000008499729619;0.8718761835573093;1.0000025966867945
43.51185;1.149991743495654;0.9831302033557987;0.8548914973060919;-0.08407226100366111;-0.0731061974782193;1.148828125988735;10.000208278082132;0.8704447698205448;0.049751000036806776;1.0609737995208446;1.0000084149743247;0.8718762203166819;1.0000025650300668
43.52185;1.149991666422084;0.9831301483206424;0.8548913410479839;-0.08407226801511689;-0.07310619407878409;1.1488283291954706;10.000207079231698;0.8704445839526345;0.049750999954850564;1.060973769086545;1.0000083234604302;0.8718762607882425;1.0000025345659003
43.53185;1.1499915963388592;0.983130093775372;0.8548911828839219;-0.08407227426242689;-0.07310619033036825;1.1488285316605809;10.000205878025149;0.8704444070887765;0.049750999873303614;1.0609737317550691;1.0000082257633287;0.8718763054049409;1.0000025048736363
43.54185;1.1499915332032906;0.9831300400868571;0.854891023297593;-0.08407227973573803;-0.07310618622760252;1.148828733113561;10.00020467317033;0.8704442399918956;0.04975099979231903;1.060973687733989;1.000008122448309;0.8718763543783538;1.0000024755204284
43.55185;1.149991476977957;0.9831299875658457;0.8548908627781886;-0.08407228443074687;-0.07310618175677612;1.1488289332876114;10.000203463092017;0.8704440832828326;0.049750999712057424;1.0609736372355894;1.0000080140314316;0.8718764077143365;1.0000024460935923
43.56185;1.1499914276427567;0.9831299365651313;0.8548907019595849;-0.08407228835591626;-0.0731061769002837;1.1488291318964465;10.000202246239608;0.8704439374972963;0.04975099963266313;1.0609735803830018;1.0000079009337055;0.8718764653310026;1.000002416216182
43.57185;1.1499913852157742;0.9831298875261301;0.8548905416540536;-0.08407229153611066;-0.07310617164313889;1.148829328648189;10.000201021502164;0.8704438030993624;0.0497509995542496;1.0609735171805341;1.000007783478666;0.8718765271310238;1.0000023855208913
43.58185;1.149991349777729;0.9831298410019976;0.8548903827658025;-0.08407229401041456;-0.07310616597437754;1.1488295232453454;10.000199788390994;0.8704436804686111;0.04975099947689663;1.0609734475488697;1.0000076619154084;0.871876593002932;1.0000023536365674
43.59185;1.1499913214361388;0.9831297976710349;0.8548902261886476;-0.0840722958286795;-0.073106159883881;1.14882971534549;10.000198547530905;0.870443569835896;0.049750999400649996;1.0609733713585152;1.0000075364478371;0.8718766628266065;1.0000023202203279
43.60185;1.1499913002374944;0.9831297583308577;0.8548900727411046;-0.08407229704499852;-0.07310615336144845;1.1488299044966674;10.00019730141695;0.8704434712405601;0.049750999325538336;1.0609732884613505;1.000007407275138;0.8718767364778823;1.0000022850029873
43.61185;1.1499912861252342;0.9831297238401016;0.8548899231407892;-0.08407229771106615;-0.07310614640009423;1.1488300901194064;10.000196054489964;0.870443384552765;0.04975099925160062;1.060973198780975;1.0000072746233917;0.8718768138108871;1.000002247823146
43.62185;1.1499912789954774;0.9831296950005974;0.8548897780463619;-0.08407229787488307;-0.07310613899970553;1.1488302716273637;10.000194812244638;0.8704433095132215;0.0497509991788956;1.0609731024314732;1.000007138711814;0.8718768946431896;1.0000022085974691
43.63185;1.1499912787624298;0.9831296724804245;0.8548896381255107;-0.0840722975807432;-0.07310613116914674;1.148830448553206;10.000193579927675;0.8704432458206269;0.049750999107486225;1.060972999726348;1.0000069996615895;0.8718769787202809;1.0000021672352717
43.64185;1.14999128537548;0.9831296568288358;0.8548895040356383;-0.08407229686804785;-0.07310612292827151;1.148830620529237;10.000192362004677;0.8704431932430526;0.049750999037421036;1.0609728910301788;1.0000068574627579;0.871877065680419;1.0000021236135945
43.65185;1.1499912987901904;0.9831296484993165;0.854889376343499;-0.08407229576982365;-0.07310611430678139;1.1488307872402315;10.000191163139066;0.8704431516379989;0.049750998968741765;1.0609727766197117;1.0000067120416685;0.8718771551019644;1.0000020776159333
43.66185;1.1499913189127886;0.9831296478293913;0.8548892554853577;-0.08407229430858595;-0.07310610533684841;1.1488309484490244;10.000189989209396;0.8704431208996415;0.04975099890149437;1.0609726567018272;1.0000065633371307;0.8718772465430765;1.0000020291526397
43.67185;1.149991345607737;0.9831296550098697;0.8548891417645524;-0.08407229249344368;-0.07310609604837535;1.1488311040000527;10.000188846491506;0.8704431009088038;0.0497509988357127;1.0609725314823968;1.0000064113330545;0.8718773394692164;1.000001978186349
43.68185;1.1499913787401885;0.983129670077704;0.8548890353668261;-0.08407229032599779;-0.07310608647116992;1.148831253767363;10.000187739844876;0.870443091474498;0.049750998771404695;1.0609724011390933;1.0000062560451628;0.8718774332180322;1.000001924788178
43.69185;1.1499914181333264;0.9831296929495037;0.8548889363901193;-0.08407228780978988;-0.07310607663657738;1.1488313976297864;10.000186671972424;0.8704430922666668;0.04975099870855866;1.0609722657702247;1.0000060974614398;0.871877527112383;1.0000018691340173
43.70185;1.1499914634722312;0.9831297234681657;0.8548888448485;-0.08407228495349159;-0.07310606657847317;1.1488315354600223;10.000185643917655;0.8704431028018275;0.04975099864715169;1.0609721254010733;1.0000059355056068;0.8718776205684824;1.000001811440188
43.71185;1.1499915142410932;0.9831297614061204;0.8548887606357158;-0.08407228177096937;-0.07310605633582679;1.1488316671051493;10.000184655663158;0.8704431224977012;0.049750998587154205;1.0609719799950696;1.000005770085048;0.8718777131034049;1.0000017519823
43.72185;1.149991569732995;0.9831298064674932;0.8548886834999109;-0.08407227828412923;-0.07310604595183644;1.1488317924163547;10.000183706543979;0.8704431507350756;0.04975099852853217;1.0609718295025559;1.000005601153895;0.8718778043423747;1.0000016911440146
43.73185;1.1499916291504182;0.9831298583552072;0.854888613127513;-0.08407227452411051;-0.07310603547019863;1.148831911277869;10.000182795741068;0.8704431868966256;0.04975099847124607;1.0609716739550095;1.000005428704605;0.8718778940493932;1.000001629337382
43.74185;1.1499916917369892;0.9831299168242814;0.8548885493165643;-0.08407227052712814;-0.07310602493367385;1.1488320235438312;10.000181922637855;0.8704432304147572;0.04975099841524446;1.0609715134660889;1.00000525272162;0.8718779821080862;1.0000015669109217
43.75185;1.1499917568483644;0.9831299816422673;0.8548884920252849;-0.08407226632850574;-0.07310601438242863;1.1488321289482957;10.000181086540492;0.8704432808497286;0.04975099836047078;1.0609713481625391;1.000005073172051;0.8718780684588303;1.0000015041705708
43.76185;1.1499918239759952;0.9831300525122733;0.854888441240626;-0.08407226195847677;-0.07310600385085496;1.14883222708796;10.000180286088002;0.8704433379556488;0.04975099830688555;1.0609711782068059;1.000004890040339;0.8718781530383669;1.0000014413786336
43.77185;1.149991892787627;0.9831301290152593;0.8548883968653781;-0.08407225744375664;-0.07310599336671637;1.1488323174920994;10.000179519323352;0.8704434016577804;0.04975099825446126;1.0609710039078577;1.000004703351315;0.8718782357455639;1.000001378698344
43.78185;1.1499919631442297;0.9831302105866204;0.8548883587175563;-0.08407225281581898;-0.07310598295002428;1.1488323997613137;10.000178783945914;0.8704434719451523;0.04975099820315982;1.0609708257594115;1.0000045131929745;0.8718783164270217;1.000001316220954
43.79185;1.1499920350382;0.9831302965362246;0.8548883265659981;-0.08407224811732662;-0.07310597261133209;1.1488324736629774;10.000178077139472;0.8704435487754544;0.04975099815293782;1.0609706443427673;1.0000043197697563;0.8718783948756575;1.0000012540210463
43.80185;1.1499921085103557;0.9831303861072654;0.8548883001290374;-0.08407224340088881;-0.07310596235443166;1.1488325390648895;10.00017739559728;0.8704436320299901;0.049750998103750624;1.0609704602304977;1.0000041233755368;0.8718784708578398;1.0000011921007796
43.81185;1.1499921836271536;0.9831304785330786;0.8548882790512029;-0.0840722387238202;-0.07310595218016239;1.1488325958261165;10.000176735559194;0.8704437214937296;0.049750998055525866;1.0609702739571663;1.0000039242607783;0.8718785441300404;1.0000011302947045
43.82185;1.149992260507354;0.9831305730287653;0.8548882629284006;-0.08407223414207061;-0.07310594208843932;1.148832643814857;10.000176092730708;0.8704438168961438;0.04975099800814603;1.0609700860166391;1.0000037225601959;0.8718786144104422;1.000001068276452
43.83185;1.1499923393131362;0.9831306687727215;0.8548882513980519;-0.08407222970376443;-0.07310593207945752;1.1488326829630364;10.000175462589137;0.870443918005351;0.049750997961463594;1.060969896917859;1.0000035183522078;0.8718786813556756;1.000001005644699
43.84185;1.1499924201788971;0.983130764937278;0.8548882442099822;-0.08407222544283575;-0.07310592215131598;1.1488327132315521;10.000174840739241;0.8704440246369836;0.04975099791533023;1.0609697072365154;1.0000033117301232;0.8718787445820798;1.0000009419587987
43.85185;1.1499925031174987;0.983130860702624;0.8548882411923666;-0.08407222137690604;-0.0731059122978508;1.1488327346053724;10.000174222777478;0.8704441365738088;0.0497509978696262;1.0609695175804499;1.0000031028021614;0.8718788037313543;1.0000008767015478
43.86185;1.1499925879812487;0.9831309552744899;0.8548882421699359;-0.08407221751320325;-0.07310590251249621;1.148832747207395;10.000173603787527;0.8704442535734767;0.049750997824277596;1.0609693285682704;1.0000028917385333;0.8718788585501721;1.0000008093023949
43.87185;1.1499926745443854;0.9831310479574386;0.8548882469347736;-0.0840722138552353;-0.07310589279142235;1.1488327513617962;10.000172978339178;0.8704443754328215;0.04975099777924751;1.060969140855133;1.0000026788932006;0.871878908917385;1.0000007392438086
43.88185;1.1499927625956003;0.9831311382205924;0.854888255231158;-0.08407221040453683;-0.0731058831308182;1.1488327474960094;10.000172341279985;0.870444501935977;0.049750997734519506;1.0609689551520145;1.0000024647751806;0.8718789547996434;1.0000006661007896
43.89185;1.1499928519249256;0.9831312257395955;0.8548882667012985;-0.0840722071620358;-0.07310587352496856;1.1488327360203714;10.00017168801417;0.8704446327668965;0.049750997690105235;1.0609687722597798;1.0000022498312957;0.8718789961844114;1.000000589500603
43.90185;1.149992942301964;0.983131310431377;0.8548882808638854;-0.08407220412746744;-0.07310586396771673;1.1488327173227297;10.000171014013503;0.8704447675243252;0.04975099764605585;1.0609685930667443;1.0000020342744849;0.8718790330302754;1.000000509090116
43.91185;1.1499930335114685;0.983131392391223;0.8548882971764254;-0.08407220129468755;-0.07310585445338225;1.1488326918569893;10.000170314728841;0.8704449057655879;0.04975099760244931;1.0609684184177344;1.000001818060441;0.8718790652541016;1.0000004245074425
43.92185;1.1499931253627547;0.9831314717225419;0.8548883151446791;-0.08407219865101084;-0.07310584497817749;1.1488326602012617;10.000169585875415;0.8704450469990538;0.04975099755937065;1.060968248983996;1.000001600958455;0.8718790927575484;1.0000003353936662
43.93185;1.1499932176379695;0.9831315484203548;0.854888334429826;-0.0840721961826941;-0.07310583554358714;1.1488326230027237;10.000168823780866;0.8704451906450538;0.0497509975168909;1.0609680852953272;1.0000013826857141;0.8718791154718291;1.0000002414689164
43.94185;1.1499933100383442;0.9831316223893231;0.8548883548821237;-0.08407219387842221;-0.07310582615825831;1.1488325809224174;10.000168025660612;0.8704453359836787;0.049750997475047236;1.0609679278171533;1.00000116308329;0.8718791334095427;1.0000001425544627
43.95185;1.1499934021746039;0.9831316935273178;0.8548883764719096;-0.08407219172712208;-0.07310581683563239;1.1488325346907806;10.000167189319487;0.8704454821453422;0.049750997433848664;1.060967776929342;1.0000009422445537;0.8718791466920213;1.0000000385357992
43.96185;1.1499934936000442;0.983131761773513;0.8548883991897053;-0.08407218971472638;-0.07310580758940079;1.1488324851331737;10.000166313195903;0.87044562823286;0.04975099739329177;1.0609676328251418;1.0000007204935664;0.8718791554962517;0.9999999293906334
43.97185;1.149993583883341;0.983131827089858;0.8548884230019856;-0.08407218782529188;-0.07310579843179539;1.1488324330298958;10.000165397504713;0.8704457734823853;0.04975099735336831;1.0609674954138864;1.000000498248744;0.8718791599587087;0.9999998152042443
43.98185;1.149993672693434;0.9831318894506796;0.8548884478548856;-0.08407218604469213;-0.07310578937524524;1.1488323789410637;10.000164444826169;0.8704459172795018;0.04975099731409262;1.0609673643848196;1.0000002759142324;0.8718791601553786;0.9999996960694973
43.99185;1.1499937597985954;0.9831319488854404;0.8548884736381622;-0.08407218435916951;-0.07310578043402455;1.148832323173779;10.000163459265577;0.8704460590868892;0.049750997275533004;1.0609672394309366;1.0000000538494342;0.8718791561610922;0.9999995719995969
44.00185;1.1499938449911078;0.9831320055017372;0.8548885001108083;-0.08407218274915132;-0.07310577162297881;1.1488322658780674;10.000162445314674;0.87044619844172;0.04975099723779606;1.0609671203698223;0.9999998323114782;0.8718791480907362;0.999999442923196
44.01185;1.149993928067473;0.9831320594419134;0.854888526897758;-0.08407218118626587;-0.07310576295256603;1.148832207166182;10.000161407126527;0.8704463350269708;0.0497509972009784;1.060967007098051;0.9999996113456868;0.8718791360958154;0.9999993086836556
44.02185;1.1499940088319782;0.9831321108430171;0.8548885535785843;-0.08407217963333441;-0.07310575442506527;1.1488321472010983;10.000160348444561;0.8704464687197302;0.049750997165143605;1.0609668995810086;0.999999390774153;0.8718791203036287;0.9999991690597699
44.03185;1.1499940870418996;0.9831321598241278;0.8548885797496152;-0.084072178045382;-0.0731057460366909;1.148832086239714;10.000159273028087;0.870446599534413;0.04975099713034235;1.0609667979113113;0.9999991703003803;0.8718791007165675;0.9999990238658917
44.04185;1.1499941624002388;0.9831322064499354;0.8548886050076712;-0.08407217637216195;-0.07310573778314028;1.1488320246283872;10.00015818500998;0.870446727486376;0.049750997096629626;1.0609667023260356;0.9999989496189036;0.8718790771911676;0.9999988730822014
44.05185;1.1499942346530345;0.9831322507044413;0.8548886289197367;-0.08407217455860644;-0.07310572966221791;1.1488319627441184;10.00015708940453;0.8704468524894844;0.049750997064047134;1.0609666131617264;0.9999987284726038;0.8718790495162907;0.9999987169407221
44.06185;1.1499943036733233;0.9831322925380074;0.8548886509867442;-0.08407217254672292;-0.07310572167134295;1.1488319009038184;10.000155992511415;0.8704469743492221;0.049750997032603717;1.060966530780946;0.9999985065967062;0.8718790174884952;0.9999985559602586
44.07185;1.1499943694668229;0.9831323319425485;0.8548886706347957;-0.0840721702835953;-0.07310571380477693;1.1488318393054662;10.000154901078302;0.8704470927871896;0.049750997002280514;1.0609664555083544;0.99999828364297;0.8718789809462008;0.9999983909124543
44.08185;1.149994432114634;0.9831323689794402;0.8548886873096986;-0.08407216772671773;-0.07310570605542537;1.1488317780189412;10.000153821109535;0.8704472074393813;0.049750996973050826;1.0609663875805888;0.9999980592486852;0.8718789397553538;0.9999982226839105
44.09185;1.1499944917081926;0.9831324037640188;0.8548887005656459;-0.08407216483887535;-0.07310569841960292;1.1488317170357163;10.000152758073623;0.8704473178483063;0.0497509969448899;1.060966327096036;0.9999978331430885;0.871878893746564;0.9999980521264171
44.10185;1.1499945483434977;0.9831324364287094;0.8548887100194151;-0.08407216157830474;-0.07310569090032552;1.1488316563492713;10.000151717614436;0.870447423448654;0.04975099691776989;1.060966274013664;0.9999976051592293;0.8718788426649512;0.9999978799767694
44.11185;1.149994602153382;0.9831324670776657;0.8548887152643747;-0.08407215789701016;-0.07310568350768624;1.1488315959562487;10.000150705358251;0.8704475235845195;0.04975099689166115;1.060966228259478;0.9999973752089691;0.8718787862035738;0.9999977067806554
44.12185;1.1499946533396086;0.9831324957388343;0.8548887158725222;-0.0840721537498027;-0.07310567625618133;1.1488315358057841;10.000149726593534;0.870447617637794;0.049750996866526724;1.0609661898911422;0.9999971432578931;0.8718787240880709;0.9999975328294799
44.13185;1.149994702167214;0.9831325223094897;0.8548887114604499;-0.08407214910297545;-0.0731056691601751;1.1488314758278975;10.000148786767182;0.8704477051870088;0.04975099684229421;1.06096615917332;0.9999969093056645;0.8718786561172501;0.9999973581797975
44.14185;1.149994748882576;0.9831325465577918;0.8548887017024205;-0.08407214393710738;-0.0731056622302678;1.1488314160286275;10.000147892006353;0.8704477860253869;0.049750996818840806;1.0609661364982115;0.9999966733950622;0.8718785821690384;0.9999971827174173
44.15185;1.149994793600279;0.9831325682139425;0.8548886862489129;-0.08407213824629946;-0.07310565547054863;1.1488313565172048;10.000147048626262;0.8704478600636795;0.04975099679601343;1.0609661222878584;0.9999964356302775;0.8718785021898495;0.9999970062168185
44.16185;1.1499948362352082;0.9831325870621028;0.8548886646697679;-0.0840721320338595;-0.07310564887690531;1.1488312973955104;10.000146261986249;0.8704479272596227;0.049750996773662653;1.0609661169829732;0.9999961961871425;0.8718784161555884;0.9999968283862384
44.17185;1.149994876525888;0.9831326029450391;0.8548886365351925;-0.08407212530490721;-0.0731056424389336;1.1488312386110637;10.000145535802204;0.8704479876270163;0.049750996751664764;1.060966121041471;0.9999959553228988;0.871878324069135;0.9999966488811252
44.18185;1.1499949140841519;0.9831326157058894;0.8548886015497429;-0.08407211806149556;-0.07310563614350551;1.1488311798976683;10.000144872290354;0.8704480412975537;0.049750996729922524;1.0609661349206065;0.9999957133760198;0.8718782259962462;0.9999964672757061
44.19185;1.1499949483779346;0.9831326251473094;0.8548885595746631;-0.08407211030527716;-0.07310562997587236;1.1488311208514843;10.00014427253047;0.8704480885380178;0.049750996708357385;1.0609661590812614;0.9999954707397555;0.8718781220948366;0.9999962830355896
44.20185;1.1499949787163437;0.98313263100685;0.8548885105504744;-0.08407210204330527;-0.07310562392115094;1.1488310611007022;10.000143736858643;0.870448129654909;0.04975099668690545;1.0609661939950934;0.9999952278399186;0.8718780126412967;0.9999960955233308
44.21185;1.1499950043330616;0.9831326329477984;0.8548884544710191;-0.08407209329017545;-0.07310561796996742;1.148831000393175;10.000143265240832;0.8704481648525497;0.04975099666551035;1.0609662401396183;0.999994985153257;0.8718778980316577;0.9999959040157589
44.22185;1.149995024537952;0.9831326306158046;0.8548883914284724;-0.08407208406603787;-0.07310561212317457;1.148830938554392;10.000142857154112;0.8704481941740645;0.049750996644121075;1.0609662979720207;0.9999947431989341;0.8718777787790214;0.9999957077843205
44.23185;1.1499950387945241;0.9831326237321496;0.8548883216208972;-0.08407207439161797;-0.07310560638896278;1.1488308754794399;10.000142511535742;0.870448217564247;0.04975099662270749;1.0609663679049997;0.9999945024732189;0.8718776555595896;0.9999955062420189
44.24185;1.149995046651158;0.9831326121658911;0.8548882453201052;-0.08407206428453293;-0.07310560077457338;1.1488308111886965;10.00014222733265;0.8704482349721264;0.04975099660126871;1.0609664503061609;0.9999942634429536;0.8718775292009546;0.9999952990025524
44.25185;1.149995047656539;0.9831325959229216;0.8548881628543852;-0.08407205376003803;-0.07310559527976226;1.148830745818476;10.000142004013899;0.8704482464510238;0.04975099657981893;1.0609665454564963;0.9999940266331954;0.8718774005095147;0.9999950858214102
44.26185;1.1499950413590938;0.983132575008488;0.8548880745601041;-0.08407204282951194;-0.07310558989457214;1.148830679508561;10.000141841554132;0.8704482522352366;0.0497509965583703;1.0609666535033178;0.999993792696191;0.8718772700992948;0.9999948665454069
44.27185;1.1499950273606403;0.9831325493034664;0.8548879807125791;-0.08407203149692521;-0.07310558459990531;1.1488306122742367;10.000141739722542;0.8704482527131588;0.049750996536939804;1.0609667745252915;0.9999935623615276;0.8718771383745376;0.999994641080744
44.28185;1.1499950053792134;0.9831325185762214;0.8548878815515615;-0.08407201976104603;-0.0731055793721179;1.1488305439716355;10.00014169702187;0.8704482483240198;0.04975099651558572;1.060966908634427;0.9999933362800069;0.8718770055871454;0.999994409346735
44.29185;1.1499949753039056;0.9831324825069143;0.8548877773710621;-0.08407200761742356;-0.07310557419098412;1.1488304743660247;10.00014171022787;0.8704482395079592;0.04975099649442225;1.060967055973897;0.999993114903834;0.8718768718750362;0.9999941712843529
44.30185;1.1499949372464657;0.9831324406597469;0.8548876685615296;-0.08407199505624682;-0.07310556904281929;1.1488304032207879;10.000141774844142;0.8704482267208189;0.049750996473587786;1.0609672166369035;0.9999928985347631;0.8718767372716351;0.9999939269223544
44.31185;1.1499948915486176;0.9831323925454254;0.854887555579238;-0.08407198206466267;-0.07310556391500893;1.1488303303686276;10.00014188581762;0.8704482104329052;0.049750996453223714;1.0609673906016648;0.9999926874821794;0.8718766017232726;0.9999936764186379
44.32185;1.1499948387003733;0.9831323377876862;0.8548874388581222;-0.08407196863297785;-0.07310555878917095;1.1488302557403023;10.000142038033564;0.8704481911178519;0.04975099643349007;1.0609675777119223;0.9999924821516128;0.8718764651158681;0.9999934200553519
44.33185;1.1499947792145024;0.9831322762118753;0.8548873187557628;-0.08407195475907604;-0.07310555364107096;1.1488301793516178;10.000142226796127;0.870448169293035;0.049750996414573305;1.0609677776932416;0.9999922830151073;0.8718763272718338;0.9999931582070689
44.34185;1.149994713535313;0.9831322077910749;0.8548871956035795;-0.08407194045364856;-0.07310554844641326;1.1488301013132338;10.000142448048976;0.8704481455715575;0.04975099639665969;1.0609679901957083;0.9999920905958888;0.871876187978973;0.9999928912843569
44.35185;1.1499946420264497;0.9831321325349869;0.8548870697847377;-0.08407192574613016;-0.0731055431836201;1.148830021820827;10.000142698058355;0.8704481206383441;0.04975099637990606;1.0609682148341766;0.9999919054993427;0.8718760471082139;0.9999926196560475
44.36185;1.149994565024388;0.9831320504126431;0.8548869417651239;-0.08407191068369062;-0.07310553783124296;1.1488299410706229;10.000142973350842;0.8704480951711333;0.049750996364435744;1.060968451210539;0.9999917283840795;0.871875904709914;0.9999923436040951
44.37185;1.149994482884891;0.983131961373509;0.8548868120915092;-0.08407189532297558;-0.07310553236748756;1.1488298592009294;10.00014327115057;0.8704480697980467;0.04975099635034543;1.0609686989367602;0.9999915598780792;0.8718757609789088;0.9999920633635806
44.38185;1.1499943959835182;0.9831318654404166;0.8548866813575589;-0.08407187972329108;-0.07310552677442077;1.1488297763434552;10.00014358954029;0.8704480451044765;0.049750996337705154;1.0609689576345458;0.9999914005153544;0.8718756161460882;0.9999917791778931
44.39185;1.1499943046769718;0.9831317627502785;0.8548865501078923;-0.08407186394403454;-0.07310552104194067;1.1488296927323645;10.00014392704088;0.870448021611917;0.049750996326549037;1.0609692268491973;0.9999912507198345;0.8718754704129864;0.9999914912958043
44.40185;1.1499942092256161;0.9831316535004169;0.8548864187519201;-0.08407184804160953;-0.07310551516817312;1.1488296087451517;10.000144282086573;0.8704479997379693;0.04975099631686685;1.0609695059120983;0.9999911107997591;0.8718753239926403;0.999991199966839
44.41185;1.1499941097295223;0.9831315379034229;0.8548862876061324;-0.08407183206562548;-0.0731055091568637;1.1488295248202633;10.000144652943142;0.8704479798385107;0.04975099630861443;1.0609697938572467;0.9999909809103746;0.8718751772211285;0.9999909054656804
44.42185;1.1499940061531755;0.9831314161589803;0.854886157020074;-0.08407181606032699;-0.07310550301496897;1.1488294413413649;10.000145038086144;0.8704479623055149;0.049750996301740236;1.0609700894133471;0.9999908610481747;0.8718750305885659;0.9999906080891795
44.43185;1.1499938984327884;0.9831312883943558;0.8548860274372744;-0.08407180006773164;-0.07310549675237861;1.1488293585577916;10.000145436728456;0.870447947589999;0.04975099629620202;1.0609703910692003;0.999990751122259;0.8718748846566523;0.9999903081036983
44.44185;1.1499937866023098;0.9831311546623938;0.85488589935488;-0.08407178412489089;-0.07310549038060248;1.148829276518317;10.0001458491772;0.8704479361390469;0.04975099629198153;1.0609706972491364;0.9999906510317325;0.8718747400113149;0.9999900057107264
44.45185;1.149993670878624;0.9831310150283245;0.8548857732431455;-0.08407176825994246;-0.07310548390923101;1.1488291951026253;10.000146276663772;0.8704479283534686;0.04975099628912126;1.0609710064836004;0.9999905606949158;0.8718745972592405;0.9999897011015613
44.46185;1.1499935516524378;0.98313086963202;0.8548856494690799;-0.08407175249167431;-0.07310547734631127;1.1488291142050724;10.000146720506603;0.870447924612286;0.04975099628775156;1.0609713173765214;0.99999048006296;0.8718744569616679;0.9999893945807546
44.47185;1.1499934293537106;0.9831307186746278;0.8548855282715146;-0.08407173683132874;-0.07310547070455155;1.1488290338453262;10.000147181276807;0.8704479252943462;0.049750996288064495;1.0609716285028312;0.9999904091563274;0.8718743195460124;0.9999890866695701
44.48185;1.149993304301097;0.9831305624156038;0.8548854098335222;-0.08407172128577045;-0.07310546400487523;1.148828954084044;10.000147658619104;0.870447930739686;0.04975099629026632;1.0609719384828418;0.9999903480758817;0.871874185293563;0.999988778113962
44.49185;1.1499931767219118;0.9831304012225583;0.8548852943993196;-0.08407170585976675;-0.0731054572750145;1.1488288748994133;10.000148151368437;0.8704479412075301;0.04975099629455663;1.060972246084342;0.9999902969433987;0.8718740543841863;0.9999884698189362
44.50185;1.149993046880243;0.9831302355917477;0.8548851822983474;-0.08407169055815208;-0.07310545055131759;1.1488287961553567;10.000148657522443;0.8704479568890718;0.04975099630111187;1.0609725502230893;0.9999902558456075;0.8718739269095326;0.9999881627548133
44.51185;1.149992915093079;0.9831300660996346;0.8548850738729548;-0.0840716753907258;-0.07310544388399683;1.1488287176861087;10.000149173984424;0.8704479779347637;0.04975099631005756;1.0609728500343174;0.9999902248378629;0.8718738028394885;0.9999878578644539
44.52185;1.1499927816421949;0.9831298933231234;0.8548849694572489;-0.08407166037718304;-0.07310543733707135;1.1488286394036715;10.0001496963391;0.8704480044596017;0.049750996321462286;1.0609731449828501;0.9999902039402803;0.8718736820053938;0.9999875560152649
44.53185;1.149992646703185;0.9831297177817588;0.8548848694083022;-0.08407164554831797;-0.07310543097926821;1.1488285613168328;10.000150219095783;0.8704480365736583;0.04975099633536291;1.060973434835542;0.9999901930525597;0.8718735641127258;0.9999872579548753
44.54185;1.1499925103071895;0.9831295399528424;0.8548847740853703;-0.08407163094262722;-0.07310542487311705;1.1488284834527784;10.000150736058798;0.8704480744703694;0.049750996351795404;1.0609737195463;0.9999901918131557;0.8718734487519136;0.9999869642509697
44.55185;1.1499923723553682;0.9831293603282446;0.8548846837908979;-0.08407161659997431;-0.07310541907296685;1.1488284057613434;10.000151240367504;0.8704481184921856;0.04975099637078972;1.0609739991730316;0.9999901995097521;0.8718733354529357;0.9999866753074578
44.56185;1.1499922327078809;0.9831291794188741;0.8548845986880224;-0.08407160255762823;-0.0731054136295692;1.148828328143529;10.000151724717407;0.8704481690900652;0.049750996392326205;1.060974273845669;0.9999902151080201;0.8718732238144136;0.999986391432591
44.57185;1.1499920912499533;0.9831289976912874;0.8548845187169023;-0.0840715888506445;-0.07310540859112273;1.148828250597976;10.0001521821019;0.8704482266927432;0.049750996416319325;1.0609745437236602;0.9999902373742613;0.8718731135846197;0.9999861128519494
44.58185;1.1499919478419804;0.9831288155206263;0.8548844436082697;-0.08407157551306878;-0.0731054040012539;1.1488281733239278;10.000152606581276;0.8704482915667492;0.04975099644265198;1.0609748089167632;0.9999902650322395;0.8718730046071733;0.9999858397000378
44.59185;1.1499918022373186;0.9831286332223247;0.8548843729608379;-0.08407156257957185;-0.07310539989887474;1.1488280967068039;10.000152993830335;0.8704483637903566;0.049750996471205004;1.060975069462147;0.9999902968883887;0.8718728967413272;0.999985572052718
44.60185;1.1499916540992845;0.9831284511225364;0.8548843062633976;-0.08407155008726858;-0.07310539631895065;1.1488280212168338;10.00015334119651;0.8704484433789872;0.04975099650186004;1.0609753253777368;0.9999903318872169;0.8718727898826255;0.9999853099715899
44.61185;1.1499915031047656;0.9831282695593585;0.8548842428543557;-0.08407153807484724;-0.07310539329189852;1.148827947319829;10.000153646764524;0.8704485304170964;0.0497509965344923;1.0609755766607847;0.9999903691113678;0.8718726840553663;0.9999850535343844
44.62185;1.1499913490356504;0.9831280888045139;0.8548841818975922;-0.08407152657997392;-0.07310539084221941;1.1488278754674266;10.000153908462734;0.8704486250700054;0.04975099656895336;1.0609758232383735;0.9999904077922805;0.8718725794509596;0.9999848028648096
44.63185;1.1499911918356764;0.983127909024279;0.8548841224547558;-0.08407151563575291;-0.07310538898635215;1.1488278060987662;10.000154124816646;0.8704487275149208;0.04975099660505603;1.0609760649917757;0.99999044736268;0.871872476342783;0.9999845581847321
44.64185;1.1499910316819242;0.9831277302829138;0.8548840636360526;-0.08407150526313847;-0.07310538772766684;1.1488277395935786;10.000154296250276;0.8704488378882242;0.04975099664257632;1.060976301802882;0.9999904874286014;0.8718723749489665;0.9999843198463769
44.65185;1.149990869032862;0.9831275525401253;0.8548840047382769;-0.08407149546191102;-0.07310538705220937;1.1488276762116059;10.000154424889008;0.8704489562989409;0.049750996681272176;1.0609765335569037;0.9999905276388568;0.8718722753689732;0.9999840882863763
44.66185;1.1499907045456232;0.9831273757103065;0.8548839453102697;-0.08407148621125292;-0.0731053869314553;1.148827616090118;10.000154513284365;0.8704490828505624;0.049750996720922314;1.0609767601385935;0.9999905676427753;0.8718721776278433;0.9999838639759173
44.67185;1.1499905389101872;0.9831271997620082;0.8548838851357676;-0.08407147748258086;-0.07310538732970329;1.1488275592836226;10.0001545635579;0.8704492175969345;0.04975099676136309;1.0609769814231724;0.9999906071269722;0.8718720817477841;0.9999836474180368
44.68185;1.1499903727889944;0.9831270247512036;0.8548838241633483;-0.08407146925121334;-0.07310538821058249;1.148827505702414;10.000154577534584;0.8704493605279638;0.0497509968024812;1.0609771972819115;0.9999906458308871;0.8718719877567124;0.9999834391341182
44.69185;1.1499902068988754;0.9831268507839116;0.854883762428451;-0.08407146149884083;-0.07310538954146172;1.1488274549658437;10.000154557230344;0.8704495116463514;0.04975099684417716;1.060977407649701;0.9999906835970204;0.8718718956561614;0.9999832396473279
44.70185;1.1499900420888716;0.9831266779957308;0.8548837000122614;-0.08407145421575836;-0.07310539129662696;1.1488274064098247;10.0001545047375;0.87044967096606;0.04975099688635862;1.0609776126181139;0.9999907203933531;0.8718718054460862;0.9999830494795534
44.71185;1.1499898793192043;0.9831265066265701;0.8548836370375463;-0.08407144740762458;-0.07310539346013949;1.1488273592938347;10.000154421759511;0.8704498383836373;0.04975099692896319;1.06097781246825;0.9999907562313022;0.8718717171752347;0.9999828691385723
44.72185;1.1499897195620628;0.9831263371064489;0.8548835736364784;-0.08407144109666004;-0.07310539602737437;1.1488273129555076;10.000154309438415;0.8704500136006059;0.0497509969719544;1.0609780076503605;0.999990791102037;0.8718716309080006;0.9999826991299919
44.73185;1.1499895637301811;0.9831261700021764;0.8548835098770824;-0.08407143531274382;-0.073105399003865;1.148827266757709;10.000154168365906;0.8704501961764183;0.04975099701527745;1.0609781987506648;0.9999908250129522;0.8718715466661547;0.9999825399717677
44.74185;1.149989412733891;0.9831260058723694;0.8548834457139268;-0.08407143008443672;-0.07310540240178293;1.1488272199965972;10.000153998582174;0.8704503856537008;0.04975099705882442;1.0609783864296245;0.9999908580076738;0.8718714644598156;0.9999823921317413
44.75185;1.1499892676119219;0.9831258451807423;0.8548833809997073;-0.08407142543740001;-0.07310540623439526;1.1488271719602812;10.000153799730281;0.8704505816390605;0.04975099710243852;1.0609785713555433;0.9999908900729989;0.8718713843791086;0.9999822559494239
44.76185;1.1499891295993567;0.9831256882710391;0.8548833155567076;-0.08407142139620462;-0.0731054105111179;1.1488271220494908;10.000153571590587;0.8704507837501572;0.04975099714594452;1.0609787541649391;0.9999909210518849;0.8718713066657166;0.9999821316537247
44.77185;1.1499890000581456;0.9831255353237296;0.8548832492637367;-0.08407141798254504;-0.07310541523719451;1.1488270698463898;10.000153314910598;0.8704509915301477;0.049750997189189454;1.060978935454156;0.9999909506674016;0.8718712317094771;0.999982019458785
44.78185;1.149988880318684;0.983125386344417;0.8548831820834623;-0.08407141521075852;-0.07310542041684256;1.148827015146507;10.000153031938499;0.8704512044429383;0.049750997232060785;1.060979115804058;0.9999909785812768;0.8718711599448706;0.9999819196082503
44.79185;1.1499887715589432;0.9831252412573988;0.8548831140270341;-0.08407141308738661;-0.0731054260538115;1.1488269579441144;10.000152725887467;0.8704514218855035;0.04975099727446802;1.060979295791075;0.9999910044122066;0.871871091703464;0.9999818322826696
44.80185;1.1499886747417152;0.9831250999952436;0.8548830451182928;-0.0840714116152333;-0.07310543214788205;1.1488268983728973;10.000152399660157;0.8704516431759692;0.04975099731632724;1.060979475963461;0.999991027762076;0.8718710271231153;0.9999817574882826
44.81185;1.1499885905505938;0.9831249625060734;0.854882975397819;-0.08407141079739583;-0.07310543869322847;1.1488268366238894;10.000152054920685;0.870451867605989;0.04975099735756673;1.0609796568313206;0.9999910482962789;0.8718709661539771;0.9999816950904393
44.82185;1.1499885193435135;0.9831248287814792;0.8548829049372458;-0.08407141063839718;-0.07310544568011046;1.1488267728710169;10.000151691956672;0.8704520945730156;0.04975099739814405;1.0609798389010812;0.9999910657471919;0.8718709086218653;0.9999816449478145
44.83185;1.149988461177873;0.9831246989171686;0.8548828338304721;-0.08407141113893025;-0.07310545309502649;1.1488267072350349;10.000151310482414;0.870452323636622;0.04975099743805881;1.0609800227457449;0.9999910798028029;0.8718708542876695;0.9999816069811116
44.84185;1.149988415911867;0.9831245731194496;0.8548827621988664;-0.08407141228748942;-0.07310546091868164;1.1488266397361933;10.000150910807358;0.870452554443153;0.04975099747734189;1.0609802090649187;0.9999910900790282;0.8718708028740888;0.9999815811120386
44.85185;1.149988383322698;0.983124451654051;0.8548826902181856;-0.08407141406321395;-0.07310546912436804;1.148826570252082;10.000150494289;0.8704527866821901;0.04975099751603341;1.060980398665055;0.9999910961909868;0.871870754051263;0.9999815671841215
44.86185;1.1499883631823147;0.9831243347462503;0.8548826181365441;-0.08407141644956058;-0.07310547767813708;1.1488264985778018;10.000150063389206;0.8704530201268216;0.049750997554160986;1.0609805923492934;0.9999910978117191;0.8718707073870855;0.9999815649702313
44.87185;1.1499883552707277;0.9831242224936103;0.8548825462941723;-0.0840714194406637;-0.07310548654113075;1.1488264245274677;10.00014962180218;0.8704532545937397;0.04975099759171748;1.0609807907830877;0.9999910947511855;0.8718706623352416;0.9999815742012539
