time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
44.88185;1.1499883593204394;0.983124114869513;0.85488247511943;-0.08407142303804753;-0.07310549567150726;1.1488263479439962;10.000149174017364;0.8704534897975692;0.04975099762865611;1.0609809944346629;0.9999910870381453;0.8718706183251113;0.9999815945260884
44.89185;1.1499883749567616;0.9831240117632181;0.8548824050769414;-0.08407142724720607;-0.07310550502373975;1.1488262686285546;10.00014872437133;0.8704537252991995;0.04975099766490887;1.0609812036333106;0.9999910749126064;0.8718705748902347;0.9999816254442668
44.90185;1.149988401712761;0.9831239129942965;0.8548823366411455;-0.08407143207484782;-0.07310551454806045;1.1488261862714662;10.000148276547456;0.8704539605946316;0.04975099770040667;1.0609814186326922;0.999991058762243;0.8718705317295061;0.9999816662816895
44.91185;1.1499884391203665;0.9831238182874059;0.8548822703102024;-0.0840714375287368;-0.07310552419401045;1.1488261004389029;10.000147834157453;0.8704541951750563;0.04975099773507724;1.0609816395994658;0.999991039082295;0.8718704886631329;0.9999817161843596
44.92185;1.149988486807697;0.9831237272461432;0.8548822065403394;-0.08407144362328435;-0.07310553391616058;1.1488260106687098;10.000147401509345;0.8704544285147425;0.049750997768823614;1.0609818666507653;0.9999910164490595;0.8718704455413296;0.9999817741463436
44.93185;1.1499885444753757;0.9831236394034187;0.8548821455771;-0.08407145038307313;-0.07310554367734982;1.1488259166429255;10.0001469830945;0.8704546600966464;0.04975099780151618;1.0609820999712962;0.9999909914824098;0.8718704022125131;0.9999818391624218
44.94185;1.149988611779112;0.9831235542907198;0.8548820873777437;-0.08407145783664875;-0.07310555345103868;1.1488258182886564;10.000146582820756;0.8704548894802604;0.04975099783301128;1.0609823398144624;0.9999909647719913;0.8718703585655719;0.9999819104379524
44.95185;1.149988688308765;0.9831234714350336;0.8548820317367903;-0.08407146600629888;-0.07310556322154461;1.1488257157344257;10.000146204444855;0.8704551162974921;0.049750997863179935;1.0609825863443287;0.9999909367908116;0.8718703145847534;0.9999819874888138
44.96185;1.1499887737074421;0.9831233903273809;0.854881978427352;-0.08407147490356945;-0.07310557297652627;1.1488256092111389;10.000145852072512;0.8704553401683683;0.04975099789192888;1.060982839562181;0.9999909079178535;0.8718702703835581;0.999982070073855
44.97185;1.14998886777871;0.983123310425607;0.8548819272219956;-0.08407148453197255;-0.07310558269973075;1.1488254990247737;10.000145529750654;0.8704555606743385;0.049750997919191714;1.0609830994163976;0.9999908785441773;0.8718702261948051;0.9999821580431414
44.98185;1.1499889704445017;0.983123231198996;0.8548818779247884;-0.0840714948902375;-0.07310559237573709;1.1488253856283184;10.000145240992692;0.8704557774480325;0.04975099794489216;1.0609833658799972;0.999990849097646;0.8718701823238132;0.9999822512568824
44.99185;1.1499890815984017;0.9831231521908959;0.8548818304752391;-0.08407150597148264;-0.07310560199907742;1.1488252696998722;10.000144988928243;0.8704559902700489;0.04975099796891745;1.0609836389057266;0.9999908199998502;0.8718701391175799;0.9999823496117732
45.00185;1.1499892009920065;0.9831230730681605;0.8548817849844209;-0.08407151776026524;-0.07310561157424629;1.1488251521347246;10.000144776721758;0.8704561990699302;0.0497509979911172;1.0609839184188212;0.9999907916616289;0.8718700969818413;0.9999824530693043
45.01185;1.149989328209339;0.9831229936241083;0.8548817416410339;-0.0840715302286066;-0.07310562110967903;1.1488250339387278;10.000144607611341;0.8704564038537158;0.04975099801131547;1.0609842043823339;0.9999907645032773;0.8718700564341153;0.9999825616198257
45.02185;1.1499894626859795;0.983122913711473;0.8548817005686494;-0.08407154333340427;-0.07310563061279808;1.1488249160489195;10.000144484423096;0.8704566046532856;0.04975099802932468;1.0609844967789337;0.9999907389536714;0.8718700181223746;0.9999826752476743
45.03185;1.1499896037159816;0.9831228331949096;0.8548816617136493;-0.08407155701987301;-0.07310564008666703;1.1488247991827047;10.000144409109165;0.870456801538515;0.04975099804496232;1.060984795477125;0.9999907153777282;0.8718699827396121;0.9999827939774876
45.04185;1.1499897504704732;0.983122752032076;0.854881624851538;-0.08407157122726013;-0.07310564953227285;1.1488246838504872;10.000144382376718;0.8704569946088867;0.04975099805808393;1.0609851001668602;0.9999906939347012;0.8718699509142162;0.99998291793033
45.05185;1.1499899020419795;0.9831226703616873;0.854881589710956;-0.08407158589172922;-0.07310565895578398;1.1488245704718878;10.000144403126999;0.8704571839298231;0.049750998068613925;1.060985410442778;0.9999906745729993;0.871869923189034;0.9999830473102675
45.06185;1.1499900574412047;0.9831225884249105;0.8548815560733829;-0.0840716009478166;-0.07310566837143796;1.1488244594008197;10.000144468598817;0.870457369541491;0.049750998076543075;1.060985725875411;0.9999906572283186;0.8718699000741569;0.999983182356875
45.07185;1.149990215558954;0.9831225063703222;0.8548815238012839;-0.08407161633009547;-0.0731056777978821;1.1488243508725027;10.000144575538588;0.8704575515550077;0.049750998081919316;1.0609860459703688;0.9999906419350186;0.8718698821292009;0.9999833232891236
45.08185;1.1499903752082754;0.9831224241150985;0.8548814928206153;-0.08407163197659158;-0.07310568725405928;1.1488242450447685;10.000144721059138;0.8704577301621368;0.04975099808485171;1.0609863701175792;0.9999906287390284;0.8718698699949011;0.9999834702722801
45.09185;1.1499905352731987;0.9831223413945568;0.8548814630529187;-0.0840716478336318;-0.07310569675714775;1.1488241421096614;10.00014490249537;0.8704579055724575;0.04975099808549907;1.0609866976412357;0.9999906176122764;0.871869864294604;0.9999836234489967
45.10185;1.1499906948697025;0.9831222579189834;0.8548814343591543;-0.08407166385876493;-0.07310570632011162;1.1488240423243805;10.000145116845136;0.8704580780491007;0.049750998084047135;1.0609870279113298;0.9999906084528913;0.8718698655196594;0.999983782967771
45.11185;1.1499908533995473;0.9831221734424621;0.8548814065547707;-0.08407168001949039;-0.07310571594943642;1.1488239459539016;10.00014536048533;0.8704582479608125;0.049750998080711595;1.060987360418192;0.9999906011261824;0.8718698740618319;0.9999839489290167
45.12185;1.1499910104601474;0.9831220877555866;0.8548813794633976;-0.08407169628801044;-0.07310572564447791;1.148823853191658;10.000145629145596;0.8704584157415671;0.04975099807576103;1.060987694738764;0.9999905954859557;0.8718698903275091;0.9999841213154553
45.13185;1.1499911657223774;0.9831220006685117;0.8548813529498496;-0.08407171263536284;-0.07310573539682601;1.1488237641144587;10.000145918086817;0.8704585818707152;0.0497509980695179;1.0609880304177894;0.9999905912843323;0.8718699147554407;0.9999842999991567
45.14185;1.149991318890087;0.9831219119499605;0.8548813268740705;-0.08407172902752551;-0.07310574519086822;1.1488236787305495;10.000146222627533;0.8704587468423263;0.0497509980623275;1.060988366909864;0.9999905880480884;0.8718699477368379;0.9999844847616641
45.15185;1.1499914697161984;0.9831218213108627;0.8548813009971352;-0.08407174542417818;-0.07310575500794284;1.148823597071932;10.000146538283504;0.8704589110462536;0.049750998054518096;1.0609887036135237;0.9999905851335641;0.8718699895889007;0.9999846752456595
45.16185;1.1499916180266414;0.9831217285554595;0.8548812749798872;-0.08407176178167579;-0.07310576483180033;1.1488235192039569;10.000146860234826;0.8704590746979068;0.049750998046364445;1.0609890399033528;0.9999905819013627;0.8718700405999685;0.9999848709402176
45.17185;1.149991763732922;0.9831216337457763;0.8548812484708675;-0.08407177805850552;-0.07310577465224273;1.1488234451563428;10.000147182928146;0.8704592378880129;0.049750998038062044;1.0609893751418207;0.9999905777834447;0.8718701010329607;0.9999850713087032
45.18185;1.1499919068070636;0.9831215371569602;0.8548812211609949;-0.08407179421744222;-0.07310578446800367;1.1488233748951304;10.000147500283711;0.8704594006773977;0.049750998029732645;1.0609897086742734;0.9999905722410318;0.8718701711047053;0.9999852759432143
45.19185;1.149992047239318;0.983121439122214;0.8548811928083099;-0.08407181022375544;-0.0731057942898449;1.1488233083660935;10.000147806344682;0.8704595631645725;0.04975099802146124;1.0609900398112255;0.9999905647318732;0.8718702510039563;0.9999854845853768
45.20185;1.1499921850364103;0.9831213399715032;0.8548811632471182;-0.08407182604665567;-0.0731058041412049;1.1488232455382208;10.000148095453678;0.870459725500122;0.049750998013328336;1.0609903678455885;0.9999905547370436;0.8718703408609036;0.9999856970477613
45.21185;1.1499923202475937;0.9831212400025682;0.8548811323410042;-0.08407184166348645;-0.07310581405466529;1.1488231864098954;10.000148361708382;0.8704598878661461;0.04975099800541105;1.0609906921098344;0.9999905418339669;0.8718704406311495;0.9999859131426162
45.22185;1.1499924529409553;0.9831211393597377;0.854881099932868;-0.08407185705799879;-0.0731058240651274;1.1488231309956851;10.000148598425234;0.8704600504442449;0.049750997997765514;1.060991012040405;0.9999905257686711;0.871870550046814;0.9999861326465943
45.23185;1.149992583152295;0.9831210379560928;0.8548810658710744;-0.0840718722159822;-0.07310583420207309;1.1488230793184508;10.00014879761122;0.8704602133964685;0.04975099799041094;1.060991327226972;0.9999905064950521;0.8718706687255987;0.9999863552741344
45.24185;1.1499927108838646;0.9831209355763525;0.8548810300831945;-0.08407188712684897;-0.07310584448392837;1.1488230314288126;10.00014894976968;0.8704603768400456;0.049750997983320853;1.060991637358368;0.9999904841366861;0.871870796315682;0.9999865806463903
45.25185;1.149992836088747;0.9831208319935126;0.854880992621938;-0.08407190178756774;-0.07310585491599635;1.1488229874546774;10.000149044638947;0.8704605407773567;0.04975099797642939;1.0609919420534792;0.9999904588728283;0.8718709325321848;0.9999868083160787
45.26185;1.1499929586052702;0.9831207269439648;0.8548809536798908;-0.0840719162037393;-0.07310586549314899;1.1488229476130836;10.000149072487424;0.8704607050535537;0.04975099796965866;1.0609922407692833;0.9999904308533805;0.8718710770831182;0.9999870378341077
45.27185;1.14999307818781;0.9831206200517251;0.8548809136049539;-0.08407193038982665;-0.07310587620621237;1.1488229121389764;10.000149025121319;0.8704608694122585;0.049750997962949954;1.0609925328425864;0.9999904002093198;0.8718712295908515;0.9999872687422404
45.28185;1.1499931946418733;0.9831205108390555;0.8548808728743421;-0.08407194436759928;-0.07310588704619371;1.148822881221913;10.000148895676702;0.8704610335589389;0.049750997956282475;1.0609928175159622;0.9999903670939934;0.8718713895849949;0.9999875005123874
45.29185;1.1499933078757276;0.9831203988748459;0.8548808320143889;-0.0840719581609583;-0.07310589800452146;1.1488228549981614;10.000148677771882;0.8704611971606265;0.0497509979496853;1.0609930939625487;0.9999903316928062;0.8718715565402443;0.9999877325205658
45.30185;1.149993417860257;0.9831202839432122;0.8548807915594653;-0.08407197179204383;-0.07310590907391352;1.1488228335359663;10.000148365626679;0.8704613598646522;0.04975099794323985;1.0609933613823246;0.9999902942275996;0.8718717299096842;0.9999879640555044
45.31185;1.1499935246423145;0.9831201660601291;0.8548807520504932;-0.08407198528349275;-0.07310592025109841;1.148822816815669;10.000147954745875;0.8704615213615751;0.049750997937066714;1.0609936190481315;0.999990254926344;0.8718719091143994;0.9999881943714929
45.32185;1.149993628393072;0.9831200453717385;0.8548807139671882;-0.084071998664055;-0.07310593153918846;1.1488228047207294;10.000147442049718;0.8704616813748731;0.04975099793131296;1.06099386626191;0.9999902139634835;0.8718720935039229;0.9999884227790266
45.33185;1.1499937293606817;0.9831199220611857;0.8548806776267823;-0.08407201196933259;-0.07310594294766445;1.1488227970448972;10.000146825996655;0.8704618395339062;0.049750997926147504;1.0609941023511942;0.9999901714944285;0.8718722823931372;0.9999886486645793
45.34185;1.1499938277720845;0.9831197963119217;0.8548806431918502;-0.08407202523526515;-0.0731059544888056;1.1488227935825812;10.00014610707538;0.8704619952586832;0.04975099792174167;1.0609943267188873;0.999990127730316;0.8718724751734229;0.9999888714422585
45.35185;1.149993923847896;0.9831196683233795;0.8548806107811115;-0.08407203849440331;-0.07310596617472254;1.148822794238952;10.00014528762634;0.8704621478037698;0.0497509979182371;1.06099453886605;0.999990082925016;0.8718726713557633;0.9999890905747711
45.36185;1.1499940179065282;0.9831195383351563;0.8548805805568994;-0.08407205178063182;-0.07310597801667978;1.1488227990218174;10.000144370557635;0.8704622964065568;0.0497509979157367;1.0609947383934357;0.999990037367304;0.8718728705414703;0.9999893056278708
45.37185;1.1499941103764604;0.9831194066272009;0.8548805527437444;-0.08407206513067846;-0.07310599002176472;1.1488228079959422;10.000143358303756;0.870462440337326;0.049750997914309;1.0609949250216832;0.9999899914685803;0.8718730724353698;0.9999895162503117
45.38185;1.1499942016540199;0.9831192734903041;0.8548805275854938;-0.08407207857752648;-0.07310600218998141;1.1488228212905298;10.000142253301588;0.8704625788464566;0.04975099791398125;1.0609950985772498;0.9999899458322349;0.8718732769000177;0.9999897220956847
45.39185;1.1499942919421389;0.9831191391951394;0.8548805052704198;-0.08407209214650418;-0.07310601451670741;1.148822839089216;10.000141059103077;0.8704627111775695;0.04975099791474642;1.0609952589017302;0.9999899011788869;0.8718734839489378;0.9999899227631583
45.40185;1.1499943812259747;0.9831190040440989;0.8548804859123978;-0.08407210585587425;-0.0731060269923077;1.1488228616035943;10.000139780679376;0.8704628366235112;0.04975099791658868;1.0609954058415476;0.9999898582084196;0.8718736936206191;0.9999901178253789
45.41185;1.1499944693917492;0.9831188684799185;0.8548804695877266;-0.08407211971927915;-0.07310603959768225;1.148822889096977;10.000138424147863;0.8704629545055969;0.049750997919484626;1.060995539391672;0.9999898175495426;0.8718739058430176;0.9999903069046946
45.42185;1.1499945563688312;0.9831187330906721;0.8548804563404512;-0.08407213375196168;-0.07310605230786874;1.1488229219378272;10.000136996669047;0.870463064157496;0.0497509979233793;1.0609956597317312;0.9999897797638757;0.8718741204608189;0.9999904897593171
45.43185;1.1499946422002896;0.9831185985090327;0.8548804461892495;-0.0840721479726575;-0.07310606510093262;1.1488229605977671;10.00013550652852;0.8704631649863148;0.049750997928180066;1.0609957670634527;0.9999897452989781;0.8718743373481634;0.9999906663536156
45.44185;1.1499947270226094;0.9831184653722658;0.8548804391930401;-0.08407216239696802;-0.07310607796007913;1.1488230055470294;10.000133962806759;0.8704632565092171;0.04975099793378593;1.060995861531211;0.9999897144299624;0.8718745564183027;0.9999908368089715
45.45185;1.1499948109410558;0.9831183343305896;0.8548804355068149;-0.08407217703599297;-0.0731060908689969;1.1488230571260876;10.00013237461995;0.8704633383270537;0.04975099794013132;1.0609959433080696;0.9999896873065145;0.871874777562623;0.9999910013051636
45.46185;1.1499948939234899;0.9831182059534742;0.854880435364472;-0.08407219190335873;-0.0731061038078283;1.1488231154760993;10.000130750918794;0.8704634100817318;0.049750997947205784;1.060996012653972;0.9999896640647123;0.871875000622151;0.9999911600873811
45.47185;1.1499949758604522;0.9831180806160901;0.8548804390063905;-0.08407220701778094;-0.0731061167558572;1.14882318051141;10.000129100668053;0.8704634714285199;0.04975099795503757;1.060996069899202;0.9999896448426656;0.8718752253969649;0.9999913135059362
45.48185;1.1499950566583754;0.9831179585125539;0.8548804466139285;-0.08407222239973622;-0.07310612969606445;1.1488232519182198;10.000127432693688;0.870463522063145;0.04975099796366572;1.0609961154432757;0.9999896297081031;0.8718754516820154;0.9999914619694747
45.49185;1.149995136250648;0.9831178397075104;0.854880458330974;-0.08407223806853209;-0.07310614261248477;1.148823329161636;10.00012575552833;0.8704635617853062;0.04975099797312351;1.0609961497796347;0.9999896186266449;0.8718756792958248;0.9999916058597877
45.50185;1.149995214577385;0.9831177241616483;0.8548804743496432;-0.08407225404104207;-0.07310615548681158;1.1488234115205762;10.000124077046504;0.8704635905498912;0.04975099798343706;1.0609961734729603;0.9999896114866661;0.871875908050921;0.9999917454915388
45.51185;1.1499952915351779;0.9831176117888031;0.8548804949454047;-0.08407227033213642;-0.07310616830223386;1.1488234982217655;10.000122403843791;0.8704636085309252;0.04975099799462531;1.0609961871008442;0.9999896081223263;0.8718761377185991;0.999991881091204
45.52185;1.1499953669348408;0.9831175025335775;0.8548805204483955;-0.08407228695481272;-0.07310618104584393;1.1488235885926767;10.00012074132406;0.8704636161691512;0.04975099800669651;1.0609961912856363;0.9999896083175156;0.87187636808148;0.9999920127487905
45.53185;1.1499954405384303;0.9831173964438726;0.8548805512087171;-0.0840723039191677;-0.07310619370400977;1.1488236820654874;10.000119094322871;0.8704636140936325;0.04975099801965085;1.0609961867753548;0.9999896118234295;0.8718765989938989;0.9999921403742438
45.54185;1.1499955121416694;0.9831172937345064;0.8548805876001876;-0.08407232123092193;-0.07310620625874056;1.1488237780419714;10.000117467327373;0.8704636029523276;0.049750998033487516;1.0609961743776828;0.9999896184068731;0.8718768303359312;0.9999922637284699
45.55185;1.1499955815852954;0.9831171947839219;0.854880630056711;-0.08407233888728044;-0.07310621868926384;1.1488238757838425;10.00011586450197;0.8704635833060669;0.04975099804820477;1.0609961547837083;0.9999896278841706;0.8718770619628894;0.9999923825470503
45.56185;1.149995648695935;0.9831171000492057;0.8548806790501765;-0.08407235687213568;-0.07310623097514006;1.1488239744382434;10.00011428982969;0.8704635556195153;0.04975099806378636;1.0609961284955753;0.9999896401005911;0.8718772937417391;0.9999924966458074
45.57185;1.1499957132676792;0.9831170100153583;0.854880735030856;-0.0840723751559838;-0.07310624309726893;1.14882407318083;10.00011274701697;0.8704635202710841;0.049750998080193475;1.0609960958716007;0.9999896548844288;0.8718775255854717;0.999992605889773
45.58185;1.1499957750559568;0.983116925215848;0.85488079844321;-0.08407239370009702;-0.07310625503653233;1.1488241713845853;10.000111239325294;0.8704634775787647;0.04975099809738525;1.060996057169793;0.9999896720042084;0.8718777574546482;0.9999927101040555
45.59185;1.1499958337562064;0.9831168462044262;0.8548808697721119;-0.08407241246111526;-0.07310626677403786;1.1488242686873775;10.00010976962001;0.8704634278635205;0.04975099811535091;1.0609960125860487;0.9999896911468281;0.8718779893834933;0.9999928090686144
45.60185;1.1499958890124895;0.9831167734796541;0.8548809495358946;-0.08407243139480466;-0.07310627829517401;1.1488243649120766;10.000108340619159;0.8704633714826163;0.0497509981341144;1.0609959623226672;0.9999897119873318;0.871878221508149;0.9999929025651424
45.61185;1.1499959404243207;0.9831167074770399;0.8548810382422435;-0.0840724504595794;-0.07310628959373985;1.148824459922908;10.00010695531823;0.8704633088056605;0.04975099815371132;1.0609959066427463;0.9999897343204791;0.8718784540400116;0.9999929903823074
45.62185;1.149995987585333;0.9831166486161522;0.8548811362983373;-0.08407246961904379;-0.07310630067143341;1.148824553544636;10.000105617225282;0.8704632401751525;0.04975099817418133;1.0609958458549928;0.9999897580738075;0.8718786871804449;0.9999930722711868
45.63185;1.1499960301851395;0.9831165973133973;0.8548812438947107;-0.08407248884263742;-0.07310631153183458;1.1488246456358886;10.000104330012936;0.8704631658606242;0.04975099819557726;1.0609957802547765;0.999989783169937;0.8718789210130093;0.9999931478863873
45.64185;1.1499960680376937;0.9831165539184763;0.854881360989451;-0.08407250810516984;-0.07310632217186948;1.1488247362322421;10.000103096697964;0.8704630860129471;0.04975099821794714;1.0609957100832537;0.9999898094341696;0.8718791554538823;0.9999932167957779
45.65185;1.1499961009721231;0.9831165186379295;0.8548814874085227;-0.08407252738783788;-0.07310633257525327;1.1488248255442621;10.00010191930279;0.8704630006619938;0.04975099824129972;1.0609956355217642;0.9999898366598067;0.8718793903328419;0.9999932785679925
45.66185;1.1499961287454672;0.9831164915564127;0.8548816229450272;-0.08407254668086589;-0.07310634271328616;1.1488249138019464;10.000100799606429;0.8704629097895611;0.049750998265605355;1.0609955567234248;0.9999898647110446;0.8718796255311863;0.9999933328101498
45.67185;1.1499961510858705;0.9831164727141649;0.8548817674169342;-0.08407256598040731;-0.07310635255205054;1.1488250011672194;10.000099739796276;0.8704628134271862;0.049750998290829934;1.0609954738523337;0.9999898935280823;0.8718798610240358;0.9999933791620441
45.68185;1.1499961677804587;0.9831164621441146;0.8548819206966141;-0.08407258527563462;-0.07310636205362164;1.1488250877884203;10.000098742125742;0.8704627117072994;0.049750998316959345;1.0609953870649687;0.9999899230278598;0.8718800968266337;0.9999934173479818
45.69185;1.1499961787524116;0.9831164598867081;0.8548820826963416;-0.08407260453856169;-0.07310637116858212;1.1488251738705115;10.00009780818428;0.8704626048894591;0.04975099834399855;1.0609952964925127;0.9999899529977931;0.8718803329472492;0.9999934472398478
45.70185;1.149996184121228;0.9831164659630286;0.8548822532912604;-0.0840726237290639;-0.07310637983480844;1.148825259673113;10.00009693818109;0.8704624934097648;0.049750998371961515;1.0609952023308002;0.9999899831327314;0.8718805693552145;0.9999934688806905
45.71185;1.1499961841797568;0.9831164802615286;0.8548824322084699;-0.08407264280635855;-0.07310638798630975;1.1488253454326873;10.000096130582964;0.8704623779175193;0.04975099840086975;1.0609951049287611;0.999990013195691;0.8718808059399041;0.9999934824973691
45.72185;1.149996179295238;0.9831165024309678;0.8548826189694406;-0.08407266173490538;-0.07310639556135123;1.1488254312556296;10.00009538264014;0.8704622592182955;0.04975099843075788;1.0609950047394627;0.9999900430820193;0.8718810424930988;0.9999934884654469
45.73185;1.1499961698873793;0.9831165318922753;0.8548828129379781;-0.08407268048663667;-0.07310640250714978;1.1488255170433266;10.000094691529599;0.8704621381163445;0.04975099846166822;1.0609949022397793;0.9999900727334556;0.8718812787365945;0.9999934872182554
45.74185;1.1499961565367751;0.9831165679533858;0.8548830134153911;-0.0840726990439628;-0.07310640878221791;1.148825602509124;10.000094055225318;0.8704620152684005;0.049750998493627165;1.0609947978942933;0.9999901020734127;0.8718815143437998;0.9999934792252793
45.75185;1.1499961400509602;0.9831166099216112;0.854883219695942;-0.08407271740209353;-0.07310641435506836;1.1488256872890803;10.00009347232779;0.8704618911707692;0.04975099852662249;1.0609946920800806;0.9999901310183028;0.871881748879779;0.9999934650652192
45.76185;1.149996121400234;0.9831166571347105;0.8548834311189729;-0.08407273556516905;-0.073106419203121;1.148825771048742;10.000092941175073;0.8704617662456264;0.049750998560596546;1.0609945850148652;0.9999901594749337;0.8718819817241936;0.9999934454402957
45.77185;1.1499961015914415;0.9831167089520081;0.8548836472099509;-0.08407275353775716;-0.07310642331434433;1.1488258535522646;10.000092459471382;0.8704616409060341;0.04975099859545533;1.0609944767744859;0.9999901873403129;0.871882212107724;0.9999934210845569
45.78185;1.1499960815206403;0.9831167648111993;0.8548838678137444;-0.0840727713223098;-0.07310642668750089;1.148825934723554;10.00009202470144;0.8704615155836034;0.04975099863109431;1.0609943673347713;0.9999902145465177;0.8718824392112636;0.9999933926720115
45.79185;1.1499960618950271;0.983116824323135;0.8548840930488356;-0.08407278892480693;-0.07310642932788372;1.148826014647245;10.00009163457945;0.8704613907194685;0.04975099866742934;1.0609942566184352;0.9999902410487345;0.8718826622093394;0.9999933607820995
45.80185;1.1499960432766991;0.9831168872768505;0.8548843231289723;-0.0840728063591119;-0.07310643124271118;1.1488260934350896;10.000091287204327;0.8704612666925065;0.04975099870441538;1.0609941445868531;0.9999902667448086;0.8718828802779298;0.9999933259192846
45.81185;1.149996026121;0.9831169536078002;0.8548845582011625;-0.08407282364315678;-0.07310643244191797;1.148826171014384;10.000090980992184;0.8704611437767861;0.04975099874204655;1.0609940313090125;0.9999902914776858;0.871883092610619;0.9999932885418795
45.82185;1.149996010748647;0.9831170234236303;0.8548847982866395;-0.08407284079116792;-0.07310643294099473;1.1488262470604529;10.000090714417325;0.8704610222072641;0.04975099878034052;1.0609939169650464;0.9999903151189125;0.8718832984255998;0.9999932490351005
45.83185;1.1499959973531741;0.9831170969700254;0.8548850433741176;-0.08407285781141045;-0.07310643276014983;1.1488263211498293;10.00009048578335;0.8704609022673441;0.049750998819322725;1.060993801837261;0.9999903375960029;0.8718834969938771;0.9999932076540183
45.84185;1.1499959860589135;0.983117174500239;0.8548852935571669;-0.08407287470979803;-0.07310643192290506;1.14882639294089;10.00009029336446;0.8704607843275898;0.04975099885902503;1.0609936863175047;0.9999903588488391;0.8718836877013303;0.9999931645251802
45.85185;1.149995976955019;0.9831172561982937;0.8548855490046494;-0.0840728914905662;-0.07310643045786436;1.14882646229244;10.00009013553476;0.8704606688610397;0.04975099889949089;1.0609935709076408;0.99999037879761;0.8718838700348693;0.9999931196943642
45.86185;1.1499959701072473;0.9831173421896018;0.8548858098300294;-0.08407290815201277;-0.07310642839908332;1.1488265293393476;10.000090010105154;0.8704605564140983;0.04975099894076401;1.0609934561687466;0.9999903973464701;0.871884043469818;0.9999930731368243
45.87185;1.1499959655533503;0.9831174325473888;0.8548860760949357;-0.08407292468342449;-0.07310642578223008;1.1488265944516065;10.000089913393037;0.8704604475375426;0.04975099898286589;1.0609933426833487;0.9999904143798086;0.8718842074424042;0.9999930247430837
45.88185;1.1499959632686778;0.9831175272569361;0.8548863478911429;-0.08407294106542212;-0.0731064226423967;1.1488266581113185;10.000089840146526;0.8704603427889008;0.04975099902577962;1.0609932311358303;0.9999904297720152;0.8718843614789642;0.9999929743414233
45.89185;1.1499959631294148;0.9831176261908621;0.8548866253313427;-0.08407295727192977;-0.0731064190164151;1.1488267208444063;10.000089784243066;0.870460242791659;0.04975099906943585;1.0609931223903408;0.9999904434474086;0.8718845052903698;0.9999929217674816
45.90185;1.149995964883181;0.983117729151532;0.8548869084915948;-0.08407297327321195;-0.07310641494589432;1.1488267831781693;10.00008973931321;0.8704601482103491;0.04975099911370911;1.0609930174294264;0.9999904554032346;0.8718846387093794;0.9999928669253892
45.91185;1.149995968167882;0.9831178359409133;0.854887197371998;-0.08407298903819424;-0.07310641047873612;1.1488268455419606;10.000089699150934;0.8704600596619558;0.049750999158439696;1.0609929172314534;0.9999904656411094;0.8718847615689885;0.9999928097757455
45.92185;1.1499959726105993;0.983117946389208;0.854887491874232;-0.08407300453325128;-0.07310640566876032;1.1488269081805826;10.000089658701949;0.8704599776720102;0.04975099920346534;1.0609928226840952;0.999990474092182;0.8718848736365337;0.9999927503026896
45.93185;1.149995977887633;0.9831180603656827;0.8548877917969309;-0.08407301972091326;-0.07310640057369504;1.1488269712148684;10.000089615295762;0.8704599026907548;0.04975099924863738;1.0609927346070467;0.9999904806006846;0.8718849746306718;0.999992688544819
45.94185;1.1499959836739746;0.9831181777903231;0.8548880968067943;-0.0840730345648118;-0.07310639525343338;1.1488270348280845;10.00008956855853;0.8704598351550771;0.04975099929381714;1.0609926538890757;0.9999904849282728;0.8718850643026604;0.9999926246476398
45.95185;1.1499959896134955;0.9831182985619245;0.854888406403132;-0.08407304903717475;-0.0731063897696109;1.1488270993759384;10.000089518970722;0.8704597755186267;0.049750999338863046;1.060992581564932;0.999990486738992;0.8718851425294648;0.9999925588727294
45.96185;1.1499959953941712;0.9831184224315179;0.8548887199713889;-0.08407306312088177;-0.07310638418385328;1.1488271653409479;10.000089466525852;0.8704597241709067;0.04975099938362185;1.0609925187487472;0.999990485630869;0.8718852093507226;0.999992491593275
45.97185;1.1499960008183678;0.9831185489878305;0.8548890368818773;-0.08407307680676147;-0.0731063785534701;1.1488272332354241;10.000089410486702;0.870459681343903;0.04975099942794021;1.0609924665324968;0.9999904812752747;0.871885264932695;0.999992423299934
45.98185;1.1499960057673495;0.983118677723827;0.854889356508797;-0.08407309009046209;-0.07310637292957092;1.1488273035203935;10.000089350300923;0.8704596470971682;0.04975099947168503;1.0609924258750894;0.9999904735482049;0.8718853095034622;0.9999923545824081
45.99185;1.149996010097142;0.9831188080431729;0.8548896781795498;-0.08407310297041834;-0.07310636735832234;1.1488273765679944;10.0000892865931;0.870459621326969;0.049750999514741726;1.0609923974925948;0.999990462523656;0.8718853433016882;0.9999922860674505
46.00185;1.149996013582721;0.9831189392645031;0.8548900011560552;-0.08407311544687777;-0.07310636187895286;1.1488274526693532;10.000089220770569;0.8704596037860198;0.04975099955700536;1.060992381856937;0.9999904483945543;0.8718853665720744;0.9999922183450305
46.01185;1.1499960159976528;0.9831190707025533;0.8548903246967706;-0.0840731275213346;-0.07310635651956983;1.1488275320210852;10.000089153744634;0.8704595941371746;0.04975099959840009;1.0609923792926892;0.999990431412363;0.8718853796069981;0.9999921519440823
46.02185;1.1499960172123966;0.9831192017415576;0.8548906481221379;-0.08407313919543369;-0.0731063512981686;1.148827614670315;10.000089085867272;0.8704595920043016;0.0497509996389084;1.060992390042007;0.9999904117928363;0.8718853827526594;0.9999920873866635
46.03185;1.1499960171443453;0.9831193318189618;0.8548909708098108;-0.08407315046901352;-0.0731063462294901;1.1488277004925715;10.000089018336123;0.8704595969865184;0.04975099967856717;1.0609924142531646;0.9999903896101084;0.8718853763523583;0.9999920252773373
46.04185;1.1499960156740578;0.9831194603559854;0.8548912921895084;-0.08407316133709189;-0.07310634133133743;1.1488277892423344;10.000088953971733;0.8704596086467677;0.049750999717431764;1.0609924519343765;0.9999903648491422;0.8718853607101218;0.9999919663452035
46.05185;1.1499960126492665;0.9831195867487926;0.854891611746608;-0.08407317178781547;-0.07310633662448043;1.1488278806693757;10.000088896321842;0.8704596265037369;0.04975099975554704;1.0609925029234848;0.9999903375767534;0.8718853361016117;0.9999919113975793
46.06185;1.1499960078478046;0.9831197104553064;0.8548919289349904;-0.0840731818070489;-0.07310633212878245;1.1488279746470706;10.000088848282312;0.8704596500318408;0.04975099979294453;1.0609925668926539;0.999990308016684;0.871885302800502;0.9999918612116125
46.07185;1.1499960009348216;0.9831198310869902;0.854892243083126;-0.08407319138651748;-0.07310632786161798;1.1488280711881536;10.000088811315742;0.8704596786614784;0.0497509998296533;1.0609926433472536;0.9999902765199632;0.8718852611041267;0.9999918164102725
46.08185;1.1499959915826197;0.983119948488739;0.8548925534710888;-0.084073200524837;-0.07310632383687961;1.1488281703295682;10.000088785405655;0.8704597117709163;0.049750999865711375;1.0609927316243934;0.9999902435009806;0.8718852113298197;0.9999917774152598
46.09185;1.1499959796131167;0.9831200627883656;0.8548928595183808;-0.08407320922433524;-0.07310632006223927;1.1488282720110625;10.000088769960298;0.870459748667813;0.049750999901165174;1.0609928309356058;0.9999902093105929;0.8718851537936939;0.9999917445238603
46.10185;1.1499959649960079;0.9831201742805737;0.8548931608853376;-0.08407321749153335;-0.07310631653633032;1.148828376057584;10.000088765272361;0.8704597886142418;0.04975099993604669;1.0609929404172678;0.9999901741274078;0.8718850888041603;0.9999917179871293
46.11185;1.1499959477737833;0.9831202832114746;0.8548934574347027;-0.08407322533634616;-0.0731063132458523;1.1488284822683836;10.000088773302222;0.8704598309199706;0.04975099997034656;1.060993059169636;0.999990137987669;0.871885016659319;0.9999916980306833
46.12185;1.1499959279664802;0.9831203896989226;0.8548937491248735;-0.08407323276824379;-0.07310631016515728;1.148828590523556;10.000088797701805;0.8704598750274447;0.04975100000400994;1.0609931862830666;0.9999901008536356;0.8718849376496516;0.9999916849035466
46.13185;1.1499959054634623;0.9831204937953384;0.8548940358774715;-0.08407323979828732;-0.07310630726218037;1.148828700831316;10.000088843577803;0.8704599205411677;0.04975100003696152;1.060993320792187;0.9999900626321797;0.8718848520338939;0.9999916789374725
46.14185;1.149995879984216;0.9831205955236978;0.8548943174574816;-0.08407324644629938;-0.07310630450687203;1.1488288132442535;10.000088916554429;0.8704599672284583;0.049751000069141994;1.0609934616286838;0.9999900232470746;0.8718847599713252;0.9999916805413407
46.15185;1.1499958511764528;0.9831206948423351;0.8548945934577595;-0.08407325274164293;-0.07310630187447441;1.1488289276765196;10.0000890215515;0.8704600150111118;0.04975100010052211;1.060993607694197;0.9999899827390367;0.8718846615234991;0.9999916901550845
46.16185;1.1499958187718577;0.9831207916324841;0.854894863408834;-0.08407325871437693;-0.07310629934208215;1.1488290437967306;10.000089162494627;0.8704600639153254;0.04975100013108717;1.060993757953249;0.9999899412585262;0.8718845567747857;0.9999917082117488
46.17185;1.1499957826389526;0.9831208857228404;0.8548951268924979;-0.08407326438510715;-0.07310629688373861;1.1488291610583934;10.000089342701694;0.8704601139410888;0.049751000160820465;1.0609939114531648;0.9999898990282368;0.8718844459406995;0.9999917351017847
46.18185;1.1499957427399736;0.9831209769145095;0.8548953835307463;-0.08407326976368407;-0.07310629446869747;1.1488292788213619;10.000089565146;0.8704601649529663;0.049751000189702285;1.0609940673358207;0.9999898563581496;0.8718843293293979;0.9999917711415657
46.19185;1.1499956991466473;0.9831210650355651;0.8548956328506614;-0.08407327485559651;-0.0731062920635111;1.148829396466639;10.00008983266992;0.8704602167044693;0.04975100021771813;1.0609942248113473;0.9999898136250067;0.8718842072164209;0.9999918166042954
46.20185;1.1499956521035248;0.9831211500105029;0.8548958741772442;-0.08407327966533894;-0.07310628963701503;1.1488295133825905;10.000090148296424;0.8704602688734243;0.04975100024486765;1.0609943830713262;0.9999897712238569;0.8718840798187983;0.9999918718067398
46.21185;1.1499956020222408;0.9831212318671481;0.8548961066983539;-0.08407328419705294;-0.07310628716595631;1.1488296288727045;10.00009051500483;0.8704603210070113;0.04975100027116757;1.060994541279242;0.9999897295818007;0.8718839473589663;0.9999919371255143
46.22185;1.149995549444491;0.9831213106247111;0.8548963296074338;-0.08407328845862007;-0.07310628463677922;1.1488297421231373;10.000090934630913;0.8704603725068286;0.04975100029664235;1.0609946986288596;0.9999896892379604;0.8718838100836128;0.9999920129124369
46.23185;1.149995495002309;0.9831213861690199;0.854896542143005;-0.08407329246507168;-0.07310628204036013;1.148829852269424;10.00009140691519;0.8704604227179678;0.049751000321307484;1.0609948543287553;0.9999896509137337;0.8718836682550968;0.9999920994442367
46.24185;1.1499954393314598;0.9831214582763381;0.8548967435548143;-0.08407329623623915;-0.07310627936635904;1.148829958481035;10.000091929396422;0.8704604710028111;0.049751000345141426;1.060995007568094;0.9999896154640746;0.8718835221562418;0.9999921969342717
46.25185;1.1499953830092182;0.9831215266630182;0.8548969331100447;-0.08407329979136072;-0.07310627660608787;1.1488300599860601;10.000092497739013;0.8704605167370353;0.04975100036806037;1.0609951575689158;0.9999895837449053;0.8718833720716486;0.9999923055065638
46.26185;1.1499953265603398;0.9831215909185271;0.8548971101450469;-0.0840733031456122;-0.07310627375807782;1.148830156095309;10.00009310578615;0.8704605593098316;0.04975100038994574;1.0609953036594175;0.9999895565348457;0.8718832182279804;0.9999924251567559
46.27185;1.1499952704689071;0.9831216504726524;0.8548972741131144;-0.08407330630856766;-0.07310627082794909;1.148830246232532;10.000093745178999;0.87046059821232;0.049751000410705216;1.060995445309779;0.9999895345080033;0.8718830607447549;0.9999925557662028
46.28185;1.149995215172729;0.9831217047289297;0.8548974246020726;-0.08407330928178779;-0.0731062678251803;1.1488303299069043;10.00009440602664;0.8704606331271317;0.049751000430298356;1.0609955821644312;0.9999895182092957;0.8718828996660045;0.9999926971308897
46.29185;1.149995161010001;0.9831217532594061;0.8548975613453798;-0.08407331205735755;-0.07310626476012587;1.1488304066650652;10.000095079061914;0.8704606638804627;0.04975100044873375;1.060995714046233;0.9999895080810531;0.871882735027112;0.9999928489433161
46.30185;1.149995108150776;0.9831217958761377;0.8548976842656159;-0.08407331462105154;-0.07310626164175553;1.148830476044541;10.000095756737135;0.8704606903562392;0.04975100046607049;1.0609958408844222;0.999989504522654;0.871882566872817;0.9999930106924158
46.31185;1.1499950566589472;0.9831218325326775;0.8548977935263987;-0.08407331695722885;-0.0731062584770327;1.1488305375294483;10.000096432299095;0.8704607124958328;0.049751000482404203;1.0609959625899887;0.9999895078640594;0.8718823952532969;0.9999931815586707
46.32185;1.14999500662141;0.9831218631840483;0.8548978895170419;-0.08407331904907756;-0.0731062552728748;1.1488305905694807;10.000097098678532;0.870460730284313;0.049751000497837705;1.0609960789584125;0.9999895182663233;0.8718822202549239;0.9999933604634715
46.33185;1.1499949581560964;0.9831218877654846;0.8548979727737328;-0.08407332087439341;-0.07310625203932186;1.1488306346889188;10.000097748282109;0.8704607437194856;0.04975100051247368;1.06099618969299;0.9999895356716982;0.8718820420305641;0.9999935462427819
46.34185;1.1499949113834225;0.9831219062999639;0.8548980439073492;-0.08407332240373057;-0.07310624878902079;1.1488306695975405;10.000098373935483;0.8704607528756337;0.049751000526416726;1.0609962945336433;0.9999895598465236;0.87188186074546;0.999993737756665
46.35185;1.1499948664515902;0.9831219189904391;0.8548981035462341;-0.08407332360650206;-0.07310624553055942;1.1488306952236422;10.000098970265471;0.8704607579733107;0.04975100053976143;1.0609963933995252;0.9999895904821966;0.8718816764862004;0.9999939339010229
46.36185;1.1499948235058461;0.9831219262073838;0.8548981523101741;-0.08407332446045285;-0.07310624226020469;1.1488307117210959;10.000099533451081;0.8704607593563864;0.04975100055259286;1.0609964864667032;0.9999896272608969;0.8718814892557089;0.9999941336101026
46.37185;1.14999478259638;0.9831219284004767;0.8548981908418662;-0.08407332495499518;-0.07310623896149783;1.1488307194742486;10.000100059517784;0.8704607574445244;0.04975100056499965;1.0609965740802851;0.9999896698281782;0.871881299045626;0.9999943358792412
46.38185;1.1499947436171631;0.9831219259982844;0.8548982198214604;-0.08407332508720294;-0.07310623561500453;1.1488307190459492;10.000100544305736;0.8704607526821577;0.049751000577063956;1.060996656533107;0.9999897177888943;0.8718811059098444;0.9999945398066561
46.39185;1.1499947062856002;0.9831219193594737;0.8548982399222018;-0.08407332485552119;-0.07310623220611678;1.1488307110700051;10.000100985638179;0.8704607454810088;0.049751000588837496;1.0609967339294224;0.9999897708337792;0.8718809100003895;0.9999947446236317
46.40185;1.1499946701578312;0.9831219087673708;0.8548982517743765;-0.08407332425807085;-0.07310622872411555;1.1488306961560655;10.000101384262903;0.8704607361900283;0.04975100060033718;1.060996806243572;0.9999898288789503;0.8718807115277218;0.9999949496902166
46.41185;1.1499946347291181;0.9831218944100673;0.8548982559708096;-0.08407332329651217;-0.07310622516156691;1.148830674883384;10.0001017421988;0.870460725065437;0.04975100061155891;1.0609968734724358;0.9999898920656158;0.8718805106465266;0.9999951544817572
46.42185;1.1499945995732206;0.9831218763767069;0.8548982530855821;-0.08407332197822058;-0.07310622151965822;1.1488306478631718;10.000102060766501;0.8704607122349407;0.04975100062249084;1.0609969357220481;0.999989960665495;0.8718803074175122;0.9999953585541085
46.43185;1.1499945644026799;0.98312185471427;0.8548982437012901;-0.08407332031688451;-0.07310621781281577;1.148830615764222;10.000102339926682;0.8704606977100848;0.04975100063311862;1.060996993151792;0.9999900350294683;0.8718801019307537;0.99999556150263
46.44185;1.149994529073797;0.9831218294734538;0.8548982284289184;-0.08407331833488163;-0.07310621406503766;1.1488305792661715;10.000102578826947;0.870460681465973;0.0497510006434243;1.0609970458774578;0.9999901155697416;0.871879894390762;0.9999957629817011
46.45185;1.1499944935601158;0.983121800696737;0.8548982078593891;-0.08407331606169262;-0.07310621029941566;1.1488305389891367;10.00010277700814;0.8704606635303878;0.04975100065339773;1.0609970939725708;0.9999902026696618;0.8718796850589967;0.999995962758027
46.46185;1.1499944578674952;0.9831217684181961;0.8548981824676227;-0.08407331352590597;-0.07310620653020607;1.1488304954644677;10.000102935406067;0.8704606439978374;0.04975100066307113;1.060997137545063;0.9999902965475802;0.871879474213696;0.999996160716278
46.47185;1.149994421986187;0.9831217326865198;0.8548981525639491;-0.08407331074854521;-0.07310620276348764;1.1488304492003625;10.000103056287609;0.8704606229785548;0.04975100067253518;1.0609971767861008;0.9999903971879701;0.8718792621740271;0.9999963567963766
46.48185;1.1499943859242248;0.9831216935512249;0.8548981183061821;-0.08407330774420431;-0.07310619900409782;1.1488304008006176;10.000103142202997;0.8704606005723466;0.04975100068190495;1.0609972119472555;0.9999905044007064;0.8718790493111405;0.9999965509031914
46.49185;1.1499943497239526;0.983121651039564;0.8548980797319253;-0.08407330452833144;-0.07310619526332317;1.14883035102186;10.000103195135003;0.8704605768667993;0.04975100069127824;1.0609972432956443;0.9999906179587915;0.8718788360492217;0.9999967428382853
46.50185;1.1499943134059576;0.9831216051416977;0.8548980368194145;-0.08407330112356132;-0.07310619156090613;1.1488303007954774;10.000103216520051;0.8704605518740137;0.0497510007007285;1.0609972711188091;0.9999907376688385;0.8718786228547946;0.9999969322473826
46.51185;1.1499942768995648;0.9831215557939673;0.8548979895606003;-0.0840732975604935;-0.07310618791842904;1.1488302512820319;10.000103207446855;0.8704605254480403;0.049751000710318516;1.060997295735789;0.9999908633448467;0.8718784101870208;0.999997118592937
46.52185;1.1499942400702396;0.9831215029462886;0.8548979379885829;-0.08407329387498015;-0.07310618435117779;1.1488302038374618;10.000103168500694;0.8704604973003667;0.049751000720104514;1.0609973174684277;0.9999909948290635;0.871878198449901;0.9999973012356759
46.53185;1.1499942028426537;0.9831214466497764;0.8548978821795807;-0.08407329010592222;-0.07310618086674206;1.148830159837231;10.00010309927512;0.8704604670865307;0.049751000730131736;1.060997336615704;0.9999911320963218;0.8718779879940435;0.9999974796157892
46.54185;1.1499941653259973;0.9831213869788517;0.8548978222792659;-0.08407328629486675;-0.07310617746880234;1.148830120545754;10.00010299770549;0.8704604344760987;0.049751000740441725;1.0609973534358677;0.9999912752767075;0.8718777791645743;0.9999976533674362
46.55185;1.149994127906392;0.9831213238939797;0.8548977585366881;-0.08407328248467914;-0.07310617416318688;1.1488300871109898;10.000102860182464;0.8704603991892687;0.049751000751089625;1.0609973681373204;0.9999914245448458;0.8718775723594374;0.9999978222375631
46.56185;1.1499940912537974;0.9831212572096237;0.8548976912791835;-0.08407327871363522;-0.07310617096561743;1.1488300605230517;10.000102682928244;0.8704603610184852;0.04975100076215339;1.0609973808535789;0.9999915800311798;0.8718773680205327;0.9999979859197561
46.57185;1.1499940561683561;0.9831211866204284;0.8548976208107582;-0.08407327500777714;-0.07310616790587064;1.1488300414865766;10.00010246368801;0.8704603198463854;0.049751000773727995;1.0609973915795297;0.999991741784491;0.871877166523611;0.9999981440287519
46.58185;1.149994023356891;0.9831211117785525;0.8548975473261002;-0.08407327137931836;-0.07310616502498166;1.1488300303594725;10.000102202652412;0.8704602756596905;0.049751000785917134;1.060997400176847;0.9999919096971474;0.8718769680669135;0.9999982962137115
46.59185;1.149993993332808;0.9831210323868169;0.8548974709095949;-0.08407326783215213;-0.07310616236853772;1.1488300272625636;10.000101901955032;0.8704602285539215;0.04975100079883283;1.0609974064629815;0.9999920834756152;0.8718767726562601;0.9999984422355997
46.60185;1.1499939664403946;0.9831209481904493;0.8548973915817636;-0.084073264367533;-0.07310615997846268;1.1488300322585183;10.0001015640129;0.8704601787098905;0.049751000812589964;1.0609974102536042;0.9999922627452884;0.8718765801691997;0.9999985819385568
46.61185;1.1499939428573518;0.9831208589265668;0.8548973093478075;-0.08407326098464711;-0.07310615788666;1.148830045365909;10.00010119007125;0.8704601263271475;0.049751000827294;1.060997411369243;0.9999924471618885;0.8718763904602012;0.9999987151634686
46.62185;1.1499939225856368;0.9831207643349549;0.8548972242414645;-0.08407325767576863;-0.07310615611463954;1.148830066411912;10.000100780344484;0.8704600715478293;0.04975100084303372;1.0609974096680832;0.999992636418374;0.871876203452348;0.9999988416624159
46.63185;1.1499939055294348;0.9831206642023343;0.8548971363524127;-0.0840732544215201;-0.07310615467632811;1.1488300949548498;10.000100335557295;0.8704600144287388;0.049751000859874904;1.0609974050455078;0.9999928301800867;0.8718760191483488;0.9999989610533235
46.64185;1.1499938916257066;0.9831205584033956;0.8548970458376902;-0.08407325119462944;-0.0731061535788268;1.148830130310399;10.000099857788905;0.8704599549598028;0.049751000877850435;1.0609973973917066;0.9999930279962188;0.8718758376149517;0.9999990728658336
46.65185;1.1499938809286487;0.9831204469393054;0.8548969529167773;-0.08407324797088958;-0.07310615282122607;1.148830171593457;10.000099349828629;0.8704598930766975;0.049751000896948075;1.0609973865895037;0.9999932292701385;0.8718756589896459;0.999999176653102
46.66185;1.149993873594756;0.983120329973312;0.8548968578506438;-0.08407324473553339;-0.0731061523953898;1.1488302177854295;10.000098814307842;0.8704598286480145;0.049751000917105645;1.0609973725767983;0.9999934333243635;0.871875483447607;0.9999992720397054
46.67185;1.1499938698132182;0.983120207820531;0.8548967609410792;-0.08407324147869515;-0.07310615229076844;1.1488302678227789;10.000098252957672;0.8704597614513045;0.04975100093823129;1.0609973554210743;0.9999936394860728;0.8718753111536076;0.9999993587141638
46.68185;1.149993869788391;0.9831200808583785;0.8548966625066702;-0.08407323818709865;-0.07310615249798048;1.1488303206620831;10.000097666411127;0.8704596911742541;0.049751000960227665;1.0609973353452693;0.9999938471642492;0.8718751422768287;0.9999994364971997
46.69185;1.1499938737425837;0.9831199494146335;0.8548965627851163;-0.08407323484153113;-0.07310615300588792;1.1488303752951774;10.000097055291223;0.8704596174583054;0.04975100098298252;1.060997312669427;0.9999940558902287;0.8718749770223018;0.9999995054216985
46.70185;1.1499938818472046;0.9831198137154855;0.8548964618493645;-0.08407323142076051;-0.07310615379839894;1.1488304307286492;10.00009642152295;0.8704595399413907;0.049751001006348515;1.060997287660642;0.9999942652904938;0.8718748156114208;0.9999995656917996
46.71185;1.149993894131956;0.9831196739227505;0.8548963595833373;-0.08407322790667382;-0.073106154857455;1.14883048600261;10.000095768755354;0.8704594582793702;0.049751001030155076;1.060997260409658;0.9999944750340906;0.8718746582625394;0.9999996176033695
46.72185;1.1499939104521433;0.9831195302208897;0.8548962556830345;-0.08407322428766038;-0.07310615616603362;1.1488305402802181;10.000095101883819;0.8704593721533923;0.04975100105424095;1.0609972309061224;0.9999946847675842;0.8718745052300177;0.9999996615229492
