time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.73185;1.1499939305734792;0.9831193828529842;0.8548961496762314;-0.08407322056084884;-0.07310615770495757;1.1488305929283182;10.000094426233439;0.8704592812486561;0.049751001078465175;1.060997199213163;0.9999948940622332;0.8718743568238423;0.9999996978741775
46.74185;1.1499939543798325;0.9831192320498306;0.8548960409611239;-0.08407321673226038;-0.07310615945022535;1.1488306434760964;10.000093747128652;0.8704591852372388;0.04975100110268986;1.0609971655115096;0.999995102431991;0.8718742133463057;0.9999997271017446
46.75185;1.149993982010984;0.9831190779365891;0.8548959288831393;-0.08407321281379583;-0.07310616137724284;1.1488306914866497;10.00009306942917;0.8704590838031845;0.049751001126766545;1.0609971300533296;0.9999953094173448;0.8718740750244725;0.9999997496530174
46.76185;1.1499940137759916;0.9831189205216869;0.8548958128344238;-0.08407320881820118;-0.07310616346455;1.1488307365611423;10.000092396506775;0.8704589766794629;0.049751001150533034;1.0609970931470554;0.9999955146680894;0.8718739419789612;0.9999997659600476
46.77185;1.1499940499985855;0.9831187597482277;0.8548956922885449;-0.08407320475424343;-0.07310616569234032;1.1488307784867782;10.000091729508489;0.8704588636689987;0.0497510011738146;1.0609970551450272;0.9999957179433266;0.8718738142051742;0.9999997763758236
46.78185;1.149994090960515;0.9831185955244818;0.8548955667538654;-0.08407320062563667;-0.07310616804083386;1.1488308172696737;10.000091067784833;0.870458744641599;0.04975100119644311;1.06099701641356;0.999995919048429;0.8718736915914866;0.9999997811182485
46.79185;1.149994136918577;0.9831184277336543;0.8548954357639521;-0.08407319643375277;-0.0731061704900026;1.1488308530386548;10.000090410072055;0.8704586195561936;0.04975100121828265;1.060996977290693;0.9999961178109337;0.8718735739870747;0.9999997802865845
46.80185;1.1499941881371762;0.9831182562766475;0.8548952989682921;-0.08407319218041683;-0.07310617301997337;1.1488308859887169;10.000089755151215;0.8704584885444031;0.04975100123923937;1.06099693802843;0.9999963140908665;0.8718734612673747;0.9999997738979833
46.81185;1.1499942448533969;0.983118081119224;0.854895156193947;-0.08407318786919765;-0.07310617561140072;1.1488309163087536;10.000089101438016;0.8704583519318077;0.04975100125926341;1.0609968987478453;0.9999965077528395;0.8718733533258906;0.9999997618925648
46.82185;1.149994307223709;0.9831179022629848;0.8548950073807128;-0.08407318350700027;-0.07310617824412283;1.148830944082217;10.000088446582389;0.870458210135146;0.0497510012783485;1.0609968594290335;0.9999966986497986;0.8718732499989043;0.9999997441684232
46.83185;1.1499943753855473;0.9831177196494315;0.8548948524793564;-0.08407317910545406;-0.07310618089698877;1.1488309693103418;10.0000877882592;0.8704580635393685;0.049751001296518146;1.0609968199499111;0.9999968866850187;0.8718731510285975;0.9999997206548656
46.84185;1.149994449513062;0.9831175331357563;0.8548946914032712;-0.0840731746773641;-0.07310618355229817;1.1488309919898674;10.000087125506381;0.8704579124266478;0.04975100131380485;1.060996780178143;0.9999970718532257;0.8718730561560933;0.999999691359207
46.85185;1.14999452980369;0.9831173426151536;0.8548945240222054;-0.08407317023030603;-0.073106186199652;1.1488310120914922;10.000086459062656;0.8704577569919294;0.04975100133024754;1.0609967400736842;0.9999972541876639;0.871872965262288;0.9999996564176834
46.86185;1.1499946165012487;0.9831171481463058;0.8548943501680217;-0.08407316576383363;-0.07310618883463661;1.1488310294922242;10.000085790503487;0.8704575974532612;0.0497510013458994;1.0609966996938165;0.999997433696101;0.871872878352481;0.9999996161295853
46.87185;1.149994709881568;0.9831169499491782;0.8548941696511063;-0.08407316126943601;-0.07310619145707194;1.1488310439826315;10.000085121157742;0.8704574341349763;0.04975100136080871;1.060996659029499;0.9999976103326809;0.8718727954021692;0.9999995708964835
46.88185;1.1499948101874906;0.9831167482928954;0.8548939822933326;-0.08407315673244438;-0.07310619407004267;1.148831055359014;10.000084451594761;0.8704572674003351;0.0497510013749862;1.0609966178360586;0.9999977839769815;0.871872716306366;0.9999995211085938
46.89185;1.149994917648982;0.9831165434260879;0.8548937879604345;-0.08407315213801149;-0.07310619667911133;1.1488310634725412;10.000083782068632;0.8704570975520182;0.04975100138840496;1.0609965756755988;0.9999979544352802;0.8718726409721763;0.9999994670484148
46.90185;1.149995032537506;0.9831163356314482;0.8548935865590781;-0.08407314747705473;-0.07310619929567246;1.148831068143203;10.000083113610309;0.8704569248432978;0.04975100140102272;1.0609965320887003;0.9999981215121112;0.8718725693436549;0.999999408891557
46.91185;1.1499951551067573;0.9831161252790246;0.8548933780206311;-0.08407314274699365;-0.07310620194016208;1.1488310690633203;10.000082448599168;0.870456749509956;0.04975100141279459;1.0609964866878927;0.9999982851070741;0.8718725013171215;0.999999346812436
46.92185;1.1499952854654307;0.9831159127979631;0.8548931623270707;-0.08407313795045114;-0.07310620463686719;1.1488310657997647;10.000081790284728;0.8704565717366913;0.049751001423683626;1.0609964391724747;0.9999984451968599;0.8718724367245004;0.9999992810501735
46.93185;1.149995423561664;0.9831156986546351;0.854892939569796;-0.08407313309613679;-0.07310620740310567;1.1488310577994159;10.000081142060642;0.8704563916000541;0.04975100143367461;1.0609963893728116;0.9999986017344561;0.8718723754243526;0.9999992118782142
46.94185;1.149995569288082;0.9831154833521261;0.8548927100038247;-0.08407312819854666;-0.07310621024333747;1.1488310443873948;10.000080507190217;0.8704562090348337;0.04975100144276925;1.0609963373195206;0.9999987546487841;0.8718723173761588;0.999999139562404
46.95185;1.149995722579063;0.9831152673668179;0.8548924740528884;-0.0840731232733584;-0.07310621315262704;1.148831024879194;10.000079888878988;0.8704560238474596;0.049751001450973616;1.06099628327598;0.9999989039019035;0.8718722626295414;0.9999990643725282
46.96185;1.1499958834676187;0.9831150510191138;0.8548922322320377;-0.08407311833227461;-0.07310621612289832;1.1488309987300003;10.000079290368278;0.8704558357823776;0.049751001458308984;1.060996227726279;0.9999990494619708;0.8718722112943048;0.999998986611089
46.97185;1.1499960520622512;0.9831148344231558;0.854891985044035;-0.08407311338039261;-0.07310621914763768;1.1488309655250601;10.00007871509012;0.87045564459882;0.049751001464822926;1.060996171304246;0.9999991912741362;0.8718721635563051;0.999998906590861
46.98185;1.1499962284158136;0.9831146175802066;0.8548917329463399;-0.08407310841559841;-0.07310622222491152;1.1488309248503925;10.000078166907926;0.8704554500883016;0.04975100147057689;1.0609961146680198;0.9999993293215971;0.8718721196775525;0.999998824581365
46.99185;1.149996412424924;0.9831144004600666;0.8548914764032167;-0.08407310343100216;-0.07310622535431338;1.1488308762271946;10.00007764988995;0.8704552520815211;0.0497510014756286;1.0609960584144458;0.9999994636977334;0.8718720799502284;0.9999987407545085
47.00185;1.1499966038647935;0.9831141830021257;0.8548912159237333;-0.08407309841872594;-0.07310622853005301;1.148830819138762;10.000077167707307;0.8704550505482566;0.04975100148001538;1.0609960030883843;0.9999995946150382;0.8718720446810394;0.9999986551509742
47.01185;1.1499968024850338;0.9831139651497192;0.8548909519952637;-0.08407309336970145;-0.07310623173849295;1.1488307530823718;10.000076723337529;0.8704548457142961;0.04975100148373984;1.0609959492359946;0.999999722349322;0.8718720141919926;0.9999985676966973
47.02185;1.1499970080346056;0.9831137469318064;0.8548906849829399;-0.08407308827081861;-0.07310623496024456;1.1488306776576493;10.000076318653168;0.8704546380553889;0.04975100148677642;1.0609958974083245;0.9999998471324895;0.8718719887454843;0.9999984782154987
47.03185;1.1499972201741564;0.9831135284891632;0.8548904151307998;-0.08407308310531118;-0.07310623817391271;1.148830592701301;10.000075953827354;0.8704544281576265;0.04975100148909149;1.0609958480728905;0.9999999690509486;0.8718719684685285;0.9999983864030665
47.04185;1.1499974384136684;0.9831133100143208;0.8548901426514826;-0.08407307785779325;-0.07310624135909756;1.1488304983204372;10.000075627675761;0.8704542165528648;0.04975100149064612;1.0609958015458107;1.0000000880253765;0.871871953406872;0.9999982918311746
47.05185;1.149997662194059;0.9831130916893274;0.8548898677814265;-0.08407307252028044;-0.07310624449631209;1.148830394752229;10.000075338481924;0.8704540036642097;0.0497510014913779;1.060995758029112;1.0000002038745177;0.8718719436144667;0.999998194018171
47.06185;1.1499978909715374;0.9831128736834567;0.8548895907698293;-0.08407306709486825;-0.07310624756590843;1.148830282253592;10.000075083786477;0.8704537898747753;0.04975100149119041;1.0609957176697937;1.0000003164112847;0.8718719391636309;0.9999980925011998
47.07185;1.1499981241767931;0.9831126561721902;0.8548893118792592;-0.0840730615915574;-0.07310625054880505;1.148830161108913;10.000074859657635;0.8704535756310346;0.04975100148996499;1.0609956805658667;1.0000004255192116;0.8718719401633481;0.9999979868913015
47.08185;1.1499983611886466;0.9831124393780679;0.8548890314206534;-0.08407305602250094;-0.07310625342934085;1.1488300316152673;10.000074660803467;0.8704533614681444;0.049751001487593496;1.060995646718192;1.0000005312251792;0.8718719467906069;0.9999978769513139
47.09185;1.1499986014081995;0.9831122236522399;0.8548887497564669;-0.08407305039775613;-0.07310625619748681;1.1488298940176938;10.000074481274853;0.8704531479021067;0.04975100148401829;1.060995615981282;1.000000633782948;0.8718719592130428;0.9999977626084233
47.10185;1.1499988442926716;0.9831120095008976;0.8548884672464937;-0.08407304472582867;-0.0731062588468663;1.1488297484749077;10.00007431487917;0.8704529353228639;0.049751001479237854;1.0609955880970217;1.000000733654704;0.8718719774931252;0.9999976438260383
47.11185;1.1499990893015282;0.9831117975011348;0.8548881841944824;-0.08407303901683166;-0.07310626137031835;1.1488295950915337;10.000074155246313;0.8704527240229167;0.049751001473273444;1.0609955628031524;1.0000008313438054;0.871872001636974;0.999997520486132
47.12185;1.149999335893186;0.9831115882290717;0.8548879008572708;-0.08407303328603342;-0.07310626375758036;1.1488294339925782;10.000073996080623;0.8704525142719897;0.04975100146614327;1.0609955398985038;1.0000009271918815;0.8718720317226456;0.9999973924348212
47.13185;1.1499995835988104;0.9831113822837679;0.854887617501393;-0.08407302755399859;-0.07310626599552153;1.1488292653964698;10.000073831492797;0.8704523063208374;0.0497510014578476;1.0609955191934126;1.0000010212815615;0.8718720679737564;0.999997259600252
47.14185;1.149999832043848;0.9831111802863257;0.8548873344464868;-0.0840730218413948;-0.07310626806803798;1.1488290896711755;10.000073655541593;0.8704521003692629;0.04975100144834748;1.0609955003957847;1.0000011135132452;0.8718721107524925;0.9999971220336641
47.15185;1.1500000809065476;0.9831109827920717;0.8548870520756185;-0.08407301616385861;-0.07310626995549245;1.1488289073380151;10.000073461449784;0.870451896574649;0.04975100143756638;1.0609954830334953;1.000001203748427;0.8718721604760081;0.9999969799097189
47.16185;1.1500003299323247;0.9831107902486869;0.8548867708246439;-0.08407301053233374;-0.07310627163489489;1.1488287190064324;10.000073241878678;0.8704516951055583;0.049751001425433296;1.0609954665048964;1.0000012918801675;0.8718722174626319;0.9999968335534132
47.17185;1.1500005790055872;0.9831106030324749;0.8548864911405119;-0.08407300495783591;-0.0731062730799193;1.1488285252948118;10.000072990096482;0.8704514961622438;0.04975100141192825;1.0609954502376098;1.000001377835782;0.8718722818228432;0.9999966834457288
47.18185;1.15000082820235;0.9831104214499504;0.8548862134173255;-0.08407299945277845;-0.07310627426104412;1.148828326742479;10.000072701032723;0.8704512999363055;0.04975100139708663;1.060995433794893;1.0000014615497579;0.8718723535017323;0.99999653016504
47.19185;1.150001077814151;0.9831102456960651;0.8548859379746159;-0.0840729940270213;-0.07310627514888846;1.1488281237142837;10.000072371481997;0.8704511065883129;0.04975100138096328;1.0609954168370501;1.0000015428884346;0.8718724323458569;0.9999963742963482
47.20185;1.1500013282917372;0.9831100758469358;0.8548856650663766;-0.08407298868907939;-0.0731062757214955;1.148827916355003;10.000071999072928;0.8704509162299412;0.04975100136358427;1.0609953990366856;1.0000016215798462;0.8718725180615048;0.9999962163597886
47.21185;1.1500015801004015;0.9831099119389581;0.8548853948569003;-0.0840729834544282;-0.07310627596846969;1.1488277046058082;10.000071580662059;0.8704507288795332;0.049751001344928346;1.0609953800855472;1.0000016972611776;0.8718726101724624;0.9999960567648467
47.22185;1.1500018336136049;0.9831097540716958;0.8548851274296795;-0.08407297834877381;-0.07310627588597772;1.148827488321954;10.00007111133725;0.8704505444827428;0.04975100132495711;1.0609953597559094;1.0000017695809023;0.8718727080652704;0.9999958958030422
47.23185;1.1500020890764528;0.9831096024005773;0.8548848628658317;-0.08407297340014644;-0.07310627546886052;1.148827267479969;10.000070584933185;0.8704503629888145;0.049751001303634045;1.0609953378986572;1.0000018382287945;0.871872811052221;0.9999957337081695
47.24185;1.1500023465926286;0.9831094570817612;0.8548846012844592;-0.08407296863017323;-0.07310627470913394;1.1488270422799864;10.000069996109932;0.8704501844140021;0.04975100128088999;1.060995314409879;1.0000019029248408;0.8718729184020187;0.9999955707098805
47.25185;1.1500026061252027;0.9831093182822478;0.8548843428444843;-0.08407296405489134;-0.07310627359986058;1.1488268130965658;10.00006934244499;0.870450008907708;0.04975100125659753;1.0609952892189292;1.0000019634326691;0.871873029350097;0.9999954069996166
47.26185;1.1500028675079659;0.9831091862045743;0.8548840877809937;-0.08407295968912208;-0.07310627213796966;1.1488265804712523;10.000068624938589;0.8704498367660045;0.04975100123060334;1.0609952622479313;1.0000020195899264;0.8718731431100963;0.9999952426955999
47.27185;1.150003130480983;0.9831090610833536;0.8548838364170495;-0.0840729555484596;-0.07310627032583122;1.1488263451168135;10.000067847030962;0.8704496683251024;0.049751001202785555;1.0609952333359152;1.0000020712941116;0.8718732588901575;0.9999950779033984
47.28185;1.1500033947010853;0.9831089431449633;0.8548835891241235;-0.0840729516496108;-0.07310626817309553;1.148826107777247;10.000067013068174;0.8704495038510622;0.04975100117308396;1.0609952022076712;1.000002118427774;0.8718733759347393;0.9999949127913227
47.29185;1.1500036596903283;0.9831088325648927;0.8548833462971939;-0.0840729480045222;-0.07310626569628678;1.1488258690722044;10.000066127458714;0.8704493435816533;0.04975100114148582;1.0609951685253565;1.0000021608302192;0.8718734936166164;0.9999947475913139
47.30185;1.150003924833886;0.9831087294556737;0.8548831083321121;-0.08407294461118227;-0.07310626291702027;1.1488256294521746;10.000065195370926;0.8704491878310154;0.0497510011079997;1.0609951319484918;1.000002198359719;0.8718736114813553;0.9999945825767691
47.31185;1.1500041894552535;0.9831086338230742;0.8548828755864466;-0.08407294145535568;-0.07310625986175966;1.1488253892545932;10.000064223493927;0.8704490369729484;0.04975100107263571;1.0609950921200468;1.0000022309306102;0.8718737291402434;0.999994418038823
47.32185;1.1500044528713502;0.9831085455215901;0.854882648354435;-0.08407293852398372;-0.07310625656102827;1.1488251488435248;10.000063219074647;0.8704488913732433;0.04975100103538052;1.060995048624158;1.0000022584758501;0.8718738461062421;0.9999942542351048
47.33185;1.150004714438794;0.9831084643124349;0.8548824268449563;-0.08407293581571651;-0.07310625304623525;1.148824908675101;10.000062188114844;0.8704487514291507;0.04975100099618915;1.0609950010459235;1.0000022809307956;0.8718739617237176;0.9999940913461629
47.34185;1.1500049736102704;0.9831083899657762;0.8548822111805972;-0.08407293334144238;-0.07310624934606233;1.1488246692042445;10.00006113427768;0.8704486176392426;0.049751000955013315;1.0609949491048394;1.0000022982820154;0.871874075229909;0.9999939294599893
47.35185;1.1500052299454573;0.9831083222952715;0.8548820014697972;-0.0840729311166587;-0.07310624548473357;1.1488244308104378;10.000060059133101;0.8704484905565968;0.049751000911834875;1.060994892674553;1.0000023106131626;0.8718741859262269;0.9999937686069852
47.36185;1.150005483105884;0.9831082611373584;0.854881797889034;-0.0840729291495996;-0.07310624148323606;1.1488241938757473;10.000058963463614;0.8704483706774218;0.04975100086667103;1.060994831673442;1.0000023181012765;0.8718742933557373;0.9999936088284602
47.37185;1.1500057328831783;0.983108206332131;0.8548816006730706;-0.08407292743635307;-0.073106237360347;1.1488239589287426;10.000057847838647;0.870448258415765;0.04975100081955885;1.0609947659996055;1.0000023209627402;0.8718743973317714;0.9999934501694256
47.38185;1.1500059791886652;0.9831081577396036;0.8548814100481837;-0.08407292596733294;-0.07310623313182348;1.1488237267161092;10.00005671165145;0.8704481541642914;0.04975100077054581;1.0609946955870417;1.0000023193764176;0.8718744978587819;0.9999932926108762
47.39185;1.1500062219491451;0.9831081153115818;0.8548812262219194;-0.08407292472957992;-0.07310622881305194;1.1488234981461303;10.000055552614464;0.870448058316893;0.049751000719697916;1.0609946204667007;1.000002313451968;0.871874595085469;0.9999931360770432
47.40185;1.1500064610129759;0.9831080791550306;0.8548810494355352;-0.08407292369825002;-0.07310622442516419;1.1488232741463371;10.000054367787332;0.8704479712220223;0.049751000667116706;1.0609945407220294;1.000002303265636;0.8718746892605169;0.9999929805193951
47.41185;1.1500066961793498;0.9831080494743407;0.8548808799817771;-0.0840729228335439;-0.07310621999642777;1.1488230555664314;10.000053154613067;0.8704478931055645;0.049751000612943526;1.0609944564261355;1.0000022889124103;0.8718747806662815;0.9999928259401674
47.42185;1.15000692731026;0.9831080264321576;0.8548807181425283;-0.08407292209036499;-0.07310621555553334;1.1488228431836636;10.000051910880309;0.8704478240104079;0.04975100055733889;1.0609943676912768;1.0000022705232037;0.8718748695893095;0.9999926722941853
47.43185;1.1500071544056079;0.9831080100818131;0.8548805640651854;-0.08407292142705225;-0.07310621112372422;1.1488226377258701;10.000050634208872;0.8704477638168351;0.049751000500458054;1.0609942747695664;1.0000022482299105;0.8718749563078907;0.9999925194154222
47.44185;1.1500073775631148;0.9831080003998888;0.8548804176647188;-0.08407292080407393;-0.07310620671413369;1.1488224398747189;10.000049322031877;0.8704477123049014;0.049751000442448824;1.060994178052841;1.0000022221095972;0.87187504106145;0.9999923671141423
47.45185;1.1500075968877832;0.983107997327089;0.8548802786787086;-0.0840729201799113;-0.07310620233614014;1.1488222503085637;10.000047972195068;0.870447669200775;0.0497510003834628;1.060994077946003;1.0000021921523337;0.8718751240393532;0.9999922153180063
47.46185;1.15000781247056;0.9831080007835096;0.8548801468413021;-0.08407291951291704;-0.07310619799817156;1.1488220697682974;10.000046583313637;0.8704476342119958;0.04975100032365977;1.0609939747138424;1.0000021582677612;0.8718752054154413;0.9999920640883736
47.47185;1.1500080243858082;0.9831080106902496;0.8548800219905863;-0.08407291876780172;-0.07310619370855882;1.1488218990109882;10.000045154067983;0.8704476070216751;0.04975100026321282;1.0609938684338078;1.0000021203411984;0.8718752853591931;0.9999919135643974
47.48185;1.1500082326132528;0.9831080269598718;0.8548799040345616;-0.08407291791906439;-0.07310618947589688;1.1488217386252555;10.0000436821033;0.870447587265469;0.04975100020231372;1.060993759077882;1.0000020783065462;0.871875363961588;0.9999917639111502
47.49185;1.1500084369461918;0.9831080494354226;0.854879792879768;-0.08407291694837588;-0.07310618530944459;1.148821588848724;10.000042164049974;0.8704475745496674;0.04975100014116722;1.0609936465782768;1.0000020321602956;0.8718754411497041;0.999991615267083
47.50185;1.1500086370131748;0.9831080778527317;0.8548796884112252;-0.0840729158422293;-0.07310618121876043;1.1488214495006008;10.000040596903675;0.8704475684920517;0.04975100007999672;1.0609935308204366;1.0000019819456123;0.8718755167114839;0.9999914677037332
47.51185;1.1500088324024735;0.9831081118414744;0.8548795904900554;-0.0840729145923523;-0.07310617721233174;1.14882132005073;10.00003897979118;0.8704475687642252;0.04975100001905492;1.0609934116515292;1.0000019277946595;0.8718755904240295;0.9999913212328617
47.52185;1.1500090227607638;0.9831081509571168;0.8548794989339275;-0.08407291319289063;-0.07310617329902222;1.1488211997788988;10.000037314756511;0.8704475751130565;0.04975099995860451;1.060993288897128;1.0000018699717887;0.871875662145334;0.9999911758443534
47.53185;1.1500092078452364;0.9831081947740651;0.8548794134939917;-0.08407291163416716;-0.07310616949021431;1.1488210879336767;10.000035605701852;0.870447587324259;0.04975099989888749;1.0609931623689686;1.000001808835349;0.8718757317925365;0.9999910315226537
47.54185;1.1500093875441784;0.9831082430095116;0.8548793338529352;-0.08407290990011174;-0.07310616579778635;1.1488209838008165;10.000033856334932;0.8704476051604203;0.04975099984011293;1.0609930319061076;1.000001744792928;0.8718757992836303;0.9999908882772616
47.55185;1.1500095618239456;0.9831082955841469;0.8548792596695906;-0.08407290797209337;-0.07310616223125128;1.1488208866953944;10.000032069150368;0.87044762838251;0.04975099978245875;1.0609928974071103;1.0000016782870786;0.8718758645530065;0.9999907462167963
47.56185;1.1500097306580526;0.9831083525644152;0.8548791906252359;-0.08407290583134534;-0.07310615879374484;1.1488207959935788;10.00003024639506;0.8704476568441943;0.04975099972608014;1.0609927588231232;1.0000016097473519;0.8718759276477969;0.999990605599762
47.57185;1.1500098940349062;0.9831084140590012;0.854879126427047;-0.08407290345429046;-0.07310615547813488;1.148820711211236;10.000028391382813;0.8704476904660902;0.049750999671118866;1.0609926161590557;1.000001539527782;0.8718759887789977;0.9999904668157148
47.58185;1.1500100519759842;0.9831084801674924;0.8548790668104309;-0.08407290080985379;-0.07310615227425463;1.1488206320196348;10.000026508384341;0.8704477290893934;0.049750999617706335;1.0609924694747526;1.0000014678911764;0.8718760482527812;0.9999903303053139
47.59185;1.1500102044525171;0.9831085509722983;0.8548790115575315;-0.08407289786654942;-0.07310614918330943;1.148820558169583;10.000024601685713;0.8704477724390605;0.049750999565969;1.0609923188487014;1.0000013950099058;0.8718761063804946;0.9999901964861752
47.60185;1.1500103513366708;0.983108626529335;0.8548789604787825;-0.0840728946021566;-0.07310614622090231;1.1488204893957603;10.000022674754629;0.8704478202231999;0.04975099951604309;1.0609921643355082;1.0000013209417036;0.8718761634517954;0.9999900657531638
47.61185;1.1500104925109333;0.9831087068655712;0.8548789133559274;-0.08407289100549374;-0.07310614340751301;1.1488204253511136;10.00002072958782;0.8704478721968597;0.049750999468079454;1.060992005937808;1.0000012456302165;0.8718762197270391;0.9999899385176424
47.62185;1.1500106279229907;0.9831087920045773;0.8548788699410181;-0.08407288706946439;-0.07310614076280668;1.1488203655550258;10.000018766783798;0.8704479281378456;0.049750999422216204;1.0609918435889687;1.0000011689528698;0.8718762754188213;0.9999898152183667
47.63185;1.1500107574889415;0.9831088819845765;0.8548788300015479;-0.08407288278366573;-0.07310613831057357;1.148820309374232;10.00001678639412;0.8704479878236407;0.04975099937853824;1.060991677169894;1.0000010907639063;0.8718763307019723;0.9999896963115673
47.64185;1.1500108810663743;0.9831089768298985;0.8548787933192399;-0.08407287813343467;-0.07310613608233027;1.1488202561182645;10.000014788411645;0.8704480510260156;0.049750999337059884;1.0609915065401114;1.000001010912457;0.8718763857388124;0.9999895822598259
47.65185;1.1500109985635354;0.9831090765026503;0.8548787596888532;-0.08407287310290658;-0.07310613410994388;1.1488202052215923;10.000012772996726;0.8704481174582799;0.049750999297724266;1.0609913315666155;1.0000009292654075;0.8718764406757847;0.9999894735087328
47.66185;1.150011110000784;0.9831091808702932;0.8548787289501517;-0.08407286767633664;-0.07310613241722876;1.1488201563842257;10.000010741248197;0.870448186721505;0.049750999260400226;1.0609911521691942;1.000000845753199;0.8718764956126084;0.9999893704629107
47.67185;1.1500112154098567;0.9831092897124403;0.8548787009799885;-0.08407286183922603;-0.07310613101963344;1.1488201096263817;10.000008695774284;0.8704482583337703;0.04975099922488783;1.0609909683685974;1.000000760395707;0.8718765505449035;0.9999892734573825
47.68185;1.150011314707789;0.9831094027911533;0.8548786756683026;-0.08407285558178029;-0.07310612992620172;1.148820065233729;10.000006640449385;0.8704483318225288;0.049750999190946735;1.0609907803256513;1.000000673264246;0.871876605309589;0.9999891827092906
47.69185;1.1500114077231236;0.9831095199082229;0.854878652940167;-0.0840728488990277;-0.07310612914106789;1.1488200236003092;10.00000458006143;0.8704484068293997;0.04975099915833336;1.0609905883791297;1.000000584408554;0.8718766595992316;0.9999890982702512
47.70185;1.1500114942764554;0.9831096408935377;0.8548786327790908;-0.0840728417872313;-0.07310612866666709;1.1488199851467589;10.000002520138102;0.8704484831710289;0.049750999126820544;1.0609903930693088;1.0000004938139877;0.8718767130390747;0.9999890200226421
47.71185;1.1500115741760064;0.9831097656040164;0.8548786152345406;-0.08407283424462529;-0.07310612850316742;1.1488199503839778;10.000000466103893;0.8704485608227792;0.049750999096193876;1.0609901950760057;1.0000004014369912;0.871876765227049;0.9999889477839979
47.72185;1.1500116472067032;0.9831098939026303;0.8548786004639046;-0.08407282627563499;-0.07310612864413088;1.148819919907603;9.999998422182797;0.8704486398300552;0.04975099906625263;1.0609899950685908;1.0000003072999948;0.8718768156853871;0.9999888814582543
47.73185;1.150011713156587;0.9831100255659365;0.854878588763467;-0.0840728178918525;-0.07310612908078942;1.1488198942506387;9.99999639169042;0.8704487201560083;0.04975099903684333;1.0609897935871653;1.0000002115400515;0.8718768638364017;0.9999888210465785
47.74185;1.1500117718221778;0.9831101602345761;0.854878580491395;-0.08407280910829575;-0.07310612981382318;1.1488198738059736;9.99999437795009;0.8704488015525877;0.04975099900790071;1.0609895909847418;1.0000001143409578;0.871876909104113;0.9999887665411074
47.75185;1.1500118230155092;0.9831102974687826;0.854878575960975;-0.08407279993707069;-0.07310613085814469;1.1488198589136243;9.999992384223265;0.8704488835688349;0.04975099897944572;1.0609893874129444;1.0000000158331563;0.8718769510129332;0.9999887179042525
47.76185;1.1500118665911316;0.9831104368379229;0.8548785754492976;-0.08407279038225796;-0.07310613223635365;1.1488198499846847;9.99999041318714;0.8704489656703985;0.04975099895153226;1.0609891828811362;0.9999999160754416;0.8718769891534397;0.9999886751403942
47.77185;1.1500119024229878;0.9831105779716712;0.8548785792191088;-0.08407278043944713;-0.07310613396731548;1.1488198475044697;9.999988466703773;0.8704490473175734;0.04975099892419856;1.06098897736286;0.9999998150804454;0.8718770231237658;0.999988638327033
47.78185;1.150011930356707;0.9831107205376773;0.8548785874268706;-0.08407277009857961;-0.07310613605711065;1.1488198519086015;9.999986545650271;0.870449127960979;0.04975099889747061;1.0609887709288532;0.9999997127826085;0.8718770525625609;0.9999886075960056
47.79185;1.1500119502260957;0.9831108641832772;0.8548786000577637;-0.08407275934849794;-0.07310613849552741;1.1488198635234599;9.999984649845683;0.8704492070718025;0.049750998871383664;1.060988563884841;0.9999996089726015;0.8718770772299153;0.9999885831345116
47.80185;1.1500119618894564;0.9831110085426336;0.8548786170018529;-0.08407274818583008;-0.07310614126055875;1.148819882628488;9.999982778240325;0.8704492841631609;0.04975099884598082;1.0609883567817842;0.9999995032957255;0.8718770970450344;0.9999885652086793
47.81185;1.1500119652593421;0.9831111532757161;0.8548786381723806;-0.08407273662258845;-0.07310614432955043;1.1488199094969531;9.999980929052033;0.8704493587229789;0.04975099882129998;1.0609881502821326;0.9999993953354203;0.8718771120471661;0.9999885541427691
47.82185;1.150011960365482;0.9831112980294466;0.8548786635518697;-0.08407272468293758;-0.07310614768731157;1.1488199443958107;9.99997910026665;0.8704494302307585;0.04975099879736817;1.060987945067371;0.9999992847333047;0.8718771223576145;0.9999885502393555
47.83185;1.1500119474005495;0.983111442395124;0.8548786931642098;-0.08407271239564762;-0.07310615132556544;1.1488199875762366;9.999977290975485;0.8704494982955328;0.04975099877420897;1.0609877418233686;0.99999917127341;0.8718771282144009;0.9999885537077332
47.84185;1.1500119267091746;0.9831115859642547;0.8548787270233075;-0.08407269978856559;-0.0731061552375404;1.1488200392163797;9.999975502414433;0.8704495627106286;0.04975099875185369;1.0609875412312535;0.9999990548826756;0.8718771300022706;0.9999885646370928
47.85185;1.1500118987599026;0.9831117284025386;0.8548787650995446;-0.08407268688033914;-0.07310615941377838;1.1488200993556925;9.999973737823533;0.8704496233984977;0.049750998730338045;1.0609873440082815;0.9999989356237062;0.8718771281939195;0.9999885829908065
47.86185;1.1500118641242019;0.9831118694411773;0.8548788073110962;-0.08407267367639112;-0.07310616384395215;1.1488201679037637;9.999972001691189;0.8704496803700695;0.04975099870968632;1.0609871509500926;0.9999988137466965;0.8718771232430629;0.9999886085726888
47.87185;1.15001182342027;0.9831120088506239;0.8548788535228475;-0.08407266017737156;-0.07310616852084359;1.1488202446975033;9.999970298918877;0.8704497337307168;0.049750998689904145;1.06098696286502;0.9999986896918784;0.8718771155002504;0.9999886409813802
47.88185;1.1500117772158114;0.9831121464665591;0.8548789035975237;-0.08407264638960286;-0.07310617343795439;1.148820329549307;9.999968633745551;0.8704497836592805;0.04975099867097888;1.060986780509094;0.9999985639811795;0.8718771051858736;0.9999886796635641
47.89185;1.1500117260286657;0.983112282177439;0.8548789574875216;-0.08407263232946553;-0.07310617858342396;1.1488204223060854;9.999967008714716;0.8704498303276743;0.04975099865286677;1.0609866046196195;0.9999984370918992;0.871877092413688;0.999988724063125
47.90185;1.1500116704602759;0.983112415868685;0.8548790152511577;-0.08407261802453621;-0.0731061839378215;1.1488205228874782;9.999965424652247;0.8704498738604822;0.04975099863548278;1.0609864359211116;0.9999983093760832;0.8718770772385093;0.9999887737341645
47.91185;1.1500116112310301;0.9831125474416447;0.854879077003542;-0.08407260351051266;-0.07310618947797294;1.1488206312197538;9.999963881334512;0.8704499143845077;0.049750998618725485;1.0609862750456922;0.9999981810482319;0.8718770597126546;0.9999888283411213
47.92185;1.1500115490345213;0.9831126768819062;0.8548791428752645;-0.08407258882289528;-0.07310619518365394;1.1488207471392138;9.99996237785788;0.870449952085728;0.04975099860250932;1.0609861224820054;0.999998052261393;0.8718770399408937;0.9999888875362797
47.93185;1.1500114844449028;0.9831128042806817;0.8548792129893252;-0.08407257399067002;-0.0731062010410694;1.1488208703858536;9.999960912753354;0.870449987208646;0.049750998586767285;1.0609859786092437;0.9999979232060615;0.8718770181181128;0.9999889508045241
47.94185;1.150011417970546;0.9831129298143638;0.8548792874664961;-0.08407255903580178;-0.07310620704295007;1.1488210006241044;9.999959483912043;0.8704500200012432;0.049750998571446735;1.060985843758602;0.9999977941038343;0.8718769945036344;0.9999890174337551
47.95185;1.1500113500840552;0.9831130537253397;0.8548793664338361;-0.08407254397385383;-0.07310621318770945;1.1488211374313468;9.99995808862326;0.8704500506439123;0.04975099855650794;1.0609857182310989;0.9999976651089334;0.8718769693658714;0.9999890866385959
47.96185;1.1500112811567118;0.9831131762878215;0.8548794500422373;-0.08407252881709135;-0.07310621947818358;1.1488212803078603;9.999956724234233;0.8704500792004218;0.04975099854190558;1.0609856022513156;0.9999975362743496;0.8718769429948067;0.999989157698998
47.97185;1.1500112114199315;0.9831132977391714;0.8548795385303908;-0.08407251358082735;-0.07310622592205294;1.1488214286862855;9.999955388631074;0.8704501056109564;0.049750998527577396;1.0609854959092264;0.999997407618508;0.8718769157442061;0.999989230033171
47.98185;1.1500111410052176;0.9831134182217401;0.8548796322296232;-0.0840724982822539;-0.0731062325320514;1.148821581913937;9.999954079878762;0.8704501297346242;0.0497509985134638;1.0609853991761278;0.9999972791723614;0.8718768880521373;0.999989303256032
47.99185;1.150011069956103;0.9831135377736224;0.8548797314399694;-0.08407248293188535;-0.07310623932313849;1.1488217392958644;9.999952795916757;0.8704501514603349;0.049750998499524454;1.0609853120149977;0.9999971509444114;0.8718768604454499;0.9999893771746436
48.00185;1.15001099820881;0.9831136563508519;0.8548798363182064;-0.08407246753331155;-0.07310624630866934;1.1488219001987698;9.999951534742934;0.8704501708567077;0.04975099848572871;1.060985234504996;0.9999970228937476;0.8718768334673093;0.999989451679383
48.01185;1.1500109256407032;0.9831137738706308;0.8548799468578312;-0.08407245209362911;-0.07310625349666992;1.148822064081236;9.99995029449978;0.8704501882188659;0.049750998472050445;1.0609851669101547;0.9999968950018902;0.8718768075375891;0.9999895266777936
48.02185;1.1500108521256291;0.9831138902648933;0.8548800629127387;-0.08407243663016975;-0.07310626088738678;1.1488222304355078;9.999949073506713;0.870450203974547;0.04975099845848806;1.0609851096851686;0.9999967673851387;0.8718767829062645;0.9999896021066296
48.03185;1.150010777492492;0.9831140055165555;0.8548801842424703;-0.08407242116596622;-0.07310626847416286;1.1488223987268347;9.999947870680591;0.8704502186046074;0.049750998445078194;1.0609850634056623;0.9999966403308808;0.8718767597645712;0.9999896779227578
48.04185;1.1500107014730865;0.983114119716757;0.8548803105801879;-0.08407240572395917;-0.07310627624657565;1.1488225683670372;9.999946686028403;0.8704502326395014;0.049750998431874124;1.0609850286575866;0.9999965142261329;0.8718767383578166;0.9999897540754057
48.05185;1.1500106237529657;0.9831142331238726;0.8548804417406702;-0.08407239032896204;-0.07310628419270294;1.1488227387368415;9.999945520469693;0.8704502466375621;0.049750998418925774;1.0609850059684542;0.999996389449021;0.871876718984499;0.9999898305047037
48.06185;1.1500105440743764;0.9831143461111577;0.8548805776649452;-0.08407237500846206;-0.07310629229856996;1.1488229092006066;9.999944375094937;0.8704502611260239;0.04975099840630189;1.060984995760123;0.9999962662873881;0.8718767019496508;0.9999899071897074
48.07185;1.1500104623070526;0.9831144590328214;0.854880718276503;-0.08407235978563335;-0.07310630054658997;1.1488230790767804;9.999943250580468;0.8704502765559003;0.04975099839410446;1.0609849982831516;0.9999961448910456;0.871876687531205;0.9999899841811716
48.08185;1.150010378469028;0.9831145721425009;0.85488086335533;-0.08407234467410006;-0.07310630891471984;1.1488232476655187;9.999942146855055;0.8704502932686271;0.04975099838242259;1.0609850135877734;0.9999960252920879;0.8718766759543198;0.9999900615326107
48.09185;1.1500102927034497;0.9831146856041311;0.854881012621871;-0.08407232968160233;-0.0731063173758375;1.1488234143247968;9.999941062849238;0.8704503114976744;0.04975099837127927;1.0609850415378408;0.9999959075074013;0.8718766673565344;0.9999901392582
48.10185;1.1500102052466805;0.9831147995140787;0.8548811658403077;-0.08407231481673523;-0.07310632590045288;1.1488235784610057;9.99993999667802;0.8704503314476166;0.04975099836063984;1.060985081827408;0.9999957916252572;0.8718766617481036;0.9999902173907363
48.11185;1.1500101164273357;0.9831149138997506;0.8548813228121698;-0.08407230009175948;-0.07310633446374222;1.1488237394574323;9.99993894642277;0.8704503533918801;0.04975099835045677;1.0609851340035275;0.9999956777854014;0.8718766590001393;0.9999902959633202
48.12185;1.1500100266845978;0.9831150287604199;0.8548814833837651;-0.08407228552340552;-0.07310634304845073;1.1488238966443862;9.999937910677115;0.87045037768227;0.04975099834068913;1.0609851974674234;0.9999955660996326;0.8718766588454906;0.9999903749044792
48.13185;1.1500099365613654;0.9831151441171884;0.854881647489506;-0.08407227113367592;-0.07310635164008139;1.1488240493165751;9.999936888294805;0.8704504046656979;0.04975099833128718;1.0609852714530974;0.9999954566210113;0.871876660918004;0.9999904540090518
48.14185;1.150009846651375;0.9831152600111117;0.8548818151370227;-0.08407225694985657;-0.07310636022315373;1.1488241967821535;9.999935877871541;0.8704504346003546;0.04975099832216573;1.0609853550655017;0.9999953493790594;0.8718766648770312;0.999990533017437
48.15185;1.150009757478654;0.9831153764876965;0.854881986349431;-0.08407224300688972;-0.07310636878428518;1.148824338437337;9.999934877407739;0.8704504676181354;0.04975099831319124;1.0609854473857538;0.9999952444287642;0.8718766705179475;0.9999906117115139
48.16185;1.150009669354279;0.9831154935671358;0.8548821611232115;-0.0840722293498626;-0.07310637731791683;1.148824473809322;9.999933884652833;0.8704505037111194;0.04975099830420008;1.0609855475693435;0.9999951418844061;0.8718766777644181;0.9999906898893511
48.17185;1.1500095823553869;0.9831156112028069;0.8548823394215572;-0.08407221603084765;-0.07310638582886586;1.1488246025365014;9.999932898214114;0.8704505427585894;0.04975099829503139;1.0609856549007692;0.9999950418836844;0.8718766865972805;0.9999907672451569
48.18185;1.1500094964278267;0.9831157293190657;0.8548825212166488;-0.08407220310469735;-0.07310639433028479;1.1488247243222272;9.999931917944528;0.870450584595124;0.04975099828555571;1.0609857687893167;0.9999949445122329;0.8718766970345804;0.9999908433636936
48.19185;1.150009411481546;0.9831158479563648;0.8548827065009605;-0.08407219062882744;-0.07310640283916227;1.1488248388857334;9.999930944222019;0.8704506290241639;0.04975099827570395;1.060985888749733;0.9999948498402645;0.8718767091771474;0.9999909178661337
48.20185;1.1500093274335197;0.9831159673893561;0.8548828952209245;-0.08407217866487933;-0.073106411371794;1.1488249459408932;9.999929977775519;0.8704506758014138;0.049750998265477624;1.06098601443775;0.9999947580135483;0.8718767232130286;0.9999909905551634
48.21185;1.1500092441939418;0.9831160880551589;0.8548830872756998;-0.08407216727933572;-0.07310641994218131;1.1488250452331348;9.99992902033275;0.87045072468986;0.0497509982549232;1.0609861456608438;0.999994669252152;0.8718767393217336;0.9999910614488133
48.22185;1.150009161620265;0.9831162103539965;0.8548832826248091;-0.08407215653875606;-0.07310642856368967;1.1488251365594122;9.999928074739941;0.8704507755129222;0.04975099824410471;1.0609862822859215;0.9999945838237398;0.8718767576038016;0.9999911307105748
48.23185;1.1500090795012385;0.9831163345571987;0.8548834813666026;-0.08407214649969098;-0.07310643724832087;1.1488252197331412;9.999927144052362;0.8704508281313985;0.04975099823308637;1.06098642412636;0.9999945020394844;0.871876778132776;0.9999911985577372
48.24185;1.1500089975535654;0.9831164608510458;0.854883683721758;-0.08407213720270511;-0.07310644600259232;1.1488252946076742;9.999926230444718;0.8704508823881776;0.04975099822190168;1.0609865708720123;0.99999442422443;0.8718768009938886;0.999991265188923
48.25185;1.1500089154098787;0.9831165893607174;0.8548838899235066;-0.08407212867581867;-0.0731064548255112;1.1488253611784582;9.999925334936771;0.870450938062973;0.049750998210536086;1.0609867220420823;0.9999943506869072;0.8718768262082008;0.999991330763083
48.26185;1.1500088326470346;0.9831167201291565;0.8548841000607424;-0.08407212094158334;-0.07310646370941094;1.14882541964629;9.999924457902031;0.8704509948550591;0.04975099819894872;1.0609868769560757;0.9999942817247626;0.8718768536461693;0.9999913954560324
48.27185;1.150008748859226;0.9831168531278762;0.8548843139983346;-0.08407211402370915;-0.0731064726418351;1.1488254703769056;9.999923599400724;0.8704510524071757;0.04975099818709051;1.0609870347596828;0.9999942176346783;0.8718768830414537;0.999991459528914
48.28185;1.1500086636956888;0.9831169883378498;0.8548845314082214;-0.08407210795481375;-0.07310648160798583;1.148825513803857;9.999922758928895;0.8704511103573314;0.04975099817490025;1.0609871945343217;0.9999941586738238;0.8718769141174104;0.9999915233345359
48.29185;1.1500085768272765;0.9831171258410727;0.8548847518371637;-0.08407210277826581;-0.07310649059212271;1.148825550339302;9.999921935606483;0.8704511684097318;0.04975099816230914;1.0609873554281988;0.9999941049914444;0.8718769467244699;0.9999915872162185
48.30185;1.1500084879380685;0.9831172658186352;0.8548849747813794;-0.08407209853862932;-0.07310649957843776;1.1488255802778187;9.999921129047774;0.8704512264421229;0.049750998149255786;1.0609875166882579;0.9999940566159011;0.8718769808699489;0.9999916513342232
48.31185;1.150008396748401;0.9831174085080185;0.8548851997683352;-0.08407209527490328;-0.07310650855544867;1.1488256037259286;9.999920339598933;0.8704512845449516;0.04975099813569522;1.060987677627306;0.9999940135361169;0.871877016680025;0.9999917155872189
48.32185;1.1500083029812445;0.9831175542057522;0.8548854263991745;-0.08407209302284546;-0.07310651752173834;1.1488256206531982;9.999919567898317;0.8704513428909773;0.049750998121589854;1.0609878376550386;0.9999939757643731;0.8718770543794677;0.9999917796691654
48.33185;1.15000820634175;0.9831177032313487;0.8548856543069392;-0.08407209181328155;-0.0731065264838093;1.1488256310283516;9.999918814678349;0.8704514015805915;0.04975099810688965;1.0609879963101783;0.9999939432633501;0.8718770942714525;0.9999918431512846
48.34185;1.1500081065585546;0.9831178558564349;0.8548858831364167;-0.08407209166769085;-0.07310653544702331;1.1488256349028347;9.999918080767854;0.8704514606401335;0.049750998091537144;1.0609881531985896;0.9999939158409753;0.8718771366617911;0.9999919055677792
48.35185;1.1500080034307387;0.9831180123281328;0.8548861126404048;-0.08407209260128659;-0.07310654441118722;1.1488256323724844;9.999917367108697;0.8704515201271308;0.04975099807549091;1.0609883079426665;0.9999938931420383;0.8718771817324447;0.9999919664925614
48.36185;1.1500078968982126;0.9831181729383597;0.8548863427256839;-0.08407209462659672;-0.07310655337344502;1.1488256234940266;9.999916674964979;0.8704515801621148;0.04975099805872588;1.0609884602457478;0.9999938746705285;0.8718772294476738;0.999992025577027
48.37185;1.1500077870886056;0.9831183380281745;0.8548865733366429;-0.0840720977525361;-0.07310656233140356;1.1488256083187738;9.999916006190185;0.8704516408510499;0.04975099804121832;1.0609886099946957;0.9999938597965062;0.8718772795493221;0.9999920825361573
48.38185;1.150007674236377;0.983118507958061;0.8548868043481247;-0.08407210198463823;-0.07310657128541288;1.148825587032407;9.999915363228524;0.8704517022116727;0.049750998022948606;1.0609887572802015;0.9999938478212994;0.8718773316194135;0.9999921370811319
48.39185;1.1500075585597518;0.9831186830967678;0.8548870355835106;-0.08407210732445607;-0.07310658024163863;1.1488255599986525;9.999914748858563;0.8704517641590116;0.049750998003920494;1.0609889023560748;0.9999938380827721;0.8718773851588099;0.9999921889214504
48.40185;1.1500074402443878;0.9831188638417546;0.8548872668667643;-0.08407211376483027;-0.07310658920978451;1.1488255276603654;9.99991416583039;0.8704518265520169;0.04975099798417023;1.060989045606971;0.9999938299963653;0.8718774396347038;0.9999922378915388
48.41185;1.1500073194854983;0.9831190506390253;0.8548874980276717;-0.08407212128593763;-0.07310659819480811;1.1488254904531658;9.99991361647029;0.8704518892540597;0.04975099796376684;1.0609891874884871;0.9999938230535507;0.8718774944982718;0.9999922840766068
48.42185;1.1500071964659035;0.9831192439388252;0.8548877288650387;-0.08407212985780316;-0.07310660719105429;1.1488254488310106;9.999913102386438;0.8704519521309889;0.04975099794282188;1.0609893284457608;0.9999938168536541;0.8718775492041709;0.9999923278490498
48.43185;1.150007071333853;0.9831194441100347;0.8548879591064057;-0.08407213944629748;-0.07310661618149854;1.1488254033112042;9.999912624448873;0.8704520150232348;0.04975099792148709;1.060989468880307;0.9999938111132052;0.8718776032406921;0.9999923697771785
48.44185;1.1500069442664433;0.9831196513736519;0.8548881884158215;-0.084072150013764;-0.07310662514214557;1.1488253543967923;9.999912182817408;0.8704520777800379;0.04975099789992313;1.0609896091381448;0.9999938056174374;0.8718776561937481;0.9999924104716297
48.45185;1.1500068155218297;0.983119865773927;0.8548884164239083;-0.08407216151494067;-0.07310663405083886;1.1488253024362227;9.999911776660106;0.870452140307684;0.04975099787826216;1.0609897495192107;0.9999938002270162;0.8718777078261402;0.9999924505369568
48.46185;1.150006685438013;0.9831200871960998;0.8548886427228148;-0.0840721738969261;-0.07310664289411936;1.1488252475915373;9.999911404082088;0.8704522025427782;0.04975099785658634;1.0609898903440211;0.9999937949521815;0.8718777580512288;0.9999924906309346
48.47185;1.1500065544585658;0.9831203154226811;0.8548888668856267;-0.0840721871039675;-0.07310665166762452;1.148825189928771;9.99991106300042;0.8704522643852344;0.04975099783492753;1.0609900319771517;0.9999937899339415;0.8718778067874785;0.9999925314894353
48.48185;1.1500064231490086;0.9831205502144721;0.854889088547176;-0.0840722010823929;-0.07310666037062624;1.1488251295285357;9.999910752398243;0.8704523256499334;0.04975099781327792;1.0609901747414754;0.9999937853227938;0.8718778538368498;0.999992573856117
48.49185;1.1500062920835419;0.9831207913729539;0.8548893074422511;-0.08407221578468162;-0.07310666900094405;1.1488250665596207;9.999910472536335;0.8704523860494283;0.049750997791609096;1.060990318818544;0.9999937812399486;0.8718778988635302;0.999992618363523
48.50185;1.1500061616612087;0.9831210387211641;0.8548895233761055;-0.08407223117096878;-0.07310667755635701;1.1488250012416807;9.999910224083369;0.870452445212019;0.04975099776989464;1.0609904642037085;0.9999937778540448;0.871877941453268;0.999992665464269
48.51185;1.1500060320487284;0.9831212920238039;0.8548897362262478;-0.08407224720763139;-0.07310668603833675;1.1488249336966931;9.9999100079065;0.8704525027357857;0.049750997748126476;1.0609906107390334;0.9999937753997303;0.8718779811995223;0.9999927154557823
48.52185;1.150005903259113;0.9831215509255142;0.8548899459712377;-0.08407226386703152;-0.0731066944527516;1.14882486390604;9.999909825818508;0.8704525582677769;0.049750997726332936;1.060990758226854;0.9999937740615286;0.8718780177428749;0.9999927685440212
48.53185;1.1500057752081803;0.9831218149601194;0.8548901526713664;-0.08407228112759131;-0.07310670280866254;1.1488247918351966;9.999909680399645;0.8704526115523361;0.049750997704597205;1.060990906498146;0.9999937738574989;0.8718780507457716;0.9999928249129424
48.54185;1.15000564773394;0.9831220836283996;0.8548903564297613;-0.08407229897024142;-0.07310671111807726;1.148824717520137;9.999909573753314;0.8704526624272253;0.04975099768306332;1.060991055349284;0.9999937746557206;0.8718780798887666;0.9999928847905277
48.55185;1.1500055206701696;0.9831223564682352;0.8548905573870761;-0.0840723173726994;-0.07310671939759697;1.1488246410787781;9.99990950698099;0.8704527108413072;0.049750997661915354;1.0609912044684728;0.9999937762699724;0.8718781049666259;0.9999929484700354
48.56185;1.1500053939330572;0.9831226330559109;0.8548907557304677;-0.08407233630571893;-0.07310672767048589;1.1488245627419016;9.999909480524627;0.8704527568711605;0.049750997641326664;1.0609913534674993;0.9999937785155709;0.8718781259706777;0.9999930162541567
48.57185;1.1500052674958003;0.983122912985009;0.854890951700513;-0.08407235573471751;-0.07310673596761168;1.148824482862586;9.99990949426082;0.8704528006523117;0.049750997621418255;1.0609915019796063;0.999993781191376;0.8718781430156871;0.9999930883826733
