time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.58185;1.1500051412812748;0.9831231958645725;0.8548911455793794;-0.08407237562329385;-0.07310674432369707;1.1488244018700813;9.999909547469189;0.8704528423175628;0.04975099760226681;1.0609916497427536;0.9999937840036399;0.8718781562335917;0.9999931650377114
48.59185;1.1500050151341132;0.9831234813140725;0.8548913376157562;-0.08407239593009475;-0.07310675276750375;1.148824320188858;9.999909639712651;0.8704528820333456;0.04975099758394116;1.0609917966141549;0.9999937865195045;0.871878165765465;0.9999932463701705
48.60185;1.1500048888986996;0.983123768956369;0.8548915279289524;-0.08407241660260575;-0.07310676131405609;1.1488242381287348;9.99990977242025;0.8704529200530828;0.049750997566509185;1.0609919424901861;0.9999937882537829;0.8718781717772305;0.9999933324945423
48.61185;1.1500047624889462;0.98312405842351;0.8548917165060316;-0.08407243757672589;-0.07310676996531443;1.1488241558377388;9.999909949546819;0.8704529567169215;0.049750997550002014;1.0609920872035252;0.9999937888024362;0.8718781744462708;0.9999934235149753
48.62185;1.15000463590539;0.9831243494101121;0.854891903305136;-0.08407245878257583;-0.07310677871482939;1.1488240733844728;9.999910176712673;0.870452992380701;0.04975099753438518;1.0609922305085022;0.9999937878565431;0.8718781739254892;0.9999935195418236
48.63185;1.1500045092566518;0.9831246417839912;0.8548920883700186;-0.08407248015439232;-0.0731067875511291;1.148823990851115;9.999910460010758;0.8704530273065193;0.04975099751957989;1.0609923721764316;0.9999937851483855;0.8718781703292395;0.9999936206645744
48.64185;1.1500043827778563;0.9831249356177961;0.8548922718636215;-0.08407250163690856;-0.07310679646102879;1.1488239083372365;9.999910805407687;0.8704530616585892;0.049750997505510486;1.0609925121049326;0.9999937804855614;0.8718781637851442;0.9999937269635956
48.65185;1.1500042567741402;0.9831252310556826;0.8548924539998206;-0.08407252318107548;-0.07310680543324273;1.1488238259373775;9.999911218330137;0.8704530956485835;0.049750997492121855;1.0609926503033926;0.9999937738553069;0.8718781544437;0.9999938385550241
48.66185;1.150004131515297;0.9831255281822803;0.8548926349712207;-0.08407254473681744;-0.07310681445820238;1.14882374373345;9.999911702872065;0.8704531296365355;0.04975099747935894;1.060992786793214;0.999993765483597;0.871878142391231;0.999993955581553
48.67185;1.150004007160522;0.9831258270446682;0.8548928149652794;-0.0840725662526095;-0.0731068235244182;1.1488236617801286;9.999912260913122;0.8704531640691225;0.049750997467155125;1.0609929215756058;0.9999937557822085;0.8718781275948875;0.9999940781328736
48.68185;1.1500038837562314;0.983126127733703;0.8548929942025348;-0.0840725876792358;-0.0731068326176106;1.1488235801188156;9.99991289186096;0.8704531993731841;0.04975099745545044;1.0609930546794302;0.9999937451974735;0.8718781099439558;0.9999942061927127
48.69185;1.1500037613032041;0.983126430378966;0.8548931729316143;-0.08407260897252711;-0.07310684172457653;1.148823498820124;9.99991359322969;0.8704532359040398;0.04975099744421217;1.0609931862297457;0.9999937341035677;0.8718780893247832;0.9999943396515999
48.70185;1.1500036398069464;0.9831267350520577;0.8548933513909481;-0.08407263009427193;-0.07310685083498436;1.1488234179937562;9.99991436163657;0.8704532739526947;0.04975099743344762;1.060993316507624;0.999993722837463;0.8718780656408875;0.9999944782734205
48.71185;1.1500035192237592;0.9831270417034113;0.8548935297289766;-0.08407265100968629;-0.07310685993652682;1.1488233377809456;9.999915193936653;0.8704533137946001;0.04975099742320948;1.0609934459697647;0.9999937117628414;0.8718780387615146;0.9999946216295273
48.72185;1.1500033994052448;0.9831273502140203;0.8548937079417587;-0.08407267168260031;-0.07310686900969635;1.1488232583656972;9.999916088018683;0.8704533557214609;0.04975099741358062;1.0609935752105624;0.9999937012393899;0.871878008484673;0.9999947691518788
48.73185;1.1500032802086662;0.983127660459859;0.8548938859015872;-0.08407269207482591;-0.07310687802692208;1.148823179985406;9.999917042340812;0.8704534000248286;0.04975099740465301;1.060993704845583;0.9999936915158728;0.871877974604153;0.9999949202727906
48.74185;1.1500031616468371;0.9831279723031651;0.8548940634195227;-0.08407271215032154;-0.07310688695320436;1.1488231029129417;9.999918054613078;0.8704534469704225;0.049750997396518865;1.0609938353382824;0.9999936826840017;0.8718779370468909;0.999995074501145
48.75185;1.1500030438868223;0.9831282855717739;0.8548942402510811;-0.08407273187631636;-0.0731068957484249;1.1488230274106799;9.999919121715415;0.8704534967969063;0.04975099738926662;1.0609939669268986;0.9999936747853769;0.8718778959095125;0.999995231396134
48.76185;1.1500029271918746;0.9831286000622025;0.8548944160645919;-0.08407275122072487;-0.07310690437340238;1.148822953713542;9.999920241313195;0.8704535497057033;0.049750997382980784;1.0609940997319216;0.9999936679383965;0.8718778513772656;0.9999953905082158
48.77185;1.1500028118979972;0.9831289155525033;0.854894590453379;-0.08407277015179301;-0.07310691279601737;1.1488228820691035;9.999921412548733;0.8704536058120186;0.049750997377750725;1.0609942339309806;0.9999936623469077;0.8718778036899062;0.999995551381336
48.78185;1.1500026983637968;0.9831292318274278;0.8548947629686039;-0.08407278863775965;-0.07310692099360565;1.1488228127810725;9.999922634579338;0.8704536651378413;0.049750997373676054;1.060994369889614;0.9999936582527584;0.8718777531008259;0.9999957135908081
48.79185;1.1500025868853663;0.9831295486904851;0.8548949330931426;-0.08407280664479452;-0.0731069289509287;1.148822746202754;9.99992390496368;0.8704537277116468;0.04975099737085613;1.0609945081522432;0.9999936559008383;0.871877699732556;0.9999958767102212
48.80185;1.1500024776167799;0.9831298659334637;0.8548951002189864;-0.08407282413819214;-0.07310693665609957;1.1488226826629502;9.999925219514738;0.8704537936750885;0.04975099736937733;1.0609946492917022;0.9999936554929321;0.8718776434922889;0.999996040228846
48.81185;1.1500023705034397;0.9831301832913268;0.8548952637468771;-0.0840728410868583;-0.0731069441015492;1.1488226224044695;9.999926573556007;0.870453863253643;0.04975099736931824;1.0609947937797073;0.999993657124311;0.8718775841301974;0.9999962035441079
48.82185;1.1500022652444042;0.9831305004196267;0.8548954232077123;-0.08407285746732138;-0.07310695128822199;1.1488225656346858;9.99992796354404;0.8704539366261962;0.04975099737076017;1.0609949419416986;0.9999936607235037;0.8718775212997575;0.9999963660700986
48.83185;1.1500021613062807;0.9831308168997333;0.8548955782264038;-0.08407287326557387;-0.0731069582227909;1.1488225126252463;9.999929387955204;0.8704540138649137;0.0497509973737734;1.060995093956908;0.9999936660355525;0.8718774545604209;0.9999965273316374
48.84185;1.1500020580037662;0.9831311322735349;0.8548957283988127;-0.0840728884756233;-0.07310696491006524;1.148822463723992;9.999930847073424;0.8704540949691125;0.0497509973783898;1.060995249901726;0.9999936726992038;0.8718773834301334;0.9999966869262163
48.85185;1.150001954624284;0.9831314460801995;0.8548958732584944;-0.08407290309607551;-0.07310697134992984;1.1488224192672494;9.999932341984536;0.8704541799138824;0.04975099738460216;1.060995409812839;0.9999936803478975;0.8718773075109851;0.9999968444337747
48.86185;1.1500018504910297;0.9831317578437138;0.8548960123525177;-0.08407291712764542;-0.07310697753889124;1.1488223795335493;9.99993387372495;0.8704542687275687;0.049750997392387857;1.0609955737647214;0.9999936886317565;0.8718772265400585;0.9999969993932393
48.87185;1.150001744963674;0.9831320670545524;0.8548961453055822;-0.08407293057289197;-0.07310698347115666;1.1488223448051198;9.999935442924846;0.870454361551632;0.049750997401726366;1.0609957419326759;0.9999936971949508;0.8718771403458604;0.9999971513719722
48.88185;1.1500016374928073;0.9831323732041569;0.854896271811441;-0.08407294343835668;-0.0731069891398632;1.1488223154070285;9.999937049170725;0.8704544585897728;0.049750997412609084;1.0609959145342067;0.9999937056526945;0.8718770488537658;0.9999973000895342
48.89185;1.1500015276867463;0.983132675775457;0.8548963916271624;-0.08407295573691562;-0.07310699454101541;1.1488222916399593;9.999938689990017;0.8704545600199997;0.04975099742503861;1.060996091671405;0.9999937135826055;0.8718769521416542;0.9999974454791338
48.90185;1.1500014153123965;0.9831329741556246;0.8548965045879261;-0.08407296748825034;-0.0731069996772656;1.148822273663649;9.999940360458265;0.8704546659634145;0.04975099743900226;1.0609962732287093;0.9999937205901269;0.8718768504605365;0.999997587625493
48.91185;1.1500013002914278;0.9831332676121217;0.8548966105946842;-0.08407297871757452;-0.07310700455787747;1.1488222614219785;9.999942054129873;0.8704547764709903;0.049750997454440365;1.0609964588602103;0.9999937264238662;0.8718767442132075;0.9999977267078634
48.92185;1.150001182702567;0.9831335553876773;0.8548967095988551;-0.08407298945071039;-0.07310700919538252;1.1488222546849007;9.99994376474336;0.8704548914744805;0.04975099747123839;1.0609966480437878;0.9999937310309023;0.8718766338818472;0.9999978630358383
48.93185;1.150001062723056;0.9831338368097625;0.8548968015980718;-0.08407299970730411;-0.07310701360229448;1.1488222531622376;9.999945487262462;0.8704550107101697;0.04975099748924113;1.0609968402176222;0.9999937345396376;0.8718765199483933;0.9999979970640204
48.94185;1.150000940553103;0.9831341113019912;0.8548968866462705;-0.08407300950108659;-0.07310701778812874;1.1488222565883675;9.999947217630552;0.8704551336804327;0.049750997508275406;1.060997034922314;0.9999937372186476;0.8718764028910966;0.9999981293004669
48.95185;1.1500008164197149;0.9831343783315851;0.8548969649051479;-0.08407301884682344;-0.0731070217548573;1.1488222647805248;9.999948952254151;0.8704552597258166;0.04975099752817421;1.0609972318514835;0.9999937394099887;0.871876283179476;0.9999982601720411
48.96185;1.150000690636989;0.9831346373434835;0.8548970366572114;-0.08407302776324428;-0.07310702549492966;1.1488222776695938;9.999950688055915;0.8704553881827043;0.04975099754879552;1.060997430810172;0.9999937414441267;0.8718761612127205;0.9999983899732303
48.97185;1.1500005636453106;0.9831348876595101;0.8548971022261004;-0.08407303626969723;-0.07310702899704423;1.1488222952620983;9.999952422707782;0.8704555184978534;0.049750997570029806;1.060997631636695;0.9999937436012071;0.8718760373371481;0.9999985189621379
48.98185;1.1500004359796614;0.9831351284335599;0.8548971619540128;-0.08407304438347503;-0.07310703225319408;1.1488223175868937;9.999954154766026;0.8704556502352175;0.04975099759180272;1.0609978341457238;0.9999937461613647;0.8718759119310582;0.9999986474886329
48.99185;1.1500003081834969;0.9831353587189198;0.8548972163043091;-0.08407305211973225;-0.0731070352563428;1.1488223447009462;9.999955883992655;0.8704557830592401;0.04975099761406831;1.0609980380963362;0.9999937494718055;0.8718757853964473;0.999998776008863
49.00185;1.1500001807419264;0.9831355775554216;0.8548972659172339;-0.08407305949064105;-0.07310703799337182;1.1488223767488135;9.999957611467652;0.8704559167303576;0.04975099763678317;1.0609982431753266;0.9999937539358007;0.8718756581004766;0.9999989049771691
49.01185;1.150000054033548;0.9831357840296684;0.8548973115150821;-0.08407306650544619;-0.07310704044463308;1.1488224140181675;9.999959338651546;0.8704560510236355;0.049750997659883556;1.0609984490026048;0.9999937599760357;0.8718755303655104;0.9999990347187566
49.02185;1.1499999283145146;0.9831359773284655;0.8548973537408064;-0.08407307317432094;-0.07310704259016158;1.1488224569086827;9.999961065872762;0.8704561856102289;0.04975099768328647;1.0609986551282993;0.9999937680495031;0.8718754024487201;0.999999165411131
49.03185;1.1499998037990775;0.9831361568094383;0.8548973930502256;-0.0840730795110762;-0.07310704441568354;1.1488225058096098;9.999962791274982;0.8704563200345588;0.04975099770690744;1.0609988610193448;0.9999937786454429;0.8718752744926273;0.9999992971740674
49.04185;1.1499996807304576;0.9831363220425592;0.8548974297563148;-0.08407308552889088;-0.07310704591441454;1.1488225609795386;9.999964510530882;0.8704564537657901;0.04975099773068689;1.0609990661131148;0.9999937922074279;0.8718751465419572;0.9999994301616487
49.05185;1.1499995593214238;0.9831364727638783;0.8548974641610866;-0.08407309123406957;-0.0731070470866303;1.1488226224698208;9.999966217592341;0.8704565862432591;0.049750997754615736;1.0609992699662243;0.9999938090817849;0.8718750186245634;0.9999995645886984
49.06185;1.1499994397128566;0.9831366088303758;0.8548974965688448;-0.08407309662572962;-0.07310704793823046;1.1488226900638892;9.99996790621884;0.8704567168939374;0.04975099777872802;1.0609994723825835;0.9999938296013493;0.8718748908051422;0.9999997006990682
49.07185;1.1499993220915572;0.9831367302486782;0.8548975271851234;-0.08407310170055161;-0.07310704847723949;1.1488227632705752;9.99996957121209;0.8704568451587912;0.04975099780306447;1.060999673376917;0.999993854191233;0.8718747632356988;0.9999998387475154
49.08185;1.149999206834479;0.9831368371908096;0.8548975560647152;-0.08407310645779759;-0.07310704871383115;1.148822841390723;9.999971208973397;0.8704569705391193;0.04975099782766281;1.0609998730028585;0.9999938833428;0.8718746362369679;0.9999999790189124
49.09185;1.1499990945558691;0.9831369298985247;0.8548975831344487;-0.08407311090025274;-0.07310704866655919;1.1488229235683194;9.999972817287349;0.8704570925818285;0.04975099785258019;1.0610000712635754;0.9999939175525855;0.8718745103213545;1.0000001217957064
49.10185;1.1499989860933282;0.983137008522126;0.8548976082553489;-0.08407311503203342;-0.07310704836456575;1.1488230088411597;9.99997439382585;0.8704572108075328;0.04975099787790043;1.0610002681938262;0.9999939573004798;0.8718743861025626;1.0000002672126227
49.11185;1.1499988824048848;0.9831370730841396;0.8548976313237022;-0.08407311885893819;-0.07310704784143336;1.1488230962667942;9.999975934336058;0.8704573246512636;0.049750997903706774;1.0610004639090274;0.9999940029886963;0.8718742641286067;1.0000004151271364
49.12185;1.1499987843451316;0.9831371236261555;0.854897652351444;-0.08407312239075088;-0.07310704712951996;1.1488231850515545;9.999977432301295;0.8704574334714332;0.049750997930043575;1.0610006585090535;0.9999940548994154;0.8718741447312525;1.0000005651731612
49.13185;1.1499986924835548;0.9831371603458727;0.8548976714376035;-0.08407312564379607;-0.07310704625822707;1.148823274588783;9.999978879525944;0.8704575366911907;0.049750997956906066;1.061000851976068;0.9999941132182272;0.8718740280128066;1.0000007169038
49.14185;1.149998607118829;0.9831371835737427;0.8548976886420051;-0.08407312864438644;-0.07310704525303277;1.14882336440708;9.99998026631569;0.8704576339658254;0.0497509979842554;1.0610010441672455;0.9999941780342099;0.871873913946367;1.0000008698475367
49.15185;1.1499985284183263;0.9831371936481083;0.8548977038991044;-0.08407313142746875;-0.07310704413385549;1.1488234541009883;9.999981582283901;0.870457725201516;0.04975099801203408;1.0610012348897013;0.9999942493192021;0.8718738024647711;1.0000010234959213
49.16185;1.1499984565414207;0.9831371908418034;0.8548977170661768;-0.08407313402919117;-0.07310704291298742;1.1488235433267862;9.999982818171596;0.8704578104753339;0.04975099804018975;1.061001423988735;0.9999943269169445;0.8718736935104654;1.0000011773308175
49.17185;1.1499983916640482;0.9831371754239117;0.8548977279978324;-0.08407313648179583;-0.07310704159709723;1.1488236318158394;9.999983966408443;0.8704578899908543;0.0497509980687001;1.061001611371579;0.999994410526895;0.8718735870423289;1.0000013309265647
49.18185;1.1499983338919915;0.983137147781679;0.8548977365605516;-0.08407313881169254;-0.07310704019216971;1.1488237193301403;9.999985019969575;0.8704579640540947;0.04975099809757971;1.0610017969905277;0.9999944997520679;0.8718734830012419;1.000001484018276
49.19185;1.149998283171844;0.9831371084462385;0.854897742623432;-0.0840731410353869;-0.07310703870203221;1.148823805643101;9.999985971466057;0.8704580329992979;0.04975099812688174;1.061001980843237;0.9999945942272382;0.8718733812955027;1.0000016364540234
49.20185;1.1499982392953694;0.9831370579995695;0.8548977460087603;-0.08407314315718688;-0.07310703712298867;1.148823890595407;9.99998681330526;0.8704580970971142;0.049750998156697215;1.0610021629438555;0.9999946936661314;0.8718732818239967;1.000001788111342
49.21185;1.1499982019514228;0.9831369970231356;0.8548977464412304;-0.08407314517371635;-0.07310703544439072;1.1488239741459307;9.999987538920454;0.8704581565397442;0.049750998187137595;1.0610023432253515;0.9999947977930762;0.8718731845095143;1.000001938854293
49.22185;1.1499981707465945;0.9831369261586053;0.8548977436014576;-0.08407314707924786;-0.07310703365529783;1.1488240563845125;9.999988144348421;0.8704582115252222;0.04975099821831492;1.0610025214631809;0.9999949063161414;0.8718730893409407;1.0000020885409735
49.23185;1.1499981451884456;0.983136846159836;0.8548977372463391;-0.0840731488662284;-0.0731070317515253;1.148824137503506;9.99998862873324;0.870458262344428;0.049750998250345714;1.0610026972866433;0.9999950189564046;0.8718729964146725;1.000002237048853
49.24185;1.149998124693801;0.983136757879222;0.8548977272673078;-0.0840731505256746;-0.07310702973805835;1.1488242177135002;9.99998899369236;0.8704583093773217;0.049750998283372136;1.0610028702034628;0.9999951354394159;0.8718729059529989;1.0000023842571397
49.25185;1.1499981086285733;0.983136662251995;0.8548977136479379;-0.0840731520526139;-0.07310702762631598;1.1488242971777078;9.999989241992777;0.8704583530233581;0.04975099831757593;1.0610030395981063;0.9999952554562658;0.8718728182936537;1.000002529990901
49.26185;1.1499980963312273;0.983136560270385;0.8548976963776405;-0.08407315345086747;-0.07310702542947548;1.14882437604578;9.999989375747637;0.8704583936361484;0.04975099835317011;1.0610032047795286;0.9999953786486115;0.871872733823532;1.0000026739613261
49.27185;1.1499980871188864;0.9831364528803674;0.8548976753857487;-0.08407315473078972;-0.0731070231572455;1.148824454504291;9.999989395373946;0.8704584314950822;0.049750998390368485;1.0610033651176194;0.9999955046429845;0.8718726528736198;1.000002815735389
49.28185;1.149998080274503;0.98313634086576;0.8548976505450934;-0.08407315590498798;-0.07310702081225219;1.1488245327447915;9.99998930044234;0.8704584667973896;0.04975099842936293;1.0610035201805408;0.9999956331032588;0.8718725756520914;1.0000029547904217
49.29185;1.1499980750583068;0.9831362248618807;0.8548976217202071;-0.08407315698732486;-0.07310701839362993;1.1488246109130822;9.999989091734042;0.870458499636427;0.049750998470324;1.0610036697410279;0.9999957637380396;0.8718725022193927;1.0000030906352277
49.30185;1.149998070819397;0.9831361054624843;0.854897588789824;-0.08407315799413492;-0.07310701590681083;1.1488246891190639;9.999988772381434;0.870458529996227;0.049750998513395775;1.0610038136598956;0.9999958962556964;0.8718724324700395;1.0000032228932068
49.31185;1.1499980671196928;0.9831359832818859;0.8548975516262846;-0.08407315894487347;-0.07310701336918561;1.1488247674564236;9.99998834712224;0.8704585577980596;0.049750998558694345;1.06100395174723;0.9999960303273179;0.8718723661516754;1.0000033512578819
49.32185;1.1499980637188343;0.9831358589666758;0.8548975100177177;-0.08407315986015992;-0.0731070108064731;1.1488248459795818;9.999987820996415;0.8704585829602832;0.04975099860632691;1.0610040836586077;0.9999961656290426;0.8718723029598295;1.0000034753676377
49.33185;1.149998060464297;0.983135733190124;0.8548974635772122;-0.08407316075994073;-0.07310700824510724;1.1488249246955038;9.99998719879053;0.8704586054343794;0.049750998656387296;1.0610042089099794;0.9999963019497977;0.8718722426214405;1.0000035947476524
49.34185;1.1499980572082174;0.9831356066073283;0.8548974117571241;-0.084073161662807;-0.07310700570740263;1.1488250035747367;9.999986485222625;0.8704586252098803;0.04975099870892744;1.0610043270077698;0.9999964392760747;0.8718721848607981;1.0000037088436187
49.35185;1.1499980537557901;0.9831354797947146;0.8548973539751507;-0.08407316258440926;-0.07310700321097421;1.14882508253544;9.99998568513564;0.8704586422870051;0.04975099876395086;1.0610044375371326;0.9999965778017929;0.871872129325464;1.0000038170966077
49.36185;1.1499980498523068;0.9831353532394006;0.8548972897269358;-0.08407316353961942;-0.0731070007695125;1.1488251614574942;9.999984803396858;0.8704586566549581;0.049750998821425946;1.0610045401669372;0.9999967178438627;0.8718720755878177;1.000003919064584
49.37185;1.1499980452322829;0.9831352273785282;0.8548972186009146;-0.08407316454867822;-0.07310699839340581;1.1488252402092982;9.999983844885612;0.870458668309012;0.04975099888130969;1.0610046346457007;0.9999968597115851;0.8718720232053747;1.0000040145372093
49.38185;1.1499980396686136;0.9831351026141155;0.8548971402558629;-0.0840731656378176;-0.07310699608999072;1.1488253186038602;9.999982814143305;0.8704586772595007;0.04975099894357528;1.0610047207820141;0.9999970036183881;0.8718719717753465;1.0000041035429394
49.39185;1.1499980329841692;0.9831349792656094;0.8548970544134339;-0.08407316683311507;-0.07310699386409426;1.1488253963651947;9.999981714322681;0.8704586835026673;0.04975099900820689;1.0610047983990916;0.9999971496298115;0.8718719209405127;1.0000041862494875
49.40185;1.1499980250437212;0.9831348575192034;0.8548969608193482;-0.08407316815621041;-0.07310699172329205;1.1488254731627916;9.99998054641084;0.8704586870177093;0.049750999075159945;1.0610048673324721;0.9999972976595964;0.8718718703526293;1.0000042628854537
49.41185;1.1499980157530665;0.9831347374294304;0.8548968591969761;-0.08407316962530144;-0.07310698968435586;1.1488255486362602;9.99997930949104;0.8704586878182395;0.04975099914434612;1.0610049274938562;0.9999974475598155;0.8718718196450433;1.0000043337496662
49.42185;1.1499980051200167;0.9831346189572229;0.8548967492640472;-0.08407317125780511;-0.07310698776923709;1.1488256224118245;9.999978002097068;0.8704586859904718;0.04975099921566845;1.0610049789267626;0.9999975992037584;0.8718717684432784;1.0000043992097922
49.43185;1.1499979933274422;0.9831345020477319;0.8548966307676099;-0.08407317307176249;-0.07310698599514294;1.1488256941509527;9.999976623912023;0.8704586816743793;0.04975099928906109;1.0610050218165925;0.9999977524585901;0.871871716389169;1.000004459642188
49.44185;1.1499979806875642;0.9831343867375026;0.8548965034652297;-0.08407317508592467;-0.07310698437291084;1.1488257635947927;9.999975176335484;0.8704586750180388;0.0497509993645026;1.0610050564795672;0.9999979071480816;0.8718716631274884;1.0000045153682526
49.45185;1.1499979675279133;0.9831342732089529;0.8548963671138841;-0.08407317732109298;-0.07310698291010315;1.1488258305876535;9.999973661576087;0.8704586661450708;0.04975099944201532;1.0610050833361377;0.9999980631118369;0.8718716082627461;1.0000045666105526
49.46185;1.1499979541555618;0.9831341617822263;0.8548962215478109;-0.08407317980261311;-0.07310698161049642;1.1488258950945844;9.999972081738829;0.8704586551280887;0.04975099952165563;1.06100510290764;0.9999982202519088;0.8718715513662155;1.0000046134801321
49.47185;1.1499979408909118;0.983134052903286;0.8548960667654933;-0.08407318255947253;-0.07310698047329113;1.148825957190953;9.999970439277968;0.8704586419634273;0.04975099960349309;1.061005115868227;0.9999983785020506;0.8718714920406417;1.0000046560177103
49.48185;1.1499979280873665;0.9831339471288916;0.8548959028967651;-0.08407318561922969;-0.07310697949370246;1.1488260170082634;9.999968737993854;0.8704586266146296;0.04975099968758414;1.0610051230343507;0.999998537825097;0.8718714299613515;1.0000046942779142
49.49185;1.1499979161144525;0.9831338450852095;0.8548957300648902;-0.08407318900312617;-0.07310697866503112;1.1488260746856314;9.999966982932504;0.8704586091243371;0.04975099977394359;1.0610051252296961;0.9999986982045862;0.8718713648685802;1.0000047284046887
49.50185;1.1499979053340743;0.9831337474295712;0.8548955483115599;-0.0840731927251384;-0.07310697798341145;1.1488261303583003;9.999965179610854;0.8704585896592232;0.049750999862525666;1.061005123176931;0.9999988595772075;0.87187129655196;1.0000047586557768
49.51185;1.1499978961273625;0.9831336548598677;0.8548953577214706;-0.08407319679407517;-0.07310697745112661;1.1488261841411638;9.999963333781807;0.8704585684309546;0.04975099995321803;1.0610051174576507;0.999999021813916;0.8718712248547514;1.0000047853908702
49.52185;1.1499978889545581;0.9831335681615313;0.854895158637071;-0.08407320121476078;-0.07310697707460195;1.1488262360943038;9.999961451321196;0.8704585455663291;0.04975100004583532;1.061005108437063;0.9999991847588852;0.8718711496681404;1.0000048090495781
49.53185;1.1499978843210095;0.9831334882016709;0.8548949517378187;-0.08407320598530187;-0.07310697685877866;1.1488262862223995;9.9999595379189;0.8704585210352103;0.04975100014012059;1.0610050962001691;0.999999348246874;0.8718710708957477;1.0000048300909474
49.54185;1.1499978826284327;0.9831334157641946;0.8548947379225933;-0.08407321109324081;-0.07310697680257681;1.1488263345093614;9.999957599464524;0.8704584946961407;0.04975100023576009;1.061005080573544;0.9999995121184527;0.871870988461397;1.000004848866307
49.55185;1.1499978840740788;0.9831333513257541;0.8548945181013349;-0.08407321651816703;-0.07310697689918677;1.148826380953375;9.9999556429544;0.8704584663627607;0.04975100033239804;1.0610050611698585;0.9999996762750709;0.8718709023922596;1.0000048655065044
49.56185;1.149997888664509;0.983133294998741;0.8548942930474688;-0.084073222239504;-0.07310697714198063;1.1488264256286393;9.99995367669641;0.87045843580491;0.049751000429656154;1.0610050374140654;0.9999998407375614;0.871870812903027;1.0000048799614087
49.57185;1.149997896265122;0.983133246644011;0.8548940633783422;-0.08407322824029691;-0.07310697753071994;1.1488264687375898;9.999951709458223;0.8704584027384814;0.04975100052714917;1.0610050085877993;1.0000000056365532;0.8718707204076868;1.0000048921606428
49.58185;1.1499979066684733;0.9831332060035455;0.8548938296241124;-0.08407323450548719;-0.07310697807041171;1.1488265105546964;9.999949749274355;0.8704583668226211;0.049751000624482226;1.061004973902327;1.0000001711612123;0.8718706254598105;1.0000049021488533
49.59185;1.1499979196350951;0.9831331728119991;0.8548935923268309;-0.08407324102004309;-0.07310697876368938;1.1488265512854523;9.999947802830961;0.8704583276478005;0.049751000721249126;1.0610049325512425;1.0000003375654651;0.871870528695285;1.0000049101643944
49.60185;1.1499979348544702;0.9831331469007798;0.8548933521010234;-0.08407324776866407;-0.07310697960588408;1.1488265909893358;9.999945875409088;0.870458284760668;0.049751000817044054;1.0610048837314794;1.000000505206741;0.8718704307955337;1.0000049166496434
49.61185;1.1499979519323893;0.983133128200121;0.8548931096184221;-0.08407325473531965;-0.07310698058775032;1.148826629649339;9.999943970791206;0.8704582377556674;0.049751000911473775;1.061004826707962;1.0000006745275125;0.8718703324298533;1.0000049221729075
49.62185;1.149997970437459;0.9831331166284312;0.8548928655438143;-0.08407326190265813;-0.07310698169923385;1.1488266672574234;9.999942091380497;0.8704581863628055;0.049751001004165546;1.0610047608926954;1.0000008459860175;0.8718702341987428;1.0000049273209892
49.63185;1.14999798990516;0.9831331120692574;0.8548926204906692;-0.08407326925297337;-0.07310698292891783;1.1488267037856823;9.99994023882889;0.8704581304420814;0.049751001094773026;1.0610046858165234;1.0000010199881921;0.8718701365968564;1.0000049326171527
49.64185;1.1499980098516418;0.9831331144408433;0.8548923750397055;-0.084073276771538;-0.07310698426299572;1.1488267390967823;9.999938414847536;0.8704580699198587;0.04975100118298359;1.0610046010435945;1.0000011968580533;0.8718700399805088;1.0000049384929377
49.65185;1.149998029880916;0.9831331236800911;0.8548921297629117;-0.08407328444906408;-0.07310698568490889;1.1488267729191584;9.999936622072015;0.8704580047672972;0.049751001268531235;1.0610045061349984;1.0000013768377867;0.8718699445978552;1.0000049453080113
49.66185;1.1499980497089695;0.9831331396646683;0.8548918852194305;-0.0840732922799903;-0.0731069871717129;1.1488268049281214;9.999934864451292;0.8704579350323444;0.049751001351200384;1.0610044006651578;1.0000015600627181;0.8718698506669827;1.0000049533712811
49.67185;1.149998069004795;0.983133162156374;0.8548916419641822;-0.08407330025957252;-0.07310698868949349;1.1488268348107813;9.999933147084466;0.8704578608764054;0.049751001430809155;1.0610042842735343;1.0000017465088893;0.8718697583602597;1.000004962974388
49.68185;1.1499980873077718;0.9831331907871587;0.8548914005484122;-0.08407330838354946;-0.07310699019539199;1.1488268622641387;9.999931476533096;0.8704577825725031;0.04975100150719592;1.0610041567159985;1.0000019359999304;0.871869667734311;1.000004974484284
49.69185;1.1499981041209415;0.9831332250980459;0.8548911614487762;-0.08407331664834673;-0.07310699164422543;1.148826887032767;9.999929860995367;0.8704577004217396;0.04975100158022332;1.0610040178688476;1.0000021283084677;0.8718695787289304;1.0000049884032334
49.70185;1.149998118949873;0.9831332645746901;0.8548909249479375;-0.08407332504849131;-0.07310699299224817;1.148826908971616;9.999928309213745;0.8704576146462603;0.04975100164978036;1.0610038676713653;1.0000023232594093;0.8718694911809914;1.0000050052906269
49.71185;1.1499981312550165;0.9831333086183677;0.8548906910678297;-0.08407333357415656;-0.07310699419951461;1.148826928046055;9.999926829096173;0.8704575253966539;0.04975100171577591;1.0610037060674558;1.0000025207756635;0.8718694048082215;1.0000050256406479
49.72185;1.149998140490892;0.9831333564715297;0.8548904596156717;-0.08407334221453311;-0.07310699523234312;1.148826944248286;9.999925427022113;0.8704574328464496;0.04975100177813248;1.0610035330047383;1.000002720889449;0.8718693192195645;1.0000050498222468
49.73185;1.1499981462161017;0.9831334072181884;0.8548902302955408;-0.08407335096460139;-0.07310699606150647;1.1488269574356773;9.999924107620302;0.8704573372337099;0.04975100183679209;1.0610033484403718;1.000002923706022;0.8718692339918899;1.0000050780774519
49.74185;1.1499981481237023;0.983133459893912;0.854890002771121;-0.0840733598258686;-0.07310699665721022;1.1488269672232148;9.999922873699255;0.8704572388412132;0.04975100189173043;1.061003152339594;1.0000031293146272;0.8718691487566597;1.0000051105687282
49.75185;1.1499981459805877;0.9831335135529808;0.8548897766629371;-0.08407336880008116;-0.07310699698781802;1.148826973060891;9.999921726254188;0.870457137980178;0.04975100194294917;1.0610029447215923;1.000003337709984;0.8718690631939878;1.0000051474490244
49.76185;1.1499981395856653;0.9831335672401893;0.8548895515705808;-0.08407337788409212;-0.0731069970229224;1.1488269743919983;9.99992066485498;0.8704570349544843;0.049751001990457476;1.0610027256900323;1.0000035487754568;0.8718689769995449;1.0000051888801431
49.77185;1.1499981287929228;0.9831336199702123;0.8548893271230691;-0.08407338706789526;-0.07310699673352633;1.1488269707769034;9.9999196883905;0.8704569300028342;0.04975100203428007;1.0610024954181254;1.0000037623204932;0.8718688899431283;1.0000052349804447
49.78185;1.1499981135491901;0.9831336707629074;0.8548891030103091;-0.08407339633427492;-0.07310699608908185;1.148826961986533;9.99991879525559;0.870456823330486;0.04975100207447089;1.0610022541967243;1.0000039781315657;0.8718688019429889;1.0000052857880124
49.79185;1.1499980938696945;0.983133718699652;0.8548888790134463;-0.0840734056619601;-0.07310699505884083;1.1488269480348356;9.999917982710992;0.8704567152020278;0.0497510021111172;1.061002002505927;1.0000041960142363;0.871868713067124;1.000005341286207
49.80185;1.1499980697384828;0.9831337629714862;0.8548886550228939;-0.08407341502989264;-0.07310699361638422;1.1488269291167001;9.999917246456018;0.8704566059485196;0.04975100214435464;1.0610017409848362;1.0000044158390449;0.8718686235093837;1.00000540143975
49.81185;1.1499980410309407;0.98313380294054;0.8548884309842553;-0.0840734244178524;-0.0731069917417479;1.1488269054919409;9.999916581132576;0.870456495928998;0.049751002174376904;1.0610014703247765;1.0000046375598943;0.8718685335918938;1.000005466228992
49.82185;1.149998007552827;0.9831338381890801;0.8548882068030661;-0.08407343380307271;-0.07310698942363283;1.1488268773875057;9.999915981474041;0.8704563855433455;0.04975100220141883;1.0610011911659158;1.0000048611488421;0.8718684437626419;1.0000055356998956
49.83185;1.1499979691874487;0.9831338684784638;0.8548879822920232;-0.08407344315685619;-0.07310698666320327;1.1488268449772416;9.999915443472418;0.8704562752756215;0.04975100222573144;1.0610009040543953;1.0000050864964933;0.8718683545478793;1.000005609974856
49.84185;1.1499979260323154;0.9831338936485645;0.8548877571715647;-0.08407345244826288;-0.07310698347433398;1.1488268084503457;9.999914965157277;0.8704561656952937;0.04975100224756003;1.0610006094992719;1.000005313371775;0.8718682664929831;1.000005689185964
49.85185;1.1499978784066192;0.9831339135525912;0.8548875311112608;-0.0840734616520393;-0.07310697988148229;1.1488267680665483;9.999914546833397;0.8704560573938541;0.04975100226712529;1.0610003080687067;1.0000055414303561;0.8718681801158144;1.0000057733470398
49.86185;1.1499978267514155;0.9831339280691505;0.8548873038036353;-0.08407347074896335;-0.07310697592174353;1.148826724075472;9.999914190350017;0.8704559509646888;0.04975100228461408;1.0610000003998579;1.000005770213921;0.8718680958270493;1.0000058622222479
49.87185;1.1499977715132308;0.9831339371466913;0.8548870750437879;-0.0840734797182585;-0.0731069716449812;1.148826676600537;9.99991389765455;0.8704558470761533;0.04975100230016976;1.060999687132392;1.0000059991729902;0.8718680138482755;1.000005955309575
49.88185;1.1499977130841565;0.9831339407735947;0.8548868447927533;-0.08407348853100612;-0.07310696710261502;1.1488266256805706;9.999913670070576;0.8704557465042112;0.04975100231388212;1.0609993688810224;1.000006227751128;0.871867934231279;1.0000060519769323
49.89185;1.1499976517981363;0.9831339388869962;0.8548866131992089;-0.0840734971506444;-0.07310696233510923;1.1488265714000607;9.999913508314835;0.8704556500852527;0.049751002325797135;1.0609990462538792;1.0000064554349837;0.871867856967789;1.0000061516445933
49.90185;1.1499975879340658;0.9831339313414394;0.8548863805746797;-0.0840735055387053;-0.07310695737206423;1.1488265139181049;9.99991341198389;0.8704555586765008;0.04975100233593797;1.0609987198260173;1.000006681670967;0.8718677821102366;1.0000062538736267
49.91185;1.149997521739088;0.9831339179758661;0.8548861473300107;-0.0840735136562951;-0.07310695224006475;1.148826453385883;9.999913378747225;0.8704554730999617;0.049751002344316606;1.0609983900743136;1.0000069057331205;0.8718677098308782;1.0000063582997771
49.92185;1.1499974534559692;0.9831338987179725;0.85488591386561;-0.08407352145990578;-0.07310694696832415;1.1488263898432387;9.99991340431086;0.8704553940811488;0.049751002350946656;1.0609980573721556;1.0000071267379973;0.8718676403469033;1.0000064644944378
49.93185;1.1499973833148363;0.9831338736132729;0.8548856804752557;-0.08407352890155556;-0.07310694159099437;1.1488263231843767;9.999913483202816;0.8704553222935233;0.04975100235585662;1.060997722050399;1.0000073438085475;0.8718675738054923;1.000006571888781
49.94185;1.1499973115200486;0.983133842742394;0.8548854473533322;-0.08407353593545631;-0.0731069361457912;1.1488262532305582;9.999913609358936;0.8704552584329337;0.0497510023590839;1.0609973844859837;1.0000075561856914;0.8718675103017496;1.000006679822766
49.95185;1.1499972382395403;0.9831338061270448;0.8548852146909933;-0.08407354252472227;-0.07310693066859372;1.1488261798104367;9.999913776017332;0.870455203175964;0.049751002360661115;1.0609970451979807;1.0000077632347122;0.8718674499926221;1.0000067876697256
49.96185;1.1499971635513084;0.9831337637070479;0.8548849827497437;-0.0840735486447831;-0.0731069251866721;1.1488261027531117;9.999913975753762;0.8704551570891206;0.049751002360612626;1.0609967048847442;1.0000079644421072;0.8718673931683448;1.0000068949305816
49.97185;1.149997087390372;0.9831337153983248;0.8548847518341215;-0.08407355428072458;-0.07310691971384065;1.1488260218427429;9.999914200819873;0.8704551206018388;0.049751002358961745;1.0609963643924205;1.0000081594467811;0.8718673402280275;1.0000070012433793
49.98185;1.1499970096185907;0.9831336611679002;0.8548845222273465;-0.08407355941868024;-0.07310691425234671;1.1488259367864668;9.99991444359175;0.8704550940150783;0.04975100235573835;1.0609960246761;1.0000083480878894;0.8718672915830843;1.0000071063249103
49.99185;1.1499969301500899;0.983133601001418;0.8548842941835719;-0.08407356404002016;-0.07310690879924667;1.1488258472028068;9.99991469766884;0.8704550775042291;0.04975100235096553;1.0609956867503547;1.0000085303942943;0.8718672475486761;1.000007209891302
49.99999;1.1499968489543717;0.9831335348096171;0.8548840679343994;-0.08407356812462256;-0.07310690334712774;1.1488257526915988;9.999914958652619;0.8704550711290648;0.0497510023446369;1.0609953515690334;1.0000087064568002;0.8718672082796154;1.0000073116248627
49.99999;1.099996765954126;0.9396702124731819;0.8542305103085801;-0.08077757165784417;-0.07343356454604781;1.0988346529797044;9.99991522346534;0.8704550748261847;0.04975100233672024;1.0609950198703828;1.0000088762687027;0.871867173770268;1.0000074111913788
49.999991;1.0999966809362705;0.9396646340123201;0.8542252880460907;-0.08077940796795179;-0.07343522570342632;1.0988345480001596;9.999915489437031;0.8704550883616601;0.04975100232718619;1.0609946921643243;1.0000090397103798;0.8718671438967761;1.000007508225693
49.999992;1.0999965935186737;0.9396645496854527;0.8542250678732775;-0.08077941039202825;-0.07343522012458266;1.0988344378474988;9.999915754175037;0.8704551112939618;0.04975100231603178;1.0609943688857466;1.000009196672927;0.8718671185059107;1.000007602271652
49.999994;1.099996503177522;0.9396644599375258;0.854224849883047;-0.08078124560178852;-0.0734368811198083;1.098834322735166;9.999916015470335;0.870455142987584;0.049751002303283644;1.0609940504937034;1.0000093470883455;0.871867097538784;1.000007692746508
49.999998;1.0999964093469334;0.9396643652628857;0.854224634173058;-0.08078491359567333;-0.07344020867162429;1.098834203031278;9.999916270729074;0.8704551826710301;0.04975100228898336;1.0609937374210245;1.0000094907870607;0.8718670810971711;1.000007778948244
50.000006;1.099996311525587;0.9396624327730785;0.8542227541988743;-0.0807922477006839;-0.07344686942947523;1.0988340792748663;9.999916516785039;0.8704552295417863;0.049750002273158477;1.0609934299945813;1.000009627388634;0.8718670123539204;1.000007860087429
50.000022;1.099996209275222;0.9396623295505949;0.8542225434700439;-0.0808050812456008;-0.07345853003788479;1.0988339521152497;9.999916750432384;0.8704552828763623;0.049750002255795144;1.0609931284131844;1.0000097563383885;0.8718670057116112;1.000007935376455
50.000054;1.0999961021510518;0.9396603893783027;0.8542206688024784;-0.08082891422936528;-0.0734801904719673;1.098832822220541;9.999916968520203;0.8704563420749792;0.04974900223683389;1.0609928327596807;1.0000098769611065;0.8718679456203894;1.0000080041892758
50.000118;1.099995989692814;0.9396584460914142;0.8542187968918029;-0.08087291332147449;-0.0735201840442145;1.0988316901671482;9.999917167578042;0.8704574066601491;0.04974500221619237;1.0609925430089573;1.000009988484005;0.8718687196225912;1.0000080661911324
50.000246;1.0999958714692415;0.9396565002947563;0.854216927653586;-0.08094074519769041;-0.073581844074474;1.0988305563201097;9.99991734414803;0.8704614762575772;0.04972700219379412;1.0609922590423302;1.0000100901480118;0.871871695263621;1.000008121313906
50.000502;1.0999957471424724;0.9396673861055638;0.8542267275896833;-0.08101040987250223;-0.07364517055611464;1.0988284207900632;9.999917495398615;0.8704795505539494;0.04965600216956107;1.0609919806904482;1.0000101813871751;0.8718856332565742;1.000008169620117
50.000758;1.0999956165691511;0.9396929377862938;0.8542498631135022;-0.0809975740296293;-0.07363349682022381;1.0988282835564562;9.999917618917536;0.8705096292605695;0.04954100214337452;1.060991707772709;1.0000102618738322;0.8719090610406462;1.0000082112224111
50.001014;1.0999954798430518;0.9397331562903875;0.8542863339002872;-0.08090957102049166;-0.07355348953157895;1.098830144660549;9.999917711942084;0.8705497120875862;0.04938300211506295;1.0609914400614022;1.0000103314029705;0.8719400558611904;1.0000082462650994
50.00127;1.0999953371796862;0.9397898758311644;0.8543378063169851;-0.08075740085939671;-0.07341514868427325;1.098834004260581;9.99991777112367;0.8706017987298268;0.04918300208442773;1.0609911771997143;1.0000103898213957;0.8719806943712323;1.0000082748799386
50.001782;1.0999951887741481;0.9399400971554223;0.8544742801995532;-0.08028623021904256;-0.07298680760066431;1.0988438625719457;9.999917793157655;0.8707348889084179;0.048667002051278836;1.0609909187157367;1.000010437057272;0.8720845636354605;1.0000082971597055
50.002294;1.0999950348088732;0.9401361541740297;0.854652422233255;-0.07961889243668657;-0.07238013293682215;1.0988587198448156;9.999917775003116;0.8709049824516029;0.04800500201547558;1.0609906641102558;1.0000104731219461;0.8722176446093367;1.000008313215484
50.002806;1.0999948755393478;0.9403780473236061;0.8548722326037784;-0.07877922085811316;-0.07161679135496538;1.0988775763587875;9.999917712909694;0.871112079307438;0.047208001976965334;1.0609904128444814;1.0000104980641666;0.8723808727764282;1.0000083232836792
50.003318;1.0999947113170296;0.9406584436388565;0.8551270449313237;-0.0777892155027849;-0.0707167828568848;1.0988994323944046;9.999917601767935;0.8713501794446328;0.046286001935800264;1.0609901642497375;1.0000105119645026;0.872569165958003;1.000008327763683
50.00383;1.0999945425516353;0.9409755100804456;0.8554151928578275;-0.07666904305191939;-0.06969844078362995;1.0989242882416663;9.99991743634462;0.8716192827563367;0.04525000189211356;1.06098991749919;1.0000105149763467;0.872783499342846;1.0000083271381253
50.004342;1.099994369642573;0.9413237467946426;0.855731676678288;-0.07543337017858552;-0.06857509848556911;1.098952144219693;9.99991721325965;0.8719153890587711;0.0441110018460563;1.0609896716387062;1.00001050733601;0.873020848841869;1.0000083219300882
50.004854;1.099994192919795;0.9417031537589395;0.8560764966563277;-0.07408953022366947;-0.06735342265748369;1.0989820006464397;9.999916931669015;0.8722374981545146;0.04287700179773865;1.0609894256236503;1.0000104893332757;0.8732810199071023;1.0000083127408863
50.005366;1.0999940126261611;0.9421100641265837;0.8564463196558784;-0.07265402319908605;-0.06604841333216319;1.0990138578389756;9.9999165928257;0.8725816099088691;0.04155700174721773;1.060989178339035;1.0000104613198577;0.8735608558674482;1.0000083001912088
50.005878;1.0999938289144988;0.9425408108453716;0.85683781243699;-0.07113051577499487;-0.06466340387034826;1.099048716178115;9.999916199204668;0.8729477242756312;0.04016000169451996;1.060988928614122;1.0000104237690992;0.8738611668408164;1.0000082848054501
50.00639;1.0999936418874352;0.9429953932517838;0.8572509749909396;-0.06953367460013443;-0.06321172762691656;1.0990835761019921;9.999915752937605;0.873331841240806;0.03869300163965959;1.0609886752739148;1.0000103772918345;0.8741786420392681;1.0000082669957389
50.006902;1.0999934516765157;0.9434683104201254;0.8576808072870405;-0.06786716630650282;-0.061696717958976265;1.0991214379966299;9.999915254650185;0.8737329607347849;0.037163001582639646;1.0609884172071273;1.0000103225782444;0.8745129369893868;1.0000082470769813
50.007414;1.099993258483209;0.9439595613112574;0.858127309365243;-0.06614015752469778;-0.060126708227530065;1.0991593020968444;9.999914703960336;0.8741500825820787;0.0355770015234503;1.0609881534207863;1.000010260348752;0.8748636717221369;1.0000082252425055
50.007926;1.099993062611471;0.944467311627647;0.85858881468586;-0.0643581482240626;-0.05850669845869158;1.0991991684651632;9.999914100372505;0.8745802065289402;0.03394200146206781;1.0609878830674129;1.000010191324576;0.8752284273996185;1.0000082015355467
50.008347;1.0999928644814587;0.9448962272607168;0.8589786567358709;-0.0628584717104338;-0.05714335534267391;1.099233037050857;9.99991344352528;0.8749433323240299;0.03256500139844907;1.060987605429434;1.000010116167357;0.8755388991065972;1.0000081758321306
50.008768;1.0999926645465612;0.9453324743404965;0.8593751689372642;-0.06133129462566516;-0.055755012235927895;1.0992669077750763;9.999912733774165;0.8753134597726041;0.03116200133253297;1.0609873199235496;1.0000100354267734;0.8758576461511608;1.0000081478755702
50.009188;1.0999924632139737;0.9457760525920682;0.8597783512637848;-0.05977845028157907;-0.05434333582611487;1.099301780598;9.99991197300489;0.8756905887217563;0.029735001264253446;1.0609870261752614;1.0000099495534065;0.8761848609265142;1.0000081173951993
50.009609;1.0999922608459514;0.9462287953267087;0.8601898702745431;-0.05820177199421359;-0.052909992797599;1.0993366555368498;9.999911163980702;0.8760737189959098;0.02828900119356517;1.060986724097587;1.0000098589699349;0.8765198218151128;1.0000080841743177
50.01003;1.0999920577902516;0.9466852027202348;0.8606047258418286;-0.05660675975419583;-0.051459983167770625;1.0993725326021413;9.999910308536066;0.8764618503263635;0.026824001120469218;1.0609864138560532;1.0000097641737902;0.8768616220162474;1.0000080479726745
50.010451;1.099991854452041;0.9471489417030176;0.861026251179042;-0.05499524689294715;-0.049994973623276484;1.0994084117466;9.99990940719082;0.8768539823213533;0.02534400104501111;1.0609860957067825;1.0000096658166397;0.8772094711521109;1.0000080084804195
50.011292;1.0999916513679449;0.9480856791797588;0.8618777795292767;-0.05173556674507754;-0.04703163085310107;1.0994812929019222;9.999908460881276;0.8776501145024558;0.022349000967266466;1.0609857698519463;1.000009564717148;0.8779238302647397;1.0000079653914178
50.012134;1.0999914492080252;0.9490389153218969;0.8627443108666181;-0.04843371931676759;-0.044029954877875796;1.0995551760131401;9.999907472187232;0.8784572464161382;0.01931700088733958;1.0609854363851132;1.0000094618116948;0.8786587203537894;1.00000791847481
50.012976;1.0999912487409755;0.9499976502775765;0.8636158452336845;-0.04511353795739559;-0.0410116123768467;1.099630061004507;9.999906444404463;0.8792703777522763;0.016266000805354175;1.06098509525369;1.0000093580492617;0.8794098363017974;1.000007867599766
50.013817;1.0999910507753872;0.950961884238811;0.8644923826898869;-0.041784189359587345;-0.0379849366837082;1.0997039477128558;9.999905380445183;0.8800885083482131;0.013208000721433468;1.0609847462455415;1.0000092542881085;0.880176530814244;1.000007812741803
50.014659;1.0999908560805463;0.951926117480387;0.8653689232428337;-0.03846217355490554;-0.03496492778862738;1.0997788358282845;9.999904282951238;0.8809056380933251;0.010157000635698618;1.0609843890572483;1.0000091512761076;0.8809530119470922;1.0000077540025298
50.0155;1.0999906653863292;0.9528866836924207;0.8662421335085059;-0.03515849057733814;-0.03196158567858521;1.0998527248848329;9.999903154517952;0.8817207668450084;0.00712100054828381;1.0609840233852135;1.0000090496815797;0.8817382434647604;1.000007691623486
50.016342;1.09999047945982;0.9538417499302966;0.8671103467709017;-0.031882307130789725;-0.02898324367749122;1.0999256143831442;9.999901997775085;0.8825308944096598;0.004111000459346453;1.06098364897059;1.0000089500998628;0.8825290934547466;1.0000076259399782
50.017165;1.0999902991236168;0.9547674832470787;0.8679518963664508;-0.028712456589834366;-0.026101568448715036;1.0999965039807729;9.999900815854616;0.8833150205564696;0.0011980003690673642;1.0609832656254854;1.0000088530804645;0.8833043613267578;1.0000075573223042
50.017165;1.0999901251868347;0.9547673840702428;0.8679517823883973;-0.02871243899581404;-0.026101559993006448;1.0999963935259078;9.999899612881586;0.8833151449926161;0.0011980002776420815;1.060982873239942;1.0000087592178597;0.883304392428444;1.0000074861637864
