time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.017166;1.0999899583536692;0.954767286221006;0.8679516717238295;-0.028708754386883473;-0.026098218312550107;1.099996282922983;9.999898393932991;0.8833162673068478;0.0011940001852616172;1.0609824717088023;1.00000866920425;0.8833054194532777;1.0000074128768965
50.017167;1.0999897992163905;0.9547690234999012;0.8679532313568288;-0.028705069469338894;-0.026094876744919702;1.0999961720386733;9.999897164178511;0.8833173869505946;0.0011910000920910392;1.060982060850034;1.000008583766497;0.883306449835026;1.0000073378418735
50.017169;1.0999896483469842;0.9547707629230409;0.8679547949530373;-0.02869588429094892;-0.026086535298594633;1.0999970607340255;9.999895927797082;0.8833195032858693;0.0011839999982643681;1.060981640461794;1.000008503550115;0.8833084774834802;1.000007261329011
50.017173;1.0999895062947196;0.9547761713679358;0.867959696145079;-0.028681198906983365;-0.026073193986453268;1.099996948948059;9.999894687865437;0.8833236156715707;0.001169999903894202;1.0609812105108103;1.0000084290698694;0.8833124991393845;1.0000071834514552
50.017181;1.0999893734661017;0.9547852489570207;0.8679679351536769;-0.02865001337503839;-0.026044852823183626;1.099997836745981;9.999893446997962;0.8833317235431469;0.0011419998090772179;1.0609807713194292;1.0000083607439212;0.8833205066864612;1.0000071041238565
50.017197;1.0999892500954178;0.9548016624157637;0.8679828453837347;-0.028589494418686825;-0.025989845157440922;1.0999987243088731;9.9998922078055;0.883346826464157;0.0010849997139003452;1.0609803236046593;1.0000082988839354;0.883335483474126;1.0000070230478992
50.017229;1.0999891363377188;0.9548382450348186;0.8680160934244958;-0.028466642093843857;-0.02587817100981456;1.1000016119023277;9.99989097317189;0.8833769241033015;0.0009729996184596929;1.0609798683375824;1.0000082436255195;0.8833654064984099;1.0000069398095657
50.017293;1.0999890323684125;0.9549096633209355;0.8680810125098432;-0.028222789785502043;-0.025656497079008734;1.1000064998082315;9.99988974632628;0.8834380161222548;0.0007489995228654554;1.0609794065714824;1.0000081949270907;0.883426246730593;1.0000068539980032
50.017421;1.0999889384186519;0.9550525837049786;0.8682109360086075;-0.02773510419951806;-0.02521315674040209;1.1000173882016855;9.999888530607093;0.8835591020998222;0.00029999942721896605;1.060978939365483;1.00000815264043;0.8835470438747198;1.0000067652536004
50.017677;1.099988854725653;0.9553366726177398;0.8684691974790695;-0.02676158535798453;-0.02432815003672238;1.100039277100137;9.999887329198668;0.883800181563798;-0.0005940006683920158;1.060978467767676;1.0000081165704318;0.8837882614199752;1.0000066733295572
50.018189;1.0999887814672504;0.9559012632504276;0.8689824639392305;-0.024829233268875397;-0.02257147700138463;1.1000821664484035;9.999886144936669;0.8842792540230333;-0.0023710007638675147;1.060977992783796;1.0000080865224288;0.8842703144487797;1.000006578161763
50.019213;1.099988718759166;0.9570158556071927;0.8699957357402752;-0.021015881264302944;-0.019104804319014596;1.1001680562101892;9.99988498037132;0.8852243189644877;-0.0058730008590912215;1.0609775153622552;1.0000080623565155;0.8852316969214176;1.0000064798429789
50.020237;1.0999886666763734;0.958108449812027;0.8709890130957086;-0.017285029336913234;-0.015713131991338624;1.1002509463945067;9.999883837962681;0.886150375906267;-0.009303000953959133;1.0609770364747195;1.000008044015816;0.8861871305288207;1.0000063785535165
50.021261;1.0999886252581168;0.9591753793736812;0.8719589626933264;-0.013638510808361452;-0.012398126671642407;1.100332837067017;9.999882719832572;0.887054424493942;-0.01265200104839192;1.0609765572254293;1.0000080315158886;0.8871326116542384;1.0000062745475982
50.022285;1.0999885945400214;0.9602148111240362;0.872903917787324;-0.010087325667193524;-0.009169788331558196;1.1004127283657472;9.99988162735062;0.887935464545738;-0.015916001142312286;1.0609760788378662;1.000008024936078;0.8880661166625512;1.000006168166531
50.023309;1.099988574575385;0.9612249118578605;0.873822211659086;-0.006635140573975494;-0.006031450264993208;1.1004896205050276;9.999880560984714;0.8887924960194546;-0.019089001235627484;1.0609756025363926;1.0000080243851301;0.888985549511604;1.0000060598316327
50.025357;1.0999885653514474;0.9631571816668051;0.8755788442936062;-4.428885945273742e-05;-3.9779093769420275e-05;1.1006375137806244;9.999879520111477;0.890428518953849;-0.025146001328244825;1.0609751294715304;1.0000080298791914;0.8907716790504461;1.000005950012855
50.027405;1.0999885666853244;0.9649647872558672;0.8772221489903846;0.006119396145230249;0.005563558564683251;1.100775408570283;9.999878503197305;0.8919605334566314;-0.030812001420094628;1.0609746607153565;1.000008041234134;0.8924808178464935;1.0000058391592739
50.029453;1.099988578257971;0.9666477285561328;0.8787521256969936;0.011854081104874417;0.01077689609673499;1.1009033052843875;9.99987750893684;0.8933845397297342;-0.03608100151113877;1.0609741972180475;1.0000080581202004;0.894101200184515;1.0000057275863394
50.031501;1.099988599720433;0.968204172044754;0.8801671077289768;0.017157932675840204;0.015598566889656178;1.1010222043047113;9.999876537286497;0.8947035380740045;-0.040957001601367816;1.060973739750178;1.0000080802011686;0.8956289654237084;1.000005615404093
50.033549;1.0999886307016882;0.9696396174818382;0.8814720951492032;0.022043784174775174;0.020040237660708116;1.1011321059745955;9.99987558939301;0.8959185288594828;-0.04544900169077208;1.0609732889430996;1.0000081071726568;0.8970591694023288;1.0000055025750458
50.035597;1.0999886707967974;0.9709577312999239;0.8826704214174654;0.026528135586103684;0.024116908451828553;1.1012320105944684;9.999874666818435;0.8970335124900534;-0.049570001779297684;1.0609728453749259;1.0000081386821196;0.8983908067564209;1.0000053890407181
50.037645;1.0999887196376281;0.9721621799882384;0.8837654200144061;0.030627486902353968;0.027843579294845152;1.101323918428699;9.999873770721708;0.8980544894177519;-0.05333900186684453;1.0609724096216722;1.0000081742348075;0.8996259602978588;1.0000052748045287
50.039693;1.099988776910667;0.973262130217542;0.8847654244661686;0.034367504792114624;0.03124358354759055;1.1014078297906993;9.999872901793756;0.8989844601854189;-0.05677600195330209;1.0609719822809602;1.0000082131424424;0.9007645427795784;1.0000051599512807
50.041741;1.0999888423039499;0.9742612488751535;0.8856737684058906;0.0377665225958117;0.03433358789355426;1.1014837451095805;9.999872061151372;0.899830425377851;-0.059901002038573764;1.0609715639553867;1.000008254528889;0.9018111548419437;1.0000050446277768
50.043789;1.0999889154459528;0.9751687029041561;0.8864987855804015;0.04085204031977924;0.03713859233751135;1.1015536648611186;9.999871250736884;0.9005983854885483;-0.06273600212258267;1.060971155188473;1.0000082973974915;0.9027701538924068;1.000004929001573
50.045837;1.0999889958070854;0.9759918258163066;0.8872471431158344;0.04364422463310543;0.0396769302054304;1.101615589463185;9.999870472289572;0.9012933408663092;-0.06530300220525899;1.060970756424455;1.0000083407348959;0.9036454667907059;1.0000048132408785
50.047885;1.0999890827020156;0.9767342843349353;0.8879221747703361;0.046166908868751654;0.0419702681507707;1.1016725192388597;9.999869726371948;0.9019212917876438;-0.06762300228652024;1.0609703680192832;1.0000083836287978;0.904442439213559;1.0000046975304244
50.049933;1.09998917544506;0.9774034117756893;0.8885305475629071;0.048443926356768544;0.04404027282708814;1.1017234543945258;9.999869012534894;0.9024882385414222;-0.06971600236628148;1.0609699901969902;1.0000084253687804;0.9051667617204329;1.0000045820727999
50.051981;1.0999892734085883;0.9780065414655793;0.8890789284206105;0.050495443752936374;0.045905277557387845;1.101769395009865;9.999868329452307;0.9029981814677666;-0.07160200244448683;1.060969622955331;1.000008465428089;0.9058224887417249;1.0000044670180557
50.054029;1.0999893759233703;0.9785510068208256;0.8895739841419427;0.05233979436820066;0.04758194900115461;1.1018103410822655;9.999867674803795;0.9034571209753987;-0.07329800252112237;1.0609692660823953;1.000008503305991;0.9064157357783592;1.000004352354618
50.056077;1.099989482210221;0.9790386413360139;0.8900173813804995;0.05399714483652549;0.049088620486380734;1.1018472925834506;9.999867046179677;0.903870057534738;-0.07482200259619581;1.0609689193114809;1.0000085384250135;0.906951949935784;1.0000042379076537
50.058125;1.0999895913908269;0.9794767784968194;0.8904157866932267;0.05548582845434102;0.050441958674244454;1.1018812494757373;9.999866442397435;0.9042399916358119;-0.0761900026697015;1.0609685824729003;1.00000857020034;0.9074346356349539;1.0000041234642119
50.060173;1.0999897025394525;0.9798690850573373;0.8907725332570398;0.056820511854146695;0.051655296889853354;1.1019102116914463;9.999865863364219;0.904571923731822;-0.07741600274159756;1.060968255517742;1.0000085981398854;0.9078692959606958;1.0000040088932818
50.064269;1.0999898147684297;0.9805400610645535;0.8913826208779053;0.0591011950050533;0.05372863511889927;1.101962179124413;9.999865308978096;0.9051398542105396;-0.07951300281179866;1.060967938450593;1.0000086218467512;0.9086164448035736;1.000003894188472
50.068365;1.0999899272538536;0.9810790399027441;0.8918727160017008;0.060929044544607305;0.0553903066729596;1.1020031516536877;9.9998647791099;0.9055937834322176;-0.08119400288018905;1.0609676312874563;1.0000086409385303;0.90921738659101;1.0000037794263152
50.072461;1.099990039188702;0.981506188313289;0.892261151727548;0.06238656045140795;0.05671531152573773;1.1020351291615793;9.999864274528507;0.905956711799796;-0.08253300294665558;1.0609673340336356;1.0000086549342395;0.9096995500461258;1.0000036647123822
50.076557;1.099990149828738;0.9818471730822399;0.8925712611606548;0.06354340938311279;0.05776698298393273;1.1020611115350147;9.999863797562833;0.906243639784595;-0.08359700301110257;1.0609670466537788;1.0000086632076448;0.9100825940762827;1.0000035501771398
50.080653;1.0999902586267658;0.9821166610456138;0.8928163774454427;0.06446009133654339;0.05860032102297261;1.1020820986747575;9.999863352407258;0.9064715678824633;-0.08443900307342911;1.0609667690774383;1.0000086650735898;0.9103874488692443;1.0000034359684546
50.084749;1.0999903652578975;0.9823293190223986;0.8930098337723379;0.06518427297149168;0.05925865895237932;1.102098090514285;9.99986294445639;0.9066514965279094;-0.08510500313350002;1.0609665012358704;1.0000086598875308;0.9106287828528528;1.0000033222318663
50.088845;1.099990469509963;0.9824979804099622;0.8931632966724804;0.06575628760940899;0.05977866340931213;1.102111087040839;9.999862578169807;0.9067934260310283;-0.08563000319113193;1.0609662431001876;1.0000086470631617;0.9108194778637279;1.000003209130084
50.092941;1.0999905711833649;0.9826299785480536;0.8932834326328565;0.06620546857546289;0.06018700102003456;1.1021210883093162;9.999862255122903;0.9069043565806036;-0.08604300324609282;1.0609659947134311;1.0000086260985563;0.9109690118737698;1.0000030968739229
50.097037;1.0999906700862625;0.9827326467900723;0.8933769080821228;0.06655931587525803;0.060508671736430486;1.1021290944056794;9.999861973990573;0.9069922882805889;-0.08636900329811172;1.060965756182918;1.0000085966380872;0.9110875754621027;1.0000029857119106
50.101133;1.0999907660885029;0.9828151518607;0.8934520560830939;0.06683799619418929;0.06076200884487452;1.10213510537483;9.999861731733994;0.907061221194177;-0.08662400334688669;1.0609655276257692;1.0000085585141145;0.9111805838602219;1.0000028759090556
50.105229;1.099990859166397;0.9828793272148069;0.893510543027924;0.06705617621897926;0.06096034564406537;1.1021401211889676;9.99986152447038;0.9071151554064911;-0.08682500339209448;1.0609653091159892;1.000008511741365;0.9112535826678351;1.000002767767567
50.109325;1.099990949433448;0.982928839718135;0.8935557019740931;0.06722668929372178;0.06111534878585933;1.1021441417236657;9.999861348267869;0.9071570910714994;-0.08698200343342537;1.0609651006679996;1.0000084564177414;0.9113104791969999;1.0000026616364301
50.113421;1.0999910371193915;0.9829673562153277;0.8935908659501193;0.0673605354196654;0.061237018271041666;1.102147166723663;9.999861200452274;0.9071910283873637;-0.08710500347062572;1.0609649022922056;1.0000083926113912;0.9113561895803964;1.0000025578308234
50.117517;1.0999911224921832;0.9829985434195172;0.893619367946245;0.0674668812615444;0.06133368744005582;1.102149195845104;9.999861080439917;0.9072159675213843;-0.08720200350350987;1.0609647140889589;1.0000083203506303;0.9113904708369941;1.0000024565340382
50.125709;1.0999912058319443;0.9830425679293423;0.8936595409669371;0.06761906015187506;0.061472022966665506;1.1021532287572635;9.999860989263407;0.9072539085547323;-0.08734100353195301;1.06096453622225;1.0000082396488388;0.911441727697322;1.0000023578138642
50.133082;1.0999912874177364;0.9830682629540863;0.8936830514208088;0.06770340542413969;0.06154869151857534;1.1021542652382275;9.999860928171813;0.9072748514561393;-0.0874190035558822;1.0609643687720351;1.0000081505132825;0.9114702320126317;1.0000022617423419
50.140455;1.099991367450053;0.9830829616727483;0.8936965657571697;0.06775841707710663;0.06159869308728076;1.1021563052294665;9.999860896951871;0.9072877960840706;-0.08746900357525768;1.060964211682848;1.0000080529601636;0.9114880933833922;1.000002168476492
50.147828;1.0999914460154772;0.9830939972728536;0.8937067503765286;0.0677914284392141;0.06162869432333877;1.1021563487995383;9.999860893226714;0.9072967422495617;-0.08750000359005453;1.0609640648657228;1.0000079470031478;0.9115001526028622;1.0000020782072967
50.155201;1.099991523125156;0.9830995363386645;0.8937119382630953;0.06781160616877534;0.061647028539855986;1.1021573960771962;9.999860913466893;0.9073016898022561;-0.08751900360026743;1.060963928305338;1.000007832621241;0.911507079679992;1.000001991040044
50.162573;1.0999915987543214;0.9831032455099874;0.8937154623606159;0.06782628359235342;0.06166036238131752;1.1021574472227356;9.99986095429702;0.9073046386667308;-0.08753100360593291;1.060963802118772;1.0000077098183193;0.9115113446234412;1.0000019069362416
50.169946;1.099991672867011;0.9831051247513939;0.8937173222581526;0.06783362737529994;0.06166702915792738;1.1021575023673007;9.999861012877057;0.9073065888240007;-0.08753800360713689;1.0609636865926944;1.0000075787743623;0.9115141344671487;1.000001825758615
50.177319;1.099991745422757;0.9831070073246995;0.8937191841277801;0.06783730418239702;0.061670362182204064;1.1021585615109306;9.999861086797145;0.907307540288972;-0.08754200360399306;1.0609635821511143;1.0000074398836896;0.9115156410014765;1.000001747343431
50.184692;1.0999918163813718;0.9831070597827847;0.8937193806503042;0.06784098067179627;0.06167369477535243;1.1021586244900492;9.9998611739405;0.9073074930864088;-0.08754500359661913;1.0609634892428748;1.000007293623844;0.9115160560699234;1.0000016715199485
50.192065;1.0999918857102609;0.9831089486207611;0.8937212443713958;0.06784282349887878;0.0616753602706262;1.1021586910828616;9.99986127249982;0.907308447207454;-0.0875460035851376;1.060963408264997;1.0000071404576583;0.911517274167791;1.0000015980947683
50.202065;1.0999919533472708;0.9831090069196732;0.8937214411462345;0.0678446659860749;0.061677025344453865;1.102158761183229;9.999861381104395;0.9073084025949878;-0.0875470035696801;1.0609633396205798;1.000006980885791;0.911517496441713;1.0000015268998188
50.212065;1.0999920191454424;0.9831090676374621;0.8937216368589328;0.06784467478731594;0.061677023347184765;1.1021588348748133;9.999861498720058;0.9073083591564928;-0.08754800355037655;1.0609632838500278;1.0000068155244872;0.9115177181515071;1.0000014578884413
50.222065;1.0999920828919134;0.9831091302723275;0.8937218307141566;0.0678465165548484;0.061678687638099125;1.1021589123352287;9.999861624633716;0.9073083167374707;-0.08754800352735959;1.0609632416594559;1.0000066450858767;0.911517843197037;1.0000013911319914
50.232065;1.0999921443674;0.98310919425256;0.8937220219001464;0.06784652460958539;0.061678684920569306;1.1021589936913523;9.999861758984492;0.9073082750585809;-0.08754800350078512;1.0609632137666845;1.0000064703348295;0.9115179676110898;1.0000013267325245
50.242065;1.099992203321347;0.9831092590155681;0.8937222096525604;0.06784653227665853;0.06167868190439611;1.1021590789652453;9.999861903072512;0.907308233705934;-0.08754800347083799;1.0609632007032244;1.0000062920772692;0.9115180914393577;1.0000012647889558
50.252065;1.099992259419179;0.9831093241080722;0.8937223933186278;0.06784653955154639;0.061678678633408916;1.1021591680814098;9.999862058259449;0.9073081922355287;-0.08754800343771967;1.0609632027316545;1.000006111135924;0.9115182147885091;1.000001205445305
50.262065;1.099992312334207;0.9831093892610765;0.8937225724091427;0.06784654643461878;0.061678675149456665;1.1021592608593644;9.99986222448563;0.9073081503038666;-0.08754800340162763;1.0609632198776517;1.0000059283511031;0.9115183377740316;1.0000011489806935
50.272065;1.0999923619011989;0.9831094543536413;0.8937227465984944;0.06784655293453842;0.061678671489718596;1.102159357041926;9.99986240011981;0.9073081076621817;-0.08754800336274197;1.060963252029286;1.0000057445906085;0.9115184604580274;1.0000010958409862
50.282065;1.0999924081191077;0.9831095192675562;0.893722915627833;0.06784655906746702;0.06167866768609269;1.1021594563775108;9.999862582273874;0.9073080640393605;-0.08754800332123779;1.0609632990726796;1.0000055606906233;0.9115185828263496;1.0000010465665368
50.292065;1.0999924510799486;0.9831095837695565;0.8937230791881687;0.0678465648508328;0.061678663769816004;1.1021595586738935;9.99986276673593;0.9073080191221281;-0.08754800327731445;1.0609633609809337;1.000005377410544;0.9115187048523092;1.00000100172947
50.302065;1.099992490986501;0.9831096475149166;0.8937232368814049;0.06784657029891804;0.06167865977778371;1.1021596638130486;9.999862948031659;0.9073079726567418;-0.0875480032312054;1.0609634378161992;1.0000051954631775;0.9115188266049966;1.0000009619096064
50.312065;1.0999925281615532;0.9831097101097714;0.8937233882473596;0.06784657542248232;0.0616786557572497;1.102159771751031;9.99986311971141;0.9073079244994738;-0.08754800318315445;1.0609635297108462;1.0000050155531137;0.9115189482616877;1.000000927649393
50.322065;1.0999925629655585;0.9831097711634782;0.8937235328004973;0.06784658022703971;0.0616786517683037;1.102159882447817;9.99986327523032;0.9073078745957659;-0.08754800313339504;1.0609636368568285;1.0000048384074887;0.9115190699722617;1.0000008994324217
50.332065;1.099992595745589;0.9831098303092666;0.8937236700492043;0.06784658471145708;0.06167864788098352;1.1021599957207104;9.999863409091462;0.907307822977524;-0.08754800308215527;1.0609637594818726;1.0000046647822862;0.911519191726485;1.0000008777081881
50.342065;1.0999926268842002;0.983109887191905;0.8937237995118862;0.06784658887054525;0.061678644167124264;1.1021601111491037;9.999863517243169;0.9073077697638132;-0.08754800302966026;1.0609638977843519;1.00000449540402;0.9115193133671029;1.0000008628865944
50.352065;1.099992656861032;0.9831099414448127;0.8937239207755656;0.06784842603112926;0.06168030736233287;1.1021602281663299;9.999863597048405;0.9073077151442301;-0.08754800297611143;1.0609640518199637;1.0000043308914197;0.911519434672327;1.0000008552797273
50.362065;1.099992686235151;0.9831099926799703;0.8937240335592544;0.06784842951906044;0.06168030419987244;1.1021603463101612;9.99986364674016;0.9073076593634182;-0.08754800292166312;1.0609642214348154;1.0000041717196197;0.9115195553723199;1.000000855040803
50.372065;1.0999927155708091;0.9831100404888299;0.893724137695097;0.06784843265648298;0.0616803014093188;1.102160465397629;9.999863664315964;0.907307602708417;-0.08754800286642359;1.0609644062822037;1.0000040182444123;0.9115196751217203;1.0000008621393888
50.382065;1.0999927453616891;0.9831100844401232;0.8937242330829285;0.06784843542296075;0.06168029904668261;1.1021605854527767;9.99986364753303;0.9073075455252388;-0.08754800281047627;1.0609646058459516;1.0000038707489936;0.9115197935256515;1.0000008763923984
50.392065;1.0999927759522317;0.9831101241201594;0.8937243197019781;0.0678484377852598;0.061680297159930085;1.1021607065118038;9.999863594954686;0.9073074882535098;-0.0875480027538945;1.0609648194752184;1.0000037294335942;0.911519910214346;1.0000008975301777
50.402065;1.0999928074823186;0.9831101592105541;0.8937243976341287;0.06784843969855364;0.06168029579008822;1.1021608285406312;9.999863506205147;0.9073074314185722;-0.08754800269674329;1.0609650464407265;1.000003594386735;0.9115200248862713;1.0000009252356885
50.412065;1.0999928399151442;0.9831101894974194;0.8937244670474677;0.06784844111218832;0.061680294972796916;1.1021609514846682;9.999863381289599;0.9073073755918937;-0.08754800263907417;1.0609652859493919;1.0000034656353245;0.9115201372764531;1.0000009591128876
50.422065;1.0999928731519677;0.9831102148291243;0.8937245281472441;0.06784844197799496;0.06168029473967657;1.1021610752844382;9.99986321985081;0.9073073213602159;-0.08754800258092002;1.0609655371247857;1.0000033432150202;0.9115202470554035;1.0000009986273253
50.432065;1.099992907135385;0.9831102351148326;0.8937245811463584;0.06784844225215662;0.06168029512015679;1.1021611998574001;9.999863020832098;0.9073072692874614;-0.0875480025223083;1.0609657990403447;1.0000032271841284;0.9115203537130344;1.0000010431244684
50.442065;1.0999929418846268;0.9831102503478876;0.8937246263012323;0.0678484418885615;0.06168029613991531;1.1021613251645512;9.99986278239225;0.9073072198719817;-0.08754800246329261;1.060966070829365;1.0000031175857875;0.9115204565685645;1.0000010919494395
50.452065;1.0999929775326935;0.983110260615716;0.8937246639464408;0.06784844083428457;0.0616802978158472;1.1021614512943436;9.999862501650275;0.907307173554016;-0.08754800240397388;1.0609663517734975;1.0000030143730945;0.9115205549534201;1.0000011445794674
50.462065;1.0999930143642107;0.983110266098417;0.8937246944772508;0.06784843903099533;0.061680300155034506;1.1021615784413192;9.999862174560455;0.9073071307899597;-0.08754800234449134;1.0609666413030892;1.0000029173734766;0.9115206483609055;1.0000012006898862
50.472065;1.0999930527934663;0.9831102670364654;0.8937247183406771;0.06784843642166717;0.06168030315733075;1.1021617068158147;9.999861795908528;0.907307092115113;-0.08754800228500051;1.0609669389590235;1.0000028263403304;0.9115207364300981;1.0000012601320454
50.482065;1.099993093294697;0.9831102636450979;0.8937247360532474;0.06784843296007088;0.06168030681806058;1.102161836602207;9.999861359486212;0.9073070581215109;-0.08754800222566601;1.0609672443784686;1.0000027409970789;0.9115208188719416;1.0000013228622215
50.492065;1.0999931363083189;0.98311025605106;0.8937247482048273;0.06784842861384337;0.061680311130695185;1.1021619679958445;9.999860859409914;0.9073070294028195;-0.08754800216666574;1.0609675573095525;1.00000266099629;0.91152089540672;1.0000013889077255
50.502065;1.099993182134588;0.9831102443630144;0.893724755439664;0.0678484233613693;0.061680316086684214;1.1021621012145715;9.99986029171448;0.9073070065317014;-0.08754800210818911;1.0609678775853948;1.0000025858522463;0.9115209657207393;1.000001458365658
50.512065;1.0999932308773612;0.9831102288079879;0.8937247584451984;0.06784841718967578;0.061680321673590145;1.102162236435343;9.99985965482041;0.9073069900671701;-0.08754800205043725;1.0609682050357847;1.000002514945731;0.9115210294842109;1.0000015313689377
50.522065;1.0999932825055627;0.9831102097727714;0.893724757943332;0.06784841009362304;0.06168032787510918;1.1021623737448887;9.999858949462684;0.9073069805848817;-0.08754800199362452;1.0609685394414952;1.000002447627909;0.9115210863944324;1.0000016080380434
50.532065;1.0999933369632462;0.9831101877806162;0.8937247546574881;0.0678484020756299;0.06168033467077446;1.1021625131301893;9.999858178318185;0.9073069786683295;-0.0875480019379643;1.0609688805509574;1.0000023833229439;0.9115211361924058;1.0000016884557215
50.542065;1.0999933942064994;0.9831101635016251;0.8937247493069269;0.06784839314692648;0.06168034203310929;1.1021626544705345;9.999857345469158;0.9073069848188873;-0.08754800188365833;1.0609692280651972;1.000002321537973;0.9115211786735486;1.0000017726574033
50.552065;1.0999934541694092;0.9831101377155167;0.8937247426322019;0.0678483833278503;0.06168034992431504;1.1021627975442192;9.9998564558389;0.9073069993635674;-0.08754800183091345;1.0609695816154323;1.0000022618488218;0.9115212136917351;1.0000018605998748
50.562065;1.0999935167524313;0.9831101111646285;0.8937247353782226;0.06784837264430027;0.06168035829643293;1.1021629420837988;9.999855513817048;0.9073070223902756;-0.08754800177995355;1.060969940784687;1.0000022039057912;0.9115212411632979;1.00000195210518
50.572065;1.0999935818949866;0.9831100844158146;0.8937247282389487;0.06784836112347718;0.061680367098020966;1.1021630878636688;9.999854522069759;0.9073070536937203;-0.0875480017309921;1.060970305115817;1.0000021474085734;0.9115212611017083;1.0000020468429858
50.582065;1.0999936496407534;0.9831100578408782;0.8937247217893378;0.06784834879432396;0.06168037628433479;1.1021632347117347;9.999853481774617;0.9073070927797483;-0.08754800168418289;1.0609706741064742;1.000002092094141;0.9115212736697066;1.0000021443673737
50.592065;1.0999937200679981;0.9831100317149393;0.8937247164309848;0.06784833569392043;0.06168038582160664;1.1021633824504184;9.999852393207224;0.907307138955977;-0.08754800163959535;1.060971047228461;1.0000020377724053;0.9115212792087242;1.0000022441488643
50.602065;1.0999937931535897;0.9831100063269779;0.893724712407249;0.06784832187340853;0.061680395682877524;1.1021635308940694;9.999851256189464;0.9073071914725824;-0.08754800159723576;1.0609714239443853;1.0000019843248837;0.9115212782044679;1.0000023455820495
50.612065;1.0999938687125297;0.9831099819803615;0.8937247098760205;0.06784830739593503;0.06168040584323225;1.102163679871323;9.999850070814023;0.9073072496368833;-0.08754800155709128;1.0609718037141878;1.000001931689151;0.91152127120124;1.000002448002755
50.622065;1.099993946438601;0.9831099589093376;0.8937247089916113;0.06784829233021326;0.061680416275421104;1.1021638292399498;9.999848838081357;0.9073073128758916;-0.08754800151916466;1.0609721859765904;1.0000018798797874;0.9115212587308212;1.0000025507188661
50.632065;1.0999940259756862;0.9831099372138368;0.8937247099837913;0.06784827674539735;0.061680426944747895;1.1021639789670739;9.999847560118125;0.9073073807867673;-0.08754800148348084;1.0609725700960584;1.000001828956538;0.9115212412672217;1.0000026530584447
50.642065;1.0999941069876074;0.9831099168501691;0.8937247131829485;0.06784826070657125;0.061680437812900155;1.1021641291843733;9.99984623994925;0.9073074531658831;-0.08754800145007535;1.0609729553201526;1.0000017789749902;0.9115212191841457;1.0000027544314944
50.652065;1.099994189268909;0.9831098976469179;0.8937247189413916;0.06784824427103704;0.06168044884781537;1.102164280079549;9.999844880853155;0.9073075299884138;-0.08754800141899194;1.060973340758045;1.0000017300207618;0.9115211927428336;1.0000028543272064
50.662065;1.0999942728029315;0.9831098793220489;0.8937247275414872;0.06784822748654983;0.06168046002402669;1.102164431733302;9.999843485660252;0.9073076113575823;-0.08754800139027734;1.060973725416076;1.0000016822284583;0.911521162135998;1.0000029522338911
50.672065;1.0999943576379463;0.9831098615420388;0.8937247391693071;0.06784821039105851;0.0616804713170429;1.1021645840821614;9.999842056565468;0.9073076974537876;-0.08754800136395212;1.0609741083247095;1.0000016357010906;0.911521127532142;1.000003047610485
50.682065;1.0999944436969256;0.9831098440005421;0.8937247539059752;0.06784819301391563;0.06168048270240493;1.1021647369745335;9.9998405955972;0.9073077884805412;-0.08754800133998446;1.0609744886544055;1.0000015904327866;0.9115210890791076;1.0000031399744478
50.692065;1.0999945307032437;0.9831098264323074;0.8937247717229716;0.0678481753804171;0.06168049415629508;1.1021648902143535;9.999839105118486;0.9073078845797903;-0.08754800131829191;1.0609748657277713;1.0000015463598815;0.9115210469117777;1.0000032290140275
50.702065;1.0999946182799605;0.9831098086097548;0.8937247925037709;0.06784815751826227;0.061680505654368174;1.1021650435816872;9.999837587768917;0.9073079857279475;-0.08754800129876801;1.0609752389405782;1.0000015034734555;0.9115210011632495;1.0000033146389449
50.712065;1.0999947061619288;0.9831097903764457;0.8937248160866823;0.06784813946172331;0.06168051717154711;1.1021651968394908;9.999836046175883;0.907308091669666;-0.08754800128131618;1.0609756076403032;1.000001461810823;0.9115209519369056;1.000003396958054
50.722065;1.0999947943457717;0.9831097716150761;0.8937248423345866;0.06784812125335549;0.06168052868356713;1.102165349775611;9.999834483039182;0.9073082019300314;-0.08754800126586335;1.0609759710227726;1.000001421378563;0.9115208992556316;1.000003476183141
50.732065;1.0999948830538804;0.9831097521282745;0.8937248712106305;0.06784810294292405;0.06168054016734725;1.1021655022494699;9.99983290141468;0.9073083158922188;-0.08754800125234193;1.0609763280869675;1.0000013821514957;0.9115208430253297;1.0000035525022928
50.742065;1.099994972584316;0.9831097315763885;0.8937249027912987;0.06784808458280266;0.06168055159747425;1.1021656540880693;9.999831304950618;0.9073084328812023;-0.08754800124066474;1.060976677671743;1.0000013440739692;0.9115207830582687;1.0000036260210827
50.752065;1.099995063203726;0.983109709511432;0.8937249372107439;0.06784806622371291;0.06168056294125742;1.1021658049685732;9.999829697883875;0.9073085522251476;-0.08754800123072587;1.060977018607954;1.0000013070557452;0.9115207192138821;1.0000036968211605
50.762065;1.0999951551435179;0.9831096854220138;0.8937249746030407;0.06784804791494786;0.06168057415821902;1.1021659545285762;9.999828084248488;0.907308673305478;-0.08754800122241677;1.0609773499393882;1.0000012710518449;0.9115206515988755;1.0000037650783684
50.772065;1.0999952486235463;0.9831096587525059;0.8937250150739273;0.06784802970775645;0.061680585204696096;1.1021661024993552;9.999826467060878;0.9073087955846686;-0.08754800121563193;1.0609776710138104;1.0000012361261112;0.9115205806170003;1.000003831123618
50.782065;1.0999953438363954;0.9831096289111791;0.8937250586944865;0.06784801165903073;0.061680596037759626;1.1021662486596868;9.999824848670988;0.9073089186249879;-0.08754800121027441;1.060977981368667;1.0000012024309843;0.9115205067836052;1.0000038953960673
50.792065;1.0999954409248873;0.9831095952814264;0.8937251055006363;0.06784799383340939;0.06168060661616596;1.1021663928188707;9.999823231587321;0.9073090420640735;-0.08754800120626481;1.0609782806351455;1.0000011702257618;0.9115204305093645;1.0000039583715885
50.802065;1.0999955399888368;0.9831095572336264;0.8937251554856832;0.06784797629941736;0.06168061690260272;1.1021665349240526;9.999821618829731;0.9073091655138995;-0.08754800120353518;1.0609785685898632;1.0000011399438966;0.9115203520674923;1.0000040205538734
50.812065;1.0999956410793936;0.9831095141494521;0.8937252085810635;0.0678479591216685;0.06168062686768266;1.1021666750932704;9.999820013883266;0.907309288532989;-0.08754800120199854;1.0609788452165425;1.0000011121834467;0.9115202716987564;1.000004082491517
50.822065;1.0999957441518127;0.9831094655192826;0.8937252646151708;0.06784794235862697;0.061680636492594955;1.1021668135236338;9.999818420618828;0.9073094107097618;-0.08754800120150416;1.0609791106580118;1.0000010876162346;0.9115201896951607;1.0000041447594386
50.832065;1.0999958490498458;0.9831094111087405;0.8937253232815304;0.06784792606617454;0.06168064576981229;1.1021669504186975;9.99981684334356;0.9073095316942171;-0.08754800120181476;1.0609793650955142;1.0000010668773343;0.9115201064149557;1.0000042078983162
50.842065;1.099995955522442;0.98310935101353;0.893725384186717;0.06784791029726055;0.06168065469942888;1.1021670859731245;9.999815286794115;0.9073096511716721;-0.08754800120263087;1.0609796086900367;1.0000010504670627;0.9115200222439315;1.0000042723139846
50.852065;1.09999606318493;0.9831092854989154;0.8937254469450893;0.06784789509387175;0.06168066328172458;1.1021672203605628;9.999813755764912;0.9073097688544701;-0.08754800120363494;1.0609798416048308;1.000001038724441;0.9115199375396559;1.0000043381793573
50.862065;1.0999961714854647;0.9831092147935552;0.893725511217145;0.06784788047833235;0.06168067151384155;1.1021673537475352;9.99981225443106;0.907309884485558;-0.08754800120452365;1.0609800640042408;1.0000010318670236;0.9115198526421883;1.0000044054020156
50.872065;1.099996279750147;0.9831091390346709;0.8937255767016213;0.06784786645121338;0.06168067939406064;1.1021674863132445;9.999810786187192;0.907309997842873;-0.08754800120503253;1.0609802760845797;1.0000010300216813;0.9115197679246608;1.000004473657783
50.882065;1.0999963872494287;0.9831090583677741;0.8937256431347073;0.06784785299760705;0.06168068692795692;1.1021676181883022;9.999809354185306;0.9073101087488954;-0.08754800120494886;1.0609804781768597;1.000001033228186;0.9115196837549945;1.000004542485715
50.892065;1.0999964932758644;0.9831089729995213;0.8937257102998684;0.06784784009636015;0.061680694129397584;1.1021677494207502;9.999807961635492;0.9073102170896268;-0.08754800120410232;1.0609806707425975;1.0000010414189344;0.9115196003926961;1.0000046114039054
50.902065;1.0999965972554808;0.9831088830987489;0.8937257780442202;0.06784782772407612;0.06168070101650865;1.1021678801124037;9.999806611355465;0.9073103227863183;-0.08754800120235838;1.0609808542516446;1.0000010543943791;0.9115195179705389;1.0000046799281614
50.912065;1.0999966988009848;0.9831087887754255;0.893725846294472;0.06784781585430974;0.061680707607494174;1.1021680105809755;9.999805304800674;0.9073104257024484;-0.08754800119962085;1.0609810291177504;1.0000010718657628;0.9115194365986623;1.0000047475379503
50.922065;1.0999967976124019;0.9831086902385386;0.8937259150635353;0.06784780445691692;0.061680713918345675;1.1021681413626556;9.99980404163414;0.9073105256107813;-0.08754800119581249;1.0609811957140378;1.0000010935255566;0.9115193564647955;1.0000048137397841
50.932065;1.0999968933137183;0.983108587897719;0.8937259844450479;0.06784779349802517;0.06168071996343369;1.1021682730630837;9.999802820459827;0.9073106222545148;-0.08754800119084584;1.0609813544018873;1.0000011190426232;0.9115192778267268;1.0000048781459965
50.942065;1.0999969854190466;0.9831084823161413;0.8937260546268739;0.06784778293995018;0.061680725758525644;1.10216840616382;9.999801639703508;0.9073107153970101;-0.08754800118462237;1.0609815055224106;1.0000011480203375;0.911519200936874;1.000004940443064
50.952065;1.0999970734831859;0.9831083741059375;0.8937261259106513;0.06784777274270266;0.061680731323672244;1.1021685409198207;9.999800498282532;0.9073108048111104;-0.08754800117705243;1.0609816493342468;1.0000011799735071;0.911519125964362;1.0000050003417056
50.962065;1.0999971572697518;0.9831082638376851;0.8937261986879178;0.06784776286908886;0.06168073668403237;1.102168677380737;9.999799396538325;0.9073108902252931;-0.08754800116805683;1.0609817859743913;1.0000012143288597;0.9115190529792694;1.000005057566295
50.972065;1.0999972367603734;0.9831081520310359;0.8937262734078031;0.06784775329376241;0.06168074186487511;1.1021688154395635;9.99979833655551;0.9073109712798012;-0.08754800115755113;1.0609819154874713;1.0000012504548497;0.9115189820452627;1.0000051118169295
50.982065;1.0999973120260351;0.9831080391728174;0.8937263505639707;0.06784774401106707;0.061680746883208445;1.1021689548651958;9.999797321346238;0.9073110475542635;-0.08754800114544385;1.0609820378337085;1.0000012876824291;0.9115189133039457;1.0000051627489708
50.992065;1.0999973830937015;0.9831079256634011;0.8937264307152646;0.0678477350338442;0.061680751746387485;1.1021690953378331;9.999796354013737;0.9073111186402647;-0.08754800113164038;1.0609821528799497;1.000001325292941;0.9115188469302039;1.0000052100394634
51.002065;1.099997449901219;0.9831078117519269;0.8937265145223569;0.06784772638419292;0.06168075645691478;1.1021692364576336;9.99979543733128;0.9073111841815564;-0.08754800111603613;1.0609822604977632;1.000001362504124;0.9115187830597756;1.0000052534869261
51.012065;1.099997512368589;0.9831076975366445;0.893726602697234;0.0678477180847825;0.061680761014124286;1.1021693777194765;9.999794573525495;0.9073112438805099;-0.08754800109852273;1.0609823606605913;1.0000013984787808;0.9115187218019598;1.000005293078879
51.022065;1.099997570489787;0.9831075830098843;0.8937266958951189;0.06784771015483353;0.061680765414008694;1.1021695185192661;9.999793764356813;0.9073112974953566;-0.08754800107901443;1.0609824534075711;1.0000014323648496;0.911518663263214;1.0000053289496271
51.032065;1.0999976243015315;0.983107468118211;0.8937267946603197;0.06784770260758553;0.06168076965392321;1.1021696582023315;9.999793010829798;0.9073113448040354;-0.0875480010574622;1.0609825387850518;1.0000014633883907;0.9115186075112307;1.0000053612042161
51.042065;1.0999976737965032;0.9831073527984755;0.8937268994125291;0.06784769544869299;0.06168077373854413;1.1021697961120007;9.999792312460919;0.9073113855637088;-0.08754800103385875;1.0609826167913998;1.000001490961012;0.9115185545318715;1.0000053897529517
51.052065;1.0999977189414694;0.9831072369793731;0.8937270104574548;0.06784768867894987;0.061680777678426085;1.102169931613255;9.999791667406399;0.9073114195304385;-0.08754800100826442;1.0609826873306152;1.0000015146840726;0.9115185042065447;1.000005414284802
51.062065;1.099997759780693;0.9831071205988282;0.8937271280390902;0.0678476823006057;0.061680781483692944;1.1021700640510528;9.99979107352292;0.9073114465126879;-0.0875480009808225;1.060982750305404;1.0000015342837272;0.911518456302843;1.0000054343729192
51.072065;1.0999977965204324;0.9831070036440596;0.8937272523844862;0.0678476763230699;0.06168078515969977;1.1021701926914231;9.999790529246013;0.9073114664035666;-0.08754800095172684;1.0609828057699011;1.0000015496295878;0.9115184105139226;1.0000054496148516
51.082065;1.0999978295633;0.9831068861657062;0.8937273837145263;0.06784767076330242;0.0616807887050253;1.102170316781964;9.999790033539293;0.9073114791855695;-0.08754800092117648;1.0609828539250816;1.0000015607960866;0.9115183665311057;1.0000054596675165
51.092065;1.099997859495972;0.9831067682547893;0.8937275222353203;0.06784766564070319;0.06168079211442904;1.102170435691277;9.999789585111776;0.9073114849527938;-0.08754800088934822;1.0609828949743094;1.0000015680231595;0.9115183241154087;1.0000054641670095
51.102065;1.0999978870064888;0.9831066499998098;0.8937276680733465;0.06784766097076152;0.061680795386979355;1.1021705489758078;9.999789182320656;0.9073114839834012;-0.08754800085638181;1.0609829290010093;1.0000015715944863;0.9115182831712283;1.0000054626857333
51.112065;1.099997912768395;0.9831065314277494;0.8937278212012936;0.0678476567597511;0.06168079853238164;1.1021706563579343;9.99978882390504;0.9073114767709078;-0.0875480008223816;1.0609829559682895;1.0000015717452873;0.9115182437605281;1.0000054548093609
51.122065;1.0999979373887627;0.9831064125192546;0.8937279814735278;0.06784765300183908;0.061680801574693404;1.1021707576673045;9.999788509069486;0.9073114639160584;-0.08754800078742817;1.060982975863635;1.0000015686405999;0.9115182060423811;1.0000054402524259
51.132065;1.0999979613942423;0.9831062933272946;0.893728148725893;0.06784764967893292;0.06168080455200804;1.102170852802717;9.999788237122557;0.907311445966747;-0.08754800075157802;1.060982988872445;1.0000015623990584;0.9115181702385377;1.0000054189107448
51.142065;1.099997985191542;0.9831061740071663;0.8937283228379618;0.06784764676312997;0.06168080750712237;1.1021709417425458;9.999788007672706;0.9073114233594751;-0.0875480007148587;1.0609829954152152;1.000001553139971;0.9115181366412207;1.000005390830206
51.152065;1.0999980090564563;0.9831060547193545;0.8937285037567868;0.06784764422253076;0.061680810476818726;1.1021710245209542;9.999787821102395;0.9073113964382302;-0.08754800067728026;1.0609829960545938;1.000001541049294;0.9115181055981091;1.0000053561511237
51.162065;1.0999980331357806;0.9831059355945935;0.8937286914887084;0.06784764202807803;0.0616808134879604;1.1021711011375257;9.999787678819281;0.9073113654512865;-0.08754800063885315;1.0609829914015778;1.0000015263930035;0.9115180774906088;1.0000053150935242
51.172065;1.0999980573897108;0.9831058167930296;0.8937288860831402;0.06784764015858859;0.06168081655724936;1.1021711715227922;9.999787582930677;0.9073113305598144;-0.08754800059959661;1.0609829820848216;1.000001509412796;0.9115180527501261;1.0000052679403246
51.182065;1.0999980815721009;0.9831056985182733;0.8937290876450908;0.06784763860408667;0.06168081969352046;1.1021712355879019;9.999787535343398;0.9073112918654692;-0.0875480005595447;1.0609829687338754;1.0000014902402257;0.9115180318941649;1.0000052149637308
51.192065;1.099998105326389;0.9831055809734988;0.8937292963127917;0.06784763736713774;0.06168082290322617;1.102171293263611;9.999787537267249;0.9073112494081181;-0.08754800051875622;1.0609829519397849;1.0000014689326813;0.9115180155451501;1.0000051563634875
51.202065;1.0999981283071627;0.9831054643615857;0.8937295121404115;0.06784763646237389;0.06168082619437128;1.1021713445211778;9.999787589723965;0.9073112032187921;-0.08754800047732164;1.0609829322417486;1.0000014455169932;0.9115180043841171;1.0000050922770645
51.212065;1.099998150249245;0.983105348899395;0.8937297349667357;0.06784763591412658;0.06168082957514509;1.1021713893727056;9.999787694260922;0.9073111534470119;-0.08754800043536826;1.0609829101613963;1.0000014199944078;0.9115179990149929;1.000005022858184
51.222065;1.099998170956303;0.983105234792673;0.8937299644091267;0.06784763574973372;0.06168083305065963;1.1021714278412158;9.999787853263122;0.9073111003920958;-0.08754800039306564;1.0609828862178727;1.0000013923615423;0.9115179998497643;1.0000049483766464
51.232065;1.0999981902602372;0.9831051222413948;0.8937301999944053;0.06784763599128553;0.061680836620635345;1.102171459995544;9.999788070143621;0.9073110444072467;-0.08754800035062042;1.060982860871821;1.000001362638192;0.9115180071167901;1.0000048692282917
51.242065;1.0999982080627462;0.9831050115023022;0.8937304412632655;0.06784763665343813;0.06168084027666285;1.1021714860261596;9.999788349338775;0.9073109858078146;-0.08754800030825763;1.0609828344708874;1.0000013308954323;0.9115180209181442;1.0000047858571282
51.252065;1.0999982244211501;0.9831049029265592;0.8937306877736626;0.06784763774696922;0.06168084400222212;1.1021715061962927;9.999788695685798;0.9073109248173999;-0.08754800026619511;1.0609828072942582;1.0000012972934218;0.911518041265932;1.0000046987341782
51.262065;1.0999982395600616;0.9831047969179768;0.8937309390809679;0.06784763928030287;0.06168084777735628;1.1021715207262137;9.99978911319492;0.9073108615845715;-0.08754800022461358;1.0609827796368;1.0000012621041436;0.9115180681105365;1.0000046084088405
51.272065;1.0999982538012287;0.9831046938405893;0.8937311947171017;0.06784764125874848;0.061680851581992595;1.1021715297889652;9.999789603963006;0.9073107962921059;-0.08754800018363136;1.0609827518173616;1.0000012256438169;0.9115181013505477;1.0000045155183068
51.282065;1.099998267426585;0.9831045939332343;0.8937314541966694;0.06784764368699137;0.06168085539677116;1.1021715335639295;9.999790167852131;0.9073107291984082;-0.08754800014329729;1.0609827240956236;1.0000011880834638;0.9115181408292617;1.000004420757338
51.292065;1.0999982805124298;0.9831044972823973;0.8937317170756048;0.06784764656953306;0.06168085920667271;1.102171532224485;9.99979080280419;0.9073106605538155;-0.08754800010360214;1.0609826965511304;1.0000011493359586;0.9115181863561891;1.000004324885618
51.302065;1.099998292880275;0.9831044038685373;0.8937319829734598;0.06784764990337103;0.06168086300526475;1.1021715258997689;9.999791506057525;0.9073105905462839;-0.08754800006449795;1.0609826690169355;1.0000011091401904;0.9115182377565498;1.0000042287599737
51.312065;1.099998304224545;0.9831043136379;0.893732251532626;0.06784765367241075;0.06168086679328613;1.1021715146837756;9.999792275999058;0.9073105193115744;-0.08754800002591986;1.0609826411200927;1.0000010671490984;0.9115182949338404;1.0000041333258884
51.322065;1.0999983143004939;0.9831042265220371;0.893732522399822;0.06784765785047313;0.061680870572629845;1.1021714987109228;9.999793112815448;0.9073104469372449;-0.08754799998780821;1.0609826124232569;1.0000010229792387;0.9115183578997413;1.000004039556638
51.332065;1.0999983230536583;0.9831041424130385;0.8937327952578987;0.0678476624074544;0.06168087434027422;1.1021714782710272;9.999794017150052;0.9073103734744625;-0.08754799995013544;1.0609825826364343;1.00000097633639;0.9115184267031182;1.00000394839552
51.342065;1.0999983306199692;0.9831040612103901;0.8937330698419269;0.0678476673121383;0.061680878088586744;1.1021714538475202;9.999794988582398;0.9073102989791946;-0.08754799991293159;1.0609825517263531;1.0000009271342387;0.9115185012900929;1.000003860679171
51.352065;1.0999983372186941;0.9831039829508115;0.8937333458611458;0.067847672530949;0.06168088181597228;1.1021714259980404;9.999796025668916;0.9073102235475397;-0.08754799987627404;1.0609825197983862;1.0000008754998189;0.9115185813900885;1.0000037769896257
51.362065;1.0999983430752984;0.9831039078560418;0.893733622880086;0.06784767802660949;0.0616808855362413;1.1021713951888914;9.99979712655551;0.9073101473309935;-0.08754799984025761;1.0609824869552742;1.000000821678199;0.9115186664994627;1.0000036975642104
51.372065;1.0999983484606264;0.9831038362395427;0.8937339003000999;0.0678476837577632;0.061680889274114775;1.1021713617599314;9.999798288879605;0.9073100705402971;-0.0875479998049979;1.0609824533218382;1.000000765926807;0.9115187559689735;1.0000036223790971
51.382065;1.0999983537886815;0.983103768396053;0.8937341774384463;0.06784768967923974;0.06168089305378594;1.102171325990068;9.999799509313048;0.9073099934130754;-0.08754799977065365;1.0609824190904669;1.000000708511885;0.9115188490992687;1.00000355128985
51.392065;1.0999983596126832;0.983103704541528;0.8937344536202325;0.0678476957455721;0.06168089689220486;1.1021712881202492;9.999800783153312;0.9073099161537401;-0.08754799973743663;1.0609823844548778;1.0000006497516363;0.9115189452057885;1.0000034841109222
51.402065;1.0999983664859472;0.9831036447860121;0.8937347282557355;0.06784770191605616;0.061680900797794036;1.1021712483537138;9.999802104685727;0.9073098389093975;-0.08754799970561013;1.0609823495688309;1.00000058996389;0.9115190436676129;1.0000034206521358
51.412065;1.0999983748391873;0.983103589146262;0.8937350008617733;0.06784770815574141;0.061680904772864184;1.1021712068733929;9.999803468507933;0.9073097617857431;-0.08754799967547479;1.0609823146009452;1.0000005293815293;0.9115191438869372;1.0000033607330643
51.422065;1.0999983849668955;0.9831035376058814;0.8937352710205527;0.06784771443312947;0.06168090882067834;1.1021711638169391;9.999804870663684;0.9073096848508423;-0.08754799964734246;1.060982279764594;1.0000004681938137;0.9115192451860413;1.0000033042098178
51.432065;1.099998397123373;0.9831034901708622;0.8937355383718092;0.06784772071820021;0.06168091295188744;1.1021711192437236;9.999806309272927;0.907309608117843;-0.08754799962150113;1.0609822452818207;1.0000004066764248;0.9115193467865916;1.0000032510242183
51.442065;1.0999984116264623;0.9831034468559136;0.8937358026850022;0.0678477269802455;0.06168091718260458;1.102171073178641;9.99980778480194;0.9073095315580955;-0.08754799959818191;1.0609822113266414;1.0000003452428192;0.911519447876795;1.0000032011951192
51.452065;1.0999984288400124;0.9831034076269402;0.8937360639198663;0.06784773318546633;0.06168092152606742;1.1021710256994655;9.999809299633839;0.9073094551749862;-0.08754799957754811;1.060982177993821;1.0000002843221585;0.911519547672734;1.000003154779691
51.462065;1.0999984490781016;0.9831033723649207;0.8937363221841752;0.06784773929543003;0.06168092598492196;1.1021709769766421;9.999810857041105;0.9073093790881062;-0.08754799955969013;1.0609821453223356;1.0000002241509065;0.9115196454380564;1.0000031118758115
