time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.472065;1.0999984725413106;0.98310334088415;0.8937365776170829;0.06784774526785595;0.061680930548999466;1.1021709272016444;9.999812459835626;0.9073093035525233;-0.08754799954461832;1.0609821133472175;1.0000001647189394;0.9115197404764083;1.000003072588779
51.482065;1.0999984993281686;0.9831033129873613;0.8937368303004471;0.06784775106167569;0.06168093519972034;1.102170876431803;9.999814109161832;0.9073092288722466;-0.08754799953228429;1.0609820821457658;1.0000001059357928;0.9115198321317477;1.000003036949273
51.492065;1.0999985294806058;0.983103288470079;0.8937370802286511;0.06784775664267721;0.061680939915331;1.102170824478616;9.99981580459015;0.90730915525966;-0.0875479995226198;1.0609820518591553;1.0000000477789215;0.9115199197926498;1.0000030049148003
51.502065;1.0999985629911193;0.9831032670594748;0.8937373273019441;0.0678477619832513;0.06168094467324829;1.1021707709158717;9.999817545782149;0.9073090827638463;-0.08754799951555801;1.0609820227119682;0.9999999902838782;0.9115200028526441;1.0000029764781426
51.512065;1.0999985997920443;0.9831032483687342;0.893737571352134;0.06784776705800662;0.06168094945433391;1.1021707151465614;9.999819334034797;0.9073090113066903;-0.08754799951103721;1.060981995061319;0.9999999334968468;0.9115200806889192;1.000002951739944
51.522065;1.0999986397541943;0.9831032319008077;0.893737812160169;0.06784777184288075;0.06168095424728815;1.1021706564413638;9.999821172018402;0.9073089407709549;-0.08754799950899164;1.0609819693908753;0.9999998774507112;0.9115201527505007;1.000002930852905
51.532065;1.0999986826666641;0.9831032171057255;0.8937380494702478;0.06784777631793976;0.06168095904703499;1.1021705939930484;9.99982306216693;0.90730887106256;-0.08754799950933541;1.0609819461900925;0.9999998221312115;0.911520218654609;1.0000029139057054
51.542065;1.0999987282339836;0.9831032034620424;0.8937382831012339;0.06784778046721907;0.06168096385028676;1.1021705270747935;9.999825005532168;0.9073088021050023;-0.0875479995119658;1.060981925861157;0.9999997675094118;0.9115202781513373;1.000002900879066
51.552065;1.099998776109893;0.9831031905286312;0.8937385130605264;0.06784778427692854;0.061680968651594614;1.1021704552037754;9.999827001639767;0.9073087338031993;-0.08754799951678238;1.0609819087175023;0.9999997136261787;0.9115203310188023;1.0000028917182824
51.562065;1.0999988259088247;0.9831031779759278;0.8937387395012285;0.0678477877363248;0.06168097344217248;1.1021703781596714;9.999829048924038;0.9073086660121507;-0.08754799952370013;1.0609818949653813;0.9999996605441898;0.9115203770463344;1.0000028864393347
51.572065;1.0999988771840699;0.9831031656182616;0.8937389625861655;0.06784779083749706;0.0616809782131664;1.1021702959011128;9.999831145807933;0.9073085985218604;-0.08754799953266632;1.0609818847113273;0.9999996081819543;0.911520416094251;1.0000028851752492
51.582065;1.0999989294239803;0.9831031534309369;0.8937391824042865;0.06784779357492943;0.0616809829564082;1.1021702084526404;9.99983329172154;0.9073085310781378;-0.08754799954366914;1.0609818780822284;0.9999995562480973;0.9115204480902551;1.0000028881311174
51.592065;1.0999989821252163;0.9831031415398518;0.8937393989689442;0.06784779595044066;0.061680987660378085;1.1021701157827954;9.99983548685762;0.9073084634483709;-0.08754799955671635;1.0609818753194717;0.9999995043381621;0.9115204729654144;1.0000028954736457
51.602065;1.0999990349229034;0.9831031301817499;0.8937396122355712;0.06784779797952391;0.061680992308178285;1.1021700177845681;9.999837730914582;0.9073083954846299;-0.08754799957180921;1.060981876720628;0.9999994520831845;0.9115204906250367;1.0000029072381826
51.612065;1.0999990876666172;0.983103119648516;0.893739822086891;0.06784779969227069;0.06168099687890028;1.1021699143940276;9.999840022366183;0.9073083271206595;-0.08754799958893573;1.0609818825440707;0.9999993992614157;0.9115205009680506;1.000002923313181
51.622065;1.099999140363653;0.9831031102486427;0.893740028286887;0.0678478011290816;0.06168100134965424;1.1021698057087046;9.999842359015915;0.9073082583582872;-0.08754799960807831;1.0609818929797898;0.9999993458512308;0.9115205039623057;1.000002943484657
51.632065;1.0999991930231106;0.9831031022832952;0.8937402304460191;0.06784780233385755;0.06168100569844876;1.1021696920138855;9.999844738860883;0.9073081892945607;-0.08754799962922426;1.0609819081304175;0.9999992920566793;0.9115204997283227;1.0000029675183852
51.642065;1.0999992455249448;0.9831030959924874;0.8937404280405451;0.06784780334805615;0.06168100990841036;1.1021695737153983;9.999847160562204;0.9073081201131521;-0.08754799965237019;1.060981928012497;0.9999992383053768;0.9115204884973414;1.0000029952567562
51.652065;1.099999297585713;0.983103091472119;0.8937406204908183;0.06784780420810423;0.061681013971866004;1.1021694512431957;9.999849623724048;0.9073080510155755;-0.0875479996775194;1.0609819526274207;0.9999991851788745;0.9115204704740469;1.0000030266758588
51.662065;1.0999993488082411;0.9831030886299109;0.8937408072423233;0.06784780494398958;0.06168101789189744;1.1021693250183358;9.999852129076677;0.9073079821617738;-0.08754799970467175;1.0609819820376831;0.9999991333093391;0.9115204457875105;1.0000030618458533
51.672065;1.0999993987959538;0.9831030872149756;0.893740987800535;0.06784780558113618;0.06168102167875191;1.1021691954566117;9.99985467854879;0.9073079136566069;-0.08754799973380241;1.0609820164055241;0.9999990833096992;0.9115204145741669;1.000003100794315
51.682065;1.0999994472628727;0.9831030868871059;0.893741161712119;0.06784780615061702;0.061681025342875596;1.1021690629588479;9.999857274796671;0.9073078456033189;-0.08754799976483425;1.0609820559986425;0.9999990357876718;0.9115203770620954;1.0000031433966616
51.692065;1.099999494053437;0.983103087283772;0.8937413285365963;0.06784780669846056;0.06168102889178671;1.1021689279164095;9.999859920344429;0.9073077782027877;-0.08754799979761874;1.0609821011425546;0.9999989914148271;0.9115203335552431;1.000003189389658
51.702065;1.09999953905841;0.983103088050832;0.8937414878898086;0.06784780728058257;0.06168103233492098;1.1021687907116064;9.999862617333182;0.9073077117795085;-0.08754799983194754;1.0609821521699614;0.9999989509136049;0.9115202843347235;1.0000032384425046
51.712065;1.0999995821045747;0.9831030888771428;0.8937416394792619;0.06784780795017317;0.06168103569058915;1.1021686516598366;9.999865367743688;0.9073076467212887;-0.08754799986758943;1.0609822094109498;0.999998914937089;0.9115202295649328;1.0000032902403746
51.722065;1.0999996229203455;0.9831030896027717;0.8937417830229489;0.06784780875003135;0.06168103898531564;1.1021685109469577;9.999868173370585;0.9073075834414044;-0.08754799990431743;1.0609822731687961;0.9999988839514264;0.9115201692938971;1.0000033445867507
51.732065;1.0999996611417404;0.9831030902819636;0.893741918176768;0.06784780971049059;0.0616810422456994;1.10216836865886;9.999871035688455;0.9073075223424338;-0.08754799994191398;1.0609823436642154;0.9999988581751166;0.9115201035191255;1.0000034014375905
51.742065;1.0999996962852305;0.9831030910877342;0.893742044573622;0.06784781085483119;0.06168104548996412;1.1021682248677205;9.999873955844107;0.9073074637592757;-0.08754799998018029;1.060982420953341;0.9999988376023862;0.9115200322058598;1.0000034608089252
51.752065;1.0999997277688873;0.9831030922183152;0.8937421619108209;0.06784781220580932;0.06168104872426078;1.1021680796616369;9.999876934337326;0.9073074079984538;-0.0875480000189651;1.0609825048190558;0.9999988221021372;0.9115199552803984;1.0000035226872044
51.762065;1.0999997550754406;0.9831030939145673;0.8937422700363358;0.06784781377989484;0.06168105194529544;1.1021679331368774;9.999879970085184;0.9073073554238933;-0.08754800005818364;1.0609825947260203;0.9999988114719222;0.9115198727073309;1.0000035870443393
51.772065;1.0999997779692963;0.9831030964948577;0.8937423689969575;0.06784781557912441;0.06168105514415739;1.1021677854495124;9.999883059502874;0.9073073063933059;-0.08754800009780041;1.0609826898675492;0.9999988053802967;0.9115197846083941;1.0000036538586712
51.782065;1.0999997965591959;0.9831031003694161;0.8937424589968962;0.06784781759310503;0.06168105830655601;1.102167636873934;9.999886196670197;0.9073072611253296;-0.08754800013779777;1.0609827891753467;0.9999988032947384;0.9115196912935152;1.0000037230911618
51.792065;1.0999998111750002;0.9831031060356198;0.8937425403029341;0.06784781980182866;0.06168106141057553;1.1021674877740055;9.99988937446434;0.9073072196983674;-0.08754800017816342;1.0609828913209522;0.9999988044868733;0.911519593202695;1.0000037946822586
51.802065;1.0999998222456009;0.9831031140077918;0.8937426131808645;0.06784782217392529;0.06168106442551109;1.1021673385515975;9.999892585448153;0.9073071821195466;-0.08754800021889214;1.0609829948929808;0.9999988080923126;0.9115194908536781;1.000003868544424
51.812065;1.0999998302467144;0.9831031246927235;0.893742677860876;0.06784782466760036;0.06168106731563447;1.1021671896402117;9.999895822482975;0.9073071483387287;-0.08754800025998224;1.0609830986439903;0.9999988131608614;0.9115193848070833;1.0000039445294757
51.822065;1.0999998356434502;0.9831031383341553;0.8937427344973599;0.06784782723720516;0.06168107004379799;1.1021670414657052;9.999899079088076;0.907307118240174;-0.08754800030142118;1.0609832015572638;0.9999988186809823;0.911519275608998;1.000004022454996
51.832065;1.0999998388381909;0.9831031551024119;0.8937427831572927;0.0678478298405642;0.061681072569782135;1.1021668943520115;9.9999023489386;0.9073070916692089;-0.08754800034316555;1.060983302809518;0.9999988236324832;0.911519163748925;1.0000041021827848
51.842065;1.099999840217696;0.9831031751958302;0.8937428238677013;0.06784783244272051;0.061681074851270314;1.1021667484890867;9.999905625203207;0.9073070684750095;-0.08754800038513298;1.0609834017958046;0.9999988270680334;0.9115190496588823;1.0000041836623281
51.852065;1.0999998402954627;0.983103198821908;0.893742856708434;0.06784783501707382;0.0616810768499563;1.1021666039724165;9.999908900313233;0.9073070485209858;-0.08754800042721475;1.0609834981440986;0.9999988281556959;0.9115189336826819;1.0000042669298246
51.862065;1.0999998397587978;0.9831032261429122;0.8937428819135566;0.06784783754545122;0.06168107853504081;1.1021664608542505;9.999912166085357;0.9073070316810486;-0.08754800046929533;1.0609835916370542;0.9999988261980303;0.9115188159818096;1.0000043520543285
51.872065;1.0999998393166408;0.9831032572738698;0.8937428999319952;0.06784784001798908;0.061681079880992765;1.1021663192172542;9.999915414398519;0.9073070178477087;-0.08754800051125916;1.0609836820689416;0.9999988206315849;0.911518696468272;1.000004439046129
51.882065;1.0999998395426622;0.9831032922913828;0.8937429114164473;0.06784784243729562;0.0616810808627247;1.1021661792100175;9.99991863812306;0.9073070068981443;-0.08754800055298377;1.0609837690812902;0.999998810964163;0.9115185748530652;1.0000045278183625
51.892065;1.0999998408984981;0.9831033312325888;0.8937429171178879;0.06784784482640448;0.06168108145268812;1.1021660409955591;9.999921831549683;0.9073069986332207;-0.08754800059434083;1.0609838520915686;0.9999987967382266;0.9115184507716184;1.0000046182107245
51.902065;1.0999998438382133;0.9831033740856399;0.8937429177805788;0.06784784722807223;0.0616810816217503;1.1021659047029548;9.999924989961816;0.9073069927817408;-0.08754800063521367;1.060983930374839;0.9999987775988332;0.9115183238947533;1.0000047100116343
51.912065;1.0999998488067058;0.9831034207684552;0.8937429141747913;0.06784784969080863;0.06168108134326956;1.102165770436583;9.999928109155272;0.9073069890631567;-0.08754800067550723;1.060984003172337;0.9999987533502657;0.9115181939926974;1.0000048029813786
51.922065;1.0999998561784863;0.9831034711441352;0.8937429071548731;0.06784785225515533;0.06168108059750366;1.102165638310677;9.999931185651834;0.9073069872312286;-0.08754800071515015;1.060984069757973;0.9999987239087563;0.9115180609043708;1.0000048968925643
51.932065;1.0999998662660826;0.9831035250736881;0.893742897598788;0.0678478549498005;0.06168107937393784;1.102165508513181;9.999934216999133;0.9073069870792505;-0.08754800075411046;1.0609841295067322;0.9999986892371596;0.9115179243988712;1.0000049915354625
51.942065;1.099999879313453;0.9831035824227493;0.8937428862851692;0.06784785779339812;0.061681077672259436;1.1021653813701278;9.99993720184159;0.9073069884615317;-0.08754800079240033;1.0609841819179329;0.999998649343666;0.9115177841165405;1.0000050867030872
51.952065;1.0999998954194818;0.9831036430020968;0.8937428737680586;0.06784786079864681;0.06168107550140019;1.1021652572992915;9.999940139866744;0.907306991339433;-0.08754800083005157;1.0609842265515093;0.9999986042981389;0.9115176396966796;1.0000051822609322
51.962065;1.099999914519821;0.9831037065047918;0.8937428603119664;0.06784786397861049;0.06168107287600595;1.1021651366796519;9.999943031399898;0.9073069957727968;-0.0875480008670965;1.0609842629697965;0.9999985541845575;0.9115174909244748;1.000005278238407
51.972065;1.0999999364735917;0.9831037725070799;0.8937428459808702;0.06784786734973272;0.061681069810052;1.1021650197780468;9.999945876840844;0.9073070018390009;-0.08754800090356842;1.0609842907341795;0.9999984990212131;0.9115173377784526;1.0000053747870359
51.982065;1.099999961163341;0.9831038405448068;0.8937428307999585;0.06784787092982894;0.061681066309392546;1.102164906752133;9.999948676536711;0.9073070095503739;-0.08754800093949648;1.0609843093847509;0.9999984387476641;0.9115171804036702;1.0000054720454306
51.992065;1.0999999885401952;0.9831039101911113;0.893742814808046;0.06784787473897212;0.06168106237121824;1.1021647976751379;9.999951431324744;0.9073070188380452;-0.08754800097489736;1.06098431839206;0.9999983732710327;0.911517019041269;1.000005570054562
52.002065;1.1000000186000194;0.9831039810889206;0.8937427980169319;0.06784787880224641;0.061681057991795685;1.1021646925645168;9.999954142919586;0.90730702961225;-0.08754800100978122;1.060984317188016;0.9999983025020294;0.9115168539261973;1.0000056687824015
52.012065;1.100000051336362;0.9831040529605721;0.8937427804248078;0.06784788314702583;0.06168105317178201;1.1021645914134033;9.999956813574963;0.9073070418174958;-0.0875480010441553;1.0609843052667274;0.999998226383249;0.9115166851719577;1.0000057681794232
52.022065;1.1000000867709943;0.9831041256401645;0.8937427620866986;0.06784788780039258;0.06168104791383502;1.102164494201374;9.999959445453026;0.9073070554162243;-0.08754800107802094;1.0609842821962128;0.9999981449485831;0.9115165127554764;1.0000058681674
52.032065;1.1000001250096847;0.9831041991586618;0.8937427431320203;0.06784789279289809;0.061681042219386105;1.1021644008613802;9.999962039663757;0.9073070703257728;-0.08754800111138329;1.0609842475436762;0.9999980583901524;0.9115163366663163;1.0000059686196572
52.042065;1.100000166157084;0.9831042737733066;0.8937427237202707;0.06784789815934573;0.061681036089786125;1.1021643112842034;9.99996459534113;0.9073070863662027;-0.08754800114425777;1.0609842008913437;0.9999979670571023;0.9115161570475421;1.000006069399343
52.052065;1.1000002101681021;0.9831043498520633;0.8937427040198547;0.06784790392989354;0.06168102952827263;1.1021642254195172;9.999967109525427;0.9073071032805436;-0.0875480011766615;1.0609841419677841;0.9999978713660082;0.9115159741983238;1.000006170402608
52.062065;1.1000002568703733;0.9831044277301341;0.8937426842289449;0.06784791012206084;0.06168102254032666;1.1021641433151672;9.999969577561076;0.907307120838547;-0.08754800120861911;1.0609840707274025;0.9999977717214921;0.9115157885149635;1.000006271558961
52.072065;1.1000003061357921;0.9831045076254241;0.8937426645617937;0.06784791674021166;0.061681015134454446;1.1021640650184334;9.999971993759834;0.9073071389464482;-0.08754800124017728;1.0609839873288243;0.9999976685265273;0.9115156003975468;1.0000063727898583
52.082065;1.1000003579849227;0.9831045895856801;0.893742645197009;0.0678479237745373;0.06168100732249549;1.102163990500844;9.999974352157988;0.9073071576827396;-0.08754800127138568;1.0609838920951984;0.9999975622258513;0.9115154101368462;1.0000064739755496
52.092065;1.1000004125544702;0.9831046734719014;0.8937426262803638;0.06784793119835952;0.06168099911849202;1.10216391966488;9.999976647093085;0.907307177269846;-0.0875480013022593;1.0609837854222413;0.9999974533177527;0.9115152179296027;1.000006574987441
52.102065;1.1000004699920856;0.983104758990412;0.8937426079542994;0.06784793897061789;0.06168099053758703;1.102163852364028;9.999978873768423;0.907307197993839;-0.08754800133276355;1.0609836676159332;0.9999973423394065;0.9115150240320201;1.0000066757332642
52.112065;1.1000005303647786;0.9831048457656862;0.8937425903473778;0.06784794704202159;0.061680981592596135;1.1021637884425848;9.999981028546793;0.9073072200653732;-0.08754800136280765;1.060983538807891;0.999997229867105;0.9115148288632738;1.0000067761474571
52.122065;1.1000005936693067;0.9831049334305937;0.8937425735873387;0.06784795536002809;0.061680972288116115;1.1021637278087657;9.999983108923562;0.9073072435376917;-0.08754800139225151;1.0609833990043103;0.9999971165251053;0.9115146329657958;1.0000068761892393
52.132065;1.1000006599068972;0.9831050217037759;0.893742557858779;0.06784796387410545;0.06168096262107624;1.1021636704558904;9.999985113675573;0.9073072683425957;-0.08754800142095381;1.0609832481778068;0.9999970029500584;0.9115144368587738;1.0000069759073056
52.142065;1.1000007290810543;0.9831051104404286;0.8937425434006926;0.067847972543593;0.06168095259150538;1.102163616374949;9.99998704308695;0.9073072943646623;-0.08754800144881228;1.060983086367135;0.999996889764897;0.911514240889506;1.0000070755101527
52.152065;1.1000008011246813;0.9831051996090931;0.8937425304223063;0.06784798134264954;0.06168094221202641;1.1021635654745816;9.999988898812898;0.9073073215623254;-0.08754800147575097;1.0609829137510174;0.9999967775933091;0.9115140452264404;1.0000071753663475
52.162065;1.1000008758861692;0.983105289180275;0.8937425190410382;0.0678479902553304;0.06168093150557326;1.102163517609797;9.999990683339275;0.9073073501030091;-0.08754800150169842;1.0609827306631556;0.9999966670432073;0.911513849980697;1.000007275940543
52.172065;1.1000009531984722;0.9831053790542179;0.893742509273988;0.06784799926618416;0.06168092049843657;1.1021634726177518;9.999992399806516;0.9073073803837235;-0.08754800152659101;1.0609825376065891;0.9999965587133998;0.9115136552871792;1.0000073777009475
52.182065;1.100001032968465;0.9831054691187524;0.8937425010686493;0.06784800835570634;0.06168090922036522;1.1021634302909182;9.999994052516596;0.9073074129551283;-0.08754800155037151;1.0609823352928902;0.9999964532739944;0.9115134613019903;1.0000074810440542
52.192065;1.1000011152093048;0.9831055593101379;0.8937424943887742;0.06784801750110542;0.061680897708610315;1.1021633903678227;9.999995646845028;0.9073074484088899;-0.0875480015729784;1.0609821246241338;0.9999963514890945;0.911513268209724;1.0000075863005322
52.202065;1.1000011999572725;0.9831056495544902;0.8937424892938381;0.06784802667874736;0.06168088600706159;1.1021633525637116;9.99999718828296;0.9073074872264667;-0.08754800159435898;1.0609819065670314;0.9999962541349492;0.9115130762511074;1.00000769378427
52.212065;1.1000012871714506;0.9831057396844163;0.8937424859142348;0.06784803586468163;0.0616808741611531;1.1021633166272136;9.99999868208274;0.9073075297151018;-0.08754800161449885;1.0609816820475177;0.9999961619685745;0.9115128856879998;1.0000078037719269
52.222065;1.1000013767584877;0.9831058294326579;0.8937424843383323;0.06784804503302272;0.061680862213885156;1.1021632824262497;10.000000133525349;0.9073075761188922;-0.0875480016334275;1.060981451960544;0.9999960758018235;0.9115126967205133;1.0000079164305644
52.232065;1.10000146863511;0.9831059184627673;0.8937424845531138;0.06784805415607377;0.061680850204878866;1.1021632500027456;10.000001547932305;0.907307626711202;-0.08754800165119338;1.060981217186674;0.9999959965446803;0.9115125094553636;1.000008031807852
52.242065;1.1000015626869284;0.9831060063706298;0.8937424865108531;0.06784806320690348;0.06168083817037811;1.1021632195711804;10.000002930577773;0.9073076817270004;-0.08754800166783488;1.0609809785958624;0.9999959251437506;0.9115123239107175;1.0000081498770605
52.252065;1.1000016586703696;0.9831060926443663;0.8937424901919491;0.06784807216211086;0.06168082614267538;1.1021631914832475;10.000004286418747;0.9073077412683035;-0.0875480016833688;1.0609807371357702;0.999995862446727;0.9115121400350875;1.0000082705623754
52.262065;1.1000017561727633;0.9831061766459726;0.8937424955741589;0.067848081002965;0.06168081415055148;1.1021631661537772;10.00000561963695;0.9073078053163998;-0.08754800169781012;1.0609804939167164;0.9999958090725002;0.9115119577963327;1.0000083937770334
52.272065;1.100001854683122;0.9831062576585617;0.8937425025936716;0.06784808971298407;0.061680802219705844;1.1021631439800692;10.000006933251097;0.9073078738018269;-0.08754800171120833;1.0609802501370165;0.9999957654029257;0.9115117772701833;1.0000085194931727
52.282065;1.1000019536976253;0.9831063349393164;0.8937425111559073;0.06784809827389163;0.06168079037161903;1.102163125296517;10.000008228443535;0.9073079466221906;-0.08754800172366005;1.0609800069438107;0.9999957316723329;0.9115115986205169;1.000008647778271
52.292065;1.100002052734912;0.9831064077596496;0.8937425211851237;0.06784810666379598;0.061680778623057576;1.1021631103967302;10.00000950418232;0.9073080236316788;-0.08754800173529244;1.0609797654168538;0.999995708008464;0.9115114220433435;1.000008778789068
52.302065;1.100002151286488;0.983106475487758;0.8937425326551587;0.06784811485832316;0.06168076698620503;1.10216309962757;10.000010758026022;0.9073081047181227;-0.08754800174625232;1.060979526626174;0.9999956943860198;0.9115112477581525;1.000008912733587
52.312065;1.1000022488319043;0.9831065376627317;0.8937425455258718;0.06784812283369544;0.06168075546784239;1.1021630934475812;10.000011987243122;0.9073081899055122;-0.08754800175671403;1.0609792915994094;0.999995690595445;0.9115110760175245;1.0000090497659757
52.322065;1.100002344956245;0.9831065939655703;0.8937425596756948;0.06784813056736554;0.06168074406968175;1.1021630923633703;10.000013189486186;0.9073082792861897;-0.0875480017668839;1.0609790612216607;0.99999569631777;0.9115109070953845;1.0000091898481538
52.332065;1.1000024394606018;0.983106644149734;0.893742574971627;0.06784813803368461;0.06168073279142138;1.1021630968171812;10.000014363633795;0.9073083728366212;-0.08754800177698288;1.0609788362217973;0.999995711238275;0.9115107412456126;1.000009332699349
52.342065;1.1000025323669937;0.9831066880482626;0.8937425913906867;0.06784814520069976;0.061680721633051626;1.102163107139287;10.000015510921664;0.9073084703332926;-0.08754800178720493;1.060978617246816;0.9999957350978431;0.9115105786816303;1.0000094779053654
52.352065;1.1000026238544145;0.9831067256199201;0.8937426090342812;0.06784815203349727;0.06168071059557914;1.1021631235766653;10.000016635365666;0.9073085713790701;-0.08754800179768216;1.0609784048837716;0.9999957676956205;0.9115104195864194;1.0000096251118507
52.362065;1.100002714194256;0.983106756925686;0.8937426280441044;0.06784815849837253;0.061680699682207005;1.102163146334556;10.000017742839796;0.9073086754557318;-0.08754800180850024;1.0609781996200163;0.9999958088738191;0.9115102640716259;1.0000097741411138
52.372065;1.100002803697172;0.983106782082149;0.8937426484810095;0.06784816456135224;0.06168068889732189;1.102163175619215;10.000018839371585;0.9073087819773874;-0.08754800181973096;1.060978001847471;0.9999958584828166;0.9115101120946888;1.0000099249495689
52.382065;1.1000028926340633;0.9831068013002361;0.8937426702189087;0.06784817018939977;0.06168067824470988;1.1021632116877942;10.00001992989982;0.9073088903188711;-0.08754800183142805;1.0609778119052224;0.9999959163037476;0.9115099634258796;1.000010077488507
52.392065;1.1000029811660035;0.983106814946803;0.8937426929415863;0.06784817536276397;0.06168066772906473;1.1021632548581959;10.000021018372095;0.9073089998591394;-0.08754800184360505;1.060977630112259;0.9999959819710665;0.9115098176870915;1.0000102315871668
52.402065;1.1000030694002472;0.9831068235203217;0.8937427162187978;0.06784818008532816;0.06168065735739609;1.1021633054944808;10.00002210874262;0.9073091100566465;-0.08754800185622823;1.060977456786248;0.9999960550347012;0.9115096744166892;1.0000103869145567
52.412065;1.1000031575092941;0.9831068275487181;0.8937427395786026;0.06784818437729544;0.061680647140209266;1.1021633639680977;10.000023205552749;0.9073092204577291;-0.08754800186922555;1.0609772922391918;0.9999961351129923;0.9115095331422757;1.0000105430278396
52.422065;1.100003245758353;0.9831068274528736;0.8937427626040232;0.0678481882608204;0.0616806370950783;1.1021634305254218;10.000024313250295;0.9073093306695325;-0.08754800188250013;1.0609771367727594;0.9999962218978572;0.9115093934550601;1.000010699484695
52.432065;1.100003334443744;0.983106823437009;0.8937427850229904;0.06784819175597198;0.061680627246431564;1.1021635051560608;10.0000254349931;0.9073094404068726;-0.08754800189595012;1.0609769906685396;0.999996315047475;0.9115092550286488;1.0000108559256724
52.442065;1.1000034237906529;0.983106815489794;0.8937428066876009;0.067848194882332;0.06168061761862934;1.1021635876139388;10.000026572313725;0.9073095495472493;-0.08754800190948521;1.0609768541970674;0.9999964141963855;0.911509117564866;1.000011012045421
52.452065;1.100003513880306;0.9831068034736172;0.8937428274907332;0.06784819765537195;0.061680608230049776;1.1021636775705226;10.000027725287849;0.9073096580907114;-0.08754800192301725;1.0609767277088646;0.9999965190325294;0.9115089807454819;1.000011167480397
52.462065;1.100003604708642;0.9831067872033007;0.8937428473547081;0.06784820007963659;0.061680599092739645;1.1021637748093558;10.000028892505517;0.9073097660511634;-0.08754800193644331;1.0609766116917605;0.999996629293838;0.9115088442655813;1.000011321705657
52.472065;1.1000036963131103;0.9831067664957478;0.8937428663228055;0.0678482021465135;0.06168059021513022;1.102163879344832;10.000030071580122;0.9073098733997396;-0.08754800194964894;1.0609765066640935;0.9999967447431676;0.9115087079259929;1.0000114740160624
52.482065;1.1000037887990393;0.9831067411897534;0.8937428846360544;0.06784820384043189;0.061680581605814355;1.1021639913640437;10.000031260150298;0.9073099800981153;-0.08754800196252006;1.0609764130043426;0.9999968651646761;0.9115085716836895;1.0000116235831225
52.492065;1.1000038822235565;0.9831067111352962;0.8937429026969465;0.06784820514777812;0.061680573275964566;1.1021641110664557;10.000032456358042;0.9073100861361423;-0.08754800197494023;1.0609763308813769;0.9999969903306541;0.9115084356120716;1.000011769506399
52.502065;1.1000039764372738;0.9831066762239611;0.8937429209772599;0.06784820606046707;0.06168056523541837;1.1021642385650066;10.000033659092171;0.9073101915295724;-0.08754800198677383;1.0609762603137154;0.9999971199584012;0.9115082998261154;1.0000119108340735
52.512065;1.1000040710286187;0.9831066364663112;0.8937429399304049;0.0678482065756659;0.061680557485235536;1.1021643739055569;10.000034868225915;0.9073102962605191;-0.0875480019978574;1.0609762012906303;0.9999972537081071;0.9115081644523435;1.0000120466084403
52.522065;1.100004165389474;0.9831065920385482;0.8937429599346048;0.06784820669431348;0.06168055001719401;1.102164517127764;10.000036083609919;0.9073104002004189;-0.08754800200799889;1.0609761538488056;0.999997391229913;0.9115080296485495;1.0000121759467833
52.532065;1.100004258800954;0.9831065432704557;0.8937429813094838;0.06784820641648581;0.061680542820134215;1.1021646682582995;10.000037303456995;0.907310503116002;-0.0875480020169792;1.0609761180294295;0.9999975322416103;0.9115078955833261;1.0000122980916175
52.542065;1.1000043504988806;0.9831064905879793;0.8937430043660544;0.06784820573768709;0.06168053588254104;1.1021648272192301;10.000038524167085;0.907310604744206;-0.08754800202457245;1.0609760937974535;0.9999976765833634;0.911507762366274;1.0000124124005225
52.552065;1.100004439694136;0.9831064344641454;0.8937430294461479;0.067848204651617;0.06168052918968692;1.1021649937526223;10.000039740767782;0.9073107048509299;-0.08754800203057393;1.0609760810295747;0.999997824240241;0.9115076300329095;1.0000125183230515
52.562065;1.1000045255647564;0.9831063754138828;0.8937430569695204;0.06784820315544997;0.06168052272252752;1.10216516745068;10.000040946984496;0.9073108032050059;-0.0875480020348091;1.0609760795361178;0.9999979753728095;0.9115074985890573;1.000012615363012
52.572065;1.1000046073372665;0.9831063139649878;0.8937430874289105;0.06784820125311092;0.06168051646008271;1.1021653478317994;10.000042135946245;0.9073108995297542;-0.08754800203713647;1.0609760890610391;0.9999981302790877;0.911507368053117;1.0000127030146928
52.582065;1.1000046844048768;0.9831062505724164;0.8937431212808257;0.06784819895639609;0.06168051038452406;1.1021655344119554;10.00004330142913;0.9073109935803572;-0.08754800203745883;1.0609761092793375;0.9999982892525144;0.9115072385044489;1.000012780760614
52.592065;1.100004756336109;0.9831061855511267;0.893743158829167;0.06784819628317934;0.061680504486636284;1.1021657267643443;10.000044438680703;0.9073110852430595;-0.08754800203572109;1.0609761398000706;0.9999984524627524;0.9115071101192374;1.0000128481135317
52.602065;1.1000048228425479;0.9831061190687854;0.8937432001686121;0.06784819325450106;0.06168049876641104;1.1021659244996442;10.000045544413098;0.9073111745035556;-0.0875480020318779;1.0609761801953645;0.9999986198869341;0.9115069831433416;1.000012904585119
52.612065;1.1000048837499108;0.9831060511830214;0.8937432451605667;0.06784818989395162;0.06168049323191295;1.102166127215518;10.000046616395991;0.9073112613842295;-0.08754800202586992;1.0609762300785117;0.999998791310999;0.9115068578236304;1.0000129496312187
52.622065;1.1000049389210063;0.9831059819075799;0.8937432934837346;0.06784818622794371;0.06168048790046638;1.1021663344560728;10.000047653255997;0.9073113459281412;-0.08754800201763993;1.0609762891293149;0.9999989664752057;0.911506734343931;1.0000129826812876
52.632065;1.100004988226991;0.9831059112338169;0.893743344780838;0.06784818228379945;0.061680482798935406;1.1021665456744585;10.000048654173254;0.9073114281809374;-0.0875480020071445;1.060976357027996;0.9999991452091477;0.9115066128060979;1.0000130032154733
52.642065;1.100005031623648;0.9831058390610733;0.8937433987713314;0.06784817808769138;0.06168047796036343;1.1021667603173742;10.000049618456858;0.9073115081547937;-0.08754800199432788;1.0609764334313334;0.9999993274077054;0.9115064932832441;1.0000130108406404
52.652065;1.1000050692196501;0.9831057651735317;0.8937434552106679;0.0678481736659676;0.06168047341709144;1.102166977933735;10.000050545411012;0.9073115858222964;-0.087548001979102;1.06097651804759;0.9999995129675152;0.9115063759051139;1.0000130053904355
52.662065;1.1000051012760987;0.9831056893701137;0.8937435137744133;0.06784816904940584;0.06168046919761623;1.1021671981129273;10.000051434477907;0.9073116611596409;-0.08754800196136892;1.0609766107251803;0.9999997017569746;0.9115062608907638;1.0000129870002648
52.672065;1.1000051281593513;0.983105611621751;0.8937435740524594;0.06784816427700545;0.06168046533116217;1.102167420396819;10.000052285637219;0.9073117341835022;-0.08754800194105211;1.060976711481981;0.9999998935855628;0.9115061485077759;1.0000129560477937
52.682065;1.1000051502481882;0.9831055321162335;0.8937436356613816;0.06784815939349138;0.061680461851615666;1.1021676442712793;10.000053099736597;0.9073118049743856;-0.08754800191809763;1.0609768205094445;1.0000000881867797;0.9115060390192014;1.0000129129784883
52.692065;1.1000051678423315;0.9831054511889358;0.8937436983354521;0.06784815444095271;0.06168045879592372;1.1021678691365624;10.000053877985817;0.9073118737326231;-0.08754800189246353;1.0609769381393008;1.000000285219565;0.9115059326332616;1.0000128582033811
52.702065;1.1000051811654832;0.9831053692162328;0.8937437619286506;0.06784814945452321;0.06168045619983667;1.1021680942986805;10.000054620890486;0.9073119408119023;-0.0875480018641298;1.0609770646933094;1.0000004842907089;0.9115058294557601;1.0000127921645379
52.712065;1.100005190452962;0.9831052865655269;0.8937438263361874;0.06784814446312758;0.06168045409519393;1.102168319055589;10.000055327987205;0.9073120066350334;-0.08754800183312517;1.060977200330587;1.000000684983902;0.9115057295094107;1.0000127154159186
52.722065;1.1000051960456256;0.9831052036099281;0.8937438914266694;0.06784813948817947;0.06168045250956794;1.102168542784719;10.00005599838349;0.9073120715537836;-0.08754800179953982;1.0609773450175735;1.0000008868673944;0.9115056328281572;1.0000126286084123
52.732065;1.100005198413838;0.9831051207165236;0.8937439570388139;0.06784813454190759;0.06168045146500633;1.1021687649372087;10.00005663098108;0.907312135799141;-0.08754800176351102;1.0609774985555904;1.0000010895189655;0.911505539525904;1.0000125324417037
52.742065;1.1000051980363432;0.9831050382056716;0.8937440229871119;0.0678481296303042;0.061680450975797135;1.1021689849813068;10.000057224671659;0.9073121994872723;-0.08754800172519804;1.0609776606517873;1.0000012925728894;0.911505449768372;1.0000124276411142
52.752065;1.1000051952314596;0.9831049563986859;0.8937440890986957;0.06784812475800278;0.06168045104801281;1.1021692023525058;10.000057779310117;0.9073122625782204;-0.08754800168476012;1.0609778310477924;1.0000014957041854;0.9115053637215892;1.0000123149193187
52.762065;1.100005190113847;0.98310487571096;0.8937441552508038;0.06784811992909898;0.061680451680312345;1.102169416389007;10.000058296796915;0.9073123248984668;-0.08754800164234906;1.0609780095922319;1.000001698555863;0.9115052815571952;1.0000121948833982
52.772065;1.1000051826140744;0.983104796641628;0.8937442212844271;0.06784811514372482;0.06168045286475232;1.1021696263189131;10.000058781140867;0.9073123863003685;-0.08754800159812233;1.060978196181501;1.0000019007192493;0.9115052034638355;1.0000120679949123
52.782065;1.1000051724876085;0.9831047196956313;0.8937442868889017;0.067848110395024;0.061680454589276276;1.1021698314076942;10.00005923785142;0.9073124468033871;-0.0875480015522497;1.0609783906597787;1.0000021017647531;0.9115051296567198;1.0000119346590715
52.792065;1.1000051594351972;0.9831046453094943;0.8937443516190766;0.06784810567198203;0.061680456841068626;1.1021700311441263;10.00005967378883;0.9073125066045498;-0.08754800150489872;1.060978592769048;1.0000023012385801;0.9115050604195777;1.000011795307701
52.802065;1.100005143294664;0.9831045738084954;0.8937444150048296;0.06784810096750679;0.061680459608299695;1.1021702252208783;10.000060097200736;0.9073125659474595;-0.08754800145622403;1.0609788021530346;1.0000024986384317;0.9115049961056841;1.0000116503773064
52.812065;1.1000051240918673;0.9831045054424713;0.8937444766554994;0.06784809628242423;0.0616804628816877;1.1021704133511596;10.000060517103272;0.9073126249359096;-0.0875480014063625;1.060979018388686;1.0000026934050237;0.9115049371068771;1.000011500289684
52.822065;1.100005101955236;0.9831044404321887;0.893744536299345;0.06784809162353024;0.06168046665633415;1.1021705952355116;10.000060942210995;0.9073126834708818;-0.08754800135542891;1.0609792409604868;1.00000288494475;0.9115048838775395;1.0000113455272446
52.832065;1.100005077026678;0.9831043789571576;0.8937445937607107;0.06784808700273233;0.061680470931902064;1.1021707707136577;10.000061380089969;0.9073127413387185;-0.0875480013035307;1.060979469160618;1.0000030727147693;0.9115048369492817;1.0000111867169226
52.842065;1.1000050494111488;0.9831043211307195;0.8937446489541233;0.06784808243679775;0.061680475710731555;1.1021709397960129;10.00006183699671;0.9073127983192752;-0.08754800125079566;1.060979702056826;1.0000032563023664;0.9115047968751192;1.0000110246001819
52.852065;1.1000050191596251;0.9831042669976192;0.8937447018861324;0.0678480779431779;0.06168048099573804;1.1021711024967948;10.000062318142572;0.907312854217213;-0.08754800119739344;1.0609799386056626;1.000003435422384;0.91150476415354;1.0000108599003275
52.862065;1.1000049862866845;0.983104216546002;0.8937447526122166;0.06784807353396234;0.06168048679098676;1.1021712586966645;10.00006282817465;0.9073129088321547;-0.08754800114355119;1.060980177811798;1.0000036098952738;0.9115047391671703;1.0000106932367865
52.872065;1.1000049508374405;0.9831041697112297;0.8937448012201872;0.06784806921118439;0.06168049310347702;1.1021714081825265;10.000063372261364;0.9073129619665876;-0.08754800108955119;1.0609804188236789;1.000003779635486;0.9115047221816478;1.0000105251930638
52.882065;1.1000049129136316;0.983104126381215;0.8937448478624869;0.0678480649637981;0.06168049994173666;1.1021715507827914;10.000063956656756;0.907313013466833;-0.08754800103569566;1.0609806609656556;1.000003944614253;0.9115047134233273;1.0000103564377865
52.892065;1.100004872589751;0.9831040864096093;0.893744892755087;0.06784806077057787;0.0616805073126609;1.1021716864166182;10.000064587598835;0.9073130631973224;-0.0875480009822619;1.0609809037209528;1.0000041048003385;0.9115047131335581;1.000010187741233
52.902065;1.1000048298808773;0.9831040495942859;0.893744936140974;0.06784805660990077;0.061680515221123645;1.1021718150208888;10.000065269992149;0.9073131109865984;-0.08754800092947984;1.0609811466835;1.0000042600927783;0.9115047215349183;1.0000100198808248
52.912065;1.1000047848164562;0.9831040156410521;0.8937449782578935;0.0678480524667089;0.061680523672535695;1.1021719364944123;10.000066006665268;0.9073131566397482;-0.0875480008775323;1.0609813895189655;1.0000044102926682;0.9115047388001261;1.0000098535565034
52.922065;1.100004737442816;0.9831039841854411;0.8937450193100231;0.06784804833125652;0.06168053267492676;1.1021720507031352;10.000066797790282;0.9073132000097813;-0.08754800082655695;1.0609816318900065;1.000004555145703;0.9115047650912889;1.00000968940913
52.932065;1.100004687705617;0.983103954878036;0.8937450594191558;0.06784804419385403;0.061680542237113015;1.1021721574910963;10.00006764117745;0.9073132410913276;-0.08754800077665095;1.06098187336091;1.0000046943907548;0.9115048005736494;1.0000095280682029
52.942065;1.1000046353517041;0.9831039274689931;0.8937450985737911;0.06784804004083057;0.061680552365533194;1.102172256726081;10.000068533493533;0.9073132800860834;-0.087548000727882;1.0609821133905288;1.0000048277437243;0.911504845323445;1.0000093701295896
52.952065;1.1000045799585987;0.9831039018203925;0.8937451366768118;0.06784803585439993;0.061680563065314956;1.1021723483582737;10.000069471226805;0.9073133173672903;-0.08754800068028754;1.0609823513761454;1.0000049548461518;0.9115048992602721;1.0000092161100578
52.962065;1.100004521029164;0.9831038778790593;0.8937451736890225;0.06784803161720485;0.061680574342298546;1.102172432419782;10.000070450788902;0.9073133533488131;-0.08754800063387361;1.0609825867052163;1.000005075284712;0.9115049622303428;1.0000090664008323
52.972065;1.1000044580240784;0.9831038557042953;0.8937452097439114;0.06784802731833678;0.06168058620178605;1.1021725090092058;10.0000714680716;0.9073133883575301;-0.08754800058863879;1.0609828188544839;1.000005188686046;0.9115050341165679;1.0000089212247565
52.982065;1.1000043903595718;0.9831038355045787;0.8937452452056645;0.06784802295254731;0.06168059864747687;1.1021725782607108;10.000072518232411;0.9073134225785492;-0.08754800054460106;1.0609830474563653;1.0000052947835558;0.911505114835807;1.000008780700987
52.992065;1.1000043174939995;0.9831038175946576;0.8937452806920672;0.06784801851343686;0.06168061168145455;1.10217264025304;10.000073596082036;0.9073134560810575;-0.08754800050179676;1.0609832722816137;1.0000053934540947;0.9115052042740754;1.0000086449549672
53.002065;1.1000042390272702;0.9831038023101718;0.8937453170184653;0.0678480139911664;0.06168062530350826;1.1021726949865156;10.000074696521805;0.9073134888781396;-0.08754800046026592;1.0609834932453794;1.0000054847650957;0.9115053022738039;1.0000085140744204
53.012065;1.1000041546594763;0.98310378995238;0.893745355062567;0.06784800937493682;0.06168063951150709;1.1021727425232992;10.000075814631705;0.9073135209289016;-0.08754800042006454;1.0609837104678572;1.0000055689461858;0.9115054087138988;1.0000083879861117
53.022065;1.100004064112566;0.9831037807987836;0.89374539562081;0.06784800465415677;0.061680654303571246;1.1021727831365264;10.000076945474698;0.9073135520905038;-0.0875480003813058;1.060983924266373;1.000005646242486;0.9115055235756294;1.0000082664831265
53.032065;1.1000039671101818;0.9831037751307609;0.8937454392982196;0.06784799981892513;0.061680669678988956;1.102172817313181;10.00007808351261;0.9073135821086745;-0.08754800034417473;1.060984135011911;1.0000057167909424;0.9115056468939191;1.000008149348748
53.042065;1.1000038633231366;0.9831037732043639;0.8937454864601365;0.06784799485973343;0.061680685634213216;1.1021728456571984;10.00007922209847;0.9073136106563234;-0.087548000308885;1.0609843429515942;1.0000057805968672;0.911505778671753;1.000008036352613
53.052065;1.1000037523055812;0.9831037752146641;0.8937455372495132;0.06784798976308423;0.06168070215705805;1.1021728688076238;10.000080353711315;0.9073136374001797;-0.08754800027563282;1.060984548140602;1.00000583754246;0.9115059188331467;1.0000079271646667
53.062065;1.100003633545753;0.9831037812987059;0.8937455916455496;0.06784798450636495;0.06168071922554709;1.1021728874222514;10.000081470658662;0.9073136620833684;-0.08754800024459776;1.0609847505294396;1.0000058874025575;0.9115060672302568;1.0000078213789145
53.072065;1.1000035066170442;0.9831037915227622;0.8937456495719933;0.06784797905957411;0.06168073680740164;1.1021729022021385;10.000082565311471;0.9073136845470529;-0.08754800021595235;1.0609849500889934;1.000005929870223;0.9115062237341273;1.0000077186169043
53.082065;1.1000033712962483;0.9831038058769943;0.8937457109861537;0.06784797339293805;0.0616807548559999;1.1021729138592735;10.00008362978975;0.9073137046610724;-0.08754800018984962;1.0609851468256684;1.0000059645898125;0.9115063883068889;1.000007618573483
53.092065;1.1000032275822387;0.9831038243209625;0.8937457758398574;0.06784796748150133;0.06168077331265368;1.1021729229986355;10.000084656344951;0.9073137222825147;-0.08754800016641343;1.0609853406985086;1.0000059912173158;0.9115065609342221;1.0000075209573125
53.102065;1.1000030756684418;0.9831038467999227;0.8937458440001432;0.0678479613028017;0.06168079211770504;1.1021729300441223;10.000085638343245;0.9073137373132026;-0.08754800014573075;1.060985531505323;1.0000060094793526;0.9115067415239343;1.000007425426778
53.112065;1.100002915899939;0.9831038731919884;0.8937459152647034;0.06784795483303781;0.0616808112160068;1.102172935263155;10.000086570291895;0.9073137497569553;-0.08754800012784161;1.0609857188164236;1.000006019179117;0.9115069299069353;1.0000073316312852
53.122065;1.1000027487308508;0.9831039032677421;0.8937459894073565;0.06784794804759527;0.061680830553204925;1.1021729388213595;10.000087447036664;0.9073137596960292;-0.08754800011275168;1.0609859020629293;1.000006020187317;0.9115071258839564;1.0000072392504755
53.132065;1.100002574714012;0.983103936719646;0.8937460661830721;0.06784794092407001;0.06168085007379395;1.1021729408478864;10.000088263320013;0.9073137672571797;-0.08754800010046168;1.0609860807108733;1.0000060125057975;0.911507329231812;1.0000071479939914
53.142065;1.1000023944753827;0.9831039732274719;0.8937461453504084;0.0678479334423507;0.06168086972387336;1.1021729414850694;10.00008901364182;0.9073137726273925;-0.08754800009098289;1.060986254346943;1.0000059963634886;0.9115075397013134;1.0000070576840332
53.152065;1.1000022086700192;0.983104012510302;0.8937462266864191;0.06784792558163762;0.06168088945371089;1.1021729409173824;10.000089692311956;0.9073137760552054;-0.0875480000843312;1.0609864226335741;1.0000059722260588;0.9115077570305651;1.0000069683338983
53.162065;1.100002017973285;0.9831040543495403;0.8937463099171354;0.06784791731807265;0.061680909218263795;1.102172939425082;10.00009029421787;0.9073137778132591;-0.0875480000805224;1.060986585182709;1.000005940723721;0.9115079809336443;1.0000068801016306
53.172065;1.100001823069053;0.9831040985710353;0.8937463946366517;0.06784790862406195;0.06168092897645429;1.102172937391686;10.000090815585956;0.9073137781569873;-0.08754800007957854;1.0609867414720418;1.000005902556381;0.9115082110722228;1.000006793198496
53.182065;1.1000016246090383;0.9831041450055245;0.8937464803081498;0.06784789946968281;0.061680948691357915;1.1021729352317189;10.000091253794137;0.9073137772704096;-0.08754800008153014;1.0609868909072744;1.0000058583968285;0.9115084470609954;1.0000067078118218
53.192065;1.1000014231686697;0.9831041934788032;0.8937465663425732;0.06784788982771262;0.0616809683316966;1.102172933334548;10.000091606978321;0.9073137752366746;-0.08754800008640827;1.0609870329189173;1.00000580881947;0.9115086884999866;1.000006624035071
53.202065;1.1000012192044024;0.9831042438297033;0.893746652204797;0.06784787967972811;0.06168098786968328;1.1021729320138063;10.0000918741974;0.9073137721065769;-0.08754800009422989;1.06098716698722;1.0000057542510328;0.9115089349833833;1.0000065418776325
53.212065;1.1000010130140463;0.9831042959123136;0.8937467374583525;0.06784786901866738;0.06168100727375448;1.1021729314553204;10.000092055592573;0.9073137680149956;-0.08754800010497839;1.0609872926271982;1.0000056949150442;0.9115091860842274;1.0000064614117166
53.222065;1.1000008047112513;0.9831043495681262;0.8937468217311512;0.06784785784798392;0.06168102650403619;1.1021729317628408;10.000092151923049;0.9073137632187263;-0.08754800011859029;1.060987409313925;1.0000056308122938;0.9115094413398598;1.0000063829111354
53.232065;1.100000594243221;0.9831044045792862;0.8937469046746445;0.06784784618060034;0.06168104551696071;1.1021729330602676;10.000092164149697;0.9073137580575431;-0.0875480001349665;1.060987516435102;1.0000055617747998;0.9115097002150172;1.000006306823725
53.242065;1.1000003814524646;0.9831044605998686;0.8937469859493642;0.06784783403861092;0.06168106427359219;1.1021729355119327;10.000092094025325;0.907313752919408;-0.08754800015402188;1.0609876134410234;1.0000054875192488;0.9115099620612249;1.0000062336767221
53.252065;1.10000016614735;0.9831045170930157;0.8937470652670118;0.06784782145034388;0.06168108274154897;1.102172939260605;10.000091945072208;0.9073137482382303;-0.08754800017574133;1.0609877000358205;1.0000054076982068;0.9115102261485301;1.0000061640285889
53.262065;1.0999999481663343;0.9831045733493581;0.8937471424659728;0.06784780844515208;0.06168110089058152;1.1021729443568222;10.000091722636636;0.9073137445399733;-0.08754800020017699;1.0609877761284947;1.000005322033576;0.9115104917325948;1.0000060983867045
53.272065;1.099999727373687;0.9831046285979786;0.8937472175046594;0.06784779505304563;0.06168111868758;1.1021729507242353;10.000091433048942;0.9073137424570211;-0.08754800022738952;1.0609878416336653;1.0000052304100704;0.9115107580868965;1.0000060370838304
53.282065;1.0999995035606207;0.9831046821425413;0.8937472903725154;0.06784778130852868;0.06168113609349839;1.1021729581891513;10.000091082913192;0.9073137426185066;-0.08754800025740225;1.0609878964032802;1.0000051327961605;0.9115110245538449;1.0000059802378116
53.292065;1.0999992763885311;0.9831047334323793;0.8937473610172103;0.06784776725144606;0.06168115306348354;1.1021729665249007;10.000090678989284;0.9073137455042666;-0.08754800029018762;1.0609879403075617;1.0000050291353573;0.9115112905971051;1.000005927808587
53.302065;1.0999990454559614;0.9831047820364514;0.8937474293322659;0.06784775292415332;0.061681169547391126;1.1021729754467562;10.00009022847007;0.9073137513464014;-0.08754800032566118;1.0609879732946907;1.0000049193597773;0.911511555728089;1.000005879689375
53.312065;1.0999988103921858;0.9831048275859997;0.8937474951822131;0.06784773836716061;0.06168118549039599;1.1021729846044963;10.000089739108066;0.9073137600940827;-0.08754800036369079;1.0609879953813632;1.000004803507676;0.9115118193791767;1.0000058358246917
