time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.322065;1.0999985708852729;0.9831048697355002;0.8937475584162241;0.06784772361681601;0.061681200839372605;1.1021729936259006;10.000089218345643;0.9073137714963435;-0.08754800040411512;1.0609880066385504;1.0000046818098844;0.911512080908814;1.0000057963244298
53.332065;1.0999983266745006;0.9831049081470998;0.8937476188668876;0.0678477087085237;0.06168121555135901;1.1021730021990312;10.000088671916362;0.9073137852607988;-0.08754800044673842;1.0609880072249553;1.0000045546516185;0.9115123397101772;1.0000057615016027
53.342065;1.0999980775532263;0.9831049424940133;0.8937476763382654;0.06784769368166893;0.06168122959585343;1.1021730101281326;10.000088103636132;0.9073138011399775;-0.0875480004913094;1.0609879974660303;1.0000044225259164;0.9115125952976622;1.0000057318202187
53.352065;1.0999978233775454;0.983104972497791;0.8937477305535335;0.06784767858332383;0.06168124295213791;1.1021730172733515;10.000087516411513;0.9073138189116129;-0.08754800053751627;1.060987977858861;1.0000042860684908;0.9115128473365602;1.0000057077953388
53.362065;1.0999975640901296;0.9831049979933532;0.8937477810857017;0.06784766346966913;0.06168125560671996;1.1021730234219653;10.000086912936972;0.9073138383543491;-0.0875480005850128;1.0609879489186003;1.000004146029563;0.9115130956220031;1.0000056899081822
53.372065;1.0999972997539442;0.9831050189158452;0.893747827347564;0.06784764840118282;0.061681267549859656;1.102173028254178;10.000086295782245;0.907313859286702;-0.08754800063345794;1.0609879110481504;1.0000040031006157;0.9115133400494041;1.0000056785827336
53.382065;1.0999970305579276;0.9831050351996116;0.8937478686443413;0.06784763343526701;0.06168127876860147;1.102173031433818;10.000085667182438;0.9073138816392016;-0.08754800068252502;1.0609878646121351;1.000003857754408;0.9115135806180439;1.0000056741695438
53.392065;1.099996756802786;0.9831050467206207;0.8937479042427504;0.06784761862240961;0.06168128924233192;1.1021730326748151;10.000085028353327;0.9073139055122458;-0.08754800073188794;1.0609878100476355;1.000003710228833;0.9115138174256017;1.0000056769000982
53.402065;1.0999964788929313;0.9831050533218916;0.8937479334657591;0.06784760400523926;0.0616812989454924;1.1021730317094804;10.000084379374794;0.9073139311764421;-0.08754800078123376;1.0609877478132888;1.0000035606133173;0.9115140505903111;1.0000056868673868
53.412065;1.099996197321204;0.9831050548761008;0.8937479557903603;0.06784758961787062;0.06168130785206813;1.1021730282965954;10.000083720145469;0.9073139589589647;-0.0875480008303033;1.060987678306874;1.000003408913658;0.9115142801501854;1.000005704007461
53.422065;1.099995912622719;0.9831050513393111;0.8937479708559638;0.06784757548516716;0.06168131593705978;1.1021730223404134;10.000083050766202;0.907313989084661;-0.08754800087892098;1.0609876018948694;1.0000032550337037;0.9115145060862203;1.0000057280717494
53.432065;1.0999956253011642;0.9831050427826566;0.8937479783819401;0.06784756162718655;0.061681323175573094;1.1021730139885084;10.000082371194093;0.9073140216114443;-0.08754800092697801;1.0609875189805167;1.0000030987889403;0.9115147284579165;1.0000057586492155
53.442065;1.099995335789575;0.9831050294076553;0.8937479781091294;0.06784754806712852;0.06168132954207246;1.1021730036213624;10.000081681206865;0.9073140564184142;-0.08754800097438359;1.0609874300309832;1.000002940018176;0.9115149474713334;1.0000057951966068
53.452065;1.0999950444810338;0.9831050114924408;0.8937479698285339;0.06784753483065892;0.06168133500890684;1.1021729917633944;10.000080980122148;0.9073140931846233;-0.08754800102105041;1.0609873355491544;1.0000027786357857;0.9115151634425779;1.000005837061808
53.462065;1.0999947518047297;0.9831049892451759;0.8937479534427543;0.0678475219390338;0.061681339541316056;1.1021729789796835;10.00008026612363;0.9073141314421659;-0.0875480010669221;1.0609872360312622;1.0000026145396235;0.9115153767427259;1.0000058835602599
53.472065;1.0999944583324306;0.9831049627118812;0.8937479289946838;0.06784750940966144;0.061681343095121965;1.1021729658179389;10.000079536150832;0.9073141707092325;-0.08754800111198362;1.0609871319932627;1.0000024475199991;0.9115155877509432;1.0000059340967637
53.482065;1.099994164847765;0.983104931865434;0.8937478966573654;0.06784749726218696;0.06168134562337984;1.1021729527850714;10.000078786435397;0.9073142105750878;-0.08754800115623496;1.0609870240546828;1.0000022772659494;0.9115157968370712;1.0000059882813008
53.492065;1.0999938723029075;0.9831048967148979;0.8937478567100194;0.06784748551971197;0.061681347083950816;1.1021729403117237;10.000078013403193;0.9073142506621922;-0.08754800119966168;1.0609869129577991;1.0000021033921411;0.9115160043842331;1.0000060459740092
53.502065;1.0999935817025537;0.9831048572915208;0.8937478095260452;0.06784747420496642;0.06168134744146098;1.102172928704586;10.000077214571572;0.9073142905595675;-0.08754800124222517;1.060986799482185;1.000001925447383;0.911516210789322;1.000006107205778
53.512065;1.0999932940014385;0.9831048136231237;0.8937477555554774;0.06784746333788877;0.0616813466662835;1.1021729181274331;10.000076388602844;0.9073143298334385;-0.08754800128386254;1.0609866844079172;1.0000017429642638;0.9115164164304485;1.0000061719966622
53.522065;1.099993010045912;0.983104765763062;0.8937476952515309;0.06784745293753369;0.061681344730117216;1.102172908620042;10.000075534718814;0.9073143680623365;-0.08754800132449649;1.060986568563902;1.0000015555558657;0.9115166216358476;1.0000062401984808
53.532065;1.0999927305737875;0.9831047138423143;0.8937476289573562;0.0678474430239977;0.06168134160207457;1.1021729001445941;10.00007465275172;0.9073144048532915;-0.0875480013640651;1.060986452745471;1.000001362981697;0.9115168266236515;1.0000063114808613
53.542065;1.099992456261062;0.9831046581137421;0.8937475568162113;0.06784743361720441;0.06168133725316917;1.102172892660744;10.000073744324567;0.9073144398566272;-0.08754800140255249;1.0609863375213848;1.000001165136384;0.9115170314112627;1.0000063854101227
53.552065;1.09999218774905;0.9831045989434547;0.8937474787590284;0.06784742473604413;0.0616813316636864;1.1021728861801667;10.000072814204792;0.9073144727572627;-0.08754800143999761;1.0609862232156273;1.0000009619997887;0.9115172357599414;1.0000064615105346
53.562065;1.099991925660041;0.9831045367390097;0.8937473945915378;0.06784741639713102;0.061681324824236744;1.1021728807688613;10.000071870311398;0.9073145032459743;-0.0875480014764793;1.060986110076745;1.0000007536030253;0.9115174392291802;1.000006539309273
53.572065;1.099991670624348;0.983104471834664;0.8937473040996075;0.06784740860845777;0.06168131673408203;1.102172876528288;10.000070922126078;0.9073145309825932;-0.08754800151208515;1.0609859984045646;1.0000005400192409;0.9115176413176522;1.000006618415822
53.582065;1.0999914232489774;0.9831044044491787;0.893747207089591;0.06784740136183715;0.061681307402614925;1.1021728735577903;10.000069979142879;0.907314555562374;-0.08754800154688551;1.0609858885673844;1.0000003213608089;0.9115178415395628;1.0000066985926637
53.592065;1.0999911840004912;0.9831043348027684;0.8937471033947656;0.06784739463137039;0.0616812968505934;1.1021728719088355;10.00006905060929;0.9073145765587319;-0.08754800158093526;1.0609857810016476;1.000000097782225;0.9115180394130115;1.0000067797396135
53.602065;1.0999909530828476;0.9831042632249001;0.8937469929166468;0.06784738837694089;0.06168128510858704;1.102172871594952;10.000068145472131;0.9073145936161011;-0.08754800161429917;1.0609856761994865;0.9999998695300815;0.9115182344640037;1.0000068618623161
53.612065;1.0999907304542174;0.9831041901419163;0.8937468757256574;0.06784738254895331;0.061681272215953944;1.1021728726496174;10.000067271285797;0.9073146064473938;-0.08754800164707277;1.0609855746338652;0.9999996370626235;0.9115184262269134;1.0000069450936275
53.622065;1.0999905160119312;0.9831041160693871;0.8937467521367846;0.06784737709305673;0.06168125821883566;1.1021728751505542;10.000066433215462;0.907314614767285;-0.08754800167937521;1.0609854766699403;0.9999994011302582;0.9115186142155689;1.00000702968336
53.632065;1.0999903097301313;0.9831040416569334;0.8937466226196072;0.06784737195266696;0.06168124316426582;1.1021728792097403;10.000065634402471;0.9073146183124593;-0.08754800171131934;1.060985382527773;0.9999991626954096;0.9115187979410633;1.0000071159217172
53.642065;1.0999901116192918;0.9831039677034137;0.8937464875814078;0.06784736707128558;0.0616812270947132;1.1021728849319559;10.000064876930317;0.907314616910943;-0.08754800174299608;1.0609852923061593;0.9999989227760927;0.9115189769655057;1.000007204076573
53.652065;1.0999899216539843;0.9831038950810601;0.8937463472663704;0.06784736239870597;0.06168121004771128;1.10217289232843;10.00006416248847;0.9073146104659302;-0.08754800177448081;1.0609852060743774;0.9999986823661242;0.911519150906794;1.000007294387049
53.662065;1.099989739747403;0.983103824581675;0.893746201847932;0.06784735789626167;0.06168119205998385;1.1021729012786834;10.00006349284613;0.9073145989003444;-0.08754800180583036;1.0609851239743648;0.999998442455655;0.9115193194115316;1.0000073870808182
53.672065;1.0999895657224255;0.983103756822803;0.8937460515572218;0.06784735353725553;0.06168117317307219;1.1021729115701693;10.00006286980942;0.9073145821883188;-0.08754800183707459;1.06098504619053;0.9999982040950066;0.9115194821645276;1.0000074823600869
53.682065;1.0999893993091894;0.9831036923246494;0.8937458967665776;0.06784734930766291;0.0616811534379616;1.1021729229541166;10.000062294323035;0.9073145604282259;-0.08754800186822026;1.0609849727768343;0.9999979684000446;0.9115196389152723;1.000007580336528
53.692065;1.0999892401905726;0.9831036316287819;0.8937457380141608;0.06784734520627853;0.061681132917449887;1.1021729352137402;10.000061766015543;0.9073145338605872;-0.0875480018992519;1.0609849035664287;0.9999977364494107;0.91151978947057;1.000007680993026
53.702065;1.0999890880603835;0.9831035753055065;0.893745575957637;0.06784734123646982;0.06168111168620418;1.1021729482028841;10.00006128377776;0.9073145028183712;-0.08754800193012859;1.0609848382725309;0.9999975091947704;0.911519933682417;1.000007784219376
53.712065;1.099988942674249;0.9831035239047287;0.8937454113232169;0.06784733739502467;0.06168108982934892;1.1021729618165685;10.000060846240848;0.9073144676090543;-0.08754800196079564;1.0609847765900209;0.9999972874879172;0.9115200714488475;1.000007889855767
53.722065;1.0999888038377308;0.9831034779341554;0.8937452448941462;0.06784733367259937;0.06168106743840973;1.1021729759695114;10.000060452136642;0.9073144284023289;-0.08754800199120381;1.06098471819394;0.9999970721495522;0.9115202026654639;1.0000079977114738
53.732065;1.0999886712874982;0.9831034378572715;0.893745077491713;0.06784733006076354;0.061681044602910434;1.1021729906263507;10.000060100947119;0.9073143852370167;-0.08754800202130333;1.0609846627195914;0.9999968639843771;0.9115203271400112;1.0000081075545242
53.742065;1.099988544599688;0.9831034040958094;0.8937449099172247;0.06784732655158249;0.06168102140316427;1.102173005839662;10.000059793255433;0.9073143381236156;-0.08754800205102173;1.0609846097640534;0.9999966637314381;0.9115204445691019;1.0000082190854735
53.752065;1.099988423297482;0.9831033770049802;0.8937447428784642;0.06784732313680712;0.06168099791129382;1.1021730217638894;10.000059530454214;0.9073142871269544;-0.08754800208026862;1.0609845589473397;0.999996471988266;0.9115205545656008;1.0000083319505582
53.762065;1.0999883070260743;0.9831033568350707;0.8937445769396904;0.06784731981498146;0.061680974195886126;1.1021730386284494;10.000059314100788;0.9073142323721036;-0.08754800210895711;1.0609845100346638;0.9999962891732928;0.9115206566634626;1.0000084457932794
53.772065;1.099988195520112;0.9831033437804763;0.8937444125276168;0.0678473165959096;0.061680950323367865;1.1021730566696128;10.000059145339474;0.9073141740149974;-0.08754800213700219;1.0609844630116956;0.9999961155623959;0.9115207503149015;1.0000085603268518
53.782065;1.0999880884201567;0.9831033380885967;0.8937442499686485;0.06784731349653982;0.061680926358357174;1.1021730760608488;10.000059024618986;0.9073141122322677;-0.08754800216430232;1.0609844180749424;0.999995951382495;0.911520834930708;1.0000086754075486
53.792065;1.0999879852315575;0.983103340097667;0.8937440894903714;0.0678473105352103;0.06168090236301508;1.1021730968754146;10.000058951547876;0.90731404721431;-0.08754800219072754;1.060984375564719;0.9999957968960599;0.9115209099627859;1.0000087910149886
53.802065;1.0999878854794227;0.9831033502163055;0.8937439311997976;0.06784730772866829;0.061680878391672536;1.1021731190961048;10.000058924657706;0.9073139791262036;-0.08754800221612091;1.0609843358480668;0.9999956523907656;0.9115209749840455;1.0000089071341616
53.812065;1.0999877888553644;0.9831033689220765;0.8937437751265818;0.06784730509268865;0.061680854484698865;1.1021731426776096;10.00005894127975;0.9073139080714684;-0.08754800224031917;1.0609842992134524;0.9999955180872264;0.9115210297381289;1.000009023665262
53.822065;1.0999876952386256;0.9831033967360637;0.8937436213328952;0.06784730264731524;0.06168083066877136;1.1021731676292992;10.000058997579172;0.9073138341098358;-0.08754800226318539;1.0609842658438413;0.9999953940883355;0.9115210741384275;1.0000091403809195
53.832065;1.0999876046433352;0.9831034341316776;0.8937434699789558;0.06784730042221479;0.06168080696459879;1.1021731940481647;10.000059088649362;0.9073137573058219;-0.08754800228463311;1.0609842358276085;0.9999952804260577;0.9115211082171054;1.0000092568835224
53.842065;1.0999875171277218;0.9831034814733685;0.8937433212888182;0.06784729845728284;0.061680783395030504;1.1021732220440597;10.000059209004311;0.9073136777720192;-0.08754800230462965;1.060984209137518;0.999995177154938;0.9115211320788387;1.0000093726056982
53.852065;1.0999874326905767;0.9831035390371491;0.8937431755050856;0.06784729679890919;0.061680759986031855;1.1021732516256055;10.000059353122456;0.9073135957046454;-0.08754800232318537;1.0609841856468507;0.9999950844370596;0.9115211459010031;1.0000094868992377
53.862065;1.0999873512863207;0.9831036070122787;0.8937430329084268;0.0678472954919869;0.061680736763257575;1.1021732826931898;10.00005951534653;0.9073135114031478;-0.08754800234034385;1.0609841652511391;0.9999950025414625;0.9115211499615224;1.0000095991824087
53.872065;1.0999872729888887;0.9831036854442401;0.8937428938347565;0.06784729457249994;0.06168071375088012;1.1021733151443;10.000059689620485;0.9073134252622441;-0.08754800235616642;1.060984147956091;0.9999949317250003;0.9115211446352095;1.0000097090186983
53.882065;1.0999871981371783;0.9831037742242523;0.8937427586442345;0.06784729406653547;0.06168069097127421;1.1021733489732952;10.000059869515946;0.9073133377480587;-0.08754800237070517;1.0609841338416948;0.9999948721090015;0.911521130330745;1.0000098160289852
53.892065;1.0999871273666604;0.9831038731538466;0.8937426276948827;0.06784729399267966;0.061680668441166216;1.1021733842676593;10.000060048266507;0.9073132493532499;-0.08754800238399257;1.0609841230276715;0.9999948236811383;0.9115211074134618;1.0000099197829269
53.902065;1.0999870615339444;0.9831039819937667;0.8937425012873353;0.06784729436433069;0.0616806461701636;1.1021734210950846;10.00006021913352;0.907313160507219;-0.08754800239604305;1.0609841157011535;0.9999947864173452;0.9115210761787326;1.0000100198476933
53.912065;1.099987001572033;0.9831041004753392;0.8937423795394098;0.06784729519176308;0.06168062416730724;1.102173459383304;10.000060376256329;0.9073130714953531;-0.08754800240684482;1.0609841120972212;0.9999947604106675;0.9115210368791391;1.0000101158829287
53.922065;1.0999869483668134;0.9831042283347661;0.8937422623232817;0.06784729648227851;0.061680602443424506;1.1021734988883594;10.000060515073892;0.9073129824481614;-0.0875480024163719;1.0609841123808639;0.9999947459163496;0.9115209897681735;1.0000102076122026
53.932065;1.0999869026849296;0.9831043653681155;0.8937421493380581;0.06784729823782815;0.06168058100365726;1.1021735392402991;10.000060631767864;0.9073128933774706;-0.08754800242462173;1.0609841165511866;0.999994743327917;0.9115209351449559;1.0000102947536544
53.942065;1.0999868651350195;0.9831045114094438;0.8937420402192735;0.0678473004550298;0.061680559844639604;1.1021735800029924;10.000060722301061;0.9073128042462622;-0.08754800243163442;1.0609841244740406;0.9999947531162054;0.9115208733452101;1.000010377030102
53.952065;1.0999868361957215;0.9831046662312461;0.8937419346274726;0.06784730313000378;0.06168053895965855;1.1021736207158388;10.000060782108548;0.9073127150450598;-0.08754800243748537;1.0609841359567211;0.9999947757214172;0.9115208046688255;1.0000104542105932
53.962065;1.0999868163060709;0.9831048295098254;0.8937418322942178;0.06784730626267016;0.06168051834325781;1.1021736608919153;10.000060806828554;0.9073126257752316;-0.08754800244226445;1.0609841507430064;0.9999948114351715;0.9115207293473175;1.000010526103078
53.972065;1.099986805940783;0.9831050009035127;0.8937417329969343;0.0678473098592318;0.06168049799617689;1.1021736999931888;10.000060793246794;0.9073125363323193;-0.08754800244604391;1.0609841684793708;0.9999948603146369;0.9115206475728211;1.0000105924963714
53.982065;1.0999868056407442;0.9831051801509417;0.8937416364973902;0.06784731393445316;0.06168047793079686;1.1021737374504414;10.000060739645223;0.9073124464363582;-0.08754800244885554;1.060984188744113;0.9999949221456242;0.9115205595332234;1.0000106531402717
53.992065;1.0999868159813768;0.9831053670901753;0.8937415424942419;0.06784731850896723;0.06168045817120901;1.1021737726920011;10.000060645822465;0.9073123556927167;-0.08754800245069334;1.0609842111340642;0.9999949965100846;0.9115204654165778;1.000010707791514
54.002065;1.0999868374617097;0.9831055615673358;0.8937414505995073;0.06784732360256417;0.06168043874912478;1.1021738051368402;10.000060513161014;0.9073122636904917;-0.08754800245153606;1.060984235379753;0.9999950829172423;0.9115203653641887;1.00001075622976
54.012065;1.0999868704216782;0.983105763309635;0.8937413603383619;0.06784732923272546;0.06168041969938825;1.102173834241431;10.000060344567903;0.9073121700100327;-0.08754800245137262;1.0609842614360083;0.9999951808761458;0.9115202594001437;1.000010798238767
54.022065;1.0999869150733212;0.9831059719046875;0.8937412712003544;0.06784733541604286;0.061680401056210775;1.1021738596299144;10.000060143930167;0.9073120741498757;-0.08754800245021037;1.0609842894590946;0.9999952898976575;0.9115201474405261;1.0000108336336928
54.032065;1.0999869715704331;0.9831061869084936;0.8937411827551307;0.06784734216377225;0.061680382850821266;1.1021738811707087;10.000059914693102;0.9073119754619473;-0.08754800244806048;1.060984319665222;0.9999954095006423;0.9115200294657531;1.0000108622966921
54.042065;1.0999870400307508;0.9831064079037062;0.8937410947459072;0.06784734947555014;0.06168036510946588;1.1021738989241112;10.000059658582101;0.9073118731321436;-0.08754800244492125;1.0609843521887696;0.9999955392809705;0.9115199056918942;1.000010884110573
54.052065;1.0999871205463678;0.9831066344345356;0.89374100707772;0.06784735733974881;0.06168034785512132;1.1021739130507642;10.000059376286522;0.9073117662536087;-0.08754800244078398;1.0609843870359925;0.9999956789996268;0.9115197765437191;1.000010898849442
54.062065;1.0999872132287913;0.9831068659636659;0.8937409197442695;0.06784736573941091;0.06168033111265045;1.1021739237701584;10.000059069139848;0.9073116539892511;-0.08754800243565569;1.060984424110554;0.9999958286003279;0.9115196425526231;1.0000109061782687
54.072065;1.099987318184441;0.9831071019259907;0.8937408327486583;0.06784737465450977;0.06168031490716415;1.1021739313776249;10.000058739666654;0.9073115356772063;-0.08754800242956806;1.060984463251414;0.9999959881436996;0.9115195043171277;1.0000109057269506
54.082065;1.0999874353729067;0.9831073417838623;0.8937407460371344;0.06784738405738805;0.06168029925713945;1.1021739362767113;10.00005839137329;0.9073114108140242;-0.0875480024225629;1.060984504270477;0.9999961576924233;0.9115193624690224;1.0000108971299908
54.092065;1.0999875645416441;0.9831075849869702;0.8937406594779146;0.06784739391205022;0.061680284175010536;1.1021739389986036;10.000058028998893;0.9073112790620956;-0.08754800241467248;1.0609845470203223;0.9999963372157494;0.9115192176403211;1.0000108800047116
54.102065;1.0999877053512235;0.9831078309219478;0.8937405728620685;0.06784740418269729;0.061680269672870644;1.1021739402232307;10.000057659164732;0.9073111403562347;-0.0875480024059014;1.0609845915016585;0.99999652655768;0.9115190704593518;1.0000108539157422
54.112065;1.0999878575088757;0.9831080789771816;0.8937404858977851;0.06784741484070107;0.061680255762482386;1.1021739407285556;10.00005729065571;0.907310994922343;-0.08754800239620708;1.0609846379162067;0.9999967254336501;0.9115189215280853;1.0000108184295742
54.122065;1.0999880207799426;0.9831083286507101;0.8937403982402075;0.0678474258627073;0.06168024245152494;1.10217394120949;10.000056933895669;0.9073108431416818;-0.08754800238549594;1.0609846865723143;0.9999969334737798;0.9115187713679334;1.0000107732322336
54.132065;1.0999881949819164;0.9831085795650801;0.8937403095499736;0.0678474372265438;0.06168022974025918;1.1021739421438916;10.000056599703253;0.9073106854800116;-0.08754800237364704;1.0609847377468475;0.999997150345874;0.9115186203998296;1.000010718205055
54.142065;1.0999883800004582;0.9831088313686234;0.8937402195154391;0.06784744890828374;0.06168021761775734;1.102173943852816;10.000056297458242;0.9073105225179126;-0.08754800236054425;1.0609847916503012;0.9999973758362749;0.9115184689959737;1.000010653470024
54.152065;1.0999885757420738;0.9831090836397798;0.893740127830014;0.06784746087673549;0.061680206061251276;1.1021739466091935;10.000056033553504;0.9073103549116132;-0.08754800234609648;1.0609848484332343;0.9999976098016894;0.9115183175255779;1.0000105794374365
54.162065;1.099988782006001;0.9831093358938895;0.8937400341554184;0.0678474730909329;0.06168019503974433;1.102173950602567;10.000055811687501;0.9073101832781325;-0.0875480023302442;1.0609849081533105;0.9999978520918187;0.9115181663464231;1.0000104968191852
54.172065;1.0999889983906592;0.9831095876199895;0.8937399380967622;0.06784748550439439;0.06168018451714627;1.102173955802453;10.000055634561383;0.9073100081055661;-0.0875480023129616;1.0609849707947712;0.9999981024999067;0.9115180158178775;1.0000104065246012
54.182065;1.0999892243442202;0.9831098383020158;0.8937398392280801;0.0678474980685618;0.06168017445457967;1.1021739619303956;10.00005550483899;0.9073098297372406;-0.08754800229426185;1.0609850363507067;0.9999983607360305;0.9115178663386528;1.0000103094902555
54.192065;1.0999894592733452;0.983110087474032;0.8937397371640085;0.06784751073487008;0.061680164814901496;1.1021739685691578;10.00005542480194;0.9073096484367013;-0.0875480022741989;1.0609851048232612;0.9999986264517144;0.9115177183397862;1.0000102066360732
54.202065;1.099989702610482;0.9831103347635333;0.8937396315852196;0.06784752345851278;0.06168015556858085;1.1021739752113715;10.00005539554786;0.9073094644851383;-0.08754800225286072;1.060985176168126;0.999998899276052;0.9115175722565443;1.0000100989218286
54.212065;1.0999899538838391;0.9831105798743204;0.893739522210709;0.06784753620155995;0.06168014669685253;1.1021739812829774;10.000055416229198;0.9073092782353261;-0.08754800223036573;1.060985250332648;0.9999991788163742;0.9115174285152337;1.0000099873312105
54.222065;1.0999902127856502;0.9831108225505648;0.8937394088143338;0.06784754893453508;0.061680138190585786;1.102173986298034;10.000055483748849;0.9073090900828558;-0.08754800220687213;1.0609853273232637;0.9999994646503566;0.911517287501424;1.0000098727947229
54.232065;1.0999904791672233;0.9831110625612222;0.893739291259034;0.0678475616349548;0.06168013004667694;1.102173989972628;10.000055593332778;0.9073089003911526;-0.08754800218258198;1.060985407179389;0.9999997563256642;0.9115171495090274;1.0000097561457184
54.242065;1.0999907529198865;0.9831112997231237;0.8937391694854189;0.06784757428200609;0.06168012226374723;1.1021739921795242;10.000055739601175;0.9073087094548139;-0.08754800215771717;1.0609854899042053;1.0000000533352196;0.9115170147557274;1.0000096381423484
54.252065;1.0999910337736585;0.9831115339213877;0.893739043474275;0.06784758684997555;0.061680114838930336;1.102173992912293;10.000055917238262;0.9073085174964611;-0.08754800213248087;1.0609855754159285;1.000000355061553;0.9115168834865723;1.0000095195362069
54.262065;1.0999913211948045;0.9831117650662985;0.8937389131794289;0.06784759930493874;0.06168010776641723;1.1021739922605442;10.000056120993055;0.9073083246480801;-0.08754800210702988;1.0609856635326949;1.0000006607560668;0.9115167560306968;1.0000094011250942
54.272065;1.0999916144815105;0.9831119930493685;0.8937387784806857;0.06784761160954632;0.061680101037415176;1.1021739902709418;10.000056345564298;0.9073081309639178;-0.08754800208147843;1.0609857540113925;1.0000009695786511;0.91151663275816;1.0000092837692107
54.282065;1.099991912877107;0.9831122177761983;0.8937386392533895;0.06784762373017479;0.061680094643821924;1.1021739868396199;10.00005658578446;0.9073079364758129;-0.08754800205593859;1.0609858465852224;1.0000012806857574;0.911516514051921;1.0000091683839483
54.292065;1.0999922156104802;0.983112439199504;0.8937384954790075;0.0678476356386868;0.06168008858511682;1.1021739817912315;10.000056837107877;0.9073077412105133;-0.08754800203055232;1.0609859408977547;1.0000015933264217;0.9115164003057207;1.0000090558948729
54.302065;1.0999925219705906;0.9831126573214316;0.8937383472395387;0.06784764731234968;0.061680082872150044;1.1021739749826966;10.000057096317086;0.907307545164489;-0.08754800200548897;1.0609860363894836;1.0000019068205215;0.9115162918691322;1.0000089471942637
54.312065;1.099992831387147;0.9831128722192646;0.893738194629376;0.06784765873462376;0.06168007752378972;1.102173966318546;10.000057361805627;0.907307348317641;-0.087548001980935;1.0609861322922813;1.0000022204678847;0.9115161889814326;1.0000088431213185
54.322065;1.099993143421416;0.9831130839953534;0.8937380377346352;0.06784766989723784;0.06168007255778629;1.102173955753644;10.000057632779017;0.907307150711391;-0.08754800195707496;1.0609862277268332;1.0000025335720164;0.9115160917615787;1.0000087444098307
54.332065;1.099993457727437;0.9831132926584566;0.893737876653368;0.06784768080304227;0.06168006798228295;1.102173943317641;10.000057907916178;0.9073069525182126;-0.08754800193406193;1.0609863218018167;1.0000028455348644;0.9115160002593938;1.0000086516489126
54.342065;1.0999937740531027;0.9831134981327248;0.8937377114337225;0.06784769146712631;0.06168006379559701;1.1021739291450643;10.000058184630465;0.9073067540333253;-0.08754800191201156;1.060986413691755;1.0000031558922415;0.9115159145481092;1.000008565347764
54.352065;1.0999940921969218;0.983113700349587;0.8937375420289505;0.06784770191694876;0.06168005999372662;1.1021739134438804;10.000058459447674;0.9073065555991316;-0.08754800189100254;1.060986502723367;1.0000034642903852;0.9115158347892172;1.0000084860531497
54.362065;1.0999944119170422;0.9831138992857774;0.8937373683806132;0.06784771218999702;0.06168005657666796;1.1021738963725578;10.000058728935983;0.9073063575184054;-0.08754800187105491;1.0609865884250693;1.000003770442618;0.9115157612284138;1.0000084144121375
54.372065;1.0999947329432636;0.9831140949877154;0.8937371905049589;0.06784772232756281;0.061680053548128354;1.1021738779546189;10.000058990367831;0.9073061599940944;-0.087548001852134;1.060986670462607;1.0000040740922673;0.9115156941462632;1.0000083511694002
54.382065;1.0999950550371334;0.9831142876207951;0.8937370085157006;0.0678477323703059;0.06168005091164793;1.1021738581046003;10.000059241731119;0.9073059631083925;-0.08754800183419645;1.0609867485844304;1.000004375016648;0.9115156337644114;1.000008297137618
54.392065;1.0999953779300493;0.9831144775163005;0.8937368226390277;0.06784774236070859;0.06168004866788858;1.1021738366572031;10.0000594810631;0.9073057668516322;-0.08754800181721523;1.0609868226848431;1.0000046730627425;0.9115155801573926;1.0000082531112169
54.402065;1.0999957012420252;0.9831146651627871;0.8937366331913547;0.06784775234754674;0.06168004681590618;1.1021738133943217;10.000059706215758;0.9073055711818112;-0.08754800180117146;1.0609868928416706;1.0000049681797063;0.9115155332781568;1.000008219768141
54.412065;1.0999960245498335;0.9831148511032944;0.8937364404906366;0.06784776238376512;0.06168004535734998;1.1021737881405709;10.00005991569694;0.9073053760391354;-0.08754800178605432;1.060986959281115;1.0000052604777798;0.9115154930623205;1.000008197713143
54.422065;1.0999963474914154;0.9831150357845216;0.8937362448013256;0.06784777251917919;0.06168004429771083;1.1021737608355506;10.000060108942762;0.9073051812890504;-0.08754800177186521;1.0609870223592903;1.0000055502784866;0.9115154594654106;1.0000081875959912
54.432065;1.0999966697373424;0.9831152194707015;0.8937360463866452;0.06784778279456687;0.061680043640075774;1.102173731522569;10.000060285535538;0.9073049866966877;-0.08754800175861105;1.0609870825128949;1.0000058380437156;0.9115154324018931;1.00000819009703
54.442065;1.0999969909289757;0.9831154022492145;0.8937358455716943;0.06784779323831876;0.06168004337641927;1.1021737003108556;10.000060444953343;0.9073047920017472;-0.0875480017463106;1.0609871401658058;1.0000061242276805;0.9115154117147014;1.0000082058168664
54.452065;1.0999973107211074;0.983115584052969;0.8937356427206383;0.06784780386620594;0.06168004348556408;1.1021736673456186;10.00006058663818;0.9073045970257885;-0.08754800173500289;1.0609871957174086;1.0000064091809184;0.9115153972604244;1.000008235234256
54.462065;1.0999976288654965;0.9831157647039404;0.8937354381925368;0.06784781468531496;0.061680043939019304;1.1021736328119618;10.000060709530032;0.90730440169283;-0.08754800172471956;1.0609872496150627;1.0000066931531413;0.9115153890105469;1.000008278719652
54.472065;1.0999979452491888;0.9831159439924256;0.8937352323688114;0.06784782569850932;0.06168004470913932;1.1021735970050284;10.000060812170469;0.9073042059305811;-0.08754800171546562;1.0609873023794096;1.0000069763824528;0.9115153870730975;1.0000083365136971
54.482065;1.0999982598871612;0.9831161217253402;0.8937350256819263;0.06784783690656987;0.06168004577342376;1.1021735604122669;10.000060893618267;0.9073040095999219;-0.08754800170724826;1.0609873545112478;1.0000072591880866;0.9115153916430364;1.0000084087106942
54.492065;1.0999985729139417;0.9831162976997642;0.8937348185572369;0.06784784830842311;0.06168004711423825;1.1021735236658385;10.000060953846285;0.907303812528816;-0.08754800170008628;1.0609874063301985;1.000007541956966;0.9115154029240871;1.000008495304816
54.502065;1.099998884579984;0.9831164716360136;0.8937346113705332;0.06784785989863665;0.06168004871602771;1.1021734873717413;10.000060993660838;0.9073036145246427;-0.0875480016939659;1.0609874579046363;1.0000078250340136;0.9115154210861368;1.000008596233042
54.512065;1.0999991951773178;0.9831166431811507;0.8937344044665092;0.06784787166421312;0.061680050559256044;1.1021734519940307;10.000061014837106;0.907303415340162;-0.08754800168880614;1.0609875091533878;1.0000081086174846;0.9115154462862332;1.000008711346056
54.522065;1.0999995049160443;0.9831168119898472;0.8937341981304758;0.0678478835830768;0.06168005261417735;1.1021734178231692;10.000061020021654;0.9073032146844727;-0.08754800168447152;1.0609875599697884;1.0000083927217915;0.9115154787240572;1.0000088403514487
54.532065;1.0999998139114322;0.9831169777421145;0.8937339925515304;0.06784789562190345;0.061680054840424735;1.1021733849503648;10.000061012303597;0.9073030122851287;-0.08754800168081146;1.0609876102327505;1.0000086772273022;0.9115155186576203;1.0000089828160763
54.542065;1.1000001222883449;0.9831171400972992;0.8937337878677584;0.06784790773664094;0.061680057192226106;1.1021733533415914;10.000060995274184;0.9073028079400435;-0.0875480016777008;1.0609876597442884;1.0000089619371835;0.9115155663274959;1.000009138197713
54.552065;1.100000430235809;0.9831172987146296;0.8937335841882443;0.06784791988082228;0.061680059623229706;1.1021733230425446;10.000060973253836;0.907302601531639;-0.08754800167505458;1.0609877082173056;1.0000092465613537;0.9115156218698958;1.0000093058251658
54.562065;1.1000007379640695;0.983117453302763;0.8937333815207884;0.06784793201360903;0.061680062087344;1.1021732943183307;10.000060950593637;0.9073023930310417;-0.08754800167281412;1.0609877553826548;1.0000095307278831;0.9115156853185633;1.0000094848933947
54.572065;1.1000010456511649;0.9831176035764114;0.8937331797535583;0.06784794409875522;0.06168006453854632;1.10217326765339;10.00006093063201;0.9073021825014124;-0.08754800167093084;1.060987801063798;1.000009814067805;0.9115157566632367;1.0000096745242548
54.582065;1.1000013534223207;0.9831177492093076;0.8937329787357863;0.06784795610010351;0.06168006693106231;1.102173243672354;10.00006091548835;0.9073019700846012;-0.08754800166935707;1.0609878451030061;1.0000100962591167;0.9115158358974679;1.0000098737877534
54.592065;1.10000166134385;0.9831178899045172;0.8937327783306726;0.06784796798178512;0.06168006921733246;1.1021732229882863;10.000060906300373;0.9073017559642135;-0.08754800166803281;1.0609878872894114;1.0000103769917281;0.9115159230378971;1.0000100816761714
54.602065;1.1000019694437762;0.9831180254686851;0.8937325784865975;0.06784797971217416;0.06168007134753496;1.1021732060275504;10.000060903051482;0.9073015402883409;-0.08754800166686896;1.0609879274118736;1.0000106559147115;0.9115160181020159;1.0000102971604286
54.612065;1.1000022777410978;0.9831181557827027;0.8937323793764471;0.06784799126607795;0.06168007327378126;1.10217319294037;10.000060904192486;0.9073013230845897;-0.08754800166574152;1.0609879653308913;1.0000109325935176;0.9115161210588879;1.0000105193018418
54.622065;1.1000025862146061;0.9831182807585174;0.8937321814523658;0.06784800262249034;0.06168007495286703;1.1021731836640327;10.000060906734605;0.9073011042833345;-0.08754800166450344;1.0609880009117667;1.000011206474387;0.9115162317884276;1.0000107472708635
54.632065;1.1000028947606704;0.9831184003341081;0.8937319853810689;0.06784801376238914;0.061680076347390436;1.1021731780673707;10.00006090679308;0.9073008838455625;-0.08754800166300858;1.0609880339250517;1.000011476877317;0.9115163500499684;1.0000109802808745
54.642065;1.1000032031885354;0.9831185144472852;0.8937317919531292;0.06784802467095843;0.06168007742915082;1.1021731760187141;10.000060900192118;0.9073006618393042;-0.08754800166113623;1.0609880640848988;1.0000117430364774;0.9115164754763407;1.0000112175634739
54.652065;1.1000035111941688;0.9831186230394998;0.8937316019960461;0.06784803534186902;0.0616800781789514;1.102173177386892;10.000060883405974;0.9073004384348752;-0.08754800165879519;1.0609880911302954;1.000012004161083;0.9115166076166429;1.000011458421917
54.662065;1.1000038183838463;0.9831187261307828;0.8937314163403705;0.06784804578112222;0.061680078579755805;1.102173182062254;10.000060854505218;0.9073002138858649;-0.08754800165589889;1.0609881148644922;1.0000122594606071;0.9115167459802014;1.0000117022755992
54.672065;1.100004124419465;0.9831188238235078;0.8937312358652207;0.06784805600801246;0.061680078612502826;1.1021731899098257;10.000060812825287;0.9072999885041988;-0.08754800165234086;1.0609881351811525;1.0000125081270268;0.9115168900418676;1.0000119486380137
54.682065;1.1000044291186164;0.9831189162180862;0.8937310615293418;0.06784806605065906;0.06168007825683943;1.1021732006648017;10.000060757877035;0.9072997626546887;-0.08754800164798877;1.0609881520612956;1.0000127493277604;0.9115170392427969;1.0000121970481992
54.692065;1.1000047324039333;0.9831190033865945;0.8937308943055609;0.06784807593816197;0.06168007748998645;1.102173213962064;10.000060688821176;0.907299536788354;-0.08754800164268493;1.0609881655300162;1.0000129822399753;0.9115171930128864;1.0000124469913458
54.702065;1.100005034197102;0.9831190853948409;0.8937307350657159;0.06784808569331478;0.06168007628770439;1.102173229469988;10.00006060419014;0.9072993114772242;-0.08754800163624882;1.0609881755980966;1.0000132060897533;0.9115173507791271;1.0000126978638066
54.712065;1.1000053343519356;0.9831191622853186;0.8937305845411602;0.06784809532907775;0.06168007463124825;1.1021732469609533;10.000060501601853;0.9072990874152735;-0.0875480016284917;1.0609881822537006;1.0000134201716717;0.9115175119397423;1.0000129489639176
54.722065;1.1000056326819507;0.9831192340263043;0.893730443390356;0.06784810484953467;0.061680072511853014;1.1021732663235353;10.00006037785005;0.9072988653902728;-0.08754800161924302;1.0609881855167165;1.0000136238699746;0.9115176758633812;1.0000131994588002
54.732065;1.1000059290251507;0.9831193005055918;0.8937303122503283;0.06784811425235723;0.061680069927474344;1.1021732875858932;10.000060229152856;0.9072986462474223;-0.08754800160837087;1.0609881854384189;1.0000138166670167;0.9115178419354423;1.0000134484068686
54.742065;1.100006223266854;0.9831193616130373;0.893730191689978;0.06784812352888846;0.06168006687757725;1.1021733109578533;10.000060051207296;0.9072984307994283;-0.0875480015957814;1.06098818202394;1.00001399811681;0.9115180095782003;1.0000136948794551
54.752065;1.1000065153906409;0.9831194173005687;0.8937300821293809;0.06784813266486506;0.061680063361680595;1.1021733368502258;10.000059839647633;0.9072982196855641;-0.08754800158140252;1.0609881752136505;1.0000141678055883;0.9115181782263109;1.0000139380806483
54.762065;1.1000068055442624;0.9831194675597182;0.8937299838059971;0.06784814164813288;0.06168005937804094;1.1021733658334205;10.000059591273855;0.9072980133672832;-0.08754800156517295;1.0609881649337554;1.0000143253524743;0.9115183473148084;1.0000141774026772
54.772065;1.1000070940124274;0.9831195124361997;0.8937298967944811;0.06784815047519324;0.06168005492046052;1.1021733985783364;10.00005930455815;0.9072978122806075;-0.08754800154704521;1.060988151110903;1.0000144704722573;0.9115185162943222;1.0000144124314114
54.782065;1.100007381102276;0.9831195521138081;0.8937298210507669;0.0678481591471655;0.06168004998010772;1.1021734358088806;10.000058978339943;0.9072976168941553;-0.0875480015269863;1.0609881336586136;1.0000146030002;0.9115186846614214;1.0000146428896242
54.792065;1.1000076670269168;0.9831195869718397;0.8937297564733622;0.06784816766454059;0.06168004455176202;1.1021734782285493;10.000058610217305;0.9072974276366719;-0.08754800150496916;1.0609881124639475;1.0000147228165033;0.9115188519689851;1.0000148685270385
54.802065;1.1000079518738786;0.9831196175962589;0.893729702965682;0.06784817602713504;0.06168003863625699;1.102173526433466;10.000058196440516;0.9072972448391761;-0.08754800148096857;1.0609880873745563;1.0000148297754983;0.9115190177786922;1.0000150890321016
54.812065;1.1000082356330287;0.9831196447662831;0.8937296604562933;0.06784818423227032;0.061680032241346765;1.1021735808315;10.000057732858401;0.9072970687231483;-0.08754800145496498;1.0609880582193745;1.0000149236916012;0.9115191816303108;1.0000153039918371
54.822065;1.1000085181999322;0.9831196693536507;0.89372962887789;0.06784819227195568;0.06168002538387781;1.1021736415745662;10.00005721556192;0.9072968994276087;-0.08754800142694659;1.0609880248244223;1.0000150043715936;0.9115193431146585;1.00001551290151
54.832065;1.1000087993912067;0.9831196921271719;0.8937296081216729;0.06784820013421552;0.06168001808756116;1.1021737085635839;10.000056640843384;0.9072967370226092;-0.0875480013968978;1.060987986990867;1.000015071717952;0.9115195019931803;1.00001571522881
54.842065;1.1000090790269939;0.9831197136141139;0.8937295979962321;0.06784820780289927;0.0616800103773694;1.102173781516203;10.000056005101916;0.9072965814791215;-0.0875480013647813;1.0609879444846517;1.000015125795641;0.9115196582520082;1.0000159104644755
54.852065;1.100009356999185;0.9831197341333991;0.8937295982308031;0.06784821525605846;0.0616800022774267;1.1021738600460889;10.000055305564416;0.9072964326895976;-0.08754800133053575;1.0609878970668776;1.0000151667241248;0.9115198120807324;1.0000160981146962
54.862065;1.1000096332442084;0.983119753919524;0.8937296084887804;0.06784822247201099;0.061679993812899805;1.1021739437679001;10.00005454103025;0.9072962905670552;-0.08754800129408431;1.0609878445547933;1.0000151945142879;0.9115199638402347;1.000016277657624
54.872065;1.1000099076744094;0.9831197731841065;0.8937296283759318;0.06784822943899448;0.06167998501162481;1.1021740323732339;10.000053711481957;0.9072961551251073;-0.08754800125533418;1.0609877868632942;1.0000152090931438;0.9115201139897519;1.0000164484945215
54.882065;1.1000101801454059;0.9831197921146771;0.8937296574555824;0.06784823615924762;0.061679975902729;1.1021741255993767;10.000052817599451;0.9072960264712681;-0.08754800121417881;1.060987723993867;1.000015210496827;0.9115202629416096;1.0000166099624175
54.892065;1.1000104504598993;0.9831198108994141;0.8937296952488951;0.06784824264817627;0.061679966512570475;1.102174223136773;10.000051861102964;0.9072959047384146;-0.08754800117052111;1.060987655996937;1.0000151989775563;0.9115204109665512;1.0000167614672257
54.902065;1.1000107183822052;0.9831198297476065;0.8937297412458391;0.0678482489307502;0.061679956862328876;1.1021743245628257;10.000050845192575;0.9072957900311079;-0.08754800112429943;1.060987582947651;1.0000151749355661;0.9115205582507314;1.0000169026460286
54.912065;1.100010983674237;0.9831198488347557;0.8937297949352316;0.06784825503481393;0.06167994697032057;1.1021744293487237;10.000049774381035;0.9072956824294395;-0.08754800107549025;1.0609875049529096;1.0000151387793932;0.9115207050377958;1.0000170333654737
54.922065;1.1000112461324145;0.9831198682315442;0.89372985577791;0.06784826098295184;0.06167993685415987;1.1021745369257367;10.000048653929085;0.9072955820108932;-0.08754800102409996;1.0609874221398923;1.0000150908010912;0.9115208516944399;1.0000171535447675
54.932065;1.1000115055442694;0.9831198879250693;0.8937299231148353;0.06784826678775153;0.06167992653087825;1.1021746467524052;10.000047489287661;0.9072954888505391;-0.08754800097016834;1.0609873346109804;1.0000150311427274;0.9115209986382851;1.0000172630075472
54.942065;1.100011761562981;0.9831199079074667;0.8937299961433274;0.06784827245201978;0.06167991601939017;1.102174758348137;10.000046285380755;0.9072954030287869;-0.0875480009137665;1.0609872424698397;1.0000149598692334;0.9115211462647919;1.0000173614966203
54.952065;1.1000120136107223;0.9831199282125878;0.8937300739994166;0.06784827797050194;0.06167990534243514;1.1021748713069341;10.000045045782215;0.9072953246525262;-0.08754800085497316;1.0609871459286284;1.0000148770522492;0.9115212949923397;1.0000174487758302
54.962065;1.1000122608958116;0.9831199488727527;0.8937301558148426;0.06784828333366963;0.061679894523658976;1.1021749853104033;10.000043772658477;0.9072952538360877;-0.08754800079385233;1.0609870453617325;1.0000147827873254;0.9115214453286017;1.0000175246413667
54.972065;1.1000125025203125;0.9831199699026283;0.8937302407301365;0.06784828853414442;0.061679883584197376;1.1021751001171967;10.00004246782142;0.907295190653764;-0.08754800073045366;1.0609869412530613;1.0000146771792389;0.9115215978027882;1.0000175888184235
54.982065;1.1000127375968298;0.9831199913251047;0.8937303279308136;0.06784829356993859;0.06167987254152081;1.1021752155163962;10.000041133441105;0.9072951351635767;-0.08754800066483155;1.0609868340769277;1.0000145603504973;0.9115217528274482;1.0000176409276764
54.992065;1.1000129653024822;0.983120013109042;0.8937304166673234;0.06784829844155715;0.061679861408468865;1.1021753312958866;10.000039771120125;0.907295087489093;-0.08754800059706047;1.0609867241852116;1.0000144324330666;0.9115219106874126;1.0000176805698975
55.002065;1.1000131848649974;0.9831200351008773;0.8937305062301183;0.06784830314817968;0.06167985019242196;1.1021754472259384;10.000038380586602;0.9072950478057804;-0.08754800052722764;1.0609866117801394;1.0000142935511704;0.9115220716653397;1.0000177073732237
55.012065;1.1000133955859823;0.98312005710378;0.8937305959131414;0.06784830768891151;0.06167983889559027;1.102175563022676;10.000036959816764;0.9072950162257074;-0.0875480004554238;1.0609864969670457;1.0000141438525223;0.9115222361151235;1.0000177209958678
55.022065;1.1000135969313094;0.9831200789646632;0.8937306849775072;0.06784831206615066;0.06167982751628351;1.1021756783646033;10.000035506599282;0.9072949927224565;-0.08754800038175176;1.0609863798241634;1.0000139835476567;0.911522404408585;1.0000177212001278
55.032065;1.1000137885577554;0.9831201005306587;0.8937307726419328;0.06784831628487129;0.06167981604953445;1.1021757929879947;10.000034020127938;0.9072949771365937;-0.08754800030632506;1.060986260438412;1.0000138129472915;0.9115225768615774;1.0000177079138202
55.042065;1.1000139702830132;0.9831201215354237;0.8937308581390254;0.06784832034777599;0.061679804486365064;1.1021759067376602;10.000032501043494;0.907294969205032;-0.0875480002292358;1.0609861389062776;1.0000136324863802;0.9115227536968353;1.0000176811384953
55.052065;1.1000141421153709;0.9831201415202719;0.8937309408166012;0.0678483242496419;0.06167979281419078;1.1021760195153367;10.000030950348053;0.9072949685816172;-0.08754800015053434;1.0609860153457384;1.0000134426717506;0.9115229350216018;1.0000176408368286
55.062065;1.1000143042894637;0.9831201598404196;0.8937310201878814;0.06784832797533384;0.06167978101993532;1.1021761311749134;10.000029368908992;0.9072949748759177;-0.08754800007025593;1.060985889924537;1.0000132440264784;0.911523120816911;1.0000175869623735
55.072065;1.1000144572145605;0.9831201757493714;0.8937310958623776;0.06784833150215844;0.0616797690938705;1.102176241447683;10.000027757716984;0.9072949877343427;-0.08754799998844844;1.0609857628787238;1.0000130371050417;0.9115233109554681;1.0000175195165764
55.082065;1.1000146013558867;0.9831201885773156;0.8937311674602172;0.06784833480438307;0.06167975703045699;1.10217634998487;10.000026118219807;0.9072950068864023;-0.08754799990516846;1.0609856345132695;1.000012822517437;0.9115235052553661;1.0000174385497629
55.092065;1.1000147371404214;0.9831201979184713;0.8937312346198979;0.0678483378593645;0.061679744823850545;1.1021764564663274;10.000024452478982;0.9072950320914926;-0.08754799982047598;1.0609855051793993;1.0000126009742458;0.9115237035472825;1.0000173441942068
55.102065;1.1000148649333554;0.9831202036560804;0.8937312970489876;0.06784834064882883;0.061679732462849426;1.102176560655368;10.000022762612598;0.90729506308808;-0.08754799973443478;1.060985375282916;1.000012373361404;0.9115239057106848;1.0000172367187776
55.112065;1.100014985029232;0.9831202058665479;0.893731354571253;0.0678483431529677;0.061679719931670075;1.1021766624025922;10.000021049513089;0.9072950995953301;-0.08754799964709453;1.060985245344256;1.0000121407111995;0.9115241116450427;1.000017116539796
55.122065;1.1000150976596152;0.9831202047418918;0.8937314071474719;0.06784834534879944;0.061679707213480345;1.102176761632833;10.00001931224994;0.907295141268581;-0.08754799955848204;1.0609851159790267;1.0000119040749071;0.9115243211857643;1.0000169841695896
55.132065;1.1000152030090582;0.983120200538532;0.8937314548055482;0.06784834721404588;0.06167969429147641;1.1021768583082852;10.000017548532263;0.9072951876145027;-0.08754799946863652;1.0609849877626503;1.0000116644631893;0.9115245340248357;1.0000168401440346
55.142065;1.1000153011747098;0.98312019352833;0.8937314975180182;0.06784834872747639;0.061679681148974756;1.1021769523854734;10.00001575525865;0.907295237963262;-0.08754799937763921;1.0609848611246522;1.000011422862171;0.9115247496753699;1.0000166850159773
55.152065;1.1000153921825389;0.983120183957105;0.8937315351586521;0.06784834986799289;0.06167966777221817;1.102177043799943;10.00001392934261;0.907295291537866;-0.08754799928560299;1.060984736343983;1.0000111802175424;0.9115249674684289;1.0000165193852357
55.162065;1.1000154761296157;0.983120172007106;0.89373156757648;0.06784835061569892;0.06167965415365968;1.1021771324930925;10.000012068791799;0.9072953475798397;-0.08754799919265795;1.060984613577087;1.0000109373884234;0.9115251865741865;1.0000163439310468
