time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.172065;1.1000155532403133;0.983120157793287;0.8937315947103809;0.06784835095261571;0.06167964029123943;1.1021772184403786;10.000010172930356;0.9072954054205344;-0.08754799909894175;1.0609844928199814;1.0000106951150542;0.9115254060507844;1.000016159492851
55.182065;1.1000156237416083;0.9831201414460424;0.8937316166300456;0.06784835086298101;0.0616796261852291;1.1021773016301957;10.000008241830084;0.9072954644480715;-0.08754799900457666;1.0609843738035545;1.0000104539948427;0.9115256249445338;1.0000159670945818
55.192065;1.1000156877704836;0.9831201231822883;0.8937316334765302;0.06784835033705504;0.06167961183608414;1.1021773820298237;10.000006275994572;0.9072955240615459;-0.08754799890966344;1.0609842559810594;1.0000102144993694;0.9115258424072232;1.0000157678229695
55.202065;1.1000157454144215;0.9831201032456978;0.8937316454088957;0.06784834938172943;0.06167959724570793;1.1021774595987583;10.000004276623866;0.907295583708364;-0.08754799881431492;1.0609841387031465;1.000009977042941;0.9115260577192517;1.000015562718434
55.212065;1.1000157967514814;0.9831200818236274;0.8937316526310878;0.06784834802640798;0.06167958241811808;1.1021775343300653;10.000002245953334;0.9072956429579492;-0.0875479987186693;1.060984021433644;1.0000097420299845;0.9115262702400185;1.0000153527584603
55.222065;1.100015841846756;0.9831200590597713;0.8937316554439656;0.06784834631340522;0.06167956735540673;1.102177606252253;10.000000187433036;0.9072957015282506;-0.08754799862286101;1.0609839038445539;1.0000095098616828;0.9115264794127665;1.0000151388314764
55.232065;1.1000158807215419;0.9831200351216182;0.8937316542015126;0.06784834428626131;0.06167955205789277;1.1021776753569426;9.999998106146675;0.9072957593004128;-0.08754799852700845;1.060983785807669;1.0000092809308603;0.911526684804039;1.0000149217116712
55.242065;1.1000159132760388;0.9831200102438232;0.8937316491793458;0.06784834198745907;0.06167953652915551;1.1021777415171585;9.999996009047454;0.9072958163407541;-0.08754799843122285;1.0609836673621484;1.0000090555949372;0.9115268860850374;1.000014702094205
55.252065;1.1000159392853428;0.9831199847273939;0.8937316405397576;0.06784833945823376;0.06167952077542384;1.1021778045000354;9.999993903871538;0.9072958728314277;-0.08754799833560879;1.0609835486831123;1.0000088341301192;0.9115270829871479;1.0000144806325373
55.262065;1.1000159585184495;0.9831199589110803;0.8937316284030957;0.06784833673682425;0.06167950480247551;1.1021778640217532;9.999991797511727;0.907295928924586;-0.087547998240266;1.0609834300350736;1.0000086167172653;0.9115272752782239;1.000014257945225
55.272065;1.1000159708075719;0.9831199331428847;0.8937316128448186;0.06784833385721954;0.06167948861559933;1.1021779197524557;9.999989695697721;0.9072959847001821;-0.08754799814530065;1.060983311714027;1.0000084034875134;0.9115274627551219;1.0000140346495652
55.282065;1.1000159759987027;0.9831199078052171;0.8937315938466228;0.06784833084600185;0.061679472219225616;1.102177971345143;9.99998760353484;0.9072960402569948;-0.08754799805084378;1.0609831940023282;1.0000081946032398;0.911527645262279;1.000013811426752
55.292065;1.1000159738552482;0.9831198833627751;0.8937315713463271;0.06784832771964722;0.06167945561607599;1.1021780185164605;9.99998552566073;0.9072960957780148;-0.0875479979570513;1.0609830771465985;1.0000079903178432;0.9115278227141435;1.0000135890269024
55.302065;1.1000159640449911;0.9831198603221011;0.893731545317554;0.06784832448742757;0.061679438807392135;1.1021780610455805;9.99998346625215;0.9072961514951319;-0.08754799786406595;1.060982961393036;1.0000077909761733;0.9115279951038555;1.0000133681717656
55.312065;1.100015946279891;0.9831198391257255;0.8937315157212757;0.06784832115873107;0.06167942179473361;1.1021780986391876;9.999981429459654;0.9072962076269898;-0.0875479977719829;1.0609828470791023;1.0000075969765274;0.9115281625259252;1.0000131494534774
55.322065;1.1000159204087518;0.9831198201059539;0.8937314823716357;0.067848317751587;0.06167940458401311;1.1021781308306666;9.999979420260258;0.9072962643792483;-0.0875479976808514;1.0609827346715182;1.0000074086830029;0.9115283252094053;1.00001293332623
55.332065;1.1000158863345588;0.9831198034922352;0.8937314448891703;0.06784831429363494;0.06167938718839814;1.1021781570551987;9.999977444997457;0.9072963220002772;-0.0875479975906877;1.0609826246800325;1.0000072262948485;0.911528483504637;1.0000127201955642
55.342065;1.1000158439236984;0.9831197894300711;0.8937314027790169;0.06784831080951638;0.061679369628191795;1.1021781767800256;9.99997551098141;0.9072963807941826;-0.08754799750148555;1.0609825175279781;1.0000070498241456;0.911528637782326;1.0000125105480795
55.352065;1.1000157930148662;0.9831197780613099;0.8937313555515305;0.06784830731021828;0.061679351930082;1.1021781895246596;9.999973625536741;0.9072964410167261;-0.08754799741324042;1.0609824134941102;1.0000068792435075;0.9115287883075057;1.0000123049996723
55.362065;1.1000157334503218;0.9831197695960736;0.8937313028146713;0.0678483037960253;0.06167933412712109;1.1021781948210603;9.999971795637675;0.9072965027485654;-0.08754799732598634;1.0609823127146818;1.0000067146266625;0.9115289351898247;1.0000121042209849
55.372065;1.1000156650689408;0.9831197642638215;0.8937312442814911;0.0678483002622657;0.06167931625692812;1.1021781922223637;9.99997002845379;0.9072965659077213;-0.08754799723981727;1.0609822151718313;1.0000065561430656;0.911529078383441;1.0000119088535768
55.382065;1.1000155876763495;0.9831197622342004;0.8937311797066119;0.06784829670095265;0.06167929835412379;1.1021781813452813;9.999968331345988;0.9072966303484589;-0.08754799715487253;1.0609821207248602;1.0000064039694971;0.9115292176553031;1.000011719490344
55.392065;1.1000155010202954;0.9831197636116554;0.8937311088610106;0.06784829310009982;0.06167928044325395;1.102178161932056;9.999966710733144;0.9072966959223068;-0.08754799707130116;1.0609820292399508;1.0000062582368205;0.9115293525869813;1.0000115366414035
55.402065;1.1000154047983715;0.9831197684633598;0.893731031610848;0.06784828944212383;0.06167926254209211;1.1021781339124077;9.999965171172006;0.9072967625164232;-0.08754799698924164;1.060981940690324;1.0000061190373841;0.9115294827083485;1.0000113606441026
55.412065;1.1000152986582832;0.9831197768469424;0.8937309480175157;0.06784828570586453;0.06167924466970688;1.102178097351569;9.999963715450981;0.907296830056863;-0.08754799690883255;1.0609818551184675;1.0000059864314625;0.9115296076793461;1.0000111916450627
55.422065;1.1000151821830761;0.9831197888569433;0.8937308583483012;0.06784828187408237;0.06167922684823686;1.1021780523172267;9.999962345248266;0.9072968984448685;-0.08754799683022108;1.0609817725169624;1.0000058604188182;0.9115297273685208;1.0000110296861502
55.432065;1.1000150549697831;0.983119804665196;0.8937307630255441;0.06784827794058773;0.06167920910001608;1.1021779988566867;9.99996106146146;0.9072969674905905;-0.08754799675354867;1.060981692781448;1.0000057409288263;0.9115298418018961;1.0000108747796461
55.442065;1.1000149167604951;0.983119824522903;0.8937306625779354;0.06784827391078395;0.061679191447102724;1.102177937033586;9.999959864270012;0.9072970369206497;-0.08754799667893277;1.0609816158042589;1.0000056278728118;0.9115299510930935;1.0000107269498013
55.452065;1.1000147674509815;0.9831198487420587;0.8937305575963982;0.06784826979817207;0.061679173913770396;1.102177866876503;9.999958753638293;0.9072971064215717;-0.08754799660644895;1.0609815415799122;1.000005521230422;0.9115300554343168;1.0000105862585642
55.462065;1.1000146070168064;0.9831198776412169;0.8937304487087064;0.06784826562257609;0.06167915652825061;1.1021777883647;9.999957729698055;0.9072971756164712;-0.0875479965361199;1.060981470224498;1.0000054210948264;0.9115301550575123;1.0000104527800764
55.472065;1.100014435508778;0.9831199114331204;0.8937303365844329;0.06784826140722003;0.06167913932106478;1.102177701524744;9.999956792266714;0.9072972440457927;-0.0875479964679388;1.0609814019381627;1.000005327578177;0.91153025014663;1.000010326529473
55.482065;1.1000142530777972;0.9831199501378849;0.8937302219811537;0.06784825717236993;0.06167912232087443;1.1021776064860025;9.99995594026799;0.9072973112613291;-0.0875479964019058;1.0609813369452394;1.0000052406443147;0.9115303408531206;1.000010207433909
55.492065;1.1000140599576402;0.9831199936228303;0.8937301058021405;0.06784825293150172;0.0616791055519551;1.1021775034584547;9.999955171959215;0.9072973769126494;-0.08754799633803209;1.060981275453766;1.0000051600974018;0.9115304273997527;1.0000100953845945
55.502065;1.1000138564525672;0.9831200417249008;0.8937299890662916;0.0678482486914387;0.061679089036489436;1.1021773927253882;9.99995448547449;0.9072974407359562;-0.08754799627632372;1.0609812176499072;1.0000050857153078;0.911530510095888;1.000009990294982
55.512065;1.100013642951706;0.9831200943132976;0.8937298728112637;0.06784824445115745;0.06167907279887075;1.1021772746447223;9.99995387911896;0.9072975025165636;-0.08754799621677399;1.0609811636768907;1.0000050173172659;0.9115305892416201;1.0000098921061389
55.522065;1.1000134199407718;0.9831201512712004;0.8937297580446754;0.06784824019892129;0.0616790568675845;1.1021771496243595;9.999953351507028;0.9072975620364756;-0.08754799615935513;1.0609811136017866;1.0000049547472194;0.9115306650372292;1.0000098007528744
55.532065;1.100013188014506;0.9831202124999016;0.8937296457327476;0.06784823591240152;0.061679041275259416;1.1021770181572772;9.999952901167015;0.9072976190200337;-0.08754799610400386;1.0609810674586448;1.0000048978617804;0.9115307375766354;1.0000097160953576
55.542065;1.1000129479008287;0.9831202779458015;0.8937295367395366;0.06784823156269837;0.061679026056701516;1.1021768809164556;9.999952525716196;0.907297673141114;-0.087547996050618;1.0609810253170926;1.000004846540722;0.9115308068990277;1.0000096378291923
55.552065;1.100012700448736;0.9831203475892274;0.8937294317280275;0.06784822711898932;0.06167901124380727;1.102176738752201;9.99995222183128;0.9072977240682815;-0.08754799599907256;1.0609809872357852;1.0000048006995905;0.9115308730141485;1.0000095654818488
55.562065;1.1000124465792405;0.9831204214212048;0.8937293311251456;0.06784822255103204;0.061678996861730895;1.102176592590259;9.999951986148938;0.9072977715230445;-0.08754799594924775;1.0609809531955696;1.0000047602494715;0.9115309359096815;1.0000094985753163
55.572065;1.100012187249601;0.9831204994461327;0.8937292351866549;0.06784821783116267;0.06167898293070924;1.1021764433767038;9.999951815671514;0.9072978153699996;-0.08754799590104999;1.0609809231426988;1.0000047250420043;0.9115309955911903;1.0000094368067227
55.582065;1.1000119234160919;0.983120581678783;0.8937291440938139;0.06784821293766045;0.06167896947048101;1.1021762921026985;9.999951707261696;0.9072978556693407;-0.08754799585442011;1.0609808970079548;1.0000046948920625;0.9115310520669522;1.0000093800279797
55.592065;1.100011656025272;0.9831206681089086;0.8937290580118354;0.06784820785490875;0.06167895649995985;1.1021761398081882;9.999951657378475;0.9072978925867013;-0.08754799580933652;1.0609808746064693;1.0000046695963867;0.9115311052489585;1.0000093280818547
55.602065;1.100011386045388;0.9831207586873232;0.8937289770822076;0.06784820256941804;0.06167894403188793;1.102175987512654;9.999951662429547;0.9072979262198763;-0.0875479957658101;1.0609808555579703;1.0000046488660905;0.9115311549401155;1.0000092807286738
55.612065;1.100011114410461;0.9831208533576231;0.8937289013541161;0.06784819706709605;0.061678932070489134;1.1021758361563216;9.999951718838979;0.9072979565247595;-0.08754799572386558;1.060980839351221;1.000004632282872;0.9115312009353757;1.000009237671221
55.622065;1.1000108418816112;0.9831209520930372;0.8937288307146254;0.06784819133335215;0.06167892061600246;1.1021756865832406;9.999951822780922;0.9072979833861887;-0.08754799568352535;1.0609808255314193;1.0000046193742274;0.9115312430900502;1.0000091985387523
55.632065;1.1000105690038775;0.9831210549199315;0.8937287648956705;0.06784818535557025;0.061678909672884835;1.102175539503426;9.999951970564018;0.9072980067524549;-0.08754799564481237;1.0609808138624897;1.0000046097278859;0.911531281327948;1.0000091628949188
55.642065;1.1000102962344378;0.9831211619275654;0.8937287035439645;0.06784817912552762;0.061678899254369035;1.102175395461649;9.999952159487368;0.9072980267157962;-0.08754799560776585;1.0609808043139353;1.0000046030005227;0.9115313156179444;1.0000091303310064
55.652065;1.1000100241368107;0.9831212732810455;0.8937286462908339;0.06784817263885365;0.06167888937834933;1.102175254871941;9.99995238790361;0.9072980434412338;-0.08754799557245259;1.060980796949885;1.0000045988231945;0.9115313459185403;1.0000091005052791
55.662065;1.1000097534561861;0.9831213892564559;0.8937285928079348;0.06784816589221636;0.06167888006166816;1.102175118068731;9.999952654395464;0.907298057072078;-0.0875479955389535;1.0609807918466292;1.0000045967412476;0.911531372114636;1.000009073121932
55.672065;1.1000094850670694;0.9831215102348846;0.8937285428123416;0.0678481588782778;0.06167887132058397;1.1021749853265725;9.999952957140962;0.9072980677867776;-0.08754799550732545;1.0609807889965523;1.000004596230184;0.9115313939702866;1.0000090479546904
55.682065;1.1000092199349294;0.9831216365926853;0.893728496011026;0.06784815158126965;0.06167886317283158;1.1021748568512886;9.999953293829737;0.9072980758988761;-0.08754799547758305;1.0609807882398874;1.0000045967380249;0.911531411133563;1.0000090248786875
55.692065;1.1000089590605155;0.9831217686087217;0.8937284520861637;0.06784814397810089;0.06167885563530899;1.1021747327495113;9.999953661863776;0.9072980818336085;-0.08754799544972139;1.0609807893239183;1.0000045977471121;0.9115314231939399;1.0000090038470784
55.702065;1.1000087033624135;0.9831219064790186;0.893728410725017;0.06784813604216007;0.06167884872006663;1.102174613062068;9.99995405855563;0.9072980860379614;-0.08754799542373225;1.0609807920242147;1.00000459885356;0.9115314297060318;1.0000089848064897
55.712065;1.1000084536336665;0.9831220503695781;0.8937283715944063;0.06784812774685163;0.061678842433909836;1.1021744978806693;9.99995448104852;0.9072980889079241;-0.08754799539959124;1.0609807962473876;1.000004599815347;0.9115314301503618;1.0000089676163015
55.722065;1.1000082105775015;0.9831222004888975;0.8937283343007427;0.06784811907124733;0.061678836781521446;1.1021743873892;9.999954926172009;0.9072980907037645;-0.08754799537726042;1.0609808020703477;1.0000046005213374;0.9115314239214282;1.000008952067132
55.732065;1.100007974778362;0.9831223571123249;0.8937282984178514;0.06784811000402448;0.061678831768720244;1.102174281784026;9.999955390306766;0.9072980915129596;-0.08754799535671379;1.060980809672871;1.0000046009172796;0.9115314104003787;1.0000089379511412
55.742065;1.1000077466310292;0.98312252046619;0.8937282635440542;0.06784810054055368;0.061678827403891696;1.1021741811896357;9.999955869278404;0.9072980913123885;-0.0875479953379352;1.0609808192438848;1.0000046009619104;0.9115313890534751;1.0000089250879503
55.752065;1.1000075263471234;0.9831226905828064;0.8937282293243638;0.0678480906781432;0.0616788236967373;1.102174085611998;9.999956358769127;0.9072980899900479;-0.08754799532089276;1.0609808309622555;1.000004600619444;0.911531359464237;1.0000089133479433
55.762065;1.1000073140465236;0.9831228672816421;0.8937281954335295;0.06784808041379352;0.06167882065614094;1.1021739948998652;9.999956855249668;0.9072980873021416;-0.08754799530553597;1.060980845038034;1.0000045998486011;0.911531321295746;1.0000089027277848
55.772065;1.100007109830102;0.983123050271349;0.8937281615679411;0.06784806974217657;0.06167881828896127;1.102173908718815;9.999957356831143;0.9072980829232224;-0.08754799529181834;1.0609808617844745;1.0000045985510353;0.9115312742609193;1.0000088934061437
55.782065;1.1000069137611814;0.9831232392519503;0.8937281274629549;0.06784805865429024;0.06167881659546389;1.1021738265835148;9.999957863334261;0.9072980765788569;-0.08754799527971796;1.060980881658776;1.0000045965124682;0.911531218135071;1.0000088856944664
55.792065;1.1000067258475243;0.983123433930925;0.8937280928957396;0.06784804714004761;0.06167881556067629;1.1021737479673481;9.999958375576067;0.9072980681448204;-0.08754799526924541;1.060980905145405;1.0000045934603932;0.9115311528041624;1.0000088799534703
55.802065;1.1000065460908905;0.9831236339722395;0.8937280576833964;0.06784803519303884;0.0616788151530173;1.102173672405977;9.999958894861361;0.9072980577148454;-0.08754799526043765;1.060980932551722;1.0000045892485594;0.9115310783327157;1.0000088765612059
55.812065;1.1000063745142221;0.9831238389409948;0.8937280216928679;0.06784802281276522;0.0616788153354049;1.1021735995395494;9.999959422691777;0.907298045629703;-0.08754799525334109;1.0609809639456957;1.0000045839876497;0.9115309949804605;1.0000088758525076
55.822065;1.1000062111246;0.9831240483149535;0.8937279848204115;0.06784801000715336;0.06167881607434086;1.1021735291551569;9.999959959807263;0.9072980324013895;-0.08754799524799776;1.0609809991977246;1.0000045779938986;0.9115309031285395;1.0000088780124443
55.832065;1.1000060558283677;0.983124261597641;0.8937279469439946;0.06784799679774373;0.06167881733702959;1.1021734612152176;9.99996050531852;0.9072980185633581;-0.0875479952444346;1.060981037969518;1.000004571613453;0.9115308031864378;1.000008883058407
55.842065;1.10000590833606;0.9831244784273786;0.8937279078751534;0.06784798321797533;0.061678819089974836;1.1021733958304514;9.999961056946987;0.9072980045580075;-0.08754799524265733;1.0609810797258292;1.000004565083641;0.9115306955546991;1.0000088908937632
55.852065;1.1000057681640645;0.9831246985526717;0.8937278673310676;0.0678479693011443;0.06167882130824433;1.1021733332031023;9.999961611474308;0.9072979907266636;-0.0875479952426628;1.0609811238676004;1.000004558518461;0.911530580622556;1.0000089012767623
55.862065;1.1000056347183098;0.9831249217325819;0.8937278249786457;0.06784795507051727;0.06167882398285168;1.102173273506181;9.99996216474893;0.9072979773809545;-0.08754799524446336;1.0609811699211207;1.0000045519435954;0.9115304587314202;1.0000089137309967
55.872065;1.1000055073381305;0.9831251477088854;0.8937277805091332;0.06784794054000597;0.0616788271187442;1.102173216759692;9.999962711815673;0.9072979648755632;-0.08754799524810163;1.0609812176444018;1.0000045453206956;0.9115303301018713;1.000008927554957
55.882065;1.1000053853000604;0.9831253762732408;0.8937277336200652;0.06784792572148832;0.061678830728262364;1.1021731628525646;9.999963247416899;0.9072979536082787;-0.08754799525364536;1.0609812669579732;1.0000045385860905;0.911530194780791;1.000008941946345
55.892065;1.100005267836165;0.9831256073075484;0.8937276839361238;0.06784791063256469;0.061678834822061976;1.1021731116305564;9.999963766632725;0.9072979439470594;-0.08754799526116645;1.0609813177784586;1.0000045317047819;0.9115300526334115;1.0000089561208272
55.902065;1.1000051541747906;0.9831258407134279;0.893727631025604;0.06784789529806542;0.06167883940294544;1.1021730628913478;9.999964265733734;0.9072979361557153;-0.08754799527072513;1.0609813699508535;1.0000045247309948;0.9115299033986961;1.000008969341679
55.912065;1.1000050435850017;0.9831260763336525;0.893727574495191;0.06784787974312596;0.061678844468602674;1.1021730163140224;9.999964743269018;0.9072979303674843;-0.08754799528236812;1.0609814232933374;1.0000045178537593;0.9115297468280232;1.0000089808861823
55.922065;1.1000049354014283;0.9831263139570366;0.8937275140220825;0.06784786398794164;0.0616788500187805;1.102172971437893;9.999965200208855;0.9072979266083484;-0.08754799529611898;1.060981477588673;1.0000045113563625;0.9115295828440183;1.0000089899982103
55.932065;1.100004829021198;0.9831265533476459;0.8937274493253721;0.06784784804990679;0.06167885605996942;1.102172927717185;9.99996563888507;0.9072979248256254;-0.08754799531195172;1.0609815325206127;1.000004505496284;0.9115294116027293;1.0000089958491554
55.942065;1.1000047238684583;0.9831267942861978;0.8937273801559045;0.06784783194605869;0.06167886260494539;1.1021728845726468;9.999966062482013;0.9072979248646728;-0.0875479953297732;1.0609815876755506;1.0000045004185094;0.9115292334270356;1.0000089975604438
55.952065;1.1000046193717663;0.983127036653443;0.8937273063198269;0.06784781569199792;0.06167886966859485;1.102172841436345;9.999966475175794;0.9072979264509629;-0.08754799534943887;1.0609816426247134;1.0000044961546448;0.9115290487144534;1.0000089942915316
55.962065;1.100004515027855;0.9831272804525033;0.8937272277184305;0.06784779929951162;0.06167887726351327;1.102172797853307;9.99996688182384;0.9072979292545368;-0.08754799537078771;1.0609816970310884;1.00000449268868;0.9115288578839995;1.0000089853264627
55.972065;1.1000044105330697;0.9831275256981785;0.893727144377279;0.0678477827751766;0.06167888539915391;1.1021727535687702;9.99996728743691;0.9072979329722289;-0.08754799539365052;1.0609817507009462;1.0000044900360159;0.9115286613149229;1.000008970148527
55.982065;1.100004305854771;0.983127772322576;0.8937270564057879;0.06784776612185597;0.06167889408368831;1.1021727084979682;9.999967696705205;0.9072979373326565;-0.08754799541782987;1.0609818035373824;1.0000044882537238;0.9115284592861779;1.000008948429914
55.992065;1.100004201144548;0.983128020202489;0.8937269638907288;0.06784774934276634;0.061678903323789315;1.1021726626341888;9.999968113769622;0.9072979420457725;-0.0875479954431087;1.0609818554634765;1.000004487371188;0.9115282519741555;1.000008919869343
56.002065;1.1000040965776345;0.983128269197777;0.8937268668696463;0.06784773244587963;0.06167891312285735;1.1021726159955483;9.99996854246654;0.9072979467820819;-0.08754799546930474;1.0609819064273716;1.0000044872919522;0.9115280395259061;1.0000088840549597
56.012065;1.1000039922392202;0.9831285191363259;0.8937267654437782;0.06784771544780298;0.06167892347824739;1.10217256858243;9.999968986679352;0.9072979511903467;-0.08754799549631095;1.0609819564844243;1.0000044877517427;0.9115278221331656;1.0000088404731524
56.022065;1.100003888072046;0.9831287697820613;0.8937266598741035;0.06784769837351291;0.06167893437723993;1.102172520299248;9.999969450541158;0.9072979549184668;-0.08754799552408825;1.060982005776808;1.0000044884202794;0.9115275999820249;1.000008788595571
56.032065;1.100003783910735;0.9831290208038793;0.8937265505726587;0.06784768124938989;0.06167894579671827;1.102172470919936;9.999969938036733;0.9072979576599893;-0.08754799555264164;1.0609820543697737;1.0000044890611495;0.9115273731645493;1.0000087280132106
56.042065;1.1000036795732695;0.9831292718114099;0.8937264380634408;0.06784766409724305;0.06167895770686656;1.1021724201529093;9.999970452180229;0.9072979592194703;-0.08754799558200077;1.060982102185973;1.0000044895581204;0.9115271417442401;1.0000086585398846
56.052065;1.1000035749074852;0.983129522469099;0.8937263229750287;0.06784764693376248;0.061678970075732864;1.1021723677213633;9.99997099488815;0.9072979595383285;-0.08754799561219963;1.0609821491303402;1.000004489814765;0.9115269059057973;1.0000085801777772
56.062065;1.1000034698101357;0.9831297725656272;0.8937262060753277;0.0678476297693174;0.061678982873245525;1.1021723133607306;9.999971567289814;0.9072979586927589;-0.08754799564326253;1.0609821952140264;1.00000448971708;0.9115266660100625;1.0000084929724473
56.072065;1.1000033642232634;0.9831300220034497;0.893726088300221;0.06784761260536316;0.06167899607048235;1.102172256766683;9.999972169692288;0.9072979568669742;-0.08754799567520571;1.0609822405464095;1.0000044891814268;0.9115264225291275;1.0000083969139142
56.082065;1.1000032580403816;0.983130270755278;0.893725970720203;0.06784759543846339;0.06167900963557644;1.1021721976043126;9.999972801569832;0.9072979542787918;-0.08754799570804694;1.0609822852483055;1.0000044881367138;0.9115261759283925;1.0000082920048767
56.092065;1.100003151052448;0.9831305187896394;0.8937258544722672;0.06784757826957849;0.06167902353447924;1.1021721355884624;9.999973461949988;0.9072979511592811;-0.08754799574180736;1.0609823293949678;1.0000044864556095;0.9115259265963155;1.0000081783994668
56.102065;1.100003043082934;0.9831307660168738;0.8937257407039473;0.06784756110871988;0.06167903773601524;1.102172070524872;9.999974149762624;0.9072979478007154;-0.08754799577650338;1.0609823730316708;1.000004483935957;0.9115256748774726;1.0000080564567402
56.112065;1.10000293415534;0.983131012316239;0.8937256305150282;0.0678475439751514;0.06167905221032874;1.1021720022613541;9.999974863953398;0.9072979444941811;-0.08754799581214207;1.0609824162246255;1.0000044803178691;0.9115254211152437;1.000007926675441
56.122065;1.1000028244890896;0.9831312575786457;0.8937255249050599;0.06784752689682876;0.06167906692096928;1.1021719306640279;9.999975603694853;0.9072979413930945;-0.08754799584872835;1.060982459101357;1.000004475317384;0.9115251656389782;1.000007789546549
56.132065;1.1000027144043014;0.9831315017084076;0.8937254247697498;0.0678475099103226;0.06167908182488363;1.1021718556671014;9.999976368206497;0.9072979385174392;-0.08754799588627352;1.0609825018804044;1.000004468671562;0.9115249087802945;1.0000076454319013
56.142065;1.1000026043157543;0.9831317446388198;0.8937253308863085;0.06784749306107182;0.06167909688026636;1.1021717772766537;9.99997715607008;0.9072979358692246;-0.08754799592478296;1.0609825448731225;1.0000044601751168;0.9115246509131786;1.0000074945758044
56.152065;1.1000024947453975;0.9831319863396781;0.8937252438585278;0.0678474763973459;0.06167911205028233;1.102171695525929;9.999977965436457;0.9072979334903944;-0.08754799596422813;1.0609825884017365;1.000004449725553;0.9115243924246261;1.0000073371942206
56.162065;1.10000238619638;0.983132226750054;0.8937251641025834;0.06784745995802172;0.06167912730418255;1.1021716104829056;9.999978794833837;0.9072979314276357;-0.087547996004535;1.060982632673527;1.0000044373629573;0.9115241336704646;1.0000071735041747
56.172065;1.1000022789891537;0.9831324657301476;0.8937250918661932;0.06784744376548205;0.06167914262129486;1.1021715222684068;9.999979642718165;0.9072979296491311;-0.08754799604559417;1.060982677693438;1.000004423227241;0.9115238750021166;1.000007003708008
56.182065;1.1000021732089227;0.9831327031105628;0.8937250272794619;0.06784742782858874;0.06167915799296463;1.1021714310313389;9.999980506368178;0.9072979279839054;-0.08754799608726027;1.0609827232596305;1.0000044074224208;0.9115236168061106;1.0000068280120784
56.192065;1.100002068718976;0.9831329387457857;0.8937249704665943;0.06784741214837386;0.061679173418710626;1.102171336963284;9.999981382119717;0.9072979261721146;-0.08754799612934652;1.0609827690731934;1.0000043899181221;0.9115233594673221;1.0000066466293003
56.202065;1.1000019651720996;0.9831331724885495;0.8937249216040852;0.06784739672077061;0.06167918890017898;1.1021712403432447;9.999982267034598;0.9072979239904052;-0.08754799617164938;1.0609828149034783;1.0000043705791608;0.9115231033026713;1.0000064597608613
56.212065;1.1000018620436978;0.9831334040815399;0.8937248808740034;0.06784738153919989;0.06167920443689285;1.1021711414912598;9.999983159827654;0.9072979213181074;-0.0875479962139853;1.0609828607398724;1.0000043492203852;0.9115228485849891;1.0000062676201436
56.222065;1.100001758709761;0.9831336330464692;0.8937248484010786;0.06784736659661167;0.061679220024064424;1.1021710406763705;9.999984059798564;0.9072979181235041;-0.08754799625620666;1.0609829069119545;1.000004325611576;0.9115225956379416;1.0000060704679083
56.232065;1.1000016545444793;0.9831338587069297;0.8937248242099508;0.06784735188491701;0.061679235649773484;1.1021709381139166;9.999984966086977;0.9072979144327666;-0.08754799629820854;1.0609829540996332;1.0000042995113023;0.9115223448770532;1.0000058686587325
56.242065;1.1000015490168253;0.9831340802992848;0.8937248082413883;0.06784733739468837;0.06167925129196952;1.1021708340493204;9.99998587830529;0.9072979103288782;-0.08754799633992559;1.0609830031852845;1.0000042707322758;0.9115220967660079;1.0000056627183862
56.252065;1.1000014417387358;0.983134296989486;0.8937248004306717;0.06784732311607275;0.06167926691982325;1.1021707288080194;9.999986796249342;0.9072979059951808;-0.08754799638130882;1.060983055039748;1.0000042391399577;0.9115218517773089;1.0000054533787957
56.262065;1.1000013324037454;0.9831345078117472;0.8937248007353827;0.06784730904097105;0.061679282498570846;1.102170622734858;9.999987718532546;0.9072979017154974;-0.08754799642231394;1.0609831103519758;1.0000042046070887;0.9115216104285178;1.0000052415267606
56.272065;1.1000012206976701;0.9831347116803864;0.8937248090765356;0.06784729516589551;0.06167929799316668;1.102170516126326;9.99998864221219;0.9072978977794836;-0.08754799646291488;1.060983169590918;1.0000041669960213;0.9115213733313495;1.0000050281188197
56.282065;1.1000011062969304;0.9831349074542004;0.8937248253009676;0.0678472814920448;0.06167931337066111;1.1021704092686848;9.999989563506055;0.9072978944119483;-0.08754799650311336;1.0609832331107252;1.0000041261424195;0.9115211411590556;1.0000048141153415
56.292065;1.1000009889115345;0.983135093952847;0.8937248492053622;0.0678472680235419;0.06167932860116829;1.102170302521347;9.999990478142283;0.9072978918107223;-0.08754799654293025;1.060983301234287;1.0000040818510516;0.9115209145390842;1.0000046004480556
56.302065;1.1000008683223965;0.9831352699732009;0.8937248805328858;0.06784725476597145;0.06167934365731756;1.10217019635609;9.999991381233079;0.907297890219555;-0.0875479965823898;1.060983374202046;1.0000040339443084;0.9115206939619834;1.0000043880338825
56.312065;1.1000007444175564;0.9831354343475792;0.8937249189135151;0.06784724172397251;0.061679358515790976;1.1021700913549584;9.999992267412697;0.9072978899505467;-0.08754799662150607;1.0609834520684034;1.0000039823034652;0.9115204797789832;1.0000041777921913
56.322065;1.1000006171640406;0.9831355859835522;0.8937249638027285;0.0678472288978247;0.061679373158561174;1.1021699881805578;9.999993131273413;0.9072978913746254;-0.08754799666028801;1.0609835346737801;1.000003926830189;0.9115202722270429;1.0000039705739574
56.332065;1.1000004865186106;0.9831357238593834;0.8937250144629586;0.06784721627898738;0.06167938756891249;1.102169887492059;9.999993967897996;0.9072978949318475;-0.08754799669876351;1.06098362172372;1.0000038673501312;0.9115200714216406;1.0000037670336719
56.342065;1.1000003523893696;0.9831358469866837;0.8937250700126484;0.06784720384787432;0.06167940172976603;1.102169789850286;9.99999477301468;0.9072979011311956;-0.08754799673699268;1.0609837128720587;1.0000038035466905;0.9115198773849876;1.0000035675960253
56.352065;1.100000214672962;0.9831359543825158;0.8937251295141414;0.06784719157942969;0.061679415631993584;1.1021696957094913;9.999995542780644;0.9072979104609076;-0.08754799677506825;1.0609838077218703;1.0000037350068567;0.9115196901429208;1.0000033725749284
56.362065;1.1000000733001074;0.9831360451246686;0.8937251920498849;0.06784717945298387;0.06167942928210464;1.1021696054956172;9.99999627368796;0.9072979232396579;-0.0875479968131095;1.0609839058049637;1.0000036613558132;0.9115195098210418;1.0000031823104703
56.372065;1.099999928240947;0.9831361184660435;0.8937252567557368;0.0678471674599045;0.06167944269614791;1.1021695196635608;9.999996962162301;0.9072979395496096;-0.08754799685125364;1.060984006650096;1.0000035823328968;0.9115193366564014;1.0000029972099294
56.382065;1.099999779520445;0.9831361738786084;0.8937253227923332;0.06784715560690134;0.06167945588697096;1.1021694386574996;9.999997604168906;0.9072979592729139;-0.08754799688965438;1.0609841098725752;1.0000034977400372;0.9115191709125877;1.0000028177560225
56.392065;1.099999627271068;0.9831362110065471;0.8937253893071173;0.06784714391119856;0.06167946885947443;1.1021693628176672;9.999998195895813;0.9072979821174305;-0.0875479969284684;1.0609842151358464;1.0000034073769846;0.9115190128255564;1.0000026444808685
56.402065;1.0999994717012722;0.9831362296226832;0.8937254554392718;0.06784713238892337;0.06167948161220934;1.1021692922676207;9.999998734435778;0.907298007660732;-0.08754799696783132;1.0609843220622508;1.000003311046123;0.9115188626889131;1.0000024778388206
56.412065;1.099999312995969;0.9831362296286246;0.893725520324013;0.06784712104785157;0.06167949413601739;1.1021692268043266;9.99999921731555;0.9072980354932344;-0.08754799700784874;1.060984430215039;1.0000032085492152;0.9115187209497586;1.000002318108654
56.422065;1.0999991513359146;0.9831362110707984;0.8937255830854831;0.06784710989143768;0.06167950641109936;1.1021691659044064;9.999999642221566;0.9072980653126396;-0.08754799704859467;1.0609845391057562;1.0000030996308296;0.911518588180899;1.0000021654145481
56.432065;1.099998987014223;0.9831361740995685;0.893725642865579;0.06784709892750804;0.061679518408526784;1.102169108884934;10.000000007621951;0.9072980968846291;-0.08754799709010484;1.060984648193473;1.0000029839616873;0.9115184649828362;1.000002019766898
56.442065;1.0999988204822575;0.983136118873743;0.8937256988549237;0.06784708817052708;0.061679530095370444;1.1021690550958327;10.000000313015713;0.9072981300154429;-0.08754799713236924;1.0609847569142183;1.0000028612011023;0.9115183518840891;1.0000018810681344
56.452065;1.0999986523120768;0.9831360455104788;0.8937257502899205;0.06784707763673291;0.0616795414393916;1.102169004022648;10.000000558661295;0.9072981645614255;-0.08754799717532255;1.0609848647405966;1.0000027310625184;0.9115182492899954;1.0000017490722786
56.462065;1.0999984831525838;0.9831359541107173;0.8937257964760285;0.06784706734027342;0.06167955241191833;1.1021689552751863;10.000000745782057;0.9072982004123769;-0.08754799721882293;1.0609849711880506;1.0000025933584316;0.9115181574557716;1.000001623363286
56.472065;1.0999983136906801;0.9831358447992177;0.8937258368282939;0.06784705729481895;0.06167956298974448;1.1021689085266004;10.000000876821272;0.9072982374925634;-0.08754799726263081;1.060985075736271;1.0000024480500698;0.9115180764434996;1.0000015034484266
56.482065;1.0999981446371698;0.9831357177181956;0.8937258708533959;0.06784704751512556;0.06167957315631509;1.1021688634844686;10.000000954974626;0.9072982757842114;-0.0875479973064195;1.0609851778089212;1.000002295257049;0.911518006151151;1.0000013888820394
56.492065;1.0999979767889214;0.9831355730285725;0.8937258981086572;0.06784703801044088;0.061679582900093156;1.1021688199209978;10.00000098365015;0.9072983153392301;-0.0875479973498198;1.0609852768743662;1.000002135205926;0.9115179463892475;1.0000012793323945
56.502065;1.0999978110970399;0.9831354109945467;0.8937259182225478;0.06784702877530872;0.06167959221108393;1.1021687777270388;10.000000966705676;0.9072983563017125;-0.08754799739246592;1.060985372515671;1.0000019682166048;0.9115178968865102;1.000001174628197
56.512065;1.0999976486352845;0.9831352320752098;0.893725930960286;0.06784701979169433;0.06167960107915187;1.1021687369174136;10.000000909174911;0.9072983989212091;-0.08754799743402472;1.0609854644255108;1.0000017947650293;0.9115178572558745;1.000001074781907
56.522065;1.0999974905372174;0.983135036909143;0.8937259362441862;0.06784701103922113;0.06167960949320316;1.102168697595;10.000000817161393;0.9072984435044495;-0.08754799747421217;1.0609855523783542;1.0000016154955869;0.911517827014035;1.0000009799776148
56.532065;1.0999973379824781;0.9831348261884331;0.8937259341103272;0.06784700249869698;0.06167961744170918;1.1021686599210503;10.000000696619649;0.907298490337672;-0.08754799751280086;1.0609856361455359;1.0000014311158447;0.911517805670915;1.0000008905251225
56.542065;1.0999971921558331;0.9831346005496409;0.8937259246688822;0.067846994150222;0.06167962491523197;1.1021686240493722;10.000000552636267;0.9072985396485523;-0.0875479975496149;1.0609857154301343;1.0000012422754918;0.9115177927679428;1.0000008067677537
56.552065;1.0999970541437172;0.9831343605730063;0.89372590808129;0.0678469859737638;0.061679631905662696;1.1021685900490528;10.000000390086097;0.9072985915935375;-0.08754799758451372;1.0609857899112751;1.000001049521131;0.9115177877908728;1.0000007289962465
56.562065;1.099996924844935;0.9831341068304047;0.8937258845112843;0.06784697794942463;0.061679638402515384;1.102168557931406;10.000000214501368;0.9072986462282281;-0.08754799761737865;1.060985859287885;1.0000008533064442;0.911517790098777;1.000000657452613
56.572065;1.099996804920881;0.9831338399343682;0.8937258540807025;0.06784697005712605;0.061679644392305166;1.1021685277237852;10.000000031745886;0.9072987035256916;-0.08754799764811369;1.0609859232470473;1.000000654017378;0.9115177989691704;1.000000592430438
56.582065;1.099996694769029;0.9831335605771612;0.8937258168803891;0.06784696227917322;0.06167964986147447;1.1021684994523142;9.999999846819625;0.9072987634851004;-0.08754799767666151;1.0609859814414313;1.000000452037824;0.9115178136881068;1.0000005343053817
56.592065;1.099996594541546;0.9831332695047967;0.8937257729917928;0.06784695460195518;0.061679654799442325;1.1021684731054129;9.999999663114426;0.9072988262261689;-0.08754799770301815;1.0609860335355148;1.0000002478107468;0.9115178336186394;1.0000004833792204
56.602065;1.0999965042373319;0.9831329674339073;0.8937257224825612;0.06784694701572616;0.06167965919828264;1.102168448676385;9.99999948249718;0.9072988920030612;-0.08754799772722771;1.0609860792323278;1.0000000417787245;0.911517858235281;1.0000004397494446
56.612065;1.099996423846244;0.9831326550250026;0.8937256654028726;0.06784693951820796;0.061679663050828296;1.1021684262130749;9.9999993060483;0.9072989611627477;-0.08754799774937674;1.0609861182383578;0.9999998342859179;0.9115178871282565;1.0000004033655459
56.622065;1.0999963534570854;0.9831323329320025;0.8937256018025748;0.06784693211892194;0.0616796663527352;1.1021684058240508;9.999999135082941;0.9072990340440373;-0.08754799776960646;1.0609861502702973;0.9999996255890015;0.9115179199914488;1.000000374119308
56.632065;1.0999962932341885;0.9831320018134715;0.893725531764391;0.06784692483633468;0.061679669105904764;1.1021683876625927;9.99999897137385;0.9072991108575748;-0.08754799778809695;1.0609861751039251;0.9999994159480493;0.9115179565809918;1.0000003518561253
56.642065;1.0999962432913732;0.9831316622845213;0.8937254554126881;0.06784691769052337;0.06167967131910474;1.1021683718930857;9.999998816378172;0.9072991916796413;-0.08754799780501052;1.0609861925997943;0.9999992056956656;0.911517996658417;1.0000003363866095
56.652065;1.0999962036224673;0.983131314888539;0.8937253728909553;0.0678469106974804;0.06167967300730515;1.1021683586863784;9.999998670775502;0.9072992765712644;-0.08754799782045315;1.0609862027127546;0.9999989952035392;0.9115180399922882;1.0000003275278435
56.662065;1.0999961741269777;0.9831309600978675;0.8937252843783964;0.06784690386694463;0.06167967419002588;1.102168348290542;9.999998534543089;0.907299365676728;-0.08754799783448407;1.0609862054868706;0.9999987847906603;0.9115180863929717;1.0000003250972511
56.672065;1.0999961546339652;0.9831305983152235;0.8937251901544749;0.06784689720474621;0.06167967489110554;1.1021683410828425;9.999998406672676;0.9072994592646272;-0.08754799784715254;1.0609862010741495;0.9999985746912913;0.911518135688921;1.0000003288713355
56.682065;1.099996144933466;0.983130229863729;0.8937250906331833;0.06784689071777578;0.061679675140137905;1.1021683375115139;9.999998284941816;0.9072995577595491;-0.08754799785851568;1.0609861897626223;0.9999983650450966;0.9115181876720558;1.0000003385661613
56.692065;1.099996144784956;0.983129854967833;0.8937249863346267;0.06784688441790991;0.06167967496995007;1.1021683380194174;9.999998166384053;0.9072996616953996;-0.08754799786861608;1.0609861718966849;0.9999981558451937;0.9115182421017444;1.0000003538146083
56.702065;1.0999961538248042;0.9831294738004251;0.893724877839827;0.0678468783235922;0.06167967441429609;1.1021683430303637;9.999998047832053;0.9072997715690007;-0.0875479978774616;1.0609861477278413;0.9999979469503725;0.9115182987806915;1.00000037413473
56.712065;1.0999961714810407;0.9831290866008418;0.8937247657781714;0.0678468724586331;0.061679673510565816;1.1021683529109092;9.999997926285623;0.9072998877484965;-0.0875479978850405;1.0609861173525863;0.999997738214381;0.911518357607956;1.000000398927842
56.722065;1.0999961969792833;0.9831286937159226;0.8937246508252141;0.0678468668495007;0.06167967229904973;1.1021683678804284;9.999997799563479;0.9073000104890399;-0.08754799789135195;1.0609860807587885;0.9999975295878452;0.9115184185267245;1.0000004274881769
56.732065;1.0999962294268553;0.9831282955470362;0.8937245336782099;0.06784686152250491;0.06167967081586594;1.10216838799026;9.999997666931993;0.9073001399686204;-0.08754799789641013;1.060986037909852;0.9999973211138219;0.9115184814329824;1.000000459009631
56.742065;1.0999962679399355;0.9831278925037439;0.8937244150432488;0.06784685650093841;0.06167966908725681;1.1021684131870764;9.99999752895257;0.907300276340737;-0.08754799790021185;1.0609859888212032;0.9999971129236458;0.9115185461437582;1.0000004926172572
56.752065;1.0999963116880278;0.9831274849738313;0.8937242956185582;0.06784685180354966;0.061679667130278094;1.102168443371076;9.999997386551081;0.9073004197885777;-0.08754799790271342;1.0609859336173737;0.9999969052798839;0.9115186124283549;1.000000527412819
56.762065;1.0999963598462246;0.9831270733362301;0.8937241760097189;0.06784684744270826;0.061679664958911064;1.1021684784428916;9.999997240146557;0.9073005705475283;-0.0875479979038505;1.06098587258817;0.9999966985703788;0.9115186800501327;1.0000005625523307
56.772065;1.0999964115772687;0.9831266580160156;0.8937240566690772;0.06784684342129978;0.061679662589858505;1.1021685183313183;9.999997089414292;0.9073007289295959;-0.08754799790357563;1.0609858062243847;0.9999964932445445;0.911518748775819;1.0000005973359958
56.782065;1.0999964660801689;0.9831262395031211;0.8937239379950225;0.06784683973307162;0.06167966004377777;1.1021685629354299;9.999996933327095;0.9073008953054987;-0.08754799790187809;1.0609857351848921;0.999996289762932;0.9115188184026781;1.0000006311672047
56.792065;1.099996522685767;0.9831258183369934;0.893723820489721;0.067846836367632;0.06167965734438579;1.102168612043231;9.999996770223277;0.9073010700344307;-0.08754799789878841;1.0609856602276622;0.9999960885498982;0.9115188888267675;1.0000006634194323
56.802065;1.0999965809638297;0.983125395072797;0.8937237048107742;0.06784683331444281;0.061679654517835025;1.102168665354805;9.999996598172821;0.9073012534280818;-0.08754799789437384;1.0609855821658263;0.9999958899562187;0.9115189600618918;1.0000006934219547
56.812065;1.0999966407901602;0.9831249702462495;0.8937235917234984;0.06784683056016842;0.061679651590107756;1.1021687225409633;9.999996415631468;0.9073014457194472;-0.08754799788872436;1.0609855018305083;0.9999956942820818;0.9115190322107477;1.0000007205449224
56.822065;1.0999967023416828;0.9831245443708613;0.8937234820107948;0.06784682808490569;0.061679648583419455;1.10216878322776;9.999996221875168;0.9073016470063296;-0.08754799788194369;1.0609854200260396;0.9999955018538109;0.9115191054137086;1.000000744223869
56.832065;1.099996766018831;0.9831241178928674;0.8937233763650444;0.06784682586759505;0.06167964551562375;1.1021688469801247;9.999996016533878;0.9073018572436142;-0.08754799787414781;1.060985337542292;0.9999953130874588;0.9115191797625781;1.0000007639065354
56.842065;1.0999968323466682;0.9831236911191465;0.8937232752949951;0.06784682389599422;0.061679642400083466;1.1021689133569252;9.999995798947436;0.9073020762703311;-0.08754799786545368;1.0609852552203083;0.9999951284677302;0.9115192552997934;1.0000007790357297
56.852065;1.0999969019001898;0.9831232642624083;0.8937231791088207;0.06784682217031739;0.061679639244812186;1.1021689819677587;9.999995568702294;0.9073023037836752;-0.08754799785596187;1.0609851739684228;0.9999949484781441;0.9115193321095101;1.0000007891381664
56.862065;1.0999969752039245;0.9831228375415333;0.8937230880240687;0.06784682070044291;0.06167963605610291;1.102169052453661;9.999995326431;0.9073025392905314;-0.08754799784574661;1.0609850946940993;0.9999947735446374;0.9115194102900751;1.000000793894712
56.872065;1.0999970526042915;0.983122411208672;0.893723002333958;0.06784681950268154;0.06167963284479498;1.1021691244363947;9.99999507365086;0.9073027821317672;-0.08754799783484662;1.060985018190953;0.9999946039605327;0.9115194898146985;1.0000007930915178
56.882065;1.0999971342536805;0.9831219855474748;0.8937229224645497;0.06784681859826817;0.061679629629897384;1.1021691975457881;9.999994812119624;0.9073030315455682;-0.08754799782326363;1.0609849450471436;0.9999944398474352;0.9115195705162674;1.0000007865414287
56.892065;1.0999972202255646;0.9831215608991126;0.8937228488642442;0.06784681801177665;0.061679626440289737;1.102169271481009;9.99999454352955;0.9073032867071616;-0.08754799781097754;1.0609848756596854;0.999994281226317;0.9115196522373248;1.000000774042524
56.902065;1.099997310618601;0.9831211377042657;0.89372278185271;0.06784681776918622;0.06167962331319195;1.1021693459864064;9.999994270066155;0.9073035467777267;-0.08754799779796224;1.0609848103329007;0.999994128077484;0.9115197349306989;1.0000007553506636
56.912065;1.0999974055639765;0.9831207165030388;0.8937227215771274;0.06784681789567625;0.061679620287705676;1.1021694208279822;9.999993995006214;0.9073038109650996;-0.08754799778420001;1.0609847493377842;0.999993980304137;0.911519818598081;1.0000007301574552
56.922065;1.0999975050993223;0.9831202978817996;0.8937226680837834;0.06784681841330538;0.0616796173976157;1.102169495843739;9.999993722048941;0.9073040785540937;-0.0875479977696962;1.0609846928864581;0.9999938376800164;0.9115199032124615;1.0000006980766676
56.932065;1.0999976089745265;0.9831198824106538;0.8937226214086678;0.06784681934171934;0.06167961466885699;1.1021695709473638;9.99999345429831;0.9073043488720941;-0.08754799775447886;1.0609846410672379;0.9999936998457195;0.9115199887354546;1.0000006586259884
56.942065;1.099997716598615;0.9831194705546871;0.8937225816108728;0.0678468207008824;0.061679612122690346;1.1021696460576786;9.999993194473568;0.907304621221181;-0.08754799773859556;1.060984593818098;0.9999935663709077;0.9115200751453078;1.0000006112708852
56.952065;1.0999978271770945;0.9831190625911685;0.8937225487498379;0.06784682251054529;0.06167960977748072;1.1021697210583534;9.999992945556746;0.9073048948665323;-0.08754799772211845;1.0609845510117824;0.999993436864472;0.9115201624045433;1.0000005555609026
56.962065;1.099997939881642;0.9831186585937036;0.8937225228404222;0.06784682478640715;0.06167960764440602;1.1021697958061931;9.999992710382475;0.907305169058336;-0.08754799770513293;1.0609845126096036;0.999993311064308;0.9115202504271676;1.0000004912101148
56.972065;1.0999980539831273;0.9831182584609102;0.893722503829529;0.06784682753760357;0.061679605724032985;1.102169870132143;9.999992490907186;0.907305443019838;-0.08754799768772502;1.0609844787325744;0.9999931888571277;0.9115203390996766;1.0000004180987068
56.982065;1.0999981689181253;0.9831178619742181;0.8937224916201434;0.06784683076964948;0.061679604009599945;1.102169943822996;9.999992288345284;0.9073057159243092;-0.08754799766998993;1.0609844495916587;0.9999930702210048;0.9115204283395716;1.00000033629357
56.992065;1.0999982842342206;0.9831174688780236;0.8937224860663248;0.06784683448905812;0.06167960249469493;1.1021700166435726;9.999992103541711;0.9073059869070079;-0.08754799765203047;1.0609844253793688;0.999992955106853;0.9115205181658596;1.0000002460245967
57.002065;1.0999983995217417;0.9831170789770032;0.8937224868998853;0.06784683870119966;0.06167960117872489;1.102170088461305;9.999991936892963;0.9073062551328239;-0.08754799763394214;1.0609844061939535;0.9999928433213437;0.9115206087038991;1.0000001476007419
57.012065;1.09999851442707;0.9831166922292842;0.8937224937196097;0.06784684340372227;0.0616796000674432;1.102170159366626;9.999991788097924;0.9073065198665362;-0.08754799761581021;1.0609843920168072;0.9999927344834415;0.9115207000834483;1.0000000413821006
57.022065;1.0999986286472474;0.9831163087922437;0.893722506083889;0.06784684858242561;0.06167959917342069;1.102170229627475;9.999991656107639;0.9073067804496191;-0.08754799759771842;1.0609843827940921;0.9999926280386163;0.9115207923792564;0.9999999278004499
