time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.032065;1.0999987419083794;0.983115929032181;0.8937225235788487;0.06784685421076932;0.06167959851483515;1.102170299550918;9.999991539374868;0.9073070362031136;-0.08754799757975214;1.0609843785500872;0.9999925232878567;0.9115208856676308;0.9999998073526488
57.042065;1.0999988540602677;0.983115553473786;0.8937225458206607;0.06784686025463929;0.06167959810665526;1.1021703694278;9.999991436070792;0.9073072864019472;-0.08754799756197473;1.0609843793798721;0.9999924194642872;0.911520980047526;0.9999996805728104
57.052065;1.0999989651806277;0.9831151826654602;0.8937225724366803;0.0678468666789703;0.06167959795126062;1.1021704395789953;9.999991343866927;0.9073075303575343;-0.08754799754439807;1.060984385329503;0.9999923158533791;0.9115210755835196;0.9999995479883531
57.062065;1.0999990754983242;0.9831148170676557;0.893722603040891;0.06784687344616501;0.06167959803988405;1.1021705103864279;9.999991259941673;0.9073077674393996;-0.08754799752699927;1.0609843962985128;0.9999922118845298;0.911521172287182;0.9999994100556108
57.072065;1.0999991852263833;0.9831144570620576;0.8937226372278249;0.06784688050893879;0.06167959836260063;1.1021705822441246;9.999991181922496;0.9073079969643393;-0.08754799750977113;1.06098441202924;0.9999921071508893;0.9115212701466046;0.999999267129614
57.082065;1.0999992944403494;0.9831141030513537;0.8937226746015757;0.06784688781011575;0.06167959891462111;1.1021706555036035;9.999991108223965;0.9073082181376118;-0.08754799749274869;1.060984432154741;0.9999920013493049;0.9115213691619694;0.9999991195108434
57.092065;1.0999994030013003;0.9831137555185825;0.8937227147905982;0.06784689528820759;0.061679599694686775;1.1021707304849522;9.999991036833865;0.907308430172542;-0.08754799747599676;1.0609844562974868;0.9999918942240742;0.9115214694165855;0.9999989675270774
57.102065;1.0999995105768456;0.9831134149707059;0.8937227574275826;0.06784690288053515;0.06167960070052843;1.102170807543818;9.999990964491003;0.9073086324741042;-0.08754799745958079;1.0609844841933178;0.9999917855961449;0.9115215711274334;0.99999881159792
57.112065;1.0999996167739468;0.983113081867171;0.8937228021781324;0.0678469105261978;0.06167960192508852;1.1021708871533367;9.999990887019017;0.907308824718283;-0.08754799744354859;1.0609845157542876;0.9999916753735869;0.91152167460225;0.999998652276448
57.122065;1.099999721233726;0.9831127566029462;0.8937228488070195;0.06784691817121272;0.06167960335698598;1.1021709698886155;9.999990799706215;0.9073090068069056;-0.08754799742793254;1.0609845510196434;0.9999915634783196;0.9115217801824902;0.9999984902282343
57.132065;1.0999998236106163;0.9831124394883864;0.8937228971723277;0.06784692577056917;0.06167960498763034;1.102171056272678;9.999990697584737;0.9073091787961246;-0.08754799741275397;1.0609845900403165;0.9999914498154322;0.9115218882153024;0.999998326130072
57.142065;1.0999999235382185;0.9831121307337601;0.893722947165168;0.06784693328374644;0.06167960682007436;1.1021711466585504;9.999990575787168;0.9073093408319259;-0.08754799739802692;1.06098463283835;0.9999913343118748;0.9115219990175827;0.9999981605806575
57.152065;1.1000000206683276;0.983111830492448;0.8937229986633594;0.06784694066706123;0.06167960886818731;1.1021712412271767;9.999990429811303;0.9073094930687351;-0.08754799738377471;1.0609846794718572;0.9999912169219841;0.9115221128450672;0.9999979940373773
57.162065;1.100000114704603;0.9831115389221058;0.8937230515464655;0.06784694787115793;0.06167961114534436;1.1021713400376631;9.99999025593654;0.9073096356319388;-0.08754799737004834;1.0609847300197086;0.9999910976105296;0.9115222298722854;0.9999978267497199
57.172065;1.1000002053595914;0.9831112561949854;0.8937231057682494;0.06784695484672135;0.06167961365859393;1.1021714431478362;9.999990051888677;0.9073097686699942;-0.08754799735693711;1.0609847844437403;0.9999909763849207;0.9115223501934897;0.9999976588010284
57.182065;1.1000002923766796;0.9831109824360674;0.8937231614050803;0.0678469615529814;0.061679616413512516;1.1021715507361902;9.999989817303742;0.9073098923904346;-0.08754799734456722;1.060984842524127;0.9999908533354648;0.9115224738839859;0.9999974902516051
57.192065;1.1000003756428445;0.9831107176338779;0.8937232186434706;0.06784696796234126;0.06167961941813277;1.1021716630820455;9.999989553473071;0.907310007005355;-0.08754799733308248;1.0609849039533323;0.9999907285983662;0.9115226010446434;0.9999973212314247
57.202065;1.100000455147988;0.9831104616307431;0.8937232776998061;0.06784697405922543;0.06167962268220944;1.1021717804221765;9.999989262336843;0.9073101126722916;-0.08754799732262206;1.0609849684740673;0.9999906023158583;0.9115227316987106;0.9999971519825746
57.212065;1.1000005308025;0.983110214193059;0.8937233387042747;0.06784697983951668;0.06167962621637963;1.1021719028088086;9.9999889456717;0.9073102095106967;-0.08754799731330354;1.0609850359413446;0.9999904746995236;0.9115228656666722;0.9999969828517622
57.222065;1.100000602381267;0.9831099750492996;0.8937234016776814;0.06784698531358904;0.06167963003254429;1.1021720300599356;9.999988605312673;0.907310297643163;-0.08754799730519554;1.0609851063091298;0.9999903460867761;0.9115230026243761;0.9999968142077428
57.232065;1.1000006696308597;0.9831097438942218;0.893723466646858;0.06784699050709524;0.061679634146513174;1.1021721617798388;9.999988243692691;0.9073103772005453;-0.08754799729829016;1.0609851796054108;0.9999902168787688;0.9115231422017915;0.9999966463788383
57.242065;1.100000732385066;0.9831095204165501;0.8937235337295203;0.06784699545838661;0.06167963858026476;1.102172297400973;9.999987863482945;0.9073104483449776;-0.08754799729249838;1.06098525588763;0.9999900874274287;0.9115232839426816;0.9999964796323386
57.252065;1.1000007905659575;0.9831093043041973;0.8937236031103486;0.06784700021565605;0.061679643358946754;1.1021724362813101;9.99998746666726;0.9073105113263716;-0.08754799728767518;1.0609853351570577;0.99998995796786;0.9115234272549958;0.9999963141778928
57.262065;1.1000008441382045;0.9831090952048331;0.8937236750434958;0.067847004833865;0.06167964850611496;1.102172577818405;9.999987053903276;0.9073105664736467;-0.08754799728365649;1.0609854173064144;0.9999898286515545;0.9115235714673828;0.9999961502192384
57.272065;1.1000008931915406;0.9831088927231997;0.8937237498865676;0.06784700937034492;0.06167965404089192;1.1021727214864432;9.999986624143043;0.9073106140873286;-0.08754799728028233;1.060985502125336;0.9999896996454835;0.9115237159355548;0.999995987973052
57.282065;1.1000009380307947;0.9831086964879273;0.8937238280799938;0.06784701387887764;0.0616796599757997;1.1021728668604809;9.999986174965237;0.9073106543286407;-0.08754799727740731;1.0609855893381774;0.9999895711901192;0.9115238601305286;0.999995827620485
57.292065;1.1000009790777039;0.98310850623387;0.8937239100596293;0.06784701840529228;0.061679666317210335;1.1021730136650338;9.999985703792953;0.9073106872094951;-0.08754799727490799;1.060985678702909;0.9999894435709438;0.9115240036554174;0.9999956693045786
57.302065;1.1000010167561656;0.983108321820107;0.8937239960984183;0.06784702298617;0.06167967307031429;1.1021731617379265;9.999985208881226;0.9073107126647202;-0.0875479972726861;1.0609857700823144;0.9999893170382093;0.9115241461823161;0.9999955131688713
57.312065;1.1000010515171121;0.9831081431449521;0.8937240861810556;0.06784702764802036;0.06167968024262109;1.1021733109280372;9.999984689462332;0.9073107305989211;-0.08754799727067218;1.0609858633476397;0.9999891917572242;0.9115242873732614;0.9999953593253722
57.322065;1.1000010838633218;0.9831079700393265;0.8937241800365286;0.0678470324081215;0.06167968784132438;1.1021734610294873;9.999984145536624;0.9073107408818738;-0.08754799726883149;1.0609859582134649;0.9999890678287723;0.9115244268730399;0.9999952078250043
57.332065;1.1000011142925326;0.9831078022122647;0.8937242772653345;0.067847037279531;0.061679695870548584;1.1021736117433514;9.999983578245901;0.9073107433607369;-0.08754799726715745;1.060986054203646;0.9999889453284269;0.9115245643960104;0.999995058757884
57.342065;1.1000011432064594;0.9831076392249471;0.8937243774521841;0.06784704227640236;0.06167970433127477;1.102173762673911;9.999982990898747;0.9073107379204047;-0.08754799726564155;1.060986150746145;0.9999888243153032;0.9115246997722978;0.999994912381463
57.352065;1.1000011708035795;0.9831074805103437;0.8937244802309287;0.06784704741303389;0.06167971322151457;1.102173913414802;9.999982389189762;0.9073107245580686;-0.0875479972642372;1.060986247264024;0.9999887048068834;0.9115248328700442;0.9999947691294879
57.362065;1.1000011970072838;0.9831073254578502;0.8937245852992188;0.06784705269696738;0.061679722536749616;1.1021740636856685;9.99998177971791;0.9073107034311819;-0.08754799726285349;1.0609863432211915;0.9999885867794899;0.9115249635192542;0.9999946295166536
57.372065;1.1000012215053452;0.9831071735053264;0.8937246923931322;0.06784705812408966;0.06167973226736573;1.1021742133886598;9.999981167919048;0.9073106748683395;-0.08754799726138587;1.0609864381739134;0.9999884702440675;0.9115250915141344;0.9999944940547911
57.382065;1.1000012438779225;0.9831070241921803;0.8937248012427991;0.06784706367863264;0.06167974239513906;1.1021743625370233;9.99998055689518;0.9073106393550217;-0.08754799725974634;1.0609865318599006;0.9999883552961438;0.9115252166135362;0.9999943632604097
57.392065;1.1000012636948406;0.9831068771408852;0.8937249115546625;0.06784706933458734;0.061679752895046513;1.1021745111741368;9.999979947464487;0.9073105974822118;-0.08754799725787418;1.06098662424879;0.9999882420715869;0.9115253385301466;0.9999942376945203
57.402065;1.1000012805067085;0.9831067319992983;0.8937250230276681;0.06784707505789372;0.061679763740148316;1.1021746593556925;9.999979339088723;0.9073105498489199;-0.0875479972557407;1.0609867154818182;0.9999881307387657;0.9115254570058005;0.9999941179523489
57.412065;1.1000012938021468;0.9831065884494705;0.8937251353762627;0.06784708081093435;0.06167977490641875;1.1021748071450457;9.9999787308091;0.9073104969887246;-0.08754799725334286;1.0609868057669292;0.9999880215443319;0.9115255718981013;0.9999940045946897
57.422065;1.1000013030690792;0.9831064462600881;0.8937252483671345;0.06784708655807839;0.06167978637535979;1.1021749545878392;9.999978121343826;0.9073104393921704;-0.08754799725068892;1.0609868952615007;0.9999879147818549;0.9115256831140574;0.999993898051677
57.432065;1.1000013079501807;0.9831063052977587;0.8937253618487856;0.06784709227008134;0.0616797981324394;1.1021751016391552;9.99997750863026;0.9073103775558502;-0.0875479972477983;1.060986983959608;0.9999878107272407;0.9115257904749616;0.9999937985428194
57.442065;1.1000013083177;0.9831061655134209;0.8937254757343372;0.06784709792750589;0.06167981016423457;1.1021752480994014;9.999976889491466;0.9073103119673875;-0.08754799724469206;1.0609870716925078;0.9999877096360134;0.9115258936858285;0.9999937060495562
57.452065;1.1000013042247903;0.9831060269122925;0.8937255899361912;0.06784710352019455;0.06167982245828422;1.1021753936504906;9.99997626004054;0.9073102430731165;-0.08754799724136558;1.0609871582634451;0.9999876117874694;0.911525992390357;0.9999936204386226
57.462065;1.1000012958359133;0.9831058895105509;0.8937257043169994;0.06784710904075664;0.06167983500472879;1.1021755378960536;9.999975616988726;0.9073101712775363;-0.08754799723779622;1.0609872435846002;0.9999875175531547;0.9115260862199747;0.999993541705592
57.472065;1.10000128334122;0.9831057533386355;0.893725818739412;0.0678471144795817;0.06167984779640326;1.1021756803063116;9.999974958577566;0.9073100969529967;-0.0875479972339819;1.0609873276755715;0.9999874274166246;0.9115261748437907;0.9999934700209967
57.482065;1.1000012668976957;0.9831056185127801;0.8937259331413299;0.06784711982790433;0.06167986082863541;1.1021758201756346;9.999974284170952;0.9073100204378634;-0.08754799722995854;1.0609874106026993;0.9999873418816054;0.9115262580201698;0.9999934055305298
57.492065;1.1000012466802516;0.9831054852940281;0.8937260475487019;0.06784712508440546;0.06167987409763982;1.102175956701854;9.999973593430116;0.9073099420128715;-0.08754799722577813;1.0609874925107794;0.9999872613727385;0.9115263355836171;0.9999933482577543
57.502065;1.1000012229143703;0.9831053540554315;0.8937261620852346;0.06784713025521759;0.06167988759486264;1.1021760890838777;9.999972886011442;0.9073098618719806;-0.0875479972214709;1.0609875736209593;0.9999871862375616;0.9115264073994144;0.9999932981848101
57.512065;1.1000011958223426;0.9831052252137641;0.8937262769670946;0.06784713534627154;0.06167990130308479;1.102176216518225;9.99997216179217;0.9073097800949855;-0.0875479972170412;1.060987654096674;0.9999871167875527;0.9115264733990377;0.9999932553054806
57.522065;1.1000011656357613;0.9831050992015268;0.8937263924408676;0.0678471403599659;0.06167991519782148;1.102176338170594;9.99997142115425;0.9073096966244061;-0.08754799721250296;1.060987733955456;0.9999870532591284;0.9115265336808334;0.9999932196249037
57.532065;1.1000011326724044;0.9831049764589764;0.893726508728166;0.06784714530108892;0.061679929249358646;1.1021764531874902;9.999970664593958;0.9073096112928517;-0.08754799720789874;1.0609878131125106;0.9999869957201108;0.9115265885404625;0.9999931912023918
57.542065;1.1000010973337413;0.9831048574240412;0.8937266259837773;0.06784715018046147;0.061679943424450656;1.1021765607210254;9.999969891978937;0.9073095238854421;-0.08754799720329089;1.0609878914618902;0.9999869440924909;0.911526638401381;0.9999931702150533
57.552065;1.1000010600134307;0.9831047425119703;0.8937267442478237;0.06784715500897888;0.06167995769135535;1.1021766599984415;9.99996910286027;0.9073094341465846;-0.08754799719876269;1.0609879689240804;0.9999868982922417;0.9115266837620324;0.9999931569191871
57.562065;1.100001021000598;0.9831046320529191;0.8937268634706343;0.06784715979174531;0.06167997202532865;1.1021767504503508;9.999968297726513;0.9073093417438672;-0.0875479971944283;1.0609880454248277;0.9999868582772365;0.9115267251917905;0.9999931514957016
57.572065;1.100000980442612;0.9831045262242208;0.8937269836084949;0.067847164531122;0.06167998640920191;1.1021768318127099;9.999967478373303;0.9073092462947068;-0.08754799719042232;1.0609881208074472;0.9999868240098241;0.9115267633062771;0.9999931539737683
57.582065;1.1000009383757712;0.9831044250745565;0.8937271046602191;0.06784716923282293;0.061680000831378666;1.1021769041189855;9.99996664685073;0.9073091474799299;-0.08754799718687324;1.060988194752422;0.9999867955091591;0.9115267987363858;0.9999931643564663
57.592065;1.1000008947650126;0.983104328595278;0.8937272266393245;0.06784717390642722;0.06168001528314936;1.1021769675550148;9.999965804132938;0.9073090451578435;-0.08754799718388533;1.0609882668016157;0.9999867729024262;0.9115268321455119;0.9999931827933932
57.602065;1.100000849516745;0.9831042367423697;0.8937273495617587;0.06784717855841975;0.0616800297539025;1.1021770222709397;9.999964949551256;0.9073089393773723;-0.08754799718153919;1.0609883364867507;0.9999867563176761;0.9115268642544779;0.9999932096259844
57.612065;1.1000008024751153;0.983104149437813;0.8937274734343239;0.0678471831830239;0.06168004422693393;1.1021770683088;9.999964081424853;0.9073088302991478;-0.08754799717990787;1.060988403431462;0.999986745726928;0.9115268958020807;0.9999932453035689
57.622065;1.100000753421221;0.9831040665425466;0.8937275982211355;0.06784718776061015;0.06168005867793554;1.102177105649519;9.99996319837619;0.9073087181507535;-0.08754799717907544;1.0609884673694863;0.9999867408448601;0.9115269274856487;0.9999932902342868
57.632065;1.1000007021360665;0.9831039878043661;0.8937277238119629;0.06784719226580123;0.06168007307717694;1.1021771343040039;9.999962299958698;0.9073086032622392;-0.08754799717914075;1.060988528163301;0.9999867411066715;0.9115269599616749;0.9999933446622399
57.642065;1.1000006485049214;0.9831039129301973;0.8937278500102958;0.06784719667441441;0.06168008739778965;1.1021771544136456;9.999961385965275;0.9073084860861299;-0.0875479971802055;1.0609885858051662;0.9999867457959213;0.9115269938545587;0.9999934086544535
57.652065;1.1000005925707235;0.983103841757385;0.8937279765475808;0.06784720096472531;0.06168010162317979;1.1021771662961346;9.999960455591825;0.9073083671411122;-0.08754799718236178;1.0609886403320605;0.9999867542196516;0.9115270297005298;0.9999934821861729
57.662065;1.10000053453043;0.9831037742645564;0.8937281031401554;0.06784720512378048;0.06168011574246529;1.1021771704293857;9.999959507725826;0.907308246931547;-0.08754799718568447;1.0609886917670686;0.99998676575615;0.9115270678977657;0.9999935652407225
57.672065;1.1000004746643843;0.9831037104267232;0.8937282295716205;0.06784720915703239;0.06168012973942767;1.1021771674778855;9.999958541783162;0.9073081259051362;-0.08754799719022587;1.0609887401365536;0.9999867798454227;0.9115271087575737;0.9999936578459255
57.682065;1.1000004132063506;0.9831036501567318;0.8937283557005204;0.06784721308621462;0.06168014358944122;1.1021771583684403;9.99995755799537;0.9073080044638365;-0.08754799719601757;1.060988785422386;0.9999867960278601;0.9115271525894932;0.9999937600289454
57.692065;1.100000350258877;0.9831035933659196;0.8937284814083777;0.06784721693764652;0.061680157263990426;1.1021771442387949;9.999956557026335;0.9073078830280045;-0.08754799720308473;1.0609888274567059;0.9999868139654583;0.9115271996923767;0.9999938717199786
57.702065;1.1000002858235218;0.9831035400257274;0.8937286066187502;0.06784722073500908;0.06168017073343996;1.102177126211051;9.999955539282844;0.9073077620866866;-0.08754799721145903;1.0609888659292004;0.9999868333948931;0.9115272502701343;0.9999939926748407
57.712065;1.100000219901434;0.983103490182771;0.893728731317017;0.06784722450155871;0.06168018396530785;1.102177105228352;9.999954504435784;0.9073076421576138;-0.08754799722117083;1.0609889005338349;0.9999868540801726;0.9115273043744024;0.9999941224976109
57.722065;1.1000001525830332;0.9831034439469941;0.8937288554977022;0.06784722826409549;0.06168019692142998;1.1021770820890022;9.999953451170821;0.907307523727365;-0.0875479972322302;1.0609889311007679;0.9999868758265983;0.911527361893404;0.9999942607205704
57.732065;1.1000000840783344;0.983103401485727;0.8937289791530608;0.06784723205036;0.061680209559658306;1.1021770575171452;9.99995237690113;0.9073074072343477;-0.08754799724463005;1.0609889576226086;0.9999868985290488;0.9115274225669826;0.9999944068174783
57.742065;1.1000000146644366;0.98310336302833;0.8937291023022628;0.06784723588543759;0.061680221838261495;1.102177032147879;9.999951278149865;0.9073072930383754;-0.08754799725837552;1.0609889802614423;0.9999869221992158;0.911527486022447;0.9999945601955383
57.752065;1.099999944574261;0.9831033288294472;0.8937292249958845;0.06784723979457896;0.06168023371751187;1.102177006489501;9.999950151871833;0.9073071813907587;-0.08754799727350397;1.0609889993821253;0.9999869469444819;0.9115275517917971;0.9999947202904396
57.762065;1.0999998739220542;0.9831032990568425;0.8937293473055251;0.06784724380529433;0.06168024516206624;1.1021769809436768;9.999948996265159;0.9073070724684925;-0.08754799729007974;1.0609890155208783;0.9999869729092445;0.9115276193223834;0.9999948866664398
57.772065;1.0999998027418603;0.9831032736939738;0.8937294692895844;0.0678472479403837;0.061680256146697705;1.102176955888334;9.99994781021263;0.9073069664157389;-0.08754799730817764;1.0609890292790867;0.99998700022679;0.9115276880550012;0.9999950590090613
57.782065;1.0999997310865834;0.9831032525647533;0.893729590970909;0.0678472522111289;0.061680266659513684;1.1021769317656596;9.999946592445438;0.9073068633232461;-0.08754799732786554;1.060989041229251;0.9999870290041637;0.9115277574998347;0.9999952370875926
57.792065;1.0999996590845291;0.9831032354104842;0.8937297123650038;0.0678472566237229;0.06168027669722727;1.1021769091379465;9.999945341500954;0.9073067632176678;-0.08754799734920067;1.0609890518555423;0.9999870593154077;0.9115278271838493;0.9999954207049145
57.802065;1.0999995869276828;0.9831032218918316;0.8937298335120999;0.06784726119052;0.06168028625496037;1.102176888724913;9.999944056263358;0.9073066661282253;-0.08754799737224021;1.0609890615511846;0.9999870911988047;0.9115278965715312;0.9999956096353606
57.812065;1.0999995147892963;0.9831032115841803;0.8937299545044436;0.06784726592951926;0.061680295319368084;1.1021768714013425;9.999942736407643;0.9073065721519339;-0.08754799739704511;1.0609890706807787;0.9999871246830226;0.9115279650882214;0.9999958036101297
57.822065;1.0999994426833446;0.9831032040777536;0.8937300755245133;0.06784727085627333;0.06168030386977843;1.1021768580861802;9.999941382570873;0.9073064814351551;-0.0875479974236725;1.0609890796030887;0.9999871598113975;0.911528032154157;0.9999960022906043
57.832065;1.0999993704056306;0.983103199087835;0.8937301968191906;0.06784727598284135;0.061680311885946956;1.1021768495199156;9.999939996840242;0.9073063941262574;-0.08754799745215985;1.0609890886140318;0.9999871966206393;0.9115280971816153;0.9999962052068988
57.842065;1.0999992976729795;0.9831031964369443;0.8937303185847578;0.06784728132338766;0.06168031935745424;1.102176846077554;9.999938583187829;0.9073063103778737;-0.08754799748250838;1.0609890979148608;0.9999872351589577;0.9115281595923784;0.9999964117815339
57.852065;1.0999992242743726;0.9831031959705311;0.8937304408846839;0.06784728689766027;0.06168032628746717;1.1021768477548093;9.999937146519901;0.9073062303725039;-0.08754799751469086;1.0609891076599944;0.9999872755934598;0.9115282188239703;0.9999966214365552
57.862065;1.0999991500430006;0.9831031975481002;0.8937305636578309;0.06784729272999947;0.061680332690191485;1.102176854284244;9.999935691310469;0.9073061543124687;-0.08754799754866549;1.0609891180075381;0.999987318253557;0.911528274318075;0.9999968336489257
57.872065;1.0999990747893151;0.9831032010841467;0.8937306867468461;0.06784729884619013;0.0616803385870465;1.102176865277894;9.999934221478558;0.9073060823610166;-0.08754799758435727;1.0609891291099385;0.9999873635338516;0.9115283255201894;0.9999970479226555
57.882065;1.0999989983144256;0.9831032065075733;0.8937308099212196;0.06784730527020583;0.061680344001803576;1.1021768803353396;9.999932740640821;0.9073060146144005;-0.08754799762163744;1.0609891410782735;0.9999874118045411;0.9115283718585606;0.9999972637341071
57.892065;1.099998920477066;0.9831032136307867;0.8937309329363679;0.06784731202124648;0.06168034895361695;1.1021768990923695;9.999931252017479;0.9073059511767553;-0.08754799766033478;1.0609891539819456;0.9999874634021078;0.9115284127442487;0.9999974804736642
57.902065;1.099998841284544;0.9831032220539427;0.8937310556107931;0.06784731911336785;0.061680353454029224;1.102176921204345;9.999929758676576;0.9073058922156791;-0.08754799770024889;1.0609891678754966;0.9999875186187752;0.911528447625846;0.9999976974196928
57.912065;1.0999987609032467;0.9831032312278292;0.8937311778576101;0.06784732655894554;0.06168035751318848;1.1021769462802624;9.999928264156166;0.9073058378864854;-0.08754799774115893;1.0609891827517752;0.9999875776829981;0.9115284759947894;0.9999979137971765
57.922065;1.0999986795694483;0.9831032406500888;0.8937312996932726;0.06784733437021746;0.06168036115019406;1.1021769738635676;9.999926772882382;0.9073057882776903;-0.08754799778284311;1.0609891984671525;0.9999876407587133;0.9115284973427998;0.9999981288378227
57.932065;1.099998597521895;0.98310324997778;0.8937314212554693;0.067847342555947;0.06168036439773705;1.102177003497602;9.999925289765834;0.9073057435309434;-0.08754799782507412;1.0609892148131206;0.9999877079316051;0.9115285112050643;0.999998341738199
57.942065;1.0999985149901848;0.9831032589558408;0.8937315427888922;0.06784735111866567;0.06168036729520126;1.102177034745688;9.999923819110009;0.9073057039592735;-0.08754799786758764;1.0609892316334062;0.9999877792090782;0.9115285172696145;0.9999985515971581
57.952065;1.099998432163793;0.9831032673018638;0.8937316645913763;0.06784736005574307;0.061680369875974854;1.1021770670986628;9.999922364137205;0.9073056699648352;-0.08754799791008495;1.060989248795274;0.9999878545793235;0.911528515407277;0.999998757404092
57.962065;1.0999983491783094;0.9831032746243212;0.893731786941099;0.06784736936265932;0.06168037216157711;1.1021770999264533;9.999920927608349;0.9073056419062673;-0.0875479979522749;1.0609892661248514;0.9999879340675708;0.9115285056098527;0.9999989580665419
57.972065;1.0999982662480055;0.9831032803968967;0.8937319100273977;0.06784737903434546;0.061680374165074464;1.1021771326444196;9.999919512815525;0.9073056200864055;-0.08754799799390693;1.0609892834350376;0.9999880177047398;0.9115284879439584;0.9999991524512889
57.982065;1.0999981837810673;0.983103284032485;0.89373203393459;0.06784738906056761;0.06168037589553985;1.102177164938601;9.999918124179828;0.907305604767536;-0.08754799803478634;1.0609893005417363;0.9999881054528739;0.9115284625540863;0.9999993394108229
57.992065;1.0999981022701395;0.983103284971989;0.8937321586650729;0.06784739942218804;0.06168037735892595;1.102177196772276;9.9999167669235;0.9073055961344753;-0.08754799807478612;1.0609893172053741;0.9999881971874968;0.9115284296700549;0.9999995178597755
58.002065;1.0999980221630625;0.9831032827378705;0.893732284142358;0.06784741009709232;0.06168037855911506;1.1021772282449895;9.999915446444811;0.9073055942857524;-0.08754799811385122;1.0609893331121452;0.9999882927288113;0.9115283895842677;0.999999686886711
58.012065;1.0999979438670517;0.9831032769828768;0.8937324102261441;0.06784742106891131;0.06168037950058469;1.1021772594966601;9.99991416807439;0.9073055992675261;-0.0875479981519835;1.0609893479582846;0.9999883918642656;0.9115283425996547;0.9999998457849826
58.022065;1.0999978677416533;0.9831032674803055;0.8937325367695961;0.06784743232761825;0.06168038018741496;1.1021772906575682;9.99991293669568;0.9073056110835244;-0.0875479981892067;1.0609893615528392;0.9999884943507089;0.9115282889732333;0.9999999940322561
58.032065;1.0999977940450882;0.9831032541119594;0.8937326636610442;0.06784744386110854;0.061680380618826504;1.1021773217921484;9.999911756407679;0.9073056297175626;-0.08754799822553351;1.0609893738391114;0.9999885999427178;0.9115282288880446;1.0000001312657927
58.042065;1.0999977229230329;0.9831032369344638;0.8937327908133943;0.06784745564522238;0.06168038078809647;1.1021773528583694;9.999910631129282;0.9073056551914203;-0.0875479982609627;1.0609893848384182;0.9999887084476;0.9115281624757796;1.0000002572173954
58.052065;1.099997654428246;0.9831032162056226;0.8937329181200547;0.0678474676440128;0.061680380687134835;1.1021773837682487;9.999909565559086;0.9073056875516311;-0.08754799829548914;1.0609893945950002;0.9999888197257585;0.9115280898755606;1.0000003716628598
58.062065;1.0999975885450157;0.9831031923149669;0.8937330454417042;0.06784747982345783;0.061680380312368034;1.1021774145229215;9.999908565184997;0.9073057267560252;-0.08754799832909342;1.060989403149713;0.9999889336824856;0.9115280113004467;1.0000004744492539
58.072065;1.0999975252507794;0.9831031656970911;0.8937331726247176;0.06784749216422144;0.06168037966670317;1.102177445243255;9.999907635501307;0.9073057725957759;-0.08754799836172406;1.0609894105389297;0.9999890503212593;0.9115279270603543;1.0000005655068407
58.082065;1.0999974645583248;0.9831031367762749;0.8937332994665022;0.0678475046597293;0.06168037875885813;1.1021774760632792;9.999906781454673;0.9073058247593246;-0.08754799839330621;1.0609894168329257;0.9999891697689478;0.9115278374926182;1.000000644779946
58.092065;1.0999974064815607;0.9831031059626449;0.8937334256836101;0.06784751730568687;0.06168037760426135;1.1021775070378577;9.999906007517568;0.9073058829654693;-0.08754799842377198;1.0609894221708414;0.999989292238302;0.9115277428719528;1.0000007121595273
58.102065;1.0999973510062335;0.9831030736809148;0.8937335509900274;0.06784753009510237;0.061680376226479566;1.1021775381505134;9.999905317662522;0.9073059470084879;-0.08754799845306759;1.0609894267565958;0.9999894180032566;0.9115276434091901;1.0000007674815756
58.112065;1.0999972980730146;0.9831030403708296;0.8937336751966828;0.06784754301844682;0.061680374657377836;1.1021775694187326;9.999904714606407;0.9073060166821387;-0.08754799848112829;1.060989430842717;0.9999895473962133;0.9115275393263407;1.0000008105802007
58.122065;1.0999972475095827;0.9831030064576265;0.8937337982381791;0.06784755606220647;0.06168037293501989;1.1021776009874606;9.999904199221564;0.9073060916938331;-0.08754799850786223;1.0609894347013127;0.9999896807637662;0.9115274309382458;1.0000008413819437
58.132065;1.09999719896667;0.983102972312272;0.8937339201712303;0.06784756920903089;0.06168037109783119;1.1021776330456112;9.999903770788613;0.9073061716840769;-0.08754799853316377;1.0609894385599437;0.9999898183900036;0.9115273187014373;1.0000008599980534
58.142065;1.0999971519275837;0.9831029381555693;0.8937340411423326;0.06784758244109068;0.06168036917877872;1.1021776656278188;9.999903427312008;0.9073062563226884;-0.08754799855693945;1.0609894425324728;0.9999899604735293;0.911527203195514;1.0000008667397104
58.152065;1.0999971057832623;0.9831029039744746;0.8937341613223274;0.06784759574294515;0.06168036720562034;1.1021776985338725;9.999903165248178;0.9073063453167017;-0.08754799857912332;1.0609894466193823;0.999990107158473;0.9115270850571194;1.0000008620751377
58.162065;1.099997059904768;0.9831028696042992;0.8937342808784355;0.06784760910242132;0.06168036520609452;1.1021777314204295;9.999902979229951;0.9073064383009547;-0.08754799859966607;1.0609894507882163;0.9999902585674401;0.9115269649531164;1.000000846594403
58.172065;1.0999970136466004;0.9831028348639251;0.8937343999745508;0.06784762250915762;0.061680363210496594;1.1021777638858525;9.999902862625214;0.9073065347984779;-0.0875479986185093;1.0609894550956371;0.9999904148349934;0.9115268435673681;1.0000008209892004
58.182065;1.0999969663614488;0.9831027995313772;0.8937345187697256;0.06784763595475587;0.061680361247192624;1.102177795450592;9.999902808728624;0.9073066343546532;-0.08754799863558292;1.0609894597896872;0.9999905761208648;0.9115267215369325;1.0000007860667952
58.192065;1.0999969175169308;0.9831027632545719;0.8937346374487417;0.06784764943536335;0.06168035933744322;1.1021778255714665;9.999902811883928;0.9073067367214704;-0.08754799865084611;1.0609894652733958;0.9999907425868672;0.9115265994315904;1.0000007427735527
58.202065;1.0999968667777476;0.9831027255673213;0.8937347562579232;0.0678476629504627;0.061680357497182675;1.1021778537489444;9.999902867699268;0.9073068419200592;-0.08754799866433688;1.0609894719241055;0.9999909143893366;0.9115264778157749;1.0000006921318965
58.212065;1.0999968139589371;0.9831026859681178;0.8937348754894002;0.06784767649925869;0.06168035574012122;1.1021778796077044;9.999902972194667;0.9073069501278714;-0.0875479986761704;1.0609894799250932;0.9999910917087858;0.9115263572778172;1.000000635141337
58.222065;1.0999967589534865;0.9831026439872016;0.8937349954465588;0.0678476900795;0.0616803540767135;1.1021779028946366;9.999903121269742;0.9073070614805351;-0.08754799868648587;1.0609894892350311;0.999991274760058;0.9115262384129457;1.0000005727846173
58.232065;1.099996701679077;0.983102599229635;0.8937351164365903;0.06784770368601926;0.06168035251464255;1.102177923419287;9.999903311057437;0.907307175909605;-0.08754799869540192;1.0609894996750506;0.9999914636939917;0.9115261218291594;1.0000005060835242
58.242065;1.099996642070923;0.9831025513901059;0.893735238759465;0.067847717309428;0.06168035106154461;1.1021779409970291;9.999903538177431;0.907307293083358;-0.08754799870301987;1.0609895110090948;0.9999916584123417;0.9115260081276112;1.0000004360818713
58.252065;1.0999965801129845;0.9831025002303196;0.8937353626515989;0.06784773093994512;0.06168034972471948;1.102177955425507;9.999903799638988;0.9073074124929774;-0.08754799870945658;1.0609895229370683;0.9999918585175341;0.9115258978191965;1.00000036378872
58.262065;1.0999965158072749;0.9831024455006343;0.8937354882544907;0.06784774457294733;0.06168034850897965;1.10217796645223;9.99990409286505;0.9073075335804417;-0.08754799871486069;1.0609895350575307;0.9999920634676871;0.9115257912551323;1.0000002901372642
58.272065;1.0999964491510834;0.9831023869060455;0.8937356156771343;0.06784775821023752;0.06168034741677991;1.1021779737723898;9.999904415822238;0.9073076557381898;-0.08754799871939233;1.060989546874281;0.9999922727106028;0.9115256885995734;1.0000002159411245
58.282065;1.0999963802165171;0.9831023242618186;0.8937357450535929;0.06784777185838951;0.06168034644947741;1.1021779770834963;9.999904767091337;0.9073077782497558;-0.08754799872320036;1.0609895578093311;0.9999924857038345;0.9115255898268475;1.0000001418656919
58.292065;1.0999963092038247;0.9831022576952352;0.8937358765179634;0.0678477855270851;0.06168034560680789;1.1021779761206265;9.999905145962915;0.9073079003189135;-0.08754799872643047;1.060989567194846;0.9999927019261601;0.9115254947733747;1.0000000684705292
58.302065;1.099996236351195;0.9831021876429695;0.893736010146521;0.0678477992276398;0.06168034488647203;1.1021779706889523;9.999905552373395;0.9073080211649683;-0.08754799872924117;1.0609895742744184;0.9999929209202273;0.9115254032430944;0.9999999962791015
58.312065;1.0999961617833165;0.9831021147078662;0.8937361459232329;0.06784781297269835;0.061680344284856664;1.1021779607224798;9.999905986313781;0.9073081401199253;-0.08754799873179646;1.0609895782013394;0.9999931423322904;0.9115253150572423;0.9999999257798228
58.322065;1.099996085470481;0.9831020395561189;0.8937362837185266;0.06784782677803972;0.061680343797109544;1.102177946317892;9.999906447395329;0.9073082567157871;-0.08754799873424493;1.060989578034791;0.9999933658830665;0.9115252299763968;0.9999998573843127
58.332065;1.0999960073209236;0.9831019628262347;0.8937364232209021;0.06784784066088025;0.06168034341788906;1.102177927734033;9.99990693559935;0.9073083707252485;-0.0875479987367055;1.0609895727852023;0.9999935912705004;0.9115251475942778;0.9999997914491975
58.342065;1.099995927274394;0.9831018849911868;0.8937365638748251;0.06784785463093665;0.06168034314425012;1.1021779053455678;9.99990745225385;0.907308482099586;-0.08754799873927135;1.0609895615143843;0.9999938181485027;0.9115250672920094;0.9999997283409002
58.352065;1.0999958453467598;0.9831018062736766;0.8937367049433719;0.0678478686826789;0.06168034297972185;1.1021778795637762;9.999907999824993;0.9073085908678725;-0.08754799874203581;1.0609895434237742;0.9999940462221562;0.911524988265439;0.9999996684089664
58.362065;1.0999957616560887;0.9831017266808197;0.8937368456462071;0.06784788279591888;0.061680342936444386;1.1021778508212596;9.999908580910883;0.9073086971346948;-0.08754799874512789;1.0609895178964805;0.9999942752900453;0.9115249096386463;0.9999996118733642
58.372065;1.0999956764026722;0.9831016460991563;0.8937369852020538;0.06784789694219352;0.06168034303021375;1.1021778196174856;9.999909197435667;0.9073088011444148;-0.08754799874873011;1.060989484514051;0.9999945051679281;0.9115248305712287;0.9999995587791425
58.382065;1.0999955897918994;0.9831015644075876;0.8937371226998221;0.06784791109169315;0.06168034327006675;1.102177786533731;9.999909850558437;0.9073089032644178;-0.08754799875305898;1.0609894430061866;0.9999947356135107;0.9115247502629691;0.9999995090519815
58.392065;1.0999955019521461;0.9831014816064013;0.8937372569634334;0.06784792521491768;0.06168034365360353;1.1021777522126335;9.999910541132135;0.9073090038921556;-0.08754799875832378;1.0609893931340568;0.9999949662928299;0.9115246679634688;0.9999994625564034
58.402065;1.0999954128824356;0.9831013979142225;0.8937373866301909;0.06784793927773503;0.06168034417117655;1.1021777173214289;9.99991127026569;0.9073091033987132;-0.08754799876469427;1.0609893346490307;0.9999951967554895;0.9115245830636944;0.999999419152542
58.412065;1.0999953224910832;0.9831013137296878;0.8937375103839759;0.06784795323929402;0.0616803448095734;1.1021776824985787;9.999912039689958;0.9073092021159653;-0.08754799877229044;1.0609892673226047;0.9999954264783655;0.9115244951512367;0.9999993787511097
58.422065;1.0999952307391319;0.9831012294541778;0.8937376271271118;0.06784796705659389;0.0616803455533479;1.1021776483152765;9.999912851995566;0.9073093003144613;-0.0875479987811945;1.060989190933511;0.9999956549886361;0.9115244039950231;0.9999993412884335
58.432065;1.0999951377193253;0.983101145337243;0.893737736035036;0.06784798068611682;0.06168034638920516;1.1021776152628175;9.999913710918687;0.9073093981710356;-0.08754799879147436;1.0609891052670883;0.9999958819251615;0.911524309515834;0.9999993067013608
58.442065;1.0999950435730268;0.983101061456001;0.8937378365515971;0.06784799408217555;0.06168034731045026;1.1021775837189713;9.99991462057332;0.9073094957662504;-0.0875479988031918;1.0609890101736783;0.9999961069934094;0.9115242117185454;0.9999992750160909
58.452065;1.099994948372578;0.9831009777844171;0.8937379283434473;0.06784800719876251;0.06168034831459159;1.1021775538931453;9.999915583139833;0.9073095931456987;-0.08754799881638942;1.0609889056188313;0.9999963299405192;0.9115241106326666;0.9999992464508238
58.462065;1.0999948520977458;0.9831008942633761;0.8937380112315848;0.06784801999285303;0.061680349394959554;1.1021775258206659;9.999916597245097;0.9073096903814312;-0.08754799883108251;1.0609887916643324;0.999996550595924;0.9115240063566771;0.9999992214021448
58.472065;1.0999947547141145;0.9831008108274342;0.8937380851292283;0.06784803242620724;0.06168035053442448;1.1021774994196043;9.999917658587712;0.9073097875596777;-0.08754799884726502;1.0609886684019822;0.9999967689011559;0.9115238991411861;0.9999992003367413
58.482065;1.0999946562547345;0.9831007274366255;0.8937381500051631;0.06784804446742741;0.061680351707345114;1.1021774745690645;9.999918761646741;0.9073098847740715;-0.08754799886491647;1.060988535948404;0.9999969848852135;0.9115237894186042;0.9999991836860128
58.492065;1.0999945567950522;0.9831006441499492;0.8937382058955469;0.0678480560960635;0.06168035288601501;1.102177451191039;9.999919900854007;0.9073099821946364;-0.08754799888401354;1.0609883944909952;0.9999971985827901;0.9115236777759064;0.9999991717583482
58.502065;1.0999944563395456;0.9831005611629482;0.8937382529484521;0.06784806730551313;0.06168035404284619;1.1021774293055813;9.99992107096096;0.9073100801149266;-0.08754799890455976;1.060988244284252;0.9999974099214313;0.9115235648883249;0.9999991646562033
58.512065;1.0999943547729532;0.983100478759776;0.8937382914411987;0.06784807809899927;0.061680355147264686;1.102177408975985;9.999922267196183;0.9073101788914644;-0.08754799892660035;1.0609880856511553;0.9999976186666456;0.9115234514653886;0.999999162281432
58.522065;1.0999942519684878;0.9831003972334361;0.893738321730936;0.0678480884803457;0.06168035616302764;1.102177390161628;9.99992348538244;0.9073102788458648;-0.0875479989501819;1.0609879190469325;0.9999978244568466;0.9115233382081308;0.9999991644587424
58.532065;1.0999941479139015;0.983100316821009;0.8937383441721987;0.06784809844988636;0.06168035704938193;1.1021773726843294;9.99992472194781;0.9073103802257156;-0.08754799897530043;1.0609877450744365;0.9999980268634652;0.9115232257654817;0.9999991710808811
58.542065;1.099994042696289;0.9831002376947081;0.8937383590549138;0.06784810801018233;0.06168035776644215;1.1021773563695532;9.999925973834685;0.9073104832101915;-0.08754799900189213;1.0609875644108606;0.9999982254690428;0.9115231147486077;0.9999991821426141
58.552065;1.099993936426468;0.9831001600324176;0.893738366571813;0.06784811717166062;0.06168035828098613;1.102177341134029;9.99992723819481;0.9073105879014711;-0.08754799902986272;1.0609873777544634;0.9999984199318637;0.9115230057495985;0.9999991976231256
58.562065;1.0999938292372509;0.983100084069637;0.893738366837674;0.06784812595070841;0.06168035856620666;1.1021773269235569;9.999928511741563;0.9073106943159163;-0.08754799905912808;1.060987185821843;0.9999986099439727;0.9115228992823481;0.9999992173760507
58.572065;1.099993721313411;0.9831000100486874;0.8937383599609939;0.06784813436506056;0.06168035859771171;1.102177313687641;9.99992979014313;0.907310802443974;-0.08754799908963645;1.0609869893397084;0.9999987951626326;0.9115227956949071;0.9999992411755521
58.582065;1.0999936128797798;0.9830999381702771;0.8937383461052834;0.0678481424314512;0.061680358353758506;1.102177301472138;9.99993106839167;0.9073109123912694;-0.08754799912136696;1.060986789023704;0.9999989752378136;0.911522695127056;0.9999992688089142
58.592065;1.0999935041423456;0.98309986863689;0.8937383255332806;0.0678481501663807;0.061680357817698477;1.1021772904957063;9.999932341772595;0.9073110244676704;-0.08754799915431001;1.0609865855185299;0.9999991498493388;0.9115225975688801;0.9999993000386254
58.602065;1.099993395206842;0.9830998016849181;0.8937382986475053;0.06784815758904825;0.0616803569782032;1.102177281134892;9.99993360630398;0.907311139087247;-0.08754799918843609;1.060986379293763;0.9999993186977155;0.911522502996352;0.9999993345154546
58.612065;1.0999932860490327;0.9830997375284163;0.8937382659707542;0.06784816472465481;0.06168035583010939;1.1021772738823081;9.999934858865045;0.9073112565995728;-0.08754799922367767;1.060986170661878;0.9999994815300871;0.911522411464814;0.9999993718000884
58.622065;1.0999931765306186;0.9830996763033047;0.8937382280914362;0.06784817160601025;0.061680354374649124;1.1021772693399925;9.999936097333979;0.9073113772225957;-0.08754799925993755;1.0609859599723952;0.9999996381695073;0.9115223231029949;0.9999994114173539
58.632065;1.0999930664252706;0.9830996180940612;0.8937381856711459;0.06784817827170965;0.061680352616579864;1.1021772681982276;9.9999373206096;0.9073115010121642;-0.08754799929710301;1.060985747735784;0.9999997884704388;0.911522238070034;0.9999994528421867
58.642065;1.0999929555184969;0.9830995629985997;0.8937381394400933;0.0678481847618112;0.06168035056371784;1.1021772711318407;9.99993852862561;0.9073116278036517;-0.08754799933504157;1.0609855345499297;0.9999999322727521;0.9115221565284318;0.9999994954917055
58.652065;1.0999928437359388;0.9830995111759024;0.8937380900740133;0.06784819111364387;0.06168034823008998;1.1021772786603752;9.999939722298716;0.9073117571999146;-0.08754799937359019;1.060985320986278;1.0000000694145104;0.9115220786381654;0.9999995388087797
58.662065;1.099992731195674;0.9830994629003175;0.8937380380583921;0.06784819736120512;0.06168034563482442;1.1021772910705807;9.999940903630804;0.9073118886405753;-0.08754799941256153;1.0609851075434245;1.000000199721624;0.9115220045987315;0.9999995823898881
58.672065;1.0999926181892168;0.9830994186202224;0.8937379836761286;0.06784820353912459;0.06168034279640602;1.102177308456984;9.99994207598786;0.9073120214877416;-0.08754799945176085;1.0609848946384552;1.000000322981682;0.9115219347172756;0.9999996260541726
58.682065;1.0999925051018613;0.983099378959353;0.8937379271151673;0.06784820968392222;0.061680339730892306;1.1021773308172846;9.9999432437751;0.907312155071701;-0.08754799949099927;1.0609846826298537;1.0000004390171646;0.9115218694228588;0.9999996698092478
58.692065;1.0999923923332136;0.9830993446475699;0.8937378686044538;0.06784821582605072;0.06168033645401306;1.1021773580940162;9.99994441156703;0.9073122886896527;-0.08754799953010345;1.0609844718574215;1.00000054779137;0.911521809171108;0.9999997137509314
58.702065;1.0999922803028228;0.983099316397678;0.8937378084853596;0.06784822198160384;0.061680332980595526;1.102177390166879;9.999945583746461;0.9073124215648141;-0.08754799956893101;1.060984262659062;1.0000006494230635;0.9115217542875754;0.9999997580071012
58.712065;1.0999921694606185;0.9830992947659085;0.8937377471693142;0.06784822815724637;0.06168032932207991;1.102177426827413;9.999946764947993;0.9073125528190278;-0.0875479996073872;1.060984055371348;1.0000007441475711;0.9115217049238449;0.9999998027453273
58.722065;1.099992060220789;0.9830992801359965;0.8937376850292559;0.06784823436343455;0.06168032548630893;1.1021774677400333;9.99994796020069;0.9073126814909851;-0.08754799964542559;1.0609838503042557;1.0000008322846439;0.9115216611779295;0.9999998481328424
58.732065;1.0999919529073132;0.9830992728884237;0.8937376223411625;0.06784824062108986;0.061680321479486364;1.1021775124425495;9.999949173737665;0.9073128065594106;-0.08754799968303863;1.0609836476826733;1.0000009142278314;0.9115216231790647;0.9999998942814584
58.742065;1.0999918477702986;0.9830992735803292;0.893737559288971;0.0678482469589533;0.061680317306688666;1.1021775604437098;9.999950407622197;0.9073129269708017;-0.08754799972024763;1.0609834476203208;1.0000009904298353;0.9115215910152689;0.9999999412762258
58.752065;1.0999917450324674;0.9830992829574142;0.8937374959832438;0.06784825340659018;0.0616803129705789;1.1021776113557944;9.99995166211501;0.9073130416932922;-0.08754799975708968;1.060983250166816;1.0000010613337926;0.9115215646470171;0.9999999891892647
58.762065;1.0999916449189167;0.9830993018284787;0.8937374324814911;0.06784825998840878;0.061680308474706624;1.1021776648879873;9.999952937237342;0.9073131497639231;-0.08754799979360739;1.060983055375268;1.0000011272886382;0.9115215438938238;1.000000038007731
58.772065;1.0999915476384559;0.983099330950134;0.8937373687916605;0.06784826672329196;0.06168030383050422;1.1021777207026078;9.999954233593284;0.907313250315473;-0.08754799982984604;1.060982863355339;1.0000011885212567;0.9115215283960165;1.0000000875919497
58.782065;1.0999914533544564;0.9830993709620058;0.8937373048707392;0.0678482736270316;0.06168029905664699;1.102177778357062;9.999955552067018;0.9073133425983355;-0.08754799986585672;1.0609826743148758;1.000001245161824;0.9115215175524276;1.000000137694668
58.792065;1.0999913621945936;0.9830994223215984;0.8937372406554022;0.06784828071266516;0.06168029417161174;1.1021778373650506;9.999956893521817;0.9073134259740757;-0.08754799990169557;1.0609824885215684;1.0000012972846493;0.9115215105597129;1.0000001879505875
58.802065;1.0999912742609825;0.9830994852578124;0.8937371761058593;0.06784828799190591;0.06168028919115561;1.1021778972523433;9.999958259173782;0.9073134999076243;-0.08754799993741605;1.0609823061889574;1.0000013449401537;0.9115215065719176;1.0000002378724526
58.812065;1.0999911896223473;0.9830995597780751;0.8937371112296562;0.06784829548152559;0.06168028413136517;1.1021779576193533;9.999959650984376;0.907313564043911;-0.08754799997306524;1.0609821274182845;1.0000013881789271;0.9115215048549995;1.000000286952178
58.822065;1.0999911083506684;0.9830996456911892;0.8937370460649313;0.06784830320768243;0.06168027901155863;1.1021780181957768;9.99996107164885;0.9073136182901552;-0.08754800000868487;1.0609819522125439;1.000001427080092;0.9115215048457018;1.0000003347835416
58.832065;1.0999910306168612;0.9830997426011353;0.893736980604945;0.06784831119967313;0.061680273857433486;1.102178078784942;9.999962524323855;0.9073136627489661;-0.08754800004431507;1.0609817804934303;1.0000014617697564;0.911521506151498;1.0000003810908122
58.842065;1.0999909567452149;0.9830998499065849;0.8937369147255758;0.067848319480508;0.061680268703727;1.1021781391093677;9.999964011975681;0.9073136975935878;-0.08754800007999004;1.0609816121487012;1.000001492387361;0.9115215085422231;1.0000004257514497
58.852065;1.0999908871608604;0.9830999668476276;0.8937368482046079;0.06784832806511805;0.06168026358986648;1.102178198699855;9.999965536577013;0.9073137230452328;-0.08754800011572098;1.0609814471325223;1.0000015190335967;0.9115215119218502;1.000000468849751
58.862065;1.0999908222983539;0.9831000925684446;0.8937367808193917;0.06784833695951548;0.06168025854891812;1.102178256920418;9.999967098401385;0.9073137393757326;-0.08754800015148782;1.0609812855364282;1.0000015418014123;0.9115215162812418;1.0000005106261944
58.872065;1.0999907625153464;0.9831002261602236;0.893736712413862;0.06784834615403765;0.06168025359994451;1.102178313036361;9.999968695524338;0.9073137468618317;-0.08754800018724339;1.0609811275819796;1.000001560840574;0.9115215216780673;1.000000551350994
