time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.882065;1.0999907079987952;0.9831003666920738;0.8937366428569481;0.06784835561906573;0.061680248749259425;1.102178366258839;9.999970324129274;0.907313745774832;-0.08754800022292193;1.0609809735430895;1.0000015763320462;0.9115215282440664;1.0000005912745253
58.892065;1.0999906587358659;0.9831005132611268;0.8937365719623046;0.06784836530932126;0.06168024399705744;1.102178415818357;9.999971979608858;0.907313736399145;-0.0875480002584535;1.0609808236705502;1.0000015884315867;0.9115215361816937;1.0000006306311509
58.902065;1.099990614614665;0.9831006650467826;0.8937364994910889;0.06784837517251271;0.06168023934288581;1.1021784610082714;9.999973657596728;0.9073137190300755;-0.08754800029376919;1.0609806782397375;1.00000159729491;0.9115215457671685;1.0000006695987367
58.912065;1.099990575559744;0.9831008213272878;0.8937364252485217;0.0678483851576817;0.061680234786195755;1.1021785011455603;9.999975354847255;0.9073136939974455;-0.0875480003287952;1.0609805376310728;1.000001603150629;0.911521557347871;1.0000007082474545
58.922065;1.0999905415959832;0.9831009814573982;0.8937363491819298;0.06784839522079467;0.061680230323999996;1.1021785355735634;9.99997707000205;0.907313661689007;-0.08754800036345982;1.0609804022803297;1.0000016063537314;0.9115215712680352;1.0000007465647804
58.932065;1.0999905128593728;0.9831011448245204;0.8937362713934209;0.06784840532471197;0.06168022594835272;1.1021785637458588;9.999978803330674;0.9073136224898369;-0.08754800039770488;1.060980272581644;1.0000016074079685;0.9115215877794152;1.0000007845246335
58.942065;1.0999904895598978;0.9831013108562447;0.8937361920612306;0.06784841543469101;0.0616802216428113;1.102178585268026;9.999980555638357;0.9073135766905275;-0.08754800043147573;1.0609801488713901;1.0000016069457431;0.9115216070602294;1.0000008221009278
58.952065;1.0999904718908313;0.983101479074248;0.8937361113640614;0.06784842551413822;0.061680217380176705;1.102178599889724;9.999982327684487;0.9073135244622489;-0.08754800046470826;1.0609800314567186;1.0000016056581162;0.9115216292969248;1.0000008592200877
58.962065;1.0999904599504338;0.9831016490114843;0.8937360294954184;0.06784843552366679;0.06168021312624528;1.1021786075203739;9.999984119945836;0.9073134658813455;-0.08754800049732882;1.0609799205997363;1.000001604194471;0.91152165468925;1.0000008957320916
58.972065;1.0999904537042804;0.9831018200206042;0.8937359467041915;0.06784844542340948;0.061680208845700975;1.1021786082274572;9.999985932145043;0.9073134009956402;-0.08754800052925052;1.0609798164729818;1.0000016030603516;0.9115216833817289;1.0000009314260372
58.982065;1.099990452982623;0.9831019912480536;0.8937358632793894;0.06784845517261806;0.061680204505671674;1.1021786021775621;9.999987763370019;0.9073133299480485;-0.0875480005603735;1.0609797191674883;1.0000016025233611;0.9115217154430139;1.0000009660035272
58.992065;1.099990457523004;0.9831021617892143;0.8937357795370597;0.06784846472470325;0.06168020007980516;1.102178589584045;9.999989612963056;0.9073132530484582;-0.08754800059059975;1.0609796287396098;1.0000016025827816;0.9115217509287201;1.0000009990283871
59.002065;1.0999904670308536;0.9831023308280963;0.8937356958326624;0.06784847402531595;0.061680195553022156;1.1021785707165148;9.999991481121715;0.9073131707199809;-0.08754800061984688;1.060979545219964;1.0000016030762975;0.911521789933748;1.000001029996923
59.012065;1.0999904812153365;0.9831024977257707;0.893735612545534;0.06784848301568243;0.06168019092345129;1.1021785459425952;9.999993368977437;0.9073130834054407;-0.08754800064805005;1.0609794685856093;1.0000016038195854;0.9115218325609603;1.000001058430252
59.022065;1.0999904998171708;0.9831026621045079;0.8937355300550374;0.06784849163708105;0.061680186199903314;1.10217851575213;9.999995278544153;0.9073129915254752;-0.08754800067515475;1.0609793987689353;1.0000016046420515;0.9115218788545033;1.0000010838265412
59.032065;1.099990522658046;0.9831028238857207;0.8937354487064294;0.06784849983415575;0.06168018139712499;1.1021784807506516;9.999997212606429;0.9073128954943355;-0.08754800070111154;1.0609793357108699;1.0000016053834826;0.9115219287894779;1.0000011056084994
59.042065;1.0999905496379212;0.9831029832234901;0.893735368755169;0.06784850755514603;0.061680176532472306;1.1021784416219178;9.999999174705659;0.9073127957323909;-0.08754800072586666;1.0609792793648287;1.000001605924178;0.9115219822922381;1.000001123191667
59.052065;1.099990580634824;0.9831031403659023;0.8937352903824963;0.06784851474887844;0.06168017162391043;1.1021783990658838;10.000001168962969;0.9073126925971772;-0.08754800074934005;1.0609792296559395;1.0000016062419332;0.9115220392214207;1.0000011360806185
59.062065;1.099990615400037;0.9831032955623338;0.8937352138093809;0.06784852136417745;0.06168016668966598;1.1021783537731509;10.00000319912329;0.9073125862399489;-0.08754800077142474;1.0609791864987463;1.0000016064773407;0.9115220993619408;1.0000011438984857
59.072065;1.0999906535410766;0.9831034490819356;0.893735139385692;0.06784852735611425;0.06168016174989729;1.1021783064256414;10.000005267324486;0.9073124765206685;-0.08754800079201545;1.060979149837212;1.0000016068954114;0.9115221624796197;1.0000011463732472
59.082065;1.0999906946220763;0.9831036012446702;0.893735067550328;0.06784853269411727;0.06168015682692274;1.1021782575870473;10.00000737385135;0.9073123630643001;-0.0875480008110222;1.0609791196339673;1.0000016077227716;0.9115222283768697;1.0000011433335319
59.092065;1.0999907382976917;0.9831037523742238;0.8937349987214714;0.06784853736461542;0.061680151944286714;1.1021782075613977;10.000009518040313;0.907312245392275;-0.08754800082837529;1.0609790958570375;1.0000016090462687;0.911522296879895;1.0000011346885378
59.102065;1.0999907843567234;0.9831039027555896;0.8937349332621441;0.06784854136645706;0.061680147126973825;1.1021781564007107;10.000011699104693;0.9073121230843678;-0.0875480008440425;1.060979078467049;1.000001610836451;0.9115223677700939;1.0000011203523744
59.112065;1.0999908327121695;0.9831040526745461;0.8937348715107277;0.0678485447030823;0.0616801424005242;1.1021781039919485;10.000013916101365;0.9073119959184675;-0.08754800085802683;1.060979067359369;1.0000016129822473;0.9115224407168048;1.0000011001941727
59.122065;1.099990883409837;0.9831042024534462;0.8937348137575083;0.06784854737823248;0.06168013778841199;1.1021780501453469;10.000016167634756;0.9073118638395986;-0.08754800087035189;1.0609790623494093;1.000001615302415;0.9115225152309573;1.0000010741049765
59.132065;1.0999909365944036;0.9831043524017263;0.8937347601597463;0.06784854939741944;0.06168013331159307;1.1021779946722505;10.000018451577061;0.9073117267863479;-0.08754800088107219;1.0609790632717815;1.0000016175515756;0.9115225907000694;1.000001042088058
59.142065;1.0999909924220164;0.9831045027382782;0.893734710648426;0.0678485507705618;0.06168012898924382;1.1021779374317955;10.000020764524876;0.9073115845841749;-0.08754800089028518;1.0609790700383601;1.0000016194043997;0.9115226665131648;1.0000010042668563
59.152065;1.0999910510753805;0.9831046535716972;0.8937346648890543;0.06784855151265816;0.061680124835215636;1.1021778783742786;10.000023101301446;0.9073114369600365;-0.08754800089812005;1.0609790825301668;1.000001620453437;0.9115227421049761;1.0000009608483122
59.162065;1.0999911129079287;0.9831048049776242;0.893734622374408;0.06784855164517026;0.061680120855280976;1.1021778175199202;10.000025454915747;0.9073112836016342;-0.08754800090472;1.0609791004619002;1.000001620248781;0.9115228168614251;1.000000912069828
59.172065;1.0999911784585017;0.983104957102049;0.8937345825988103;0.0678485511998141;0.0616801170513841;1.1021777548728242;10.000027817422266;0.9073111242141664;-0.08754800091023343;1.0609791233874803;1.000001618331195;0.9115228900490971;1.0000008581213822
59.182065;1.0999912482331398;0.9831051101433435;0.8937345451518992;0.06784855021999449;0.0616801134256623;1.1021776904255416;10.000030181359561;0.9073109585481784;-0.0875480009148216;1.0609791508115072;1.000001614270381;0.9115229608599797;1.0000007990842505
59.192065;1.0999913225211215;0.9831052642461368;0.8937345097019838;0.06784854875521727;0.061680109981545675;1.1021776242398527;10.00003254025582;0.9073107864030023;-0.08754800091867203;1.0609791822565113;1.000001607751629;0.911523028486994;1.0000007349740507
59.202065;1.09999140141685;0.9831054194580249;0.8937344759755704;0.06784854685304689;0.06168010672587841;1.102177556470646;10.000034887972333;0.9073106076316553;-0.08754800092197913;1.06097921722874;1.0000015986418642;0.9115230921529885;1.0000006659021656
59.212065;1.0999914849255643;0.9831055757607456;0.8937344437841911;0.06784854455586448;0.06168010366995798;1.1021774873102026;10.000037217838207;0.9073104221408004;-0.08754800092488813;1.0609792551523778;1.0000015869507728;0.9115231511296855;1.000000592166025
59.222065;1.099991573053994;0.983105733105687;0.8937344130585478;0.06784854190251749;0.06168010082984473;1.1021774168989904;10.000039522123641;0.907310229899387;-0.0875480009274558;1.0609792953353978;1.0000015727047247;0.9115232047943028;1.0000005141396449
59.232065;1.0999916658733493;0.983105891420934;0.8937343838332059;0.06784853893109971;0.061680098225662595;1.1021773452975339;10.000041792468728;0.9073100309974915;-0.08754800092965728;1.0609793370063154;1.0000015558415467;0.9115232526954125;1.0000004321535678
59.242065;1.0999917635225682;0.9831060506240465;0.8937343561876376;0.0678485356798953;0.061680095874729786;1.1021772725510366;10.000044020978795;0.9073098257105519;-0.08754800093141371;1.0609793794500084;1.0000015362227572;0.9115232945703535;1.0000003465167602
59.252065;1.0999918661725914;0.9831062106586881;0.893734330220134;0.06784853218677095;0.061680093783825794;1.1021771987345588;10.000046200781798;0.9073096145222257;-0.08754800093262047;1.0609794221850097;1.0000015137102325;0.9115233303176702;1.0000002575814644
59.262065;1.099991973978842;0.983106371498135;0.8937343060945696;0.06784852848970134;0.06168009195038399;1.1021771239402491;10.000048326052962;0.9073093981010926;-0.08754800093317185;1.0609794650336855;1.0000014882168353;0.9115233599672821;1.0000001657538315
59.272065;1.0999920870519087;0.9831065331380968;0.8937342840616315;0.06784852462684109;0.061680090367739554;1.102177048272118;10.00005039211282;0.9073091771698537;-0.08754800093298176;1.0609795079932627;1.0000014597596942;0.9115233836662322;1.0000000714780115
59.282065;1.0999922055006657;0.9831066956289453;0.8937342643654489;0.06784852063337853;0.06168008902694025;1.1021769718468013;10.000052395402252;0.9073089523365991;-0.08754800093201365;1.0609795510266382;1.0000014285099348;0.9115234016555289;0.9999999752691726
59.292065;1.099992329465667;0.9831068590728901;0.8937342471251003;0.06784851654029214;0.061680087918356725;1.1021768947692054;10.000054333159934;0.90730872406446;-0.08754800093030018;1.0609795939524416;1.0000013947813495;0.9115234141943575;0.9999998777696808
59.302065;1.099992459083657;0.9831070236082345;0.893734232301462;0.06784851237726998;0.06168008703392001;1.1021768171129385;10.000056203441824;0.9073084927567372;-0.08754800092790949;1.060979636463756;1.00000135902455;0.9115234214542919;0.9999997797124629
59.312065;1.099992594462076;0.9831071895099893;0.8937342197577705;0.06784850817295708;0.06168008636587522;1.1021767389587893;10.000058005673134;0.9073082588594703;-0.08754800092488284;1.060979678207912;1.0000013218603838;0.9115234234516265;0.9999996817984562
59.322065;1.0999927356426893;0.9831073573064603;0.8937342093505054;0.06784850395358052;0.061680085902142155;1.1021766604617784;10.000059740552116;0.9073080229340371;-0.08754800092121486;1.0609797188572192;1.0000012840368477;0.9115234200683648;0.999999584583165
59.332065;1.0999928825260812;0.9831075277494459;0.8937342009714748;0.06784849974451046;0.06168008562200167;1.1021765818327376;10.000061408868254;0.907307785625018;-0.08754800091689437;1.0609797581454432;1.0000012463068706;0.9115234111642668;0.9999994884318165
59.342065;1.0999930348540239;0.983107701705106;0.8937341945330327;0.0678484955692759;0.06168008549408361;1.1021765032143336;10.000063010406295;0.9073075475537896;-0.08754800091196405;1.060979795913812;1.0000012093843018;0.9115233966806893;0.9999993935896022
59.352065;1.099993192274617;0.9831078800464719;0.8937341899238496;0.0678484914429569;0.06168008547517337;1.1021764246035513;10.00006454351173;0.9073073092374336;-0.08754800090654415;1.0609798321728798;1.0000011739936117;0.9115233766433158;0.9999993002666722
59.362065;1.0999933543986258;0.9831080635509298;0.8937341869777632;0.06784848736687517;0.061680085511296105;1.102176345868752;10.000066005066358;0.9073070710614606;-0.08754800090080335;1.060979867079454;1.000001140846225;0.9115233511161239;0.9999992085432865
59.372065;1.0999935208092602;0.983108252855798;0.8937341855135241;0.06784848333320967;0.06168008554532271;1.1021762667433317;10.000067391129566;0.9073068333046204;-0.08754800089491999;1.0609799008235719;1.0000011105242652;0.9115233201872368;0.9999991181795831
59.382065;1.099993691064994;0.9831084484799048;0.89373418539577;0.06784847933942958;0.061680085527287105;1.1021761868357771;10.000068698185402;0.9073065961776149;-0.08754800088907042;1.060979933582591;1.0000010834497193;0.9115232839726356;0.9999990285783221
59.392065;1.0999938647206828;0.9831086508252255;0.8937341865219216;0.06784847539903746;0.061680085417623966;1.1021761056931318;10.000069923543249;0.9073063598653393;-0.08754800088342934;1.0609799655711118;1.000001059981782;0.9115232426302023;0.9999989389019958
59.402065;1.0999940413459077;0.983108860117766;0.893734188732741;0.06784847153685201;0.061680085183018644;1.1021760228117563;10.000071064336828;0.9073061245809152;-0.0875480008781645;1.060979997038971;1.000001040535492;0.9115231964015257;0.999998848243066
59.412065;1.099994220488978;0.9831090763535214;0.8937341916961805;0.06784846777635249;0.06168008479302443;1.1021759376903049;10.0000721170388;0.9073058905830235;-0.08754800087343344;1.0609800281798096;1.0000010256630993;0.9115231456232221;0.9999987558160588
59.422065;1.0999944016032754;0.9831092993295019;0.8937341948977146;0.06784846413500575;0.061680084220161795;1.102175849991373;10.000073078488755;0.907305658153227;-0.08754800086939071;1.0609800590685723;1.0000010160431283;0.9115230906496659;0.9999986610308971
59.432065;1.0999945840174892;0.9831095287144485;0.893734197828639;0.0678484606284311;0.06168008344044143;1.102175759568096;10.000073946942273;0.9073054275622043;-0.08754800086619713;1.0609800897076156;1.0000010123730783;0.9115230317382848;0.9999985633732685
59.442065;1.0999947669895285;0.9831097640837239;0.8937342001899924;0.06784845727156154;0.061680082432304974;1.1021756662981805;10.000074721950797;0.9073051990378798;-0.08754800086401979;1.0609801201265974;1.0000010152915104;0.9115229689873688;0.9999984623002712
59.452065;1.0999949497958665;0.9831100049592861;0.8937342019066653;0.06784845407490561;0.06168008117600953;1.1021755699583016;10.000075403333982;0.9073049727683937;-0.08754800086302808;1.0609801504257914;1.0000010254005922;0.9115229023569215;0.9999983573011737
59.462065;1.0999951317353331;0.983110250851943;0.8937342030060482;0.06784845104573761;0.06168007965664258;1.1021754702292825;10.000075990127101;0.9073047489348408;-0.08754800086338979;1.060980180767823;1.0000010433040607;0.9115228317329863;0.9999982480024338
59.472065;1.099995312059676;0.9831105012108501;0.8937342035188305;0.06784844819521267;0.06168007786769971;1.102175366784595;10.000076480486994;0.9073045277211738;-0.08754800086527215;1.0609802113946591;1.000001069568428;0.9115227569636386;0.9999981342067897
59.482065;1.0999954900000946;0.9831107553279793;0.8937342034559107;0.06784844554120066;0.0616800758104008;1.102175259386289;10.000076872625556;0.9073043092816094;-0.08754800086885375;1.0609802426514967;1.0000011046543684;0.9115226778558465;0.9999980158857484
59.492065;1.0999956648980491;0.9831110123855545;0.893734202806088;0.06784844310236665;0.06168007349122634;1.1021751478973425;10.000077165667534;0.9073040937100469;-0.08754800087431998;1.0609802749624453;1.0000011489119556;0.9115225941714092;0.9999978931445418
59.502065;1.0999958362830504;0.9831112716178165;0.8937342015271501;0.06784844089111172;0.06168007092137914;1.1021750322104815;10.000077359922315;0.9073038810426968;-0.08754800088182528;1.0609803087793952;1.0000012026303986;0.9115225056268701;0.9999977662025072
59.512065;1.0999960038388708;0.9831115323438595;0.8937341995704461;0.06784843891427926;0.06168006811778952;1.1021749121626232;10.000077457017484;0.9073036712696961;-0.0875480008914536;1.0609803445652535;1.0000012660712092;0.9115224119336492;0.9999976354050035
59.522065;1.0999961672970378;0.9831117938835768;0.8937341969104684;0.06784843717886334;0.06168006510444831;1.1021747875167507;10.000077460188063;0.9073034643496822;-0.08754800090320476;1.06098038281127;1.0000013394288967;0.9115223128778889;0.9999975011642012
59.532065;1.0999963263097028;0.9831120555531848;0.8937341935123511;0.06784843569436143;0.06168006191153404;1.102174658038231;10.00007737453219;0.9073032602345209;-0.08754800091701526;1.0609804240017866;1.0000014227575134;0.9115222083291764;0.999997363818335
59.542065;1.099996480428169;0.9831123167152553;0.8937341892932767;0.06784843446970852;0.061680058569761095;1.1021745236170393;10.000077206712623;0.9073030589020807;-0.08754800093280468;1.0609804684810564;1.0000015159801163;0.9115220981814791;0.9999972235619271
59.552065;1.0999966292380026;0.9831125767853758;0.8937341841518993;0.06784843350975708;0.061680055103472256;1.1021743843691472;10.00007696409294;0.9073028603756271;-0.08754800095051718;1.0609805163446235;1.000001618971851;0.9115219823531776;0.9999970804955394
59.562065;1.0999967724708504;0.9831128351952264;0.8937341780486834;0.06784843281674775;0.06168005152734161;1.102174240605623;10.000076653999956;0.9073026647001391;-0.08754800097012773;1.0609805674876913;1.000001731599226;0.9115218608605568;0.9999969346829589
59.572065;1.0999969099970128;0.9831130913232071;0.8937341710781816;0.06784843239237054;0.06168004784624566;1.1021740926575603;10.0000762835394;0.9073024719234901;-0.08754800099161136;1.0609806217382172;1.0000018536820172;0.9115217338596114;0.9999967861514523
59.582065;1.0999970417907234;0.9831133444546298;0.8937341634502728;0.06784843223569141;0.06168004405835259;1.1021739407371298;10.000075859762912;0.9073022821252078;-0.08754800101490785;1.0609806789082912;1.0000019849333288;0.9115216015753332;0.9999966349244097
59.592065;1.0999971679083171;0.9831135938347262;0.8937341554169919;0.06784843234359982;0.061680040159606986;1.1021737849235849;10.000075389770858;0.9073020954304549;-0.08754800103991363;1.0609807387401557;1.0000021249485018;0.9115214641898274;0.9999964811498696
59.602065;1.0999972885063412;0.9831138387461317;0.8937341472450056;0.06784843271745004;0.06168003614481904;1.1021736252146008;10.000074880221927;0.9073019119603994;-0.08754800106649427;1.0609808008614516;1.000002273246841;0.9115213218502135;0.9999963251817388
59.612065;1.0999974038877747;0.9831140785125888;0.8937341392015161;0.0678484333680765;0.061680032007605655;1.102173461628882;10.000074336233352;0.9073017317831159;-0.08754800109449633;1.0609808648031356;1.0000024293206227;0.9115211747887431;0.9999961675020987
59.622065;1.099997514473882;0.9831143124869196;0.8937341315369997;0.067848434312511;0.061680027743555035;1.102173294309274;10.000073761073807;0.9073015549242907;-0.08754800112374264;1.0609809300596758;1.0000025926800407;0.9115210234020072;0.9999960085901031
59.632065;1.0999976207046267;0.9831145401055602;0.8937341244829221;0.06784843556825601;0.06168002335335249;1.102173123501918;10.000073157143719;0.9073013813792153;-0.08754800115402266;1.060980996152493;1.000002762885316;0.9115208682327494;0.9999958488352672
59.642065;1.0999977229645055;0.9831147609289858;0.8937341182250073;0.06784843715022551;0.06168001884087567;1.1021729494251422;10.0000725262477;0.9073012110948574;-0.08754800118511477;1.0609810626392282;1.0000029395388255;0.9115207098993877;0.999995688492158
59.652065;1.0999978215780577;0.9831149745868161;0.8937341128724244;0.06784843906505202;0.06168001420907784;1.1021727721658627;10.000071868875686;0.9073010439854958;-0.08754800121682872;1.060981129116106;1.00000312224629;0.911520549040475;0.9999955276830861
59.662065;1.0999979168590641;0.9831151806698868;0.8937341084706959;0.06784844130427936;0.06168000945778434;1.1021725916679905;10.000071184753885;0.9073008799949686;-0.08754800124901765;1.0609811952577382;1.0000033105932977;0.9115203862989877;0.9999953664644148
59.672065;1.0999980091395323;0.9831153786788912;0.8937341050286572;0.06784844384459278;0.06168000458122754;1.1021724078026454;10.000070474350391;0.9073007191322942;-0.08754800128156348;1.060981260818534;1.0000035041528892;0.9115202222752333;0.9999952049235724
59.682065;1.0999980987167053;0.9831155680797172;0.8937341025214149;0.0678484466548172;0.061679999564943175;1.1021722204790496;10.000069739101727;0.9073005614401364;-0.08754800131435315;1.0609813256069638;1.00000370247654;0.9115200574604347;0.9999950432337269
59.692065;1.0999981857951469;0.9831157483676475;0.8937341009026604;0.06784844970248878;0.06167999438571236;1.1021720297025346;10.000068980411834;0.9073004069592959;-0.0875480013472443;1.0609813894643663;1.0000039050325433;0.9115198922396331;0.9999948816582066
59.702065;1.0999982705173945;0.9831159190729452;0.8937341001656939;0.06784845295609836;0.06167998901508856;1.10217183556816;10.000068198929391;0.9073002557533496;-0.08754800138004705;1.0609814522166214;1.0000041111365452;0.9115197269177403;0.9999947205952069
59.712065;1.099998352999566;0.9831160797457147;0.8937341003867202;0.06784845638655537;0.06167998342227225;1.1021716382936615;10.000067394686722;0.9073001079637019;-0.08754800141253155;1.0609815136724672;1.0000043199200042;0.9115195617489831;0.999994560647922
59.722065;1.0999984332892927;0.9831162299504087;0.8937341016730571;0.06784845996928375;0.061679977574556025;1.1021714382726973;10.000066567092658;0.9072999638278332;-0.08754800144444355;1.0609815736801003;1.0000045303490295;0.911519397005875;0.9999944025691817
59.732065;1.099998511299376;0.9831163693001921;0.8937341040883096;0.06784846368128998;0.06167997144015285;1.1021712360184954;10.0000657142453;0.9072998236613851;-0.08754800147552252;1.0609816321190018;1.0000047412936588;0.9115192330237395;0.9999942471049212
59.742065;1.0999985867787985;0.9831164975196806;0.8937341076290316;0.06784846749317743;0.06167996499560953;1.1021710320118758;10.000064832849786;0.9072996878429747;-0.08754800150550661;1.060981688849285;1.000004951619404;0.9115190701815129;0.9999940949226109
59.752065;1.0999986593777786;0.9831166144911586;0.8937341122240776;0.06784847136557534;0.06167995823095464;1.1021708266067172;10.000063918651223;0.9072995567896394;-0.08754800153412548;1.0609817437079723;1.0000051602685676;0.9115189088489402;0.9999939466314587
59.762065;1.0999987287976218;0.983116720287405;0.8937341177718158;0.0678484752514419;0.06167995114698459;1.102170620054696;10.000062966320165;0.9072994309310543;-0.0875480015611086;1.0609817965100408;1.000005366274571;0.9115187493460052;0.9999938027698407
59.772065;1.0999987948858332;0.983116815182666;0.8937341241962056;0.06784847909637637;0.061679943749854055;1.1021704125803404;10.000061969378201;0.9072993106928324;-0.08754800158619924;1.0609818470376247;1.0000055687291352;0.9115185919495689;0.9999936637763529
59.782065;1.0999988576030517;0.9831168996284207;0.8937341314350008;0.06784848283960741;0.06167993604854336;1.102170204429338;10.000060920626847;0.9072991964378534;-0.08754800160915441;1.0609818950671346;1.0000057668265143;0.9115184369277075;0.9999935299959388
59.792065;1.0999989169662103;0.9831169742103603;0.8937341394097666;0.06784848642227817;0.06167992805353853;1.1021699958317963;10.000059812933332;0.9072990883780607;-0.08754800162974277;1.0609819404279073;1.0000059599514854;0.9115182845557979;0.9999934016595573
59.802065;1.0999989730306683;0.9831170395897989;0.8937341480579803;0.06784848979407548;0.06167991977549453;1.102169786936199;10.000058640126642;0.9072989865280565;-0.08754800164775314;1.060981983062311;1.0000061476682305;0.9115181351044919;0.9999932788449123
59.812065;1.0999990258470467;0.9831170964438478;0.8937341573427287;0.0678484929093528;0.06167991122472614;1.1021695778735916;10.00005739764943;0.9072988907328832;-0.0875480016630042;1.0609820230334277;1.000006329631176;0.9115179888413161;0.9999931615003261
59.822065;1.099999075426115;0.9831171454367964;0.8937341671840859;0.06784849572255343;0.06167990241418477;1.102169368921715;10.000056083066045;0.9072988007450249;-0.08754800167535932;1.0609820604970943;1.0000065055462823;0.9115178460706788;0.9999930495243693
59.832065;1.09999912176302;0.9831171872422109;0.8937341774357968;0.06784849819253734;0.0616798933676168;1.1021691605739854;10.000054696165206;0.9072987162873508;-0.08754800168475045;1.0609820957260523;1.000006675222984;0.9115177071642452;0.9999929428562827
59.842065;1.0999991648018694;0.9831172225920942;0.8937341879602638;0.06784850028867433;0.061679884124322466;1.1021689534845818;10.000053238242371;0.9072986370885888;-0.08754800169117839;1.0609821290989914;1.0000068386231407;0.9115175724992254;0.9999928415178255
59.852065;1.0999992043334004;0.9831172522595691;0.8937341986850077;0.06784850199008019;0.061679874733445224;1.102168748423668;10.000051711045899;0.9072985628949093;-0.0875480016946769;1.0609821609818684;1.0000069957898041;0.9115174423375365;0.9999927455829286
59.862065;1.0999992399957246;0.9831172769627491;0.8937342095903251;0.06784850328274858;0.06167986524479261;1.1021685463140536;10.000050115944031;0.9072984934233947;-0.0875480016952751;1.0609821916355002;1.0000071466935965;0.911517316789112;0.9999926551621725
59.872065;1.0999992713640343;0.9831172973216759;0.8937342206805434;0.06784850416005178;0.06167985570227134;1.1021683482551003;10.000048453548642;0.9072984282876974;-0.08754800169298252;1.0609822212239404;1.0000072911751972;0.9115171958350706;0.9999925704217028
59.882065;1.0999992980059095;0.9831173138993496;0.8937342319835256;0.06784850462320073;0.06167984614036897;1.102168155398845;10.000046724284514;0.9072983669964948;-0.08754800168779361;1.0609822498756563;1.0000074290312806;0.9115170792848368;0.9999924915660854
59.892065;1.099999319511996;0.9831173271981989;0.8937342435876038;0.06784850468200333;0.06167983658571629;1.1021679687272536;10.000044929359165;0.9072983090360454;-0.0875480016797045;1.060982277723204;1.000007560105736;0.9115169667162667;0.9999924187924704
59.902065;1.0999993355171298;0.9831173375813937;0.8937342556554934;0.06784850435648278;0.06167982706206822;1.1021677889191845;10.000043070593508;0.9072982539196337;-0.08754800166872859;1.060982304875875;1.0000076843138004;0.911516857492492;0.9999923522593965
59.912065;1.0999993456873844;0.9831173452579383;0.8937342683790725;0.06784850367290547;0.061679817593267204;1.1021676163828196;10.000041149283007;0.907298201172779;-0.08754800165490423;1.0609823313756488;1.0000078016336311;0.9115167508538413;0.9999922920711953
59.922065;1.099999349716786;0.9831173503422731;0.8937342819435031;0.06784850265523057;0.06167980820443081;1.1021674513336956;10.000039165550426;0.907298150350707;-0.087548001638302;1.0609823571740453;1.000007912088207;0.9115166460275936;0.999992238269068
59.932065;1.099999347368451;0.9831173528679602;0.8937342965188766;0.06784850132057499;0.06167979892398739;1.1021672938325173;10.000037118673983;0.9072981010918414;-0.08754800161902603;1.060982382136448;1.0000080157356304;0.9115165422970698;0.9999921908294098
59.942065;1.0999993384874056;0.9831173528146235;0.8937343122267332;0.06784849968230516;0.06167978978370481;1.1021671438578968;10.000035007666684;0.9072980531277094;-0.08754800159720437;1.0609824061237931;1.0000081126512148;0.9115164390411283;0.9999921496806818
59.952065;1.0999993229560077;0.9831173501801758;0.8937343291177816;0.06784849775738967;0.06167978081707881;1.1021670014162188;10.000032831245244;0.9072980062349278;-0.08754800157297063;1.0609824290710776;1.00000820287422;0.9115163357704077;0.9999921147691454
59.962065;1.0999993006674065;0.983117344955827;0.8937343471909623;0.06784849557077521;0.06167977205989434;1.1021668665794917;10.000030587465593;0.9072979601857888;-0.0875480015464408;1.0609824509467611;1.0000082863850015;0.9115162321469339;0.9999920861541647
59.972065;1.099999271547241;0.9831173370534271;0.8937343663938553;0.0678484931548149;0.061679763549280606;1.102166739430797;10.000028273736264;0.9072979147413283;-0.08754800151769836;1.0609824716856049;1.0000083631537666;0.9115161279692005;0.9999920640343606
59.982065;1.0999992356165131;0.9831173263389058;0.8937343866075036;0.0678484905477988;0.06167975531727316;1.1021666199866316;10.000025886973333;0.9072978696622248;-0.08754800148679877;1.060982491164007;1.0000084332009123;0.9115160231165076;0.9999920486599334
59.992065;1.0999991930650104;0.9831173127203016;0.8937344076442286;0.06784848779174471;0.061679747383606646;1.1021665081767265;10.000023423539346;0.9072978247307039;-0.08754800145379214;1.060982509196956;1.000008496619844;0.9115159174581209;0.9999920402160649
60.002065;1.0999991442735377;0.9831172962070356;0.8937344292381478;0.06784848492891357;0.06167973975574482;1.1021664039065269;10.000020879017049;0.9072977797938742;-0.08754800141874823;1.060982525602811;1.0000085535520178;0.9115158107924831;0.9999920387632963
60.012065;1.09999908979578;0.9831172769448037;0.8937344510504033;0.06784848199880471;0.06167973243615837;1.1021663070954255;10.000018247804219;0.9072977347565759;-0.08754800138177367;1.0609825403142448;1.000008604152857;0.9115157029061729;0.99999204421425
60.022065;1.0999990303296203;0.983117255196604;0.893734472732176;0.06784847903584942;0.061679725427598114;1.102166217598488;10.000015522874898;0.9072976895309924;-0.08754800134303192;1.0609825534196549;1.000008648575336;0.911515593676836;0.9999920563433242
60.032065;1.0999989666441823;0.9831172312415033;0.8937344940040218;0.06784847606877796;0.06167971873224865;1.102166135120339;10.000012696409948;0.9072976440498381;-0.08754800130275421;1.0609825651150349;1.0000086869454852;0.9115154830607359;0.9999920748728306
60.042065;1.0999988994354626;0.9831172052574707;0.89373451466765;0.06784847312150852;0.0616797123512288;1.102166059244406;10.000009761113215;0.9072975982978888;-0.08754800126120998;1.0609825756820597;1.0000087193568026;0.9115153710173831;0.9999920995739985
60.052065;1.0999988291508644;0.9831171772570472;0.8937345345796096;0.06784847021484315;0.06167970628842393;1.1021659895254752;10.000006711309167;0.9072975522486052;-0.08754800121864695;1.060982585534803;1.0000087458821851;0.9115152575001598;0.9999921303051137
60.062065;1.099998755935311;0.9831171470928912;0.8937345536608585;0.06784846736982104;0.06167970055134514;1.1021659255280272;10.000003543750232;0.9072975057516898;-0.08754800117525671;1.0609825952204552;1.0000087665498518;0.9115151424642475;0.999992167029296
60.072065;1.0999986798136858;0.9831171145535653;0.8937345718974411;0.06784846460928115;0.06167969514225677;1.1021658667796883;10.00000025813083;0.9072974585331707;-0.08754800113120316;1.0609826053384028;1.0000087813148761;0.9115150258404251;0.9999922098246403
60.082065;1.0999986009284288;0.9831170795030217;0.8937345892931525;0.06784846195568094;0.061679690048139495;1.1021658127296623;9.999996856864833;0.9072974103335014;-0.08754800108667803;1.0609826164267528;1.0000087900549715;0.91151490751321;0.9999922588027437
60.092065;1.099998519598841;0.983117041952079;0.8937346058236655;0.06784845942934262;0.06167968524155323;1.1021657627782986;9.999993344522837;0.9072973610082117;-0.08754800104191868;1.0609826288415067;1.000008792570999;0.9115147873101859;0.9999923139967088
60.102065;1.0999984362791193;0.9831170020275601;0.8937346214197267;0.06784845704885724;0.061679680689221146;1.1021657163375371;9.999989727379242;0.9072973104966234;-0.0875480009971725;1.0609826427373967;1.0000087885996398;0.9115146650072795;0.9999923753893285
60.112065;1.0999983515289102;0.9831169599051873;0.8937346359913422;0.06784845483147897;0.06167967635942164;1.1021656728438227;9.999986012961456;0.9072972587355096;-0.08754800095264861;1.0609826581610415;1.0000087778259017;0.9115145403562969;0.9999924430248359
60.122065;1.0999982659155474;0.9831169157741091;0.893734649486018;0.06784845279183563;0.06167967222662411;1.1021656317095692;9.999982209710982;0.9072972056031742;-0.08754800090850158;1.0609826750672833;1.0000087598763983;0.9115144131318446;0.9999925170472023
60.132065;1.0999981798817027;0.983116869827588;0.893734661901611;0.06784845094111619;0.06167966827288249;1.1021655922926799;9.999978326980361;0.9072971509183572;-0.0875480008648479;1.0609826932441964;1.000008734326626;0.9115142831810482;0.999992597664431
60.142065;1.0999980937543261;0.9831168222399028;0.8937346732235008;0.06784844928777409;0.0616796644845661;1.102165553931239;9.999974375361704;0.9072970944851712;-0.08754800082178373;1.0609827122994595;1.0000087007487521;0.9115141504082993;0.9999926850797717
60.152065;1.0999980078305691;0.9831167731365624;0.8937346833864829;0.06784844783568779;0.061679660846119325;1.102165516019234;9.999970366915141;0.9072970361540871;-0.0875480007793944;1.0609827317090677;1.0000086587892731;0.9115140147198612;0.9999927794162846
60.162065;1.099997922340042;0.9831167226166813;0.8937346922986356;0.06784844658080236;0.061679657333983035;1.1021654780532602;9.999966314823595;0.9072969758675368;-0.08754800073776967;1.0609827508432115;1.0000086082485753;0.911513876033966;0.9999928806793643
60.172065;1.099997837352067;0.9831166708270594;0.8937346998393565;0.0678484455120849;0.061679653916134544;1.1021654396184695;9.999962232640994;0.9072969136923389;-0.08754800069702322;1.0609827689765425;1.000008549123283;0.9115137343231529;0.9999929887714553
60.182065;1.0999977527740463;0.9831166180004396;0.8937347058410844;0.0678484446159755;0.06167965055955287;1.1021654003569878;9.999958133503878;0.9072968498247512;-0.08754800065730135;1.060982785344673;1.0000084816127779;0.911513589592036;0.9999931035299963
60.192065;1.0999976683972028;0.9831165644111934;0.8937347101031315;0.06784844388023062;0.061679647236417307;1.1021653599113506;9.999954029287352;0.9072967845374591;-0.08754800061877378;1.0609827992286684;1.0000084061139791;0.9115134417976688;0.9999932247619754
60.202065;1.099997583964487;0.9831165102964221;0.8937347123947359;0.06784844329643874;0.06167964392332435;1.1021653178720219;9.999949929877323;0.9072967180708967;-0.0875480005816185;1.0609828099981078;1.000008323161436;0.9115132907817683;0.9999933522776987
60.212065;1.099997499263833;0.9831164558582077;0.8937347124568253;0.06784844285971395;0.06167964060057761;1.1021652737994687;9.999945843028527;0.9072966505466248;-0.0875480005460066;1.0609828171312394;1.000008233287925;0.9115131362648583;0.999993485923933
60.222065;1.099997414154655;0.9831164013576538;0.8937347100170454;0.06784844256357668;0.061679637253740524;1.1021652272872544;9.999941774816687;0.9072965820138553;-0.08754800051208853;1.0609828202719145;1.000008136904927;0.911512977949046;0.9999936256234824
60.232065;1.099997328558795;0.9831163471294323;0.8937347048013828;0.06784844239520038;0.06167963387390017;1.1021651780082309;9.999937730381019;0.9072965125891642;-0.08754800047999024;1.0609828193080635;1.0000080342881437;0.9115128156967873;0.9999937713852108
60.242065;1.099997242540335;0.9831162934648665;0.8937346965714752;0.0678484423376302;0.06167963045845614;1.1021651257107523;9.999933714415755;0.9072964425325499;-0.08754800044980891;1.0609828143811486;1.0000079256493923;0.9115126496099281;0.9999939232176798
60.252065;1.0999971563794244;0.9831162405314077;0.8937346851575665;0.06784844237511664;0.0616796270114698;1.102165070201053;9.999929730925496;0.9072963721843914;-0.08754800042161343;1.0609828057489128;1.0000078112372086;0.9115124799476404;0.9999940810160549
60.262065;1.0999970705124427;0.9831161884188262;0.8937346704513004;0.06784844249553941;0.06167962353941804;1.102165011371488;9.999925782971065;0.9072963018180995;-0.08754800039546637;1.060982793575015;1.0000076913943645;0.9115123070100534;0.9999942445170192
60.272065;1.0999969854114797;0.9831161372022326;0.8937346523961094;0.0678484426920154;0.06167962004944136;1.1021649492272403;9.999921873059074;0.9072962315378086;-0.08754800037143447;1.0609827778335552;1.0000075665437813;0.9115121310790057;0.9999944133134165
60.282065;1.099996901472826;0.9831160869382952;0.8937346309835438;0.06784844296462593;0.06167961655575286;1.1021648838980604;9.999918003295704;0.9072961613065688;-0.08754800034956996;1.0609827583572569;1.0000074371696273;0.9115119524259194;0.9999945869396669
60.292065;1.099996818949152;0.9831160376639388;0.8937346062452632;0.06784844331754916;0.0616796130800399;1.1021648156473276;9.99991417515468;0.9072960910539976;-0.08754800032990946;1.060982734920021;1.0000073038736859;0.9115117713487795;0.9999947650085288
60.302065;1.0999967380050228;0.9831159894395154;0.8937345782496546;0.06784844375225389;0.061679609641178815;1.102164744808251;9.999910389814003;0.9072960207571878;-0.08754800031249338;1.0609827073359523;1.0000071674579865;0.9115115882124554;0.9999949472968959
60.312065;1.0999966588221335;0.9831159423758817;0.8937345471150052;0.0678484442628569;0.06167960625213781;1.1021646717012015;9.999906648736244;0.9072959504602495;-0.08754800029736068;1.060982675505585;1.000007028904804;0.9115114034943438;0.9999951337409253
60.322065;1.0999965815958148;0.9831158966126747;0.8937345130428632;0.06784844483729813;0.061679602927032354;1.1021645966566147;9.999902953717578;0.9072958802471045;-0.0875480002845226;1.0609826393259432;1.0000068892550504;0.9115112177733986;0.999995324367673
60.332065;1.099996506516676;0.98311585229299;0.8937344763242748;0.06784844546199317;0.061679599685331044;1.1021645200947323;9.99989930660929;0.9072958102025666;-0.0875480002739425;1.0609825986290395;1.0000067495046212;0.9115110316306875;0.9999955191953585
60.342065;1.0999964338364003;0.9831158095912322;0.8937344372649211;0.0678484461210583;0.06167959655331305;1.1021644425749133;9.999895709309511;0.9072957404056292;-0.08754800026553569;1.060982553301953;1.000006610553793;0.9115108455334586;0.9999957181435992
60.352065;1.0999963638871548;0.9831157687476556;0.8937343960951939;0.06784844679173252;0.06167959356856681;1.1021643647806225;9.999892163940746;0.9072956709291654;-0.08754800025919492;1.0609825034549012;1.0000064731586258;0.911510659748143;0.9999959209775299
60.362065;1.0999962970391615;0.9831157300100677;0.893734352974859;0.06784844744797415;0.06167959078148707;1.1021642874338196;9.999888672152231;0.9072956018316588;-0.08754800025482698;1.0609824494335791;1.0000063378924422;0.9115104742930198;0.9999961272937234
60.372065;1.09999623369153;0.9831156935215758;0.893734308059721;0.0678484480675931;0.06167958824928573;1.1021642112166516;9.999885234055997;0.9072955331797614;-0.08754800025237741;1.0609823917024455;1.0000062051295109;0.9115102889376728;0.999996336533023
60.382065;1.099996174270282;0.9831156592916592;0.8937342615521845;0.06784844863041072;0.06167958603027542;1.1021641367643809;9.999881848501218;0.9072954650518958;-0.08754800025181736;1.0609823307648636;1.0000060750479054;0.9115101032625319;0.9999965480485652
60.392065;1.0999961191491812;0.9831156272941672;0.893734213733266;0.06784844911126928;0.0616795841826303;1.1021640647029487;9.999878513723433;0.9072953974790973;-0.08754800025310644;1.0609822671163922;1.0000059476919805;0.9115099167932348;0.9999967612565537
60.402065;1.099996068493716;0.983115597579117;0.8937341649410707;0.06784844948078424;0.061679582762885495;1.1021639956381573;9.999875226994567;0.9072953303840839;-0.08754800025617433;1.060982201180844;1.0000058230346407;0.9115097291341964;0.9999969757170176
60.412065;1.099996022175681;0.9831155702826601;0.893734115478419;0.06784844971370199;0.06167958182036113;1.1021639300633064;9.99987198465395;0.9072952635877662;-0.08754800026091443;1.0609821333272702;1.0000057009515337;0.9115095400172738;0.9999971910100928
60.422065;1.0999959798353245;0.9831155455941026;0.8937340655893286;0.06784844979218453;0.061679581391283475;1.1021638683431842;9.99986878331769;0.9072951968874858;-0.08754800026717924;1.0609820639703917;1.0000055811922774;0.9115093492838592;0.9999974065275927
60.432065;1.0999959409716775;0.9831155237544258;0.8937340155767893;0.06784844970310853;0.061679581500469656;1.1021638108182192;9.999865620785007;0.9072951301191313;-0.08754800027478744;1.0609819936092628;1.0000054634401676;0.9115091568754756;0.9999976214031474
60.442065;1.0999959049811046;0.9831155050344662;0.8937339658813589;0.06784844943641878;0.06167958216638038;1.1021637578189944;9.999862495990936;0.9072950631420378;-0.08754800028353447;1.0609819227867208;1.0000053473903798;0.9115089628682574;0.9999978346344848
60.452065;1.0999958711948266;0.9831154896783887;0.8937339170178368;0.06784844898195919;0.061679583399073146;1.1021637095593453;9.999859409276597;0.9072949957929685;-0.08754800029321719;1.060981852075679;1.0000052327411069;0.9115087674899816;0.9999980452391397
60.462065;1.099995838959218;0.9831154778574009;0.893733869517789;0.06784844832380378;0.06167958519551601;1.1021636661032217;9.99985636327451;0.907294927891563;-0.08754800030367714;1.0609817820944187;1.0000051191547985;0.9115085710846662;0.9999982523364719
60.472065;1.0999958077251728;0.9831154696640717;0.8937338239589416;0.06784844743916808;0.061679587541808786;1.1021636274201847;9.999853362500119;0.9072948592939077;-0.08754800031481698;1.0609817134605823;1.0000050063294714;0.9115083740611006;0.9999984551704602
60.482065;1.0999957770804838;0.9831154651392088;0.8937337809716753;0.06784844630356816;0.061679590420421725;1.1021635933631588;9.999850411349678;0.9072947898752;-0.08754800032656393;1.0609816466999489;1.0000048941104571;0.9115081768612799;0.9999986530879956
60.492065;1.099995746676494;0.9831154642756396;0.893733741153827;0.06784844489501006;0.06167959381415947;1.1021635635741875;9.999847513303912;0.9072947194363836;-0.08754800033882651;1.0609815822105981;1.000004782470598;0.9115079799754424;0.9999988455132302
60.502065;1.099995716091328;0.9831154669942346;0.89373370496579;0.06784844319309889;0.06167959770451435;1.1021635374647478;9.99984467244652;0.9072946476829963;-0.08754800035149199;1.0609815202809567;1.0000046714120963;0.9115077839719965;0.9999990319477412
60.512065;1.0999956847498413;0.983115473133694;0.893733672689971;0.06784844117799292;0.061679602070363895;1.1021635143036905;9.999841894772361;0.9072945743142476;-0.08754800036445072;1.060981461094581;1.000004560931172;0.9115075894918516;0.999999211977535
60.522065;1.0999956519181806;0.9831154824716338;0.8937336444784546;0.0678484388336695;0.061679606887884195;1.10216349334536;9.999839187530888;0.9072944991559453;-0.08754800037761158;1.0609814047558657;1.0000044510220492;0.9115073971821704;0.9999993852602725
60.532065;1.099995616730975;0.9831154947770316;0.8937336204245799;0.06784843615163261;0.061679612128465455;1.1021634739134292;9.999836558015675;0.9072944222737142;-0.08754800039089548;1.0609813513794992;1.0000043416745765;0.9115072075895695;0.9999995514699499
60.542065;1.0999955783025084;0.9831155098755138;0.8937336005880718;0.06784843312975046;0.061679617757578103;1.1021634554232336;9.99983401311223;0.9072943439593687;-0.08754800040422331;1.0609813011332105;1.0000042329085914;0.9115070211395367;0.9999997102384925
60.552065;1.0999955358995122;0.9831155276963994;0.8937335850111765;0.06784842976674038;0.061679623733433504;1.1021634373660014;9.999831559272828;0.9072942645812377;-0.08754800041752432;1.060981254154166;1.0000041248234386;0.911506838218264;0.9999998611537556
60.562065;1.0999954889913468;0.9831155482613104;0.8937335737166734;0.0678484260600095;0.06167963000329877;1.1021634192462777;9.99982920255378;0.9072941844595092;-0.0875480004307467;1.060981210466999;1.0000040175868654;0.9115066592029472;1.0000000038051398
60.572065;1.0999954371631733;0.9831155716528043;0.893733566645834;0.06784842201376562;0.06167963650490394;1.102163400529113;9.999826948238042;0.9072941038680942;-0.08754800044384245;1.060981169980347;1.000003911394469;0.9115064844221034;1.0000001378451866
60.582065;1.0999953800868443;0.9831155980348572;0.893733563618652;0.0678484176469177;0.06167964317540481;1.1021633806909992;9.999824800257636;0.9072940231105353;-0.08754800045676;1.0609811324823049;1.0000038064859973;0.9115063141270666;1.000000263027323
60.592065;1.0999953175599209;0.9831156276203159;0.8937335643665465;0.0678484129853846;0.06167964996023528;1.102163359342656;9.99982276134662;0.9072939425619404;-0.08754800046945947;1.0609810976775;1.0000037031821127;0.9115061484895602;1.0000003791663794
60.602065;1.0999952495034084;0.9831156604918186;0.89373356859834;0.067848408046339;0.06167965681571911;1.1021633362775596;9.999820833354972;0.907293862617438;-0.08754800048191057;1.0609810653000837;1.0000036018178868;0.9115059876088243;1.0000004860399858
60.612065;1.0999951759506577;0.9831156964354726;0.8937335760435107;0.06784840283317313;0.061679663706932515;1.102163311413502;9.999819017310031;0.9072937836203672;-0.08754800049407337;1.0609810351430047;1.0000035025701828;0.9115058315024505;1.0000005833464318
60.622065;1.0999950970131338;0.9831157349941368;0.8937335864136858;0.06784839734238297;0.06167967060655492;1.102163284747112;9.999817314263744;0.9072937059011301;-0.08754800050588482;1.060981007004974;1.0000034053282791;0.911505680088199;1.0000006707900788
60.632065;1.099995012758506;0.9831157756945798;0.8937335993457467;0.06784839157013016;0.06167967749467559;1.1021632563288386;9.999815726387832;0.9072936299002136;-0.08754800051725566;1.0609809807043293;1.000003309723139;0.9115055331889624;1.0000007482251072
60.642065;1.0999949231336643;0.9831158181623866;0.8937336144334406;0.06784838551422934;0.06167968435477273;1.102163226171233;9.999814256673652;0.907293556220068;-0.087548000528087;1.0609809561078842;1.0000032152830451;0.91150539057847;1.0000008157268447
60.652065;1.0999948280160865;0.9831158620188852;0.8937336312929309;0.06784837917501552;0.06167969116777022;1.102163194147126;9.99981290771294;0.9072934855634263;-0.08754800053829033;1.0609809331029465;1.0000031215943015;0.9115052520471175;1.0000008735026604
60.662065;1.0999947272731019;0.9831159067834099;0.893733649546807;0.06784837255684953;0.0616796979110943;1.1021631600110964;9.999811681125037;0.907293418655077;-0.08754800054778235;1.0609809115889666;1.000003028368395;0.9115051174407778;1.000000921704186
60.672065;1.0999946207953215;0.9831159519117273;0.8937336687464429;0.06784836566924121;0.06167970456190874;1.102163123533204;9.999810577788901;0.9072933562037612;-0.08754800055647297;1.060980891500714;1.000002935460982;0.9115049866626325;1.000000960348412
60.682065;1.09999450851312;0.9831159968317738;0.8937336883806285;0.06784835852534694;0.06167971109917778;1.1021630845844979;9.99980959805886;0.9072932988695567;-0.08754800056426845;1.0609808727875314;1.0000028429235293;0.9115048596360033;1.0000009894081436
60.692065;1.0999943903603944;0.9831160408911463;0.8937337079937566;0.06784835113805754;0.06167971750402001;1.102163043116912;9.99980874183639;0.9072932472376547;-0.08754800057108406;1.0609808553394424;1.000002751004225;0.9115047362595662;1.0000010088795563
60.702065;1.099994266231592;0.9831160833431715;0.8937337272393316;0.06784834351617818;0.06167972375704396;1.1021629991453834;9.999808009005154;0.907293201834295;-0.08754800057685971;1.0609808389228748;1.0000026600298322;0.911504616382322;1.0000010187495136
60.712065;1.099994135973703;0.9831161234067934;0.8937337458237233;0.06784833566450925;0.061679729833507675;1.1021629527267625;9.999807399854662;0.9072931631617154;-0.08754800058156025;1.0609808231650517;1.000002570276651;0.9115044997610087;1.0000010190037558
60.722065;1.0999939994000913;0.9831161602879521;0.893733763462034;0.06784832758892421;0.06167973570311836;1.1021629038867298;9.999806914802553;0.9072931317198664;-0.08754800058514102;1.0609808075639893;1.0000024819230475;0.9115043860591118;1.0000010096941165
