time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.732065;1.0999938562979197;0.9831161931679198;0.8937337798716097;0.06784831929977204;0.06167974133545265;1.102162852616539;9.999806554238935;0.9072931080357193;-0.08754800058751887;1.0609807915430796;1.0000023950363839;0.9115042749233936;1.0000009909318448
60.742065;1.0999937064275234;0.9831162211812722;0.8937337947728142;0.06784831081126462;0.061679746704639084;1.1021627989606209;9.999806319152787;0.9072930926951784;-0.08754800058858533;1.0609807745473658;1.0000023095639108;0.9115041660217755;1.0000009627977768
60.752065;1.099993549589036;0.983116243368548;0.893733807921153;0.06784830214090576;0.06167975179010635;1.10216274303776;9.999806211460314;0.9072930863019348;-0.08754800058823196;1.0609807560635878;1.0000022253873708;0.9115040590408963;1.0000009252967619
60.762065;1.0999933857388962;0.9831162586946027;0.8937338191683216;0.06784829330732976;0.061679756576998944;1.102162684975775;9.999806233408071;0.9072930893675936;-0.08754800058635728;1.060980735612513;1.0000021424156609;0.9115039537073232;1.000000878401614
60.772065;1.0999932150152658;0.9831162661621353;0.8937338285035149;0.06784828432772862;0.061679761056728996;1.1021626248969825;9.999806386892685;0.9072931022348253;-0.08754800058285936;1.0609807128363324;1.0000020606233198;0.9115038497970276;1.0000008221048449
60.782065;1.0999930376460207;0.9831162649143417;0.8937338360864877;0.06784827522072893;0.061679765224135596;1.1021625629866325;9.999806673554037;0.9072931250641106;-0.08754800057763304;1.0609806875837577;1.0000019800593103;0.9115037471470364;1.000000756452931
60.792065;1.099992853851311;0.9831162542982125;0.8937338422845575;0.06784826601162992;0.06167976907548398;1.1021624995233592;9.999807095019339;0.9072931578421981;-0.08754800057058218;1.0609806599032123;1.0000019008910985;0.9115036456742536;1.0000006815665086
60.802065;1.099992663840615;0.983116233896587;0.8937338476402578;0.06784825673341871;0.06167977260994659;1.102162434825662;9.999807652003511;0.9072932003506663;-0.0875480005616273;1.0609806299440607;1.0000018234324952;0.9115035453334782;1.000000597595027
60.812065;1.0999924679013922;0.9831162035002057;0.8937338527561992;0.06784824742432377;0.061679775828340534;1.1021623691947573;9.999808342803291;0.9072932521185366;-0.08754800055069972;1.0609805978185585;1.0000017480675922;0.9115034460703321;1.0000005046675728
60.822065;1.0999922664519624;0.9831161630841908;0.893733858186727;0.06784823812595285;0.06167977872975527;1.1021623029377425;9.999809162858735;0.9072933124939543;-0.08754800053773336;1.0609805635687968;1.0000016751370695;0.9115033478571493;1.0000004029346239
60.832065;1.099992059968202;0.9831161128247258;0.8937338644111253;0.06784822888270169;0.06167978131273503;1.1021622364513508;9.999810105680597;0.907293380798461;-0.08754800052267041;1.0609805272496375;1.0000016049168718;0.9115032507625149;1.0000002926214968
60.842065;1.099991848877756;0.9831160530667614;0.8937338718638306;0.06784821974135469;0.06167978357894767;1.1021621702221798;9.99981116401845;0.9072934563749648;-0.08754800050548806;1.0609804889892795;1.0000015376662315;0.9115031549991545;1.0000001740132611
60.852065;1.0999916334830755;0.9831159842354976;0.8937338809398998;0.06784821075132387;0.06167978553354367;1.1021621047360544;9.999812330319545;0.907293538519887;-0.08754800048621489;1.0609804489866101;1.000001473668977;0.9115030609144888;1.0000000474116784
60.862065;1.099991413876852;0.9831159067835515;0.8937338919544522;0.06784820196347308;0.061679787184076726;1.102162040423673;9.999813596563637;0.9072936264556496;-0.0875480004649213;1.060980407486965;1.000001413247906;0.9115029689005831;0.9999999130755741
60.872065;1.099991189939019;0.9831158212085069;0.8937339050790466;0.06784819342442275;0.061679788540574515;1.1021619776160239;9.999814954025846;0.9072937194049462;-0.08754800044170861;1.0609803647631275;1.0000013567159383;0.9115028793008566;0.9999997711509636
60.882065;1.0999909614577732;0.9831157280961514;0.8937339202678984;0.06784818516994076;0.06167978961303109;1.102161916489039;9.999816393530228;0.9072938166927965;-0.08754800041668914;1.0609803211189248;1.0000013042869527;0.9115027923671132;0.9999996216623779
60.892065;1.0999907282112529;0.9831156280969089;0.8937339372144824;0.06784817722453688;0.06167979040679508;1.1021618571155516;9.999817906370561;0.907293917813246;-0.08754800038994202;1.060980276877133;1.0000012560407239;0.911502708222404;0.9999994645482541
60.902065;1.0999904899602322;0.9831155217979635;0.8937339554086741;0.06784816960910926;0.06167979092222342;1.1021617996238624;9.999819485133521;0.9072940224109495;-0.08754800036149107;1.0609802323330784;1.0000012119481245;0.9115026268142004;0.999999299658151
60.912065;1.0999902464885207;0.9831154095991093;0.8937339742610069;0.06784816234803281;0.061679791157236;1.1021617442837792;9.999821123648458;0.9072941301901598;-0.08754800033133371;1.0609801877529301;1.0000011719349848;0.9115025478984577;0.9999991267510707
60.922065;1.0999899977046685;0.9831152917045399;0.8937339931528487;0.06784815546851969;0.06167979110563689;1.1021616914174441;9.99982281652525;0.9072942408537492;-0.08754800029947854;1.060980143414466;1.0000011359622887;0.9115024710737126;0.9999989455536449
60.932065;1.0999897436825163;0.9831151682256378;0.8937340113899899;0.06784814899907674;0.06167979075355533;1.1021616412360422;9.999824558991705;0.9072943540730272;-0.08754800026596307;1.0609800996035994;1.0000011040294419;0.911502395828433;0.9999987558498661
60.942065;1.099989484609568;0.9831150393005269;0.8937340281834186;0.06784814297045418;0.06167979008195263;1.1021615937663578;9.999826346804184;0.9072944694581807;-0.0875480002308642;1.0609800565922576;1.0000010761195874;0.9115023215679825;0.9999985575743436
60.952065;1.0999892207076651;0.9831149051396831;0.8937340427004463;0.06784813741438385;0.06167978907393015;1.1021615489318306;9.999828176075093;0.9072945865982698;-0.08754800019429958;1.060980014655587;1.0000010521569371;0.9115022476435838;0.9999983508558528
60.962065;1.0999889521949373;0.9831147660337025;0.8937340541182379;0.06784813236098658;0.06167978771907677;1.1021615066724892;9.999830043040333;0.9072947051293162;-0.08754800015639855;1.060979974065662;1.0000010319191635;0.9115021734107457;0.99999813597439
60.972065;1.0999886792949034;0.983114622372528;0.8937340617012184;0.06784812783442153;0.06167978601133601;1.1021614669392246;9.99983194370387;0.9072948247098986;-0.08754800011726399;1.0609799349960432;1.0000010149791294;0.9115020982723495;0.9999979133180706
60.982065;1.0999884022233504;0.9831144746357654;0.8937340649123896;0.06784812384594244;0.06167978394475329;1.102161429598304;9.99983387393251;0.9072949449619612;-0.08754800007697211;1.0609798974206115;1.0000010008336666;0.91150202165409;0.9999976833729775
60.992065;1.099988121185689;0.9831143233600477;0.8937340634021308;0.06784812039103232;0.061679781512848295;1.102161394376754;9.999835830073529;0.9072950654859806;-0.08754800003559411;1.0609798611326737;1.000000989045396;0.9115019429545624;0.999997446693399
61.002065;1.0999878364463394;0.9831141691001527;0.8937340568526912;0.06784811745390973;0.06167977871031114;1.1021613608721632;9.9998378096313;0.9072951859286075;-0.08754799999320192;1.0609798258479153;1.000000979165947;0.9115018615446832;0.9999972038858382
61.012065;1.0999875483753945;0.9831140123547097;0.8937340448619655;0.0678481150149544;0.06167977553406922;1.1021613286510201;9.999839812200161;0.9072953060378122;-0.0875479999498555;1.0609797912396577;1.0000009706258766;0.9115017768252425;0.9999969556098824
61.022065;1.0999872574230023;0.9831138535091603;0.8937340269818733;0.06784811305595334;0.061679771986260366;1.1021612974242525;9.999841840268816;0.9072954256796975;-0.08754799990557643;1.0609797568670547;1.0000009627894528;0.9115016882825132;0.9999967025420687
61.032065;1.0999869640604862;0.9831136928706269;0.8937340028742539;0.06784811156089386;0.06167976807917122;1.1021612671382628;9.999843898912625;0.9072955448489173;-0.08754799986034054;1.0609797221034787;1.0000009550285194;0.9115015955108812;0.9999964453063456
61.042065;1.0999866687151576;0.9831135307414469;0.8937339724207305;0.06784811051345356;0.06167976383702289;1.1021612379126384;9.999845994581472;0.9072956636946671;-0.08754799981412142;1.0609796861735945;1.0000009467149418;0.9115014982229822;0.9999961844297585
61.052065;1.0999863717533511;0.983113367464319;0.8937339356804008;0.06784810989313714;0.06167975929307062;1.1021612099616545;9.999848133965413;0.9072957825203611;-0.08754799976694567;1.0609796482943288;1.0000009372053569;0.9115013962119268;0.999995920407593
61.062065;1.0999860735079552;0.9831132034554935;0.8937338927847219;0.06784810967274049;0.06167975448327279;1.1021611835817682;9.999850322881398;0.9072959017501794;-0.0875479997189092;1.0609796077966929;1.0000009258465652;0.9115012892586112;0.9999956538201625
61.072065;1.0999857743240307;0.9831130392312926;0.8937338439003999;0.0678481098211356;0.061679749439874004;1.1021611591497826;9.99985256468549;0.9072960218904528;-0.08754799967017174;1.0609795641526676;1.0000009120126454;0.9115011770759918;0.9999953853508539
61.082065;1.099985474622075;0.9831128754076691;0.8937337892730062;0.06784811030992467;0.0616797441891627;1.1021611370879478;9.999854859523639;0.9072961434666887;-0.08754799962094582;1.0609795169768472;1.0000008951868995;0.9115010593107349;0.9999951157022421
61.092065;1.0999851749066538;0.9831127126916784;0.8937337292623773;0.06784811111560625;0.06167973875295216;1.1021611177781427;9.999857205435978;0.9072962669356774;-0.08754799957146256;1.0609794660219525;1.0000008750195304;0.9115009355954948;0.9999948454952412
61.102065;1.0999848756989008;0.9831125518923844;0.8937336643250058;0.06784811221449442;0.061679733153507305;1.102161101472947;9.999859599308419;0.9072963926350085;-0.08754799952193595;1.0609794111123614;1.0000008513282947;0.911500805662908;0.9999945752218956
61.112065;1.0999845774426422;0.983112393899261;0.8937335949676022;0.0678481135780194;0.06167972741934424;1.102161088310773;9.999862036507063;0.9072965208120395;-0.08754799947256584;1.0609793520835877;1.0000008241274359;0.9115006693997261;0.999994305270856
61.122065;1.0999842804006374;0.9831122395811086;0.8937335216822473;0.0678481151742416;0.0616797215846241;1.1021610783765428;9.999864511204155;0.9072966517139487;-0.0875479994235695;1.0609792888082163;1.000000793674635;0.9115005267626964;0.9999940359443856
61.132065;1.099983984616713;0.9831120897053517;0.8937334448965845;0.06784811697245058;0.06167971568377875;1.1021610717136867;9.999867018268478;0.9072967856672842;-0.08754799937520315;1.0609792212655405;1.0000007604164816;0.9115003776826013;0.999993767416027
61.142065;1.099983689993664;0.9831119449586754;0.8937333649852816;0.0678481189452703;0.06167970974883411;1.1021610683545775;9.999869554634039;0.9072969230594888;-0.08754799932775621;1.0609791495790621;1.0000007248969118;0.9115002220650241;0.9999934997121545
61.152065;1.0999833964209402;0.9831118059718346;0.893733282324336;0.06784812106738217;0.061679703809686064;1.1021610683657783;9.999872118744328;0.9072970642349831;-0.08754799928153091;1.060979074005252;1.0000006877553205;0.9115000598386933;0.999993232801063
61.162065;1.0999831038906296;0.9831116732855958;0.8937331972973214;0.06784812331266385;0.06167969789381792;1.1021610718260162;9.999874709318647;0.9072972094250141;-0.0875479992368289;1.0609789949447594;1.0000006497062452;0.9114998909712818;0.9999929667193803
61.172065;1.0999828125459574;0.9831115473073736;0.8937331102091186;0.06784812565248152;0.061679692024655695;1.1021610787822305;9.999877324803377;0.9072973587639211;-0.08754799919395165;1.0609789129962217;1.0000006114208335;0.9114997154778455;0.9999927015885658
61.182065;1.0999825226463253;0.9831114282832718;0.8937330212508757;0.06784812805793054;0.061679686219767924;1.1021610892796185;9.99987996314118;0.9072975123159825;-0.08754799915320136;1.0609788289330526;1.0000005734476287;0.9114995334609864;0.9999924375487026
61.192065;1.0999822345075547;0.9831113163260962;0.8937329306009824;0.06784813050345855;0.06167968048952871;1.1021611034471182;9.999882621231402;0.907297670076187;-0.08754799911487082;1.060978743552757;1.0000005362349356;0.911499345125312;0.999992174732078
61.202065;1.0999819484652424;0.9831112114940996;0.8937328384942572;0.06784813296832251;0.06167967483715024;1.1021611215285152;9.999885294503374;0.9072978320172187;-0.08754799907922667;1.0609786575328588;1.00000050015489;0.9114991507380603;0.9999919132756399
61.212065;1.0999816648906766;0.983111113826856;0.8937327451860667;0.06784813543733999;0.061679669259618534;1.1021611437953656;9.999887977282174;0.9072979981819499;-0.08754799904649214;1.0609785714088322;1.0000004654998602;0.9114989505904568;0.9999916533307364
61.222065;1.0999813842150792;0.983111023348453;0.8937326509313271;0.06784813790130917;0.061679663748142585;1.1021611704234335;9.999890663499878;0.9072981687043623;-0.08754799901683705;1.060978485649445;1.0000004325350258;0.9114987449958567;0.999991395025949
61.232065;1.0999811068968683;0.9831109401048574;0.8937325559966025;0.06784814035426288;0.0616796582913068;1.102161201483953;9.99989334697621;0.9072983437272536;-0.08754799899038382;1.0609784007486056;1.0000004015793094;0.9114985343281603;0.9999911383847638
61.242065;1.099980833404657;0.983110864228899;0.8937324606198782;0.06784814278900622;0.061679652880696045;1.1021612370617964;9.999896021507329;0.9072985233110615;-0.08754799896722738;1.0609783172634835;1.0000003729983753;0.9114983190599911;0.9999908832985753
61.252065;1.0999805642809448;0.983110796001143;0.8937323649566741;0.0678481451976776;0.06167964751210939;1.1021612773659908;9.999898680922984;0.9072987073936282;-0.0875479989474519;1.060978235781059;1.0000003471216667;0.911498099738077;0.9999906295998323
61.262065;1.0999803001936435;0.9831107358588662;0.8937322691118319;0.06784814757792083;0.06167964218402213;1.1021613227484743;9.999901318984513;0.9072988957765002;-0.0875479989311298;1.060978156842157;1.0000003241579103;0.9114978769252812;0.999990377177227
61.272065;1.0999800418659826;0.9831106843200592;0.8937321731923601;0.06784814993627354;0.061679636900848565;1.1021613736468496;9.999903929464676;0.9072990881409343;-0.08754799891831591;1.0609780808749012;1.0000003041397796;0.9114976511712444;0.9999901260280225
61.282065;1.099979789944378;0.9831106418882656;0.8937320773127484;0.06784815228462801;0.061679631676754824;1.102161430421259;9.999906506646505;0.9072992841259275;-0.08754799890904727;1.0609780082139835;1.0000002869312095;0.9114974229767329;0.9999898761815323
61.292065;1.0999795449468555;0.9831106090441428;0.8937319816221021;0.0678481546360119;0.0616796265303677;1.1021614931039807;9.999909046035237;0.9072994834313067;-0.08754799890333902;1.0609779391569834;1.0000002723218104;0.9114971927345441;0.9999896276015368
61.302065;1.0999793072943986;0.9831105862803531;0.8937318863283126;0.06784815700691095;0.061679621475787205;1.1021615612982454;9.999911544857508;0.907299685876178;-0.08754799890117483;1.0609778739308755;1.0000002601501445;0.9114969607300475;0.9999893801932289
61.312065;1.0999790773393945;0.9831105740230673;0.8937317916386127;0.06784815942121501;0.061679616523649665;1.1021616343454654;9.999914002305474;0.9072998913722432;-0.0875479989025069;1.0609778126432743;1.000000250348424;0.9114967272331402;0.9999891338331391
61.322065;1.0999788553557968;0.9831105724667486;0.8937316977137797;0.06784816190567107;0.061679611689205965;1.1021617115303455;9.999916419674785;0.9073000998349101;-0.08754799890727917;1.0609777553035855;1.0000002428746166;0.9114964925843243;0.9999888883228162
61.332065;1.0999786414909056;0.9831105815431108;0.893731604719554;0.06784816448185413;0.061679606992075316;1.1021617921150402;9.999918800220014;0.9073003111058227;-0.08754799891544711;1.0609777018382862;1.0000002376219308;0.9114962571794566;0.9999886433519565
61.342065;1.0999784357159763;0.9831106010588834;0.8937315128538856;0.06784816716466112;0.06167960244729402;1.1021618752684779;9.999921148867621;0.907300524946014;-0.08754799892696913;1.060977652107799;1.0000002344010732;0.9114960214045168;0.9999883985515206
61.352065;1.0999782378542102;0.9831106308169788;0.893731422290274;0.0678481699654191;0.061679598061274335;1.1021619600642103;9.99992347183322;0.907300741085528;-0.08754799894179385;1.0609776059991352;1.0000002329781497;0.9114957856439316;0.9999881535508837
61.362065;1.099978047697405;0.9831106706689374;0.8937313331527975;0.06784817289669624;0.06167959383726965;1.1021620455954397;9.999925775684662;0.9073009592536658;-0.08754799895984569;1.060977563517842;1.0000002331477313;0.9114955503662349;0.9999879079978592
61.372065;1.0999778651001548;0.9831107205348035;0.8937312455565635;0.06784817597743605;0.06167958978365073;1.102162131064939;9.9999280660048;0.9073011791814275;-0.08754799898099343;1.0609775247397677;1.000000234825808;0.9114953161881262;0.9999876616381284
61.382065;1.099977689962915;0.9831107803184912;0.8937311596319065;0.06784817923231488;0.0616795859175801;1.1021622157363444;9.999930346573706;0.9073014005915906;-0.08754799900504308;1.0609774896770472;1.000000238071607;0.9114950838721219;0.9999874144339732
61.392065;1.099977522181512;0.9831108497359763;0.8937310755090905;0.06784818268300438;0.06167958226145426;1.1021622988563884;9.999932619604973;0.9073016231624114;-0.08754799903178298;1.0609774582132252;1.0000002430065655;0.911494854275298;0.9999871665779319
61.402065;1.0999773616429418;0.9831109282563897;0.8937309932880078;0.06784818633850676;0.06167957883602028;1.102162379684389;9.999934886090665;0.9073018465180721;-0.08754799906102972;1.0609774301457298;1.0000002497105072;0.9114946282830706;0.9999869183967708
61.412065;1.0999772082166068;0.9831110152171143;0.8937309130037026;0.06784819019270434;0.06167957565471195;1.102162457579547;9.999937145186898;0.9073020702898199;-0.0875479990926317;1.0609774053010448;1.0000002581945526;0.9114944067635697;0.9999866702516903
61.422065;1.09997706177318;0.9831111099531114;0.8937308346214343;0.06784819422936969;0.06167957272274485;1.1021625320443091;9.999939393648095;0.9073022941867259;-0.08754799912645293;1.0609773836276282;1.0000002684626255;0.9114941905370882;0.9999864224654327
61.432065;1.0999769222537563;0.9831112118488605;0.8937307580755607;0.06784819842826305;0.061679570041140656;1.1021626027203515;9.999941626324315;0.9073025179831468;-0.08754799916237158;1.0609773651996308;1.0000002805910553;0.9114939803514784;0.9999861752905383
61.442065;1.0999767896739214;0.9831113203426344;0.8937306832787265;0.0678482027650271;0.06167956760846332;1.1021626693488893;9.999943837111452;0.9073027414469886;-0.08754799920029124;1.0609773502102786;1.000000294806944;0.9114937768865227;0.9999859289539953
61.452065;1.0999766640848927;0.9831114349049999;0.8937306100988966;0.06784820720618924;0.06167956541838775;1.1021627316825062;9.999946020021293;0.9073029642988499;-0.08754799924014464;1.0609773389581052;1.0000003115381866;0.9114935807820995;0.9999856836956528
61.462065;1.0999765455150319;0.9831115549623045;0.8937305384116208;0.0678482117101059;0.06167956345982976;1.102162789420593;9.99994817034303;0.9073031861741779;-0.08754799928187683;1.0609773317650526;1.0000003313678436;0.9114933926661011;0.9999854396935104
61.472065;1.099976433834249;0.9831116797972894;0.8937304681987696;0.06784821623601149;0.06167956172214846;1.1021628422496634;9.999950285490407;0.9073034065805481;-0.08754799932541392;1.0609773289167161;1.0000003549142267;0.9114932131919449;0.9999851969661291
61.482065;1.0999763286956261;0.9831118085676251;0.8937303995772015;0.0678482207509145;0.06167956019891824;1.1021628899199438;9.999952365174652;0.9073036249530574;-0.08754799937064825;1.0609773306437316;1.0000003827405266;0.9114930430533901;0.999984955375613
61.492065;1.0999762296566247;0.9831119404447154;0.893730332750128;0.06784822523077651;0.06167955888260645;1.1021629322552833;9.999954410707698;0.9073038407589584;-0.08754799941745216;1.060977337072944;1.0000004153499664;0.9114928829254745;0.999984714695084
61.502065;1.0999761362879688;0.9831120747326464;0.8937302679349045;0.06784822966000298;0.061679557757424834;1.102162969095428;9.999956423804198;0.9073040535022083;-0.08754799946568374;1.0609773481867788;1.0000004531835092;0.9114927334017071;0.9999844746885758
61.512065;1.0999760481503695;0.9831122109185747;0.893730205294047;0.06784823402796417;0.06167955680318079;1.1021630002481062;9.999958405781875;0.9073042626849812;-0.08754799951516708;1.0609773637984932;1.0000004965620086;0.911492595001952;0.9999842352056101
61.522065;1.0999759647853184;0.9831123486886232;0.8937301448822397;0.06784823832419139;0.06167955600402475;1.1021630255125825;9.999960357571215;0.9073044678553606;-0.08754799956567995;1.0609773835765415;1.0000005456445862;0.91149246819791;0.9999839962827721
61.532065;1.099975885826665;0.9831124879304936;0.8937300866421497;0.06784824253952956;0.061679555351554186;1.1021630447419157;9.999962279905374;0.9073046686820665;-0.08754799961697668;1.0609774072159253;1.00000060042964;0.9114923534064805;0.9999837581936128
61.542065;1.099975811101683;0.9831126286920053;0.8937300304513581;0.06784824667126543;0.06167955484577455;1.1021630578972845;9.999964172943978;0.9073048649165958;-0.08754799966882369;1.0609774346198177;1.0000006607597465;0.9114922509446515;0.9999835213866923
61.552065;1.0999757406344373;0.9831127710891511;0.8937299761770722;0.06784825072594729;0.06167955449526208;1.1021630650520378;9.999966035737973;0.9073050562714189;-0.08754799972101067;1.060977465877049;1.0000007263268749;0.9114921609373787;0.9999832863861516
61.562065;1.0999756746104226;0.9831129152458583;0.8937299237076577;0.06784825471809587;0.06167955431262279;1.102163066314258;9.999967866668854;0.9073052423756628;-0.08754799977334655;1.060977501103924;1.0000007966989064;0.9114920832806169;0.9999830537924238
61.572065;1.0999756132778986;0.9831130613029757;0.8937298729539439;0.06784825866502345;0.061679554309674665;1.1021630617448004;9.999969664417321;0.9073054228393587;-0.08754799982566319;1.0609775403253245;1.0000008713443929;0.9114920177610283;0.9999828243633877
61.582065;1.0999755567979013;0.9831132094429247;0.8937298238351549;0.06784826258397282;0.06167955449796053;1.10216305132934;9.999971427815117;0.9073055973015294;-0.08754799987781962;1.0609775834680282;1.0000009496168503;0.9114919642124206;0.9999825990105745
61.592065;1.0999755051834774;0.9831133598830526;0.8937297762876569;0.0678482664948778;0.06167955489320877;1.1021630349799052;9.999973154985058;0.9073057653639777;-0.08754799992969188;1.0609776304622767;1.000001030757734;0.9114919225529962;0.9999823786709474
61.602065;1.0999754584008714;0.9831135128126772;0.8937297303116952;0.06784827041959403;0.061679555517438804;1.1021630125566448;9.99997484323516;0.9073059264605244;-0.0875479999811422;1.0609776813332927;1.0000011139906453;0.9114918927181342;0.9999821641897972
61.612065;1.0999754165969073;0.983113668299323;0.8937296859839482;0.06784827437538002;0.061679556393079274;1.1021629838823668;9.99997648961813;0.9073060798339666;-0.08754800003198501;1.0609777361544321;1.0000011986529636;0.9114918746018527;0.9999819562489952
61.622065;1.0999753802467593;0.9831138262509196;0.8937296433682774;0.0678482783719236;0.061679557535563936;1.1021629487084106;9.999978091410801;0.9073062247082662;-0.08754800008198188;1.0609777949370844;1.0000012842613288;0.9114918680596916;0.9999817552966886
61.632065;1.09997535003991;0.983113986459168;0.8937296024304967;0.06784828241253586;0.061679558953435513;1.102162906667257;9.999979646300003;0.907306360499797;-0.08754800013087091;1.0609778576390303;1.0000013704705393;0.9114918729306942;0.999981561542798
61.642065;1.0999753267110508;0.9831141486645263;0.8937295630660916;0.06784828649431808;0.06167956065185792;1.10216285728525;9.99998115244272;0.9073064868568524;-0.0875480001784066;1.0609779242748019;1.0000014569830593;0.9114918890505269;0.999981375023424
61.652065;1.0999753110157604;0.9831143125588196;0.893729525132251;0.06784829060761301;0.06167956263586265;1.1021628000561365;9.999982608523494;0.9073066035707982;-0.08754800022438892;1.060977994931278;1.0000015434856233;0.9114919162576004;0.9999811956232
61.662065;1.0999753036875117;0.9831144776953323;0.8937294884192176;0.06784829473668799;0.061679564914549526;1.1021627345555138;9.999984013799935;0.9073067105020031;-0.08754800026867422;1.0609780696296398;1.0000016296198824;0.9114919543989716;0.9999810230816909
61.672065;1.09997530532627;0.9831146434391211;0.8937294526650063;0.06784829886420869;0.06167956750167972;1.1021626605697574;9.999985367962525;0.9073068075218714;-0.0875480003111602;1.0609781481861917;1.00000171500195;0.9114920033230457;0.999980857076052
61.682065;1.0999753164088544;0.9831148090579392;0.8937294176247889;0.06784830297848264;0.06167957041191781;1.102162578143393;9.999986670708726;0.9073068945006195;-0.08754800035175347;1.0609782302190671;1.0000017992734045;0.9114920628447545;0.9999806973191917
61.692065;1.099975337404517;0.9831149738524496;0.8937293831322054;0.0678483070762786;0.06167957365800931;1.1021624875066907;9.99998792150459;0.9073069713375465;-0.08754800039034913;1.0609783152899577;1.0000018820929049;0.9114921327541401;0.9999805435903985
61.702065;1.099975368768945;0.9831151372231947;0.8937293491628912;0.06784831116091644;0.06167957725015988;1.1021623889842656;9.999989119914506;0.9073070379323379;-0.08754800042683591;1.0609784030577243;1.000001963100721;0.9114922128946051;0.9999803957206818
61.712065;1.0999754108126942;0.9831152986504578;0.8937293158941001;0.06784831524046846;0.061679581196906884;1.102162282990166;9.99999026578663;0.9073070941638346;-0.08754800046111173;1.060978493313906;1.0000020419476694;0.9114923032006123;0.9999802535711829
61.722065;1.0999754636582189;0.9831154576290685;0.8937292837012302;0.06784831932511931;0.06167958550588827;1.1021621700440853;9.999991358875409;0.907307139944965;-0.08754800049309527;1.0609785858818503;1.0000021183600083;0.9114924036336072;0.9999801170344882
61.732065;1.099975527286576;0.983115613675348;0.893729253083773;0.06784832342299181;0.0616795901844122;1.1021620506805991;9.999992398859781;0.9073071752571762;-0.08754800052272879;1.0609786805329053;1.000002192172561;0.9114925140893365;0.999979986062239
61.742065;1.0999756015716653;0.9831157664139175;0.8937292245525624;0.06784832753642889;0.061679595239961964;1.1021619253451855;9.999993385915618;0.9073072001167994;-0.08754800054997598;1.0609787770336658;1.0000022632923928;0.9114926343530761;0.999979860678089
61.752065;1.0999756863396877;0.9831159155985981;0.8937291985079245;0.06784833166097458;0.06167960067868139;1.1021617944150466;9.999994321096793;0.907307214497916;-0.08754800057482276;1.0609788752352751;1.0000023316466211;0.9114927641052156;0.9999797409896528
61.762065;1.0999757814102291;0.9831160610596634;0.8937291751811678;0.06784833578823271;0.06167960650395098;1.10216165827522;9.999995206352;0.9073072182982665;-0.0875480005972728;1.060978975116029;1.0000023971857157;0.9114929029509363;0.9999796272036997
61.772065;1.099975886549197;0.9831162027148954;0.8937291546635424;0.0678483399083788;0.06167961271728777;1.1021615173756871;9.99999604395198;0.9073072114340667;-0.0875480006173304;1.0609790767853642;1.0000024598724173;0.9114930504449055;0.9999795196078362
61.782065;1.0999760014060687;0.983116340592504;0.8937291369575769;0.06784834400933415;0.061679619320747725;1.1021613722639674;9.999996835739946;0.9073071939646633;-0.08754800063499554;1.0609791804405952;1.0000025196154774;0.9114932061363946;0.9999794185541894
61.792065;1.0999761255263691;0.9831164747537665;0.8937291220294307;0.06784834807648099;0.061679626316157636;1.1021612235584692;9.99999758317599;0.907307166105702;-0.08754800065029347;1.0609792862921268;1.0000025762268163;0.9114933696796667;0.9999793244634682
61.802065;1.099976258451606;0.9831166052311983;0.8937291098565212;0.06784835209374204;0.061679633698649615;1.102161071873849;9.999998287798757;0.9073071281488584;-0.08754800066330728;1.0609793944969488;1.0000026294431676;0.9114935409285676;0.999979237801125
61.812065;1.0999763997747565;0.9831167320477691;0.8937291004354319;0.06784835604283948;0.061679641453807756;1.1021609177506284;9.999998951168333;0.9073070803609524;-0.08754800067417762;1.0609795051116824;1.0000026790039809;0.911493719913155;0.9999791590164466
61.822065;1.0999765490503466;0.9831168551705688;0.8937290937541335;0.06784835990257217;0.061679649561360614;1.1021607615994045;9.999999574572406;0.907307022925468;-0.08754800068309483;1.0609796180895557;1.0000027247280556;0.9114939067442771;0.9999790885002885
61.832065;1.0999767056989935;0.9831169744001376;0.8937290897592401;0.06784836365028585;0.061679657997115535;1.102160603666688;10.000000159293661;0.907306955958591;-0.08754800069031243;1.0609797333133764;1.000002766497324;0.9114941015512434;0.9999790265844888
61.842065;1.0999768690298422;0.9831170893513661;0.8937290883529357;0.06784836726283426;0.061679666733123376;1.1021604440575317;10.000000707184146;0.9073068795509849;-0.08754800069615608;1.0609798506232535;1.0000028041735567;0.9114943044628199;0.999978973545291
61.852065;1.0999770383249727;0.9831171995143242;0.8937290894596505;0.06784837071712202;0.061679675740640844;1.1021602827900183;10.00000122103462;0.9073067938319147;-0.08754800070100413;1.0609799698522189;1.0000028375936314;0.9114945155438033;0.9999789296127147
61.862065;1.099977212898507;0.9831173043065593;0.8937290931449468;0.06784837399229861;0.06167968499525625;1.1021601198264876;10.000001704880818;0.9073066990364065;-0.08754800070524853;1.0609800908885356;1.0000028666706289;0.9114947346842882;0.9999788949838564
61.872065;1.0999773920850835;0.9831174031088923;0.8937290996781027;0.0678483770706479;0.06167969448172541;1.102159955130683;10.000002164307753;0.9073065954797458;-0.08754800070924977;1.0609802137115338;1.000002891436474;0.9114949615825908;0.9999788697900168
61.882065;1.0999775752099514;0.9831174953003519;0.8937291094746127;0.06784837993420849;0.061679704195622236;1.102159788755143;10.000002606763584;0.9073064835015773;-0.08754800071330833;1.060980338331579;1.00000291196472;0.9114951958215196;0.9999788540470154
61.892065;1.0999777616185202;0.9831175803054488;0.8937291230081505;0.06784838255950963;0.06167971413945187;1.1021596208706705;10.000003041529572;0.9073063634626711;-0.08754800071767499;1.06098046462451;1.0000029283446272;0.9114954368792842;0.9999788476698623
61.902065;1.0999779507171952;0.9831176576445501;0.8937291407796368;0.06784838491667411;0.06167972431591359;1.1021594517394817;10.000003478505745;0.9073062357543255;-0.08754800072257905;1.0609805921704545;1.0000029407744773;0.9114956841013523;0.9999788505407537
61.912065;1.099978141976255;0.9831177269649091;0.893729163299085;0.06784838697334102;0.06167973472304523;1.1021592816465753;10.000003926097417;0.9073061008186893;-0.08754800072823805;1.0609807203052974;1.0000029495942875;0.9114959367314674;0.9999788625571981
61.922065;1.0999783349583538;0.9831177880429148;0.8937291910363608;0.06784838869550593;0.061679745352725794;1.1021591108276334;10.000004389635055;0.9073059591323142;-0.08754800073486685;1.0609808483973555;1.0000029551651273;0.9114961939421172;0.9999788836247069
61.932065;1.0999785294042346;0.9831178407730102;0.8937292243645978;0.0678483900461168;0.06167975619154002;1.1021589394831492;10.00000487126382;0.9073058111044792;-0.08754800074270792;1.060980976053218;1.0000029577200729;0.9114964548449243;0.9999789135962074
61.942065;1.0999787252998707;0.983117885200718;0.8937292634996556;0.06784839098927262;0.061679767220937765;1.1021587678175633;10.00000537106683;0.9073056569976761;-0.08754800075204874;1.0609811031007357;1.0000029572886378;0.9114967185371231;0.9999789521943606
61.952065;1.0999789228494128;0.9831179215726025;0.8937293084333244;0.06784839149809098;0.06167977841536749;1.1021585960258946;10.000005888211193;0.9073054969711173;-0.08754800076319673;1.0609812295180059;1.0000029537015842;0.9114969841697184;0.9999789990223203
61.962065;1.0999791223808866;0.983117950269842;0.8937293589094549;0.06784839155949512;0.06167978974107423;1.1021584243002838;10.000006421279256;0.9073053311768035;-0.08754800077643908;1.060981355379955;1.000002946700717;0.9114972510081473;0.9999790536611677
61.972065;1.0999793242452043;0.983117971641889;0.8937294144923809;0.0678483911723118;0.061679801156848145;1.1021582528644616;10.000006968419722;0.907305159754512;-0.08754800079201763;1.0609814807765219;1.0000029361019247;0.9114975184714981;0.9999791156983397
61.982065;1.099979528731225;0.9831179858856864;0.8937294746782163;0.06784839034102846;0.06167981261716701;1.1021580819614212;10.000007528029906;0.9073049827404893;-0.08754800081011063;1.0609816058045032;1.00000292183565;0.911497786133342;0.9999791847035424
61.992065;1.0999797360577763;0.983117993027596;0.893729538947038;0.0678483890736591;0.0616798240775664;1.1021579117912643;10.000008099458057;0.9073048000686761;-0.08754800083082742;1.0609817306214324;1.0000029038560843;0.9114980537216302;0.9999792602933636
62.002065;1.0999799464772217;0.9831179929931693;0.8937296067629381;0.06784838738650077;0.06167983549836875;1.1021577424370672;10.00000868299587;0.9073046117065898;-0.08754800085423446;1.0609818553770265;1.0000028821074134;0.911498321157615;0.9999793422561302
62.012065;1.0999801603709949;0.9831179857157374;0.8937296776046558;0.06784838531025873;0.06167984684493274;1.1021575738144171;10.000009279247482;0.9073044177528415;-0.08754800088038295;1.060981980085959;1.0000028565864933;0.9114985885709482;0.99997943056623
62.022065;1.099980378223009;0.9831179712061584;0.8937297510315593;0.06784838288964051;0.06167985808615239;1.1021574056493029;10.000009888576672;0.9073042183844815;-0.08754800090929565;1.0609821046213421;1.000002827376902;0.9114988562149295;0.9999795252197584
62.032065;1.0999806005260677;0.9831179495421468;0.8937298267406922;0.06784838017249117;0.06167986919319652;1.1021572374507913;10.000010510904726;0.9073040137990448;-0.08754800094092197;1.060982228806017;1.0000027946147336;0.9114991243463624;0.9999796260941415
62.042065;1.0999808277056258;0.9831179208053716;0.8937299045995701;0.06784837719956881;0.06167988014161641;1.1021570684853719;10.000011145669502;0.907303804250499;-0.08754800097511271;1.0609823525344326;1.0000027584371258;0.9114993931663715;0.9999797329902541
62.052065;1.0999810600765287;0.9831178850437307;0.8937299846203424;0.06784837400652961;0.06167989091705712;1.1021568978458027;10.00001179229287;0.9073035900531137;-0.08754800101165161;1.060982475855691;1.00000271896684;0.9114996627999135;0.9999798457260711
62.062065;1.0999812978588535;0.983117842291821;0.8937300668352106;0.0678483706304409;0.06167990151817319;1.1021567246649324;10.00001245102758;0.9073033715467627;-0.08754800105032312;1.0609825989599813;1.0000026763387508;0.9114999332854149;0.9999799641638453
62.072065;1.0999815412687415;0.9831177925825184;0.893730151137528;0.06784836711104257;0.06167991195134489;1.1021565483330993;10.000013123067621;0.9073031491122888;-0.0875480010909498;1.0609827221338464;1.0000026307081906;0.911500204619377;0.9999800881723627
62.082065;1.0999817906174396;0.9831177359331261;0.8937302372285798;0.06784836348843579;0.06167992222262761;1.1021563685499673;10.000013809578574;0.9073029231863112;-0.08754800113337508;1.0609828457181762;1.0000025822466603;0.911500476859712;0.9999802175365174
62.092065;1.0999820463443801;0.9831176723628904;0.8937303247030864;0.06784835980139745;0.06167993233481989;1.10215618521859;10.000014510901003;0.9073026942743895;-0.0875480011774494;1.0609829700597633;1.0000025311649423;0.9115007501882281;0.9999803518911518
62.102065;1.0999823089804106;0.9831176019210695;0.8937304131435955;0.06784835608649839;0.06167994228672802;1.1021559983341676;10.000015227142088;0.9073024629981981;-0.08754800122305026;1.0609830954664285;1.0000024777048953;0.9115010248681539;0.9999804907469657
62.112065;1.0999825790551683;0.9831175247089861;0.8937305021510157;0.06784835237632747;0.06167995207235146;1.1021558079898175;10.000015959164607;0.907302230081875;-0.08754800127009592;1.0609832221480693;1.0000024220775896;0.9115013011451303;0.9999806335531443
62.122065;1.0999828569941326;0.9831174409339081;0.8937305913967778;0.06784834869752905;0.06167996168436411;1.1021556144227191;10.000016708345584;0.9073019962484588;-0.08754800131852938;1.0609833501883117;1.0000023644280862;0.9115015791669939;0.9999807797394888
62.132065;1.0999831430697964;0.9831173509447548;0.8937306807082143;0.06784834506930523;0.06167997111753673;1.1021554179987378;10.000017475541181;0.9073017621427379;-0.08754800136828984;1.0609834795761148;1.0000023048474034;0.9115018589887105;0.9999809287540945
62.142065;1.099983437402155;0.983117255166248;0.893730770072924;0.06784834150471704;0.06167998036487971;1.1021552191871338;10.000018260616123;0.9073015283298416;-0.08754800141928142;1.0609836102514887;1.0000022433883444;0.9115021406276115;0.9999810800928118
62.152065;1.0999837399798382;0.9831171539979381;0.8937308595489937;0.06784833801543398;0.06167998941242065;1.1021550185751467;10.000019062955914;0.9073012952940575;-0.08754800147135264;1.0609837421239816;1.0000021801078323;0.9115024240646677;0.9999812332860262
62.162065;1.0999840507028917;0.983117047789783;0.8937309492098884;0.06784833461227087;0.06167999824161068;1.102154816884588;10.000019882219728;0.9073010634215385;-0.0875480015243125;1.060983875047108;1.0000021151479859;0.9115027092422934;0.9999813878407948
62.172065;1.0999843694218028;0.983116936869735;0.8937310392012288;0.06784833130075524;0.061680006836423995;1.1021546149216463;10.000020718213396;0.9073008330592968;-0.08754800157796465;1.060984008839313;1.000002048757243;0.9115029961585487;0.9999815431964179
62.182065;1.0999846958792916;0.9831168215665187;0.8937311298272038;0.06784832807949648;0.0616800151870155;1.1021544134683243;10.000021570241815;0.9073006046076101;-0.08754800163211747;1.0609841433803386;1.0000019811993428;0.9115032849861769;0.99998169876803
62.192065;1.0999850295999163;0.9831167022207872;0.8937312215340811;0.06784832494164396;0.06168002328936376;1.1021542132251319;10.000022437267745;0.9073003785031883;-0.08754800168658136;1.0609842786293084;1.0000019126800044;0.9115035760973932;0.9999818540508211
62.202065;1.0999853699444704;0.9831165791923479;0.893731314797299;0.06784832187706862;0.06168003114333363;1.1021540148294453;10.00002331863894;0.9073001551546442;-0.0875480017411849;1.0609844145625342;1.0000018434260685;0.9115038699915363;0.9999820086508513
62.212065;1.0999857162824163;0.9831164528934621;0.8937314100661286;0.0678483188760733;0.061680038750262574;1.1021538188507256;10.000024214236452;0.9072999349546863;-0.08754800179579908;1.0609845511779854;1.0000017738116878;0.9115041671883493;0.999982162214317
62.222065;1.0999860680006137;0.9831163238511029;0.8937315077871487;0.06784831593346365;0.06168004611339756;1.1021536257255071;10.000025123707717;0.9072997183177893;-0.0875480018503435;1.0609846885140024;1.0000017043498104;0.9115044681564598;0.9999823144183367
62.232065;1.0999864243276565;0.9831161927448457;0.8937316083710863;0.06784831304938964;0.06168005323983352;1.1021534357134142;10.000026045441015;0.9072995056594368;-0.08754800190476487;1.0609848265801047;1.000001635624031;0.9115047733352252;0.9999824650742095
62.242065;1.0999867842249773;0.9831160603736564;0.8937317121309313;0.06784831022694698;0.06168006014010007;1.1021532489574177;10.000026976313555;0.9072992973338206;-0.08754800195900321;1.0609849653088517;1.0000015683067351;0.9115050831941035;0.9999826141792562
62.252065;1.0999871464720632;0.9831159275512527;0.893731819300665;0.06784830747330228;0.061680066828645914;1.1021530655821348;10.000027912254557;0.907299093591458;-0.08754800201297581;1.0609851046036507;1.0000015031797265;0.9115053982017812;0.9999827618595901
62.262065;1.099987509821771;0.9831157949845539;0.8937319301002651;0.06784830480571989;0.061680073325273234;1.1021528857038003;10.000028849091073;0.9072988945659606;-0.08754800206658031;1.060985244360814;1.000001441074062;0.9115057187270993;0.9999829082931156
62.272065;1.0999878731204198;0.9831156631887376;0.8937320447536101;0.06784830225312717;0.06168007965267071;1.102152709409396;10.000029783518956;0.907298700276479;-0.08754800211969319;1.0609853843734691;1.0000013827943548;0.9115060450044533;0.9999830536574424
62.282065;1.0999882353941763;0.9831155324461556;0.8937321634253489;0.06784829984971921;0.06168008583494208;1.102152536812716;10.000030713576471;0.907298510667339;-0.08754800217216908;1.0609855242088106;1.000001329039397;0.9115063771768224;0.999983198088306
62.292065;1.099988595859576;0.9831154028234304;0.8937322861806651;0.06784829762728305;0.061680091902336344;1.1021523681546257;10.00003163827059;0.9072983256598541;-0.08754800222385634;1.0609856632401562;1.0000012803281144;0.9115067153109971;0.9999833416304879
62.302065;1.0999889538456817;0.983115274249245;0.8937324130491665;0.06784829561182959;0.06168009789323751;1.1021522038619793;10.000032557137569;0.9072981451639418;-0.08754800227460807;1.0609858008505595;1.0000012370083062;0.9115070593473845;0.9999834841853544
62.312065;1.0999893087282029;0.9831151466221681;0.8937325440757119;0.06784829382540762;0.061680103847167336;1.1021520444913038;10.000033469929145;0.9072979690848408;-0.08754800232426983;1.060985936613591;1.0000011993045448;0.9115074090657316;0.9999836254901865
62.322065;1.099989659949231;0.9831150199035407;0.893732679291613;0.0678482922894699;0.06168010979694843;1.1021518905874084;10.000034376119572;0.9072977973683365;-0.08754800237265788;1.0609860703160785;1.0000011672992435;0.9115077641141031;0.9999837651934275
62.332065;1.0999900070758288;0.9831148941346236;0.8937328186971925;0.06784829102567484;0.06168011576689326;1.1021517425977145;10.00003527454204;0.9072976300323998;-0.08754800241955542;1.06098620188985;1.000001140896111;0.9115081240276885;0.9999839030163549
62.342065;1.0999903498332093;0.9831147694053217;0.8937329623029144;0.06784829005416972;0.06168012177519677;1.1021516008950538;10.000036163287064;0.9072974671524726;-0.08754800246474415;1.0609863313677053;1.0000011198280256;0.911508488173214;0.9999840388522732
62.352065;1.0999906881141674;0.9831146458680755;0.8937331101878638;0.0678482893901332;0.061680127836299455;1.1021514658149794;10.000037039932822;0.9072973088512576;-0.08754800250804848;1.0609864588543132;1.000001103648316;0.9115088557312321;0.9999841727047281
62.362065;1.0999910219600613;0.9831145237408341;0.8937332625035384;0.06784828903859921;0.0616801339589266;1.1021513376447338;10.000037902049687;0.9072971553161272;-0.08754800254934954;1.060986584491025;1.000001091745562;0.9115092258390132;0.9999843045748789
62.372065;1.0999913515114905;0.9831144031942934;0.8937334194115704;0.0678482889908321;0.06168014014190791;1.1021512166179768;10.000038747538266;0.9072970067990043;-0.08754800258856375;1.0609867084459996;1.000001083466621;0.9115095977558751;0.999984434412709
62.382065;1.0999916769773777;0.9831142842473911;0.8937335810442831;0.06784828922460363;0.061680146377162494;1.1021511029238673;10.000039575017539;0.9072968635846284;-0.08754800262561348;1.060986830902381;1.0000010782541044;0.9115099708895141;0.9999845620840377
62.392065;1.0999919986122033;0.9831141667922818;0.8937337475330097;0.06784828970549853;0.06168015265807079;1.1021509966798304;10.000040384299638;0.9072967259795067;-0.08754800266041007;1.0609869520386292;1.0000010756988111;0.9115103447502267;0.9999846873594869
62.402065;1.0999923166344843;0.983114050636618;0.8937339190353255;0.06784829039032293;0.0616801589814909;1.1021508979161594;10.000041176315452;0.9072965943139001;-0.0875480026928506;1.06098707201338;1.0000010755086024;0.9115107189361848;0.9999848099944437
62.412065;1.099992631139409;0.983113935525535;0.8937340957093098;0.06784829123424188;0.06168016534453037;1.1021508066014092;10.000041952369296;0.9072964689034289;-0.0875480027228221;1.0609871909424426;1.0000010774423165;0.9115110931513446;0.9999849298029596
62.422065;1.0999929421341936;0.9831138212054357;0.893734277672037;0.06784829219550191;0.06168017174318612;1.1021507226529657;10.000042712945962;0.9072963500075477;-0.08754800275020573;1.0609873089169264;1.0000010812485034;0.9115114672012401;0.9999850466381237
62.432065;1.0999932496860678;0.9831137074858999;0.8937344649786712;0.06784829323619261;0.0616801781699246;1.1021506459735935;10.000043456980832;0.9072962378488851;-0.08754800277487075;1.0609874260659262;1.0000010865910096;0.9115118409507956;0.9999851603618293
62.442065;1.0999935540500705;0.9831135942741349;0.8937346576327236;0.0678482943256356;0.06168018460760905;1.1021505765568302;10.000044182408569;0.9072961326791754;-0.08754800279667496;1.0609875425643711;1.0000010929954986;0.9115122142951627;0.9999852708400297
62.452065;1.0999938557123812;0.9831134815688048;0.8937348556529547;0.06784829544660186;0.06168019102827277;1.102150514559413;10.000044886533656;0.907296034821549;-0.0875480028154964;1.0609876585558173;1.0000010998821318;0.9115125871646015;0.99998537791382
62.462065;1.0999941553614725;0.9831133694076502;0.8937350591472975;0.0678482965945711;0.061680197403713874;1.1021504602601833;10.000045565120827;0.9072959446459468;-0.08754800283126628;1.060987774112161;1.000001106660046;0.9115129595434817;0.9999854813547278
62.472065;1.0999944537465969;0.9831132578863166;0.8937352682840377;0.0678482977680821;0.06168020371794214;1.102150413997154;10.000046212157365;0.9072958625155434;-0.08754800284396409;1.060987889337585;1.0000011128151443;0.9115133314617183;0.9999855808201271
62.482065;1.0999947514628576;0.983113147247332;0.8937354831693713;0.06784829896262742;0.06168020996863304;1.1021503761898046;10.00004682119417;0.9072957887659446;-0.0875480028536093;1.060988004532814;1.000001117912745;0.9115137029596877;0.9999856758121469
62.492065;1.099995048867728;0.9831130378604692;0.8937357037316712;0.06784830017197636;0.06168021616012533;1.1021503473522238;10.000047386371763;0.907295723736078;-0.08754800286027417;1.060988120265821;1.0000011214926237;0.9115140741069448;0.9999857657146722
62.502065;1.0999953461872136;0.9831129301028554;0.8937359296611025;0.0678483013880584;0.06168022229639864;1.1021503280059168;10.000047902547072;0.9072956678094722;-0.08754800286407098;1.060988237318461;1.0000011229869004;0.9115144450144239;0.9999858499322197
62.512065;1.099995643630967;0.9831128243181539;0.8937361604260521;0.06784830260064512;0.0616802283771596;1.1021503185910184;10.000048365203735;0.9072956213853004;-0.08754800286510961;1.0609883565639309;1.0000011217478628;0.9115148157366559;0.9999859280026396
62.522065;1.0999959413773703;0.9831127208698984;0.8937363953818446;0.06784830380243796;0.06168023439750535;1.1021503194170685;10.000048769840681;0.9072955847715916;-0.08754800286347958;1.0609884788315576;1.0000011171049301;0.9115151862160599;0.9999859996156282
62.532065;1.0999962394968588;0.9831126201692733;0.8937366338795776;0.06784830499313978;0.061680240350327604;1.102150330603575;10.00004911112671;0.9072955581092551;-0.08754800285925704;1.060988604830747;1.0000011084605802;0.9115155563611367;0.9999860646295253
62.542065;1.0999965379547543;0.9831125226549098;0.8937368752657829;0.06784830617923046;0.0616802462283172;1.1021503520602272;10.000049383065871;0.907295541384588;-0.0875480028525052;1.060988735142123;1.00000109541977;0.9115159260915048;0.9999861231141264
62.552065;1.09999683668018;0.9831124287425248;0.8937371188277199;0.06784830737432787;0.06168025202389067;1.1021503835578046;10.000049580129797;0.9072955344546088;-0.08754800284328836;1.060988870204324;1.0000010777708368;0.9115162953056866;0.9999861753168487
62.562065;1.0999971356188474;0.9831123387505329;0.8937373637702878;0.06784830859935763;0.061680257728489216;1.1021504248435996;10.000049698117822;0.9072955370620467;-0.08754800283172282;1.0609890102979858;1.0000010553592051;0.9115166638771817;0.9999862215266446
62.572065;1.09999743476662;0.9831122528685697;0.8937376092188994;0.06784830987929101;0.061680263332297945;1.1021504757384097;10.000049734232103;0.9072955488989796;-0.08754800281801194;1.0609891555860902;1.0000010280626928;0.9115170316687518;0.9999862619483679
