time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.582065;1.0999977341689446;0.9831121711707578;0.8937378542501847;0.06784831123731255;0.06168026882526841;1.1021505361473463;10.000049686727213;0.9072955696676299;-0.08754800280242625;1.0609893061877622;1.0000009958575509;0.9115173985077862;0.9999862966552016
62.592065;1.0999980338914106;0.9831120936207866;0.8937380979575682;0.06784831269179757;0.06168027419954766;1.1021506059724657;10.000049554699263;0.9072955990583226;-0.0875480027852783;1.0609894621820626;1.0000009588385244;0.9115177641489378;0.9999863255913406
62.602065;1.099998334019528;0.9831120200952734;0.8937383394963647;0.06784831425950144;0.06168027944983136;1.1021506850515728;10.000049338197874;0.9072956367095594;-0.0875480027669097;1.0609896235519372;1.0000009171070652;0.9115181282544953;0.9999863486246521
62.612065;1.099998634643005;0.9831119504197234;0.8937385780640292;0.06784831595743207;0.06168028457190383;1.102150773193734;10.000049038208253;0.9072956822264754;-0.08754800274765079;1.0609897902034997;1.000000870622653;0.9115184903839565;0.9999863656410707
62.622065;1.0999989357790045;0.9831118843410338;0.8937388128694664;0.06784831779799651;0.061680289563688324;1.102150870195814;10.000048656502134;0.907295735235466;-0.08754800272776952;1.060989962033252;1.0000008192109686;0.9115188500114454;0.9999863766252168
62.632065;1.099999237361853;0.9831118214678582;0.8937390431395986;0.06784831978550945;0.06168029442584503;1.1021509757843233;10.000048195474829;0.9072957954502484;-0.08754800270745086;1.0609901389042546;1.0000007627181213;0.9115192065759082;0.9999863817198471
62.642065;1.0999995393394943;0.9831117613072392;0.893739268123907;0.06784832192005756;0.06168029915921152;1.1021510895993816;10.00004765738105;0.9072958627180309;-0.0875480026868023;1.0609903205546625;1.0000007011350733;0.9115195595420288;0.9999863812738841
62.652065;1.099999841723271;0.9831117033885942;0.8937394870667961;0.067848324204763;0.06168030376273034;1.102151211303741;10.000047043532732;0.9072959369986784;-0.08754800266587334;1.0609905065290657;1.0000006345889099;0.9115199084812228;0.999986375818804
62.662065;1.1000001445463847;0.9831116473487956;0.8937396991684088;0.06784832665079635;0.06168030823013184;1.1021513407713093;10.000046354832554;0.9072960183142178;-0.08754800264467437;1.0609906961728532;1.0000005632378377;0.9115202531230431;0.999986365942916
62.672065;1.1000004477756073;0.9831115929353073;0.8937399035867222;0.06784832927544072;0.061680312545553784;1.102151478217739;10.00004559293518;0.9072961067081565;-0.08754800262318188;1.0609908887319026;1.000000487178657;0.9115205932962013;0.9999863521541562
62.682065;1.1000007511928926;0.9831115399579595;0.8937400995071091;0.06784833209409112;0.06168031668616533;1.1021516241088534;10.000044760366277;0.907296202195526;-0.0875480026013478;1.060991083487488;1.0000004064100108;0.9115209288207764;0.9999863348268604
62.692065;1.100001054340392;0.9831114882224571;0.8937402862147502;0.06784833511502253;0.061680320630314395;1.1021517788868742;10.00004385969768;0.9072963047384524;-0.08754800257912614;1.0609912797744157;1.000000320817757;0.9115212594646303;0.9999863142214968
62.702065;1.1000013565955464;0.983111437483533;0.8937404631266074;0.06784833834274846;0.06168032436222896;1.1021519428101436;10.000042893223446;0.9072964142716726;-0.08754800255649459;1.0609914769239996;1.0000002301555417;0.9115215849766042;0.9999862905273257
62.712065;1.1000016572898315;0.9831113874340174;0.8937406297983964;0.06784834178629927;0.06168032787261333;1.1021521160030887;10.000041863600687;0.9072965307187302;-0.0875480025334496;1.0609916743057821;1.0000001340311546;0.9115219051584451;0.9999862639155814
62.722065;1.1000019557267078;0.9831113377250303;0.8937407858960359;0.06784834546396416;0.06168033115866944;1.1021522984920697;10.000040774083782;0.9072966539658132;-0.08754800250999634;1.06099187146502;1.000000031954965;0.9115222199083868;0.9999862345989879
62.732065;1.1000022511121799;0.983111288020516;0.8937409311579712;0.06784834939992705;0.06168033422312492;1.10215249014991;10.000039627792358;0.90729678384035;-0.08754800248614887;1.060992068192735;0.9999999234573087;0.9115225291651748;0.9999862028775721
62.742065;1.1000025425459077;0.983111238039987;0.8937410653850187;0.06784835361709517;0.0616803370724148;1.1021526906853925;10.000038427416653;0.9072969201337112;-0.08754800246191866;1.060992264469023;0.9999998082381215;0.9115228327953323;0.9999861691578752
62.752065;1.100002829062834;0.983111187536459;0.8937411884328158;0.06784835813208256;0.06168033971771037;1.1021528997144938;10.000037176046195;0.9072970626332189;-0.08754800243730057;1.0609924603744643;0.999999686320619;0.911523130522157;0.9999861339516252
62.762065;1.1000031096598126;0.9831111362500692;0.893741300210725;0.06784836295407723;0.06168034217608182;1.102153116824238;10.000035878063484;0.9072972111160086;-0.08754800241227777;1.0609926560649583;0.9999995580753664;0.9115234219156542;0.9999860978542698
62.772065;1.1000033833460128;0.9831110838869658;0.8937414007067221;0.06784836808680327;0.0616803444655039;1.1021533415846254;10.000034538777301;0.9072973653047925;-0.08754800238682274;1.0609928518182514;0.9999994240566326;0.9115237064558164;0.9999860615037889
62.782065;1.100003649226654;0.983111030124594;0.893741489981851;0.06784837352894965;0.0616803466011616;1.102153573541319;10.000033163268066;0.9072975248446913;-0.08754800236089236;1.0609930480931304;0.9999992848307305;0.9115239836516316;0.9999860255109291
62.792065;1.1000039065795864;0.9831109746391681;0.8937415680829635;0.06784837927058716;0.061680348599587154;1.1021538122160706;10.000031756163297;0.9072976893464908;-0.08754800233444433;1.0609932455167046;0.9999991408871813;0.911524253090484;0.9999859903427822
62.802065;1.1000041548389747;0.9831109171368209;0.8937416349687541;0.06784838529113923;0.06168035048073161;1.10215405712819;10.000030322116842;0.9072978584418704;-0.08754800230745045;1.0609934447956346;0.9999989925794561;0.9115245144041908;0.9999859562264065
62.812065;1.1000043934998582;0.9831108573635078;0.8937416905501372;0.06784839156151574;0.06168035226491748;1.102154307831427;10.000028865814341;0.9072980318014517;-0.08754800227987389;1.0609936466449623;0.9999988401250155;0.9115247672801976;0.9999859231685484
62.822065;1.1000046220985022;0.983110795124248;0.8937417347597737;0.06784839804698056;0.06168035397247088;1.1021545639168588;10.000027391716355;0.9072982091491268;-0.08754800225164636;1.060993851724399;0.9999986836567666;0.9115250115321258;0.9999858910265594
62.832065;1.1000048402615163;0.9831107303423051;0.8937417675614254;0.06784840470920268;0.061680355625765584;1.1021548249823427;10.000025904072812;0.9072983902924235;-0.08754800222268079;1.060994060535067;0.999998523228157;0.9115252471307282;0.999985859535159
62.842065;1.1000050477342025;0.983110663097552;0.8937417889614166;0.06784841150614804;0.06168035724822085;1.102155090638801;10.000024407379998;0.9072985751328492;-0.08754800219289743;1.06099427338774;0.999998358790796;0.9115254741459238;0.9999858283500201
62.852065;1.1000052444030868;0.9831105936077922;0.8937417990415139;0.06784841839075494;0.06168035885956625;1.1021553605350074;10.000022906850923;0.9072987636189964;-0.08754800216224742;1.0609944904903577;0.9999981902499078;0.9115256926610857;0.9999857971221078
62.862065;1.1000054302830546;0.983110522215168;0.8937417979106074;0.06784842531381999;0.061680360472551876;1.1021556343358552;10.000021408178208;0.907298955661383;-0.0875480021307368;1.0609947120240943;0.999998017589327;0.9115259027529362;0.9999857655248323
62.872065;1.1000056054280642;0.9831104494033869;0.8937417856076588;0.06784843223026617;0.06168036209506186;1.102155911717448;10.000019917275182;0.9072991510707327;-0.08754800209842804;1.0609949381334844;0.9999978409409748;0.9115261045346846;0.9999857332451543
62.882065;1.1000057698083394;0.9831103757915609;0.893741762092253;0.06784843910058516;0.061680363733517894;1.1021561924079561;10.000018440993596;0.907299349559646;-0.08754800206541216;1.0609951689230956;0.9999976605480251;0.9115262981877772;0.9999857000110318
62.892065;1.1000059232257893;0.9831103020816265;0.893741727290021;0.06784844588414463;0.06168036539350044;1.102156476187095;10.000016987625305;0.9072995508123668;-0.08754800203178227;1.0609954045464522;0.99999747672011;0.9115264839622034;0.9999856656679698
62.902065;1.1000060653506094;0.9831102290051335;0.8937416811364396;0.06784845253105092;0.061680367078293365;1.102156762861192;10.000015565615003;0.907299754565079;-0.08754800199761574;1.0609956452570948;0.9999972898457462;0.9115266621721853;0.9999856302346799
62.912065;1.1000061958994454;0.9831101572973435;0.8937416236610012;0.06784845897985302;0.06168036878728821;1.102157052290857;10.000014181536443;0.9072999605943908;-0.08754800196296171;1.0609958913162527;0.9999971003961982;0.9115268331811339;0.9999855938924883
62.922065;1.1000063148199786;0.983110087682707;0.8937415551158345;0.06784846516057975;0.06168037051861425;1.1021573444450061;10.00001283965989;0.9073001686278733;-0.08754800192785443;1.0609961428883747;0.999996908889463;0.9115269973719028;0.9999855569093283
62.932065;1.100006422340675;0.9831100208541275;0.8937414760952772;0.06784847100266915;0.06168037227553144;1.102157639385788;10.000011543518905;0.9073003783007947;-0.0875480018923455;1.0609963999918406;0.9999967158694114;0.9115271551130371;0.9999855195521644
62.942065;1.100006518943756;0.9831099574323993;0.8937413875582301;0.0678484764497661;0.06168037406892184;1.102157937203072;10.000010297574628;0.9073005892073862;-0.08754800185650771;1.0609966624767406;0.9999965218692162;0.9115273067313324;0.9999854820839245
62.952065;1.1000066053373403;0.983109897922635;0.8937412907259682;0.06784848147063506;0.06168037591298673;1.1021582380009693;10.000009107378702;0.9073008009993931;-0.08754800182039991;1.0609969300616964;0.9999963273203738;0.9115274525124519;0.9999854448107196
62.962065;1.1000066823253334;0.9831098427290064;0.893741186940994;0.06784848605278808;0.061680377819959255;1.102158541864609;10.000007978939665;0.9073010134466869;-0.08754800178404314;1.0609972023793472;0.9999961325044778;0.9115275926988284;0.9999854080731249
62.972065;1.100006750598787;0.9831097922152954;0.8937410775631355;0.06784849018964094;0.061680379799016624;1.1021588487699592;10.00000691823318;0.9073012264215805;-0.08754800174743228;1.0609974789664025;0.9999959375865904;0.9115277274506464;0.9999853721927205
62.982065;1.1000068106623575;0.9831097467042716;0.8937409638972429;0.06784849387669459;0.06168038185693263;1.1021591585832684;10.000005930314034;0.9073014398717675;-0.08754800171055016;1.0609977592890518;0.9999957426657724;0.9115278568311114;0.9999853374399228
62.992065;1.1000068628921855;0.9831097064284069;0.8937408471227197;0.0678484971142163;0.06168038399859657;1.1021594711187848;10.000005018514221;0.9073016538071211;-0.08754800167336575;1.0609980428329975;0.999995547786138;0.9115279808391472;0.9999853040412734
63.002065;1.1000069075745722;0.9831096715158115;0.8937407282903024;0.06784849991063141;0.061680386228241534;1.1021597861155026;10.000004184976618;0.9073018682842219;-0.08754800163582925;1.060998329127034;0.9999953528943026;0.9115280994124997;0.999985272201301
63.012065;1.1000069449414442;0.9831096420013068;0.893740608413263;0.06784850228361734;0.06168038854919307;1.1021601031748702;10.00000343162308;0.9073020834209254;-0.08754800159786326;1.060998617688697;0.9999951578176803;0.9115282123936203;0.9999852420867081
63.022065;1.1000069752516912;0.9831096178607557;0.8937404885014567;0.06784850425729161;0.06168039096210598;1.1021604217600545;10.00000276029087;0.9073022994136971;-0.08754800155935889;1.0609989080246647;0.9999949623106467;0.9115283195450767;0.9999852137703737
63.032065;1.1000069988429986;0.9831095990520391;0.8937403694904086;0.0678485058579411;0.06168039346500979;1.1021607413310348;10.00000217247983;0.9073025165063014;-0.08754800152020834;1.0609991996878962;0.9999947661604747;0.9115284206308375;0.999985187214707
63.042065;1.1000070160843642;0.983109585510524;0.8937402521737854;0.06784850711010054;0.06168039605529223;1.1021610615541277;10.000001668886641;0.9073027349715618;-0.08754800148036503;1.0609994922838986;0.9999945693022937;0.9115285154871653;0.9999851623313436
63.052065;1.1000070272731193;0.9831095771146466;0.8937401371673641;0.06784850803244251;0.06168039873044347;1.102161382347946;10.000001248457092;0.9073029551249612;-0.08754800143987017;1.0609997854189361;0.9999943718142876;0.911528604042734;0.9999851390678942
63.062065;1.1000070325799125;0.9831095736826796;0.8937400249187025;0.06784850863552037;0.06168040148684105;1.1021617037518858;10.000000908019935;0.9073031772675191;-0.08754800139882757;1.0610000786812868;0.9999941738255801;0.9115286863073262;0.9999851174365433
63.072065;1.100007032117711;0.9831095750418514;0.8937399158062398;0.06784850892196376;0.06168040431960319;1.1021620257974867;10.000000643129415;0.9073034015943391;-0.08754800135737066;1.0610003717016574;0.999993975486262;0.9115287623737516;0.9999850974168571
63.082065;1.1000070260792172;0.9831095811090621;0.8937398102609369;0.06784850888706921;0.06168040722660129;1.1021623483884218;10.000000449055095;0.9073036281909367;-0.08754800131564296;1.0610006641914007;0.9999937769956179;0.9115288324645513;0.9999850788158582
63.092065;1.100007014812997;0.9831095918915177;0.8937397088005781;0.06784850852203263;0.06168041021417125;1.1021626712196038;10.000000321365821;0.9073038570808118;-0.08754800127378308;1.0610009558956428;0.9999935786184208;0.9115288969643874;0.9999850612676532
63.102065;1.1000069988303693;0.9831096074139415;0.8937396119740061;0.06784850781929695;0.06168041329742563;1.1021629938507989;10.000000255958987;0.9073040882449014;-0.08754800123191556;1.0610012465891587;0.9999933806463149;0.9115289563399481;0.9999850443594164
63.112065;1.100006978780027;0.9831096276503735;0.893739520269848;0.0678485067763516;0.061680416495527426;1.1021633158482826;10.000000248282856;0.907304321609321;-0.08754800119014995;1.0610015361351857;0.9999931833432859;0.9115290109787667;0.9999850277042767
63.122065;1.100006955375329;0.9831096525249611;0.8937394340327185;0.06784850539796373;0.061680419828712904;1.102163636832216;10.000000292899285;0.9073045570374496;-0.08754800114858118;1.061001824470702;0.9999929869741747;0.9115290611103535;0.9999850109089281
63.132065;1.1000069292937267;0.9831096819277687;0.8937393534459326;0.0678485036934763;0.061680423317825334;1.1021639564428118;10.000000384349915;0.9073047943489273;-0.08754800110729069;1.0610021115364376;0.9999927918809497;0.9115291068765085;0.9999849935500156
63.142065;1.1000069011029794;0.9831097156934727;0.8937392786079544;0.06784850166880678;0.061680426982946686;1.102164274335493;10.00000051807578;0.9073050333331535;-0.08754800106635023;1.061002397273539;0.9999925984959397;0.9115291484452941;0.9999849752453608
63.152065;1.1000068712493922;0.9831097535945217;0.8937392095985167;0.06784849932283725;0.061680430840018584;1.1021645902100774;10.000000690392385;0.9073052737202012;-0.08754800102582798;1.0610026816759683;0.9999924073063647;0.9115291860780111;0.9999849557322282
63.162065;1.1000068400626204;0.9831097953405523;0.8937391464347199;0.06784849665169362;0.06168043489880607;1.1021649037932262;10.000000898389478;0.9073055151431286;-0.08754800098580665;1.0610029648065475;0.999992218844974;0.9115292201419215;0.9999849348412579
63.172065;1.1000068077567293;0.9831098405834594;0.8937390889936011;0.06784849365335087;0.061680439166233225;1.1021652147999497;10.000001140182905;0.9073057571438397;-0.08754800094640634;1.0610032467391222;0.9999920336847908;0.9115292510916357;0.9999849124024576
63.182065;1.1000067744922346;0.9831098889900398;0.893739037007788;0.06784849032850944;0.06168044364998937;1.1021655229524359;10.000001414812951;0.9073059991857496;-0.08754800090779387;1.061003527436521;0.9999918523901153;0.9115292794635858;0.9999848881819189
63.192065;1.1000067404282783;0.983109940315168;0.8937389901478446;0.06784848668166293;0.061680448355436686;1.1021658280230089;10.000001721820702;0.9073062406489639;-0.08754800087016994;1.061003806669903;0.9999916754272026;0.9115293058798197;0.9999848619126037
63.202065;1.1000067056616285;0.9831099944016892;0.8937389481316351;0.0678484827233422;0.06168045327934321;1.1021661298696552;10.000002061030724;0.9073064808563492;-0.0875480008337351;1.0610040841053139;0.999991503072332;0.9115293310019381;0.9999848333801296
63.212065;1.1000066701327647;0.9831100511778758;0.8937389107844852;0.06784847846948634;0.06168045840593706;1.1021664284969248;10.000002432515576;0.9073067190896736;-0.08754800079865435;1.0610043594734697;0.9999913354175683;0.9115293554522831;0.999984802448297
63.222065;1.1000066336069594;0.9831101106728765;0.8937388780327952;0.06784847394059065;0.06168046370815109;1.1021667240872313;10.000002836907303;0.9073069545616744;-0.0875480007650416;1.0610046326241993;0.9999911724981366;0.9115293797731794;0.9999847690043876
63.232065;1.1000065957496747;0.9831101730003603;0.8937388498418686;0.06784846916502343;0.06168046915434274;1.1021670169343774;10.000003275714057;0.9073071864265734;-0.08754800073295553;1.0610049034457847;0.9999910144350713;0.9115294044012299;0.9999847329344117
63.242065;1.1000065562203878;0.9831102383435705;0.8937388261705731;0.06784846417996489;0.061680474711652986;1.1021673073279874;10.000003750697635;0.9073074138347329;-0.087548000702399;1.061005171788024;0.9999908615038025;0.9115294296047088;0.9999846941928852
63.252065;1.1000065146853544;0.9831103069667733;0.8937388069886588;0.06784845902614661;0.06168048034364316;1.1021675954622085;10.000004262981733;0.9073076360012678;-0.08754800067333388;1.0610054374234779;0.9999907140912893;0.9115294554682062;0.9999846528688175
63.262065;1.1000064707635588;0.9831103792033812;0.8937387922501673;0.06784845374402902;0.06168048601234257;1.1021678814097509;10.000004812977664;0.9073078522872324;-0.08754800064570548;1.0610057000056923;0.999990572621162;0.9115294819870192;0.9999846091512936
63.272065;1.1000064239904177;0.9831104554460524;0.8937387818285503;0.06784844837437859;0.061680491682507846;1.102168165163085;10.000005400564804;0.9073080622168989;-0.08754800061944532;1.0610059590466816;0.9999904375604163;0.9115295091184638;0.9999845632693347
63.282065;1.100006373858813;0.9831105361647493;0.8937387755211366;0.06784844295739295;0.06168049731954924;1.102168446690311;10.000006024918372;0.9073082654251932;-0.08754800059445669;1.0610062139368424;0.9999903094607818;0.9115295367302412;0.9999845154788687
63.292065;1.1000063199172263;0.9831106218408909;0.8937387730544519;0.06784843752534787;0.06168050288560784;1.1021687259805775;10.000006684445044;0.9073084616200379;-0.08754800057062498;1.061006464018269;0.9999901889562414;0.9115295646263158;0.9999844660459728
63.302065;1.100006261830054;0.9831107128286242;0.8937387740509712;0.06784843209378913;0.06168050833945968;1.1021690031021276;10.000007376905742;0.907308650589603;-0.08754800054785752;1.061006708663467;0.9999900766980763;0.9115295926513843;0.9999844152257918
63.312065;1.1000061993492243;0.9831108093463741;0.8937387780439433;0.06784842666279671;0.061680513640657464;1.1021692781926533;10.00000809913653;0.9073088322470007;-0.08754800052611195;1.0610069472412809;0.9999899732333997;0.9115296207119925;0.9999843633015849
63.322065;1.1000061322617483;0.983110911590595;0.8937387845343181;0.06784842122490446;0.06168051875566299;1.102169551320805;10.000008846866034;0.9073090066274434;-0.08754800050539074;1.0610071790154831;0.9999898789305154;0.9115296487397286;0.9999843106456104
63.332065;1.1000060604160231;0.9831110197499341;0.8937387930599279;0.06784841576602726;0.0616805236582216;1.1021698223802463;10.000009615522975;0.9073091737884771;-0.0875480004857152;1.0610074031537664;0.9999897940123993;0.9115296766474561;0.9999842577103123
63.342065;1.1000059838240306;0.9831111339214857;0.8937388032720156;0.06784841026263229;0.06168052832535433;1.1021700911009322;10.000010401175807;0.9073093337313979;-0.08754800046709835;1.0610076188126565;0.9999897186187942;0.9115297042511977;0.9999842049857781
63.352065;1.1000059027320008;0.9831112541021904;0.8937388149486261;0.0678484046854733;0.06168053273765737;1.102170357072321;10.000011200714601;0.9073094863797715;-0.08754800044952868;1.0610078251676496;0.9999896528367294;0.9115297312370505;0.999984153021488
63.362065;1.1000058175809824;0.9831113802508326;0.893738827930567;0.06784839900602249;0.06168053687894973;1.10217061976758;10.000012011965303;0.9073096315642529;-0.08754800043297405;1.0610080214414679;0.9999895966805001;0.9115297572469326;0.9999841024873618
63.372065;1.1000057289192633;0.9831115123371371;0.8937388420541925;0.06784839320017275;0.06168054073321974;1.1021708785837312;10.00001283369988;0.9073097690794617;-0.08754800041739395;1.061008206969523;0.9999895500574677;0.9115297820129192;0.9999840541712692
63.382065;1.1000056373708837;0.9831116503751942;0.8937388571009054;0.06784838725158836;0.06168054428675165;1.102171132855635;10.000013665043792;0.9073098987885148;-0.08754800040272162;1.0610083812055202;0.9999895127969314;0.9115298054508634;0.9999840089040392
63.392065;1.1000055436006426;0.9831117944156189;0.8937388727779897;0.06784838115598525;0.061680547532095696;1.1021713818614511;10.00001450539839;0.9073100206207836;-0.08754800038882689;1.06100854365453;0.9999894847173524;0.9115298276620372;0.9999839675125736
63.402065;1.1000054482479869;0.9831119445057926;0.8937388887589887;0.06784837492424375;0.06168055046649806;1.102171624834149;10.00001535516031;0.9073101344739141;-0.08754800037551898;1.061008693857985;0.9999894656591152;0.9115298488350845;0.9999839308264333
63.412065;1.1000053519228798;0.9831121007142977;0.8937389047310704;0.0678483685794086;0.06168055308677554;1.102171861007035;10.00001621578948;0.9073102401597352;-0.08754800036258908;1.0610088314418038;0.9999894554917246;0.9115298691030829;0.9999838996662829
63.422065;1.1000052551840316;0.9831122632009542;0.8937389204074052;0.067848362146717;0.06168055538649785;1.1021720897092486;10.000017089357165;0.9073103374392151;-0.08754800034984037;1.0610089560780593;0.9999894541091446;0.9115298884708645;0.999983874822238
63.432065;1.1000051584159116;0.9831124322264941;0.893738935517332;0.06784835564761311;0.06168055735633345;1.1021723103720125;10.000017978599761;0.9073104260780783;-0.08754800033709242;1.061009067393813;0.999989461383759;0.9115299069063051;0.9999838570344334
63.442065;1.1000050617315933;0.9831126080771386;0.893738949808919;0.06784834910486949;0.06168055898473304;1.1021725224201608;10.000018886797415;0.9073105058701583;-0.0875480003241876;1.0610091649788997;0.9999894771305798;0.9115299244586461;0.999983846906487
63.452065;1.100004965006625;0.9831127909188712;0.893738963112114;0.06784834254891126;0.06168056026034505;1.1021727253034674;10.000019816570061;0.907310576671133;-0.08754800031100647;1.0610092484088125;0.999989501131565;0.911529941231315;0.9999838447985896
63.462065;1.1000048679843593;0.9831129806812958;0.8937389753829751;0.06784833601747238;0.06168056117532886;1.1021729186930895;10.00002076831697;0.9073106384523301;-0.08754800029747932;1.0610093172351929;0.9999895331697694;0.9115299573328202;0.9999838508457642
63.472065;1.1000047703438127;0.9831131771057684;0.893738986638532;0.06784832955172668;0.06168056172409496;1.1021731025688186;10.000021739670114;0.9073106913042172;-0.08754800028357822;1.061009371051206;0.9999895730612482;0.9115299729300387;0.9999838650708351
63.482065;1.1000046717456378;0.9831133798656944;0.8937389968936563;0.06784832318923975;0.061680561899883725;1.1021732771566324;10.000022726023126;0.9073107353966642;-0.08754800026928262;1.0610094095442302;0.9999896206562443;0.9115299882758503;0.99998388745698
63.492065;1.1000045718852012;0.9831135885782186;0.8937390061564204;0.06784831695785982;0.06168056169540221;1.102173442790133;10.000023721172468;0.9073107709450999;-0.0875480002545419;1.061009432440625;0.9999896757476885;0.9115300036284938;0.9999839179713056
63.502065;1.1000044704877734;0.9831138027407129;0.8937390144021384;0.06784831087798614;0.06168056110683241;1.102173599714863;10.000024717775108;0.9073107981722971;-0.08754800023926541;1.0610094394637137;0.999989737982376;0.9115300191753661;0.9999839565462252
63.512065;1.100004367274576;0.9831140217281505;0.8937390215411946;0.06784830496711579;0.06168056013812272;1.1021737479968547;10.00002570802796;0.907310817281669;-0.08754800022333484;1.0610094303738946;0.9999898069099906;0.9115300350152402;0.9999840030328301
63.522065;1.100004261983588;0.9831142448276803;0.8937390274216561;0.06784829924139289;0.06168055880400633;1.10217388757709;10.00002668480716;0.9073108284848465;-0.08754800020662963;1.0610094050258594;0.9999898820848321;0.9115300511208666;0.9999840572481355
63.532065;1.1000041544147101;0.9831144711697141;0.8937390318591636;0.06784829371748906;0.06168055713023302;1.1021740183457853;10.000027642487;0.9073108320526176;-0.08754800018906678;1.0610093634065834;0.9999899630770122;0.9115300673091122;0.9999841190708506
63.542065;1.1000040444110166;0.9831146996406821;0.8937390346915676;0.06784828841230356;0.06168055514961354;1.1021741402361278;10.00002857646888;0.9073108283451744;-0.08754800017062898;1.0610093056715986;0.9999900494364663;0.9115300833098292;0.9999841884127325
63.552065;1.1000039317814325;0.9831149290160147;0.893739035818145;0.06784828334222234;0.06168055289626027;1.1021742533171641;10.000029482263475;0.9073108178329684;-0.08754800015136263;1.0610092321449736;0.9999901407064822;0.9115300988462054;0.999984265142316
63.562065;1.1000038162721193;0.9831151582300719;0.8937390351696872;0.06784827852862504;0.06168055040310978;1.102174357773419;10.000030355430303;0.9073108010810274;-0.087548000131352;1.0610091432155686;0.9999902365227624;0.9115301136088549;0.9999843490906727
63.572065;1.1000036976225918;0.9831153865066062;0.8937390326489119;0.06784827400242881;0.06168054770097853;1.10217445377698;10.000031191958765;0.9073107786460703;-0.08754800011066843;1.061009039214707;0.9999903367581788;0.9115301272000824;0.9999844400809988
63.582065;1.1000035756517055;0.9831156133103394;0.8937390281544659;0.06784826979842883;0.06168054481547893;1.1021745413796749;10.000031988147713;0.9073107509479765;-0.08754800008932664;1.0610089204432183;0.9999904415586108;0.9115301391661795;0.9999845379480624
63.592065;1.100003450307011;0.9831158382481501;0.8937390216594514;0.06784826594564687;0.061680541766056696;1.102174620521666;10.000032740101844;0.907310718221209;-0.0875480000672995;1.0610087872959613;0.9999905512033863;0.9115301490791887;0.9999846425545201
63.602065;1.1000033216568923;0.9831160609976656;0.8937390131896746;0.06784826246290784;0.06168053856823128;1.1021746911083643;10.000033443572113;0.9073106805628016;-0.08754800004455277;1.061008640319886;0.9999906659402366;0.9115301565861296;0.9999847537506096
63.612065;1.1000031898956797;0.9831162812639358;0.8937390027262827;0.0678482593612247;0.06168053523292791;1.1021747530188446;10.000034094109429;0.9073106380342052;-0.0875480000210473;1.0610084802023685;0.9999907859009504;0.911530161439584;0.9999848713046168
63.622065;1.1000030553517455;0.9831164987520876;0.8937389901465613;0.06784825665065501;0.0616805317641139;1.1021748060254053;10.000034687049844;0.9073105907397794;-0.0875479999967383;1.0610083077377892;0.9999909110846865;0.9115301635268156;0.9999849948915347
63.632065;1.1000029183933424;0.9831167131580073;0.8937389752052672;0.06784825434431667;0.061680528160336714;1.1021748497494313;10.000035217853128;0.9073105388298341;-0.08754799997157477;1.0610081237936566;0.999991041390506;0.9115301629008958;0.9999851241386685
63.642065;1.1000027792950509;0.9831169241803572;0.8937389575614125;0.0678482524543615;0.06168052441886504;1.1021748837278331;10.000035682867964;0.907310482480966;-0.08754799994547942;1.0610079293000427;0.9999911766307259;0.9115301597929724;0.9999852586877236
63.652065;1.1000026382103592;0.9831171315561911;0.8937389368328853;0.06784825098486211;0.06168052053990382;1.1021749075284348;10.000036079040317;0.9073104219139054;-0.08754799991834011;1.0610077252392265;0.9999913165302685;0.9115301544962667;0.9999853982395106
63.662065;1.1000024952191656;0.9831173350817731;0.8937389126355235;0.06784824992684713;0.061680516528686606;1.1021749208163645;10.000036403045613;0.9073103574165724;-0.08754799989002572;1.0610075126163125;0.9999914607717441;0.91153014715505;0.9999855425503705
63.672065;1.1000023503277878;0.9831175345970002;0.8937388846535456;0.06784824925808336;0.06168051239294829;1.1021749233011031;10.000036652293518;0.9073102893029281;-0.08754799986040199;1.061007292397046;0.9999916090213644;0.9115301376993507;0.9999856913762041
63.682065;1.1000022034099868;0.9831177299895922;0.8937388527380029;0.06784824894854745;0.061680508138782696;1.102174914603785;10.000036826743152;0.9073102178598613;-0.08754799982933685;1.0610070653874077;0.9999917609187114;0.9115301259551698;0.9999858443954733
63.692065;1.1000020542002789;0.983117921220545;0.8937388169337468;0.0678482489664031;0.061680503767385764;1.1021748942209808;10.00003692860422;0.9073101433884911;-0.08754799979670203;1.0610068321321864;0.9999919160702118;0.9115301117230749;0.9999860011634457
63.702065;1.1000019023670697;0.9831181082877964;0.8937387774039609;0.0678482492802574;0.061680499272700896;1.1021748616300178;10.000036960970913;0.9073100662473393;-0.08754799976238482;1.061006592912703;0.9999920740269059;0.9115300948071668;0.9999861611591502
63.712065;1.100001747579563;0.983118291134836;0.8937387343102479;0.06784824985992563;0.06168049464229532;1.1021748163929268;10.000036927416456;0.9073099868194981;-0.0875479997263061;1.061006347780047;0.9999922342870604;0.9115300751080083;0.9999863239540595
63.722065;1.1000015895661663;0.9831184696325926;0.8937386877434154;0.06784825067857374;0.06168048986072409;1.1021747582049888;10.000036832021967;0.9073099055106595;-0.0875479996884185;1.0610060965891004;0.9999923963383607;0.9115300526962202;0.9999864893503396
63.732065;1.100001428159833;0.9831186436562944;0.8937386377280441;0.06784825171459943;0.06168048491405716;1.1021746869089768;10.000036679451204;0.9073098227492841;-0.08754799964869445;1.0610058390894481;0.9999925596707154;0.9115300277601022;0.9999866573022301
63.742065;1.1000012632590228;0.9831188131080691;0.8937385842278257;0.06784825295028139;0.06168047979599476;1.102174602475998;10.000036474946562;0.9073097389310303;-0.08754799960712545;1.061005575073447;0.9999927237811377;0.9115300005448341;0.9999868277275273
63.752065;1.1000010947559757;0.9831189778596149;0.8937385271489066;0.06784825437115029;0.06168047451095443;1.102174504965285;10.000036223864477;0.9073096544354926;-0.08754799956372052;1.061005304473275;0.9999928881963814;0.9115299713493025;0.9999870004235247
63.762065;1.100000922526682;0.9831191377740467;0.8937384663936611;0.06784825596793881;0.06168046907067041;1.102174394455791;10.000035931199115;0.9073095696989136;-0.08754799951850915;1.0610050273292926;0.9999930524681819;0.9115299404949687;0.9999871751267421
63.772065;1.1000007464369155;0.9831192927960378;0.893738401950364;0.06784825773334245;0.06168046348775635;1.1021742710057936;10.000035601315176;0.9073094852174405;-0.08754799947156335;1.0610047437348509;0.9999932161618561;0.9115299082752761;0.9999873516146157
63.782065;1.1000005663079973;0.9831194429162239;0.8937383339525033;0.06784825965489429;0.06168045777179476;1.102174134688057;10.000035238101166;0.9073094015226125;-0.08754799942301333;1.0610044538811612;0.9999933788673597;0.9115298749402261;0.9999875297124046
63.792065;1.1000003818974315;0.9831195880150316;0.8937382626662497;0.06784826171330963;0.061680451931687065;1.1021739856085055;10.00003484581158;0.9073093191353641;-0.08754799937303985;1.061004158139398;0.9999935402260007;0.9115298407230376;0.9999877092126916
63.802065;1.1000001929578322;0.9831197277520366;0.8937381884708268;0.06784826388646836;0.061680445982194236;1.1021738238883374;10.00003442977444;0.9073092384913047;-0.08754799932184915;1.0610038570390519;0.9999936999807525;0.9115298058857674;0.9999878898688199
63.812065;1.09999999933125;0.9831198615752847;0.8937381118991111;0.06784826615368297;0.06168043994811385;1.1021736496891987;10.000033996365044;0.9073091599403068;-0.08754799926964231;1.0610035511486233;0.9999938580242904;0.9115297707307561;0.9999880714970648
63.822065;1.0999998009868406;0.9831199888603253;0.893738033661857;0.06784826849662873;0.06168043386066523;1.1021734632764;10.000033552320788;0.9073090837719061;-0.08754799921659434;1.061003240979884;0.9999940144198295;0.9115297355487503;0.9999882540532428
63.832065;1.0999995979988733;0.9831201090992127;0.8937379545748652;0.0678482708985134;0.061680427747264524;1.1021732650386642;10.000033103624617;0.9073090101685011;-0.08754799916284643;1.0610029269526284;0.9999941694022253;0.911529700545631;0.999988437603385
63.842065;1.0999993905126142;0.983120221983112;0.8937378754520213;0.06784827334343115;0.061680421625261515;1.1021730554623943;10.000032655192374;0.9073089392008292;-0.08754799910851038;1.0610026093723892;0.9999943233309141;0.9115296658183445;0.9999886222061859
63.852065;1.099999178678394;0.9831203273450317;0.893737797089996;0.0678482758152234;0.06168041550760985;1.1021728351519955;10.000032212065001;0.907308870903886;-0.0875479990536905;1.061002288423018;0.9999944765838515;0.9115296313670206;0.9999888077982935
63.862065;1.0999989625761333;0.9831204250798907;0.8937377203310949;0.0678482782982562;0.061680409413399945;1.1021726048329317;10.00003178042368;0.9073088052672388;-0.08754799899849383;1.061001964234351;0.9999946295010536;0.911529597117222;0.9999889941946469
63.872065;1.0999987422662143;0.983120515098637;0.8937376460496448;0.06784828077951453;0.06168040337214052;1.10217236525726;10.000031367153909;0.9073087421404631;-0.08754799894300132;1.0610016369768265;0.9999947824417639;0.9115295629829161;0.9999891811576417
63.882065;1.0999985179477938;0.9831205972560727;0.8937375750586071;0.06784828324856912;0.06168039742072846;1.1021721171737755;10.000030978868784;0.9073086812576256;-0.08754799888724478;1.0610013068537405;0.9999949358110733;0.9115295289023353;0.9999893684042177
63.892065;1.099998290028233;0.9831206713219006;0.8937375080609343;0.0678482856970633;0.06168039159848303;1.1021718613855247;10.000030621123669;0.9073086224043208;-0.0875479988312357;1.061000974002908;0.9999950899944382;0.911529494785568;0.9999895555817871
63.902065;1.0999980591147978;0.9831207370959713;0.89373744563381;0.06784828811887657;0.06168038594467813;1.1021715987223974;10.000030298205864;0.9073085655134223;-0.08754799877500766;1.06100063843635;0.9999952453172559;0.9115294604801547;0.999989742315354
63.912065;1.0999978260261267;0.9831207944995557;0.8937373881755764;0.06784829051007275;0.06168038049913954;1.1021713299907463;10.000030013900469;0.9073085106070075;-0.08754799871862343;1.0610003000786747;0.9999954020170505;0.9115294257919795;0.9999899283041946
63.922065;1.0999975917199345;0.9831208435110371;0.8937373358315446;0.06784829287009267;0.06168037530264407;1.1021710559874434;10.000029771901332;0.9073084577104923;-0.08754799866215782;1.060999958830086;0.999995560230708;0.9115293904858228;0.9999901133702526
63.932065;1.0999973571535162;0.9831208841064315;0.893737288468294;0.06784829520255398;0.06168037039491551;1.1021707774554121;10.00002957491773;0.90730840681088;-0.08754799860567722;1.0609996146026819;0.999995720103706;0.9115293542876509;0.9999902974250221
63.942065;1.099997123218012;0.9831209163300418;0.8937372457539308;0.06784829751375479;0.0616803658130302;1.1021704949543185;10.000029424101402;0.9073083578462694;-0.08754799854922342;1.060999267377512;0.9999958818849297;0.9115293169345553;0.999990480426511
63.952065;1.0999968907248057;0.9831209403690183;0.8937372072906736;0.0678482998132524;0.061680361591934504;1.1021702087978962;10.000029319712173;0.907308310721558;-0.08754799849282095;1.0609989172441052;0.9999960458337533;0.9115292782468574;0.9999906623677155
63.962065;1.099996660387726;0.9831209564867367;0.8937371726618171;0.06784830211495914;0.06168035776394142;1.1021699191777032;10.000029261802979;0.9073082653507568;-0.08754799843649819;1.0609985643635267;0.9999962120707684;0.9115292381832354;0.9999908432560628
63.972065;1.099996432810242;0.9831209649297953;0.8937371413831131;0.06784830443370518;0.06168035435637996;1.1021696263406957;10.000029250411519;0.9073082216963294;-0.08754799838028418;1.060998208932099;0.9999963805056761;0.9115291968355579;0.9999910231115994
63.982065;1.099996208515678;0.9831209659588769;0.893737112898657;0.06784830678152479;0.061680351388243536;1.1021693305885765;10.000029285783992;0.9073081797419371;-0.08754799832418592;1.060997851177443;0.9999965508046624;0.9115291543357805;0.999991202017049
63.992065;1.099995987974396;0.9831209599053011;0.8937370866794062;0.06784830916591156;0.06168034886715087;1.1021690322014384;10.000029368472404;0.9073081394009036;-0.08754799826818882;1.0609974913434814;0.9999967224042248;0.9115291107383063;0.9999913801210245
64.002065;1.0999957715655135;0.9831209471497422;0.8937370623099775;0.06784831158905033;0.06168034679057452;1.102168731466122;10.000029499252348;0.9073081004668189;-0.08754799821229489;1.060997129694113;0.9999968946334866;0.9115290659950144;0.9999915575636369
64.012065;1.0999955595456303;0.9831209280652117;0.8937370394686733;0.06784831405061757;0.06168034514991016;1.1021684287317244;10.000029679117029;0.9073080626331222;-0.08754799815656453;1.0609967665443558;0.9999970668687449;0.911529020019246;0.9999917344238455
64.022065;1.09999535204833;0.9831209029844997;0.8937370178640945;0.0678483165510789;0.06168034393123784;1.1021681244452297;10.00002990896266;0.9073080254854388;-0.08754799810112156;1.0609964022494853;0.999997238572306;0.9115289727365367;0.9999919106825583
64.032065;1.099995149089644;0.9831208722046876;0.8937369972219177;0.06784831909340236;0.061680343112664376;1.1021678191909932;10.000030189046994;0.9073079884812189;-0.08754799804611864;1.0609960371542173;0.9999974092532044;0.9115289241033578;0.9999920861609464
64.042065;1.0999949505826474;0.9831208359889507;0.8937369773151712;0.06784832168675027;0.06168034266293317;1.1021675136721536;10.000030518927478;0.907307951006612;-0.08754799799170203;1.0609956716129079;0.9999975784659183;0.9115288741273634;0.9999922605275148
64.052065;1.0999947563254862;0.9831207945680535;0.8937369579790814;0.06784832434529518;0.06168034254272983;1.102167208612155;10.000030897808504;0.9073079124893623;-0.0875479979380095;1.0609953060998933;0.9999977458108192;0.9115288228505705;0.99999243338473
64.062065;1.0999945660067525;0.9831207481753427;0.8937369390916063;0.06784832707818657;0.0616803427080629;1.102166904651358;10.000031324789754;0.9073078724861211;-0.08754799788517645;1.0609949412692663;0.9999979108634419;0.9115287703063604;0.999992604297885
64.072065;1.099994379259147;0.9831206970810209;0.8937369205304694;0.06784832988381809;0.06168034311668706;1.1021666022948122;10.000031798880874;0.9073078306791175;-0.08754799783331839;1.0609945778980736;0.9999980731122883;0.9115287165341;0.9999927727932298
64.082065;1.0999941956724857;0.983120641593392;0.8937369021359685;0.06784833275329645;0.0616803437350182;1.102166301920739;10.000032318943866;0.907307786804735;-0.0875479977825124;1.0609942167828865;0.9999982320545917;0.9115286615998701;0.9999929384776809
64.092065;1.0999940148408547;0.9831205820478952;0.8937368837270294;0.06784833567572693;0.061680344539268954;1.1021660038228775;10.0000328835466;0.9073077405916706;-0.08754799773279519;1.0609938586560503;0.999998387345313;0.9115286055628733;0.9999931012000993
64.102065;1.0999938365576176;0.9831205187980651;0.8937368651403172;0.06784833864148221;0.061680345511397276;1.1021657082576395;10.000033490588502;0.9073076917167509;-0.08754799768417915;1.0609935041785628;0.9999985387674791;0.9115285484272635;0.999993261045412
64.112065;1.09999366093905;0.9831204522127901;0.8937368462303045;0.06784834164092708;0.06168034663511507;1.1021654155208291;10.00003413753668;0.9073076397903969;-0.08754799763668777;1.0609931540184074;0.9999986861168255;0.9115284900847725;0.9999934181723761
64.122065;1.0999934882985178;0.983120382688544;0.8937368268321418;0.06784834466028383;0.061680347890243466;1.1021651259831042;10.000034822828507;0.9073075844105921;-0.08754799759038176;1.060992808935819;0.9999988291861193;0.9115284302910117;0.9999935726829714
64.132065;1.099993318968763;0.9831203106689432;0.8937368067153223;0.06784834768093048;0.06168034924664662;1.1021648399813415;10.00003554710984;0.9073075252455348;-0.08754799754535571;1.0609924698052604;0.9999989678269341;0.9115283687461947;0.9999937246033429
64.142065;1.0999931532281646;0.9831202366581436;0.8937367855585961;0.06784835068423857;0.06168035066814169;1.102164557707269;10.000036313156823;0.907307462090814;-0.0875479975017249;1.0609921375693392;0.9999991020248532;0.9115283052357749;0.9999938738816395
64.152065;1.099992991263927;0.9831201612211307;0.8937367629621745;0.06784835365719653;0.061680352125365094;1.1021642792424928;10.000037124749452;0.9073073949045154;-0.08754799745961522;1.0609918131425686;0.9999992319240792;0.9115282397205794;0.9999940203710422
64.162065;1.0999928331473297;0.9831200849676893;0.8937367385159309;0.06784835659066721;0.0616803536026469;1.1021640046544656;10.000037985489046;0.9073073238237913;-0.08754799741914364;1.0609914972820211;0.9999993577641474;0.9115281723341282;0.9999941638697273
64.172065;1.0999926788739487;0.9831200085183467;0.8937367118877604;0.06784835947109623;0.06168035509178572;1.1021637340318728;10.000038898324988;0.9073072491171205;-0.0875479973803896;1.060991190508059;0.9999994797675438;0.9115281033495009;0.9999943042022987
64.182065;1.0999925284923284;0.9831199324864476;0.8937366828310913;0.06784836227380456;0.061680356579286125;1.102163467442668;10.000039865469383;0.9073071710557883;-0.08754799734338437;1.060990893141424;0.9999995980336218;0.9115280331695776;0.9999944412579818
64.192065;1.0999923822521551;0.9831198575426925;0.8937366511453562;0.06784836495943342;0.061680358038783994;1.1021632049000962;10.000040888426323;0.9073070898068399;-0.08754799730811803;1.0609906053913973;0.9999997125156108;0.9115279623060818;0.9999945749692536
64.202065;1.0999922406338984;0.9831197845118572;0.893736616697827;0.06784836747515473;0.061680359436862044;1.1021629464116822;10.000041968223771;0.9073070054196893;-0.08754799727454017;1.0609903274182573;0.9999998231093062;0.91152789132875;0.9999947052721723
64.212065;1.0999921042527914;0.983119714350952;0.8937365794529525;0.06784836976512999;0.06168036074511623;1.1021626920524195;10.00004310557307;0.9073069178691915;-0.08754799724257116;1.060990059347427;0.9999999297460439;0.9115278208408395;0.9999948320622526
64.222065;1.0999919737352255;0.983119648017352;0.8937365394107089;0.06784837178394545;0.06168036194457144;1.1021624419616918;10.000044300860266;0.9073068271160709;-0.08754799721213662;1.060989801265712;1.00000003240653;0.911527751497821;0.9999949551783921
64.232065;1.0999918495927765;0.9831195863706907;0.8937364965256547;0.06784837350181686;0.06168036302365667;1.1021621963219852;10.000045554055058;0.9073067331387279;-0.08754799718318504;1.0609895532685452;1.0000001311163667;0.9115276840230881;0.9999950744616511
64.242065;1.0999917321777097;0.9831195301506757;0.8937364507130702;0.0678483749017004;0.0616803639763589;1.1021619554492816;10.000046864729907;0.9073066359200245;-0.08754799715566997;1.0609893155166628;1.0000002259740626;0.9115276191986982;0.9999951898433973
64.252065;1.0999916218031298;0.9831194800005747;0.8937364019192228;0.06784837597259642;0.06168036480121723;1.1021617198566869;10.000048232225842;0.9073065354403018;-0.08754799712952584;1.0609890881759765;1.0000003171769631;0.9115275578243383;0.9999953013626112
64.262065;1.099991518890411;0.9831194365130966;0.8937363501962556;0.0678483767010214;0.06168036550107773;1.1021614901084962;10.000049655945494;0.9073064316961514;-0.08754799710466407;1.0609888712641267;1.0000004050150386;0.9115275006560919;0.9999954091252858
64.272065;1.0999914240090878;0.9831194002265283;0.893736295715679;0.0678483770675928;0.061680366081515246;1.10216126666153;10.000051136010985;0.9073063246900076;-0.08754799708098948;1.0609886645674969;1.0000004898247368;0.9115274483598008;0.9999955133292534
64.282065;1.0999913378457973;0.9831193715309858;0.8937362387072636;0.06784837705081385;0.06168036654959313;1.1021610498640966;10.000052673697974;0.9073062143626079;-0.08754799705841733;1.0609884676812118;1.0000005719648326;0.9115274014649005;0.9999956143326694
64.292065;1.0999912611633142;0.9831193505888005;0.893736179441988;0.06784837663139504;0.06168036691669293;1.1021608399610456;10.000054270917552;0.9073061005568478;-0.08754799703686524;1.0609882800824697;1.0000006519044264;0.9115273603119813;0.99999571261384
64.302065;1.099991194726361;0.9831193373616367;0.8937361182931233;0.0678483757945993;0.061680367199306724;1.1021606370658368;10.000055929432;0.9073059830944671;-0.08754799701623775;1.0609881012342413;1.0000007303032865;0.9115273250446155;0.9999958086218076
64.312065;1.0999911391578625;0.9831193316916323;0.8937360557669697;0.06784837452958768;0.06168036741156428;1.1021604412066952;10.000057650467383;0.9073058619217889;-0.0875479969964357;1.060987930754685;1.0000008078980644;0.9115272956396114;0.999995902648893
64.322065;1.0999910948386915;0.983119333349569;0.8937359924697817;0.06784837282539334;0.06168036755698588;1.102160252397962;10.000059434594345;0.9073057371970074;-0.08754799697736208;1.060987768500845;1.0000008852859328;0.9115272719277641;0.9999959947994812
64.332065;1.0999910619494326;0.9831193420321802;0.89373592905589;0.06784837066748081;0.06168036762803989;1.1021600706618446;10.000061282128987;0.9073056092251768;-0.08754799695890779;1.060987614450184;1.000000962770183;0.9115272536058223;0.9999960850373123
64.342065;1.0999910405617586;0.9831193573397559;0.8937358661866165;0.06784836803690847;0.061680367609497654;1.102159895997123;10.000063193428627;0.9073054783409168;-0.08754799694095215;1.060987468527307;1.0000010403096753;0.9115272402614202;0.9999961732502204
64.352065;1.0999910306920317;0.9831193787250411;0.893735804499222;0.06784836491235134;0.06168036748106413;1.102159728324669;10.000065167891865;0.9073053448922127;-0.08754799692338021;1.0609873305092732;1.000001117624919;0.9115272314276371;0.9999962593027671
64.362065;1.0999910322904158;0.9831194054581371;0.8937357445824079;0.06784836127433205;0.06168036722138215;1.1021595674944986;10.000067202755233;0.9073052092767788;-0.08754799690609608;1.0609871999652634;1.000001194388837;0.9115272266493701;0.9999963430869172
64.372065;1.0999910451856765;0.9831194367165835;0.8937356869833671;0.06784835710851014;0.06168036681262544;1.1021594133342698;10.000069293370549;0.9073050719532361;-0.08754799688904377;1.0609870762379245;1.0000012703026833;0.9115272255024596;0.9999964245389956
64.382065;1.0999910690668417;0.9831194717058374;0.8937356322157815;0.0678483524048547;0.06168036624240856;1.1021592656728147;10.00007143428278;0.9073049334424714;-0.08754799687223037;1.0609869585547247;1.0000013450188145;0.9115272275567262;0.9999965035924582
64.392065;1.0999911035038301;0.9831195096812511;0.893735580697608;0.06784834715370616;0.06168036550534707;1.1021591243733966;10.000073619718417;0.907304794315347;-0.08754799685570892;1.0609868461976006;1.000001418037025;0.9115272323078889;0.9999965801334685
64.402065;1.0999911479833546;0.983119549953662;0.8937355326591025;0.06784834134590631;0.06168036460577886;1.1021589893637636;10.000075843907524;0.9073046552035173;-0.08754799683951933;1.0609867385913714;1.0000014887113864;0.9115272391154164;0.9999966540361523
64.412065;1.0999912019972382;0.983119591933222;0.8937354881310644;0.06784833497734837;0.06168036355633042;1.1021588606226138;10.000078101858788;0.9073045168171799;-0.08754799682364288;1.060986635317342;1.000001556353806;0.9115272472536611;0.9999967252428155
64.422065;1.099991265146137;0.9831196351524625;0.8937354470314878;0.06784832805028668;0.06168036237229345;1.1021587381734397;10.000080389579601;0.907304379850811;-0.08754799680800641;1.060986536101291;1.000001620299375;0.9115272560284976;0.9999967937952052
