time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.432065;1.099991337120603;0.9831196792558513;0.8937354092577632;0.06784832057202211;0.061680361066801546;1.1021586221226034;10.000082703249651;0.9073042448340037;-0.0875479967925113;1.0609864408057796;1.0000016799158036;0.9115272647791273;0.999996859769903
64.442065;1.0999914175685601;0.9831197239737548;0.8937353747133306;0.06784831255427862;0.06168035964763519;1.1021585126685969;10.000085038517232;0.9073041120875529;-0.08754799677705534;1.0609863494622223;1.0000017346157175;0.911527272848185;0.9999969231854018
64.452065;1.0999915060660184;0.9831197690579869;0.8937353433102633;0.06784830401463338;0.061680358117844586;1.1021584100601594;10.000087390460676;0.90730398178872;-0.08754799676154465;1.0609862623160569;1.0000017839010114;0.9115272796317305;0.9999969840023012
64.462065;1.0999916022186929;0.9831198142270865;0.8937353149920233;0.06784829498045016;0.06168035648150935;1.1021583145816185;10.000089753304271;0.9073038540660021;-0.08754799674590093;1.0609861797880344;1.0000018274517903;0.911527284578644;0.9999970422030143
64.472065;1.0999917057101019;0.9831198591937502;0.8937352897362206;0.06784828548944892;0.061680354747954524;1.1021582265299235;10.00009211978303;0.9073037290440756;-0.08754799673007177;1.0609861023206517;1.0000018651846416;0.911527287134926;0.9999970978880914
64.482065;1.099991816298452;0.9831199036899455;0.8937352675285782;0.06784827558569688;0.06168035293044166;1.102158146113679;10.000094481097866;0.9073036068014791;-0.0875479967140305;1.0609860302227792;1.0000018971884859;0.9115272867407918;0.9999971513662386
64.492065;1.0999919338533066;0.9831199474110083;0.8937352483825519;0.06784826531317056;0.061680351043383964;1.1021580733557998;10.000096827340121;0.9073034873349566;-0.0875479966977583;1.0609859636101604;1.0000019235638413;0.9115272828341403;0.9999972031147986
64.502065;1.0999920583412521;0.9831199899326317;0.8937352323904001;0.06784825470569554;0.061680349100785216;1.102158008091478;10.000099147864239;0.9073033706253391;-0.08754799668123725;1.0609859024117163;1.000001944280706;0.9115272748565665;0.9999972535660685
64.512065;1.0999921896995088;0.983120030665191;0.8937352196483064;0.06784824377940239;0.061680347114751184;1.1021579500397631;10.000101431984975;0.9073032567285074;-0.0875479966644594;1.0609858463844635;1.0000019591768126;0.9115272623098292;0.999997302888809
64.522065;1.0999923277534487;0.9831200688845209;0.8937352100859571;0.06784823253288187;0.06168034509284743;1.1021578988856537;10.000103669773566;0.9073031457666824;-0.08754799664741976;1.060985795143696;1.0000019680889265;0.9115272447980423;0.9999973509329331
64.532065;1.0999924722478271;0.9831201038139269;0.8937352034456995;0.06784822095138847;0.06168034303739889;1.1021578543470751;10.000105852015553;0.9073030378343575;-0.08754799663009086;1.0609857482374734;1.000001970970806;0.9115272220403917;0.9999973973493649
64.542065;1.0999926228475576;0.9831201347086891;0.8937351993880444;0.06784820901198271;0.06168034094921945;1.1021578162512418;10.00010796983297;0.9073029329259827;-0.08754799661240666;1.0609857052371703;1.000001967911679;0.9115271939107135;0.9999974417257771
64.552065;1.0999927790904425;0.9831201609118391;0.8937351975069784;0.06784819668883106;0.06168033883192001;1.1021577845972328;10.00011001520292;0.9073028309263568;-0.08754799659427591;1.0609856657886323;1.0000019590884732;0.9115271604647517;0.9999974836235509
64.562065;1.099992940453948;0.9831201817966508;0.8937351972697726;0.06784818395876252;0.061680336692969295;1.1021577595278764;10.000111981693275;0.9073027316482533;-0.08754799657562042;1.0609856296098361;1.0000019447089883;0.9115271219146442;0.9999975225760381
64.572065;1.0999931065432988;0.9831201966463934;0.893735198020642;0.06784817080778172;0.06168033454063759;1.1021577412502885;10.000113864391016;0.9073026349127928;-0.08754799655640515;1.060985596454816;1.0000019249743344;0.9115270786170027;0.999997558110137
64.582065;1.099993277179805;0.9831202046408363;0.8937351990759195;0.06784815723766043;0.061680332381113374;1.1021577299852594;10.000115659916972;0.9073025406293256;-0.0875479965366335;1.0609855660554772;1.0000019000505858;0.9115270310667969;0.999997589811859
64.592065;1.09999345231284;0.9831202049290632;0.8937351998184597;0.06784814326736148;0.06168033021860402;1.1021577259177613;10.000117366305725;0.9073024488021202;-0.08754799651633628;1.0609855380815287;1.0000018700414244;0.9115269798148784;0.9999976173983322
64.602065;1.0999936319708794;0.9831201967058393;0.893735199716254;0.06784812892486378;0.06168032805281193;1.1021577291328448;10.000118981654163;0.9073023594910958;-0.08754799649557997;1.0609855121830671;1.0000018349758608;0.9115269253739507;0.9999976407321908
64.612065;1.0999938163187608;0.9831201792610346;0.8937351983055477;0.06784811423450123;0.06168032587460211;1.1021577396154822;10.000120503222831;0.9073022728241542;-0.08754799647447142;1.0609854880745346;1.0000017948148;0.9115268682114995;0.9999976598460706
64.622065;1.0999940056307909;0.9831201519344733;0.8937351951670085;0.06784809920973214;0.06168032366724965;1.1021577573568795;10.000121928105983;0.9073021890120729;-0.08754799645313963;1.0609854656117383;1.0000017494857347;0.9115268087713563;0.9999976749877495
64.632065;1.099994200188128;0.9831201140348715;0.8937351898908721;0.06784808385445178;0.0616803214128963;1.1021577824331332;10.000123253898614;0.9073021082688817;-0.08754799643171154;1.0609854448730314;1.0000016989526421;0.9115267474446761;0.9999976865477612
64.642065;1.0999944002739568;0.9831200648705547;0.8937351820712842;0.06784806816899734;0.06168031909869809;1.1021578149404685;10.000124478798513;0.9073020307332869;-0.0875479964103142;1.0609854261339715;1.0000016432714753;0.9115266845485834;0.9999976949019591
64.652065;1.099994606216434;0.9831200038545359;0.8937351713136511;0.06784805215624441;0.061680316719540926;1.1021578549104876;10.00012560142183;0.9073019565047712;-0.08754799638909652;1.0609854096855746;1.0000015825940438;0.9115266203550858;0.9999977003408412
64.662065;1.099994818361398;0.9831199305709869;0.893735157218685;0.06784803582277436;0.06168031427646085;1.1021579023157995;10.000126620120037;0.9073018857363988;-0.08754799636822486;1.0609853957043893;1.0000015171449352;0.9115265551010471;0.9999977031183513
64.672065;1.0999950370053875;0.9831198447998246;0.8937351393811079;0.06784801917501404;0.06168031177179467;1.1021579570837288;10.000127532180274;0.9073018186705224;-0.08754799634785512;1.0609853842694608;1.000001447177752;0.9115264890188733;0.9999977035204384
64.682065;1.0999952623390647;0.9831197465089843;0.8937351174243662;0.06784800221820066;0.06168030920774584;1.102158019089473;10.000128333636964;0.9073017555940427;-0.08754799632812751;1.0609853753838747;1.000001372907453;0.9115264224221619;0.9999977018642694
64.692065;1.0999954944295978;0.9831196358193548;0.8937350910591917;0.06784798496132081;0.061680306590840894;1.1021580882058255;10.000129020114748;0.9073016967654715;-0.0875479963091876;1.0609853689912738;1.0000012944885346;0.911526355713709;0.9999976984520093
64.702065;1.099995733256131;0.9831195129710771;0.8937350601163772;0.06784796742150735;0.06168030393307487;1.1021581643479852;10.000129588176247;0.9073016423293864;-0.08754799629120058;1.0609853650088337;1.0000012120883528;0.911526289338159;0.9999976935607949
64.712065;1.099995978755313;0.9831193782899651;0.893735024496889;0.06784794962299989;0.06168030124743086;1.1021582474077427;10.000130035931237;0.9073015922382545;-0.08754799627434647;1.0609853632482822;1.0000011259469626;0.9115262237894889;0.9999976874984969
64.722065;1.0999962308043985;0.9831192321540276;0.8937349841274131;0.06784793159249523;0.06168029854649183;1.1021583371445252;10.000130362675234;0.9073015462749081;-0.0875479962588135;1.0609853632683222;1.0000010363556118;0.9115261595767414;0.9999976806672417
64.732065;1.0999964891481437;0.9831190750021707;0.8937349390049683;0.06784791335406024;0.0616802958457521;1.1021584331420882;10.00013056814979;0.9073015042046386;-0.08754799624479694;1.0609853643704603;1.0000009436450195;0.9115260971002493;0.9999976735037303
64.742065;1.0999967533925434;0.9831189073867664;0.8937348892008057;0.0678478949258631;0.06168029316644172;1.102158534858839;10.000130652082595;0.9073014659273164;-0.08754799623248377;1.0609853657772754;1.0000008481674605;0.9115260365878367;0.9999976662876128
64.752065;1.099997023125086;0.9831187299550607;0.8937348347683851;0.06784787632208929;0.061680290536988244;1.102158641735156;10.000130614549386;0.9073014314938257;-0.08754799622202421;1.0609853667938247;1.0000007502318866;0.9115259781531427;0.9999976590200033
64.762065;1.099997298022504;0.9831185433319256;0.8937347757317773;0.06784785755926023;0.061680287992919774;1.102158753263641;10.000130456367517;0.9073014010189445;-0.08754799621352417;1.060985366803666;1.0000006501046734;0.9115259218955161;0.9999976515032857
64.772065;1.0999975778470439;0.9831183480875628;0.8937347122002859;0.06784783865880367;0.06168028557165322;1.1021588689704813;10.000130178723058;0.9073013746164709;-0.08754799620705932;1.060985365193838;1.0000005480544292;0.9115258679808462;0.999997643471121
64.782065;1.0999978624389184;0.9831181448330732;0.8937346444431614;0.06784781964426947;0.06168028330345392;1.102158988386488;10.000129782941354;0.9073013523832836;-0.08754799620267507;1.060985361329407;1.0000004443225108;0.9115258166576716;0.9999976346159067
64.792065;1.0999981517308723;0.9831179342663793;0.8937345728581172;0.06784780053824489;0.061680281206280455;1.1021591110734934;10.000129270627642;0.907301334385351;-0.0875479962003876;1.060985354603036;1.000000339091339;0.9115257682307562;0.9999976246219715
64.802065;1.0999984456528744;0.9831177171462818;0.8937344979173696;0.06784778135862557;0.0616802792867723;1.10215923664561;10.000128643382412;0.9073013206501886;-0.0875479962002104;1.0609853445320805;1.0000002325251327;0.911525723064651;0.9999976132652807
64.812065;1.0999987439545158;0.9831174942824197;0.8937344201521482;0.06784776211635382;0.0616802775422988;1.102159364750921;10.000127902715754;0.9073013111578463;-0.08754799620217027;1.060985330820885;1.0000001247743622;0.911525681568482;0.9999976004256335
64.822065;1.0999990461276914;0.9831172665088562;0.8937343401614993;0.06784774281755952;0.06168027596305672;1.1021594950726432;10.000127050858216;0.9073013058092695;-0.0875479962062818;1.0609853133352205;1.0000000158660716;0.911525644127995;0.9999975859418843
64.832065;1.099999351462813;0.983117034633406;0.8937342585689556;0.06784772346491406;0.06168027453543523;1.1021596273724152;10.000126091253946;0.9073013044275497;-0.0875479962125205;1.0609852920181462;0.9999999056073071;0.9115256110685402;0.9999975694584685
64.842065;1.099999659139969;0.9831167994087344;0.8937341758992081;0.0678477040571755;0.06168027324441481;1.1021597615250478;10.000125027518385;0.9073013068231134;-0.08754799622083669;1.060985266805409;0.9999997936583385;0.9115255826684671;0.999997550453985
64.852065;1.0999999682896608;0.9831165615067401;0.8937340925018428;0.06784768459335518;0.06168027207668013;1.102159897478631;10.000123861850103;0.9073013128937996;-0.08754799623118206;1.060985237587138;0.9999996797053035;0.9115255591661422;0.9999975284233867
64.862065;1.1000002779939968;0.9831163215141484;0.893734008585932;0.06784766508014771;0.06168027102520472;1.102160035125223;10.00012259476275;0.9073013227210791;-0.08754799624351317;1.0609852042175656;0.9999995635176323;0.911525540728498;0.9999975029976205
64.872065;1.1000005872948166;0.9831160799821614;0.8937339242768184;0.0678476455341765;0.06168027008912652;1.1021601742069662;10.000121226138107;0.9073013365813412;-0.0875479962577892;1.0609851665287766;0.9999994448678621;0.9115255273708616;0.9999974739325577
64.882065;1.1000008952699332;0.9831158374530974;0.8937338396562484;0.06784762597902484;0.061680269268315095;1.1021603143799754;10.000119756525297;0.9073013548623002;-0.08754799627398525;1.0609851243624666;0.9999993234719462;0.9115255188590446;0.9999974410578137
64.892065;1.1000012010947422;0.9831155944420441;0.8937337547735664;0.06784760644152552;0.06168026856019642;1.1021604553456334;10.000118188165175;0.9073013779751098;-0.08754799629209821;1.0609850776337244;0.9999991990067475;0.9115255147102357;0.9999974042287814
64.902065;1.1000015040565878;0.9831153514377369;0.8937336696185144;0.06784758694697653;0.0616802679640382;1.1021605969087398;10.000116525155747;0.9073014063154526;-0.08754799631212758;1.0609850263723153;0.9999990711612372;0.9115255143568557;0.9999973633268477
64.912065;1.1000018035680823;0.9831151089285396;0.89373358413165;0.06784756751494277;0.06168026748782652;1.1021607389723853;10.00011477276239;0.9073014402953993;-0.0875479963340536;1.0609849707359496;0.9999989396770395;0.9115255173121364;0.9999973183236194
64.922065;1.1000020991461912;0.9831148674550345;0.893733498285332;0.06784754815893763;0.06168026714685159;1.1021608815492994;10.000112936437628;0.9073014803858557;-0.08754799635783865;1.0609849110046594;0.9999988043646231;0.9115255231866397;0.9999972693170576
64.932065;1.100002390343258;0.9831146276511413;0.8937334121382445;0.067847528888956;0.06168026695313025;1.1021610247480411;10.000111020864983;0.9073015270579712;-0.08754799638345107;1.0609848475770687;0.9999986651197843;0.9115255316769458;0.999997216501295
64.942065;1.1000026767184177;0.9831143902257742;0.8937333258104442;0.06784750971378722;0.06168026690812068;1.1021611686914004;10.000109029882406;0.9073015806864526;-0.08754799641087983;1.060984780998433;0.999998521943502;0.9115255426411051;0.9999971601017479
64.952065;1.100002957912708;0.9831141559430238;0.8937332394620705;0.067847490642087;0.06168026700681341;1.1021613134946033;10.000106966984864;0.9073016415297879;-0.08754799644012971;1.060984711948125;0.9999983749299761;0.9115255561275245;0.9999971002899904
64.962065;1.1000032337844483;0.9831139255734279;0.8937331533290168;0.06784747168395615;0.061680267246767145;1.1021614593152869;10.000104834974065;0.9073017097143953;-0.08754799647121064;1.0609846411253874;0.9999982242168791;0.9115255722771118;0.9999970371164976
64.972065;1.100003504449623;0.983113699739495;0.8937330677403182;0.06784745285213527;0.06168026763264403;1.1021616063592385;10.000102635535265;0.9073017852030767;-0.08754799650411234;1.0609845691051698;0.9999980699612935;0.9115255912612421;0.9999969705350427
64.982065;1.1000037701283165;0.9831134788444436;0.8937329830387949;0.06784743415954107;0.061680268173424126;1.1021617548342102;10.000100369775245;0.9073018678858952;-0.08754799653877625;1.060984496288427;0.9999979123386858;0.9115256133302783;0.9999969005100499
64.992065;1.1000040309664716;0.9831132632155484;0.8937328994796299;0.06784741561661632;0.06168026887625352;1.1021619049092937;10.000098038637143;0.9073019577240131;-0.08754799657510083;1.060984422969151;0.9999977514818403;0.9115256388340461;0.9999968270527746
65.002065;1.1000042870114588;0.9831130532286748;0.8937328172246246;0.0678473972332067;0.061680269743590074;1.1021620567386972;10.000095642813045;0.9073020547538196;-0.08754799661297291;1.060984349401606;0.9999975874150985;0.9115256681468684;0.999996750143355
65.012065;1.1000045382537438;0.98311284931268;0.8937327363698467;0.06784737902087117;0.06168027077404121;1.1021622105056053;10.000093183114169;0.9073021589959708;-0.08754799665229317;1.0609842757997017;0.9999974201213098;0.9115257015925425;0.9999966696759895
65.022065;1.1000047845840029;0.9831126519586736;0.8937326569335635;0.06784736099282915;0.06168027196258599;1.1021623664143174;10.000090661097095;0.9073022703947836;-0.08754799669297988;1.060984202302977;0.9999972497120664;0.9115257394591221;0.9999965855179079
65.032065;1.1000050256659797;0.9831124617510797;0.8937325788674769;0.0678473431631534;0.06168027329828496;1.1021625246670619;10.00008807902417;0.9073023887919595;-0.08754799673496451;1.0609841289214403;0.9999970765268865;0.9115257820714596;0.9999964976437334
65.042065;1.1000052608492545;0.9831122793840399;0.8937325021047492;0.0678473255422406;0.06168027476157371;1.1021626854533388;10.000085439390267;0.9073025139025584;-0.08754799677819074;1.0609840554898244;0.9999969010475392;0.9115258298490607;0.9999964061830214
65.052065;1.100005489229318;0.9831121056162689;0.8937324266108206;0.06784730813175911;0.06168027632621574;1.1021628489759308;10.000082744635689;0.9073026452987223;-0.087547996822597;1.060983981685056;0.9999967237048906;0.911525883331804;0.9999963113135252
65.062065;1.1000057098192477;0.9831119411653173;0.8937323524317015;0.06784729092855248;0.06168027796312987;1.1021630155241386;10.000079997085649;0.9073027824338923;-0.08754799686808887;1.0609839070871998;0.999996544762333;0.9115259431425293;0.9999962131567954
65.072065;1.100005921694531;0.9831117866307267;0.8937322796977835;0.06784727393322953;0.06168027963953631;1.1021631854758955;10.00007719918075;0.9073029246905575;-0.08754799691453685;1.0609838312266837;0.9999963642991246;0.9115260098664508;0.9999961117989636
65.082065;1.1000061240401005;0.983111642479501;0.8937322085484833;0.06784725715348701;0.061680281321124006;1.1021633591462463;10.000074354095782;0.9073030713922207;-0.08754799696179194;1.0609837535809323;0.9999961821707867;0.9115260839354052;0.9999960073703992
65.092065;1.100006316146733;0.9831115090685135;0.8937321390297757;0.06784724060260347;0.06168028298262475;1.102163536613426;10.000071466485512;0.9073032217755449;-0.08754799700968902;1.0609836735461982;0.9999959979956439;0.9115261655874457;0.9999959000799143
65.102065;1.1000064974166741;0.9831113866835249;0.8937320710517412;0.06784722429849174;0.06168028461423697;1.1021637176776498;10.000068542611869;0.9073033749692809;-0.0875479970580411;1.0609835904555682;0.9999958112985954;0.9115262548897232;0.9999957902003769
65.112065;1.1000066673760958;0.983111275577611;0.8937320044279093;0.06784720826511273;0.0616802862175861;1.102163901925476;10.0000655894923;0.907303530031318;-0.0875479971066454;1.0609835036338418;0.9999956217021795;0.9115263517818557;0.9999956780482996
65.122065;1.1000068256660984;0.9831111759784568;0.8937319389335994;0.06784719253180481;0.0616802878003144;1.1021640888191298;10.000062614295276;0.9073036860191748;-0.08754799715531388;1.0609834124350295;0.9999954289909273;0.9115264560609615;0.999995563990726
65.132065;1.1000069719958352;0.9831110880674165;0.8937318743311479;0.06784717712611417;0.06168028937445351;1.1021642778164011;10.00005962469754;0.9073038419949206;-0.08754799720391304;1.0609833162679165;0.9999952330829587;0.9115265673237429;0.9999954484509561
65.142065;1.1000071060802152;0.9831110119875742;0.8937318103646196;0.06784716206498768;0.06168029095418024;1.1021644684703127;10.000056629152311;0.9073039969792235;-0.08754799725237239;1.0609832146141622;0.9999950340119099;0.9115266849843329;0.9999953318665701
65.152065;1.1000072276454411;0.9831109478967301;0.8937317467493904;0.06784714735485503;0.06168029255015205;1.1021646604031201;10.000053636464234;0.9073041499783024;-0.08754799730066236;1.0609831070690567;0.9999948319415984;0.911526808356584;0.9999952146615468
65.162065;1.100007336503406;0.9831108960112727;0.8937316832014927;0.06784713300176883;0.06168029416656178;1.1021648532300214;10.000050654829392;0.9073043000973645;-0.08754799734878102;1.0609829934200725;0.9999946271795508;0.911526936684665;0.9999950972654953
65.172065;1.1000074325596372;0.9831108565935657;0.8937316194950717;0.06784711902055682;0.061680295805189495;1.1021650465564206;10.000047690931638;0.9073044466399723;-0.08754799739673963;1.0609828736374354;0.9999944201522509;0.9115270691146189;0.9999949801242195
65.182065;1.1000075157532538;0.9831108299157094;0.8937315554708377;0.06784710543737862;0.061680297468031185;1.1021652400162845;10.000044750095109;0.9073045891465946;-0.08754799744453301;1.0609827477409257;0.999994211370412;0.9115272046743043;0.999994863701372
65.192065;1.100007586084388;0.9831108162490885;0.8937314910228114;0.06784709228941325;0.0616802991543575;1.1021654333130437;10.000041837127327;0.907304727393714;-0.08754799749213504;1.0609826157081343;0.9999940014353443;0.911527342305932;0.9999947484615583
65.202065;1.1000076437242936;0.9831108158677534;0.8937314261406021;0.0678470796197725;0.061680300858227226;1.1021656262323924;10.000038956480596;0.9073048613646343;-0.08754799753951435;1.0609824775136352;0.9999937910571256;0.9115274809607992;0.9999946347927334
65.212065;1.1000076890638846;0.9831108290481143;0.893731360946778;0.06784706746687676;0.06168030256733804;1.1021658185752659;10.000036111785976;0.9073049912041896;-0.08754799758663669;1.060982333202035;0.9999935810384142;0.9115276197026034;0.9999945229493918
65.222065;1.1000077226330462;0.9831108560499605;0.8937312956342317;0.06784705585942015;0.06168030426477128;1.1021660100977204;10.00003330576098;0.9073051171606829;-0.08754799763348037;1.0609821829107147;0.9999933722597072;0.9115277577584902;0.9999944130999853
65.232065;1.1000077449596373;0.9831108970561796;0.893731230323569;0.06784704482051465;0.06168030593348486;1.1021662005688335;10.000030540619115;0.9073052394757841;-0.08754799768006588;1.0609820268740344;0.9999931656836235;0.9115278945263098;0.999994305413899
65.242065;1.1000077565094015;0.9831109520802743;0.8937311649682007;0.06784703437047694;0.06168030755501187;1.1021663898667695;10.00002781836482;0.9073053582502414;-0.08754799772645783;1.0609818654079115;0.9999929622980566;0.9115280295743016;0.9999942001432197
65.252065;1.1000077577248966;0.9831110208708064;0.8937310994056432;0.06784702452613685;0.061680309106203;1.1021665779782368;10.000025140752692;0.9073054733991739;-0.0875479977727428;1.0609816988655003;0.9999927630059746;0.9115281626111243;0.9999940976844264
65.262065;1.100007749098162;0.9831111028784476;0.8937310335146688;0.067847015301426;0.061680310564817424;1.1021667648939761;10.000022509281543;0.9073055847078197;-0.08754799781901776;1.060981527637291;0.9999925685832839;0.9115282934203349;0.9999939985741164
65.272065;1.1000077312860905;0.9831111973482797;0.8937309673713458;0.06784700670553988;0.06168031191858193;1.1021669505070013;10.000019925289198;0.9073056919086238;-0.08754799786539777;1.060981352215079;0.9999923796934903;0.9115284218359581;0.9999939034358561
65.282065;1.1000077052146628;0.9831113034647033;0.8937309012882461;0.0678469987360828;0.06168031316751523;1.1021671345927964;10.000017389922604;0.9073057947534346;-0.08754799791200625;1.0609811732209122;0.9999921968859536;0.9115285477384755;0.9999938129156258
65.292065;1.1000076720546725;0.9831114204207573;0.8937308357171969;0.06784699137319582;0.06168031431983217;1.1021673168373403;10.000014904203875;0.9073058930645489;-0.0875479979589359;1.0609809913598858;0.9999920206159926;0.91152867099842;0.9999937276149478
65.302065;1.100007633082502;0.9831115474127863;0.8937307711175573;0.06784698458277041;0.06168031538567256;1.1021674968758959;10.000012469409388;0.9073059867371884;-0.08754799800623167;1.0609808074136384;0.9999918512837958;0.9115287914325237;0.999993648049797
65.312065;1.100007589529868;0.983111683634183;0.8937307078714004;0.06784697832852339;0.06168031637198533;1.1021676743131634;10.00001008740378;0.9073060756803564;-0.08754799805389399;1.060980622261356;0.9999916892274816;0.9115289087859078;0.9999935746804841
65.322065;1.1000075424799574;0.9831118282752219;0.8937306462970345;0.06784697258165609;0.06168031728431015;1.102167848695602;10.000007760413759;0.9073061597093129;-0.08754799810187651;1.0609804367663207;0.9999915346600263;0.9115290227005394;0.99999350797197
65.332065;1.100007492801687;0.9831119805192872;0.8937305867516327;0.06784696732185236;0.061680318132848244;1.1021680195266248;10.000005490345794;0.907306238517596;-0.08754799815010883;1.0609802516030564;0.9999913875917408;0.9115291327522475;0.9999934483886808
65.342065;1.1000074411033445;0.9831121395600382;0.8937305297404333;0.0678469625325252;0.06168031892994258;1.1021681863527115;10.000003278335592;0.9073063118058623;-0.08754799819853877;1.0609800671871297;0.9999912478388401;0.9115292385272259;0.999993396380675
65.352065;1.1000073877191603;0.9831123046461412;0.8937304759600068;0.06784695819486501;0.06168031968164388;1.1021683487851168;10.000001124707563;0.9073063793873997;-0.08754799824714436;1.0609798837023092;0.9999911151441341;0.9115293396382019;0.9999933524371349
65.362065;1.1000073327734805;0.9831124751177198;0.8937304262364734;0.06784695428808127;0.06168032038905288;1.1021685064459403;9.999999029111969;0.9073064411482902;-0.08754799829591203;1.0609797012152782;0.9999909892885765;0.911529435743759;0.9999933170916588
65.372065;1.100007276332216;0.9831126504127745;0.893730381405239;0.06784695079796943;0.06168032105667943;1.1021686589464175;9.999996990615873;0.9073064969867936;-0.08754799834481224;1.0609795198416843;0.9999908700891761;0.9115295265814564;0.9999932907990113
65.382065;1.1000072185313272;0.983112830089746;0.8937303422209417;0.06784694772445539;0.06168032169317912;1.102168805965791;9.999995007305113;0.9073065468087871;-0.08754799839379271;1.0609793398098417;0.9999907573022444;0.9115296119357619;0.9999932738190676
65.392065;1.1000071595648766;0.9831130138712045;0.8937303092778095;0.0678469450799331;0.06168032230573328;1.1021689473995449;9.999993075760562;0.9073065905319408;-0.08754799844278867;1.0609791613892028;0.9999906505726394;0.9115296915692889;0.9999932662357461
65.402065;1.1000070996075524;0.9831132016500663;0.8937302829056167;0.067846942881526;0.0616803228989895;1.102169083402552;9.99999119124296;0.9073066280693386;-0.0875479984917288;1.0609789848705191;0.9999905494853144;0.9115297651699477;0.9999932680111175
65.412065;1.1000070388035454;0.9831133934072374;0.8937302631558922;0.06784694114606964;0.06168032347960053;1.1021692142578356;9.999989348314784;0.9073066593103605;-0.08754799854052701;1.0609788106243703;0.9999904535890078;0.9115298323048531;0.9999932789497826
65.422065;1.1000069772939454;0.9831135890526391;0.8937302499533581;0.0678469398902555;0.06168032405936598;1.1021693402035049;9.99998754122842;0.9073066841338185;-0.08754799858908784;1.060978639025008;0.9999903623762714;0.9115298923864998;0.9999932986307487
65.432065;1.1000069152203562;0.9831137883277176;0.8937302432920842;0.06784693912973092;0.06168032465308799;1.1021694613192239;9.99998576411271;0.9073067024384467;-0.0875479986373313;1.060978470242612;0.9999902753138273;0.9115299447005591;0.9999933263872619
65.442065;1.1000068527235392;0.9831139908456565;0.8937302433263563;0.06784693887328244;0.06168032527338945;1.1021695774879348;9.999984011354186;0.9073067141639568;-0.08754799868519086;1.0609783041510663;0.9999901919050023;0.9115299885670511;0.9999933613642209
65.452065;1.1000067899644566;0.9831141961962246;0.8937302503222482;0.06784693911989144;0.061680325928132315;1.1021696884115326;9.999982278106529;0.9073067193232628;-0.0875479987325824;1.0609781404298915;0.9999901117509588;0.9115300235704241;0.9999934026783736
65.462065;1.100006727134205;0.9831144040497332;0.8937302645638413;0.06784693986782431;0.06168032662409748;1.102169793655344;9.999980560409705;0.9073067180041404;-0.08754799877940776;1.0609779786932472;0.9999900346046832;0.9115300496259335;0.9999934495982671
65.472065;1.1000066644162265;0.9831146142195475;0.8937302863196498;0.06784694112611306;0.06168032737393412;1.1021698927262087;9.999978854713726;0.9073067102844181;-0.08754799882559815;1.0609778185646352;0.9999899604072784;0.9115300668524106;0.9999935015809117
65.482065;1.1000066019808368;0.9831148266447398;0.8937303158629706;0.0678469429114979;0.06168032820024984;1.1021699852043836;9.999977157127187;0.9073066961584713;-0.08754799887113154;1.0609776597848495;0.9999898892642455;0.911530075458551;0.9999935581706049
65.492065;1.1000065400614432;0.9831150413053278;0.8937303534887175;0.06784694523589244;0.06168032913227758;1.1021700708472386;9.999975463135222;0.9073066755836248;-0.08754799891600967;1.0609775022737964;0.9999898213463267;0.911530075719343;0.9999936189379633
65.502065;1.100006479021475;0.9831152581744709;0.8937303994945448;0.06784694810021165;0.061680330195853283;1.1021701495313398;9.999973768237668;0.907306648594646;-0.0875479989602357;1.060977346023405;0.9999897568239589;0.9115300679838865;0.9999936835223006
65.512065;1.100006419366244;0.9831154772481511;0.8937304541051383;0.06784695149536205;0.06168033140555824;1.1021702211111102;9.99997206875583;0.9073066153758567;-0.0875479990038005;1.0609771909828225;0.9999896958578623;0.9115300526863209;0.9999937516470576
65.522065;1.1000063617323665;0.9831156985178326;0.8937305173957577;0.06784695540261464;0.06168033276593543;1.1021702853363051;9.999970362204197;0.9073065762428806;-0.08754799904667078;1.0609770370707152;0.9999896385634697;0.9115300303451553;0.999993823041231
65.532065;1.1000063068735872;0.983115921887945;0.8937305892963124;0.06784695979333681;0.06168033427814777;1.1021703418475504;9.999968647903541;0.9073065315673462;-0.08754799908880594;1.0609768842218965;0.9999895849896158;0.9115300015278245;0.9999938973740772
65.542065;1.1000062556174313;0.9831161471922728;0.8937306696139342;0.06784696463327224;0.061680335946318963;1.1021703902546234;9.999966927750753;0.9073064816979574;-0.0875479991301917;1.060976732397807;0.9999895351680332;0.9115299667899445;0.9999939742432129
65.552065;1.1000062087593867;0.9831163742608648;0.8937307580008023;0.0678469698889555;0.06168033778174339;1.102170430247126;9.999965205844322;0.9073064269195579;-0.08754799917084213;1.0609765815856524;0.9999894891681687;0.9115299266500786;0.9999940531817895
65.562065;1.100006166936791;0.9831166029105165;0.893730853933457;0.06784697553212118;0.061680339803550886;1.1021704616360808;9.999963487157254;0.9073063674921135;-0.08754799921079105;1.0609764318075137;0.9999894471046248;0.9115298816430141;0.9999941337315383
65.572065;1.1000061305441098;0.9831168328744556;0.8937309567954128;0.06784698154415315;0.0616803420346558;1.102170484324243;9.999961776465778;0.9073063037236109;-0.087547999250106;1.0609762831466192;0.9999894091404222;0.9115298323942801;0.9999942155391058
65.582065;1.1000060997114045;0.9831170637644082;0.8937310660135169;0.0678469879193985;0.06168034449401446;1.1021704983165306;9.999960077321852;0.9073062359676541;-0.08754799928890086;1.0609761357703578;0.9999893755033561;0.9115297796246329;0.999994298377187
65.592065;1.1000060743530438;0.9831172951217145;0.8937311811180477;0.0678469946634164;0.06168034719029345;1.1021705037820002;9.999958391085814;0.9073061645484454;-0.08754799932733626;1.0609759898836963;0.9999893464628843;0.9115297240752042;0.9999943821341581
65.602065;1.1000060542373238;0.9831175264916501;0.8937313017348543;0.06784700178571162;0.06168035012266691;1.1021705010237173;9.999956717355825;0.9073060897093509;-0.08754799936561687;1.0609758456100427;0.9999893222529073;0.9115296664325867;0.9999944667995533
65.612065;1.1000060389954192;0.9831177574336637;0.8937314275575425;0.0678470092914214;0.0616803532838987;1.1021704903365643;9.999955055512723;0.9073060116312204;-0.08754799940397431;1.0609757028903535;0.9999893029865063;0.9115296073257361;0.9999945523852097
65.622065;1.100006028090129;0.9831179874875603;0.8937315583153073;0.0678470171781394;0.06168035665883017;1.10217047190629;9.99995340534103;0.907305930494497;-0.0875479994426368;1.0609755615059515;0.9999892886055578;0.9115295473594716;0.9999946388224427
65.632065;1.100006020853156;0.9831182161757769;0.8937316938109517;0.06784702543791708;0.06168036022487931;1.1021704458494603;9.999951766404426;0.9073058465321853;-0.08754799948180322;1.0609754212135374;0.9999892788966952;0.9115294871177382;0.9999947259350704
65.642065;1.1000060165821124;0.9831184430567684;0.8937318340107585;0.06784703405948403;0.06168036395892181;1.102170412333373;9.999950137456153;0.9073057600424398;-0.08754799952163698;1.0609752818074107;0.9999892735895378;0.9115294271503895;0.9999948134367306
65.652065;1.1000060145744304;0.9831186677575551;0.8937319790688593;0.06784704302568587;0.061680367842513364;1.102170371610606;9.999948516250623;0.9073056714087587;-0.08754799956228498;1.0609751430785854;0.9999892724670769;0.9115293679909835;0.9999949008707222
65.662065;1.100006014092941;0.9831188899524874;0.8937321292317325;0.06784705230974611;0.06168037186078385;1.1021703239140406;9.999946899936303;0.9073055811750103;-0.08754799960390043;1.0609750048365985;0.9999892753840397;0.911529310206193;0.9999949875868445
65.672065;1.1000060143735995;0.9831191093014784;0.8937322846933593;0.06784706188022682;0.06168037599866189;1.102170269354953;9.99994528668696;0.9073054901000545;-0.08754799964664348;1.0609748669686445;0.999989282222404;0.9115292544238771;0.9999950728313742
65.682065;1.100006014694684;0.9831193253867118;0.8937324455327684;0.0678470717114105;0.06168038023965669;1.102170207922709;9.999943677625605;0.9073053991176702;-0.08754799969066698;1.0609747294120457;0.9999892928874783;0.9115292012950127;0.9999951558472328
65.692065;1.10000601438281;0.9831195377354466;0.8937326117395382;0.06784708178733884;0.06168038456928395;1.1021701395351104;9.999942077028912;0.9073053092144614;-0.08754799973611388;1.0609745920806846;0.9999893073385716;0.9115291514357816;0.9999952359230316
65.702065;1.1000060127401223;0.9831197459198779;0.8937327832429021;0.06784709209683132;0.061680388980479686;1.1021700640912224;9.999940490905008;0.9073052212483641;-0.08754799978312716;1.0609744548458873;0.9999893255651273;0.9115291054287434;0.9999953124395666
65.712065;1.1000060090487496;0.9831199496185367;0.8937329599130326;0.06784710262554675;0.06168039347634491;1.1021699815632955;9.999938925727665;0.907305135808957;-0.08754799983184318;1.0609743175932216;0.9999893475115138;0.9115290638354877;0.9999953848774455
65.722065;1.1000060026663983;0.9831201485768994;0.8937331415339201;0.06784711335355911;0.061680398069388485;1.102169892129835;9.999937388022229;0.9073050532532695;-0.08754799988235819;1.0609741803034527;0.999989373056245;0.9115290271387043;0.9999954527796474
65.732065;1.100005993100699;0.9831203424920691;0.8937333277538319;0.06784712426162173;0.061680402780000046;1.1021697962293846;9.999935884165076;0.9073049738734108;-0.08754799993471293;1.060974043087195;0.9999894020500273;0.9115289956695052;0.999995515789065
65.742065;1.100005980027595;0.9831205309189569;0.8937335180597624;0.06784713533760961;0.06168040763320281;1.1021696944953692;9.99993442001001;0.9073048980137556;-0.08754799998891821;1.0609739061479935;0.9999894343200325;0.911528969615594;0.9999955737123652
65.752065;1.1000059632543788;0.9831207132889552;0.8937337118237212;0.06784714657488787;0.06168041265310894;1.1021695876642206;9.99993300063158;0.9073048260514656;-0.08754800004497627;1.0609737697105466;0.9999894696553223;0.9115289490728272;0.9999956264424252
65.762065;1.100005942637718;0.9831208890006307;0.8937339083551951;0.06784715796807056;0.061680417858454774;1.1021694764885426;9.999931630248508;0.9073047583503884;-0.08754800010288012;1.0609736339852744;0.9999895078459203;0.9115289340345485;0.9999956738008836
65.772065;1.1000059180238482;0.983121057487671;0.8937341069157383;0.06784716951160924;0.06168042325916969;1.1021693616779205;9.999930312196366;0.9073046952708638;-0.08754800016262175;1.0609734992007565;0.999989548741774;0.9115289243445348;0.9999957154899707
65.782065;1.1000058892615823;0.9831212182528057;0.893734306780474;0.06784718119751586;0.06168042885363517;1.1021692438961725;9.999929049019421;0.907304637163582;-0.0875480002242059;1.0609733656243128;0.999989592264981;0.9115289197264334;0.9999957511508792
65.792065;1.1000058562013397;0.9831213708699581;0.8937345073185665;0.06784719301142773;0.06168043462671555;1.1021691237849454;9.999927842416856;0.907304584338786;-0.08754800028764483;1.0609732335204867;0.9999896383607576;0.9115289198717473;0.9999957803862766
65.802065;1.1000058186111694;0.9831215149559168;0.8937347079870924;0.0678472049310164;0.06168044054745394;1.102169001990714;9.99992669311311;0.9073045370859696;-0.08754800035293903;1.0609731031473555;0.9999896868999595;0.911528924452158;0.9999958027306866
65.812065;1.1000057761105928;0.9831216501529613;0.8937349082844298;0.06784721692832997;0.061680446572269114;1.1021688791413065;9.999925601347579;0.9073044957329096;-0.08754800042006602;1.0609729748309753;0.9999897376201347;0.9115289330663794;0.9999958176733634
65.822065;1.100005728204201;0.983121776133543;0.89373510774063;0.06784722897335363;0.06168045265474031;1.1021687557584767;9.999924567605053;0.907304460661726;-0.0875480004889839;1.0609728489816268;0.9999897901365558;0.9115289452697496;0.9999958247670411
65.832065;1.1000056744059226;0.983121892640033;0.8937353059365776;0.0678472410345993;0.061680458751675396;1.1021686322126296;9.999923592652735;0.9073044322648358;-0.08754800055963226;1.0609727259881405;0.9999898439584212;0.9115289606731344;0.9999958237256207
65.842065;1.100005614365568;0.9831219995301215;0.8937355025413384;0.06784725307831227;0.06168046482332707;1.1021685087518887;9.999922677314323;0.9073044109190059;-0.08754800063191995;1.0609726061137714;0.9999898985715888;0.9115289789718534;0.9999958144101541
65.852065;1.1000055478508377;0.9831220967491984;0.8937356973415341;0.06784726507083438;0.061680470834335824;1.102168385555157;9.999921822833867;0.9073043970009915;-0.08754800070571592;1.0609724894843617;0.9999899535655628;0.9115289999090104;0.9999957967674956
65.862065;1.100005474634057;0.9831221843083211;0.8937358901916734;0.06784727698097452;0.0616804767584784;1.102168262822582;9.999921031051555;0.9073043909011661;-0.08754800078086833;1.060972376130363;0.9999900086464094;0.9115290232708126;0.999995770844849
65.872065;1.100005394409741;0.9831222623460829;0.8937360809068531;0.06784728877744038;0.061680482584192994;1.1021681408842776;9.999920303146148;0.9073043930088858;-0.08754800085723195;1.0609722660575325;0.9999900636000297;0.9115290489093043;0.9999957368281565
65.882065;1.100005306727956;0.9831223311721268;0.893736269214172;0.06784730042374153;0.0616804883143044;1.102168020220177;9.999919638162055;0.9073044036420903;-0.08754800093466242;1.0609721593360906;0.9999901182955552;0.9115290767122959;0.9999956950010133
65.892065;1.1000052109791818;0.9831223912417203;0.8937364547904776;0.0678473118780251;0.061680493959500406;1.102167901353446;9.99991903327139;0.9073044229829923;-0.0875480010130076;1.0609720561362002;0.99999017267452;0.9115291065198552;0.9999956456550041
65.902065;1.1000051064547172;0.9831224430826649;0.8937366373412989;0.06784732309934632;0.06168049953144726;1.1021677846906632;9.999918484596153;0.907304451109615;-0.08754800109213576;1.0609719567073497;0.9999902267474551;0.9115291380979774;0.9999955890376363
65.912065;1.1000049924468003;0.9831224871954984;0.8937368166859748;0.06784733405180339;0.061680505036410024;1.1021676704332797;9.99991798705997;0.9073044880379086;-0.08754800117196292;1.0609718613782626;0.9999902806176186;0.9115291712050704;0.9999955253758234
65.922065;1.1000048683471464;0.9831225240131999;0.8937369928113589;0.06784734470452461;0.06168051046965663;1.1021675586469528;9.999917534768846;0.9073045336837986;-0.08754800125244347;1.0609717705564081;0.9999903345042538;0.9115292056451283;0.9999954549384782
65.932065;1.1000047336639547;0.9831225539401099;0.8937371658724274;0.06784735503316115;0.061680515817137;1.1021674494150575;9.999917122398134;0.907304587835845;-0.08754800133354704;1.06097168469156;0.9999903887860164;0.9115292412384156;0.9999953780813666
65.942065;1.1000045880368754;0.9831225774188654;0.8937373361284222;0.06784736502203163;0.06168052106353557;1.1021673429032264;9.999916745755174;0.9073046502178066;-0.08754800141524897;1.0609716042592328;0.999990444022518;0.9115292777536457;0.9999952952324256
65.952065;1.1000044313030473;0.9831225949937784;0.8937375038583063;0.06784737466317703;0.06168052619706238;1.1021672392658324;9.999916401459112;0.9073047205738662;-0.08754800149752395;1.060971529764464;0.999990500882921;0.9115293148742644;0.9999952068123612
65.962065;1.1000042634925444;0.9831226072865702;0.893737669344362;0.06784738395367003;0.0616805312083525;1.102167138550491;9.999916086958443;0.9073047987048994;-0.08754800158033738;1.0609714617300718;0.9999905600338406;0.9115293521894305;0.9999951131687627
65.972065;1.1000040847867367;0.9831226148883634;0.8937378328990722;0.06784739289422673;0.061680536088152486;1.102167040728005;9.99991580074364;0.9073048844521827;-0.08754800166365326;1.0609714006994668;0.9999906220850118;0.9115293891909106;0.9999950145963171
65.982065;1.1000038954753377;0.983122618292414;0.8937379948447449;0.06784740148690604;0.061680540828897984;1.1021669457128098;9.999915542031903;0.9073049776465858;-0.08754800174744454;1.0609713472351863;0.9999906876018069;0.9115294253263311;0.9999949113857403
65.992065;1.100003695835914;0.9831226178725139;0.8937381554609364;0.06784740973033404;0.061680545430564386;1.1021668533034397;9.999915310200945;0.9073050780815869;-0.08754800183168025;1.0609713018666196;0.9999907571184388;0.9115294600785395;0.9999948038097123
66.002065;1.1000034860583052;0.9831226138581013;0.8937383149753027;0.06784741761639144;0.06168054990327304;1.10216676318463;9.999915104542323;0.9073051855541361;-0.08754800191631461;1.0609712650179566;0.9999908311068764;0.9115294930003974;0.9999946921013076
66.012065;1.1000032663330916;0.9831226063313778;0.8937384735873449;0.06784742513027803;0.061680554261216256;1.1021666750090484;9.99991492422896;0.9073052998924094;-0.08754800200130505;1.060971236957923;0.9999909099005896;0.9115295237043053;0.9999945765086071
66.022065;1.100003036940812;0.9831225952486088;0.8937386314660362;0.06784743225604596;0.06168055851436394;1.1021665884121548;9.999914768436378;0.9073054208920689;-0.08754800208662657;1.0609712178129493;0.9999909936275726;0.9115295518132461;0.9999944573637707
66.032065;1.1000027982201448;0.9831225804925675;0.893738788743558;0.06784743898844299;0.06168056266635308;1.1021665029715002;9.999914636572365;0.9073055482418916;-0.08754800217224877;1.0609712076407412;0.9999910822001806;0.911529576935205;0.9999943350896058
66.042065;1.1000025505060114;0.9831225619692385;0.893738945540827;0.06784744534023904;0.0616805667160531;1.1021664182614288;9.999914528274608;0.907305681503927;-0.08754800225811109;1.060971206472144;0.9999911753200861;0.9115295987210983;0.9999942101408107
66.052065;1.1000022941225556;0.9831225396592099;0.8937391020083095;0.0678474513369415;0.06168057065846433;1.1021663339574532;9.999914443275886;0.9073058201226643;-0.08754800234412922;1.0609712143248489;0.9999912724966934;0.911529616896384;0.9999940829195904
66.062065;1.1000020294033537;0.9831225135810338;0.8937392583497267;0.0678474570071546;0.06168057448865864;1.1021662498483118;9.99991438140739;0.9073059634786269;-0.0875480024302063;1.0609712312295512;0.9999913731177925;0.9115296311727972;0.9999939537396986
66.072065;1.1000017567096012;0.9831224837673843;0.8937394147885966;0.06784746237708476;0.06168057820797674;1.1021661657955126;9.999914342728866;0.9073061109609375;-0.08754800251622899;1.0609712572017946;0.9999914765186797;0.9115296411579333;0.9999938228637401
66.082065;1.1000014764813926;0.9831224502559428;0.8937395714889474;0.0678474674698139;0.06168058182268251;1.1021660817026102;9.999914327969737;0.9073062619910531;-0.08754800260206401;1.0609712921687549;0.9999915819926097;0.911529646379395;0.999993690564639
66.092065;1.1000011892822144;0.9831224129892805;0.8937397284872678;0.06784747230622608;0.06168058533599144;1.1021659974696054;9.99991433905681;0.9073064160144299;-0.08754800268755875;1.0609713358977875;0.999991688797061;0.9115296463615544;0.9999935571873588
66.102065;1.100000895753779;0.9831223717115208;0.8937398856717945;0.06784747690393227;0.061680588746919424;1.1021659129447203;9.999914378841993;0.9073065725005256;-0.08754800277254397;1.0609713879301883;0.9999917961982009;0.9115296406330895;0.9999934231983749
66.112065;1.1000005965145596;0.9831223260294221;0.8937400428078668;0.0678474812766132;0.061680592055958196;1.1021658279120263;9.999914450159718;0.9073067309490671;-0.08754800285685099;1.0609714475890668;0.999991903473286;0.911529628683445;0.9999932891458615
66.122065;1.1000002921178798;0.983122275578177;0.8937401995710585;0.06784748543627835;0.061680595264445616;1.1021657421338265;9.999914555224443;0.9073068908980427;-0.08754800294032984;1.060971514073058;0.999992009891828;0.9115296099971156;0.9999931555374931
66.132065;1.0999999831119966;0.9831222201211599;0.8937403555825211;0.06784748939456275;0.06168059836906329;1.1021656554326769;9.999914695562651;0.9073070519322738;-0.08754800302284305;1.0609715865298672;0.99999211480911;0.9115295841564118;0.9999930227884242
66.142065;1.0999996701043275;0.9831221595223693;0.8937405104648544;0.06784749316159457;0.061680601366212284;1.1021655677657338;9.999914872173365;0.9073072136693168;-0.08754800310424883;1.0609716640801863;0.9999922177647671;0.9115295508950237;0.9999928912700748
66.152065;1.0999993537714445;0.9831220936950691;0.8937406639063141;0.06784749674641193;0.061680604264077454;1.1021654792572573;9.999915085773495;0.9073073757283879;-0.08754800318439422;1.0609717458923371;0.9999923184371816;0.9115295101041693;0.9999927613690421
66.162065;1.099999034839056;0.9831220226104642;0.8937408157287606;0.06784750016041778;0.06168060708311134;1.1021653901591557;9.999915336722491;0.9073075377191947;-0.08754800326312803;1.0609718312728964;0.9999924165893406;0.9115294618673111;0.9999926335401847
66.172065;1.0999987140252188;0.9831219462779179;0.8937409658950882;0.06784750341940438;0.06168060984595681;1.1021653007506045;9.999915624379366;0.9073076992253722;-0.08754800334032745;1.0609719196176617;0.9999925120775514;0.9115294065068479;0.999992508331037
66.182065;1.0999983919840102;0.9831218646780732;0.8937411144011982;0.06784750654179444;0.061680612575380635;1.1021652112459475;9.99991594647294;0.9073078597493691;-0.08754800341590688;1.060972010340574;0.9999926048236563;0.9115293445531253;0.999992386337311
66.192065;1.0999980692952984;0.9831217777640282;0.8937412611629407;0.06784750954681705;0.061680615297624815;1.1021651217146162;9.999916299208211;0.9073080186880115;-0.08754800348980905;1.0609721029443884;0.9999926947717762;0.9115292766219016;0.9999922681328502
66.202065;1.0999977464768511;0.9831216855256171;0.8937414059994236;0.0678475124539374;0.06168061803680748;1.1021650320043963;9.999916678184656;0.9073081753957968;-0.08754800356200805;1.0609721970707915;0.9999927818940367;0.9115292032884988;0.9999921542084045
66.212065;1.0999974240245158;0.983121588027573;0.8937415486944738;0.06784751528284964;0.06168062080604457;1.102164941766842;9.99991707915136;0.9073083292616432;-0.08754800363251682;1.06097229241705;0.9999928662214674;0.9115291250448257;0.9999920449200351
66.222065;1.0999971024719404;0.9831214854118103;0.8937416890544202;0.06784751805594731;0.06168062360965103;1.1021648505967365;9.99991749787263;0.9073084797218749;-0.08754800370136918;1.0609723886481583;0.9999929478874818;0.9115290423225468;0.9999919405057127
66.232065;1.099996782404426;0.9831213779026587;0.8937418268635329;0.067847520801409;0.06168062645270706;1.1021647581113716;9.999917930188301;0.9073086262365757;-0.0875480037685909;1.0609724853512839;0.9999930271880505;0.9115289554880357;0.9999918411429133
66.242065;1.099996464446352;0.983121265852914;0.8937419617545449;0.06784752355287922;0.06168062934374139;1.1021646639396396;9.999918372604228;0.9073087682981996;-0.08754800383419596;1.0609725819923608;0.9999931045925136;0.9115288647960498;0.999991746938456
66.252065;1.0999961493011454;0.9831211497940524;0.8937420931173197;0.06784752634698098;0.06168063228916206;1.102164567783023;9.999918822161982;0.9073089054630201;-0.08754800389819696;1.0609726779152397;0.999993180662348;0.9115287703623696;0.9999916578880055
66.262065;1.0999958377809544;0.9831210303841914;0.8937422201444023;0.06784752922064616;0.06168063528897094;1.1021644695304957;9.999919276010445;0.9073090373068529;-0.0875480039605946;1.0609727724085236;0.9999932559463464;0.9115286721832779;0.9999915738707805
66.272065;1.099995530687898;0.9831209082491486;0.8937423419829661;0.06784753220531148;0.06168063833777188;1.1021643692794476;9.999919731562473;0.9073091633384108;-0.08754800402135508;1.060972864805487;0.9999933309143102;0.9115285701963506;0.9999914946988298
