time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.282065;1.0999952286201444;0.9831207838265543;0.893742457828057;0.0678475353190178;0.06168064142725258;1.1021642672495;9.999920186656569;0.9073092830058961;-0.08754800408039974;1.0609729545867719;0.9999934059304121;0.9115284643251153;0.999991420237675
66.292065;1.0999949319040716;0.9831206573161995;0.893742566896654;0.06784753856760607;0.06168064454822081;1.1021641636777133;9.99992063987677;0.907309395760094;-0.08754800413761035;1.0609730414843594;0.9999934812905701;0.9115283544849481;0.9999913504794441
66.302065;1.0999946406554006;0.98312052875168;0.893742668399371;0.06784754195522916;0.061680647692587326;1.102164058764114;9.999921090954802;0.9073095010963917;-0.08754800419285468;1.0609731255538375;0.9999935573330311;0.9115282406215371;0.9999912854793264
66.312065;1.0999943548454747;0.9831203980890694;0.8937427615565742;0.06784754548855267;0.06168065085219203;1.1021639526446445;9.99992154012879;0.9073095985927478;-0.08754800424601884;1.0609732071266462;0.9999936345111261;0.911528122738967;0.9999912252748122
66.322065;1.0999940743670267;0.9831202652507457;0.8937428456059454;0.06784754917298388;0.061680654015672756;1.1021638453805152;9.99992198733467;0.9073096879241277;-0.08754800429701719;1.0609732866779484;0.9999937133411216;0.911528000821561;0.9999911698954214
66.332065;1.0999937991121242;0.9831201301737419;0.8937429197985779;0.06784755301137048;0.061680657169143456;1.102163736991058;9.999922432594591;0.9073097688306451;-0.08754800434577442;1.060973364711411;0.9999937942970986;0.9115278747437899;0.9999911194265813
66.342065;1.0999935289814218;0.9831199928629696;0.8937429833803973;0.06784755700492262;0.061680660299379714;1.1021636274740145;9.999922876622716;0.9073098410730265;-0.08754800439219904;1.060973441660488;0.9999938777186407;0.9115277442664491;0.9999910740356575
66.352065;1.0999932638513812;0.9831198534369826;0.8937430355568715;0.06784756115221457;0.06168066339491567;1.102163516786831;9.999923320855455;0.9073099044161096;-0.08754800443617737;1.0609735178180193;0.9999939637265183;0.911527609089666;0.99999103389621
66.362065;1.0999930036118266;0.9831197121745364;0.8937430755295966;0.06784756544671713;0.06168066644411918;1.102163404826351;9.999923767412403;0.9073099586407022;-0.08754800447760021;1.0609735932681201;0.999994052190788;0.911527468940099;0.9999909990525773
66.372065;1.0999927482146874;0.9831195695029288;0.8937431026154842;0.06784756987550587;0.06168066943313004;1.1021632914228285;9.999924219076211;0.9073100035434059;-0.08754800451639175;1.060973667789978;0.9999941427898157;0.9115273236673602;0.9999909693796878
66.382065;1.0999924976606288;0.9831194258912079;0.8937431163190132;0.06784757442110434;0.061680672347743215;1.1021631763861388;9.999924679065968;0.9073100389199572;-0.08754800455252057;1.0609737408688513;0.9999942351168584;0.9115271732902415;0.9999909446774374
66.392065;1.0999922520176941;0.983119281719836;0.8937431163082711;0.06784757906501095;0.0616806751783851;1.1021630595866125;9.999925150716274;0.9073100645880628;-0.08754800458600567;1.060973811844268;0.9999943287868759;0.9115270179712213;0.9999909247356148
66.402065;1.09999201148095;0.9831191372374544;0.8937431023660506;0.06784758379236003;0.06168067792346741;1.1021629409675364;9.99992563753691;0.9073100804825581;-0.08754800461691518;1.0609738800412492;0.999994423533729;0.9115268579556206;0.9999909093139419
66.412065;1.0999917763219444;0.9831189926376467;0.8937430743714299;0.0678475885949757;0.06168068058882579;1.1021628205142102;9.99992614372069;0.9073100867811741;-0.08754800464534249;1.0609739448274405;0.9999945193048839;0.911526693495951;0.9999908981414926
66.422065;1.099991546723472;0.983118848189595;0.8937430322958111;0.06784759346858991;0.06168068318611473;1.102162698296004;9.999926674548208;0.9073100839527529;-0.08754800467138121;1.0609740056477335;0.999994616296788;0.9115265247967959;0.9999908909137737
66.432065;1.0999913227044853;0.9831187043195626;0.8937429761950674;0.06784759840915265;0.06168068573288433;1.1021625744852448;9.999927236447524;0.9073100726278334;-0.08754800469511323;1.06097406207478;0.9999947148506353;0.9115263520442262;0.9999908872240038
66.442065;1.099991104225397;0.9831185615808642;0.8937429062107739;0.06784760341242269;0.06168068825150744;1.1021624492288598;9.99992783656888;0.9073100533861409;-0.0875480047165956;1.0609741138289581;0.999994815309813;0.9115261754835687;0.9999908865255265
66.452065;1.0999908913118372;0.9831184205487881;0.8937428225710059;0.06784760847361188;0.06168069076527492;1.1021623225312884;9.999928481851851;0.9073100266804726;-0.08754800473585461;1.060974160765886;0.9999949179697865;0.9115259954695626;0.9999908882080991
66.462065;1.0999906840584106;0.9831182816969265;0.8937427255801265;0.06784761358754238;0.06168069329443048;1.1021621942843856;9.999929178055009;0.9073099929071463;-0.08754800475289048;1.060974202901535;0.999995023042971;0.9115258124836931;0.9999908917394111
66.472065;1.0999904825821447;0.9831181453172241;0.8937426156112783;0.06784761875070139;0.06168069585419961;1.1021620643442323;9.999929929202125;0.9073099524882355;-0.08754800476768881;1.0609742404058329;0.9999951305658845;0.9115256271319977;0.999990896763688
66.482065;1.0999902870316374;0.9831180116017765;0.8937424930868472;0.0678476239603539;0.061680698455187484;1.102161932573572;9.99993073751241;0.90730990591786;-0.0875480047802419;1.0609742735258063;0.999995240324516;0.9115254401187318;0.999990903058704
66.492065;1.0999900976268604;0.9831178808343448;0.8937423584418792;0.06784762920917892;0.061680701105488435;1.102161798869324;9.999931603483015;0.9073098537292473;-0.08754800479056073;1.0609743025282625;0.9999953518972332;0.9115252521728348;0.9999909104122109
66.502065;1.0999899146385157;0.9831177534547593;0.893742212145124;0.06784763448329757;0.06168070381100378;1.1021616631777156;9.999932525979082;0.907309796390421;-0.08754800479866594;1.0609743276603514;0.9999954647996994;0.9115250639365138;0.9999909185829737
66.512065;1.099989738299761;0.9831176299813411;0.8937420547793383;0.06784763976749728;0.06168070657254036;1.1021615255017907;9.99993350250124;0.9073097342808861;-0.0875480048045801;1.0609743491279995;0.9999955785773473;0.9115248759107941;0.9999909273485402
66.522065;1.0999895687115766;0.9831175109654958;0.8937418870558547;0.06784764505064725;0.06168070938548396;1.1021613859053956;9.999934529294926;0.9073096677834603;-0.08754800480832371;1.0609743671563867;0.9999956927984716;0.9115246885148814;0.9999909365389881
66.532065;1.0999894057768282;0.9831173969822007;0.893741709764646;0.06784765032544787;0.061680712241724805;1.102161244488559;9.999935600968294;0.9073095973403701;-0.0875480048098975;1.0609743820742856;0.999995807052294;0.9115245021620877;0.9999909460688567
66.542065;1.0999892492173526;0.983117288575391;0.8937415237572867;0.06784765558582542;0.061680715126031106;1.1021611013257187;9.999936710432772;0.9073095234124443;-0.08754800480926783;1.0609743943251222;0.9999959209670951;0.911524317291215;0.9999909559842577
66.552065;1.0999890987177021;0.9831171862197522;0.8937413299200432;0.0678476608278444;0.0616807180105884;1.1021609563963806;9.999937849918497;0.9073094464129124;-0.08754800480638127;1.0609744044314082;0.9999960342165989;0.911524134412225;0.9999909664301091
66.562065;1.0999889540999945;0.9831170903378557;0.8937411290781365;0.06784766605149788;0.06168072085544133;1.1021608095921025;9.999939012273542;0.9073093666736345;-0.08754800480119695;1.0609744129553333;0.9999961465209483;0.9115239541351514;0.9999909775026622
66.572065;1.0999888153942494;0.9831170012905631;0.8937409219178987;0.06784767125767624;0.06168072361378447;1.1021606608198486;9.999940191332152;0.9073092844598774;-0.08754800479371129;1.0609744204569818;0.9999962576645988;0.9115237771189438;0.9999909891333468
66.582065;1.0999886827790744;0.9831169193683433;0.893740709014873;0.06784767644345457;0.06168072623911854;1.102160510082534;9.999941381723334;0.9073092000441322;-0.08754800478396466;1.060974427498375;0.9999963675908361;0.9115236040137049;0.9999910011429824
66.592065;1.0999885564748064;0.9831168448228078;0.8937404909184099;0.0678476815998112;0.0616807286899836;1.1021603574616894;9.999942579492217;0.9073091137697079;-0.08754800477203711;1.0609744347275571;0.9999964765006305;0.9115234354698764;0.9999910133917536
66.602065;1.099988436698812;0.9831167778283209;0.8937402681746709;0.06784768671166215;0.06168073093029553;1.1021602030434838;9.999943782763417;0.9073090259989571;-0.08754800475803845;1.060974442918648;0.9999965847605877;0.9115232721483317;0.9999910258980348
66.612065;1.099988323670545;0.983116718399423;0.8937400412646131;0.06784769176003873;0.061680732928373616;1.102160046873763;9.9999449906816;0.9073089370176975;-0.08754800474208793;1.0609744528626845;0.9999966926873082;0.911523114650184;0.9999910388988912
66.622065;1.0999882175816162;0.9831166664328883;0.8937398105973413;0.06784769672338502;0.061680734655030364;1.1021598889715833;9.999946201894762;0.9073088470065692;-0.08754800472430124;1.060974465237243;0.9999968004567632;0.9115229634205226;0.999991052809368
66.632065;1.099988118539296;0.9831166218389935;0.893739576632626;0.06784770157785858;0.06168073608221557;1.1021597293398662;9.999947414256646;0.9073087560441224;-0.0875480047048054;1.060974480564021;0.9999969081585519;0.911522818729014;0.9999910681151035
66.642065;1.0999880265551578;0.9831165845644134;0.8937393399784649;0.06784770629933717;0.06168073718602436;1.1021595679733487;9.999948624606104;0.9073086641272363;-0.08754800468375355;1.060974499198002;0.9999970158593701;0.9115226807211216;0.9999910853386594
66.652065;1.0999879416311464;0.983116554470703;0.8937391013637042;0.06784771086439159;0.061680737951064074;1.1021594048897676;9.999949828006407;0.9073085712481073;-0.08754800466131901;1.0609745213503246;0.9999971236182421;0.9115225494407737;0.9999911050514112
66.662065;1.0999878638953422;0.9831165312507066;0.8937388615611055;0.06784771524926693;0.06168073837393311;1.102159240139316;9.999951017764658;0.9073084774862011;-0.08754800463767619;1.0609745471720604;0.9999972314829556;0.9115224247998184;0.9999911278237232
66.672065;1.0999877936683706;0.9831165144814501;0.8937386213159545;0.06784771942908221;0.06168073846670512;1.1021590737836164;9.999952186769638;0.9073083830281174;-0.0875480046129667;1.060974576836573;0.9999973394902126;0.9115223065842106;0.9999911541747264
66.682065;1.0999877314278124;0.9831165036970198;0.8937383812904338;0.0678477233766183;0.06168073825419579;1.1021589058951422;9.999953329056334;0.9073082881222496;-0.08754800458727896;1.0609746105884985;0.9999974476234179;0.9115221945068084;0.9999911845740717
66.692065;1.099987677732004;0.9831164984085807;0.8937381420253245;0.06784772706055006;0.0616807377654927;1.1021587366037413;9.99995444029002;0.9073081930612202;-0.08754800456066415;1.0609746487329426;0.9999975557344499;0.9115220882318179;0.9999912194129611
66.702065;1.099987633158678;0.9831164981135406;0.8937379039094735;0.0678477304455901;0.06168073702780406;1.1021585661107907;9.999955517114541;0.9073080982146873;-0.08754800453315487;1.06097469156229;0.9999976635502053;0.9115219874052738;0.9999912589398506
66.712065;1.0999875983009133;0.9831165023091804;0.8937376671799866;0.0678477334949154;0.06168073606100726;1.1021583946036864;9.999956556445705;0.9073080040348676;-0.08754800450476763;1.0609747393040345;0.9999977707544004;0.9115218917249897;0.9999913032511065
66.722065;1.0999875738275788;0.9831165105074781;0.8937374319840381;0.06784773617193832;0.061680734873517176;1.1021582221784902;9.999957555464109;0.9073079110011116;-0.08754800447550198;1.060974792090262;0.9999978769980556;0.9115218009682777;0.9999913523335768
66.732065;1.0999875604900708;0.9831165222279528;0.8937371984767642;0.06784773844260901;0.06168073346341334;1.1021580488534932;9.999958512016342;0.9073078195742937;-0.08754800444535922;1.0609748499157368;0.9999979818677357;0.9115217149541105;0.9999914061315933
66.742065;1.0999875589951094;0.983116536943334;0.8937369668709145;0.06784774028010915;0.06168073182203037;1.1021578745856906;9.999959424927328;0.9073077301747033;-0.08754800441437845;1.0609749126292591;0.9999980849147581;0.9115216334948227;0.9999914646599044
66.752065;1.0999875699128268;0.9831165540551731;0.8937367373912434;0.06784774166504723;0.06168072994116332;1.1021576992475264;9.99996029401408;0.9073076431245993;-0.08754800438264293;1.0609749799634625;0.9999981856754254;0.9115215563653928;0.9999915281124923
66.762065;1.0999875937284247;0.983116572933397;0.8937365102006373;0.06784774258110879;0.06168072782345043;1.1021575226293034;9.999961119873472;0.9073075586421203;-0.08754800435025596;1.0609750516083312;0.9999982836151969;0.9115214832957851;0.9999915968529776
66.772065;1.0999876308882237;0.9831165929100242;0.8937362853854676;0.06784774301568657;0.06168072548592755;1.102157344501631;9.999961904127494;0.9073074769785731;-0.08754800431732734;1.060975127330769;0.9999983781086522;0.91152141399023;0.9999916712329356
66.782065;1.0999876817843404;0.9831166132360054;0.8937360629875355;0.06784774296231712;0.06168072295313601;1.1021571647108719;9.999962650279967;0.9073073985643445;-0.08754800428396678;1.0609752070057226;0.999998468537661;0.9115213481576958;0.9999917513995629
66.792065;1.0999877467513786;0.9831166331360283;0.8937358430222919;0.0678477424196948;0.06168072024708655;1.1021569832482534;9.999963363897109;0.9073073240482462;-0.08754800425027169;1.0609752904869134;0.9999985543641882;0.9115212855373087;0.9999918373293593
66.802065;1.0999878260392666;0.983116651933765;0.8937356254740481;0.06784774139219102;0.06168071738084428;1.1021568002758027;9.999964051531457;0.9073072542757972;-0.08754800421631487;1.0609753774858242;0.9999986350661586;0.9115212259233313;0.9999919289949566
66.812065;1.0999879197225153;0.9831166691005983;0.8937354103100368;0.06784773989276667;0.06168071435717023;1.1021566161258272;9.999964719837065;0.9073071902216724;-0.0875480041821327;1.060975467600551;0.999998710094783;0.9115211691707288;0.9999920264072215
66.822065;1.0999880276161085;0.9831166842592015;0.8937351975423278;0.06784773794258864;0.06168071116945618;1.1021564312304801;9.999965375380436;0.9073071328637633;-0.0875480041477287;1.0609755604224245;0.9999987789586358;0.9115211151704595;0.9999921295131803
66.832065;1.0999881492515802;0.9831166972550994;0.8937349872581253;0.06784773556567589;0.0616807078019849;1.1021562459789433;9.999966023937837;0.9073070830704909;-0.0875480041131076;1.060975655606352;0.9999988412866218;0.9115210638230081;0.9999922381182106
66.842065;1.099988283937748;0.9831167081873275;0.8937347795662608;0.0678477327884374;0.0616807042328724;1.1021560606422027;9.999966669599559;0.9073070415767316;-0.0875480040783082;1.0609757528749626;0.9999988967805821;0.9115210150322879;0.9999923519439963
66.852065;1.0999884309469574;0.9831167173267636;0.8937345745474816;0.06784772964868403;0.06168070044294249;1.1021558754625045;9.999967314738116;0.9073070089916182;-0.08754800404339846;1.060975851980746;0.9999989451247252;0.9115209687113821;0.9999924707240148
66.862065;1.0999885897182995;0.9831167250392578;0.893734372230297;0.0678477261996738;0.061680696422419225;1.102155690819341;9.999967960507387;0.9073069857677407;-0.08754800400845139;1.0609759526940834;0.9999989859457417;0.9115209247772628;0.9999925942202287
66.872065;1.0999887598660165;0.9831167316982968;0.8937341725841628;0.06784772250232164;0.061680692168335174;1.1021555073083318;9.999968607233193;0.907306972197989;-0.08754800397353701;1.060976054843562;0.9999990188881275;0.911520883154965;0.9999927222078133
66.882065;1.0999889410372632;0.9831167375770374;0.8937339755852816;0.06784771861747477;0.06168068767845149;1.1021553256687815;9.999969254443927;0.9073069684718219;-0.08754800393872272;1.0609761583035362;0.9999990437301333;0.9115208437991634;0.9999928544770091
66.892065;1.0999891328768945;0.9831167428414623;0.8937337813099119;0.0678477146042047;0.06168068294889254;1.1021551466589712;9.999969900951198;0.9073069747228217;-0.08754800390405619;1.0609762629002646;0.9999990603924798;0.9115208066891126;0.9999929908726813
66.902065;1.0999893351162686;0.9831167476250503;0.8937335899568365;0.06784771051902524;0.061680677975822225;1.1021549709815819;9.99997054522741;0.9073069910438789;-0.0875480038695465;1.0609763683797615;0.9999990688535475;0.9115207717997996;0.9999931313663716
66.912065;1.0999895475520578;0.9831167520633879;0.8937334018109222;0.06784770641349662;0.061680672758311655;1.1021547992406882;9.999971185129043;0.9073070174734359;-0.08754800383517244;1.0609764744769117;0.9999990690850799;0.9115207390863154;0.9999932760432205
66.922065;1.0999897699233891;0.9831167562493641;0.8937332172053213;0.06784770233352158;0.061680667299491995;1.102154631892977;9.99997181703559;0.9073070539433724;-0.08754800380089689;1.0609765809923641;0.9999990610398473;0.9115207085119353;0.9999934249706052
66.932065;1.099990001898504;0.9831167601964976;0.8937330364732055;0.06784769832132556;0.0616806616078293;1.102154469234845;9.999972435858396;0.9073071002329767;-0.08754800376665915;1.0609766877976317;0.9999990446746612;0.911520680104966;0.9999935781382656
66.942065;1.0999902431207267;0.9831167638680617;0.8937328598888313;0.06784769441555254;0.061680655700648145;1.1021543114659913;9.99997303599357;0.9073071560006962;-0.08754800373236926;1.060976794771116;0.9999990199597394;0.9115206539790055;0.9999937355873921
66.952065;1.0999904931798725;0.9831167671807909;0.8937326876410632;0.06784769065046697;0.06168064960306483;1.102154158763872;9.999973612308338;0.9073072208665973;-0.08754800369793378;1.060976901809388;0.9999989868361634;0.9115206303063166;0.9999938975210149
66.962065;1.0999907515720584;0.9831167699919077;0.8937325198463069;0.06784768705830085;0.06168064334120673;1.1021540112826325;9.999974160376697;0.9073072944455953;-0.08754800366328952;1.0609770089515278;0.9999989451686466;0.9115206092638888;0.9999940641711674
66.972065;1.0999910176818004;0.9831167721492484;0.8937323566233212;0.06784768367191904;0.06168063693834905;1.1021538691315327;9.999974675689675;0.907307376303977;-0.08754800362840728;1.0609771164453081;0.9999988947437788;0.9115205909654774;0.9999942355885264
66.982065;1.0999912907688645;0.9831167735499834;0.8937321982186636;0.06784768052444161;0.06168063041416609;1.1021537324220607;9.999975153166062;0.9073074659305557;-0.08754800359327716;1.0609772246790337;0.9999988353203224;0.9115205754036521;0.9999944116081539
66.992065;1.099991570032938;0.9831167741423998;0.8937320450775568;0.06784767764537117;0.06168062378434974;1.1021536013150657;9.999975587531639;0.9073075628000186;-0.08754800355790646;1.0609773340345723;0.9999987667139862;0.9115205624605499;0.9999945919458836
67.002065;1.0999918547151215;0.9831167738485872;0.8937318978148944;0.06784767505402434;0.06168061706241244;1.1021534760050435;9.9999759732861;0.9073076664299907;-0.0875480035223186;1.0609774447965838;0.999998688897291;0.9115205520459028;0.9999947763109026
67.012065;1.0999921440899163;0.9831167724652485;0.8937317571132736;0.06784767275532046;0.061680610260430174;1.1021533566595991;9.999976304414421;0.90730777631807;-0.0875480034865398;1.060977557217744;0.9999986020724515;0.9115205442150799;0.9999949644827667
67.022065;1.0999924374144756;0.9831167696557406;0.893731623594666;0.06784767074201803;0.06168060338570584;1.1021532433272745;9.999976574964275;0.9073078918445908;-0.0875480034505965;1.0609776715600931;0.999998506617306;0.91152053910551;0.9999951562944668
67.032065;1.0999927339422337;0.9831167650149226;0.8937314977440524;0.06784766899937496;0.0616805964393388;1.1021531358966548;9.99997678016243;0.90730801227168;-0.08754800341452115;1.0609777879956657;0.9999984029187009;0.9115205368480065;0.9999953515551276
67.042065;1.0999930329802197;0.9831167581433221;0.8937313798878584;0.06784766750914215;0.061680589419795616;1.1021530341342949;9.999976917079751;0.9073081368342838;-0.08754800337834885;1.0609779065780418;0.9999982912932756;0.9115205375924608;0.9999955499782184
67.052065;1.0999933339908978;0.9831167487171659;0.8937312701763743;0.0678476662543633;0.06168058232627358;1.1021529377241919;9.999976984327779;0.9073082648375693;-0.08754800334212284;1.0609780273384652;0.9999981720611152;0.9115205415372307;0.9999957511583142
67.062065;1.099993636651642;0.9831167365024359;0.8937311686404484;0.06784766522523242;0.06168057516072731;1.1021528463052168;9.99997698143903;0.9073083957327482;-0.08754800330590735;1.0609781502758078;0.9999980456227003;0.911520548914671;0.9999959546560017
67.072065;1.0999939408176573;0.9831167213155644;0.8937310753486271;0.06784766442387187;0.061680567931243234;1.1021527595106062;9.99997690924008;0.907308529166741;-0.08754800326977981;1.060978275200936;0.9999979124795066;0.9115205599902207;0.9999961600939253
67.082065;1.0999942465228927;0.9831167030065073;0.8937309904667697;0.06784766386200386;0.061680560652595265;1.1021526769767205;9.99997677066638;0.9073086649399954;-0.0875480032338075;1.0609784016700152;0.9999977732294432;0.9115205750610071;0.999996367105001
67.092065;1.099994553998346;0.9831166814829141;0.893730914140078;0.06784766355334186;0.06168055334017237;1.1021525983371079;9.999976570233075;0.9073088029174405;-0.0875480031980362;1.0609785291337288;0.9999976285335745;0.9115205944278574;0.9999965752150831
67.102065;1.0999948635379635;0.9831166567439423;0.8937308463894916;0.06784766351118732;0.06168054600490985;1.1021525232269047;9.999976312720737;0.9073089430178177;-0.08754800316249935;1.0609786571615636;0.9999974791201464;0.9115206183446679;0.9999967838177646
67.112065;1.09999517529169;0.9831166288608428;0.8937307871107626;0.06784766374911527;0.06168053865601358;1.1021524512825216;9.999976002843557;0.9073090852379188;-0.08754800312722436;1.060978785523194;0.999997325903436;0.9115206469851933;0.9999969922496857
67.122065;1.0999954892065862;0.983116597863224;0.8937307360980039;0.06784766427769158;0.06168053130829872;1.102152382117306;9.999975645665769;0.9073092296025893;-0.08754800309221264;1.0609789140718815;0.9999971701019597;0.9115206804941546;0.9999971998897963
67.132065;1.0999958051067973;0.9831165636319025;0.8937306930909577;0.06784766510176643;0.061680523988332896;1.1021523152865358;9.999975246946308;0.9073093760656885;-0.08754800305741373;1.060979042598544;0.99999701318685;0.9115207190571695;0.9999974062087442
67.142065;1.0999961227855344;0.9831165259237111;0.8937306578416224;0.06784766622346952;0.06168051673272984;1.102152250296078;9.99997481330084;0.9073095244650221;-0.08754800302273212;1.0609791708065823;0.999996856730334;0.91152076290128;0.9999976107636637
67.152065;1.099996442085865;0.9831164844561394;0.8937306301344733;0.06784766764791218;0.061680509577939045;1.1021521867108997;9.999974351621022;0.9073096745421904;-0.08754800298806463;1.060979298327272;0.9999967022903995;0.9115208123128888;0.9999978131882941
67.162065;1.0999967629277072;0.9831164389354156;0.8937306097819426;0.06784766938565658;0.06168050255161124;1.102152124271279;9.999973867649013;0.9073098259409338;-0.08754800295333709;1.0609794246823423;0.9999965512926132;0.9115208677209583;0.9999980131816543
67.172065;1.0999970852101855;0.983116389077883;0.8937305966474048;0.06784767145014049;0.06168049567130838;1.1021520628839385;9.999973364903251;0.9073099781793741;-0.08754800291853669;1.0609795492930914;0.9999964049043321;0.9115209297448257;0.9999982104514139
67.182065;1.0999974086750082;0.9831163346654477;0.8937305906588546;0.06784767385566409;0.061680488945629795;1.1021520025596698;9.99997284483335;0.9073101306858644;-0.08754800288373338;1.060979671592751;0.9999962640106224;0.9115209991278402;0.9999984046537366
67.192065;1.0999977328984858;0.9831162755870017;0.893730591736288;0.06784767661904731;0.06168048237397428;1.1021519433969678;9.999972308159634;0.9073102828910217;-0.08754800284906561;1.060979791122062;0.9999961292908186;0.9115210765881451;0.9999985954039895
67.202065;1.0999980573984478;0.9831162118442345;0.8937305996572478;0.06784767976005145;0.061680475946728416;1.1021518856148587;9.999971756614563;0.9073104342832039;-0.087548002814711;1.0609799075298105;0.9999960012865744;0.9115211627003746;0.999998782310431
67.212065;1.0999983817014891;0.9831161435017178;0.8937306140127812;0.0678476833009791;0.061680469647079336;1.102151829606111;9.999971193722194;0.9073105844197364;-0.08754800278087393;1.0609800205219935;0.9999958804255858;0.911521257862336;0.9999989650028571
67.222065;1.0999987053530862;0.9831160705945668;0.893730634317291;0.06784768726752563;0.06168046345245255;1.1021517759281967;9.9999706243366;0.907310732914527;-0.08754800274777506;1.060980129833097;0.9999957670677425;0.9115213622983525;0.9999991431840086
67.232065;1.0999990279439176;0.9831159930500188;0.8937306601265458;0.06784769168388258;0.06168045733392496;1.1021517252293471;9.999970053907623;0.9073108794092462;-0.0875480027156277;1.0609802352364224;0.9999956615984259;0.9115214760959603;0.9999993166293155
67.242065;1.0999993491007407;0.9831159106622357;0.8937306910368705;0.06784769656281953;0.06168045125455836;1.1021516782094556;9.999969487998657;0.9073110235874591;-0.08754800268461138;1.0609803365346882;0.9999955644549052;0.9115215992823529;0.9999994851229518
67.252065;1.0999996684086777;0.9831158231613076;0.8937307266297922;0.06784770190217149;0.061680445168536;1.1021516356223742;9.999968932081835;0.9073111651951237;-0.08754800265485481;1.0609804335220274;0.9999954760262272;0.9115217318528909;0.999999648431407
67.262065;1.0999999853873927;0.9831157303375604;0.8937307664386386;0.06784770768936452;0.061680439023669126;1.1021515982297208;9.999968391785522;0.9073113039615353;-0.0875480026264306;1.0609805259800786;0.9999953965699424;0.9115218737178348;0.999999806339473
67.272065;1.1000002995741034;0.9831156321200041;0.8937308099301918;0.06784771390537835;0.06168043277082703;1.1021515666723953;9.99996787342593;0.9073114394871019;-0.08754800259936549;1.0609806137195916;0.9999953262573753;0.9115220246588812;0.9999999587105004
67.282065;1.1000006105933182;0.9831155285685773;0.8937308565167347;0.06784772052401324;0.06168042637778312;1.1021515413589844;9.999967384002185;0.9073115712098653;-0.0875480025736572;1.0609806966296031;0.9999952652640456;0.9115221843621683;1.0000001054867498
67.292065;1.1000009181247536;0.9831154198190205;0.8937309055977124;0.06784772751130602;0.06168041983478139;1.102151522489602;9.999966930454432;0.9073116984547871;-0.08754800254928266;1.060980774710569;0.9999952137867094;0.9115223524833593;1.0000002466298181
67.302065;1.1000012218464663;0.9831153061012712;0.8937309565879177;0.06784773482866752;0.06168041314626109;1.1021515101621393;9.99996651910981;0.9073118205483964;-0.08754800252620046;1.0609808480800935;0.9999951719916143;0.9115225286709464;1.0000003821146377
67.312065;1.1000015214664651;0.9831151878224179;0.893731008928462;0.06784774243668028;0.06168040632174122;1.1021515044065655;9.999966155683603;0.9073119369446003;-0.08754800250436764;1.0609809169594082;0.9999951399970499;0.9115227125476942;1.000000511977504
67.322065;1.1000018168234682;0.9831150655158495;0.8937310620871496;0.0678477502980895;0.06168039937661442;1.1021515051466924;9.999965845131067;0.9073120472968297;-0.08754800248376897;1.0609809816582783;0.9999951179202088;0.9115229036895378;1.0000006363678138
67.332065;1.1000021079097169;0.9831149396669979;0.8937311155215737;0.06784775837959431;0.06168039233619688;1.102151512215887;9.999965591271424;0.9073121514750898;-0.08754800246441424;1.0609810425439266;0.9999951059074974;0.9115231016235643;1.0000007555767865
67.342065;1.1000023947524888;0.9831148106548578;0.893731168633855;0.06784776665052208;0.06168038523432459;1.1021515254520606;9.999965396958979;0.9073122495356921;-0.08754800244629672;1.0609811000130838;0.9999951041433844;0.9115233058610318;1.0000008700140728
67.352065;1.1000026773581035;0.9831146788340102;0.8937312208117351;0.06784777508058405;0.06168037810944445;1.1021515447972972;9.999965264673184;0.9073123416479884;-0.08754800242937202;1.06098115450816;0.9999951128665958;0.9115235159460562;1.0000009801469534
67.362065;1.1000029558102205;0.9831145445434354;0.893731271528958;0.06784778363922951;0.06168037100408347;1.1021515703501976;9.99996519656542;0.907312428007776;-0.0875480024135663;1.060981206495761;0.999995132328871;0.9115237314458953;1.0000010864100408
67.372065;1.1000032302447826;0.9831144080597944;0.8937313203759125;0.06784779229503261;0.06168036396673948;1.1021516023387476;9.999965193953306;0.9073125087805928;-0.0875480023987662;1.0609812563493228;0.9999951626810208;0.9115239518913137;1.0000011891118408
67.382065;1.1000035006660407;0.9831142697044565;0.8937313670289462;0.06784780101542288;0.06168035705190482;1.1021516410145202;9.999965257127359;0.9073125840865403;-0.08754800238480351;1.0609813042726406;0.9999952038840635;0.9115241767585331;1.000001288441315
67.392065;1.100003766918139;0.9831141299868696;0.8937314112299448;0.06784780976737316;0.061680350316300245;1.1021516865683645;9.999965385893427;0.9073126539809363;-0.08754800237148136;1.0609813503574954;0.9999952557247113;0.9115244054695837;1.0000013845754676
67.402065;1.1000040287878916;0.9831139895754342;0.8937314527560891;0.06784781851688104;0.06168034381342831;1.1021517391866396;9.999965580275534;0.9073127184264648;-0.08754800235861554;1.060981394678485;0.9999953179205178;0.9115246373752718;1.0000014777220336
67.412065;1.1000042859846735;0.983113849218676;0.8937314914007948;0.06784782723001323;0.061680337588778354;1.1021517991988332;9.999965840302366;0.9073127772909697;-0.08754800234603793;1.0609814373373372;0.9999953902484945;0.9115248717806459;1.000001568043506
67.422065;1.1000045380721866;0.9831137097444821;0.8937315270067199;0.06784783587884147;0.061680331675026706;1.1021518671112023;9.999966165027077;0.9073128303411039;-0.0875480023335814;1.0609814784803;0.9999954725877966;0.9115251080034675;1.000001655585288
67.432065;1.1000047845177536;0.9831135720670289;0.8937315594561811;0.06784784444586482;0.061680326089742214;1.1021519434562852;9.999966551960632;0.9073128772540775;-0.087548002321084;1.0609815183111848;0.9999955648610128;0.9115253454138585;1.000001740309903
67.442065;1.100005024781871;0.9831134371700531;0.8937315885817777;0.06784785292043233;0.06168032083972977;1.1021520286313935;9.99996699686843;0.9073129176967941;-0.08754800230839874;1.0609815570678638;0.9999956670249041;0.911525583461308;1.000001822212
67.452065;1.1000052583493922;0.983113306086953;0.8937316141024685;0.06784786129071571;0.06168031592709743;1.1021521228480258;9.999967493624057;0.9073129513838193;-0.0875480022953836;1.0609815949356578;0.9999957791020783;0.9115258216904212;1.0000019013885877
67.462065;1.1000054847451386;0.983113179861007;0.8937316356371281;0.0678478695380916;0.0616803113511711;1.1021522261114847;9.999968034894914;0.9073129780620579;-0.08754800228188184;1.0609816319534622;0.9999959011352411;0.9115260597006702;1.000001977991766
67.472065;1.1000057035657442;0.9831130595268033;0.8937316527748667;0.06784787763646616;0.061680307110550836;1.102152338192954;9.999968613282821;0.9073129975031341;-0.08754800226771488;1.060981668025146;0.9999960331493531;0.9115262970526087;1.000002052118579
67.482065;1.1000059144837666;0.983112946134297;0.8937316651131334;0.06784788555647706;0.06168030320654171;1.1021524586982017;9.999969221926262;0.9073130095338015;-0.08754800225270708;1.0609817030144881;0.9999961751965459;0.9115265332500887;1.000002123733288
67.492065;1.1000061172268534;0.9831128407193359;0.8937316722193591;0.06784789327134683;0.061680299641744;1.102152587211884;9.99996985502446;0.9073130140551654;-0.08754800223673037;1.0609817368001508;0.9999963273821976;0.9115267678155904;1.0000021926729894
67.502065;1.1000063115581347;0.9831127442052988;0.8937316736185262;0.06784790075822339;0.06168029641615665;1.102152723355238;9.9999705083323;0.9073130110314664;-0.0875480022197187;1.0609817693047772;0.9999964898352995;0.9115270003119283;1.000002258717612
67.512065;1.1000064972535353;0.9831126573174354;0.8937316688463041;0.06784790799658715;0.061680293526408254;1.1021528667558496;9.999971178901417;0.9073130004755112;-0.08754800220163866;1.0609818005565426;0.9999966626806861;0.9115272303597384;1.000002321657579
67.522065;1.1000066740959928;0.9831125805323557;0.8937316575079082;0.06784791497004511;0.06168029096689868;1.1021530170489569;9.999971864231943;0.9073129824442489;-0.0875480021824641;1.0609818307176915;0.9999968460115631;0.9115274577486402;1.0000023813165575
67.532065;1.1000068418791527;0.9831125140824615;0.8937316393266495;0.06784792167119241;0.06168028873255762;1.1021531739515222;9.999972561520673;0.9073129570241133;-0.08754800216218211;1.0609818600096177;0.9999970398572032;0.9115276824801;1.000002437549294
67.542065;1.1000070004057052;0.9831124580214804;0.8937316141710145;0.06784792810534494;0.06168028682049599;1.1021533373722063;9.999973267316145;0.9073129242797887;-0.08754800214080107;1.0609818885812905;0.9999972441450473;0.9115279046059028;1.0000024902556517
67.552065;1.1000071495643522;0.9831124122882755;0.8937315820357482;0.06784793428955119;0.061680285224843985;1.1021535074034716;9.999973977235921;0.9073128841994306;-0.08754800211833864;1.0609819164038934;0.9999974586746059;0.9115281240180808;1.0000025394170378
67.562065;1.100007289468138;0.983112376726716;0.8937315430057176;0.06784794024774876;0.06168028392831462;1.1021536841085762;9.99997468588423;0.9073128367530754;-0.08754800209480004;1.0609819432228529;0.9999976831827551;0.9115283404267502;1.000002585130035
67.572065;1.1000074204786514;0.9831123510780216;0.8937314972632878;0.06784794600562419;0.06168028290021432;1.1021538673286713;9.99997538797499;0.9073127820447199;-0.08754800207016848;1.0609819686129276;0.9999979174483694;0.9115285534961752;1.0000026276435903
67.582065;1.1000075430996608;0.9831123349915967;0.8937314451145852;0.06784795158720722;0.06168028210304931;1.1021540566988877;9.9999760799989;0.907312720332795;-0.08754800204442219;1.0609819921340427;0.9999981612922679;0.9115287629477917;1.000002667412644
67.592065;1.1000076578387485;0.983112328061465;0.8937313869340656;0.06784795701365931;0.061680281499316876;1.102154251758004;9.999976760552828;0.9073126519024001;-0.08754800201754877;1.0609820134129624;0.9999984144943228;0.9115289686084915;1.000002705102916
67.602065;1.1000077650773972;0.9831123298516743;0.8937313230809087;0.06784796230090971;0.061680281053324064;1.102154452041345;9.999977429534185;0.9073125770269365;-0.0875480019895326;1.060982032057694;0.999998676746093;0.9115291704435253;1.000002741496225
67.612065;1.1000078650103071;0.98311233988925;0.893731253896644;0.06784796745585384;0.061680280732956776;1.1021546571660168;9.999978087331149;0.9073124960406644;-0.08754800196034314;1.060982047589843;0.9999989476514195;0.9115293685189068;1.0000027774019686
67.622065;1.1000079577093036;0.9831123576357588;0.893731179725913;0.06784797247460703;0.061680280512833974;1.1021548668641672;9.999978734206467;0.907312409340665;-0.08754800192993582;1.060982059524926;0.9999992267127592;0.9115295629016897;1.0000028136421224
67.632065;1.1000080432671264;0.9831123825004878;0.8937311009309038;0.06784797734162389;0.06168028037455681;1.1021550809358882;9.999979369944707;0.9073123172871979;-0.08754800189824496;1.0609820674959638;0.9999995133407783;0.9115297535595638;1.0000028509669994
67.642065;1.1000081218821036;0.9831124138810663;0.8937310179242502;0.06784798203020588;0.06168028030440731;1.1021552992259904;9.999979993541162;0.9073122201247202;-0.08754800186517972;1.0609820713051104;0.9999998069198124;0.9115299402832795;1.00000288988585
67.652065;1.1000081938162163;0.983112451119638;0.8937309311689483;0.06784798650790448;0.06168028029038032;1.102155521690506;9.999980603017056;0.9073121179953845;-0.08754800183064268;1.0609820708741204;1.000000106868108;0.9115301227090647;1.0000029306373552
67.662065;1.1000082593504443;0.9831124934486108;0.893730841141783;0.06784799074444861;0.06168028031741489;1.1021557484289906;9.999981196234904;0.9073120109934113;-0.08754800179455516;1.0609820661735012;1.0000004127055702;0.9115303004648921;1.0000029733716143
67.672065;1.100008318780443;0.9831125400718019;0.8937307482947859;0.06784799471662055;0.06168028036302539;1.1021559795725762;9.999981772559972;0.9073118992096887;-0.0875480017568681;1.060982057211608;1.0000007240831785;0.9115304732782813;1.0000030183555026
67.682065;1.1000083723236922;0.9831125902806269;0.8937306530025557;0.06784799840860675;0.061680280399237584;1.1021562151363673;9.999982334049317;0.9073117827588795;-0.0875480017175581;1.0609820440107158;1.0000010406628481;0.9115306409213286;1.0000030659953354
67.692065;1.1000084199873414;0.9831126434644943;0.8937305555105521;0.06784800181106472;0.06168028039941515;1.1021564549632654;9.99998288536836;0.9073116617774871;-0.08754800167662116;1.0609820265588297;1.0000013619836101;0.9115308030999808;1.000003116691588
67.702065;1.1000084615509633;0.9831126990278164;0.8937304559033019;0.06784800492098084;0.06168028034230825;1.1021566987793785;9.999983432689115;0.9073115364181762;-0.08754800163407148;1.060982004834864;1.0000016875133988;0.9115309594512646;1.0000031707441706
67.712065;1.100008496644848;0.9831127562942629;0.8937303541326932;0.06784800774168405;0.06168028021275627;1.1021569463255048;9.999983982270066;0.9073114068322733;-0.08754800158994161;1.06098197887786;1.0000020168027;0.9115311096411876;1.000003228401322
67.722065;1.1000085248129083;0.9831128144749738;0.8937302501606289;0.06784801028483685;0.06168028000425146;1.1021571973799922;9.999984539167057;0.9073112731365288;-0.08754800154429956;1.0609819488171106;1.0000023495523247;0.91153125343972;1.0000032899244964
67.732065;1.100008545505469;0.9831128727091449;0.8937301440969023;0.06784801257430492;0.061680279723097704;1.102157451608607;9.999985106373895;0.9073111354363405;-0.08754800149728223;1.0609819148684263;1.0000026855542765;0.9115313906923439;1.0000033555614507
67.742065;1.1000085580998287;0.9831129301674844;0.8937300362060685;0.06784801464625169;0.061680279387681954;1.102157708484682;9.999985684773264;0.9073109938608097;-0.08754800144910582;1.0609818773264879;1.0000030245761424;0.9115315212273387;1.0000034254615437
67.752065;1.1000085620541056;0.9831129862085816;0.8937299268624233;0.06784801654157434;0.0616802790223179;1.1021579673848654;9.999986273715455;0.9073108485379062;-0.0875480014000431;1.0609818365273138;1.000003366311107;0.9115316448244847;1.000003499629913
67.762065;1.100008557062771;0.9831130405079206;0.8937298165004348;0.06784801829448726;0.06168027865447522;1.102158227695375;9.999986871351576;0.90731069960644;-0.08754800135038543;1.0609817927543408;1.0000037104035195;0.9115317612850486;1.000003577960818
67.772065;1.1000085430321933;0.9831130930711867;0.8937297055425427;0.06784801992688458;0.06168027831707774;1.102158488815154;9.999987474471881;0.9073105472833821;-0.08754800130039662;1.060981746156062;1.000004056426126;0.9115318705065683;1.0000036603062568
67.782065;1.100008519939765;0.9831131441180574;0.8937295943730793;0.06784802145010498;0.06168027804773163;1.1021587501120718;9.99998807875123;0.9073103918645515;-0.08754800125028012;1.0609816967318781;1.0000044038506681;0.9115319724742407;1.000003746525321
67.792065;1.1000084877347376;0.983113193924624;0.8937294833607008;0.06784802286707736;0.06168027788400351;1.1021590109124155;9.999988679795782;0.9073102336588984;-0.0875480012001855;1.0609816443388025;1.0000047521001996;0.9115320671815079;1.0000038365145243
67.802065;1.1000084463202937;0.9831132427279484;0.8937293728500608;0.06784802417534327;0.06168027786026097;1.1021592705400518;9.999989273901152;0.9073100729496768;-0.08754800115023481;1.0609815887385436;1.000005100585954;0.9115321545967265;1.0000039302106987
67.812065;1.1000083955900986;0.9831132906765453;0.8937292631350475;0.06784802537200914;0.06168027800617166;1.1021595283866101;9.999989857810467;0.907309910012908;-0.08754800110054195;1.0609815297684755;1.0000054487079235;0.9115322347262589;1.0000040275356104
67.822065;1.100008335465812;0.9831133378054606;0.8937291544616998;0.067848026454437;0.0616802783462117;1.1021597839467208;9.999990428304622;0.907309745135102;-0.08754800105122885;1.0609814675204814;1.0000057958887674;0.9115323076757376;1.0000041283474381
67.832065;1.100008265877934;0.9831133840849015;0.8937290470366862;0.06784802742002385;0.06168027890059289;1.1021600367901316;9.999990982432758;0.9073095785808277;-0.08754800100243572;1.0609814023321988;1.0000061415878272;0.9115323736745872;1.0000042324471379
67.842065;1.100008186708564;0.9831134295209564;0.8937289410302547;0.06784802827265553;0.06168027968326637;1.1021602865472793;9.99999151803011;0.90730941057846;-0.0875480009543128;1.0609813346383505;1.0000064853033612;0.9115324330700648;1.0000043395953415
67.852065;1.1000080977999946;0.9831134742148384;0.8937288366155255;0.06784802902783801;0.061680280696538844;1.1021605329254265;9.99999203386609;0.9073092413752477;-0.08754800090700321;1.0609812648607473;1.000006826628786;0.9115324862602373;1.0000044495458025
67.862065;1.1000079990580578;0.9831135183385353;0.8937287339743126;0.06784802970815132;0.061680281930803056;1.1021607756877136;9.999992529564091;0.9073090713061235;-0.08754800086063542;1.0609811933771107;1.0000071652776508;0.9115325336190727;1.0000045620714055
67.872065;1.1000078905600859;0.9831135620821512;0.8937286332242684;0.0678480303346808;0.06168028337149204;1.1021610146039431;9.999993005551023;0.9073089007900297;-0.08754800081532847;1.060981120486451;1.0000075010348521;0.9115325754511742;1.00000467692996
67.882065;1.1000077726214947;0.9831136056400278;0.893728534419531;0.06784803092307275;0.06168028500453126;1.1021612494360866;9.999993462702845;0.9073087302155187;-0.08754800077120461;1.060981046387444;1.0000078337112477;0.9115326119627432;1.0000047938471786
67.892065;1.1000076457630161;0.9831136492282734;0.8937284376361238;0.06784803148703034;0.061680286817616954;1.1021614799845005;9.99999390200604;0.9073085598213398;-0.08754800072839865;1.0609809712514175;1.0000081631118096;0.9115326432745409;1.0000049125746504
67.902065;1.1000075105351317;0.98311369305708;0.8937283429766094;0.06784803204163622;0.061680288801424905;1.1021617061478322;9.999994324966197;0.9073083897037454;-0.08754800068705215;1.0609808952822968;1.0000084889787395;0.9115326694546739;1.000005032911571
67.912065;1.1000073673770558;0.9831137372197686;0.893728250513344;0.06784803259966089;0.06168029095055369;1.1021619279011687;9.99999473398108;0.9073082199191715;-0.08754800064730407;1.060980818677485;1.0000088109529273;0.9115326905357714;1.0000051546365252
67.922065;1.1000072166636188;0.9831137816174182;0.8937281602894733;0.06784803316872873;0.06168029326232545;1.1021621452059742;9.999995131549973;0.9073080505807132;-0.08754800060929026;1.0609807416372676;1.000009128607957;0.9115327065277695;1.0000052774749821
67.932065;1.1000070588110775;0.9831138260361767;0.8937280723718299;0.0678480337555791;0.061680295735124194;1.1021623579627746;9.999995519086527;0.9073078819145485;-0.08754800057314228;1.060980664465663;1.000009441506651;0.9115327174314903;1.0000054011245556
67.942065;1.100006894294832;0.9831138702724211;0.8937279869027209;0.06784803436864142;0.06168029836925382;1.1021625659866565;9.999995896676127;0.9073077142821232;-0.08754800053899335;1.0609805876371599;1.0000097492694422;0.9115327232786672;1.0000055252422608
67.952065;1.1000067235921551;0.9831139141583848;0.8937279041004987;0.067848035013931;0.06168030116637746;1.1021627689222726;9.999996263931905;0.9073075481619016;-0.08754800050699905;1.0609805117642086;1.0000100516637107;0.9115327242141212;1.0000056494199394
67.962065;1.1000065471061118;0.9831139575510006;0.8937278242200355;0.06784803569387099;0.06168030412471339;1.1021629661977006;9.999996621221833;0.9073073840555669;-0.08754800047733498;1.0609804375055758;1.0000103486084047;0.9115327205481537;1.0000057731897993
67.972065;1.1000063651458114;0.9831140003645912;0.8937277475743102;0.06784803641298764;0.061680307239664285;1.102163157131562;9.999996970293122;0.9073072223610443;-0.0875480004501544;1.0609803655282428;1.0000106400640054;0.9115327126859237;1.0000058960440674
67.982065;1.1000061780105461;0.98311404256118;0.8937276745816023;0.0678480371797386;0.061680310510985055;1.1021633410753775;9.99999731401511;0.9073070633553039;-0.08754800042555783;1.0609802965189858;1.0000109259277141;0.911532700997101;1.0000060174422254
67.992065;1.1000059860675557;0.9831140840489746;0.8937276057300867;0.06784803800111477;0.06168031394400164;1.1021635174359663;9.999997655748773;0.9073069072791622;-0.08754800040360389;1.0609802311282437;1.0000112060258401;0.9115326858041929;1.0000061367534006
68.002065;1.1000057897220104;0.9831141245713771;0.8937275415327637;0.0678480388813269;0.0616803175464972;1.1021636856175072;9.999997998891093;0.90730675437793;-0.08754800038432876;1.0609801698695227;1.0000114801941016;0.9115326674843487;1.0000062532173002
68.012065;1.1000055893738867;0.9831141636943372;0.8937274825509156;0.06784803982700437;0.06168032133008084;1.1021638450225422;9.9999983469121;0.9073066048479548;-0.0875480003677454;1.0609801130238694;1.000011748339601;0.9115326465321484;1.000006366052772
68.022065;1.1000053854421574;0.9831142009272433;0.8937274294242871;0.06784804084960985;0.061680325309511945;1.102163995132018;9.999998703329629;0.9073064587657682;-0.08754800035383448;1.0609800605227664;1.000012010410802;0.9115326235571466;1.0000064745884676
68.032065;1.100005178410816;0.9831142358665338;0.8937273828306622;0.0678480419634414;0.06168032949573125;1.1021641355683305;9.999999071058564;0.9073063161286237;-0.08754800034254943;1.0609800119484243;1.000012266353566;0.9115325992563772;1.0000065782632568
68.042065;1.1000049688170885;0.9831142682224574;0.8937273434035529;0.06784804318417374;0.061680333891711625;1.1021642661204636;9.999999451973824;0.9073061769973492;-0.08754800033382835;1.0609799667689084;1.0000125160904014;0.9115325743496533;1.000006676571943
68.052065;1.1000047571621576;0.9831142977587479;0.8937273117215323;0.06784804453009428;0.061680338493727484;1.1021643867451472;9.999999847216102;0.9073060415845994;-0.08754800032758743;1.060979924586228;1.0000127595062134;0.9115325494992698;1.0000067690478478
68.062065;1.1000045438589168;0.9831143242688987;0.8937272883444649;0.06784804602431399;0.06168034329417517;1.1021644975073632;10.00000025757331;0.9073059102263151;-0.08754800032370237;1.0609798852054824;1.0000129965119597;0.9115325252905592;1.0000068552764503
68.072065;1.100004329259976;0.9831143476110069;0.8937272737806277;0.06784804769469352;0.061680348284273406;1.1021645985116797;10.000000683833704;0.9073057832855939;-0.08754800032200795;1.0609798486333708;1.0000132271335203;0.9115325022558596;1.0000069349080247
68.082065;1.1000041136857568;0.983114367734974;0.8937272684148051;0.067848049568551;0.06168035345290311;1.1021646899062374;10.000001127092494;0.9073056610747726;-0.087548000322317;1.060979815059699;1.0000134514946477;0.911532480834424;1.0000070076276315
68.092065;1.100003897457939;0.9831143846429681;0.8937272724636723;0.06784805166311804;0.06168035878283177;1.1021647719109007;10.000001588243121;0.9073055438636912;-0.08754800032443297;1.060979784732993;1.00001366975169;0.9115324613147474;1.0000070730867638
68.102065;1.1000036809563338;0.983114398304645;0.8937272859730472;0.06784805398148858;0.061680364252683285;1.1021648448328218;10.000002067057874;0.9073054319227056;-0.08754800032815648;1.0609797578051101;1.0000138820683062;0.9115324438693528;1.0000071308693572
68.112065;1.1000034646471626;0.9831144086422676;0.893727308860979;0.06784805651816635;0.06168036984547028;1.1021649091214616;10.000002561961065;0.9073053255270148;-0.08754800033330806;1.0609797342615668;1.0000140886058342;0.9115324286063469;1.0000071805276962
68.122065;1.1000032490449265;0.9831144156286346;0.8937273409581474;0.0678480592634566;0.06168037555397084;1.1021649654561818;10.000003070053298;0.9073052249508241;-0.08754800033975921;1.060979713940559;1.0000142895236228;0.9115324155891796;1.000007221625617
68.132065;1.1000030346139111;0.9831144193632189;0.8937273820204372;0.06784806220202773;0.06168038137723702;1.1021650147891968;10.000003587049484;0.9073051304736155;-0.08754800034744468;1.0609796966637748;1.000014485027311;0.9115324048987249;1.0000072537461713
