time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.142065;1.1000028216724236;0.9831144200326405;0.8937274317331135;0.06784806531305244;0.06168038731450754;1.1021650582853173;10.00000410795232;0.9073050423601162;-0.08754800035634437;1.0609796823693838;1.0000146754145294;0.9115323966889967;1.0000072764904588
68.152065;1.100002610411136;0.9831144178610451;0.8937274896966361;0.06784806857280463;0.06168039336324171;1.1021650971636532;10.000004628165366;0.9073049607956857;-0.08754800036644084;1.0609796710921346;1.000014861031382;0.9115323911676174;1.0000072894790464
68.162065;1.1000024010297995;0.9831144130966545;0.893727555405728;0.06784807195259131;0.06168039952050197;1.102165132546294;10.000005144030071;0.9073048858175221;-0.08754800037768834;1.0609796628455674;1.0000150421739504;0.9115323885537969;1.0000072923531635
68.172065;1.1000021938084172;0.9831144059433287;0.8937276282778146;0.0678480754163352;0.061680405784579936;1.1021651654176623;10.000005652839638;0.9073048173306053;-0.08754800039001295;1.0609796575330837;1.000015218996164;0.9115323890259656;1.0000072847765864
68.182065;1.1000019890319321;0.9831143965079463;0.8937277077308422;0.06784807892798066;0.06168041215338763;1.1021651966508055;10.000006152611528;0.9073047551977026;-0.08754800040330536;1.0609796550016986;1.0000153914350454;0.9115323926818287;1.0000072664423938
68.192065;1.1000017869045242;0.9831143848613965;0.893727793212883;0.06784808246025184;0.06168041861919273;1.102165227016971;10.00000664174814;0.9073046992874896;-0.08754800041740649;1.0609796551888584;1.0000155591977007;0.9115323995843801;1.0000072370765432
68.202065;1.100001587537667;0.983114371110334;0.8937278841384734;0.0678480859932663;0.06168042516587933;1.1021652571614229;10.000007118807163;0.9073046494931762;-0.08754800043214303;1.060979658191134;1.0000157218221257;0.9115324098474988;1.0000071964222943
68.212065;1.1000013910117408;0.9831143554355848;0.8937279798454625;0.06784808951028579;0.06168043177155811;1.1021652875552348;10.000007582114415;0.9073046057825643;-0.08754800044738618;1.0609796642609937;1.0000158787365785;0.9115324236695697;1.0000071442385343
68.222065;1.1000011974604291;0.9831143381035848;0.8937280796619351;0.06784809299939759;0.06168043841234575;1.1021653184954794;10.000008029434381;0.9073045682196512;-0.087548000463045;1.0609796737663768;1.0000160292982643;0.9115324413054231;1.0000070803406436
68.232065;1.100001007085972;0.983114319391882;0.8937281829897136;0.0678480964592196;0.061680445065837204;1.1021653501892241;10.000008458633953;0.907304536905809;-0.08754800047901475;1.0609796870850698;1.0000161728591082;0.9115324630214735;1.0000070046477696
68.242065;1.1000008201380136;0.9831142995004918;0.8937282893116829;0.06784809990230475;0.06168045171394286;1.102165382804257;10.0000088687556;0.9073045118859042;-0.08754800049517016;1.0609797044997722;1.0000163088471978;0.911532489062767;1.0000069172051222
68.252065;1.1000006368943405;0.9831142785642534;0.8937283981527451;0.06784810335018106;0.061680458342937276;1.1021654164426304;10.000009260158413;0.9073044931234858;-0.08754800051140281;1.060979726160501;1.0000164368293403;0.9115325196008823;1.0000068181875925
68.262065;1.10000045758345;0.9831142567077357;0.8937285090249979;0.06784810682284784;0.06168046494040785;1.1021654511423518;10.000009633900188;0.907304480587515;-0.08754800052762791;1.0609797520747;1.0000165565476806;0.9115325546755362;1.0000067078952555
68.272065;1.1000002823005584;0.9831142340342921;0.8937286213989472;0.06784811033545453;0.061680471491441506;1.1021654869500372;10.000009991090753;0.9073044743331575;-0.08754800054375166;1.0609797821035203;1.0000166679014104;0.9115325941925754;1.0000065867418666
68.282065;1.1000001109979574;0.9831142105653145;0.8937287347435193;0.06784811390392956;0.06168047797610891;1.1021655240091597;10.000010332350287;0.9073044744715046;-0.08754800055966572;1.0609798160183361;1.0000167708631231;0.9115326379758085;1.000006455225044
68.292065;1.0999999435123395;0.9831141861989581;0.8937288486034053;0.06784811754702301;0.06168048436698915;1.102165562588436;10.000010657481695;0.9073044810865931;-0.08754800057527325;1.0609798535886221;1.0000168653991037;0.911532685817356;1.0000063138705395
68.302065;1.0999997795873977;0.9831141606969362;0.8937289626924514;0.06784812128142304;0.0616804906277;1.1021656030206766;10.00001096613811;0.9073044942076909;-0.08754800059048898;1.060979894631158;1.0000169514686186;0.9115327374937856;1.0000061631923354
68.312065;1.0999996188557384;0.9831141336993158;0.8937290769309238;0.06784812511787507;0.06168049671567356;1.1021656456016637;10.000011259224394;0.9073045138394595;-0.08754800060522115;1.0609799390349113;1.0000170290564232;0.9115327927801633;1.0000060037307732
68.322065;1.099999460828272;0.9831141048290741;0.8937291913200638;0.06784812906235398;0.06168050258782609;1.1021656905363126;10.000011538888824;0.9073045399618318;-0.08754800061936394;1.0609799867448257;1.000017098128605;0.9115328514695678;1.000005836132018
68.332065;1.0999993050022039;0.9831140738632158;0.8937293057636188;0.06784813311583564;0.0616805082062528;1.1021657379282277;10.00001180679338;0.9073045724799644;-0.08754800063279014;1.0609800376654477;1.0000171585768274;0.9115329133249825;1.0000056611624515
68.342065;1.099999150983682;0.9831140407996938;0.8937294200044772;0.0678481372685955;0.06168051354295124;1.1021657877379432;10.000012062889224;0.907304611184886;-0.08754800064535216;1.0609800915669283;1.0000172102828935;0.9115329779809959;1.0000054796636433
68.352065;1.099998998485378;0.9831140057805368;0.8937295336520212;0.06784814149885299;0.06168051858109844;1.1021658397783756;10.000012305924884;0.9073046557628796;-0.08754800065691118;1.0609801481045855;1.0000172532061073;0.9115330449323328;1.000005292537515
68.362065;1.0999988472992737;0.9831139690252676;0.8937296462297046;0.06784814577938492;0.061680523311516904;1.1021658938011174;10.000012534713544;0.9073047058423376;-0.08754800066738727;1.0609802069020897;1.0000172873993074;0.9115331136437074;1.000005100741168
68.372065;1.0999986973207052;0.9831139308369304;0.8937297572189887;0.06784815008320644;0.061680527728503985;1.102165949551155;10.000012748547325;0.9073047610411388;-0.08754800067678355;1.0609802675896707;1.000017313032186;0.911533183685234;1.0000049052219968
68.382065;1.0999985485265307;0.983113891561239;0.8937298660936688;0.06784815438423944;0.061680531828985204;1.1021660067502268;10.000012946763826;0.9073048210034402;-0.087548000685147;1.0609803297841547;1.00001733041424;0.9115332547948923;1.0000047068397202
68.392065;1.0999984008972221;0.9831138514722132;0.8937299723787625;0.06784815865568086;0.061680535615178805;1.1021660650963876;10.000013128758813;0.9073048854170811;-0.08754800069251442;1.0609803930593524;1.0000173399565462;0.9115333268228374;1.0000045063352927
68.402065;1.0999982543749371;0.9831138107607182;0.893730075725451;0.06784816286990904;0.06168053909864035;1.1021661243170344;10.000013294312946;0.907304954010271;-0.08754800069889934;1.0609804569961783;1.000017342113634;0.9115333996319323;1.0000043043348417
68.412065;1.0999981088441502;0.9831137696319712;0.8937301759272974;0.06784816699863226;0.06168054230049372;1.102166184206865;10.000013443204313;0.9073050265738374;-0.08754800070429768;1.060980521270024;1.0000173373674968;0.9115334730675404;1.0000041013931356
68.422065;1.0999979641493407;0.9831137283129854;0.8937302728864359;0.06784817101009236;0.06168054524504615;1.1021662446065514;10.000013574904449;0.907305102990051;-0.0875480007086898;1.0609805855991827;1.0000173262313434;0.9115335469890287;1.000003898059003
68.432065;1.099997820219253;0.9831136870121125;0.8937303665922864;0.0678481748691683;0.061680547952708255;1.1021663053763424;10.000013689264385;0.9073051832033981;-0.08754800071204681;1.0609806496147511;1.0000173092088795;0.9115336212812059;1.00000369490852
68.442065;1.0999976771608166;0.9831136460003521;0.893730457099001;0.06784817854381048;0.06168055043865484;1.1021663663670869;10.00001378669712;0.9073052671703697;-0.0875480007143297;1.0609807128496198;1.0000172867463772;0.9115336958027781;1.0000034925182846
68.452065;1.0999975351438096;0.9831136057021922;0.8937305444975414;0.0678481820083113;0.06168055271555823;1.1021664273839713;10.000013867023394;0.907305354867929;-0.08754800071547593;1.0609807748147893;1.0000172592320924;0.9115337703293684;1.0000032913889496
68.462065;1.099997394201141;0.9831135666265687;0.8937306289246811;0.06784818523820085;0.06168055479498227;1.1021664881944018;10.000013928874083;0.9073054463566536;-0.08754800071539613;1.0609808350388288;1.0000172269853063;0.9115338445558473;1.000003091909493
68.472065;1.09999725419386;0.983113529244417;0.8937307105948668;0.0678481882045278;0.061680556683614704;1.1021665485685792;10.00001397061927;0.907305541825791;-0.08754800071398156;1.060980893097574;1.0000171902490689;0.9115339180795854;1.0000028944026653
68.482065;1.0999971149543895;0.9831134939538878;0.8937307898290837;0.06784819087517299;0.061680558378972856;1.1021666083004453;10.000013991369102;0.9073056415766216;-0.08754800071109764;1.0609809486934463;1.0000171492616667;0.9115339903305646;1.0000026991767907
68.492065;1.0999969764445616;0.9831134610835294;0.8937308670732991;0.06784819322002636;0.06168055987367352;1.1021666671955999;10.000013991118283;0.9073057459299348;-0.08754800070656917;1.060981001721469;1.0000171043369404;0.911534060555819;1.0000025065664935
68.502065;1.0999968388179022;0.9831134308833265;0.8937309428772228;0.06784819521238113;0.061680561163326354;1.102166725071482;10.00001397032553;0.907305855099142;-0.08754800070018966;1.0609810522492062;1.0000170558892822;0.9115341278788556;1.0000023169386814
68.512065;1.0999967023986719;0.9831134035365635;0.8937310178639571;0.06784819682754205;0.06168056224789144;1.1021667817961855;10.000013929561057;0.9073059691480573;-0.08754800069174698;1.0609811004357301;1.000017004407341;0.9115341913990965;1.000002130614397
68.522065;1.0999965676406878;0.9831133791878471;0.8937310927449927;0.06784819804195155;0.06168056312955587;1.1021668373191726;10.000013870040577;0.9073060880559932;-0.08754800068103225;1.0609811464576369;1.0000169503615965;0.9115342502836732;1.0000019478205038
68.532065;1.0999964350805393;0.9831133579722269;0.8937311683273166;0.0678481988311056;0.061680563812765384;1.1021668916666851;10.000013794684548;0.9073062117942415;-0.0875480006678377;1.0609811904801423;1.0000168941034482;0.9115343037765977;1.0000017687548186
68.542065;1.0999963052708954;0.9831133400763362;0.8937312454351355;0.06784819916821709;0.061680564305988415;1.10216694491759;10.000013708177212;0.9073063403401979;-0.08754800065196937;1.0609812326755739;1.0000168358448684;0.9115343511873948;1.0000015936203288
68.552065;1.0999961787012247;0.9831133257746986;0.8937313248094246;0.06784819902729702;0.06168056462197409;1.102166997177848;10.000013615725697;0.9073064736248129;-0.0875480006332738;1.0609812732594357;1.000016775738167;0.9115343919247492;1.0000014225681513
68.562065;1.0999960557790174;0.9831133153463555;0.8937314070932485;0.06784819838844967;0.0616805647749452;1.102167048574898;10.000013521600785;0.9073066114593914;-0.08754800061165605;1.0609813125042948;1.000016714009458;0.9115344255017004;1.0000012556792455
68.572065;1.0999959369332803;0.9831133089807864;0.8937314928605824;0.06784819723943292;0.06168056477955013;1.1021670992561368;10.000013428104134;0.9073067534750525;-0.08754800058707789;1.0609813507444112;1.0000166510450683;0.9115344514661565;1.0000010929996208
68.582065;1.099995822696211;0.9831133068045083;0.8937315826352202;0.06784819557320862;0.06168056465214211;1.1021671493711642;10.000013335567079;0.9073068991172166;-0.087548000559539;1.0609813883722794;1.0000165873508196;0.9115344693125003;1.0000009345437408
68.592065;1.0999957135844345;0.9831133089558232;0.893731676916106;0.06784819338769311;0.061680564409715616;1.1021671990843604;10.000013243782929;0.9073070476966612;-0.0875480005290414;1.0609814258208552;1.0000165234137979;0.9115344784814771;1.0000007802830433
68.602065;1.0999956099112016;0.9831133156016291;0.8937317761534208;0.06784819068455639;0.061680564070381375;1.1021672486029572;10.000013153488405;0.907307198426479;-0.08754800049556104;1.0609814635596315;1.000016459575567;0.9115344784600038;1.0000006301406212
68.612065;1.0999955117747007;0.9831133268867375;0.8937318806861132;0.06784818746319961;0.06168056365592866;1.1021672981358424;10.000013066540115;0.9073073504992921;-0.08754800045906225;1.060981502051361;1.0000163960027766;0.9115344688698299;1.0000004839665213
68.622065;1.0999954191656394;0.983113342876763;0.8937319907559602;0.06784818372051282;0.06168056318911997;1.1021673478252643;10.000012985485212;0.907307503240254;-0.08754800041953169;1.0609815416454729;1.0000163327673939;0.9115344494922415;1.0000003415190881
68.632065;1.0999953320122369;0.9831133635314933;0.8937321065852093;0.06784817945846496;0.06168056268842787;1.1021673977440503;10.00001291334566;0.9073076561618704;-0.08754800037698073;1.060981582507948;1.0000162699640567;0.9115344202567506;1.0000002024852972
68.642065;1.099995250189649;0.9831133886637873;0.8937322284271662;0.06784817468810786;0.06168056216622293;1.1021674479297199;10.00001285331141;0.9073078088545685;-0.08754800033141427;1.060981624645976;1.0000162077090637;0.9115343812084957;1.0000000664927768
68.652065;1.099995173534902;0.9831134178721136;0.893732356562486;0.0678481694289634;0.061680561629110196;1.1021674983633405;10.000012808535262;0.907307960884515;-0.08754800028281357;1.0609816680056436;1.000016146016818;0.9115343324511033;0.9999999330488064
68.662065;1.099995101850238;0.983113450529067;0.8937324912636775;0.06784816370988214;0.06168056107974018;1.1021675488673799;10.000012782427357;0.9073081118109594;-0.08754800023116113;1.06098171255277;1.0000160847987234;0.9115342740913892;0.9999998015158547
68.672065;1.0999950349381618;0.9831134858865807;0.8937326327517546;0.06784815757064926;0.061680560517821906;1.1021675990256674;10.000012778743741;0.9073082612430537;-0.0875480001764802;1.0609817582447685;1.000016024012812;0.9115342062253465;0.9999996712593323
68.682065;1.0999949726281906;0.9831135232560975;0.8937327811474235;0.06784815105985825;0.061680559936567604;1.1021676482481593;10.00001280097192;0.9073084088700674;-0.08754800011885328;1.0609818049488693;1.0000159637168238;0.9115341289712869;0.9999995418031394
68.692065;1.0999949147587182;0.9831135621499162;0.893732936459631;0.06784814422720584;0.06168055932247078;1.1021676959372142;10.000012851632347;0.9073085545058117;-0.08754800005841498;1.060981852439673;1.0000159040135188;0.9115340425311876;0.9999994128096347
68.702065;1.099994861147202;0.9831136022791837;0.8937330986278436;0.0678481371145078;0.061680558663399734;1.102167741564587;10.000012932258919;0.9073086981071787;-0.08754799999533212;1.0609819005056773;1.000015845048983;0.9115339472062797;0.9999992839891819
68.712065;1.0999948115282066;0.9831136434114928;0.8937332675259467;0.06784812975205755;0.06168055795059887;1.1021677845787383;10.00001304397988;0.9073088396770415;-0.08754799992978952;1.060981949060996;1.0000157870280377;0.9115338433050181;0.9999991550924752
68.722065;1.0999947655246307;0.9831136852411061;0.8937334429382175;0.06784812216088282;0.06168055717076713;1.102167824308755;10.00001318784826;0.9073089791631782;-0.08754799986197079;1.0609819981191944;1.0000157301464356;0.9115337310496583;0.9999990259794622
68.732065;1.0999947227200901;0.9831137274026714;0.893733624662213;0.06784811435780169;0.061680556303343445;1.1021678600157723;10.000013364942626;0.9073091165074357;-0.08754799979202847;1.0609820476376453;1.000015674494527;0.9115336106269862;0.9999988966393102
68.742065;1.0999946827440452;0.983113769548465;0.8937338126869707;0.06784810635828031;0.06168055532505629;1.1021678910066863;10.000013576999818;0.9073092517411128;-0.08754799972008603;1.0609820974339024;1.00001562004725;0.9115334823240728;0.9999987670954137
68.752065;1.0999946453316798;0.9831138113752135;0.8937340072154368;0.06784809817343392;0.06168055421266967;1.1021679166756253;10.000013826576941;0.907309384959326;-0.0875479996462695;1.0609821472807772;1.0000155667528559;0.9115333465821769;0.9999986373249873
68.762065;1.0999946103843234;0.9831138526364521;0.8937342085284138;0.06784808980652644;0.061680552942400574;1.1021679364859833;10.000014115755539;0.9073095162345608;-0.08754799957072194;1.0609821970543976;1.0000155146152732;0.9115332039621304;0.9999985073435177
68.772065;1.0999945779768021;0.9831138931707373;0.8937344168560503;0.06784808125360275;0.061680551488971065;1.1021679499483816;10.000014445214376;0.9073096456064336;-0.08754799949360823;1.0609822467873538;1.0000154636968728;0.9115330551290161;0.9999983773486497
68.782065;1.0999945482661115;0.9831139328721232;0.8937346323254518;0.06784807250549962;0.06168054982701426;1.102167956592976;10.000014815045652;0.9073097730892794;-0.08754799941512686;1.0609822966300892;1.0000154141018345;0.9115329008334011;0.9999982477050969
68.792065;1.0999945213811873;0.9831139716116555;0.893734854938652;0.06784806354910274;0.061680547935041394;1.1021679559528974;10.000015226080759;0.9073098986152068;-0.08754799933550242;1.0609823467888906;1.0000153660054987;0.9115327418337195;0.9999981188007971
68.802065;1.0999944973921751;0.9831140092174849;0.8937350845085168;0.06784805436817892;0.06168054579661124;1.1021679475890127;10.000015680499569;0.9073100220211456;-0.08754799925496658;1.0609823974639154;1.0000153196627177;0.9115325788518728;0.9999979909691284
68.812065;1.099994476318482;0.9831140454923736;0.8937353206189698;0.06784804494434639;0.06168054339592962;1.1021679311807207;10.00001618159168;0.9073101431181507;-0.08754799917375247;1.060982448835081;1.000015275339458;0.9115324125909227;0.9999978645381342
68.822065;1.0999944581177934;0.9831140801892264;0.8937355627230461;0.06784803526023772;0.06168054071516758;1.102167906668368;10.000016732985983;0.9073102616995478;-0.08754799909206916;1.060982501106015;1.0000152332674417;0.9115322437332166;0.9999977399089709
68.832065;1.0999944427104034;0.9831141129851512;0.8937358102832341;0.06784802530516898;0.06168053773641914;1.102167874322261;10.0000173379077;0.9073103774464447;-0.08754799901005865;1.0609825545077725;1.0000151936796782;0.9115320729067151;0.9999976175643128
68.842065;1.0999944300684132;0.9831141435203442;0.8937360627978356;0.06784801507667468;0.06168053444180418;1.1021678346635637;10.000017998695968;0.907310489850596;-0.08754799892780543;1.0609826092489723;1.0000151568211986;0.9115319006199983;0.9999974980102957
68.852065;1.0999944202451546;0.9831141714635007;0.8937363197454329;0.06784800457698575;0.06168053081145077;1.1021677883074632;10.00001871666945;0.9073105982392713;-0.08754799884539173;1.0609826655167658;1.000015122892105;0.9115317272071672;0.9999973816908724
68.862065;1.0999944132461164;0.9831141965164454;0.8937365805738043;0.06784799381431479;0.06168052682204716;1.102167735831495;10.00001949251205;0.9073107018853487;-0.08754799876292572;1.0609827235459999;1.0000150920210298;0.9115315528733561;0.9999972689190166
68.872065;1.0999944088940476;0.9831142183773983;0.893736844750026;0.06784798280752709;0.06168052244685416;1.1021676777581098;10.000020326595548;0.9073108001419586;-0.08754799868053319;1.06098278365737;1.0000150642658836;0.9115313777843528;0.999997159905045
68.882065;1.0999944068464773;0.9831142367235968;0.8937371117980425;0.06784797158411664;0.061680517661609466;1.1021676146417532;10.000021218462354;0.9073108925315801;-0.08754799859834478;1.0609828462197353;1.0000150395540712;0.9115312020989924;0.9999970548693152
68.892065;1.0999944066941583;0.983114251201939;0.8937373812750112;0.06784796017549832;0.06168051245320539;1.1021675471329533;10.000022165807257;0.907310978760649;-0.08754799851650232;1.0609829115810452;1.0000150176725628;0.9115310260002294;0.9999969540957597
68.902065;1.0999944080477864;0.9831142614495074;0.8937376526779496;0.06784794861743243;0.06168050682078489;1.1021674759554023;10.00002316423244;0.9073110587231388;-0.08754799843519524;1.0609829800119384;1.0000149984144155;0.9115308497719845;0.999996857828547
68.912065;1.0999944106020891;0.9831142671520852;0.8937379253466754;0.06784793695053173;0.06168050076982834;1.10216740183228;10.000024208421214;0.9073111325384013;-0.08754799835467748;1.0609830516956416;1.0000149816971315;0.9115306738358626;0.9999967661174396
68.922065;1.09999441414391;0.9831142680601977;0.8937381984592159;0.06784792521518465;0.06168049430785467;1.102167325389341;10.000025293413799;0.9073112005352045;-0.08754799827523078;1.0609831267562926;1.0000149675317465;0.9115304986932976;0.999996678804212
68.932065;1.0999944184788353;0.9831142639602166;0.8937384711130818;0.06784791344673756;0.06168048744331159;1.1021672470859196;10.000026414529101;0.9073112631271543;-0.08754799819711992;1.0609832052748993;1.0000149559702405;0.911530324831984;0.9999965956194818
68.942065;1.0999944233469792;0.9831142546808151;0.8937387424159925;0.06784790167669719;0.061680480183510536;1.1021671672596443;10.000027566689695;0.9073113207076822;-0.08754799812056543;1.060983287267828;1.0000149470785784;0.9115301526764964;0.9999965162331711
68.952065;1.0999944284479213;0.9831142401235586;0.8937390115509549;0.06784788993452152;0.061680472531945675;1.102167086265501;10.000028744138262;0.9073113736852438;-0.08754799804572448;1.060983372669322;1.000014940880711;0.9115299826033896;0.9999964402423357
68.962065;1.0999944335590535;0.9831142202420058;0.8937392778271088;0.06784787824363671;0.06168046448869719;1.1021670045390484;10.000029940194707;0.9073114225786602;-0.08754799797269083;1.0609834613833524;1.0000149372874527;0.9115298149857092;0.9999963671598083
68.972065;1.0999944385749534;0.9831141949913248;0.8937395407322247;0.06784786661523277;0.06168045605247374;1.1021669224909405;10.000031147282217;0.9073114680056713;-0.08754799790152992;1.0609835533684286;1.000014936042862;0.9115296502304902;0.9999962964749489
68.982065;1.099994443447848;0.9831141643296657;0.8937397999549069;0.06784785504695584;0.061680447220934194;1.1021668403725826;10.000032357802999;0.9073115105611513;-0.08754799783232409;1.0609836486716115;1.0000149367501612;0.9115294887804359;0.9999962277549611
68.992065;1.0999944481525181;0.983114128262442;0.8937400553139381;0.06784784352809795;0.061680437992666086;1.1021667582549377;10.000033565186627;0.9073115507427624;-0.08754799776518624;1.0609837474101875;1.0000149389815731;0.9115293310617201;0.9999961606727747
69.002065;1.0999944526356493;0.9831140868675352;0.8937403066627942;0.06784783204660187;0.06168042837170247;1.102166676095162;10.000034764023807;0.9073115889705873;-0.08754799770024871;1.0609838497413207;1.0000149423163907;0.9115291774543913;0.9999960950182056
69.012065;1.0999944567320166;0.9831140402907157;0.8937405538936083;0.06784782059192351;0.061680418367059425;1.1021665938209286;10.000035949237262;0.9073116256312341;-0.08754799763766082;1.0609839558494236;1.0000149462793773;0.91152902833495;0.9999960307564224
69.022065;1.0999944601877072;0.9831139887629321;0.8937407969994204;0.06784780915463036;0.06168040798907619;1.102166511388914;10.000037115576097;0.9073116611243651;-0.08754799757758829;1.0609840659374983;1.0000149503262672;0.9115288840641694;0.9999959680261826
69.032065;1.0999944627692182;0.9831139326446976;0.8937410361037099;0.06784779772914952;0.06168039725260665;1.1021664287848927;10.000038258333658;0.9073116958880346;-0.08754799752019903;1.0609841802097564;1.0000149538975183;0.9115287448957339;0.9999959070310603
69.042065;1.0999944643196533;0.983113872422698;0.8937412714240226;0.06784778631978591;0.06168038618314295;1.1021663460099773;10.000039374214817;0.907311730394647;-0.08754799746564573;1.0609842988412985;1.000014956473009;0.9115286109551417;0.9999958478838619
69.052065;1.0999944647498037;0.9831138086733897;0.8937415031815622;0.0678477749428221;0.06168037481472345;1.1021662631428968;10.00004046112838;0.9073117651510627;-0.08754799741404691;1.0609844218654774;1.0000149576056574;0.9115284823015388;0.9999957905006275
69.062065;1.099994464010443;0.9831137420309379;0.893741731551098;0.0678477636216729;0.0616803631814042;1.1021661804086866;10.000041517197321;0.907311800674201;-0.08754799736547454;1.060984549030997;1.0000149569138446;0.9115283589801401;0.9999957346218232
69.072065;1.0999944621021147;0.9831136730968955;0.8937419566702581;0.06784775237980831;0.06168035131144599;1.1021660980831847;10.000042539872418;0.907311837401318;-0.08754799731996103;1.0609846798222669;1.000014954052198;0.9115282410457215;0.9999956798926434
69.082065;1.0999944591371156;0.9831136023188959;0.893742178632055;0.06784774123605222;0.061680339227214866;1.102166016317403;10.000043525794336;0.907311875578585;-0.08754799727750619;1.0609848136165254;1.0000149487301058;0.9115281285621902;0.9999956259092955
69.092065;1.0999944553910297;0.9831135299499966;0.8937423974785996;0.06784773020393896;0.0616803269478891;1.1021659351062214;10.000044471526895;0.9073119151981238;-0.08754799723807515;1.0609849497774915;1.0000149407644077;0.9115280215748771;0.9999955722404262
69.102065;1.0999944512977442;0.9831134560700456;0.8937426132071575;0.06784771929392673;0.061680314491492035;1.1021658543524988;10.000045374547062;0.9073119560256419;-0.08754799720159966;1.0609850876503002;1.0000149300813548;0.9115279200762744;0.9999955184158178
69.112065;1.0999944473641732;0.9831133805856177;0.8937428257605466;0.06784770851253863;0.06168030187421643;1.1021657739309403;10.000046233720008;0.9073119977173444;-0.08754799716797684;1.0609852265129678;1.000014916661835;0.911527824008181;0.9999954638895733
69.122065;1.0999944440535387;0.9831133032637295;0.8937430350517245;0.0678476978588849;0.06168028910838197;1.102165693802699;10.000047049283788;0.9073120399570032;-0.0875479971370609;1.0609853655120904;1.0000149004814274;0.9115277332921161;0.9999954080701232
69.132065;1.0999944417576069;0.9831132238356197;0.8937432410054769;0.06784768732543703;0.06168027620354297;1.1021656141086367;10.000047822572203;0.907312082515076;-0.08754799710865986;1.06098550367846;1.0000148814383476;0.9115276478078975;0.9999953504154825
69.142065;1.0999944408615079;0.9831131420480979;0.8937434435253813;0.0678476768989905;0.06168026317275854;1.1021655351643105;10.000048555171448;0.9073121252099655;-0.08754799708253638;1.060985640071207;1.0000148592952942;0.9115275673242924;0.9999952904741642
69.152065;1.0999944417868908;0.9831130576502917;0.8937436424214551;0.0678476665591903;0.06168025003872979;1.102165457399869;10.000049247682009;0.9073121678880812;-0.08754799705841919;1.0609857739606074;1.0000148337305548;0.9115274914682567;0.9999952278646811
69.162065;1.0999944449780459;0.9831129704092457;0.8937438373874484;0.06784765628245962;0.061680236833012936;1.1021653812599435;10.000049898748353;0.9073122105036363;-0.08754799703603601;1.0609859049440762;1.0000148044251962;0.9115274197513856;0.9999951622861121
69.172065;1.0999944508805592;0.9831128801798543;0.8937440280035795;0.06784764604697723;0.06168022358936281;1.1021653071269035;10.000050504932924;0.9073122531557457;-0.087547997015141;1.060986032914215;1.0000147710445908;0.9115273516194349;0.9999950935298835
69.182065;1.0999944599352953;0.9831127869970332;0.8937442137113341;0.06784763583175764;0.06168021033657504;1.102165235315733;10.000051061688417;0.9073122959976695;-0.0875479969955165;1.0609861578735407;1.0000147331954035;0.9115272864861741;0.9999950214020219
69.192065;1.0999944725719097;0.9831126910778728;0.8937443938056334;0.06784762561732367;0.061680197095578086;1.102165166036465;10.000051564676236;0.9073123391849449;-0.08754799697695678;1.0609862797436893;1.000014690457095;0.9115272237206469;0.9999949456512299
69.202065;1.0999944891710016;0.9831125926939458;0.8937445675189002;0.06784761538936271;0.061680183883116836;1.102165099291614;10.000052010699752;0.9073123829052516;-0.08754799695924957;1.060986398315266;1.0000146424350966;0.9115271625831468;0.9999948660340726
69.212065;1.0999945100271744;0.9831124920410508;0.8937447341634037;0.06784760514116764;0.06168017071690148;1.1021650348346659;10.00005239803442;0.9073124273557825;-0.08754799694218487;1.060986513295008;1.000014588803424;0.9115271021766667;0.9999947823909794
69.222065;1.099994535345797;0.9831123891857901;0.893744893199659;0.06784759487842972;0.06168015761582372;1.1021649722654236;10.00005272587666;0.9073124726811478;-0.08754799692558282;1.0609866243307502;1.0000145293362512;0.9115270415060663;0.9999946945976395
69.232065;1.099994565271803;0.9831122840556111;0.8937450441845846;0.0678475846238324;0.06168014459743355;1.1021649111991652;10.000052993514688;0.9073125189720701;-0.0875479969092987;1.0609867310176553;1.0000144639217174;0.9115269795605927;0.9999946024912948
69.242065;1.0999945999917247;0.9831121764881249;0.8937451867020558;0.0678475744141006;0.061680131678942644;1.1021648514128464;10.000053200056536;0.9073125663179233;-0.08754799689320449;1.0609868329189083;1.0000143925821854;0.9115269152970982;0.9999945058753139
69.252065;1.0999946397964315;0.9831120663496382;0.8937453203249595;0.06784756429361227;0.06168011888188822;1.1021647929195644;10.000053344449775;0.9073126148420586;-0.08754799687716609;1.0609869295485777;1.0000143154847911;0.9115268476562179;0.9999944045715737
69.262065;1.099994684961112;0.9831119536073842;0.8937454445890703;0.06784755431125028;0.061680106233803746;1.1021647359007596;10.000053425504852;0.9073126646519675;-0.08754799686102459;1.0609870203606981;1.0000142329027668;0.9115267756960957;0.9999942984495275
69.272065;1.0999947355558004;0.9831118383122387;0.8937455590271195;0.06784754451955141;0.061680093763348;1.1021646804866674;10.00005344217351;0.9073127157027129;-0.08754799684459363;1.0609871048012431;1.0000141451310591;0.9115266986623421;0.9999941874206145
69.282065;1.0999947913418278;0.9831117205482821;0.8937456632652103;0.067847534974944;0.06168008149496393;1.1021646265775287;10.000053394029317;0.9073127677222494;-0.08754799682768334;1.0609871823055743;1.0000140523885956;0.9115266159301665;0.9999940714575756
69.292065;1.0999948517998037;0.9831116003183856;0.8937457570902725;0.06784752573774638;0.06168006944930166;1.102164573868837;10.000053281505476;0.9073128203136819;-0.087547996810145;1.0609872522409434;1.0000139547796578;0.9115265269664432;0.9999939506228491
69.302065;1.0999949162160887;0.9831114774291307;0.8937458404480682;0.06784751687027253;0.06168005764436037;1.102164522000081;10.000053105721102;0.9073128731072619;-0.08754799679189712;1.0609873139176424;1.0000138523367144;0.9115264313905067;0.9999938250111787
69.312065;1.0999949837407201;0.9831113515536948;0.8937459134111684;0.06784750843626097;0.06168004609270825;1.1021644706518678;10.000052868305666;0.9073129257925832;-0.08754799677291032;1.06098736665464;1.0000137450926296;0.9115263290617645;0.999993694620718
69.322065;1.09999505346891;0.9831112223958004;0.893745976163453;0.06784750050256001;0.06168003480054163;1.1021644195534968;10.000052571222696;0.9073129780622956;-0.08754799675318788;1.060987409861992;1.0000136331668794;0.9115262200895395;0.9999935592678775
69.332065;1.0999951245643929;0.983111089785959;0.8937460289782427;0.06784749314030396;0.06168002377007909;1.1021643684780464;10.00005221621975;0.9073130295766563;-0.08754799673275902;1.0609874431215736;1.000013516796955;0.9115261047367613;0.9999934186456862
69.342065;1.0999951963441033;0.9831109537481029;0.8937460721368958;0.06784748642577133;0.06168001300117245;1.102164317232853;10.00005180451094;0.9073130799814347;-0.08754799671166727;1.0609874662357168;1.000013396241058;0.9115259833051829;0.9999932724910259
69.352065;1.099995268282683;0.9831108145282199;0.8937461058315356;0.06784748043982967;0.06168000249391885;1.1021642656426909;10.000051337148316;0.9073131289608763;-0.08754799668995646;1.060987479255097;1.0000132716629375;0.9115258561033514;0.9999931206741269
69.362065;1.0999953399414113;0.9831106724985192;0.8937461301291697;0.06784747526345812;0.06167999225379837;1.1021642135996632;10.000050815401842;0.9073131762555621;-0.08754799666766666;1.0609874824352727;1.0000131430944523;0.9115257234490799;0.9999929631560108
69.372065;1.0999954108708496;0.9831105280229564;0.8937461449978426;0.06784747097020068;0.06167998229472609;1.1021641611585449;10.000050240797671;0.9073132216398442;-0.08754799664485645;1.0609874760951015;1.0000130104224507;0.9115255856532212;0.9999927999592667
69.382065;1.0999954805795293;0.9831103814184178;0.8937461503540703;0.0678474676194593;0.06167997263415716;1.1021641085710316;10.000049615082759;0.9073132649207292;-0.08754799662163981;1.060987460529815;1.0000128733840739;0.9115254430293678;0.9999926312076914
69.392065;1.0999955485888508;0.9831102329780972;0.8937461460826439;0.06784746525526944;0.061679963282146276;1.1021640562774226;10.000048939787273;0.9073133059122803;-0.08754799659819588;1.060987436046673;1.0000127316279077;0.9115252958913374;0.9999924571601033
69.402065;1.0999956145031988;0.9831100829879316;0.8937461320280023;0.06784746390808215;0.0616799542357802;1.10216400488548;10.000048215261018;0.9073133444170155;-0.0875479965747603;1.0609874029942212;1.0000125848419539;0.9115251444949601;0.999992278184696
69.412065;1.099995678050686;0.9831099317431645;0.8937461080143854;0.06784746359369137;0.06167994548352905;1.1021639550982347;10.000047440669492;0.9073133803085526;-0.08754799655163084;1.060987361748261;1.0000124328711675;0.9115249890065095;0.9999920947201777
69.422065;1.0999957391082427;0.9831097795345494;0.8937460739153654;0.06784746431359025;0.06167993701283948;1.102163907647734;10.000046615615826;0.9073134136221247;-0.08754799652916254;1.0609873127077276;1.0000122757702523;0.9115248295565515;0.9999919073256179
69.432065;1.0999957977241097;0.98310962659644;0.8937460297263241;0.0678474660600669;0.06167992881663295;1.1021638632529671;10.000045741742161;0.9073134445818635;-0.08754799650772754;1.0609872563003164;1.0000121137900257;0.911524666328011;0.9999917167456055
69.442065;1.0999958540618875;0.9831094730917046;0.8937459755692068;0.06784746881935001;0.06167992089737318;1.1021638225314612;10.00004482289223;0.9073134735874372;-0.08754799648766652;1.0609871930334518;1.0000119473385212;0.9115244996176066;0.9999915238229412
69.452065;1.09999590823562;0.9831093191428903;0.8937459116350237;0.06784747257214929;0.06167991326647627;1.102163785915741;10.000043863844661;0.9073135011443006;-0.08754799646926217;1.060987123579187;1.0000117769364771;0.9115243298588634;0.9999913293336128
69.462065;1.099995960221099;0.9831091648716459;0.8937458381611516;0.06784747729620931;0.06167990594026669;1.1021637536590534;10.000042868673319;0.9073135277905733;-0.08754799645273773;1.060987048821031;1.000011603107508;0.9115241576030352;0.999991133942473
69.472065;1.099996009948023;0.9831090104083446;0.8937457554625872;0.06784748296881671;0.06167989893758372;1.1021637259078245;10.000041840036959;0.907313554092549;-0.08754799643826536;1.0609869699069192;1.0000114262648614;0.9115239834658111;0.9999909382854891
69.482065;1.0999960574157788;0.9831088558156812;0.893745663943694;0.0678474895673852;0.06167989228129311;1.1021637027648945;10.000040779716912;0.9073135806444663;-0.0875479964259683;1.0609868882775753;1.0000112467533497;0.9115238080568043;0.9999907430231888
69.492065;1.099996102721263;0.9831087009960358;0.8937455640806607;0.0678474970702285;0.06167988599789436;1.1021636842979785;10.000039689687846;0.907313608007223;-0.08754799641592054;1.060986805520866;1.0000110649774758;0.911523631886649;0.999990548809309
69.502065;1.0999961460533276;0.983108545707296;0.8937454564043095;0.06784750545664003;0.06167988011042022;1.1021636705516662;10.000038572512437;0.9073136366474093;-0.08754799640816037;1.0609867231115437;1.0000108814340896;0.911523455277422;0.9999903562395824
69.512065;1.0999961877045237;0.9831083896199607;0.8937453414734807;0.0678475147043341;0.0616798746320211;1.102163661604243;10.000037430684582;0.9073136669151873;-0.08754799640271141;1.0609866422299865;1.0000106966250948;0.9115232783371211;0.9999901658026045
69.522065;1.0999962280566355;0.9831082323334815;0.8937452198372919;0.06784752478476568;0.0616798695670378;1.1021636575727525;10.000036266089088;0.9073136990443246;-0.08754799639959246;1.0609865637096547;1.0000105109280826;0.9115231010152147;0.9999899778505028
69.532065;1.0999962675031283;0.9831080734377324;0.8937450920060844;0.06784753565795262;0.061679864914781946;1.1021636585542727;10.000035080087038;0.9073137332023764;-0.0875479963988236;1.0609864880716564;1.000010324513147;0.9115229231966112;0.9999897926356214
69.542065;1.099996306389326;0.9831079126097259;0.8937449584407346;0.06784754727069921;0.06167986067096184;1.1021636646190194;10.000033873554948;0.9073137695793113;-0.0875479964004353;1.0609864156170703;1.0000101373731756;0.911522744746928;0.9999896103781414
69.552065;1.099996345033127;0.9831077496309065;0.8937448195561236;0.06784755956089705;0.06167985682678698;1.1021636758645663;10.000032647076809;0.9073138084380794;-0.0875479964044667;1.0609863465138696;1.0000099494514396;0.9115225654723844;0.9999894312775643
69.562065;1.0999963837708335;0.9831075843522477;0.8937446757439338;0.06784757246386013;0.06167985336839754;1.1021636924863942;10.00003140131617;0.9073138501040795;-0.08754799641095533;1.0609862808540664;1.0000097607383858;0.9115223851154638;0.9999892554786615
69.572065;1.0999964229330632;0.9831074166795868;0.8937445274171401;0.06784758591488195;0.061679850280130434;1.1021637148103682;10.000030136728311;0.9073138949197521;-0.08754799641993577;1.060986218729736;1.0000095712606398;0.9115222034530431;0.9999890830681518
69.582065;1.0999964627220622;0.9831072465835415;0.8937443750252336;0.06784759984918827;0.061679847548164926;1.1021637432216285;10.000028853344084;0.9073139431578431;-0.0875479964314465;1.0609861602746986;1.0000093810390545;0.9115220203505094;0.9999889140973319
69.592065;1.0999965031251604;0.9831070741001086;0.8937442190181043;0.06784761420389189;0.06167984515858431;1.1021637780611229;10.000027551601589;0.9073139949126048;-0.08754799644553195;1.0609861056180305;1.0000091900846806;0.9115218357368752;0.9999887485703105
69.602065;1.0999965439941792;0.9831068992969926;0.8937440598129872;0.0678476289203009;0.06167984309593427;1.1021638195942847;10.000026233056966;0.9073140501083088;-0.08754799646224151;1.0609860548466226;1.000008998424288;0.9115216496051315;0.9999885864027239
69.612065;1.099996585191389;0.9831067222322558;0.8937438978129361;0.06784764394340055;0.061679841348381004;1.1021638680298527;10.000024900105231;0.9073141086644141;-0.087547996481632;1.060986007996863;1.0000088061170853;0.9115214619941188;0.9999884274149045
69.622065;1.0999966266354513;0.9831065429260025;0.8937437334558012;0.06784765922022763;0.06167983991163638;1.1021639235145988;10.00002355550221;0.9073141706294527;-0.08754799650377447;1.0609859650114226;1.0000086132781334;0.9115212729600451;0.9999882713678856
69.632065;1.099996668253684;0.9831063613426516;0.8937435672048177;0.06784767469805053;0.061679838786156495;1.1021639860903654;10.000022202082008;0.9073142362076633;-0.08754799652876107;1.0609859257524414;1.0000084201206907;0.9115210826255308;0.9999881180173681
69.642065;1.0999967099594792;0.9831061773867277;0.8937433995104539;0.06784769032350384;0.06167983797248182;1.10216405567843;10.000020842351068;0.9073143057432799;-0.08754799655669467;1.0609858901309976;1.0000082268991513;0.9115208912096008;0.999987967207079
69.652065;1.0999967517015183;0.9831059909338278;0.89374323084826;0.06784770604458455;0.06167983746832659;1.1021641321124513;10.000019478333336;0.9073143796414413;-0.08754799658766514;1.0609858581639178;1.0000080337702053;0.9115206989813874;0.9999878189301232
69.662065;1.0999967934807435;0.9831058018775977;0.8937430617475666;0.06784772181263435;0.06167983726717168;1.1021642151367865;10.000018112193931;0.9073144582712247;-0.08754799662174248;1.0609858298845585;1.0000078407814244;0.911520506205878;0.999987673251429
69.672065;1.0999968352571072;0.9831056101461176;0.8937428927341968;0.06784773758367096;0.061679837359336194;1.1021643043607152;10.000016747031632;0.9073145419492703;-0.0875479966589914;1.0609858053031578;1.000007647993491;0.9115203130762942;0.9999875302388566
69.682065;1.0999968768971322;0.9831054157207523;0.8937427243115393;0.06784775331990979;0.061679837735492314;1.102164399276301;10.000015387046345;0.9073146309312593;-0.08754799669948725;1.0609857844442372;1.000007455562136;0.9115201196528552;0.9999873900542461
69.692065;1.0999969182636598;0.983105218645777;0.8937425570106372;0.06784776898867116;0.06167983838928761;1.1021644993344641;10.000014037384164;0.9073147253471383;-0.08754799674332074;1.060985767310656;1.0000072637389121;0.9115199258639377;0.9999872530166982
69.702065;1.0999969593098697;0.9831050189895869;0.893742391378552;0.06784778455951625;0.06167983931966445;1.102164603989203;10.000012703921016;0.9073148251821954;-0.08754799679059323;1.0609857538219998;1.0000070728619044;0.9115197315589453;0.9999871194590283
69.712065;1.099997000065603;0.9831048168122042;0.893742227947227;0.06784780000193316;0.06167984053193569;1.1021647127339729;10.000011392511132;0.9073149303354862;-0.08754799684141783;1.0609857438505073;1.0000068833506848;0.9115195365680151;0.9999869895574858
69.722065;1.0999970405364767;0.9831046121566894;0.8937420672972615;0.06784781528642184;0.06167984202985328;1.1021648251439098;10.000010108264783;0.9073150406402907;-0.0875479968959152;1.0609857372628566;1.0000066956718585;0.9115193407099668;0.9999868633609249
69.732065;1.0999970806258563;0.9831044050642013;0.8937419100782544;0.06784783038995569;0.06167984380506216;1.1021649408280003;10.00000885587561;0.9073151557967485;-0.0875479969541819;1.0609857338735063;1.0000065102697435;0.911519143757515;0.999986740908137
69.742065;1.0999971201773098;0.9831041956392574;0.8937417569021419;0.06784784529820512;0.06167984583914632;1.102165059311216;10.000007639999335;0.9073152753059504;-0.08754799701626566;1.0609857334161323;1.000006327497035;0.9115189454555346;0.9999866222466561
69.752065;1.0999971590597508;0.9831039841361012;0.8937416082726128;0.06784786000138639;0.0616798481123387;1.1021651799923244;10.000006464258824;0.9073153984937771;-0.0875479970821892;1.0609857356067303;1.000006147603287;0.9115187456061609;0.9999865073859413
69.762065;1.0999971971347866;0.9831037709991209;0.8937414645899847;0.06784787449104616;0.06167985060345042;1.102165302179333;10.000005330165369;0.9073155246210414;-0.08754799715198706;1.0609857402347556;1.000005970792793;0.9115185441416359;0.9999863962462299
69.772065;1.0999972341640154;0.9831035568061963;0.8937413261387033;0.0678478887635596;0.06167985328284252;1.1021654251433883;10.000004237861505;0.9073156530242769;-0.08754799722570861;1.0609857471826816;1.0000057972531327;0.9115183411319276;0.9999862886098136
69.782065;1.0999972698415406;0.983103342144723;0.8937411930719854;0.06784790282675036;0.061679856111482106;1.1021655481995223;10.00000318720844;0.907315783186953;-0.0875479973034047;1.060985756342099;1.0000056270896456;0.9115181367179299;0.999986184097121
69.792065;1.099997303895907;0.9831031275208154;0.893741065449051;0.06784791670060844;0.061679859049766216;1.1021656707373073;10.000002177231904;0.9073159146962281;-0.08754799738512724;1.0609857675229775;1.0000054602787496;0.9115179310681171;0.9999860821956025
69.802065;1.0999973361273456;0.9831029133425762;0.8937409433341047;0.06784793041132421;0.06167986206792993;1.102165792163573;10.000001205477206;0.9073160471650606;-0.08754799747093012;1.0609857804337317;1.000005296748621;0.9115177244332795;0.9999859823359198
69.812065;1.099997366426095;0.9831026999305237;0.8937408269048019;0.06784794398430345;0.06167986514978105;1.1021659118473024;10.000000269061438;0.9073161801719793;-0.08754799756086111;1.0609857946932872;1.000005136504527;0.9115175171674612;0.999985883913761
69.822065;1.0999973948141817;0.9831024875425158;0.8937407164525398;0.06784795743815097;0.06167986828650451;1.1021660290985222;9.999999366465289;0.9073163132472506;-0.08754799765495039;1.0609858098657534;1.0000049796532993;0.911517309654717;0.9999857862009705
69.832065;1.0999974214610437;0.9831022764173826;0.8937406122970699;0.0678479707832425;0.06167987146509973;1.1021661431845011;9.999998498221014;0.9073164459425248;-0.08754799775319742;1.0609858255886397;1.0000048263461807;0.911517102264947;0.9999856882857415
69.842065;1.0999974466372582;0.9831020668007265;0.8937405147630436;0.067847984027646;0.061679874662986967;1.1021662533637442;9.99999766579261;0.9073165779082715;-0.08754799785556842;1.0609858417468652;1.0000046767410014;0.9115168953651503;0.9999855891674767
69.852065;1.0999974706585591;0.983101858978612;0.893740424155861;0.06784799718226574;0.06167987785319606;1.1021663588755959;9.999996870018919;0.9073167088742993;-0.08754799796200614;1.0609858585320244;1.0000045309529848;0.9115166893225867;0.9999854879209606
69.862065;1.0999974939029173;0.9831016533304037;0.8937403406378767;0.06784801025665962;0.06167988101104856;1.1021664589183355;9.999996110622838;0.9073168385684567;-0.08754799807242873;1.0609858763728939;1.0000043889699581;0.9115164845120785;0.9999853837923306
69.872065;1.0999975168327547;0.9831014502747408;0.8937402641529837;0.06784802325328844;0.06167988411334612;1.102166552698425;9.999995386076634;0.9073169666537017;-0.08754799818672829;1.0609858958455163;1.0000042506237081;0.9115162813449089;0.9999852762210766
69.882065;1.099997539914135;0.9831012501167833;0.8937401945272224;0.06784803617127079;0.061679887132576876;1.1021666395419156;9.999994693129283;0.9073170927165696;-0.08754799830479307;1.0609859175878587;1.000004115648196;0.9115160802653998;0.999985164859355
69.892065;1.0999975635190302;0.9831010530500475;0.8937401316262203;0.06784804901094459;0.06167989003559014;1.102166718985656;9.999994027050617;0.9073172163522278;-0.08754799842652292;1.0609859421864059;1.000003983759651;0.9115158816992439;0.9999850496174304
69.902065;1.0999975879307466;0.9831008593213492;0.8937400753747328;0.06784806176936645;0.061679892788468575;1.1021667907821737;9.99999338281936;0.9073173372779149;-0.0875479985518126;1.0609859700846198;1.0000038547135526;0.9115156860347363;0.999984930675837
69.912065;1.0999976134046088;0.983100669276742;0.8937400256512068;0.06784807443497114;0.06167989535860113;1.1021668548344863;9.999992755920394;0.9073174553084379;-0.08754799868052862;1.0609860016239112;1.0000037283196102;0.9115154936620261;0.9999848084019696
69.922065;1.099997640187497;0.983100483256755;0.8937399822011645;0.06784808698829968;0.061679897711829544;1.1021669111556245;9.999992142639117;0.9073175702230211;-0.08754799881249989;1.0609860371802897;1.0000036044264036;0.9115153049805238;0.9999846832251189
69.932065;1.099997668509154;0.9831003015232478;0.8937399446118369;0.06784809940800715;0.061679899811365;1.1021669598878878;9.999991540474072;0.9073176816967495;-0.08754799894752319;1.06098607719406;1.000003482943217;0.9115151203609403;0.9999845555586885
69.942065;1.0999976985825697;0.9831001242815578;0.893739912345081;0.06784811167916047;0.06167990161867044;1.1021670012872282;9.999990948025875;0.9073177893390871;-0.08754799908537575;1.060986122043729;1.000003363927329;0.9115149401251792;0.999984425798224
69.952065;1.099997730584872;0.9830999517285154;0.8937398847890513;0.06784812379759654;0.06167990309443611;1.1021670356420865;9.999990364211781;0.9073178927508799;-0.08754799922581857;1.0609861719419276;1.0000032476678662;0.9115147645461434;0.9999842944067299
69.962065;1.0999977646414891;0.9830997840763974;0.8937398612577951;0.06784813576846312;0.061679904202327655;1.1021670632497704;9.999989787622932;0.9073179915679479;-0.08754799936860178;1.0609862269579764;1.0000031346537985;0.9115145938649374;0.9999841620279013
69.972065;1.0999978008739464;0.9830996215895355;0.8937398409666231;0.06784814760283203;0.0616799049136963;1.1021670844897626;9.999989216178045;0.9073180855070849;-0.08754799951349379;1.060986287082134;1.000003025415896;0.9115144283135497;0.9999840294939936
69.982065;1.099997839455167;0.9830994646232266;0.8937398230336331;0.06784815931569849;0.06167990520794445;1.1021670999025974;9.99998864678037;0.9073181743661745;-0.0875479996603125;1.0609863522689176;1.0000029203666085;0.9115142680780082;0.9999838976933747
