time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.992065;1.0999978805707744;0.9830993135993261;0.893739806479576;0.06784817092142477;0.06167990506967953;1.10216711024861;9.999988075115006;0.9073182579975897;-0.08754799980892979;1.060986422463902;1.0000028197064526;0.9115141132149395;0.9999837674384208
70.002065;1.099997924325086;0.9830991689195464;0.8937397902221141;0.06784818242301012;0.06167990448884732;1.1021671165162077;9.999987496287698;0.9073183363304866;-0.0875479999592561;1.0609864975499368;1.000002723415758;0.9115139636494982;0.9999836394906189
70.012065;1.0999979707206387;0.9830990309085075;0.893739773105032;0.06784819380786634;0.061679903465263995;1.1021671198501672;9.999986905955069;0.9073184093736949;-0.08754800011121652;1.0609865772572245;1.0000026313406698;0.9115138192574755;0.999983514674175
70.022065;1.0999980196994565;0.9830988998388028;0.8937397539656723;0.0678482050565625;0.061679902012067495;1.1021671214797053;9.999986300781805;0.907318477169475;-0.0875480002647104;1.0609866612112737;1.000002543260144;0.9115136798673319;0.9999833938917738
70.032065;1.0999980711508006;0.9830987759568088;0.8937397317532891;0.06784821614870502;0.06167990015476504;1.1021671226352807;9.999985678624597;0.9073185397900954;-0.08754800041957021;1.0609867490677198;1.000002458836272;0.9115135451743255;0.999983278019709
70.042065;1.0999981249484512;0.983098659475733;0.8937397056833957;0.06784822706036588;0.06167989792903846;1.1021671243912576;9.999985038925532;0.9073185973313934;-0.08754800057556392;1.0609868405358742;1.000002377571391;0.9115134147541393;0.9999831677910951
70.052065;1.0999981810382293;0.983098550568883;0.8937396753069453;0.06784823776402364;0.06167989537973655;1.1021671275347356;9.999984382792844;0.9073186498562359;-0.08754800073243284;1.0609869353081587;1.0000022989339599;0.911513288223134;0.9999830637698732
70.062065;1.0999982394009347;0.9830984493390381;0.8937396404528907;0.0678482482328366;0.06167989255767704;1.1021671326002296;9.99998371276735;0.9073186974056899;-0.08754800088991828;1.0609870330336386;1.000002222551008;0.9115131653704414;0.9999829664240241
70.072065;1.0999982999334017;0.9830983557986086;0.8937396011404456;0.06784825844262075;0.06167988951192081;1.1021671400242838;9.999983032399141;0.907318740103094;-0.08754800104777152;1.0609871333428265;1.00000214821606;0.9115130461629009;0.9999828761707439
70.082065;1.0999983624665992;0.9830982699055997;0.8937395574984387;0.06784826837002816;0.06167988628149029;1.1021671502076118;9.999982345574713;0.9073187782126593;-0.08754800120575744;1.0609872358727392;1.000002075702736;0.911512930685753;0.9999827933143414
70.092065;1.0999984268692293;0.9830981915929746;0.8937395097076728;0.06784827798994465;0.061679882891118885;1.102167163441693;9.999981655882687;0.9073188120608273;-0.08754800136363472;1.060987340310804;1.0000020046515292;0.9115128190511749;0.9999827180226071
70.102065;1.0999984931058955;0.9830981207336311;0.8937394580103482;0.06784828727465275;0.06167987935348502;1.1021671798760557;9.99998096620399;0.9073188418874363;-0.0875480015211153;1.0609874464831914;1.0000019346476143;0.911512711310449;0.9999826504359767
70.112065;1.09999856122892;0.9830980570522365;0.8937394027035099;0.06784829619544291;0.061679875676708205;1.1021671995638402;9.999980278371561;0.9073188677780222;-0.08754800167785495;1.060987554446363;1.0000018653289604;0.9115126074590821;0.9999825907218904
70.122065;1.0999986312810301;0.9830980000804174;0.8937393440375339;0.06784830472535813;0.0616798718696253;1.102167222475592;9.999979592778008;0.9073188897254467;-0.08754800183349787;1.060987664502044;1.0000017964110406;0.911512507499362;0.9999825389637563
70.132065;1.0999987032232232;0.983097949234086;0.8937392821382077;0.06784831283976496;0.06167986794134337;1.102167248482083;9.999978908135029;0.9073189076981039;-0.08754800198771268;1.060987777081417;1.000001727657039;0.9115124114289591;0.9999824950323717
70.142065;1.0999987770066384;0.9830979039213814;0.8937392170475604;0.06784832051202963;0.06167986389916995;1.102167277384529;9.999978221979989;0.9073189216365523;-0.08754800214017962;1.0609878925557463;1.000001658850718;0.9115123191999485;0.9999824585608759
70.152065;1.0999988526274613;0.9830978635648228;0.8937391488038251;0.06784832771099404;0.061679859747657835;1.1021673089621076;9.9999775319291;0.9073189314802161;-0.08754800229056267;1.0609880111415615;1.0000015897949657;0.9115122307826776;0.9999824290232096
70.162065;1.0999989300642394;0.98309782756697;0.8937390774841871;0.06784833440666507;0.061679855490944194;1.102167342997061;9.99997683639772;0.9073189372443573;-0.08754800243849396;1.0609881329630189;1.0000015203410315;0.9115121462463629;0.9999824058319569
70.172065;1.0999990092448233;0.9830977953132007;0.8937390032083409;0.06784834057332767;0.06167985113758733;1.1021673793408993;9.999976133994753;0.9073189390212569;-0.08754800258358376;1.0609882581355436;1.0000014504779646;0.9115120657185081;0.9999823883781189
70.182065;1.0999990900796566;0.983097766208673;0.8937389261393963;0.06784834618558867;0.06167984670082747;1.1021674179578156;9.99997542274337;0.9073189369240218;-0.08754800272544683;1.0609883867708878;1.0000013803977559;0.9115119892943828;0.9999823760923147
70.192065;1.0999991725118672;0.9830977396640844;0.8937388465407141;0.06784835121855802;0.06167984219254427;1.102167458800931;9.999974700587659;0.9073189310653201;-0.0875480028637158;1.0609885189311814;1.0000013103795076;0.9115119169968494;0.9999823685290214
70.202065;1.0999992566098005;0.9830977150696188;0.893738764839213;0.06784835565127115;0.06167983761670778;1.1021675016303745;9.999973966367357;0.9073189215093588;-0.08754800299805021;1.0609886545673497;1.0000012406082626;0.9115118487751827;0.9999823653491923
70.212065;1.099999342634698;0.9830976918407923;0.8937386815738937;0.06784835946613843;0.061679832966188244;1.1021675459627966;9.999973219492365;0.9073189081637144;-0.08754800312814928;1.0609887934906448;1.0000011711541434;0.9115117845115318;0.9999823662508027
70.222065;1.0999994309951289;0.9830976694743988;0.8937385972547522;0.06784836264712774;0.061679828224194516;1.1021675911191553;9.999972459253577;0.90731889076797;-0.08754800325375386;1.0609889354409545;1.000001102044352;0.9115117240412158;0.999982370919553
70.232065;1.0999995221379437;0.983097647556792;0.8937385122614862;0.06784836518068936;0.06167982336891548;1.102167636293116;9.99997168514807;0.9073188690521441;-0.08754800337464244;1.0609890801968405;1.000001033283212;0.9115116671854143;0.9999823790177206
70.242065;1.0999996164085977;0.983097625736492;0.8937384268479137;0.06784836705885883;0.06167981837831205;1.102167680645422;9.9999708970218;0.9073188428930191;-0.08754800349063442;1.0609892275939348;1.0000009648548098;0.9115116137725262;0.9999823902404941
70.252065;1.0999997138988866;0.9830976036949505;0.8937383412344548;0.06784836828145076;0.06167981323444059;1.102167723379385;9.99997009462574;0.9073188123335078;-0.08754800360160477;1.0609893774841619;1.000000896732437;0.9115115636513781;0.9999824043362063
70.262065;1.0999998144085887;0.9830975811631303;0.8937382556867451;0.06784836885632593;0.06167980792634275;1.1021677637771814;9.999969277532067;0.9073187775215277;-0.0875480037074916;1.0609895297387355;1.0000008288435691;0.911511516709977;0.9999824210645023
70.272065;1.0999999175930986;0.9830975579709843;0.8937381705118876;0.06784836879780089;0.061679802449665554;1.102167801218358;9.999968445049488;0.90731873866372;-0.08754800380827622;1.060989684241466;1.0000007610452775;0.9115114728954143;0.9999824402229517
70.282065;1.10000002317442;0.9830975340773005;0.893738086067371;0.06784836812310172;0.06167979680392261;1.102167835136361;9.999967595647798;0.907318695995828;-0.08754800390395616;1.0609898408309084;1.0000006932103116;0.9115114322074234;0.9999824616977517
70.292065;1.1000001310557532;0.9830975095280801;0.8937380027973538;0.06784836685137398;0.061679790991117894;1.1021678649500535;9.999966726573923;0.9073186497393617;-0.08754800399454109;1.0609899992762197;1.0000006253430997;0.9115113946334475;0.9999824854123475
70.302065;1.100000241291733;0.9830974843386399;0.8937379211764458;0.06784836500743416;0.061679785016933;1.1021678900799174;9.999965834252725;0.9073186000855213;-0.08754800408006194;1.060990159321241;1.0000005575918403;0.911511360064351;0.9999825112550016
70.312065;1.1000003539424972;0.9830974584178035;0.8937378416075615;0.06784836262380144;0.061679778888891444;1.102167910024762;9.999964914989258;0.9073185471783489;-0.08754800416057672;1.0609903207377378;1.0000004901869954;0.9115113282721602;0.9999825390781174
70.322065;1.100000468910891;0.9830974316256411;0.8937377644026866;0.06784835973554444;0.061679772610265166;1.1021679243983986;9.999963965536027;0.9073184910202318;-0.08754800423617208;1.0609904833575736;1.000000423365513;0.9115112989632337;0.9999825686922759
70.332065;1.1000005858673605;0.9830974038683096;0.8937376898340162;0.06784835637007795;0.06167976617755085;1.1021679328845269;9.999962983741414;0.9073184314088946;-0.0875480043069561;1.06099064705946;1.0000003573320346;0.9115112718393669;0.9999825998426884
70.342065;1.1000007042612057;0.9830973750989392;0.8937376181745573;0.0678483525377345;0.06167975958129441;1.1021679351857352;9.999961969036407;0.9073183680107216;-0.08754800437304798;1.0609908117171758;1.0000002923113342;0.9115112466040076;0.999982632235216
70.352065;1.1000008234017156;0.9830973452525658;0.8937375496791907;0.06784834822945883;0.06167975280446262;1.1021679310774513;9.999960922370958;0.9073183004842194;-0.08754800443456981;1.0609909772066306;1.0000002286036567;0.9115112229295328;0.9999826655925574
70.362065;1.1000009425759523;0.9830973142214406;0.8937374845180872;0.06784834342621514;0.06167974582349656;1.1021679204657528;9.99995984598323;0.9073182285702495;-0.08754800449163451;1.0609911434218504;1.0000001665831075;0.9115112004382926;0.999982699721357
70.372065;1.1000010610869686;0.9830972819040245;0.8937374227502198;0.06784833811387309;0.06167973861777428;1.1021679033343312;9.999958743382146;0.9073181521131692;-0.08754800454433581;1.0609913101846502;1.0000001066920683;0.9115111787383268;0.9999827345545954
70.382065;1.1000011782544297;0.9830972482949729;0.8937373643714365;0.06784833228944447;0.061679731178493194;1.1021678796929852;9.999957619129733;0.9073180710126987;-0.08754800459273696;1.0609914771809146;1.0000000494432624;0.9115111575038917;0.9999827701253616
70.392065;1.100001293523232;0.9830972135497149;0.8937373093421443;0.06784832595524894;0.06167972350480142;1.1021678495501441;9.999956478223684;0.9073179851800955;-0.08754800463686023;1.0609916440258123;0.9999999954053467;0.911511136516016;0.999982806572562
70.402065;1.1000014065621866;0.9830971779712597;0.8937372575765943;0.0678483191094562;0.0616797155928942;1.102167812875211;9.99995532562022;0.9073178945333503;-0.08754800467670378;1.060991810353614;0.999999945132728;0.9115111156432906;0.9999828442037005
70.412065;1.1000015172260162;0.9830971419443697;0.8937372089922371;0.06784831174159117;0.061679707432992864;1.102167769633897;9.999954166119304;0.9073177989973377;-0.08754800471227438;1.0609919758755157;0.9999998990986869;0.9115110948048784;0.9999828834629317
70.422065;1.1000016255096554;0.9830971058635161;0.8937371636166167;0.06784830383614347;0.061679699016314135;1.102167719857939;9.999953004192488;0.9073176984858465;-0.0875480047435993;1.060992140415265;0.9999998577242811;0.9115110739152712;0.99998292481332
70.432065;1.100001731563207;0.9830970700783969;0.8937371216373855;0.06784829537954032;0.06167969034572347;1.1021676636734452;9.999951843653665;0.9073175928761865;-0.08754800477072325;1.060992303944401;0.9999998214379247;0.911511052874134;0.9999829686565467
70.442065;1.1000018356929935;0.9830970348789532;0.8937370833343296;0.06784828636287228;0.06167968144149655;1.1021676013399666;9.999950687876092;0.9073174820109826;-0.0875480047937071;1.0609924666344142;0.9999997906856133;0.9115110316363803;0.9999830153169247
70.452065;1.100001938311248;0.983097000517735;0.8937370489608417;0.0678482767784986;0.06167967233547508;1.1021675332761216;9.99994954044356;0.9073173657554069;-0.087548004812617;1.0609926288589193;0.9999997658532562;0.9115110102574029;0.9999830650934066
70.462065;1.100002039855802;0.9830969672674054;0.8937370186789048;0.06784826661717176;0.06167966306188765;1.1021674599924192;9.999948404989139;0.9073172440500231;-0.0875480048275;1.0609927910919785;0.9999997471088407;0.9115109888654029;0.9999831183210093
70.472065;1.1000021407420904;0.9830969354726845;0.8937369925790741;0.06784825587156929;0.06167965365611749;1.1021673819646889;9.999947284028115;0.9073171168762564;-0.08754800483837108;1.060992953764209;0.9999997343134598;0.9115109676052413;0.9999831753813071
70.482065;1.1000022413637183;0.9830969055007331;0.8937369707470207;0.06784824454053277;0.061679644160054156;1.1021672995192477;9.99994617822383;0.907316984205139;-0.08754800484522024;1.0609931171713978;0.9999997270833132;0.9115109465973089;0.9999832367148306
70.492065;1.1000023420763694;0.9830968776501385;0.8937369533016153;0.06784823262837489;0.06167963462630182;1.1021672128213662;9.999945087129074;0.9073168460234194;-0.08754800484802228;1.0609932814592138;0.9999997249062272;0.9115109259442624;0.9999833028469383
70.502065;1.1000024431751072;0.9830968521461765;0.893736940380582;0.0678482201433694;0.06167962511494932;1.1021671220076463;9.999944010214623;0.907316702403837;-0.08754800484674444;1.0609934466264956;0.9999997272475704;0.9115109057744059;0.9999833743974967
70.512065;1.100002544891067;0.9830968291629323;0.8937369321146629;0.067848207097919;0.061679615685700365;1.1021670273195334;9.999942946862188;0.9073165535534712;-0.08754800484135376;1.0609936125330628;0.9999997336394344;0.9115108862803672;0.9999834520622247
70.522065;1.1000026473169804;0.983096808816953;0.8937369285933837;0.0678481935088477;0.06167960639050252;1.102166929118627;9.999941896018367;0.9073163998010672;-0.08754800483181895;1.0609937789540367;0.9999997437277253;0.9115108677328494;0.9999835365091269
70.532065;1.1000027503098715;0.9830967911857722;0.8937369298299669;0.06784817939876438;0.06167959726830479;1.1021668278329315;9.999940856192673;0.9073162415447755;-0.08754800481811893;1.0609939456524786;0.9999997572576018;0.9115108504742195;0.9999836282326554
70.542065;1.1000028535358881;0.9830967763550807;0.8937369357736923;0.0678481647971632;0.06167958834781086;1.1021667238944322;9.999939825395439;0.9073160791988232;-0.08754800480027355;1.0609941124083515;0.9999997740207601;0.911510834904285;0.9999837275224877
70.552065;1.1000029565994949;0.9830967644680584;0.8937369463789385;0.06784814973711947;0.06167957965535359;1.1021666176771556;9.999938801248453;0.9073159131394557;-0.08754800477837614;1.060994279006379;0.9999997938283477;0.9115108214727252;0.9999838345641415
70.562065;1.1000030591519694;0.9830967557505843;0.8937369616731461;0.06784813425193018;0.06167957121521537;1.1021665094739668;9.99993778205491;0.9073157436609921;-0.0875480047525936;1.0609944452396174;0.9999998165274127;0.911510810688163;0.9999839495560722
70.572065;1.100003160961106;0.9830967504746716;0.8937369817268905;0.06784811837577275;0.06167956304321487;1.1021663995526543;9.999936767902028;0.9073155709546997;-0.08754800472313547;1.0609946109755375;0.9999998420361004;0.9115108031201175;0.9999840727938797
70.582065;1.1000032618822715;0.9830967488750111;0.893737006532275;0.06784810214224214;0.06167955514541724;1.1021662882376344;9.999935760124165;0.9073153951337951;-0.08754800469022549;1.0609947762572924;0.9999998703802546;0.9115107993729555;0.9999842047130465
70.592065;1.1000033617713918;0.9830967510724203;0.8937370359376876;0.06784808558056875;0.061679547526248185;1.102166175924106;9.999934759854193;0.9073152163147693;-0.0875480046540854;1.0609949413131425;0.9999999016959081;0.9115108000506527;0.9999843458397922
70.602065;1.1000034604336697;0.9830967570597667;0.8937370696774509;0.06784806871654618;0.06167954019592721;1.102166063027767;9.999933767533568;0.9073150346592412;-0.08754800461491996;1.060995106425347;0.999999936198001;0.9115108057000773;0.9999844967097827
70.612065;1.1000035575921534;0.9830967667811398;0.8937371073833182;0.06784805157908366;0.061679533168777154;1.1021659499447096;9.999932783486468;0.907314850312495;-0.08754800457291001;1.0609952718363094;0.999999974131391;0.9115108167427428;0.9999846578871001
70.622065;1.1000036529094712;0.9830967802350971;0.893737148579254;0.06784803420688919;0.06167952645914365;1.1021658370205079;9.999931808352608;0.9073146633387442;-0.08754800452821271;1.0609954377612867;1.000000015674454;0.9115108334769256;0.9999848300022485
70.632065;1.1000037461114485;0.9830967975177456;0.8937371927585696;0.06784801664874777;0.06167952008012475;1.1021657245070595;9.999930842700948;0.9073144737428209;-0.08754800448095397;1.0609956043364428;1.0000000608483024;0.9115108561459256;0.9999850136569338
70.642065;1.1000038370772205;0.9830968188067927;0.893737239487992;0.06784799895710043;0.06167951404283519;1.1021656125618144;9.999929886197549;0.9073142815243206;-0.08754800443120751;1.060995771499352;1.000000109529881;0.9115108849825233;0.9999852092551995
70.652065;1.100003925779883;0.9830968442997259;0.8937372883966765;0.06784798118218857;0.061679508355481444;1.102165501273983;9.999928937049587;0.9073140866702044;-0.08754800437898864;1.060995938939524;1.000000161524765;0.9115109202000605;0.9999854169179667
70.662065;1.1000040121814774;0.9830968741369398;0.8937373390944557;0.06784796337251237;0.061679503020171514;1.1021653906256876;9.999927992346278;0.9073138891074393;-0.08754800432430054;1.0609961061250184;1.0000002166154147;0.911510961961738;0.999985636546561
70.672065;1.1000040962065523;0.9830969083673092;0.8937373911823336;0.06784794557966882;0.061679498028079635;1.1021652804314093;9.999927048970102;0.9073136886853912;-0.0875480042671908;1.0609962723795827;1.0000002745849843;0.9115110103518593;0.9999858679606173
70.682065;1.1000041777848522;0.9830969469684787;0.8937374443389535;0.06784792786071;0.06167949335939349;1.1021651703737445;9.999926103813563;0.9073134851718418;-0.08754800420775925;1.0609964370003167;1.0000003352612463;0.9115110653718614;0.999986110970912
70.692065;1.1000042568980113;0.9830969898932397;0.8937374983224478;0.06784791027436674;0.06167948898919558;1.1021650600942454;9.9999251532649;0.90731327827138;-0.0875480041461463;1.0609965993735566;1.0000003985931922;0.9115111269843735;0.9999863653526636
70.702065;1.100004333598189;0.9830970370697297;0.8937375528866403;0.06784789287445937;0.06167948489623876;1.1021649492484633;9.999924193017879;0.9073130677134214;-0.08754800408252844;1.060996759015099;1.0000004646697402;0.9115111951652047;0.9999866308184845
70.712065;1.1000044079887035;0.9830970883332227;0.893737607776996;0.06784787570426215;0.06167948107284165;1.102164837577039;9.999923218425998;0.9073128533414826;-0.08754800401711296;1.0609969154996894;1.0000005336419509;0.9115112699151358;0.9999869070469496
70.722065;1.1000044801690472;0.9830971434219464;0.8937376628270529;0.067847858792707;0.06167947753026828;1.1021647249886417;9.999922224900713;0.9073126350945295;-0.08754800395014839;1.0609970683832324;1.0000006056508555;0.9115113512160684;0.9999871937213143
70.732065;1.1000045501640296;0.9830972020791198;0.8937377179927524;0.06784784215472595;0.06167947429575495;1.1021646115039603;9.999921208046386;0.9073124129140473;-0.087548003881945;1.060997217212178;1.0000006807989616;0.9115114389157393;0.9999874905345018
70.742065;1.1000046178785319;0.9830972641027795;0.8937377732843518;0.06784782579809667;0.061679471403797224;1.1021644970989433;9.999920163827;0.9073121867051255;-0.08754800381286353;1.060997361593221;1.0000007590947693;0.9115115326385986;0.999987797142592
70.752065;1.1000046831391874;0.9830973292905908;0.8937378287254355;0.06784780973256432;0.06167946888578748;1.1021643816348037;9.99991908889888;0.9073119563820592;-0.08754800374326344;1.0609975012717725;1.000000840358617;0.9115116318459581;0.9999881131021978
70.762065;1.1000047457996813;0.9830973973929501;0.8937378843790285;0.06784779397157366;0.06167946676399129;1.1021642648523418;9.999917980513928;0.9073117219305047;-0.0875480036734544;1.0609976361466242;1.0000009241759704;0.911511735938103;0.9999884378537746
70.772065;1.1000048058212426;0.9830974681245932;0.8937379403796989;0.06784777852483571;0.0616794650520973;1.1021641464060938;9.99991683584668;0.9073114834356419;-0.08754800360369373;1.0609977661811385;1.0000010099522143;0.9115118442734959;0.9999887707332851
70.782065;1.1000048632870227;0.983097541194289;0.8937379969504352;0.06784776339182422;0.06167946375602742;1.1021640260385637;9.999915651610868;0.90731124105895;-0.08754800353421488;1.0609978912980196;1.0000010970399973;0.9115119561802884;0.9999891109847748
70.792065;1.100004918357122;0.9830976163420869;0.8937380543537835;0.06784774856422005;0.061679462871106504;1.1021639037270838;9.999914424791033;0.9073109949843419;-0.0875480034652348;1.0609980113474298;1.0000011848789399;0.9115120709580092;0.9999894578190125
70.802065;1.1000049712176356;0.983097693393459;0.8937381127804129;0.0678477340334673;0.061679462381011234;1.102163779565315;9.99991315390261;0.9073107453659417;-0.08754800339693951;1.0609981261348675;1.00000127308537;0.9115121877961744;0.9999898105228648
70.812065;1.1000050220507314;0.9830977722736933;0.8937381723037644;0.067847719790572;0.06167946226253905;1.1021636535410562;9.999911839271254;0.9073104922832961;-0.08754800332948133;1.0609982354533598;1.0000013614607852;0.911512305743794;0.9999901685063664
70.822065;1.1000050709979978;0.9830978529414415;0.8937382328846336;0.06784770581581677;0.061679462491185534;1.1021635254958408;9.999910482195975;0.9073102357018372;-0.08754800326297905;1.0609983391118274;1.000001449954473;0.9115124238053355;0.9999905312265454
70.832065;1.1000051181509989;0.9830979353177488;0.8937382943480309;0.06784769207512972;0.061679463043214144;1.102163395293791;9.99990908421422;0.9073099754538575;-0.08754800319750787;1.0609984369965657;1.0000015386323602;0.9115125409907129;0.9999908980868601
70.842065;1.100005163611508;0.9830980192906151;0.8937383564076143;0.06784767853165945;0.06167946389788706;1.1021632630103462;9.999907646926122;0.9073097112828495;-0.0875480031330901;1.0609985291341153;1.0000016276538912;0.9115126562814908;0.9999912683876075
70.852065;1.1000052075311657;0.9830981047621054;0.8937384187304338;0.06784766516166454;0.06167946504199156;1.102163128948484;9.999906172001632;0.9073094429354904;-0.08754800306969726;1.0609986157000608;1.0000017172348412;0.9115127686508933;0.9999916413144185
70.862065;1.1000052500618047;0.983098191645533;0.8937384809360474;0.06784765196065697;0.061679466472498716;1.1021629934835653;9.999904661232325;0.9073091702406163;-0.0875480030072609;1.060998696983293;1.0000018075720363;0.911512877164028;0.9999920159653993
70.872065;1.1000052913169027;0.9830982798154143;0.8937385425812537;0.06784763893647011;0.061679468197039594;1.1021628568966588;9.999903116403516;0.907308893190646;-0.0875480029456746;1.0609987732791493;1.000001898761733;0.9115129810825359;0.9999923914160116
70.882065;1.1000053313980183;0.9830983690886619;0.893738603237704;0.06784762609988217;0.06167947023298522;1.102162719331704;9.999901538996298;0.9073086119838861;-0.08754800288478688;1.0609988447398049;1.0000019907798905;0.9115130799093596;0.9999927667868971
70.892065;1.1000053704187982;0.9830984591926278;0.8937386625992988;0.06784761345954458;0.061679472601056023;1.1021625808622502;9.999899930670349;0.9073083269395616;-0.08754800282441563;1.060998911320463;1.0000020834842809;0.9115131733688333;0.9999931412702351
70.902065;1.1000054085130875;0.9830985496872313;0.8937387204927275;0.06784760101955858;0.061679475315874206;1.1021624415497853;9.999898294517811;0.9073080383729367;-0.0875480027643787;1.0609989728270162;1.0000021765990827;0.9115132613695597;0.9999935141013712
70.912065;1.1000054458180208;0.9830986399763398;0.893738776802648;0.06784758878186092;0.061679478380705255;1.1021623014609085;9.999896635220066;0.9073077465219775;-0.08754800270450065;1.0609990289974922;1.0000022697668363;0.9115133439619808;0.999993884508395
70.922065;1.100005482372016;0.9830987294339295;0.8937388314076753;0.0678475767511262;0.06167948178972982;1.1021621606883303;9.999894957675975;0.907307451504682;-0.0875480026445887;1.0609990796340323;1.0000023626903527;0.911513421258985;0.9999942516851881
70.932065;1.100005517982992;0.9830988175264951;0.8937388841779805;0.0678475649355681;0.061679485537602954;1.1021620193784016;9.99989326620479;0.9073071533523408;-0.08754800258442202;1.0609991247307904;1.0000024552603959;0.9115134933562952;0.9999946148274096
70.942065;1.1000055522103072;0.9830989038937125;0.8937389350356434;0.0678475533460643;0.06167948962723521;1.1021618777427158;9.999891564890829;0.90730685211493;-0.08754800252378982;1.0609991644821206;1.0000025475997185;0.9115135602998745;0.9999949731990959
70.952065;1.1000055844490062;0.9830989883532323;0.8937389840329276;0.06784754199612655;0.06167949406671298;1.1021617360180174;9.999889857594376;0.9073065478800854;-0.08754800246253969;1.0609991991850545;1.0000026400124045;0.9115136220730877;0.9999953261022424
70.962065;1.1000056140126198;0.9830990707944134;0.8937390313749045;0.06784753089892516;0.06167949886203424;1.102161594380551;9.999888147690196;0.907306240677895;-0.08754800240057603;1.0609992291438954;1.0000027328833858;0.9115136786104824;0.9999956727346453
70.972065;1.1000056402165828;0.9830991510662986;0.89373907734944;0.06784752006415422;0.06167950401676727;1.1021614529258834;9.999886438395494;0.9073059304482987;-0.08754800233781428;1.0609992546366402;1.0000028266483136;0.9115137298445979;0.999996012091185
70.982065;1.1000056624676948;0.9830992289397876;0.8937391222096805;0.06784750950057925;0.06167950953706482;1.102161311806567;9.999884733475906;0.9073056171346676;-0.0875480022741515;1.060999275903726;1.0000029218494368;0.9115137757157264;0.9999963429917003
70.992065;1.1000056803174305;0.9830993040996394;0.8937391661220639;0.06784749922075492;0.061679515433056865;1.1021611714291195;9.999883037797316;0.9073053007756265;-0.08754800220947484;1.0609992931224592;1.0000030191664984;0.9115138161404822;0.9999966642283599
71.002065;1.1000056934504183;0.9830993761763895;0.8937392092316268;0.06784748924140999;0.061679521715003745;1.1021610324836588;9.999881357341929;0.9073049815215085;-0.08754800214367305;1.0609993064183634;1.0000031193632422;0.9115138510166183;0.999996974775084
71.012065;1.1000057015984888;0.9830994448279713;0.8937392517641891;0.06784747957784247;0.06167952839039142;1.102160895736049;9.99987969868645;0.9073046596174109;-0.08754800207664334;1.0609993158854572;1.0000032231730602;0.9115138802809287;0.9999972738924408
71.022065;1.1000057044671334;0.9830995097681989;0.8937392940350943;0.06784747023886817;0.06167953546187095;1.1021607617788005;9.99987806828713;0.9073043353528177;-0.08754800200830086;1.0609993215242444;1.0000033311976941;0.9115139039773401;0.9999975610760452
71.032065;1.1000057017478524;0.9830995707150575;0.8937393363428139;0.06784746123212206;0.0616795429224366;1.1021606309711616;9.999876472007507;0.9073040089551008;-0.08754800193857144;1.0609993231848451;1.0000034438522554;0.9115139222871708;0.9999978359709031
71.042065;1.100005693162917;0.9830996273718412;0.893739378882342;0.06784745257279509;0.06167955075628984;1.102160503542357;9.999874915335974;0.9073036805160298;-0.08754800186736542;1.0609993206367292;1.0000035613420875;0.9115139355245988;0.9999980983305587
71.052065;1.1000056784931975;0.983099679447274;0.8937394217712596;0.06784744428132039;0.061679558947519884;1.1021603796736226;9.999873404103093;0.907303350039757;-0.08754800179456125;1.0609993136813747;1.0000036837040762;0.9115139441203971;0.9999983480305819
71.062065;1.1000056575738717;0.9830997266195983;0.8937394651409833;0.067847436374778;0.06167956748151973;1.102160259532277;9.999871944599345;0.9073030175295153;-0.08754800172001628;1.060999302160088;1.0000038108930998;0.9115139485745858;0.9999985850945452
71.072065;1.1000056303095083;0.9830997684972;0.8937395091816068;0.06784742886115208;0.0616795763387048;1.1021601432984651;9.999870542938588;0.9073026830170163;-0.08754800164359222;1.0609992858587414;1.0000039428211762;0.9115139494309505;0.9999988096767477
71.082065;1.100005596789903;0.9830998046803856;0.8937395540977867;0.06784742173481363;0.06167958549279364;1.10216003114921;9.999869205014647;0.9073023465786141;-0.0875480015651728;1.0609992644411301;1.0000040793743483;0.911513947321659;0.9999990220255458
71.092065;1.1000055574062009;0.9830998348674792;0.8937396000678988;0.06784741497523337;0.06167959491444064;1.1021599232204131;9.999867937091054;0.9073020083663095;-0.08754800148466287;1.0609992374617547;1.000004220488974;0.9115139430075976;0.9999992225132207
71.102065;1.1000055128154018;0.9830998589063076;0.8937396472327681;0.0678474085535106;0.061679604577051135;1.1021598196233873;9.999866745897199;0.9073016686034577;-0.08754800140198088;1.060999204383537;1.0000043662074998;0.9115139373681588;0.9999994117162436
71.112065;1.1000054638176195;0.983099876814763;0.8937396956543097;0.06784740244173275;0.061679614461062765;1.1021597205103288;9.999865638247623;0.907301327525445;-0.08754800131706016;1.06099916459813;1.0000045166026321;0.911513931334023;0.9999995904034946
71.122065;1.1000054112725266;0.9830998887987294;0.8937397452865842;0.06784739661617586;0.061679624552477434;1.102159626098744;9.999864620591067;0.9073009853312461;-0.08754800122986325;1.0609991174992197;1.0000046716759647;0.9115139257883986;0.9999997594375014
71.132065;1.100005356038102;0.9830998952167953;0.8937397960030272;0.06784739105488885;0.06167963483715163;1.1021595366303132;9.99986369857072;0.907300642220226;-0.08754800114040574;1.0609990625661998;1.000004831387282;0.9115139215215733;0.9999999197036296
71.142065;1.1000052988845663;0.9830998965106732;0.8937398476269394;0.06784738573677278;0.06167964529484843;1.1021594523209988;9.999862876923553;0.9073002984677192;-0.08754800104876574;1.0609989994065225;1.0000049957483372;0.911513919249545;1.0000000720382032
71.152065;1.1000052404173348;0.9830998931716032;0.8937398999469464;0.06784738064208377;0.06167965589984546;1.1021593733268376;9.999862159730245;0.907299954458588;-0.08754800095506504;1.0609989277544274;1.000005164819832;0.9115139196339246;1.000000217142018
71.162065;1.1000051810553508;0.983099885727053;0.8937399527698373;0.06784737575066116;0.06167966662859086;1.1021592997155025;9.999861550668474;0.9072996106883696;-0.08754800085945082;1.060998847417981;1.000005338601546;0.9115139232421118;1.0000003555566932
71.172065;1.1000051210519128;0.9830998747272575;0.8937400060109068;0.06784737104083459;0.06167967746242427;1.102159231455863;9.99986105332366;0.9072992677442759;-0.08754800076209857;1.060998758219959;1.0000055169743967;0.911513930453043;1.0000004876948414
71.182065;1.1000050605141822;0.9830998607324775;0.8937400597257276;0.06784736649342464;0.061679688382931024;1.1021591684705048;9.999860671389447;0.9072989262320738;-0.08754800066321528;1.0609986600185821;1.000005699796292;0.9115139414259943;1.0000006138991653
71.192065;1.1000049994278465;0.9830998442575932;0.8937401140393012;0.06784736209753316;0.061679699369595505;1.1021591107166553;9.999860408497778;0.907298586712383;-0.08754800056302797;1.060998552766401;1.0000058870119437;0.9115139561629473;1.0000007345449922
71.202065;1.100004937732264;0.9830998257080674;0.8937401690719952;0.06784735785060865;0.061679710402929695;1.102159058171527;9.999860268186316;0.9072982497507409;-0.08754800046176298;1.0609984365182605;1.0000060786317193;0.9115139745604339;1.0000008501042605
71.212065;1.1000048754118932;0.9830998053933023;0.8937402249396439;0.06784735375247891;0.06167972146827776;1.1021590107638763;9.999860254368441;0.9072979159886733;-0.08754800035961795;1.060998311456223;1.0000062746424065;0.9115139964207242;1.00000096109662
71.222065;1.1000048125238906;0.98309978357701;0.8937402817608857;0.0678473497984997;0.06167973255281296;1.102158968383573;9.999860371862992;0.9072975861248246;-0.08754800025674588;1.0609981779591462;1.000006474924244;0.9115140214543153;1.0000010680172164
71.232065;1.100004749187379;0.9830997605284636;0.8937403396071907;0.06784734597544041;0.061679743636929796;1.1021589309008262;9.999860626080839;0.9072972608859792;-0.08754800015327473;1.0609980365643137;1.0000066791859439;0.9115140492842322;1.0000011713101562
71.242065;1.1000046855624805;0.9830997366237839;0.8937403984446609;0.06784734226354033;0.06167975469325651;1.1021588981430186;9.999861021638809;0.9072969410167039;-0.08754800004934174;1.0609978878328725;1.0000068869363818;0.9115140794731412;1.000001271332162
71.252065;1.1000046217780697;0.9830997124169872;0.8937404581512117;0.06784733864125872;0.06167976569467108;1.1021588699318532;9.999861560977019;0.9072966272290649;-0.08754799994510079;1.0609977323351478;1.0000070974795303;0.9115141115958711;1.0000013683175433
71.262065;1.100004557886478;0.9830996885861405;0.8937405186182288;0.06784733508506849;0.061679776618248375;1.1021588461885456;9.999862243522726;0.9072963201940081;-0.08754799984070362;1.0609975707437589;1.000007309934382;0.9115141453290104;1.000001462421595
71.272065;1.100004493941724;0.9830996658814092;0.893740579832911;0.06784733157032809;0.06167978744460772;1.1021588269977471;9.999863065599254;0.90729602062519;-0.08754799973629288;1.0609974037939431;1.0000075232873833;0.9115141804825799;1.0000015537868894
71.282065;1.1000044300934375;0.9830996451406911;0.893740641850625;0.06784732807921236;0.06167979815921932;1.1021588125604116;9.999864021676501;0.9072957293121231;-0.08754799963201775;1.0609972321161745;1.000007736449675;0.9115142169298315;1.0000016425505
71.292065;1.1000043665497703;0.983099627247305;0.8937407047024319;0.06784732460341135;0.061679808750344754;1.1021588031259535;9.999865105687945;0.9072954470498189;-0.08754799952803628;1.0609970561768522;1.000007948344964;0.9115142544889551;1.000001728837834
71.302065;1.1000043034372238;0.9830996130348191;0.8937407683249506;0.06784732113845396;0.06167981920080089;1.1021587990247064;9.999866311116346;0.9072951745773212;-0.08754799942449276;1.0609968763542896;1.0000081580272067;0.9115142928757705;1.0000018127798749
71.312065;1.1000042406838706;0.9830996032561968;0.893740832520192;0.06784731768165034;0.0616798294837321;1.1021588007018868;9.99986763135369;0.9072949125714964;-0.08754799932150438;1.0609966930352945;1.0000083647447569;0.9115143317472615;1.0000018945482592
71.322065;1.1000041779958463;0.9830995986080602;0.8937408969588303;0.06784731423155513;0.061679839567671244;1.102158808635421;9.999869061014586;0.9072946616716968;-0.08754799921917009;1.060996506676547;1.0000085679376027;0.9115143707249983;1.000001974407923
71.332065;1.1000041149458892;0.9830995997379295;0.8937409612732241;0.06784731078554684;0.06167984942279777;1.1021588232349933;9.999870596186307;0.9072944224817667;-0.08754799911758396;1.0609963177899933;1.0000087671640052;0.9115144093861037;1.000002052743404
71.342065;1.1000040511442004;0.9830996072049368;0.8937410251436735;0.06784730734127176;0.061679859021702615;1.1021588448523547;9.999872232937959;0.9072941954658925;-0.08754799901684343;1.0609961268964325;1.000008961942797;0.9115144472935894;1.0000021300106734
71.352065;1.1000039863587443;0.9830996214331229;0.8937410882645214;0.06784730389778604;0.06167986833725548;1.102158873855185;9.999873966029877;0.9072939808385736;-0.08754799891705675;1.060995934504432;1.0000091516372758;0.9115144840256321;1.00000220665711
71.362065;1.1000039204696377;0.9830996427283095;0.8937411502564425;0.06784730045195396;0.06167987734032846;1.102158910589607;9.99987578922884;0.9072937786432351;-0.08754799881835192;1.060995741117972;1.0000093354944146;0.9115145191656445;1.0000022830994955
71.372065;1.1000038533276184;0.9830996713056644;0.8937412105922818;0.06784729699508435;0.06167988599879689;1.1021589552384816;9.999877697008998;0.9072935889307248;-0.08754799872087424;1.0609955473005435;1.0000095127740314;0.9115145522953851;1.0000023597105479
71.382065;1.1000037846699982;0.9830997072682213;0.8937412685624567;0.06784729351378542;0.06167989428217612;1.1021590077848618;9.999879686283984;0.9072934118448396;-0.08754799862477214;1.0609953537368964;1.000009682833813;0.9115145830073784;1.0000024367039149
71.392065;1.1000037141279453;0.9830997506411081;0.8937413233350627;0.06784728999453231;0.0616799021694555;1.1021590680904014;9.999881756531629;0.9072932476012633;-0.08754799853018982;1.0609951611894004;1.000009845112148;0.9115146109268497;1.0000025140389872
71.402065;1.1000036412704868;0.9830998014861299;0.8937413740695506;0.06784728642845379;0.06167990965147957;1.1021591359486913;9.999883908472237;0.9072930964123116;-0.08754799843727457;1.060994970395941;1.0000099990870788;0.9115146357347377;1.0000025915161397
71.412065;1.1000035656626261;0.9830998599745445;0.8937414199913117;0.06784728281256479;0.06167991672772519;1.1021592111283633;9.999886142894084;0.9072929584230826;-0.08754799834618995;1.0609947819889018;1.0000101443143206;0.9115146572001085;1.0000026689442298
71.422065;1.100003486952667;0.9830999263656418;0.8937414604049124;0.0678472791465005;0.061679923402421934;1.102159293393138;9.999888460425312;0.9072928336967473;-0.08754799825711626;1.0609945964215906;1.0000102805123665;0.911514675235843;1.0000027461940528
71.432065;1.1000034049510934;0.9831000009187185;0.8937414946583803;0.06784727542920639;0.0616799296823729;1.1021593824425697;9.999890861925978;0.9072927222301043;-0.0875479981702258;1.0609944139199545;1.0000104075893972;0.9115146899438454;1.0000028231940514
71.442065;1.100003319616985;0.9831000837997873;0.8937415221054236;0.06784727165943108;0.06167993557864652;1.1021594778878658;9.999893349021665;0.9072926240049409;-0.08754799808565217;1.060994234515234;1.0000105255823128;0.9115147016043914;1.0000028999662887
71.452065;1.10000323097528;0.9831001750338803;0.8937415421019098;0.06784726783625705;0.061679941109543064;1.1021595792978691;9.999895924254767;0.9072925390399926;-0.08754799800347476;1.0609940581280914;1.0000106345590605;0.9115147106294337;1.0000029766046312
71.462065;1.1000031390639542;0.9831002744921644;0.8937415540223468;0.0678472639567769;0.061679946297871734;1.1021596861864487;9.99989859058465;0.907292467384947;-0.08754799792370853;1.060993884631895;1.0000107345238598;0.9115147175168549;1.000003053126695
71.472065;1.1000030439219757;0.9831003818948482;0.8937415572885162;0.06784726001365067;0.06167995116398814;1.102159797964407;9.999901350657284;0.9072924090934227;-0.08754799784630198;1.0609937139144663;1.00001082536834;0.9115147228180918;1.0000031293433735
71.482065;1.100002945580067;0.9831004968284907;0.893741551399573;0.06784725599454974;0.06167995572287247;1.1021599139825549;9.999904206192088;0.9072923642135714;-0.0875479977711587;1.0609935459670048;1.0000109069426537;0.9115147271448234;1.000003204875296
71.492065;1.1000028440599159;0.9831006187560485;0.8937415359413481;0.06784725188425457;0.06167995998765458;1.1021600336325126;9.999907157684412;0.9072923327711089;-0.08754799769816682;1.0609933809283536;1.0000109791910334;0.911514731185505;1.0000032792586784
71.502065;1.1000027393851766;0.9831007470038904;0.8937415105639144;0.06784724766956914;0.061679963971974165;1.1021601563948713;9.999910204289916;0.9072923147403609;-0.08754799762721821;1.060993219064168;1.0000110421838073;0.9115147356295613;1.000003352043011
71.512065;1.1000026315852338;0.9831008807869691;0.8937414749488423;0.06784724334356584;0.061679967685300256;1.1021602818410339;9.99991334384943;0.9072923100526468;-0.08754799755822054;1.0609930607085467;1.000011096031365;0.9115147410115709;1.0000034228338284
71.522065;1.1000025207145065;0.9831010192965618;0.8937414288013295;0.06784723890642322;0.06167997112905479;1.1021604095928423;9.999916573593563;0.9072923186142644;-0.08754799749109782;1.0609929061778924;1.0000111408271326;0.9115147476373533;1.0000034912566402
71.532065;1.1000024069179528;0.9831011617730401;0.8937413718642214;0.06784723436418241;0.06167997429929657;1.1021605392044183;9.999919890793194;0.9072923402481329;-0.08754799742577524;1.0609927557515806;1.0000111766795026;0.9115147556264018;1.0000035569397236
71.542065;1.100002290497536;0.9831013075717289;0.8937413039305243;0.06784722972628188;0.06167997719020929;1.1021606701116204;9.99992329233284;0.9072923746352807;-0.08754799736216853;1.0609926097371818;1.0000112037502278;0.9115147649749997;1.0000036196165645
71.552065;1.1000021719537147;0.9831014562346758;0.8937412248501652;0.06784722500345888;0.06167997979716086;1.1021608017581515;9.999926774193575;0.9072924213354561;-0.08754799730020066;1.0609924684816285;1.0000112222746407;0.9115147756402209;1.0000036792236104
71.562065;1.1000020519811464;0.9831016074759529;0.8937411345661413;0.06784722020749465;0.06167998212070892;1.1021609336938427;9.999930331904707;0.9072924798025971;-0.08754799723982482;1.0609923323051733;1.0000112326017137;0.9115147876091784;1.000003735853281
71.572065;1.1000019313633023;0.9831017610874295;0.8937410331744141;0.06784721535072608;0.06167998416628521;1.1021610655233183;9.999933961343565;0.9072925493609226;-0.087547997181019;1.0609922014510345;1.0000112351838362;0.9115148008781628;1.0000037896495917
71.582065;1.1000018108622645;0.983101916859169;0.893740920929107;0.06784721044461264;0.061679985937187445;1.102161196861442;9.999937658874853;0.9072926292072797;-0.08754799712376764;1.0609920760805032;1.0000112304340087;0.9115148154045034;1.000003840774841
71.592065;1.1000016911945405;0.9831020745691904;0.8937407982045948;0.06784720549885585;0.061679987428696424;1.1021613273383297;9.99994142101979;0.9072927184931704;-0.0875479970680696;1.0609919563134735;1.000011218550629;0.9115148311156352;1.0000038894220507
71.602065;1.1000015729854407;0.9831022340215012;0.8937406654854024;0.06784720052168783;0.06167998863199545;1.1021614565537514;9.999945244264385;0.9072928164361123;-0.08754799701397903;1.0609918423119955;1.0000111995025598;0.9115148479817055;1.0000039358414803
71.612065;1.100001456666989;0.9831023950464398;0.8937405233564643;0.06784719552110156;0.06167998954030328;1.102161584044523;9.99994912488396;0.9072929223434852;-0.08754799696163645;1.0609917343283717;1.0000111731896248;0.911514866104466;1.0000039803940244
71.622065;1.1000013424576855;0.9831025574453569;0.893740372459417;0.06784719050536679;0.06167999014347666;1.102161709339765;9.999953058975521;0.9072930355835834;-0.08754799691124637;1.0609916326496163;1.000011139617014;0.9115148857735023;1.0000040235568362
71.632065;1.1000012304829114;0.9831027209239174;0.8937402134296981;0.06784718548209501;0.06167999042070092;1.1021618320004114;9.999957042917645;0.9072931556067015;-0.08754799686302264;1.0609915375269987;1.0000110989529651;0.9115149074409648;1.000004065829315
71.642065;1.1000011209215266;0.9831028850518377;0.8937400468128357;0.06784718045787869;0.06167999034584875;1.1021619516251848;9.999961073396378;0.9072932819540576;-0.08754799681715056;1.060991449179986;1.0000110514313258;0.9115149315780526;1.000004107611736
71.652065;1.1000010140506098;0.9831030492758174;0.8937398730194525;0.06784717544050115;0.06167998989485275;1.1021620679108972;9.999965146663898;0.907293414148406;-0.08754799677378079;1.0609913678103913;1.0000109972293665;0.9115149585363235;1.000004149154491
71.662065;1.1000009101799866;0.9831032129627494;0.8937396924083224;0.06784717044440033;0.06167998904482618;1.1021621807430595;9.999969258196385;0.9072935515585666;-0.08754799673304763;1.060991293554904;1.000010936505581;0.9115149885389167;1.0000041906308166
71.672065;1.100000809588267;0.9831033754328162;0.8937395054040864;0.0678471654949242;0.061679987772018476;1.1021622902748656;9.999973403055938;0.9072936934380227;-0.0875479966950939;1.060991226420481;1.000010869506152;0.9115150217275985;1.0000042322391487
71.682065;1.100000712572186;0.9831035359904119;0.8937393125095577;0.0678471606237481;0.06167998605239434;1.1021623969741403;9.999977575912002;0.9072938390804667;-0.08754799666007886;1.060991166261275;1.0000107965787381;0.9115150582214857;1.0000042741878779
71.692065;1.1000006195593084;0.9831036939837331;0.8937391142812899;0.06784715585919107;0.06167998386376836;1.1021625015491883;9.999981770766794;0.9072939878746105;-0.08754799662815733;1.0609911127866323;1.0000107181832418;0.9115150981834131;1.0000043166242611
71.702065;1.1000005310963723;0.9831038488633377;0.893738911328811;0.06784715122226744;0.06167998118974258;1.1021626047482127;9.999985980794401;0.9072941392543413;-0.08754799659944829;1.0609910656273518;1.0000106349336082;0.9115151417988165;1.000004359616501
71.712065;1.100000447699257;0.9831040001748536;0.8937387042659519;0.0678471467293459;0.06167997802316761;1.1021627071839577;9.999990198002122;0.9072942926374997;-0.08754799657401306;1.0609910244540983;1.00001054753906;0.9115151892064987;1.000004403165436
71.722065;1.1000003697874017;0.9831041474864421;0.8937384936307333;0.06784714239765094;0.06167997436752257;1.102162809281997;9.999994412849292;0.9072944473855011;-0.08754799655184982;1.0609909890095646;1.0000104566939514;0.9115152405307313;1.0000044472567873
71.732065;1.100000297787628;0.9831042902963171;0.8937382798598457;0.06784713825205985;0.061679970234425084;1.1021629113195905;9.999998614019564;0.9072946028241861;-0.08754799653291678;1.06099095905232;1.0000103630414718;0.9115152959590695;1.0000044919419977
71.742065;1.10000023228558;0.983104427969475;0.8937380633385189;0.0678471343269623;0.06167996563643839;1.1021630135022362;10.00000278842361;0.9072947583108297;-0.08754799651717132;1.0609909343430404;1.0000102671940678;0.9115153557224128;1.000004537323019
71.752065;1.1000001740721406;0.9831045597381132;0.8937378444705381;0.06784713066042532;0.061679960581237474;1.1021631160320913;10.000006921595945;0.9072949132529372;-0.0875479965045723;1.0609909146479815;1.0000101698148476;0.9115154200328607;1.0000045834224804
71.762065;1.1000001240012032;0.9831046847496543;0.8937376237076532;0.06784712728954555;0.06167995507192974;1.1021632191282378;10.00001099857692;0.9072950670786775;-0.08754799649504583;1.0609908997134225;1.0000100716908193;0.9115154890838629;1.0000046300863588
71.772065;1.100000082786111;0.9831048021717762;0.8937374015743563;0.06784712424992541;0.061679949110635665;1.102163323036781;10.000015005008121;0.9072952192594961;-0.08754799648847068;1.060990889289968;1.0000099736242614;0.9115155630506392;1.0000046770383566
71.782065;1.1000000509367764;0.9831049113367387;0.89373717869378;0.0678471215758059;0.06167994270074948;1.102163428053095;10.000018927588282;0.9072953693540686;-0.08754799648469472;1.0609908832282708;1.0000098762232374;0.9115156420597029;1.0000047240650407
71.792065;1.1000000288600462;0.9831050117784229;0.8937369557405425;0.06784711930259905;0.061679935848757694;1.102163534465818;10.000022753853134;0.9072955169834334;-0.0875479964835587;1.0609908815462707;1.0000097798402974;0.9115157261985323;1.0000047711754387
71.802065;1.1000000169670066;0.9831051031477478;0.8937367333727918;0.06784711746876451;0.061679928569550735;1.102163642464933;10.000026471926487;0.9072956618005573;-0.08754799648492391;1.0609908843867668;1.0000096846586028;0.911515815535891;1.000004818581133
71.812065;1.1000000156685026;0.9831051851820372;0.8937365121966699;0.06784711611334768;0.061679920890457283;1.102163752170521;10.000030070224724;0.9072958034906174;-0.08754799648868916;1.060990891892606;1.0000095907251751;0.91151591010718;1.0000048665507375
71.822065;1.1000000253328799;0.9831052577560541;0.8937362926967637;0.0678471152730497;0.06167991284716264;1.1021638637161308;10.000033537239283;0.9072959417501758;-0.08754799649477038;1.0609909041235557;1.0000094979035072;0.9115160098939975;1.0000049153212298
71.832065;1.1000000462684631;0.9831053209247603;0.8937360751853762;0.06784711497910957;0.06167990447606878;1.1021639772714038;10.000036861754566;0.9072960762703478;-0.0875479965030656;1.0609909210960213;1.0000094058792204;0.9115161148220925;1.0000049651117917
71.842065;1.1000000786780022;0.9831053749457637;0.8937358598710039;0.06784711525138853;0.06167989580945394;1.1021640930283727;10.000040033348615;0.9072962067534691;-0.08754799651345249;1.060990942831209;1.0000093142279696;0.9115162247910237;1.0000050161220193
