time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.852065;1.100000122606229;0.9831054202644116;0.8937356469535669;0.06784711609419114;0.06167988687552074;1.102164211140458;10.000043042932674;0.9072963329366134;-0.08754799652580092;1.060990969304506;1.0000092224668702;0.9115163396723222;1.0000050684723676
71.862065;1.100000177952548;0.9831054574469484;0.8937354366361429;0.06784711749990392;0.06167987770350768;1.1021643316418994;10.000045882863306;0.9072964545899311;-0.08754799653996305;1.0609910003821086;1.000009130119636;0.9115164592288388;1.0000051222021535
71.872065;1.1000002445183887;0.983105487067347;0.8937352290907017;0.06784711945558553;0.06167986832700579;1.1021644544311735;10.000048546570971;0.9072965714865372;-0.08754799655576843;1.060991035814351;1.0000090368155978;0.9115165830766321;1.0000051773263823
71.882065;1.1000003220318988;0.9831055095887693;0.8937350244062686;0.06784712194291426;0.06167985878013305;1.1021645793197687;10.000051028676472;0.9072966833754113;-0.08754799657305432;1.060991075260222;1.0000089422980798;0.9115167107169755;1.000005233841332
71.892065;1.1000004101524965;0.9831055253829001;0.8937348225269897;0.06784712493309028;0.06167984909400902;1.1021647060943354;10.00005332550814;0.9072967899848454;-0.08754799659170069;1.0609911183194214;1.0000088463215877;0.9115168415426411;1.0000052917055136
71.902065;1.1000005084591618;0.9831055348504387;0.893734623254817;0.06784712838569412;0.06167983929908048;1.1021648345155364;10.000055435258913;0.9072968910628485;-0.08754799661163272;1.0609911645441812;1.0000087485702105;0.9115169748731413;1.0000053508630988
71.912065;1.1000006164665885;0.9831055384640671;0.8937344263451434;0.06784713225394957;0.061679829427530676;1.102164964277876;10.000057358262756;0.9072969864155331;-0.08754799663281139;1.0609912134172492;1.0000086486521687;0.9115171100573274;1.0000054112795185
71.922065;1.1000007337087732;0.9831055367647408;0.8937342316330545;0.06784713649276586;0.061679819511772586;1.1021650950357829;10.000059097436715;0.9072970759081975;-0.08754799665524071;1.060991264315376;1.000008546159821;0.9115172465433126;1.0000054729099406
71.932065;1.1000008597790691;0.9831055303353836;0.8937340390964016;0.06784714106473229;0.06167980958463875;1.1021652264783757;10.00006065803588;0.907297159458673;-0.0875479966789641;1.060991316507532;1.0000084407378587;0.9115173838638874;1.000005535630877
71.942065;1.1000009942340239;0.9831055197210654;0.8937338488152182;0.06784714594063537;0.061679799685364745;1.1021653583781634;10.000062046669479;0.9072972370490529;-0.08754799670403068;1.06099136919903;1.000008332071308;0.9115175215948135;1.0000055992545727
71.952065;1.1000011364764652;0.9831055053752552;0.8937336609050367;0.06784715109718527;0.061679789863800974;1.102165490580581;10.00006327026203;0.9072973087410788;-0.08754799673046068;1.0609914215223268;1.0000082198097446;0.9115176593394955;1.0000056635529644
71.962065;1.1000012857536912;0.9831054876535188;0.8937334754651738;0.06784715651393454;0.06167978017780944;1.1021656229439039;10.000064335443962;0.9072973746773071;-0.08754799675823147;1.0609914724812441;1.0000081035264121;0.9115177967252011;1.0000057281906434
71.972065;1.1000014412279038;0.9831054668726433;0.8937332925168294;0.06784716217093555;0.06167977068688875;1.102165755276121;10.000065248417632;0.9072974350639286;-0.0875479967872889;1.0609915209994005;1.0000079827518689;0.9115179333970485;1.0000057927114467
71.982065;1.100001602062282;0.9831054434507256;0.8937331119683621;0.06784716805493628;0.06167976144395277;1.1021658872865552;10.000066014999424;0.9072974901335151;-0.08754799681757124;1.0609915660374953;1.0000078570314979;0.9115180690069012;1.0000058566642274
71.992065;1.1000017675423093;0.9831054179482822;0.8937329336433436;0.06784717416831414;0.06167975249059579;1.1021660185599147;10.000066640380204;0.9072975401297355;-0.08754799684901113;1.060991606620068;1.0000077260068694;0.9115182032445757;1.0000059197444322
72.002065;1.1000019371481928;0.983105390929571;0.8937327573514626;0.06784718052433375;0.061679743859816054;1.1021661485771528;10.000067128912873;0.9072975853454851;-0.08754799688151117;1.0609916417867518;1.000007589531039;0.9115183359287817;1.000005981843856
72.012065;1.1000021105119278;0.9831053628721446;0.893732582938791;0.06784718713452245;0.061679735581340295;1.102166276763385;10.000067484717075;0.9072976261169806;-0.08754799691493145;1.0609916706108136;1.000007447673741;0.9115184670008772;1.0000060429788045
72.022065;1.1000022873516233;0.9831053342406756;0.8937324102772459;0.06784719400515689;0.06167972768542659;1.102166402528151;10.000067712563995;0.9072976627407106;-0.08754799694910471;1.0609916923225329;1.0000073005499133;0.9115185963962782;1.0000061031422534
72.032065;1.1000024673976432;0.9831053055813449;0.8937322392467295;0.0678472011432549;0.06167972020332652;1.1021665253074544;10.000067818104288;0.9072976954437694;-0.08754799698385807;1.0609917064192957;1.000007148152339;0.9115187239865623;1.000006162190562
72.042065;1.1000026502518454;0.9831052775412227;0.8937320697358824;0.06784720856089287;0.06167971316275444;1.1021666446166982;10.000067807643198;0.9072977244160443;-0.08754799701902703;1.060991712660729;1.0000069903514575;0.9115188496478877;1.0000062198294617
72.052065;1.1000028352807063;0.9831052508284149;0.8937319016380185;0.06784721627072052;0.06167970658287781;1.1021667600793588;10.000067687695083;0.9072977497977536;-0.08754799705446402;1.06099171095771;1.0000068269924929;0.9115189733688966;1.0000062756521528
72.062065;1.1000030216220589;0.9831052261677162;0.8937317348724866;0.0678472242787045;0.061679700474049796;1.1021668713822304;10.000067464656004;0.9072977716461529;-0.08754799709004772;1.0609917012285879;1.0000066579477278;0.9115190952915585;1.000006329156026
72.072065;1.10000320821325;0.9831052042845598;0.8937315694119714;0.06784723258673286;0.0616796948416691;1.102166978204638;10.00006714494514;0.9072977899603524;-0.08754799712570097;1.0609916832792923;1.0000064831236941;0.9115192156357985;1.000006379772657
72.082065;1.1000033938497376;0.9831051858601701;0.8937314052379074;0.06784724120233299;0.06167968969213071;1.102167080215656;10.000066734791833;0.9072978047721497;-0.0875479971614124;1.060991656758107;1.0000063024573986;0.911519334596041;1.0000064269554851
72.092065;1.1000035773013386;0.9831051714314119;0.8937312422824231;0.06784725013985095;0.06167968503782515;1.102167177099108;10.000066239643372;0.9072978162459435;-0.08754799719724492;1.0609916212363661;1.000006115902778;0.9115194522664857;1.0000064702409153
72.102065;1.100003757356284;0.9831051613124134;0.8937310804444316;0.0678472594130443;0.061679680898091324;1.1021672685670076;10.000065664156088;0.9072978247289043;-0.0875479972333247;1.0609915763356528;1.000005923456419;0.9115195685924881;1.0000065092171333
72.112065;1.1000039328441436;0.9831051555921325;0.89373091963055;0.06784726903094547;0.06167967729534441;1.1021673543872834;10.000065012343113;0.9072978307389399;-0.08754799726982003;1.0609915217911303;1.0000057252275392;0.9115196834265161;1.0000065434743506
72.122065;1.100004102763449;0.983105154182883;0.8937307597986062;0.06784727899741401;0.06167967424760231;1.1021674343676708;10.000064287536409;0.907297834871267;-0.08754799730691606;1.0609914574516732;1.0000055214342012;0.9115197966763295;1.0000065725924496
72.132065;1.1000042663752592;0.9831051568544716;0.8937306010202274;0.06784728931104492;0.06167967176182579;1.1021675083090758;10.000063492838418;0.9072978376826829;-0.08754799734479013;1.0609913832541666;1.0000053122975454;0.9115199083727046;1.0000065961287288
72.142065;1.1000044231805683;0.9831051632236192;0.8937304434628461;0.06784729996801349;0.06167966983420046;1.1021675760173721;10.000062631960994;0.9072978396528211;-0.08754799738360901;1.0609912992044033;1.000005098012763;0.9115200186108764;1.0000066136205976
72.152065;1.1000045728784054;0.9831051727683818;0.8937302872485677;0.06784731096558716;0.06167966845871178;1.1021676373146152;10.000061709593005;0.9072978412011332;-0.08754799742355102;1.060991205347119;1.0000048788372229;0.911520127486879;1.0000066246490624
72.162065;1.1000047153189134;0.9831051849042282;0.8937301323784148;0.06784732230105864;0.06167966763505096;1.102167692002717;10.000060731174255;0.9072978427124583;-0.08754799746480259;1.0609911017270255;1.0000046551169608;0.9115202351012123;1.0000066289192018
72.172065;1.1000048504383282;0.9831051990273313;0.8937299788420031;0.06784733396840299;0.061679667366240545;1.1021677398535905;10.000059702722822;0.9072978445406267;-0.08754799750751999;1.060990988385256;1.0000044272254884;0.9115203416002129;1.0000066263090601
72.182065;1.1000049782248005;0.9831052144853566;0.8937298267472618;0.06784734595682959;0.061679667649550005;1.1021677806317896;10.000058630499721;0.9072978470005777;-0.08754799755180866;1.0609908653652322;1.0000041955170038;0.9115204472117712;1.0000066169231807
72.192065;1.1000050987367724;0.9831052305827704;0.8937296763186184;0.0678473582496729;0.06167966847127145;1.1021678141254398;10.00005752024799;0.9072978503929598;-0.08754799759772627;1.0609907327148318;1.0000039603230555;0.9115205522625733;1.0000066011231905
72.202065;1.1000052121511297;0.983105246651085;0.8937295278178032;0.06784737082262848;0.06167966980970723;1.102167840239335;10.000056376987843;0.9072978550268603;-0.08754799764529086;1.0609905904949353;1.0000037219902616;0.9115206571515626;1.0000065794083248
72.212065;1.1000053188217467;0.9831052620595284;0.8937293814869255;0.06784738364546318;0.06167967164332691;1.1021678591318447;10.00005520538186;0.907297861206176;-0.08754799769450408;1.0609904387853264;1.000003480885041;0.9115207622597694;1.0000065522048562
72.222065;1.1000054192990443;0.9831052761513767;0.893729237536727;0.06784739668755295;0.061679673959125415;1.102167871259609;10.000054009808162;0.907297869202668;-0.08754799774539232;1.0609902777140598;1.0000032372944032;0.9115208678527457;1.000006519782445
72.232065;1.1000055142699798;0.9831052882328576;0.8937290961512463;0.0678474099216654;0.06167967675597627;1.1021678772874954;10.000052794294984;0.9072978792134827;-0.08754799779804104;1.060990107475592;1.000002991353506;0.9115209740716907;1.0000064823239458
72.242065;1.100005604496613;0.9831052976197932;0.893728957485239;0.0678474233231096;0.06167968004048068;1.102167877966116;10.000051562058353;0.907297891302908;-0.08754799785258442;1.0609899282916508;1.000002743142477;0.9115210810395633;1.0000064399853583
72.252065;1.1000056908138554;0.983105303664966;0.8937288216496105;0.0678474368646568;0.061679683819842616;1.1021678740605405;10.000050314575324;0.9072979054008522;-0.08754799790915796;1.0609897403920407;1.000002492844715;0.9115211889817831;1.0000063928711174
72.262065;1.1000057741286162;0.9831053057842882;0.8937286887261114;0.06784745051139433;0.061679688098158665;1.1021678663069618;10.000049051681252;0.9072979213650775;-0.08754799796786793;1.0609895440499337;1.0000022407794036;0.911521298229459;1.0000063410291085
72.272065;1.1000058553884813;0.9831053034925522;0.8937285588347949;0.06784746422295644;0.0616796928760121;1.1021678553278353;10.000047772636652;0.9072979390012459;-0.0875479980287916;1.0609893396149173;1.000001987308954;0.9115214091173022;1.0000062845131799
72.282065;1.1000059355578016;0.9831052964145298;0.893728432177183;0.06784747795882483;0.06167969814996735;1.102167841558205;10.000046476560723;0.9072979580388099;-0.08754799809197579;1.060989127556384;1.0000017327468722;0.9115215219243621;1.0000062234208036
72.292065;1.1000060156175926;0.9831052843050966;0.8937283089926575;0.06784749167588605;0.0616797039127277;1.1021678253182894;10.000045162200689;0.9072979781248823;-0.08754799815741932;1.0609889085163953;1.0000014773288608;0.9115216369004634;1.0000061578812953
72.302065;1.1000060965424703;0.9831052670859443;0.8937281894755413;0.06784750532482614;0.06167971015519263;1.1021678069322582;10.000043827689819;0.907297998824114;-0.08754799822506588;1.0609886832894806;1.000001221227096;0.9115217542555489;1.000006088038216
72.312065;1.1000061792283085;0.9831052448330589;0.8937280737502611;0.06784751885378364;0.06167971686862465;1.1021677866866029;10.000042470256881;0.9072980196438938;-0.08754799829482579;1.060988452735332;1.0000009645424506;0.9115218741022072;1.000006014080556
72.322065;1.1000062644088615;0.9831052177348741;0.8937279619202236;0.06784753220978441;0.06167972404451157;1.1021677647155752;10.000041086140678;0.9072980401249271;-0.08754799836659997;1.0609882177005894;1.000000707248482;0.9115219964601539;1.000005936334367
72.332065;1.1000063526105113;0.9831051860475747;0.893727854102999;0.06784754533269942;0.06167973167197417;1.1021677410101847;10.000039671388697;0.9072980599375111;-0.08754799844029276;1.0609879790118686;1.0000004491878394;0.9115221212876193;1.0000058553126359
72.342065;1.100006444205622;0.9831051499771939;0.8937277504095223;0.06784755815257162;0.06167973973753734;1.1021677155298464;10.000038223070602;0.9072980788786212;-0.08754799851582624;1.0609877375539416;1.000000190175543;0.9115222484882285;1.0000057717050104
72.352065;1.1000065395392091;0.9831051095266662;0.8937276509271262;0.06784757059701785;0.06167974822881702;1.1021676882646907;10.000036739733082;0.9072980967679941;-0.08754799859313249;1.0609874942722985;0.9999999300745767;0.9115223779655018;1.0000056863655808
72.362065;1.1000066389697467;0.9831050644634554;0.8937275557520147;0.06784758260054587;0.061679757136707015;1.1021676591979657;10.000035221161385;0.9072981133436799;-0.08754799867210025;1.0609872500107527;0.9999996687791598;0.9115225097125548;1.0000056002593078
72.372065;1.1000067427587192;0.9831050144220607;0.8937274650495394;0.0678475941072244;0.06167976645462903;1.1021676282840858;10.000033668094998;0.9072981282607882;-0.08754799875252842;1.0609870054031154;0.9999994062185193;0.9115226438455567;1.0000055143697775
72.382065;1.100006850921293;0.9831049590057209;0.8937273791052542;0.06784760506800744;0.061679776176842276;1.1021675955491224;10.000032082340217;0.9072981412247506;-0.08754799883414585;1.0609867609641133;0.9999991424199686;0.9115227805874841;1.000005429633764
72.392065;1.100006963160389;0.9831048978185708;0.8937272983241519;0.06784761543749843;0.06167978629630954;1.1021675612285184;10.000030467272158;0.9072981521256197;-0.08754799891667014;1.0609865172235877;0.9999988775772649;0.9115229202348013;1.00000534689297
72.402065;1.1000070789224536;0.9831048304837804;0.8937272231871284;0.06784762517251801;0.06167979680521392;1.1021675257660761;10.000028827579664;0.9072981610490294;-0.08754799899984865;1.0609862747705985;0.9999986120804545;0.9115230630912158;1.0000052668382309
72.412065;1.100007197561348;0.9831047567133536;0.8937271542016431;0.0678476342319291;0.06167980769922009;1.1021674896707718;10.000027168007131;0.9072981682411837;-0.08754799908347133;1.0609860342410191;0.9999983464502593;0.9115232093807926;1.0000051899935218
72.422065;1.100007318514159;0.9831046763794756;0.8937270918380564;0.06784764257698034;0.06167981898117797;1.1021674533549157;10.000025492594402;0.9072981740792877;-0.08754799916737054;1.060985796283323;0.9999980811760969;0.911523359195246;1.0000051167439445
72.432065;1.100007441305109;0.983104589487518;0.893727036515465;0.06784765017166694;0.06167983066120656;1.102167417043304;10.000023804912155;0.907298178991686;-0.08754799925141965;1.060985561541237;0.999997816582185;0.9115235124761315;1.0000050473471263
72.442065;1.1000075653911665;0.9831044961348527;0.8937269886866533;0.06784765698179554;0.06167984275173882;1.1021673807678505;10.000022108478953;0.9072981833634259;-0.08754799933552199;1.0609853306494152;0.9999975528505106;0.9115236689896931;1.000004981963085
72.452065;1.1000076900875795;0.9831043965536425;0.8937269488657255;0.06784766297561447;0.06167985525971986;1.102167344364321;10.000020406607222;0.9072981875160704;-0.08754799941957926;1.0609851041702312;0.9999972901653776;0.9115238283417578;1.0000049207273252
72.462065;1.1000078146532961;0.9831042910841185;0.8937269174904464;0.06784766812918576;0.061679868182098044;1.1021673074989955;10.000018701384171;0.9072981917323057;-0.0875479995034545;1.0609848825194141;0.9999970288420088;0.9115239900814008;1.000004863784786
72.472065;1.1000079384123773;0.9831041800273452;0.8937268947852643;0.06784767243161384;0.06167988150667035;1.1021672698175249;10.000016992766367;0.9072981962734169;-0.0875479995869665;1.0609846659769229;0.9999967693146544;0.9115241538072245;1.0000048112421434
72.482065;1.1000080608259464;0.9831040635789899;0.8937268807773491;0.06784767588622173;0.061679895214832456;1.1021672311063127;10.000015279242698;0.9072982014205005;-0.08754799966993909;1.0609844547817349;0.9999965119502409;0.9115243191751135;1.0000047630896622
72.492065;1.1000081815491543;0.9831039418660289;0.8937268753859927;0.06784767851001688;0.061679909282784016;1.1021671913707292;10.000013559391087;0.9072982075058287;-0.087547999752262;1.060984249247399;0.9999962568777342;0.9115244858355797;1.000004719179209
72.502065;1.1000083004714927;0.9831038149594356;0.8937268784601139;0.06784768033233933;0.0616799236823918;1.102167150822999;10.000011832493048;0.9072982148733929;-0.08754799983389844;1.0609840498148222;0.9999960040234865;0.9115246533940509;1.000004679283684
72.512065;1.1000084176525187;0.9831036828787013;0.8937268897486378;0.06784768139298089;0.061679938382031826;1.1021671097545294;10.000010098563143;0.9072982238267281;-0.08754799991484279;1.060983857009425;0.9999957532749786;0.9115248213993016;1.0000046431758463
72.522065;1.1000085331661977;0.9831035456093261;0.8937269088881378;0.06784768174059748;0.061679953344621966;1.1021670684188196;10.000008358869481;0.9072982346594917;-0.08754799999507396;1.060983671338442;0.9999955046128752;0.911524989332237;1.0000046106472043
72.532065;1.1000086469984895;0.9831034031108081;0.8937269354737283;0.06784768142873641;0.06167996852638216;1.102167027040531;10.000006615890317;0.9072982477767554;-0.0875480000745438;1.0609834932266455;0.9999952581182443;0.9115251566074697;1.0000045814507927
72.542065;1.100008759081827;0.9831032553512724;0.8937269691297475;0.0678476805116176;0.06167998387934138;1.102166985825523;10.00000487231535;0.9072982637954272;-0.08754800015320834;1.0609833230626913;0.999995013877393;0.9115253225845379;1.0000045552445753
72.552065;1.1000088693596366;0.9831031023910296;0.8937270094956689;0.06784767904626143;0.0616799993533265;1.1021669448861326;10.000003130978568;0.9072982835087495;-0.08754800023104749;1.060983161228932;0.999994771933602;0.9115254865886135;1.000004531601607
72.562065;1.1000089777492652;0.983102944450662;0.8937270561672848;0.0678476770949914;0.061680014896237485;1.102166904165059;10.000001395836394;0.9072983077442298;-0.08754800030804823;1.0609830080082194;0.9999945323231838;0.9115256479261116;1.0000045100495296
72.572065;1.1000090840734884;0.9831027818583322;0.8937271086621216;0.06784767471941906;0.06168003045461425;1.1021668634205293;9.999999671724542;0.9072983372663642;-0.08754800038419978;1.0609828634945229;0.999994295085955;0.9115258058872155;1.0000044900904799
72.582065;1.100009188110749;0.9831026148955178;0.8937271664846418;0.067847671970533;0.061680045976216485;1.1021668223094083;9.999997962485377;0.9072983727971565;-0.08754800045949511;1.060982727610296;0.9999940602317765;0.911525959777209;1.0000044712361618
72.592065;1.100009289717883;0.9831024436856497;0.8937272292539382;0.06784766888228334;0.061680061413922474;1.1021667805250361;9.999996269730042;0.9072984150317003;-0.08754800053390335;1.0609826001953149;0.99999382771538;0.9115261089608891;1.0000044530646168
72.602065;1.1000093888448501;0.9831022682273499;0.8937272967172656;0.06784766547146893;0.06168007672551697;1.1021667378315125;9.999994593322295;0.9072984645736798;-0.08754800060734981;1.0609824810955688;0.9999935974113252;0.9115262528698734;1.0000044352242266
72.612065;1.1000094854335274;0.9831020885466658;0.8937273686444933;0.06784766174498086;0.061680091868843406;1.1021666940160157;9.99999293224698;0.9072985218941682;-0.08754800067973129;1.0609823702172048;0.999993369081472;0.9115263910080362;1.0000044173887237
72.622065;1.1000095793646743;0.9831019047840207;0.8937274447736663;0.06784765771081916;0.06168010679969631;1.102166648898453;9.999991285035609;0.9072985873582583;-0.08754800075093616;1.060982267555561;0.9999931423852526;0.9115265230233461;1.00000439925053
72.632065;1.1000096705127158;0.9831017171212894;0.8937275248244037;0.06784765338438985;0.06168012147435975;1.1021666023313836;9.99998965001378;0.9072986612731756;-0.08754800082086293;1.0609821731643811;0.9999929169597845;0.9115266488084197;1.0000043805583865
72.642065;1.100009758798402;0.9831015256973509;0.8937276084803205;0.06784764878662969;0.06168013584923112;1.1021665541233154;9.999988025537311;0.9072987439084959;-0.0875480008894479;1.0609820870616886;0.9999926924975745;0.9115267684912843;1.0000043611458915
72.652065;1.1000098441797255;0.9831013305895728;0.8937276953625093;0.06784764393896199;0.06168014987752653;1.1021665039678352;9.999986410533673;0.9072988354467859;-0.08754800095668167;1.0609820091980184;0.9999924687545354;0.9115268822899838;1.0000043409485735
72.662065;1.100009926632033;0.9831011318232148;0.8937277850674044;0.06784763886045492;0.061680163512182085;1.1021664514310463;9.999984805119057;0.9072989359321332;-0.0875480010226031;1.0609819395314073;0.9999922455594303;0.9115269903822918;1.0000043199970712
72.672065;1.1000100061173486;0.9831009294238533;0.8937278772483038;0.06784763356879865;0.06168017671237067;1.1021663960272625;9.999983210334763;0.9072990452869553;-0.08754800108728548;1.0609818780487597;0.999992022879335;0.9115270929008289;1.0000042983554394
72.682065;1.1000100825254684;0.9831007234724027;0.8937279716548509;0.06784762808082162;0.06168018944529301;1.1021663373530444;9.999981627190433;0.9072991633630033;-0.0875480011508193;1.0609818246813316;0.9999918008338508;0.9115271900182182;1.0000042760357077
72.692065;1.1000101556172477;0.983100514109801;0.8937280680879505;0.06784762240886832;0.06168020168564691;1.1021662751585726;9.999980055983357;0.9072992900042521;-0.08754800121329351;1.060981779315407;0.9999915796207847;0.9115272820585905;1.0000042529266249
72.702065;1.1000102249883426;0.9831003015412287;0.8937281663421839;0.06784761655911577;0.06168021341633808;1.102166209345564;9.999978495999907;0.907299425088968;-0.08754800127479109;1.060981741948555;0.999991359469412;0.9115273695729803;1.0000042287920907
72.712065;1.1000102900954682;0.9831000860415217;0.8937282662328893;0.0678476105342998;0.06168022462984525;1.102166139978063;9.999976945459656;0.9072995685138784;-0.08754800133539997;1.060981712783792;0.999991140637867;0.9115274532893305;1.0000042033796332
72.722065;1.1000103503811725;0.9830998679300544;0.8937283676789209;0.06784760433407683;0.061680235329131104;1.1021660672655313;9.999975402137588;0.9072997201348132;-0.08754800139521335;1.0609816921732058;0.9999909233795818;0.9115275339281017;1.0000041765217949
72.732065;1.1000104054090978;0.9830996475675858;0.89372847070912;0.06784759795435938;0.061680245525478364;1.1021659914566715;9.999973864463625;0.9072998797053705;-0.08754800145432091;1.0609816804972259;0.9999907079189759;0.9115276120143542;1.0000041481385937
72.742065;1.1000104549296579;0.9830994254076879;0.8937285753567289;0.06784759139314386;0.06168025523445474;1.102165912763762;9.999972331757268;0.9073000468800896;-0.0875480015128125;1.060981678087396;0.9999904945043203;0.9115276878273314;1.0000041182140307
72.752065;1.1000104989079695;0.9830992020468847;0.8937286815554454;0.06784758465982188;0.061680264474134286;1.10216583141472;9.99997080362902;0.9073002212819408;-0.0875480015707834;1.0609816852243816;0.9999902834516875;0.9115277614659602;1.0000040867884443
72.762065;1.100010537504613;0.9830989781871939;0.8937287891279041;0.06784757777634436;0.06168027326396601;1.1021657477083249;9.999969279796868;0.9073004025621556;-0.08754800162831886;1.0609817020958126;0.9999900751046275;0.9115278329119332;1.0000040539607817
72.772065;1.1000105710166734;0.9830987545051432;0.8937288978369491;0.0678475707688296;0.06168028162074131;1.102165661940369;9.999967759967266;0.9073005904091507;-0.08754800168547497;1.0609817286825396;0.9999898697710788;0.9115279020942166;1.0000040199244626
72.782065;1.1000105998458278;0.9830985315581486;0.89372900742989;0.06784756366241781;0.06168028955568575;1.1021655742720582;9.99996624328171;0.9073007845051672;-0.08754800174229015;1.06098176473219;0.9999896676838356;0.9115279689769672;1.000003985008662
72.792065;1.1000106244548222;0.9830983098340158;0.893729117660193;0.06784755648345986;0.061680297077026824;1.1021654846868356;9.999964727956842;0.9073009845053626;-0.08754800179881439;1.060981809863787;0.9999894690072565;0.911528033567735;1.0000039496520938
72.802065;1.1000106452930791;0.983098089877306;0.893729228285187;0.06784754925968906;0.06168030419080832;1.1021653930679136;9.999963211308549;0.9073011901042048;-0.08754800185511562;1.0609818636809507;0.9999892738847;0.9115280958521514;1.000003914309241
72.812065;1.100010662787283;0.9830978723780492;0.8937293390559674;0.06784754201719716;0.06168031089400853;1.1021652992897246;9.999961690424065;0.9073014010942793;-0.08754800191127508;1.0609819258311943;0.9999890824619677;0.9115281557895367;1.0000038793685264
72.822065;1.1000106773827363;0.983097658198798;0.8937294497500722;0.06784753478200482;0.061680317169603004;1.102165203217158;9.99996016365376;0.9073016173101747;-0.0875480019673935;1.060981996011735;0.9999888948692586;0.9115282133640361;1.0000038451308286
72.832065;1.1000106895045247;0.9830974483454534;0.893729560211403;0.0678475275851165;0.06168032299144322;1.1021651046421055;9.999958631768607;0.9073018385305345;-0.0875480020235877;1.0609820738784292;0.9999887111976881;0.9115282685796272;1.0000038118336227
72.842065;1.1000106994479941;0.9830972438743971;0.8937296703296722;0.06784752046368359;0.06168032833033007;1.1021650032374712;9.99995709763725;0.9073020644523374;-0.08754800207997343;1.0609821589020867;0.9999885314993081;0.9115283213837571;1.0000037796926606
72.852065;1.100010707358676;0.9830970457942904;0.8937297800116125;0.06784751345816299;0.06168033315558959;1.10216489858042;9.999955564806225;0.9073022947138102;-0.08754800213664482;1.0609822503900113;0.9999883558232141;0.9115283716519109;1.0000037489266576
72.862065;1.1000107133113843;0.9830968550280338;0.8937298892003284;0.06784750660934845;0.06168033743987449;1.1021647902419243;9.999954036137128;0.9073025289204952;-0.08754800219365347;1.060982347688328;0.999988184284788;0.911528419288766;1.0000037197472373
72.872065;1.1000107173066764;0.9830966723753435;0.893729997871328;0.06784749995626442;0.06168034117018892;1.1021646778299072;9.999952513092103;0.9073027666848931;-0.08754800225100383;1.0609824502950866;0.9999880171152252;0.9115284642798213;1.0000036923479152
72.882065;1.1000107191854054;0.9830964984441547;0.8937301059704614;0.0678474935328836;0.06168034435571125;1.1021645609541295;9.999950996184664;0.9073030076520252;-0.08754800230866727;1.0609825578198555;0.9999878546176059;0.9115285066317897;1.0000036669106704
72.892065;1.1000107186042933;0.9830963336667902;0.8937302133859767;0.06784748736318813;0.06168034702409086;1.102164439264268;9.999949486505379;0.9073032514984335;-0.08754800236659305;1.0609826699422138;0.9999876970789191;0.9115285463168223;1.0000036435886497
72.902065;1.1000107150547749;0.9830961784101211;0.8937303199773092;0.06784748145712427;0.061680349211765774;1.1021643125699043;9.999947986876084;0.9073034979281768;-0.08754800242470935;1.0609827864044639;0.9999875447621475;0.9115285832416606;1.0000036224768674
72.912065;1.1000107079490922;0.9830960330159286;0.8937304255958278;0.06784747580852761;0.061680350958491635;1.1021641808490126;9.999946501941656;0.9073037466531715;-0.08754800248292155;1.0609829069669514;0.9999873979416228;0.911528617235221;1.0000036036221085
72.922065;1.100010696805543;0.9830958977051147;0.8937305300928993;0.06784747039540895;0.06168035230513174;1.1021640441176128;9.99994503747032;0.9073039973584075;-0.08754800254110684;1.0609830313087807;0.9999872568654049;0.9115286480733737;1.000003587027999
72.932065;1.10001068133828;0.9830957724724716;0.8937306333175324;0.06784746518141438;0.06168035329014992;1.102163902345149;9.999943598918078;0.9073042496894266;-0.08754800259910409;1.060983158992578;0.9999871216909494;0.9115286755193094;1.0000035726317529
72.942065;1.1000106613844036;0.9830956570943379;0.8937307350838469;0.06784746011780268;0.06168035394641383;1.1021637554822845;9.999942189814282;0.9073045032857114;-0.08754800265670351;1.0609832895669034;0.9999869924785174;0.9115286993608299;1.000003560298097
72.952065;1.1000106368527884;0.9830955512013901;0.8937308351490668;0.06784745514985382;0.061680354299375406;1.1021636034962383;9.99994081123356;0.9073047578217969;-0.08754800271365037;1.060983422675179;0.9999868692120718;0.9115287194300095;1.0000035497790027
72.962065;1.1000106077528866;0.9830954543664883;0.8937309332424996;0.06784745022713852;0.061680354366513694;1.102163446404174;9.999939462742718;0.9073050129898621;-0.08754800276967951;1.0609835580460674;0.999986751806418;0.9115287355796756;1.0000035406069383
72.972065;1.1000105741894435;0.9830953662395459;0.8937310291090659;0.06784744531099778;0.0616803541612805;1.102163284354289;9.999938143436827;0.9073052684240248;-0.08754800282456181;1.0609836954141547;0.999986640126085;0.9115287476157904;1.0000035320662848
72.982065;1.1000105362831585;0.9830952866424507;0.8937311225157002;0.06784744037615716;0.06168035369957006;1.102163117690059;9.999936851865636;0.9073055236404316;-0.08754800287811947;1.0609838344934361;0.9999865340676545;0.9115287552752912;1.0000035233182667
72.992065;1.1000104940988924;0.9830952155033518;0.8937312131970545;0.06784743540638571;0.06168035299933724;1.1021629469447425;9.99993558558541;0.907305778050623;-0.08754800293021153;1.0609839750435386;0.9999864336619118;0.911528758328022;1.0000035135212353
73.002065;1.1000104476324757;0.983095152722685;0.8937313007720875;0.0678474303870427;0.061680352074871006;1.1021627727967256;9.999934341867977;0.9073060309902123;-0.08754800298071919;1.0609841169527372;0.9999863390390655;0.9115287566985665;1.0000035018514744
73.012065;1.1000103968383772;0.9830950981286379;0.89373138475284;0.06784742530431163;0.061680350938015965;1.1021625960243477;9.99993311937878;0.9073062817035843;-0.08754800302953641;1.060984260243469;0.9999862502740261;0.9115287504435667;1.0000034875252817
73.022065;1.1000103416811593;0.983095051516835;0.8937314646737832;0.06784742015299293;0.061680349604180576;1.1021624174601372;9.999931918589242;0.9073065293639823;-0.08754800307656521;1.0609844049822705;0.9999861673571273;0.9115287396082253;1.0000034698102966
73.032065;1.1000102821613966;0.9830950127002502;0.8937315401829041;0.06784741493946318;0.061680348091214934;1.1021622379229528;9.999930740238506;0.907306773157816;-0.08754800312171888;1.0609845511853255;0.9999860902900939;0.9115287241367873;1.0000034479518132
73.042065;1.1000102182720966;0.9830949815324566;0.8937316110293321;0.06784740967508147;0.061680346414055;1.102162058151942;9.999929583859746;0.9073070123248355;-0.08754800316491455;1.0609846988284064;0.999986019071601;0.9115287039331438;1.0000034211574529
73.052065;1.1000101499530193;0.9830949578986847;0.8937316770391494;0.06784740437006413;0.06168034458543928;1.1021618787897696;9.999928447569342;0.9073072461073608;-0.08754800320605276;1.0609848479075077;0.9999859536083257;0.9115286789781897;1.000003388737221
73.062065;1.1000100771291883;0.9830949417138742;0.8937317381139838;0.06784739903386418;0.06168034262133637;1.1021617004004785;9.999927328950946;0.9073074736973901;-0.08754800324501598;1.0609849984137119;0.9999858937572792;0.9115286493283652;1.000003350214052
73.072065;1.1000099997918646;0.9830949329503255;0.8937317942333352;0.06784739368009424;0.0616803405414811;1.1021615234765627;9.999926226543232;0.9073076942636323;-0.0875480032816856;1.0609851502812735;0.9999858394809844;0.911528615003282;1.000003305260727
73.082065;1.1000099180263596;0.9830949316603896;0.8937318454650053;0.06784738833006013;0.06168033836349148;1.1021613484342319;9.999925140560718;0.9073079069889921;-0.08754800331595135;1.0609853034376253;0.9999857909151401;0.911528575923159;1.0000032535911614
73.092065;1.100009831986469;0.983094937975044;0.8937318919691668;0.06784738300974565;0.06168033609632219;1.1021611755718739;9.999924072475942;0.9073081110419645;-0.08754800334771341;1.060985457859225;0.9999857482711452;0.9115285319196134;1.000003194920412
73.102065;1.1000097418693573;0.9830949520726671;0.8937319339864759;0.06784737774467264;0.06168033373570476;1.1021610050129842;9.999923024932585;0.9073083055512511;-0.08754800337687986;1.0609856135112854;0.999985711701923;0.9115284827608338;1.0000031289404856
73.112065;1.10000964793068;0.9830949741122774;0.893731971850872;0.0678473725593177;0.0616803312660016;1.1021608367607783;9.999922002501828;0.9073084896348432;-0.08754800340335135;1.0609857702901022;0.9999856812285374;0.9115284282068584;1.0000030553202626
73.122065;1.1000095505412584;0.9830950041618852;0.8937320060087849;0.06784736747847339;0.061680328669274476;1.1021606708385099;9.999921011846988;0.9073086624710879;-0.08754800342701116;1.0609859280855858;0.9999856567157034;0.9115283680962107;1.000002973785748
73.132065;1.1000094501988569;0.98309504218648;0.8937320369554548;0.06784736252821258;0.061680325931399924;1.1021605073706113;9.99992006029002;0.9073088234162955;-0.08754800344774442;1.0609860868444008;0.9999856379201444;0.911528302405228;1.0000028842216004
73.142065;1.1000093474563752;0.9830950881132327;0.8937320651378654;0.06784735773770056;0.06168032304112634;1.1021603465752492;9.999919153976206;0.9073089720823222;-0.08754800346546998;1.0609862465330944;0.999985624611379;0.9115282312297337;1.0000027866682646
73.152065;1.1000092428474668;0.9830951418654683;0.8937320909740187;0.0678473531384211;0.061680319987598084;1.1021601886845496;9.999918297127762;0.9073091082769146;-0.08754800348016116;1.0609864071031114;0.9999856166445262;0.911528154708445;1.0000026811996765
73.162065;1.1000091368321159;0.9830952033135805;0.8937321149200594;0.0678473487596625;0.061680316758148834;1.1021600338515312;9.999917492297092;0.9073092318861112;-0.08754800349185993;1.0609865684832074;0.9999856139209709;0.9115280729772383;1.00000256782919
73.172065;1.1000090297606964;0.9830952722217284;0.8937321374000411;0.06784734462543072;0.06168031333526787;1.102159882152338;9.999916741281854;0.9073093427924512;-0.0875480035006739;1.060986730503043;0.9999856163053188;0.911527986176519;1.000002446511699
73.182065;1.1000089219073623;0.9830953482083218;0.8937321587001205;0.06784734075423667;0.06168030969464688;1.1021597336668436;9.999916046320942;0.907309440873391;-0.08754800350674904;1.0609868928262098;0.9999856235593001;0.9115278944563736;1.0000023171607675
73.192065;1.100008813507551;0.9830954307410319;0.8937321790224554;0.06784733716060938;0.06168030580684668;1.102159588525226;9.999915410498232;0.9073095261069883;-0.08754800351025231;1.0609870550033462;0.9999856353137206;0.9115277979981933;1.0000021796726364
73.202065;1.1000087047035425;0.9830955192101859;0.893732198608932;0.06784733385916773;0.06168030164134771;1.102159446888132;9.999914837269474;0.9073095986612998;-0.08754800351136141;1.0609872165590972;0.9999856511212426;0.9115276970684976;1.0000020339738573
73.212065;1.1000085954855476;0.9830956129835267;0.8937322178012315;0.06784733086702582;0.06168029716999754;1.1021593089221957;9.999914329923397;0.9073096588608738;-0.08754800351023717;1.0609873770473686;0.9999856705788689;0.9115275920266306;1.0000018800445867
73.222065;1.1000084856900618;0.9830957113687727;0.8937322370256219;0.06784732820079183;0.06168029236791509;1.1021591747804802;9.999913890764953;0.9073097071306606;-0.08754800350700838;1.0609875360837613;0.9999856933736817;0.9115274832617373;1.0000017179478002
73.232065;1.1000083749751801;0.9830958135750187;0.8937322567037848;0.06784732587240086;0.06168028721267531;1.1021590445680782;9.99991352020723;0.9073097440087151;-0.0875480035017715;1.060987693269979;0.9999857191871754;0.9115273711501811;1.0000015478906614
73.242065;1.100008262810902;0.9830959187351795;0.8937322771797014;0.06784732388567333;0.06168028168583578;1.1021589183821099;9.999913217168768;0.9073097701473787;-0.0875480034945857;1.0609878480216093;0.9999857475941154;0.911527256072139;1.0000013702265265
73.252065;1.100008148561913;0.9830960259527757;0.893732298743943;0.0678473222331054;0.0616802757764059;1.1021587964017527;9.999912980473658;0.9073097862369968;-0.08754800348548772;1.0609879995278746;0.9999857780722295;0.9115271383864236;1.0000011853875639
73.262065;1.1000080315637677;0.9830961343241161;0.8937323216804209;0.06784732089616013;0.061680269480731915;1.102158678869892;9.99991280955622;0.9073097929388934;-0.08754800347451018;1.060988146892976;0.9999858100753101;0.9115270183453246;1.0000009938485863
73.272065;1.1000079111348957;0.9830962429377696;0.8937323462310707;0.06784731984991267;0.06168026279775341;1.102158566011052;9.99991270448503;0.9073097908541224;-0.087548003461677;1.060988289241073;0.9999858430801514;0.9115268960724024;1.000000796119693
73.282065;1.100007786610062;0.9830963509062158;0.8937323725183983;0.06784731906698056;0.06168025572441898;1.1021584580145363;9.99991266596077;0.9073097804522839;-0.08754800344701351;1.060988425728865;0.9999858766114333;0.911526771618196;1.0000005927167097
73.292065;1.1000076574131286;0.9830964574097595;0.893732400561871;0.06784731851763728;0.0616802482561548;1.1021583550783989;9.999912694919278;0.9073097620387239;-0.08754800343058429;1.0609885555937328;0.9999859102389349;0.9115266450150553;1.0000003841465972
73.302065;1.1000075231120718;0.9830965616647769;0.8937324303761349;0.06784731817093696;0.061680240391405024;1.1021582574549165;9.999912792067633;0.9073097358593364;-0.08754800341252816;1.0609886782488516;0.9999859435561005;0.9115265162948036;1.000000170923505
73.312065;1.1000073833993618;0.9830966628625737;0.8937324620250803;0.06784731800048009;0.06168023213298009;1.1021581654563617;9.999912958039332;0.9073097022049267;-0.08754800339305784;1.0609887933143913;0.9999859762257121;0.9115263854842497;0.9999999535467508
73.322065;1.1000072379819144;0.9830967601813778;0.8937324955911552;0.06784731798982797;0.06168022348328525;1.1021580794277068;9.999913193353994;0.9073096614030792;-0.08754800337242154;1.0609889005213045;0.9999860080395228;0.9115262526470453;0.9999997324195601
73.332065;1.1000070865124352;0.983096852846247;0.8937325310922519;0.06784731813263922;0.061680214439761676;1.1021579996663815;9.999913497626526;0.9073096138012172;-0.08754800335087255;1.0609889996067652;0.9999860388720919;0.9115261179391204;0.9999995078333913
73.342065;1.1000069286625689;0.9830969401929495;0.8937325684185867;0.06784731842772823;0.06168020499543535;1.1021579263071164;9.999913869343304;0.9073095597844391;-0.08754800332866322;1.0609890903543722;0.9999860685984419;0.9115259815456217;0.999999280105057
73.352065;1.1000067642279645;0.9830970217178637;0.8937326073480181;0.06784731887232695;0.06168019514404136;1.1021578593225552;9.999914306858484;0.9073094997792711;-0.08754800330603446;1.0609891726653728;0.9999860971035706;0.9115258435674343;0.999999049732678
73.362065;1.1000065931618217;0.9830970971194751;0.8937326476319478;0.06784731946114364;0.061680184886547154;1.1021577986500366;9.999914809226775;0.9073094342701545;-0.08754800328320457;1.0609892464881614;0.9999861243657007;0.9115257040120266;0.9999988173908895
73.372065;1.1000064155437477;0.9830971663632845;0.8937326891129264;0.06784732019402204;0.06168017423339753;1.1021577442935806;9.999915375818881;0.9073093638213554;-0.08754800326037113;1.0609893117301368;0.9999861505023717;0.9115255628540153;0.9999985837678073
73.382065;1.1000062315149028;0.9830972297011829;0.8937327317708054;0.06784732108133319;0.061680163202518276;1.1021576963351598;9.999916004947211;0.9073092890556165;-0.08754800323770982;1.0609893683134366;0.9999861757402575;0.9115254200865699;0.9999983494216046
73.392065;1.1000060412250368;0.9830972876237093;0.8937327756430707;0.06784732213745233;0.06168015181772015;1.1021576548890475;9.999916692429514;0.9073092106244244;-0.08754800321537622;1.0609894162565876;0.9999862003982227;0.9115252757244382;0.9999981147923884
73.402065;1.1000058448134218;0.9830973408258059;0.8937328207452578;0.06784732336927149;0.06168014010681133;1.102157620102928;9.999917431561755;0.9073091292028129;-0.08754800319352499;1.0609894556124824;0.9999862249313894;0.9115251297597661;0.9999978803312445
73.412065;1.1000056423984008;0.9830973901298333;0.8937328670672942;0.06784732477212783;0.06168012809770939;1.1021575922374398;9.999918214753084;0.9073090454834467;-0.08754800317231295;1.0609894863546878;0.9999862499397173;0.9115249821546731;0.9999976466282718
73.422065;1.1000054340823462;0.983097436347827;0.8937329145681042;0.06784732633226782;0.061680115814799555;1.1021575717455672;9.999919035000712;0.9073089601844853;-0.08754800315187596;1.0609895084000927;0.999986276098332;0.9115248328788119;0.9999974144325068
73.432065;1.1000052200161372;0.9830974802115248;0.8937329631295908;0.06784732802935481;0.061680103279942645;1.102157559295076;9.999919886123902;0.9073088740751837;-0.08754800313231251;1.0609895217172385;0.9999863040787078;0.9115246819301396;0.9999971845600172
73.442065;1.1000050004686344;0.9830975223773467;0.8937330125400219;0.06784732984023233;0.06168009051874822;1.1021575556599028;9.99992076272845;0.9073087879506747;-0.08754800311367386;1.0609895263669096;0.9999863345036061;0.9115245293789528;0.9999969578084079
73.452065;1.100004775801302;0.9830975634436758;0.8937330625802671;0.0678473317423455;0.06168007756548933;1.1021575614894081;9.99992166060224;0.9073087025439166;-0.08754800309595633;1.0609895224574895;0.9999863679597291;0.9115243754403914;0.9999967349600862
73.462065;1.1000045463742063;0.9830976039640674;0.8937331131446191;0.06784733371163341;0.061680064461420374;1.1021575771394587;9.999922576794393;0.9073086184518683;-0.08754800307910988;1.0609895100729518;0.9999864050526754;0.9115242204726515;0.9999965168062376
73.472065;1.1000043124500545;0.98309764442293;0.8937331642490858;0.06784733571676058;0.061680051246777265;1.1021576026648205;9.999923508941151;0.9073085361419975;-0.08754800306306051;1.060989489214659;0.9999864464336126;0.9115240649307748;0.9999963041223722
73.482065;1.1000040741776247;0.9830976851930725;0.8937332159140778;0.06784733771415155;0.06168003795139722;1.1021576378827953;9.999924454741931;0.9073084560192797;-0.08754800304774141;1.0609894597683602;0.9999864927669655;0.9115239093498422;0.9999960976705801
73.492065;1.1000038317250616;0.9830977265138178;0.8937332680351864;0.06784733964698383;0.061680024590810595;1.1021576824399164;9.999925411886107;0.9073083784752449;-0.08754800303311149;1.0609894215194418;0.9999865446662789;0.9115237542833752;0.9999958982222815
73.502065;1.1000035854283836;0.9830977684735682;0.8937333203276573;0.06784734144876467;0.06168001116825653;1.102157735879921;9.999926377739477;0.9073083038852533;-0.08754800301914212;1.060989374230355;0.9999866026702612;0.9115236001742156;0.9999957064830126
73.512065;1.1000033358006722;0.9830978110503374;0.8937333723520275;0.06784734304924579;0.06167999768147314;1.1021577976907262;9.999927349061014;0.9073082325817381;-0.08754800300580068;1.0609893177287313;0.9999866672759037;0.911523447285078;0.999995522972298
73.522065;1.1000030834761625;0.9830978542273768;0.8937334235807621;0.0678473443800165;0.061679984131914466;1.102157867361463;9.999928322353531;0.9073081648228948;-0.08754800299305801;1.0609892519494108;0.999986738938384;0.9115232957563885;0.9999953479849775
73.532065;1.1000028291922255;0.9830978980526609;0.8937334734717548;0.06784734537707086;0.061679970527548686;1.1021579444817327;9.99992929450491;0.9073081007690255;-0.08754800298090043;1.0609891769434356;0.999986818049442;0.9115231456819166;0.9999951816390176
73.542065;1.100002573779414;0.9830979425929948;0.893733521536781;0.06784734598180127;0.06167995687876715;1.1021580287627695;9.999930263240046;0.9073080405121675;-0.08754800296932387;1.0609890928806724;0.9999869049814202;0.9115229971248334;0.9999950239888084
73.552065;1.1000023181304743;0.9830979878411816;0.8937335673873036;0.06784734614437749;0.06167994319545289;1.1021581199060257;9.999931227271096;0.9073079841358328;-0.08754800295831607;1.0609890000283757;0.9999870001233405;0.9115228501041939;0.999994875158405
73.562065;1.1000020631665557;0.9830980336304456;0.8937336107661285;0.06784734582846658;0.061679929486877255;1.102158217504436;9.999932185985278;0.9073079317217542;-0.08754800294784006;1.0609888987214722;0.9999871038336516;0.9115227045857708;0.9999947353552835
73.572065;1.1000018097649973;0.9830980796057747;0.8937336515664578;0.0678473450140128;0.06167991576299807;1.102158321094614;9.999933138521095;0.9073078833219886;-0.0875480029378241;1.0609887893472287;0.9999872164193025;0.9115225605369821;0.9999946047650888
73.582065;1.1000015586326584;0.983098125246214;0.8937336897913967;0.06784734369745396;0.06167990203714938;1.1021584302236165;9.999934082932484;0.9073078389231273;-0.08754800292817409;1.060988672303765;0.9999873381852544;0.9115224180017187;0.9999944834959427
73.592065;1.100001310223749;0.9830981699279236;0.8937337254978882;0.06784734189045363;0.06167988832952096;1.1021585444748407;9.999935016562318;0.9073077983810383;-0.08754800291880921;1.060988547946932;0.9999874694185453;0.9115222770804589;0.9999943715615693
73.602065;1.100001064778027;0.9830982130356388;0.8937337588060489;0.06784733961843188;0.06167987466859767;1.1021586634706144;9.999935937199142;0.9073077613894203;-0.08754800290968168;1.0609884165816015;0.9999876102781105;0.9115221378825992;0.9999942688454166
73.612065;1.1000008224423812;0.9830982540642258;0.8937337898999416;0.06784733691899887;0.06167986108805801;1.1021587868621052;9.99993684348365;0.9073077275447861;-0.08754800290078148;1.0609882784710098;0.9999877607285766;0.9115220005882628;0.9999941751050742
73.622065;1.1000005833837494;0.983098292667746;0.8937338189598435;0.06784733383800177;0.06167984762168284;1.102158914413721;9.999937734471162;0.9073076964479443;-0.08754800289215679;1.0609881338420033;0.9999879205839266;0.9115218655621894;0.9999940899910823
73.632065;1.1000003478154172;0.9830983286483811;0.8937338461017948;0.06784733042125277;0.06167983429839626;1.1021590461428148;9.99993860939937;0.907307667753223;-0.08754800288392013;1.0609879829133617;0.9999880895952524;0.911521733348146;0.9999940130691021
73.642065;1.1000001159813433;0.9830983618362937;0.8937338713426217;0.06784732670664362;0.06167982113943826;1.102159182336641;9.999939467671336;0.9073076411473707;-0.08754800287621253;1.0609878259136292;0.9999882675337841;0.9115216045476985;0.9999939438851181
73.652065;1.0999998881977044;0.9830983919303943;0.8937338945638988;0.067847322723008;0.06167980816236067;1.102159323425941;9.999940308373873;0.907307616296933;-0.08754800286915511;1.0609876630656543;0.9999884542492101;0.9115214797453381;0.9999938820562229
73.662065;1.0999996649147663;0.9830984184934727;0.8937339155492822;0.06784731849392783;0.06167979538662638;1.1021594698130583;9.999941129675138;0.9073075928148604;-0.0875480028628198;1.0609874946098927;0.9999886496269556;0.9115213595404291;0.9999938273361396
73.672065;1.09999944670089;0.9830984410980594;0.8937339341095982;0.06784731404050855;0.06167978283194618;1.1021596217378544;9.999941929030367;0.907307570271044;-0.08754800285722505;1.0609873208452112;0.9999888534726348;0.9115212445946371;0.9999937795691171
73.682065;1.0999992341795646;0.9830984594423545;0.8937339501613755;0.06784730938331932;0.061679770514361736;1.1021597792413036;9.999942703957947;0.9073075482393269;-0.08754800285234293;1.0609871420889283;0.9999890655026343;0.9115211356229298;0.9999937385822811
73.692065;1.0999990280421845;0.9830984733794912;0.8937339637172605;0.06784730454950162;0.061679758445804034;1.1021599422271036;9.999943452462794;0.9073075263589186;-0.08754800284811119;1.0609869586059664;0.9999892854577057;0.9115210333539709;0.9999937041932023
