time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.702065;1.0999988291211673;0.9830984829290805;0.8937339748525378;0.06784729958042894;0.06167974663270587;1.1021601105261685;9.99994417305752;0.90730750434847;-0.08754800284445768;1.0609867706167198;0.9999895131710121;0.9115209384839283;0.9999936763208993
73.712065;1.099998638379562;0.9830984882941838;0.8937339836752397;0.06784729452812092;0.061679735073965784;1.1021602839109306;9.999944864772454;0.9073074819572186;-0.08754800284133356;1.0609865783799548;0.9999897485558414;0.911520851618882;0.9999936550415258
73.722065;1.0999984568128371;0.9830984898302607;0.8937339903249027;0.06784728944488146;0.061679723764030185;1.1021604621193657;9.999945527515827;0.90730745894413;-0.08754800283873079;1.0609863822358123;0.9999899915748216;0.9115207732453298;0.9999936405353688
73.732065;1.0999982853749461;0.9830984879266889;0.8937339950236237;0.06784728437950335;0.061679712696097976;1.1021606449092332;9.999946162708458;0.9073074350997152;-0.08754800283667176;1.0609861825218538;0.9999902421801549;0.911520703769431;0.9999936329770974
73.742065;1.099998124988427;0.9830984828555037;0.893733998150493;0.06784727938004545;0.06167970185839964;1.1021608320870357;9.999946773080888;0.907307410238667;-0.08754800283519264;1.0609859794680396;0.9999905002813649;0.9115206435894153;0.9999936324520673
73.752065;1.0999979766104167;0.9830984746986906;0.8937340002442496;0.06784727449357;0.06167969123188464;1.1021610234596253;9.99994736126439;0.9073073841789437;-0.08754800283433056;1.0609857732148058;0.9999907657804527;0.9115205931392569;0.9999936389554788
73.762065;1.0999978412508271;0.9830984633850528;0.8937340019022567;0.06784726976111194;0.06167968079368747;1.1021612187122602;9.999947928462285;0.9073073567555827;-0.0875480028341063;1.0609855639042396;0.9999910385645977;0.9115205528830008;0.999993652432134
73.772065;1.0999977199131985;0.9830984487758735;0.8937340036746625;0.067847265216655;0.06167967051792862;1.1021614173402174;9.999948474413948;0.9073073278284088;-0.08754800283451439;1.0609853517528265;0.9999913184437648;0.9115205232643818;0.9999936727907467
73.782065;1.0999976134921872;0.983098430786808;0.8937340060222715;0.06784726089337327;0.06167966037604126;1.1021616187533112;9.999948998562125;0.9073072972505181;-0.0875480028355331;1.0609851371270285;0.9999916050993872;0.9115205046255818;0.9999936999190789
73.792065;1.0999975226290206;0.983098409518446;0.8937340093388236;0.06784725682667402;0.06167965033957731;1.1021618224315575;9.999949501250898;0.9073072648405804;-0.08754800283714229;1.060984920606912;0.9999918980349612;0.9115204971511037;0.9999937337420344
73.802065;1.0999974476281829;0.9830983852962509;0.8937340139849916;0.06784725304826733;0.06167964037936726;1.1021620279449509;9.999949983952813;0.9073072303809009;-0.08754800283932766;1.0609847029336263;0.9999921965812847;0.9115205008757481;0.9999937742484911
73.812065;1.099997388521213;0.9830983586042475;0.8937340202686044;0.06784724958102026;0.06167963046519746;1.1021622348929887;9.999950448337895;0.9073071936377529;-0.08754800284207268;1.060984484847243;0.9999924999597813;0.9115205156896423;0.9999938214318305
73.822065;1.0999973451465532;0.9830983299586226;0.8937340284247633;0.0678472464415465;0.06167962057137323;1.1021624429045904;9.99995089488896;0.9073071543899875;-0.0875480028453468;1.06098426699339;0.9999928072779746;0.9115205412935002;0.9999938752452167
73.832065;1.0999973171354946;0.9830982997993647;0.8937340386601911;0.06784724364544155;0.06167961068222525;1.1021626517001655;9.999951322172507;0.9073071124503099;-0.08754800284909592;1.0609840499820287;0.9999931175004683;0.9115205771824296;0.9999939356176519
73.842065;1.0999973038945934;0.9830982684580573;0.8937340512181939;0.06784724120953804;0.06167960079505088;1.1021628611179235;9.999951727090329;0.9073070676845115;-0.08754800285325688;1.0609838344477496;0.9999934295038269;0.9115206227156284;0.9999940024628937
73.852065;1.099997304676141;0.9830982361203896;0.8937340664067895;0.06784723915163592;0.0616795909232669;1.1021630710111694;9.999952105813735;0.9073070199905281;-0.0875480028577942;1.0609836210184076;0.9999937421234002;0.9115206772340931;0.9999940756858564
73.862065;1.0999973186891758;0.9830982028066941;0.893734084555462;0.06784723749020116;0.061679581095188674;1.1021632811174908;9.999952454847486;0.9073069692058663;-0.08754800286271412;1.0609834102738738;0.9999940541363411;0.9115207401346115;0.9999941552217174
73.872065;1.099997345161481;0.9830981685144262;0.893734105898745;0.06784723624488738;0.061679571343942474;1.1021634910382032;9.999952771407084;0.9073069150329718;-0.08754800286805614;1.0609832027336934;0.999994364244466;0.9115208108450996;0.9999942410856325
73.882065;1.0999973833261434;0.9830981334040306;0.8937341304633303;0.06784723543725395;0.06167956169763411;1.1021637002584443;9.999953053045939;0.9073068571004461;-0.08754800287389665;1.0609829988845563;0.999994671070329;0.9115208887737677;0.9999943333963359
73.892065;1.0999974323946609;0.9830980978117823;0.8937341580576492;0.06784723509115526;0.061679552178857164;1.102163908196972;9.999953297562758;0.907306795087728;-0.0875480028803495;1.0609827992483651;0.9999949731890396;0.9115209733025046;0.9999944323340185
73.902065;1.099997491563709;0.9830980621314671;0.8937341883980661;0.06784723523353992;0.06167954280714529;1.10216411431236;9.99995350375022;0.9073067287599799;-0.08754800288755053;1.060982604386127;0.9999952692165425;0.9115210638369345;0.9999945380288591
73.912065;1.09999756001301;0.9830980266876572;0.8937342212976223;0.0678472358946999;0.061679533598183976;1.1021643181350396;9.999953672079052;0.9073066579443341;-0.08754800289564608;1.0609824148300635;0.9999955579018539;0.911521159905382;0.9999946504605147
73.922065;1.0999976368800235;0.9830979916390447;0.8937342567645017;0.06784723710747731;0.06167952456664294;1.1021645192007012;9.999953804442455;0.9073065825135448;-0.08754800290478754;1.060982231093794;0.9999958381619514;0.9115212612116417;0.9999947694749205
73.932065;1.0999977212485443;0.9830979569668326;0.8937342949473552;0.06784723890817695;0.06167951573398453;1.1021647170427624;9.99995390327608;0.9073065023743755;-0.08754800291513008;1.0609820537528758;0.9999961090515134;0.9115213675651088;0.9999948949074964
73.942065;1.0999978121721403;0.9830979225670574;0.8937343360255856;0.06784724133596513;0.06167950713034689;1.1021649112758543;9.999953970679323;0.9073064174807287;-0.08754800292682766;1.0609818834392082;0.9999963697197025;0.9115214787566276;0.9999950266615328
73.952065;1.099997908704758;0.9830978883623693;0.8937343801545368;0.06784724442535932;0.061679498786702765;1.1021651016260823;9.999954008002499;0.9073063278291774;-0.08754800294001061;1.0609817207725287;0.999996619393119;0.9115215945016284;0.9999951646544772
73.962065;1.099998009890828;0.9830978543663488;0.8937344274551271;0.06784724819921918;0.06167949072805487;1.1021652878702044;9.99995401618211;0.9073062334280086;-0.08754800295475257;1.0609815663505582;0.9999968573984637;0.9115217144993144;0.999995308703673
73.972065;1.099998114778366;0.9830978206809499;0.8937344780123899;0.06784725267036001;0.06167948297678597;1.1021654697927477;9.999953996447047;0.9073061343469371;-0.08754800297104895;1.0609814207554833;0.9999970832025767;0.9115218385158466;0.999995458468746
73.982065;1.0999982224915295;0.9830977874089419;0.8937345319003136;0.06784725784484368;0.06167947555698801;1.1021656472348562;9.999953950811074;0.9073060308182928;-0.08754800298882831;1.0609812845366944;0.9999972963844962;0.9115219663989188;0.9999956134993008
73.992065;1.0999983322139917;0.983097754537042;0.8937345891839666;0.06784726372042293;0.0616794684889367;1.1021658202070619;9.999953882141588;0.9073059232574547;-0.08754800300798085;1.0609811582119115;0.9999974965414011;0.9115220980692539;0.9999957733025866
74.002065;1.0999984430527865;0.983097721931833;0.8937346498661263;0.0678472702841544;0.06167946178145069;1.1021659889120996;9.99995379352912;0.9073058122107123;-0.08754800302837208;1.0609810422489707;0.9999976832724113;0.9115222334874429;0.99999593730779
74.012065;1.0999985539645227;0.9830976894670325;0.8937347138577714;0.06784727751364492;0.06167945543303539;1.1021661535738145;9.99995368733018;0.9073056983109274;-0.08754800304984756;1.0609809369997336;0.999997856284944;0.9115223725732251;0.9999961047991361
74.022065;1.0999986638131491;0.9830976571161254;0.893734781015337;0.06784728538248011;0.061679449440791546;1.1021663142577112;9.999953565115725;0.9073055822549523;-0.08754800307224257;1.0609808426508793;0.9999980154568813;0.9115225151946342;0.9999962750096982
74.032065;1.0999987714898343;0.9830976249328919;0.8937348512021444;0.06784729386589534;0.061679443807218765;1.1021664708812007;9.999953428320731;0.9073054647603662;-0.08754800309538671;1.060980759268072;0.9999981607931374;0.9115226612448102;0.9999964473202889
74.042065;1.0999988760410135;0.9830975930028799;0.8937349243035035;0.06784730294095524;0.06167943853626853;1.102166623321323;9.999953278296134;0.9073053465022083;-0.08754800311910445;1.0609806868866776;0.9999982924326609;0.9115228106580671;0.9999966213567527
74.052065;1.0999989767329086;0.9830975614434944;0.893735000198629;0.06784731258305009;0.061679433622825;1.102166771445732;9.999953115870435;0.9073052280865823;-0.08754800314323152;1.060980625502514;0.9999984107164537;0.9115229633383024;0.9999967969541357
74.062065;1.0999990730058096;0.9830975304513628;0.8937350787483247;0.06784732276565077;0.06167942904886063;1.10216691504508;9.999952941132431;0.9073051100468368;-0.08754800316763905;1.0609805749951235;0.999998516170864;0.9115231191176435;0.9999969740407338
74.072065;1.0999991643856997;0.9830975003062701;0.8937351597868184;0.0678473334619029;0.0616794247909174;1.1021670537962684;9.999952753477936;0.9073049928201719;-0.08754800319222825;1.060980535112331;0.9999986094076578;0.9115232777922131;0.9999971525116509
74.082065;1.0999992504582652;0.9830974713176439;0.8937352431224431;0.06784734464408942;0.06167942082906682;1.1021671873180094;9.9999525519279;0.907304876760367;-0.08754800321690011;1.0609805055073225;0.9999986910278164;0.9115234391608906;0.9999973321954946
74.092065;1.0999993309297356;0.9830974438284872;0.8937353285930518;0.06784735628421015;0.06167941714824502;1.1021673152170135;9.99995233574645;0.9073047621978487;-0.08754800324154054;1.0609804858167309;0.9999987615553447;0.9115236030102887;0.9999975128956686
74.102065;1.0999994056900944;0.9830974182474567;0.8937354161594444;0.06784736835637778;0.06167941373525319;1.1021674370741745;9.999952105114021;0.9073046494489101;-0.08754800326602549;1.060980475765437;0.999998821402499;0.9115237690750001;0.9999976944089164
74.112065;1.0999994747683828;0.9830973950083569;0.8937355059867614;0.06784738083742964;0.06167941057729676;1.1021675524137657;9.999951861496777;0.9073045387441961;-0.0875480032902315;1.0609804752138359;0.9999988708775185;0.9115239370310515;0.9999978765020617
74.122065;1.0999995382022982;0.9830973745522849;0.893735598434496;0.06784739370542446;0.061679407661104226;1.102167660707964;9.99995160753004;0.9073044301539942;-0.08754800331405217;1.0609804841225225;0.9999989102527144;0.9115241065522016;0.9999980588590023
74.132065;1.0999995959719093;0.9830973573934157;0.8937356939086281;0.06784740693822269;0.06167940497181219;1.1021677614578789;9.999951346565028;0.9073043235910583;-0.08754800333741279;1.0609805024949113;0.9999989398387895;0.911524277371731;0.9999982410528118
74.142065;1.0999996480281176;0.983097344125729;0.8937357927108076;0.0678474205123339;0.06167940249364093;1.1021678543056577;9.999951082205529;0.9073042188650828;-0.08754800336027255;1.0609805303454343;0.9999989600033715;0.9115244492546052;0.9999984226216134
74.152065;1.099999694303609;0.9830973353020785;0.8937358950342433;0.06784743440160776;0.06167940021031338;1.102167939052099;9.99995081807571;0.9073041157114188;-0.08754800338261602;1.0609805677067043;0.9999989711806688;0.9115246219043681;0.9999986031653838
74.162065;1.099999734680716;0.9830973312869605;0.8937360010342899;0.06784744857919549;0.06167939810425394;1.1021680155531461;9.999950557743032;0.9073040138169383;-0.08754800340443629;1.0609806146262781;0.9999989738851451;0.9115247949178255;0.9999987823572987
74.172065;1.099999768956159;0.9830973321821028;0.8937361108476184;0.06784746302396724;0.06167939615924327;1.1021680836362788;9.999950304769301;0.9073039128892206;-0.08754800342572337;1.0609806710324672;0.9999989686912267;0.9115249678217817;0.9999989599488267
74.182065;1.0999997968064883;0.9830973378384892;0.8937362245425474;0.06784747772408228;0.061679394363620875;1.1021681431283294;9.999950062980139;0.907303812699304;-0.08754800344646554;1.0609807365989226;0.99999895621756;0.9115251401485863;0.9999991358421633
74.192065;1.0999998177931842;0.9830973479270685;0.893736342026652;0.0678474926718417;0.06167939270625286;1.102168193941476;9.999949836360063;0.9073037130162623;-0.08754800346664167;1.060980810847702;0.9999989371400665;0.9115253115023662;0.9999993101664509
74.202065;1.0999998314407682;0.9830973620557464;0.8937364629964634;0.06784750785612138;0.061679391169960796;1.102168236133962;9.999949628416099;0.9073036135099384;-0.08754800348620578;1.0609808933062839;0.9999989121743018;0.911525481568059;0.9999994832717886
74.212065;1.0999998373398145;0.9830973798910851;0.8937365870061642;0.06784752326068151;0.06167938973206143;1.1021682698849864;9.99994944177719;0.9073035137678891;-0.08754800350508923;1.0609809835021764;0.9999988820030974;0.9115256500747312;0.9999996556435582
74.222065;1.0999998352202125;0.983097401197513;0.8937367135848869;0.06784753886767327;0.06167938837195537;1.102168295395488;9.999949277937477;0.9073034134063602;-0.08754800352321837;1.060981080916505;0.9999988472070871;0.9115258167557483;0.9999998278131811
74.232065;1.0999998249609417;0.9830974257813838;0.8937368422798301;0.0678475546605096;0.06167938707688812;1.1021683128161688;9.999949137564087;0.9073033121100066;-0.08754800354052394;1.0609811849610618;0.9999988082332781;0.911525981293091;1.0000000002919924
74.242065;1.0999998065338787;0.9830974534603273;0.8937369726225857;0.06784757062016955;0.06167938583773642;1.1021683222901093;9.9999490220613;0.9073032095810964;-0.08754800355692682;1.0609812949191695;0.9999987653945175;0.9115261432602675;1.0000001735271113
74.252065;1.0999997799651062;0.9830974841440574;0.8937371041259001;0.06784758671721038;0.06167938464033882;1.1021683240307085;9.999948934580818;0.9073031055148766;-0.08754800357232745;1.060981409892996;0.9999987188931209;0.9115263021174982;1.0000003479145665
74.262065;1.0999997453924704;0.9830975178866941;0.8937372363277849;0.06784760290711409;0.061679383465161025;1.1021683182859379;9.999948879111638;0.9073029996110539;-0.0875480035866231;1.060981528840248;0.9999986688397666;0.9115264572837738;1.0000005238175607
74.272065;1.0999997031385655;0.9830975547829848;0.8937373688099335;0.06784761913299762;0.061679382293430465;1.1021683052262492;9.999948859140474;0.907302891573028;-0.08754800359972367;1.060981650661012;0.9999986152637348;0.9115266082841909;1.0000007015107082
74.282065;1.0999996536876633;0.9830975948745826;0.8937375012200013;0.06784763533576457;0.06167938110948111;1.1021682848960381;9.999948877160328;0.9073027810770758;-0.08754800361155662;1.0609817742487604;0.9999985581424636;0.9115267548896957;1.0000008811309684
74.292065;1.099999597629859;0.9830976381569633;0.89373763332576;0.06784765145992849;0.061679379899726716;1.1021682572607727;9.999948934527461;0.9073026677398573;-0.0875480036220807;1.0609818985368207;0.9999984974219438;0.911526897132144;1.0000010627053812
74.302065;1.0999995356382966;0.9830976845496637;0.8937377650303759;0.06784766744601982;0.06167937865162694;1.1021682222926807;9.999949031339455;0.9073025511533963;-0.0875480036312882;1.0609820225612392;0.9999984330142674;0.911527035187539;1.0000012462104233
74.312065;1.0999994684303913;0.9830977338879475;0.8937378963217607;0.06784768322323806;0.06167937735147424;1.102168180047118;9.999949166639686;0.9073024309643328;-0.0875480036391844;1.0609821454801867;0.9999983648277166;0.9115271692184183;1.0000014316454768
74.322065;1.0999993967035402;0.9830977860378051;0.8937380272065174;0.06784769871386813;0.061679375983161505;1.1021681307017632;9.999949338622542;0.9073023068995226;-0.08754800364577828;1.0609822665604955;0.9999982928501258;0.9115272992663718;1.0000016190623577
74.332065;1.0999993210933179;0.9830978409691508;0.8937381576912263;0.06784771384326896;0.061679374529965955;1.1021680745156102;9.999949544641087;0.9073021787415507;-0.08754800365109325;1.0609823851670088;0.9999982172720426;0.911527425215054;1.000001808522232
74.342065;1.099999242195389;0.9830978986752409;0.8937382878324571;0.06784772854656612;0.06167937297558769;1.1021680116945256;9.999949781578893;0.9073020463279002;-0.08754800365515965;1.060982500735317;0.9999981385729483;0.9115275468209023;1.0000020001009873
74.352065;1.0999991606241255;0.9830979590376043;0.8937384178170824;0.06784774276945245;0.06167937130320307;1.1021679422599746;9.999950046772103;0.9073019095712321;-0.08754800365798117;1.0609826127293875;0.9999980574296636;0.9115276637947626;1.0000021939221106
74.362065;1.099999077060453;0.9830980217733248;0.8937385479929282;0.06784775646539754;0.06167936949494593;1.102167866071957;9.999950338804858;0.9073017684709033;-0.08754800365953637;1.060982720653595;0.9999979745206881;0.9115277758431628;1.0000023901113237
74.372065;1.0999989923184705;0.9830980865397148;0.8937386787767525;0.06784776958938718;0.06167936753362255;1.1021677830109795;9.999950657554137;0.9073016231125901;-0.08754800365983277;1.0609828241360362;0.9999978904634793;0.9115278826483114;1.0000025887748658
74.382065;1.0999989073813736;0.9830981530885571;0.8937388104828451;0.06784778209183008;0.06167936540745266;1.1021676931624982;9.999951003613972;0.9073014736411142;-0.0875480036589314;1.0609829229666212;0.9999978058726645;0.9115279838808451;1.0000027900541415
74.392065;1.099998823299393;0.9830982212782576;0.8937389432195736;0.0678477939212316;0.06167936311104226;1.1021675968960565;9.999951377421857;0.9073013202449358;-0.08754800365691712;1.060983017020364;0.9999977213361956;0.9115280792439191;1.0000029941535666
74.402065;1.0999987410421606;0.9830982909643883;0.8937390769181636;0.0678478050341487;0.06167936063865117;1.1021674948385167;9.999951778228306;0.9073011631962963;-0.08754800365387744;1.0609831061556123;0.9999976372822595;0.9115281684516425;1.0000032013114526
74.412065;1.0999986614564754;0.9830983619389989;0.893739211422659;0.06784781540517777;0.061679357980600404;1.1021673877691294;9.999952203425137;0.9073010028747814;-0.08754800364989693;1.060983190195138;0.9999975539213721;0.9115282511624209;1.000003411738326
74.422065;1.0999985852970662;0.9830984339914552;0.8937393465510483;0.06784782503082412;0.06167935512848299;1.1021672764697559;9.999952649046717;0.9073008397164888;-0.08754800364505144;1.0609832689887038;0.9999974713486472;0.9115283269726824;1.0000036255419713
74.432065;1.0999985132295933;0.9830985070243111;0.8937394820884721;0.06784783392225269;0.061679352081710805;1.1021671616244897;9.999953111304217;0.9073006741572746;-0.08754800363941508;1.0609833424656094;0.9999973896573784;0.9115283954740917;1.000003842696022
74.442065;1.099998445804433;0.9830985810885894;0.8937396177453432;0.06784784209535338;0.061679348850644244;1.102167043866407;9.999953587822729;0.9073005066313266;-0.087548003633062;1.0609834106081155;0.999997308966967;0.9115284563235055;1.0000040630877516
74.452065;1.0999983834339184;0.9830986563093176;0.8937397531286541;0.06784784956989574;0.061679345458516235;1.102166923880946;9.99995407768082;0.9073003376202949;-0.08754800362605146;1.0609834733922665;0.9999972294199756;0.9115285093243596;1.0000042865748249
74.462065;1.0999983263326287;0.9830987328227178;0.8937398877549624;0.0678478563727437;0.061679341944988544;1.1021668024307785;9.999954580678827;0.9073001677107796;-0.08754800361842334;1.0609835307808473;0.9999971511712759;0.9115285544992566;1.0000045130032824
74.472065;1.0999982744532215;0.9830988107696214;0.8937400211167817;0.06784786253605912;0.06167933836749491;1.1021666803424754;9.999955096554885;0.9072999975756485;-0.08754800361022042;1.0609835827630825;0.9999970743757708;0.9115285921068992;1.0000047422199103
74.482065;1.0999982275606925;0.9830988903023877;0.8937401527480257;0.06784786809007042;0.06167933479480904;1.102166558469968;9.999955624490523;0.9072998278736318;-0.08754800360151083;1.060983629366052;0.9999969992050903;0.9115286226138837;1.0000049740480295
74.492065;1.0999981853802616;0.9830989716132499;0.8937402822821173;0.06784787305690113;0.061679331297579534;1.1021664375785551;9.999956163300189;0.90729965912015;-0.0875480035923731;1.060983670612316;0.9999969258977643;0.911528646617464;1.000005208209179
74.502065;1.099998147604474;0.9830990549700577;0.8937404095320893;0.06784787745227182;0.06167932794198511;1.1021663182404806;9.999956712418872;0.907299491562632;-0.08754800358286129;1.0609837064769663;0.9999968547917261;0.911528664737333;1.0000054442937063
74.512065;1.0999981138384143;0.983099140699806;0.8937405344946546;0.06784788129106754;0.06167932478627178;1.1021662008633406;9.999957272933969;0.9072993251653331;-0.08754800357300105;1.0609837368692223;0.9999967862505764;0.911528677570079;1.0000056818309193
74.522065;1.0999980836580296;0.9830992291319589;0.8937406572558131;0.06784788459002256;0.061679321881527215;1.102166085781918;9.999957847715285;0.9072991597381257;-0.08754800356281427;1.0609837616486772;0.9999967205419206;0.911528685680865;1.0000059203404383
74.532065;1.0999980566417151;0.9830993205720385;0.8937407779445279;0.06784788736872682;0.0616793192762185;1.1021659732943747;9.999958440609207;0.9072989950695652;-0.08754800355232971;1.060983780709585;0.999996657850515;0.9115286895757806;1.0000061592857241
74.542065;1.0999980322685623;0.9830994153101956;0.8937408967593355;0.0678478896508079;0.06167931701885027;1.1021658636466662;9.999959055468215;0.9072988309779084;-0.08754800354156886;1.0609837940655824;0.999996598392479;0.9115286896908735;1.000006398053828
74.552065;1.0999980098607798;0.9830995136152361;0.8937410139537372;0.06784789146309098;0.06167931515632234;1.10216575700091;9.999959695558358;0.907298667320769;-0.08754800353052677;1.060983801817235;0.9999965424174556;0.9115286863936432;1.0000066360158515
74.562065;1.0999979886703053;0.9830996157371733;0.8937411297698817;0.06784789283058526;0.06167931373016371;1.1021656534340012;9.999960363518843;0.9072985039907379;-0.08754800351915448;1.0609838040238386;0.9999964900818756;0.9115286799805232;1.000006872536971
74.572065;1.0999979679928906;0.9830997219603687;0.8937412444175417;0.0678478937727138;0.06167931277322209;1.102165553018844;9.999961061958583;0.9072983409111431;-0.0875480035073636;1.0609838006076595;0.9999964413729394;0.911528670681406;1.0000071069472094
74.582065;1.0999979471893937;0.9830998326410747;0.8937413581262782;0.06784789430845937;0.06167931230608481;1.102165455877253;9.999961794379079;0.9072981780791428;-0.0875480034950752;1.060983791376109;0.9999963961349049;0.911528658697331;1.0000073385897836
74.592065;1.0999979256561185;0.9830999481757308;0.8937414711741535;0.06784789446412196;0.0616793123327004;1.1021653621147842;9.999962565744664;0.9072980156388019;-0.08754800348226323;1.0609837761106904;0.9999963541146831;0.9115286442863565;1.0000075668843824
74.602065;1.0999979028512776;0.9831000689317949;0.8937415838291475;0.06784789427207627;0.061679312840635325;1.1021652717821948;9.999963382202388;0.9072978538864124;-0.08754800346893986;1.0609837546008332;0.9999963150461588;0.9115286278135901;1.0000077912969585
74.612065;1.0999978783184667;0.9831001951754468;0.8937416962873594;0.06784789376261424;0.06167931380620186;1.1021651848773748;9.999964250340856;0.907297693187538;-0.08754800345510452;1.0609837266115285;0.9999962787799979;0.9115286097027592;1.0000080112764826
74.622065;1.099997851609906;0.9831003270528028;0.893741808674857;0.06784789295679536;0.06167931519829239;1.102165101258086;9.999965176810925;0.9072975338902022;-0.08754800344069984;1.0609836918590858;0.9999962453471726;0.911528590380542;1.0000082262458705
74.632065;1.0999978222109408;0.9831004646249439;0.8937419210336678;0.0678478918633777;0.061679316981888485;1.1021650205566513;9.999966168210973;0.9072973762763643;-0.08754800342560352;1.0609836500367624;0.9999962149236289;0.9115285702584867;1.0000084355976988
74.642065;1.099997789573793;0.9831006078672588;0.8937420332471916;0.06784789047948976;0.06167931912209159;1.102164942230154;9.999967230685195;0.9072972205302234;-0.08754800340965069;1.0609836009064175;0.9999961877418205;0.911528549706475;1.0000086386774136
74.652065;1.0999977531653342;0.9831007566612744;0.8937421450114954;0.06784788879349017;0.061679321584494684;1.1021648656977765;9.999968369143941;0.9072970667226402;-0.08754800339265288;1.0609835444055244;0.9999961639968099;0.911528529065979;1.0000088348060148
74.662065;1.099997712447033;0.9831009108598745;0.89374225589672;0.06784788679258279;0.06167932433289431;1.1021647904664529;9.999969586434723;0.9072969148458639;-0.08754800337440827;1.0609834806809832;0.9999961437798793;0.9115285087322322;1.0000090233249161
74.672065;1.0999976668991005;0.9831010703413767;0.8937423654175416;0.06784788447301145;0.061679327326338566;1.1021647161822836;9.999970883256767;0.9072967648872668;-0.08754800335471317;1.0609834100724973;0.9999961270276346;0.9115284892100838;1.0000092036543737
74.682065;1.0999976161148135;0.9831012349494759;0.8937424730802834;0.06784788184156287;0.06167933051639486;1.102164642615738;9.99997225916438;0.9072966168652308;-0.08754800333337252;1.0609833330956493;0.9999961135175944;0.9115284710723041;1.0000093753527652
74.692065;1.0999975598235763;0.9831014043961094;0.8937425784056005;0.06784787890873384;0.06167933385136215;1.1021645696710707;9.999973713502792;0.9072964708199132;-0.08754800331021263;1.0609832503614856;0.9999961029352233;0.9115284548492046;1.0000095381211398
74.702065;1.0999974978455516;0.9831015782406415;0.8937426809310506;0.0678478756815514;0.06167933728661185;1.1021644973986682;9.999975244995479;0.9072963268289296;-0.08754800328509388;1.0609831624247263;0.999996094958556;0.911528440943523;1.0000096917863373
74.712065;1.0999974300808582;0.9831017559257748;0.8937427802134973;0.06784787215755375;0.06167934078948379;1.1021644259044852;9.999976850786858;0.9072961850544924;-0.0875480032579173;1.0609830696874933;0.999996089325313;0.9115284296317644;1.0000098362914296
74.722065;1.099997356542217;0.9831019368436679;0.8937428758318489;0.06784786832441425;0.06167934433905438;1.1021643552042613;9.999978526497703;0.9072960457483317;-0.08754800322863351;1.060982972404441;0.9999960858472726;0.9115284210949425;1.0000099716153583
74.732065;1.0999972773848143;0.9831021204339384;0.8937429674014473;0.06784786416702991;0.06167934792761965;1.1021642851373408;9.999980266721082;0.9072959091714663;-0.08754800319724175;1.0609828707311355;0.9999960843755439;0.9115284154091827;1.0000100976610493
74.742065;1.0999971928559549;0.9831023062345539;0.8937430545691559;0.06784785967424938;0.06167935156043136;1.1021642154074265;9.999982064869675;0.9072957754794344;-0.08754800316375524;1.060982764797318;0.9999960847873053;0.9115284125331111;1.0000102142112943
74.752065;1.0999971031596563;0.9831024938367963;0.8937431369790033;0.06784785484319941;0.061679355251123114;1.102164145703346;9.999983913220856;0.9072956446548062;-0.0875480031281634;1.0609826547951824;0.9999960869859175;0.9115284123375211;1.0000103209040487
74.762065;1.0999970084091397;0.9831026828174312;0.8937432142872344;0.06784784968471681;0.061679359016890166;1.1021640757211881;9.999985803742259;0.9072955165317408;-0.0875480030904359;1.060982541026773;0.9999960909147413;0.9115284146352566;1.0000104172421023
74.772065;1.0999969087512793;0.9831028727379186;0.8937432862068787;0.06784784422619063;0.06167936287662806;1.102164005066925;9.999987728720725;0.9072953908792873;-0.0875480030505597;1.0609824238612247;0.9999960966054555;0.9115284191634876;1.0000105026972117
74.782065;1.099996804468145;0.9831030632166792;0.8937433524993571;0.06784783850748066;0.06167936685244759;1.1021639332416104;9.999989680762566;0.9072952674637956;-0.08754800300856573;1.060982303621734;0.9999961042018022;0.9115284255477191;1.0000105768401821
74.792065;1.0999966959191947;0.9831032539862433;0.893743412925745;0.0678478325717799;0.06167937097166931;1.1021638597429235;9.99999165270152;0.9072951461052681;-0.08754800296452274;1.0609821804909314;0.9999961139558771;0.9115284332871564;1.000010639441106
74.802065;1.0999965834544707;0.9831034448414666;0.8937434672194765;0.06784782645653835;0.06167937526601138;1.1021637841101237;9.999993637730315;0.9072950267656567;-0.0875480029185149;1.060982054535898;0.9999961262294577;0.9115284417447929;1.0000106904701107
74.812065;1.0999964674046332;0.9831036355329422;0.893743515113441;0.06784782019099181;0.06167937976806231;1.102163705898694;9.999995629570234;0.9072949095832806;-0.08754800287062725;1.0609819258548339;0.9999961414798416;0.9115284501584221;1.0000107299556273
74.822065;1.0999963480752084;0.9831038257513355;0.8937435563662814;0.06784781379925278;0.06167938450747909;1.1021636246799589;9.999997622661757;0.907294794778348;-0.08754800282095378;1.0609817946766633;0.9999961602142624;0.911528457732774;1.0000107578551567
74.832065;1.0999962257042653;0.9831040151893471;0.8937435907410127;0.06784780730152741;0.061679389507902825;1.102163540046492;9.999999612639304;0.9072946825229591;-0.08754800276962299;1.060981661276708;0.9999961829485604;0.911528463772328;1.0000107740544826
74.842065;1.0999961004750392;0.9831042035606726;0.8937436179907953;0.06784780071200332;0.0616793947831843;1.102163451627572;10.00000159665595;0.9072945729517677;-0.08754800271680627;1.0609815258535806;0.9999962102034816;0.9115284677754038;1.0000107784357708
74.852065;1.0999959726290796;0.9831043905595308;0.8937436378917342;0.06784779403791531;0.0616794003358143;1.1021633591684372;10.000003572796391;0.9072944662783048;-0.08754800266269487;1.0609813885654362;0.9999962424896306;0.9115284694694841;1.0000107709477333
74.862065;1.099995842512572;0.9831045758093067;0.8937436502917733;0.06784778728295351;0.061679406161904184;1.1021632625967699;10.00000553916446;0.9072943628078476;-0.08754800260747568;1.060981249625444;0.9999962802589999;0.9115284687399193;1.0000107516152303
74.872065;1.0999957104205706;0.9831047588496176;0.8937436551304405;0.06784778045072398;0.06167941225878774;1.1021631619824235;10.00000749366617;0.9072942628452603;-0.0875480025513327;1.0609811092977508;0.999996323862916;0.9115284654673308;1.0000107204926705
74.882065;1.0999955764482565;0.9831049392108072;0.8937436524095987;0.06784777354391755;0.06167941862852676;1.102163057459519;10.000009433784436;0.907294166663837;-0.08754800249446697;1.060980967862883;0.9999963735301358;0.9115284594017977;1.0000106776537858
74.892065;1.099995440568715;0.9831051165276532;0.8937436421358961;0.06784776656260806;0.061679425276363865;1.1021629492199883;10.000011355969228;0.9072940745466038;-0.08754800243710878;1.0609808256307307;0.9999964293919265;0.9115284501347249;1.000010623234676
74.902065;1.0999953028283034;0.9831052905611757;0.8937436242930391;0.06784775950752338;0.0616794322093811;1.102162837583551;10.00001325613713;0.9072939867822182;-0.08754800237950984;1.0609806829546584;0.9999964915403985;0.9115284371527748;1.000010557492291
74.912065;1.0999951634570309;0.9831054611462845;0.8937435988789114;0.06784775238837168;0.06167943943878544;1.102162723061265;10.000015131209352;0.9072939036347422;-0.0875480023219236;1.0609805402122303;0.9999965600153341;0.9115284199325566;1.0000104808267558
74.922065;1.0999950228301583;0.9831056281964373;0.8937435659638231;0.06784774522801632;0.06167944698002531;1.1021626063079513;10.000016979585883;0.9072938253390056;-0.08754800226458538;1.0609803977873034;0.9999966347291606;0.9115283980090333;1.0000103937286864
74.932065;1.0999948813774993;0.9831057917277896;0.8937435257206263;0.06784773805928164;0.06167945484766671;1.1021624879555507;10.000018799866998;0.907293752040177;-0.0875480022077086;1.0609802560768344;0.9999967154783727;0.911528370988652;1.0000102967113706
74.942065;1.0999947395403413;0.9831059518136915;0.8937434784295984;0.06784773092211752;0.0616794630522094;1.1021623684754658;10.000020589268454;0.9072936837091966;-0.08754800215150356;1.060980115488683;0.9999968020095487;0.9115283385372517;1.0000101902899026
74.952065;1.0999945977440353;0.9831061085281773;0.8937434244621747;0.06784772386296609;0.0616794715998435;1.1021622481788156;10.000022343529677;0.9072936201641196;-0.08754800209620452;1.0609799764373105;0.9999968939968296;0.9115283004060656;1.000010075019091
74.962065;1.099994456338996;0.983106261947704;0.8937433642586996;0.06784771693237739;0.06167948048764782;1.1021621272633717;10.000024058490903;0.9072935611735158;-0.08754800204207891;1.0609798393739795;0.9999969910371759;0.9115282564908218;1.00000995157692
74.972065;1.099994315572123;0.9831064122191111;0.8937432983171908;0.06784771018094789;0.06167948969681999;1.1021620058489603;10.00002573171956;0.9072935065137868;-0.08754800198940194;1.0609797048311131;0.9999970927653041;0.9115282068374436;1.0000098207992376
74.982065;1.099994175699113;0.9831065596630649;0.8937432271354514;0.0678477036582433;0.061679499191867805;1.1021618840782879;10.000027362766113;0.9072934559361339;-0.08754800193843006;1.0609795734503205;0.9999971989253547;0.9115281516189537;1.0000096836152945
74.992065;1.0999940371436487;0.9831067048052161;0.8937431511195832;0.06784769741563763;0.061679508925603546;1.102161762207061;10.00002895230996;0.9072934091408559;-0.08754800188940648;1.0609794459676378;0.999997309353029;0.9115280911498005;1.0000095409750485
75.002065;1.0999939004962036;0.9831068482693087;0.8937430705737442;0.06784769150533847;0.06167951884744209;1.1021616405054768;10.00003050141085;0.9072933658235007;-0.08754800184256804;1.0609793231393836;0.9999974239831181;0.911528025848804;1.0000093937949561
75.012065;1.0999937664303558;0.983106990651756;0.8937429857193515;0.06784768597313559;0.06167952890795148;1.1021615190802727;10.00003201111411;0.907293325740114;-0.08754800179812965;1.0609792056292564;0.9999975428735093;0.9115279561129156;1.0000092428732172
75.022065;1.099993635680469;0.983107132499696;0.8937428966621973;0.0678476808552049;0.061679539054683805;1.1021613979025042;10.000033481804923;0.907293288729327;-0.08754800175626253;1.0609790938983343;0.9999976662038821;0.9115278822488011;1.000009088848219
75.032065;1.0999935089697537;0.9831072743219483;0.8937428033947208;0.06784767618373137;0.06167954923174147;1.1021612770200198;10.000034912631277;0.9072932546392881;-0.08754800171708063;1.0609789881602743;0.9999977942289792;0.9115278045104249;1.0000089322741499
75.042065;1.0999933868653595;0.9831074165426025;0.893742705839519;0.06784767199325437;0.061679559389148486;1.1021611566754743;10.000036301831477;0.9072932232014259;-0.08754800168063782;1.0609788884461417;0.999997927131968;0.9115277231217397;1.0000087737119718
75.052065;1.09999326974066;0.9831075594616956;0.8937426038845027;0.06784766832130165;0.06167956948766144;1.1021610372471866;10.000037647251567;0.9072931940306149;-0.08754800164692728;1.0609787947412221;0.9999980648234557;0.9115276382562287;1.0000086137083237
75.062065;1.0999931578434368;0.9831077033145683;0.8937424974511101;0.06784766520252387;0.061679579493907434;1.1021609191951445;10.00003894606257;0.9072931667899449;-0.0875480016158781;1.0609787070965853;0.9999982068839378;0.9115275500211515;1.0000084526897977
75.072065;1.0999930513343872;0.9831078484209318;0.8937423865390113;0.06784766266066827;0.061679589374947115;1.102160803080819;10.000040194600981;0.9072931413131173;-0.08754800158736076;1.0609786256561036;0.999998352733458;0.9115274584396913;1.0000082909084274
75.082065;1.0999929503085621;0.9831079952996084;0.8937422711745382;0.06784766070700592;0.06167959909576997;1.1021606895438347;10.000041389102918;0.9072931175583825;-0.08754800156122179;1.060978550620572;0.9999985018449152;0.911527363492817;1.0000081284939404
75.092065;1.0999928548562283;0.9831081446015901;0.8937421513924252;0.06784765934617797;0.06167960862062347;1.1021605792507254;10.000042526685288;0.9072930954850151;-0.0875480015373387;1.0609784821777388;0.9999986538485914;0.9115272652527439;1.000007965562224
75.102065;1.099992765135709;0.9831082968937788;0.8937420273239426;0.06784765858061327;0.0616796179198399;1.1021604728851044;10.000043605511012;0.9072930749798443;-0.08754800151563655;1.060978420409827;0.9999988085626872;0.91152716393784;1.000007802311917
75.112065;1.0999926813927814;0.9831084525048719;0.8937418992191924;0.06784765840854307;0.06167962697678161;1.1021603711412347;10.000044623933212;0.9072930558767158;-0.08754800149605504;1.0609783652347786;0.999998965955963;0.9115270598335093;1.0000076390030512
75.122065;1.0999926038965024;0.9831086115656301;0.8937417673321395;0.06784765882136305;0.06167963578829422;1.1021602747013794;10.000045580117522;0.9072930380221247;-0.08754800147852632;1.0609783164513855;0.9999991260178525;0.9115269532756325;1.0000074758402089
75.132065;1.099992532882824;0.9831087741180519;0.8937416318474598;0.06784765980671728;0.061679644359970975;1.102160184228029;10.000046472490343;0.9072930213153021;-0.0875480014629839;1.060978273825522;0.9999992886363877;0.9115268447245839;1.0000073129577318
75.142065;1.099992468584797;0.9831089401384941;0.8937414929551859;0.0678476613546495;0.061679652701331154;1.102160100390391;10.000047299402574;0.907293005690013;-0.08754800144936775;1.060978237067583;0.9999994535650172;0.911526734733053;1.0000071505221104
75.152065;1.0999924112372084;0.9831091095183451;0.8937413510010849;0.06784766345932414;0.061679660822465426;1.1021600238259792;10.000048058037263;0.9072929910707894;-0.08754800143761243;1.060978205743563;0.9999996204274919;0.9115266238406371;1.0000069887922152
75.162065;1.099992360977812;0.9831092820663188;0.8937412065986496;0.06784766611348708;0.061679668730927346;1.102159954991039;10.00004874424567;0.907292977355205;-0.0875480014276359;1.060978179270566;0.9999997887550067;0.911526512593322;1.0000068280975338
75.172065;1.0999923177347404;0.9831094575242366;0.8937410606092338;0.06784766930161854;0.06167967643007315;1.1021598940976567;10.00004935383638;0.9072929644297075;-0.08754800141933639;1.0609781569852268;0.9999999580689232;0.9115264016197109;1.0000066687862754
75.182065;1.0999922811860203;0.9831096355777498;0.8937409140173096;0.06784767299992606;0.06167968392007808;1.1021598411881448;10.000049883757772;0.9072929522080591;-0.08754800141258964;1.06097813820061;1.000000127879599;0.9115262915951368;1.0000065111778118
75.192065;1.099992250827379;0.9831098158668728;0.8937407678018462;0.06784767718236494;0.0616796911982183;1.1021597962090866;10.000050331836382;0.907292940649231;-0.08754800140724592;1.0609781222219656;1.0000002975677211;0.911526183142463;1.000006355558327
75.202065;1.0999922260763386;0.9831099980186528;0.8937406228513926;0.06784768182503859;0.06167969825796098;1.102159759139052;10.000050696296467;0.907292929719991;-0.08754800140313862;1.0609781083299457;1.000000466368724;0.9115260767830051;1.0000062022262912
75.212065;1.0999922063031942;0.9831101816383108;0.8937404799320445;0.06784768690751118;0.061679705090910246;1.102159730137833;10.000050975949573;0.9072929193446285;-0.08754800140010248;1.0609780957758406;1.0000006335188973;0.9115259729280417;1.000006051492482
75.222065;1.0999921908439831;0.9831103662236733;0.8937403396726347;0.06784769241499702;0.061679711690289254;1.1021597095045257;10.000051169945428;0.9072929093711476;-0.08754800139797225;1.0609780838467697;1.0000007983578574;0.9115258718790571;1.000005903577591
75.232065;1.099992179029477;0.9831105511386903;0.8937402025617794;0.06784769834042073;0.06167971805212827;1.1021596975254186;10.000051277364738;0.9072928995872825;-0.08754800139655099;1.0609780719504955;1.0000009603257163;0.9115257738520383;1.0000057585224342
75.242065;1.0999921701466793;0.9831107356893444;0.893740069014471;0.06784770468086494;0.061679724174144704;1.1021596944218217;10.000051297621422;0.9072928897966351;-0.08754800139558022;1.0609780596155158;1.0000011189406288;0.9115256789927987;1.0000056162222404
75.252065;1.099992163379649;0.9831109191462998;0.893739939471131;0.06784771142941985;0.06167973005494779;1.1021597003416441;10.000051230697807;0.9072928798313323;-0.08754800139474964;1.0609780464565213;1.000001273790755;0.9115255873412854;1.0000054765097133
75.262065;1.099992157826099;0.9831111006804684;0.8937398144307812;0.06784771857402006;0.061679735694758035;1.10215971529196;10.000051076670522;0.907292869475999;-0.08754800139374555;1.0609780321840978;1.0000014245302022;0.9115254988089504;1.0000053391626622
75.272065;1.099992152587159;0.9831112793681797;0.8937396944369208;0.06784772610718877;0.06167974109594016;1.102159739081836;10.00005083528271;0.9072928584533742;-0.08754800139230108;1.0609780166267635;1.0000015708395475;0.9115254132390233;1.0000052038779648
75.282065;1.0999921468992737;0.9831114543143528;0.8937395801025414;0.06784773403256952;0.061679746263127964;1.102159771357598;10.000050505591611;0.9072928464878671;-0.08754800139021458;1.0609779997399045;1.000001712346455;0.9115253304773459;1.0000050703139725
75.292065;1.0999921402122832;0.9831116247735541;0.8937394721530669;0.06784774236108777;0.0616797512030262;1.10215981168011;10.000050085955788;0.9072928333465458;-0.08754800138734449;1.0609779816000167;1.0000018485734399;0.9115252503688601;1.0000049381858287
75.302065;1.0999921321835642;0.9831117901954572;0.8937393713849278;0.06784775110678729;0.061679755921492295;1.1021598595611442;10.00004957518287;0.9072928188729489;-0.08754800138360111;1.0609779623616375;1.0000019789660597;0.9115251727579274;1.0000048073307772
75.312065;1.0999921226887097;0.9831119501966977;0.8937392785369525;0.06784776028650036;0.06167976041841212;1.102159914493361;10.00004897397479;0.9072928030259032;-0.08754800137893434;1.0609779421815455;1.000002102968569;0.9115250975583485;1.0000046776772862
75.322065;1.099992111819632;0.9831121045064539;0.8937391941505473;0.06784776991693942;0.061679764684957325;1.1021599760186358;10.000048285263132;0.9072927858338258;-0.08754800137331559;1.0609779211888284;1.0000022200884335;0.9115250247948635;1.000004549170505
75.332065;1.0999920998369388;0.9831122529700406;0.8937391184713365;0.06784778000674814;0.06167976870239158;1.1021600437626826;10.000047513676954;0.9072927673048179;-0.08754800136673023;1.0609778995173393;1.0000023299444456;0.9115249545816398;1.0000044217839807
75.342065;1.0999920871525997;0.9831123955965075;0.8937390514512759;0.06784779055001199;0.0616797724405741;1.1021601173848399;10.000046664547257;0.9072927474092796;-0.08754800135919688;1.0609778772756768;1.0000024322804242;0.9115248871094284;1.0000042955952302
75.352065;1.0999920743114722;0.9831125325734048;0.8937389928439461;0.06784780152615472;0.06167977586226194;1.1021601965165915;10.000045742712594;0.9072927260793762;-0.08754800135078603;1.0609778544717992;1.0000025269364978;0.9115248226312486;1.0000041708052734
75.362065;1.0999920619553767;0.9831126642037005;0.893738942304628;0.06784781290156842;0.06167977893323981;1.1021602807948798;10.00004475194428;0.9072927031836505;-0.08754800134159829;1.0609778310707538;1.0000026138385716;0.9115247614300765;1.0000040476900929
75.372065;1.0999920508167138;0.9831127907665296;0.8937388994765105;0.06784782463223235;0.06167978162941106;1.1021603699829277;10.000043695126875;0.9072926785416922;-0.08754800133172375;1.0609778071036318;1.0000026929964276;0.911524703814855;1.0000039265500125
75.382065;1.0999920417362152;0.9831129124318552;0.893738864081448;0.06784783667097695;0.0616797839372508;1.1021604640427447;10.00004257475718;0.9072926519683892;-0.08754800132122613;1.0609777826093292;1.0000027644516738;0.9115246501618526;1.0000038076778466
75.392065;1.0999920356978838;0.9831130292992187;0.8937388359663284;0.06784784897464516;0.06167978585117828;1.1021605630697295;10.000041393405636;0.9072926232910887;-0.08754800131016009;1.0609777575310575;1.0000028282329094;0.9115246009411119;1.000003691316828
75.402065;1.0999920338353892;0.98311314141297;0.893738815056626;0.06784786150667654;0.061679787372204115;1.102160667173902;10.00004015389171;0.9072925923107241;-0.08754800129859897;1.0609777317809208;1.0000028843534066;0.9115245566721341;1.0000035775949718
75.412065;1.0999920373605205;0.983113248739778;0.8937388012460369;0.06784787423540034;0.0616797885057681;1.102160776440451;10.00003885914662;0.9072925587812127;-0.08754800128664308;1.0609777053815215;1.0000029327832942;0.9115245178659772;1.000003466466342
75.422065;1.0999920474594698;0.9831133512642286;0.8937387942851701;0.06784788712874766;0.06167978925337981;1.1021608909741496;10.00003751195475;0.9072925224794762;-0.08754800127439866;1.0609776785458551;1.00000297341767;0.9115244849838406;1.0000033577134437
75.432065;1.099992065235021;0.9831134491264947;0.8937387937183104;0.06784790015074862;0.0616797896015693;1.1021610109575424;10.00003611491623;0.9072924832212478;-0.08754800126194344;1.0609776517185208;1.000003006121652;0.9115244583699718;1.0000032510112107
75.442065;1.0999920916858759;0.9831135426104618;0.8937387988952896;0.06784791326248167;0.06167978951989134;1.1021611366670265;10.000034670597522;0.907292440743775;-0.08754800124931494;1.0609776255717507;1.000003030848815;0.9115244382151576;1.0000031460135566
75.452065;1.099992127684668;0.9831136320082727;0.8937388090411288;0.06784792642171782;0.06167978897048759;1.1021612684037978;10.000033181708542;0.9072923946301853;-0.0875480012365176;1.0609776008787284;1.0000030477488453;0.9115244245994284;1.000003042447197
75.462065;1.0999921739628644;0.9831137175147419;0.8937388233418692;0.06784793958119924;0.06167978791814978;1.1021614063889094;10.000031651135199;0.9072923443714749;-0.0875480012235216;1.0609775783339892;1.00000305717106;0.9115244175677775;1.000002940169226
75.472065;1.0999922311009316;0.9831137992157208;0.8937388410125157;0.067847952689425;0.06167978633599701;1.1021615507534723;10.000030081593238;0.907292289483283;-0.08754800121027222;1.0609775584794274;1.0000030595512746;0.9115244172135285;1.0000028391357427
75.482065;1.0999922995648121;0.983113877097236;0.8937388613210445;0.06784796569106072;0.06167978420881931;1.1021617016122258;10.000028475553396;0.9072922295923519;-0.08754800119670449;1.0609775417262879;1.0000030552660513;0.9115244237234046;1.0000027393143949
75.492065;1.099992379765938;0.9831139510342273;0.8937388835728064;0.06784797852727185;0.06167978153016371;1.1021618590489441;10.000026835720405;0.9072921644731968;-0.08754800118272371;1.0609775283968796;1.0000030445750325;0.9115244373245991;1.0000026406154963
75.502065;1.0999924720282135;0.9831140208243114;0.8937389070820525;0.06784799113720681;0.06167977829483153;1.1021620229915048;10.000025165173996;0.90729209405545;-0.0875480011681775;1.0609775187708126;1.0000030276762384;0.9115244581868877;1.0000025428619321
75.512065;1.099992576496333;0.9831140862395936;0.893738931159791;0.06784800345639945;0.06167977449600556;1.10216219316323;10.000023467457126;0.9072920184033707;-0.08754800115286929;1.060977513090376;1.0000030047679183;0.9115244863607569;1.0000024458093937
75.522065;1.0999926930651305;0.9831141470195163;0.8937389551368101;0.06784801541659227;0.061679770128218556;1.1021623691812892;10.00002174730809;0.9072919376501933;-0.08754800113658709;1.0609775114732423;1.000002976049306;0.9115245217795535;1.0000023492241827
75.532065;1.099992821369194;0.9831142028720465;0.8937389784099521;0.0678480269530524;0.061679765191722205;1.1021625506656776;10.000020011026486;0.9072918519117783;-0.08754800111911074;1.0609775137979227;1.000002941715822;0.9115245643228234;1.0000022529381927
75.542065;1.0999929608894545;0.983114253567547;0.8937390004756357;0.06784803801223094;0.0616797596948566;1.1021627372367035;10.000018265744636;0.9072917612294685;-0.08754800110022287;1.060977519687541;1.0000029020021532;0.9115246138536842;1.000002156832716
