time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.552065;1.0999931111174976;0.9831142990705146;0.8937390209261012;0.06784804855168139;0.061679753654421535;1.1021629284175043;10.000016518586818;0.9072916655838001;-0.08754800107974037;1.0609775285902663;1.0000028572233688;0.9115246702008226;1.000002060804699
75.562065;1.099993271627301;0.9831143395794589;0.8937390394405699;0.06784805853362777;0.061679747096571896;1.102163123590118;10.000014776444008;0.9072915649890614;-0.08754800105753648;1.0609775398820684;1.0000028077795247;0.9115247331740306;1.000001964769268
75.572065;1.0999934420094684;0.9831143754472571;0.893739055794402;0.0678480679189233;0.061679740056345564;1.1021633220817266;10.000013045975559;0.9072914595665602;-0.08754800103353137;1.0609775529805512;1.0000027542002248;0.9115248026091273;1.0000018687255245
75.582065;1.0999936218291453;0.9831144070734841;0.8937390698534013;0.06784807666468728;0.06167973257516131;1.1021635232574016;10.000011333833998;0.9072913495032644;-0.08754800100767358;1.0609775674678883;1.0000026972336147;0.9115248783937341;1.000001772811774
75.592065;1.0999938106848235;0.9831144347964925;0.8937390815629364;0.067848084724541;0.0616797246995991;1.1021637265318995;10.000009647046996;0.9072912349854072;-0.08754800097994614;1.0609775831639074;1.0000026378205098;0.9115249604869478;1.0000016772548437
75.602065;1.0999940081902913;0.9831144587933913;0.89373909094054;0.0678480920503648;0.061679716479397774;1.1021639313667866;10.000007992646479;0.9072911162011449;-0.08754800095038877;1.0609776000786926;1.0000025769165393;0.9115250489181856;1.0000015822906285
75.612065;1.0999942138806975;0.9831144791004116;0.8937390980386741;0.06784809859379874;0.06167970796304322;1.1021641373044035;10.00000637662157;0.9072909933724893;-0.08754800091910966;1.0609776182914368;1.0000025153314143;0.911525143733423;1.000001488137954
75.622065;1.099994427220424;0.9831144957618149;0.8937391029335383;0.06784810430747776;0.06167969919477814;1.1021643439683728;10.000004803237324;0.9072908667629292;-0.08754800088628222;1.0609776378736666;1.0000024536748804;0.9115252449304202;1.000001394971791
75.632065;1.0999946476710136;0.9831145089218466;0.8937391057662287;0.06784810914928713;0.06167969021368256;1.1021645510243039;10.00000327496784;0.907290736647349;-0.0875480008521235;1.0609776588852269;1.0000023923869004;0.9115253524639197;1.0000013028515506
75.642065;1.0999948746961552;0.9831145188144529;0.8937391067161867;0.06784811308971786;0.061679681052437284;1.1021647581886376;10.000001792904772;0.9072906032748249;-0.08754800081686126;1.0609776814084904;1.0000023318281779;0.9115254662989943;1.0000012116415344
75.652065;1.0999951077096621;0.9831145257566665;0.893739105897666;0.06784811611430558;0.06167967173575914;1.1021649652527252;10.000000357739793;0.9072904668935649;-0.08754800078072432;1.0609777055707537;1.0000022723610802;0.9115255864162599;1.0000011210118498
75.662065;1.0999953460384344;0.9831145301164276;0.8937391033191415;0.06784811821748524;0.06167966227843743;1.1021651721231245;9.999998970855023;0.9072903278157739;-0.08754800074396579;1.0609777315130193;1.000002214354326;0.9115257127710722;1.0000010305462985
75.672065;1.0999955889726678;0.983114532230146;0.8937390989333247;0.06784811939717705;0.06167965268303532;1.1021653788749795;9.999997634722407;0.9072901864082467;-0.08754800070687459;1.0609777593214942;1.0000021581705056;0.9115258452361757;1.0000009398473162
75.682065;1.099995835874998;0.983114532359014;0.893739092697363;0.0678481196547884;0.06167964294078351;1.1021655856774573;9.999996352546729;0.9072900430483534;-0.08754800066975416;1.060977788978125;1.0000021042102951;0.911525983528994;1.000000848547581
75.692065;1.0999960862200038;0.9831145306951711;0.8937390846263236;0.06784811899671059;0.06167963303683144;1.102165792679692;9.999995127811813;0.9072898981348698;-0.08754800063289232;1.0609778203639224;1.0000020529339366;0.9115261271942642;1.0000007562862159
75.702065;1.0999963395775214;0.9831145273760106;0.8937390748190662;0.06784811743431882;0.061679622956310506;1.1021660000197815;9.999993964119446;0.9072897520636389;-0.08754800059654146;1.0609778532587792;1.0000020047728417;0.9115262756669024;1.0000006627322668
75.712065;1.09999659563681;0.983114522547309;0.8937390633816992;0.06784811497943329;0.06167961268845317;1.102166207851163;9.999992864573317;0.9072896051954208;-0.087548000560909;1.0609778872789588;1.000001960023476;0.9115264283709736;1.00000056765788
75.722065;1.0999968541650411;0.9831145164286814;0.8937390503414299;0.06784811164021726;0.0616796022275588;1.102166416338158;9.999991830267751;0.9072894579283275;-0.08754800052615601;1.0609779218516597;1.0000019188651057;0.911526584817264;1.0000004710066699
75.732065;1.0999971148356094;0.983114509234701;0.8937390356979694;0.06784810742575406;0.06167959157078193;1.1021666256753286;9.999990859259594;0.9072893107257367;-0.08754800049240308;1.060977956325297;1.0000018814807232;0.9115267446282213;1.0000003728600055
75.742065;1.0999973771264262;0.9831145010884823;0.8937390195116462;0.06784810235324057;0.06167958071698515;1.1021668360455064;9.999989947368276;0.9072891640019399;-0.08754800045973068;1.0609779900844905;1.0000018481422004;0.9115269074783877;1.0000002733305202
75.752065;1.0999976404185812;0.983114492124753;0.8937390019211447;0.06784809645109398;0.06167956967110623;1.102167047481509;9.999989089893832;0.9072890180455124;-0.08754800042816967;1.060978022550302;1.0000018191966948;0.9115270730210041;1.000000172549086
75.762065;1.099997904177031;0.9831144826046212;0.8937389831614084;0.06784808976062275;0.061679558446643974;1.1021672597966456;9.999988282356309;0.9072888730991425;-0.08754800039770103;1.0609780531779076;1.0000017950135904;0.911527240860351;1.0000000707371226
75.772065;1.0999981680379465;0.9831144728735457;0.8937389635610817;0.06784808233375429;0.06167954705711899;1.1021674726907895;9.999987520335022;0.9072887294797937;-0.08754800036827022;1.0609780815061414;1.000001775921728;0.9115274105810157;0.9999999682285252
75.782065;1.0999984317606089;0.9831144632753553;0.8937389434280001;0.06784807422643065;0.06167953550612455;1.1021676859146416;9.999986799680967;0.907288587615442;-0.08754800033981064;1.0609781071565938;1.000001762090445;0.9115275817788098;0.9999998654187634
75.792065;1.0999986951527174;0.9831144541252612;0.893738922948353;0.0678480654950172;0.0616795237889434;1.1021678993183075;9.99998611707637;0.9072884480370795;-0.08754800031226427;1.0609781297887924;1.0000017534312566;0.9115277540599493;0.9999997627105353
75.802065;1.099998958056504;0.9831144457192957;0.8937389022465337;0.06784805619489913;0.0616795119008066;1.102168112775105;9.999985469944757;0.907288311349433;-0.08754800028557919;1.060978149097907;1.0000017496679474;0.9115279270499137;0.999999660518099
75.812065;1.09999922035508;0.9831144383374097;0.8937388814674687;0.06784804637833675;0.06167949984304699;1.1021683261243636;9.999984855202792;0.9072881781360354;-0.08754800025969722;1.0609781648444723;1.0000017504691696;0.9115281004281313;0.9999995592913071
75.822065;1.0999994819734384;0.9831144322182176;0.893738860749059;0.06784803609535665;0.06167948762736655;1.10216853919497;9.999984268117132;0.9072880488610657;-0.08754800023454345;1.0609781768737947;1.0000017554637912;0.9115282739290944;0.9999994594565196
75.832065;1.0999997428876933;0.9831144275490529;0.8937388401817994;0.067848025397349;0.06167947527827881;1.102168751849647;9.999983702778152;0.9072879238432507;-0.08754800021000518;1.0609781851116873;1.0000017642367247;0.9115284472802262;0.9999993612875888
75.842065;1.1000000031189106;0.9831144245326128;0.8937388198131789;0.06784801433917739;0.06167946283083414;1.1021689640011851;9.999983153344594;0.9072878032514871;-0.08754800018592793;1.060978189524479;1.000001776412176;0.9115286201544969;0.9999992648541177
75.852065;1.100000262729719;0.9831144234548262;0.8937387996294163;0.06784800297857725;0.06167945032446896;1.1021691755884429;9.999982614699448;0.9072876871200692;-0.08754800016214655;1.060978190082205;1.0000017917491149;0.9115287921888819;0.9999991701007951
75.862065;1.1000005218474835;0.983114424631684;0.8937387795220288;0.06784799137276612;0.06167943779911836;1.1021693865396915;9.999982082563331;0.9072875754540622;-0.08754800013851259;1.0609781867779644;1.0000018101874701;0.911528962999002;0.9999990769226452
75.872065;1.100000780721482;0.9831144282829897;0.8937387593011923;0.06784797957349134;0.06167942529479396;1.1021695967636556;9.99998155322157;0.9072874683480647;-0.08754800011490965;1.0609781796715074;1.000001831814744;0.9115291321546315;0.9999989851657439
75.882065;1.1000010397748012;0.9831144345123525;0.8937387387340932;0.06784796762474322;0.061679412848662386;1.1021698061927132;9.999981022725239;0.907287365998061;-0.08754800009127019;1.0609781688927493;1.0000018567836542;0.9115292991933057;0.9999988946442145
75.892065;1.1000012994994908;0.9831144434082615;0.8937387176081593;0.06784795556488259;0.06167940049158773;1.1021700148309728;9.999980486096998;0.907287268612773;-0.0875480000675686;1.0609781545971624;1.0000018852461279;0.9115294636847807;0.9999988052034814
75.902065;1.1000015602356248;0.9831144550756572;0.8937386958239827;0.06784794342990513;0.06167938824937882;1.102170222709322;9.999979937588511;0.9072871762939729;-0.08754800004378048;1.0609781369509341;1.0000019172910202;0.911529625240367;0.9999987167828354
75.912065;1.1000018221099221;0.9831144695414784;0.8937386733905593;0.06784793125651184;0.0616793761455223;1.1021704297903598;9.999979372138519;0.9072870890059244;-0.0875480000198434;1.0609781162061604;1.000001952921054;0.9115297834610261;0.9999986294495717
75.922065;1.100002085147873;0.983114486650285;0.893738650299586;0.06784791908410377;0.06167936420330064;1.1021706359374446;9.999978786776074;0.9072870066672147;-0.08754799999564702;1.0609780927814902;1.0000019920957843;0.9115299379257785;0.9999985433661877
75.932065;1.100002349327569;0.9831145060488622;0.8937386264491538;0.06784790695242761;0.0616793524473651;1.1021708409284587;9.999978180635257;0.9072869292556698;-0.08754799997103963;1.0609780672406288;1.0000020347367773;0.9115300882000325;0.9999984587287004
75.942065;1.100002614571829;0.9831145273045464;0.8937386016551472;0.06784789489571677;0.06167934090388257;1.1021710444584774;9.99997755361014;0.9072868568570718;-0.08754799994583463;1.0609780401679831;1.000002080679422;0.9115302338269488;0.9999983757755028
75.952065;1.1000028807656008;0.9831145500617096;0.8937385756366174;0.06784788293765488;0.06167932960231727;1.1021712461645827;9.999976904997942;0.9072867896309491;-0.0875479999198416;1.0609780120138916;1.0000021296818684;0.9115303743856366;0.999998294832075
75.962065;1.1000031477046819;0.9831145740924506;0.8937385479885459;0.06784787109331174;0.06167931857773411;1.1021714456867915;9.999976233508889;0.9072867277413844;-0.08754799989292732;1.0609779830470214;1.0000021814853681;0.9115305095835918;0.9999982162853198
75.972065;1.1000034150055125;0.9831145992736728;0.8937385182373363;0.06784785937885425;0.06167930786734116;1.1021716426911736;9.999975538473883;0.907286671353301;-0.08754799986504762;1.060977953469642;1.0000022358334826;0.9115306392408659;0.9999981404903602
75.982065;1.1000036821694785;0.9831146255675075;0.893738485960871;0.06784784781680199;0.06167929750251538;1.1021718368386748;9.999974820675407;0.9072866206395298;-0.08754799983622488;1.0609779235196803;1.000002292464453;0.9115307632035936;0.9999980677081163
75.992065;1.1000039487899815;0.9831146529689464;0.8937384508837898;0.06784783643067643;0.06167928750479348;1.1021720277986713;9.999974082096267;0.9072865757294094;-0.08754799980651598;1.0609778934360534;1.0000023511105283;0.9115308813343809;0.9999979981003307
76.002065;1.1000042146576294;0.9831146814105881;0.8937384128975117;0.06784782523988878;0.061679277889511296;1.102172215356558;9.999973325327048;0.9072865367072087;-0.08754799977600392;1.0609778634229905;1.0000024114826576;0.9115309935644734;0.9999979316803166
76.012065;1.1000044796133615;0.9831147107089241;0.893738372070657;0.06784781426162721;0.061679268669102984;1.102172399489375;9.99997255331276;0.9072865036932031;-0.08754799974479527;1.0609778337324314;1.0000024732478392;0.9115310998986423;0.9999978682501862
76.022065;1.1000047433186861;0.9831147405661783;0.8937383286978188;0.06784780351279007;0.06167925985055548;1.1021725803157372;9.999971769172294;0.9072864768527651;-0.08754799971300181;1.0609778047886593;1.0000025359873694;0.9115312003717102;0.9999978074769732
76.032065;1.1000050052064123;0.9831147705738336;0.8937382832480434;0.06784779300699677;0.0616792514337016;1.1021727580409608;9.99997097541802;0.9072864563001879;-0.08754799968072197;1.0609777772163442;1.0000025991693562;0.9115312950122961;0.9999977490197288
76.042065;1.1000052646035547;0.9831148002604275;0.8937382361787053;0.06784778275128606;0.061679243416681316;1.102172932966786;9.999970173047764;0.9072864420456757;-0.08754799964804583;1.0609777517289372;1.0000026622151714;0.9115313838190093;0.9999976925508554
76.052065;1.1000055208607016;0.9831148291885748;0.8937381878143426;0.06784777274643296;0.061679235805504974;1.1021731054858879;9.999969361500225;0.9072864340460934;-0.08754799961506733;1.0609777290130855;1.0000027245673597;0.9115314667185956;0.9999976377396562
76.062065;1.1000057734121715;0.9831148569978645;0.8937381383969044;0.06784776298644295;0.061679228617390364;1.1021732760398997;9.999968539421905;0.9072864322610822;-0.0875479995818697;1.0609777097444846;1.0000027856639815;0.9115315435450168;0.9999975842853907
76.072065;1.1000060217135932;0.9831148834232915;0.8937380882251259;0.06784775345473608;0.06167922187501361;1.1021734450498752;9.999967705669068;0.9072864366325732;-0.08754799954849936;1.06097769461192;1.000002844930176;0.9115316141198191;0.9999975319751874
76.082065;1.1000062651106035;0.9831149083660036;0.893738037734594;0.0678477441275495;0.061679215599757704;1.102173612805482;9.999966859794393;0.9072864470504004;-0.08754799951496724;1.0609776842151852;1.0000029018454932;0.9115316783564189;0.999997480713518
76.092065;1.100006502811902;0.983114931949517;0.8937379874494001;0.06784773498845272;0.061679209807815924;1.1021737793520026;9.999966001627495;0.9072864633506789;-0.08754799948127778;1.0609776789709373;1.00000295597888;0.9115317362765029;0.9999974304915286
76.102065;1.100006733962421;0.9831149545255075;0.8937379378776734;0.06784772603936522;0.06167920450989049;1.1021739444412366;9.99996513068805;0.9072864852848259;-0.08754799944745653;1.0609776791411687;1.000003006966664;0.9115317880147048;0.9999973813061744
76.112065;1.1000069577286142;0.9831149766517606;0.8937378894365217;0.06784771729893833;0.06167919971412189;1.1021741076034688;9.999964246556248;0.9072865124956596;-0.08754799941355468;1.0609776848975143;1.0000030545031904;0.9115318338768486;0.9999973330968215
76.122065;1.100007173416202;0.983114999020065;0.8937378424249532;0.06784770879338484;0.06167919542694459;1.1021742683322995;9.999963350182737;0.9072865445984843;-0.08754799937963403;1.0609776963327253;1.0000030983117174;0.911531874387849;0.9999972857685794
76.132065;1.1000073805559936;0.9831150223426346;0.8937377970481634;0.06784770054882548;0.06167919165086869;1.1021744262431443;9.999962444753535;0.9072865813250409;-0.08754799934574821;1.0609777134169722;1.0000031380791048;0.911531910280327;0.9999972392478057
76.142065;1.1000075788161685;0.9831150472522094;0.8937377534903136;0.06784769258858046;0.06167918838392891;1.102174581069256;9.999961535436206;0.9072866225954725;-0.08754799931193184;1.0609777359688206;1.0000031734381791;0.9115319424079923;0.9999971934942454
76.152065;1.1000077678177405;0.98311507424392;0.8937377119508174;0.06784768492999732;0.06167918562432887;1.1021747325363982;9.999960628383032;0.9072866684719281;-0.08754799927820009;1.0609777637334696;1.000003203975427;0.9115319716143792;0.9999971484877874
76.162065;1.1000079470766246;0.9831151036475251;0.8937376725967814;0.06784767758107951;0.061679183378188354;1.1021748803106508;9.999959729062914;0.9072867190953712;-0.08754799924454715;1.060977796504493;1.0000032291862164;0.9115319986414899;0.9999971041925063
76.172065;1.1000081161204147;0.983115135644232;0.8937376355184133;0.06784767054281379;0.06167918166177212;1.102175024082339;9.999958840941542;0.9072867746706111;-0.0875479992109417;1.0609778340839382;1.0000032484607295;0.9115320241270896;0.9999970605223584
76.182065;1.1000082746181805;0.9831151703436453;0.8937376007322787;0.06784766381591936;0.061679180496006715;1.1021751635970916;9.999957966163707;0.9072868354459368;-0.08754799917732863;1.0609778760910624;1.0000032611709495;0.911532048657992;0.9999970173637999
76.192065;1.1000084224061981;0.9831152078530321;0.8937375682191803;0.06784765740554999;0.061679179899504825;1.1021752985928321;9.999957107217556;0.9072869016823387;-0.08754799914363703;1.0609779219109492;1.0000032667652594;0.9115320727754781;0.999996974634116
76.202065;1.100008559480046;0.9831152482996814;0.8937375379729586;0.0678476513177662;0.06167917988311932;1.1021754288177297;9.999956266992212;0.9072869736518298;-0.08754799910979821;1.060977970869522;1.0000032648320611;0.9115320968975205;0.9999969323376432
76.212065;1.1000086859732872;0.9831152918450542;0.8937375100112381;0.0678476455514898;0.06167918044846354;1.1021755540937506;9.999955447332233;0.9072870516422189;-0.08754799907576899;1.0609780223995142;1.0000032551327767;0.9115321212954293;0.9999968905820894
76.222065;1.1000088020877579;0.9831153386604592;0.8937374843790763;0.0678476400988304;0.06167918159154454;1.1021756742879365;9.99995464828428;0.9072871359513861;-0.0875479990415373;1.0609780760857284;1.0000032375371224;0.9115321462027419;0.9999968495635756
76.232065;1.1000089080770583;0.9831153888451439;0.893737461174471;0.06784763495482207;0.06167918330884921;1.102175789289261;9.999953868734949;0.9072872268759519;-0.08754799900710848;1.0609781316337354;1.0000032119110611;0.9115321719119548;0.9999968096065517
76.242065;1.1000090043071997;0.9831154423685154;0.8937374405129288;0.06784763012364266;0.06167918560345689;1.1021758991248838;9.999953107368952;0.9072873246917225;-0.08754799897249942;1.060978188774329;1.0000031780891043;0.9115321987562129;0.9999967711794667
76.252065;1.1000090912621892;0.9831154990543362;0.8937374224388277;0.06784762561771315;0.06167918848582745;1.1021760040729311;9.99995236316832;0.9072874296439716;-0.08754799893774916;1.0609782472078741;1.0000031359489592;0.9115322270525225;0.999996734776501
76.262065;1.1000091694425607;0.9831155586077058;0.8937374068971431;0.06784762145476327;0.0616791919680141;1.1021761045658918;9.999951635757975;0.90728754195491;-0.08754799890291817;1.0609783066088387;1.000003085499553;0.9115322570792957;0.9999967008143936
76.272065;1.1000092392770264;0.9831156207234346;0.8937373937580413;0.06784761765201157;0.06167919606079114;1.1021762010062153;9.999950925826354;0.907287661828961;-0.08754799886807067;1.0609783665556318;1.0000030268784212;0.9115322890790453;0.9999966696585221
76.282065;1.100009301143414;0.98311568514939;0.8937373828202718;0.06784761421852793;0.06167920077778602;1.1021762937250104;9.999950234649704;0.907287789433489;-0.08754799883327634;1.0609784265188074;1.0000029602533755;0.9115323232606147;0.9999966417106888
76.292065;1.1000093554183195;0.9831157515685282;0.8937373738096753;0.06784761115053854;0.061679206138524886;1.1021763830889053;9.999949562393486;0.90728792484693;-0.08754799879863855;1.060978486052887;1.000002885724129;0.9115323598190509;0.9999966174859924
76.302065;1.1000094024740685;0.98311581945049;0.8937373664170373;0.067847608432257;0.06167921216576032;1.102176469624593;9.99994890711811;0.9072880679960027;-0.08754799876430833;1.060978544940708;1.000002803317959;0.911532398965781;0.9999965976336935
76.312065;1.1000094426285514;0.9831158880839563;0.8937373603465638;0.06784760604269527;0.06167921888201472;1.1021765540145294;9.999948265819054;0.9072882186325616;-0.087547998730465;1.0609786031198036;1.0000027131016407;0.9115324409054225;0.9999965828926329
76.322065;1.100009476079151;0.9831159567273892;0.893737355295179;0.06784760396357334;0.06167922630873067;1.1021766369309927;9.999947636121302;0.9072883763580673;-0.08754799869729148;1.0609786605591134;1.000002615313088;0.9115324858040754;0.9999965740009749
76.332065;1.10000950289938;0.983116024700932;0.8937373508800815;0.06784760218144556;0.06167923446662577;1.1021767188510283;9.999947016872078;0.9072885406502809;-0.08754799866496224;1.0609787172606577;1.0000025103814971;0.9115325337969671;0.999996571639811
76.342065;1.1000095231221725;0.9831160914346595;0.8937373466401072;0.06784760068458236;0.061679243376568486;1.1021768000008674;9.999946407838703;0.9072887109352946;-0.08754799863363788;1.060978773373966;1.000002398836688;0.9115325849332742;0.9999965764846964
76.352065;1.1000095367979152;0.9831161565047903;0.8937373420857878;0.0678475994623387;0.061679253060616425;1.102176880446207;9.999945809475097;0.9072888867292213;-0.08754799860346546;1.0609788292459383;1.0000022812252658;0.911532639077908;0.9999965892844114
76.362065;1.1000095439674649;0.9831162195441402;0.8937373366840422;0.06784759850756752;0.06167926354132066;1.1021769602228768;9.999945222655954;0.9072890677147919;-0.08754799857456881;1.0609788853211721;1.0000021580874072;0.9115326959229545;0.999996610849807
76.372065;1.1000095446590077;0.9831162800876205;0.893737329844198;0.06784759781504562;0.06167927483984949;1.1021770393648695;9.999944648235552;0.9072892537041006;-0.08754799854702257;1.0609789420257;1.000002029908372;0.9115327550935576;0.9999966419613469
76.382065;1.1000095390044708;0.983116337568583;0.8937373209683807;0.06784759737839671;0.06167928697635951;1.1021771177902144;9.99994408701489;0.9072894445640196;-0.08754799852084531;1.0609789997206316;1.0000018970220217;0.9115328162371144;0.9999966833084873
76.392065;1.1000095273493833;0.9831163914512719;0.8937373095008393;0.06784759719221545;0.06167929997018376;1.1021771951867296;9.999943540093364;0.9072896401306406;-0.08754799849601383;1.0609790587321795;1.00000175959531;0.9115328790874855;0.9999967354706883
76.402065;1.1000095101891845;0.9831164413009361;0.8937372949758786;0.06784759725530093;0.0616793138369716;1.1021772710331106;9.999943008910462;0.9072898401569545;-0.08754799847246506;1.0609791194394054;1.0000016177009299;0.9115329435159704;0.999996798827785
76.412065;1.1000094880118396;0.9831164867431855;0.8937372771001698;0.06784759756812464;0.0616793285892943;1.1021773446973129;9.999942494918617;0.9072900443654089;-0.08754799845010591;1.0609791823247066;1.0000014713455307;0.9115330095204561;0.9999968734936364
76.422065;1.1000094612174434;0.9831165274734818;0.893737255803923;0.06784759812671907;0.061679344241007523;1.102177415496001;9.999941999549849;0.9072902525735486;-0.08754799842885053;1.0609792479744242;1.00000132045507;0.911533077142399;0.9999969594109365
76.432065;1.1000094301603167;0.9831165633373729;0.8937372311644841;0.0678475989205372;0.06167936080618039;1.102177482730481;9.99994152482596;0.907290464755325;-0.08754799840863653;1.060979317072899;1.0000011649395169;0.9115331463521904;0.9999970564493297
76.442065;1.1000093952120455;0.9831165943195327;0.8937372032572475;0.06784759993765792;0.06167937829341206;1.1021775457584588;9.99994107379607;0.907290680965077;-0.08754799838940922;1.0609793903734057;1.000001004823681;0.9115332169570326;0.9999971643716378
76.452065;1.1000093567181335;0.9831166204441152;0.8937371721127337;0.06784760117263834;0.06167939670212485;1.1021776040367426;9.999940650008195;0.9072909012104792;-0.08754799837111701;1.060979468669116;1.0000008402854708;0.9115332885887998;0.999997282780741
76.462065;1.100009314939086;0.9831166416665839;0.8937371377887734;0.06784760263057507;0.06167941602467169;1.1021776571047561;9.999940256626479;0.9072911253820156;-0.08754799835371163;1.0609795527840344;1.0000006715896546;0.9115333607711599;0.9999974111466583
76.472065;1.1000092701227357;0.9831166577714305;0.8937371003901109;0.0678476043263428;0.061679436254971375;1.1021777045974868;9.999939896138342;0.9072913532635662;-0.0875479983371329;1.060979643527787;1.0000004990621583;0.9115334330130722;0.9999975488997558
76.482065;1.1000092225901075;0.9831166683410857;0.8937370600255076;0.06784760628136863;0.06167945739322737;1.1021777462512343;9.999939571027783;0.9072915845815465;-0.08754799832129889;1.0609797415773408;1.0000003231302232;0.9115335048839325;0.999997695542351
76.492065;1.1000091726913042;0.9831166728429742;0.8937370168079412;0.06784760852000804;0.061679479438867764;1.102177781838825;9.999939284955452;0.9072918190386415;-0.08754799830611132;1.0609798473754462;1.0000001443370659;0.9115335760353654;0.9999978506872927
76.502065;1.1000091207085527;0.9831166707363418;0.893736970857923;0.06784761106681671;0.061679502381803746;1.1021778111796132;9.999939043304288;0.9072920563467661;-0.08754799829147474;1.0609799611793358;0.9999999633352992;0.9115336461452664;0.9999980139822865
76.512065;1.1000090668282403;0.983116661484229;0.8937369222658433;0.06784761394525873;0.06167952620310237;1.1021778342618296;9.999938852460458;0.9072922962987953;-0.0875479982773141;1.060980083179256;0.999999780883865;0.911533714830435;0.9999981850369238
76.522065;1.100009011192507;0.9831166445170874;0.8937368710873602;0.06784761717695223;0.0616795508823888;1.1021778512320797;9.999938718677136;0.907292538816897;-0.08754799826355796;1.0609802135050632;0.9999995977793641;0.9115337816274526;0.9999983634240384
76.532065;1.100008953949185;0.9831166192681645;0.8937368174074615;0.06784762078050104;0.061679576403054485;1.1021778622149923;9.99993864775887;0.9072927839031542;-0.08754799825010393;1.0609803521651944;0.9999994147523682;0.9115338460522843;0.9999985486614644
76.542065;1.1000088952719718;0.9831165852892128;0.8937367614055681;0.06784762477271766;0.06167960274959151;1.1021778672044995;9.99993864514825;0.9072930315720229;-0.08754799823681543;1.060980499019637;0.9999992324191568;0.9115339076499314;0.9999987401796211
76.552065;1.1000088353836412;0.9831165423130237;0.8937367033449871;0.06784762917352151;0.061679629901343534;1.1021778660800101;9.999938715595206;0.9072932818389781;-0.08754799822354367;1.060980653742179;0.9999990512805496;0.9115339659872854;0.9999989373791706
76.562065;1.1000087745465483;0.9831164902007584;0.8937366435266826;0.0678476340079869;0.061679657832109464;1.1021778586614615;9.999938862555673;0.907293534724935;-0.08754799821013397;1.0609808157931107;0.9999988717570619;0.9115340206212735;0.9999991397155418
76.572065;1.1000087129953426;0.9831164288956133;0.8937365822716447;0.06784763930138035;0.061679686510910624;1.1021778447875126;9.999939087645664;0.9072937902525519;-0.087547998196409;1.060980984487534;0.9999986942439693;0.91153407108631;0.9999993467027247
76.582065;1.1000086508598526;0.9831163584479601;0.8937365199182233;0.06784764507230204;0.06167971589633032;1.102177824391943;9.999939390626992;0.9072940484192757;-0.08754799818215854;1.0609811591057203;0.9999985191245488;0.9115341169110127;0.9999995578554624
76.592065;1.1000085881352781;0.983116279037251;0.893736456832927;0.0678476513308707;0.061679745932854066;1.1021777975633378;9.99993976999517;0.9072943091480059;-0.08754799816717035;1.0609813389358738;0.9999983467275265;0.9115341576804906;0.9999997726425844
76.602065;1.1000085247453677;0.9831161909603454;0.8937363934181205;0.06784765808162348;0.06167977655560623;1.102177764571183;9.999940223801893;0.907294572257116;-0.08754799815128421;1.0609815232282724;0.9999981773022152;0.9115341931325688;0.9999999905278271
76.612065;1.1000084606939786;0.9831160946264387;0.893736330107772;0.0678476653240767;0.06167980769695024;1.102177725779039;9.999940750147493;0.9072948374477463;-0.08754799813441051;1.0609817111650846;0.9999980110418922;0.9115342231882348;1.0000002110654909
76.622065;1.100008396212774;0.9831159905533802;0.8937362673879113;0.06784767305050013;0.06167983928939136;1.1021776814945354;9.999941346609896;0.9072951043038634;-0.08754799811650503;1.0609819019050086;0.9999978481027174;0.9115342478803998;1.0000004339006907
76.632065;1.1000083317815998;0.9831158793418068;0.8937362057895718;0.06784768124675225;0.06167987126857426;1.1021776319698016;9.999942009418808;0.9072953723213283;-0.08754799809753107;1.060982094607429;0.9999976886245724;0.9115342672450593;1.0000006586799468
76.642065;1.100008268020176;0.9831157616645315;0.8937361458068728;0.06784768989574523;0.06167990357775352;1.102177577554178;9.999942733611551;0.907295640932536;-0.08754799807743319;1.0609822884506779;0.9999975327643831;0.911534281221666;1.0000008850240822
76.652065;1.1000082055732159;0.9831156382776314;0.8937360878276684;0.06784769897860667;0.06167993616754081;1.1021775187702756;9.99994351353769;0.9072959095330058;-0.08754799805613639;1.0609824827208336;0.9999973806947804;0.9115342895968832;1.0000011125578627
76.662065;1.100008145054989;0.9831155099825534;0.8937360321458018;0.06784770847211255;0.06167996899193044;1.1021774562518576;9.999944343226078;0.9072961775670011;-0.08754799803355727;1.0609826768617698;0.9999972325902715;0.9115342920234024;1.000001340900149
76.672065;1.1000080870385933;0.983115377556646;0.8937359790353355;0.06784771834749664;0.06168000200680448;1.1021773906345387;9.999945216706974;0.907296444630695;-0.08754799800961045;1.0609828704022408;0.9999970886445454;0.911534288096433;1.0000015696117919
76.682065;1.100008032049497;0.9831152417430148;0.8937359288063756;0.06784772857431884;0.061680035169315396;1.1021773224543632;9.999946127546139;0.9072967104849456;-0.0875479979842152;1.0609830628542198;0.9999969491028775;0.9115342774170281;1.0000017981376137
76.692065;1.1000079805020226;0.9831151032851805;0.8937358817818237;0.06784773912335808;0.06168006843299243;1.1021772520902873;9.999947068253158;0.907296974968654;-0.08754799795731004;1.0609832536837285;0.9999968142753016;0.9115342595970787;1.0000020257961917
76.702065;1.1000079325987149;0.9831149629591929;0.8937358382348021;0.06784774996403839;0.06168010174225234;1.1021771797389766;9.999948031124102;0.9072972379129227;-0.08754799792886789;1.0609834423572135;0.9999966844879692;0.9115342342214493;1.0000022518382905
76.712065;1.1000078883035067;0.9831148216189054;0.8937357982970611;0.06784776106296213;0.06168013503500781;1.1021771054233513;9.999949009349983;0.9072974990812727;-0.08754799789889302;1.0609836284060372;0.999996559992184;0.9115342008032148;1.000002475506111
76.722065;1.100007847383963;0.983114680254391;0.8937357618638705;0.06784777238892721;0.0616801682496952;1.1021770290668627;9.999949996662862;0.9072977581022555;-0.08754799786740108;1.0609838114640042;0.999996440926069;0.9115341587694079;1.0000026960550858
76.732065;1.10000780942995;0.983114540004479;0.8937357286379949;0.06784778391912512;0.061680201327593574;1.1021769505825298;9.999950986558629;0.9072980144567743;-0.08754799783440659;1.0609839912765426;0.9999963273821355;0.9115341075091076;1.0000029127733234
76.742065;1.1000077738901826;0.9831144020668732;0.89373569830629;0.06784779563998802;0.061680234211357494;1.1021768699000671;9.99995197264616;0.907298267568206;-0.0875479977999313;1.0609841676837963;0.999996219501084;0.911534046491507;1.0000031249954848
76.752065;1.100007740191168;0.9831142675727766;0.8937356706130631;0.06784780754354904;0.061680266843695604;1.1021767869166468;9.999952949503742;0.9072985169179915;-0.0875479977640227;1.060984340569621;0.9999961174738559;0.9115339753934043;1.0000033320590591
76.762065;1.1000077078423203;0.9831141375486391;0.8937356452446391;0.06784781962287788;0.06168029916757102;1.1021767014338653;9.99995391284727;0.907298762094391;-0.08754799772675936;1.0609845097941417;0.9999960214790314;0.9115338941470672;1.000003533233441
76.772065;1.1000076764385829;0.9831140129243398;0.8937356217323562;0.06784783186767743;0.06168033112843718;1.10217661316336;9.999954859242614;0.9072990027833469;-0.0875479976882441;1.0609846751264047;0.9999959316315855;0.9115338028861182;1.0000037277506841
76.782065;1.1000076456109933;0.9831138945240376;0.8937355994909452;0.06784784426044166;0.061680362678015424;1.1021765218013464;9.999955785742971;0.907299238752137;-0.08754799764860974;1.0609848362028478;0.9999958479633082;0.9115337018024248;1.0000039149360103
76.792065;1.1000076149713045;0.9831137830893703;0.8937355778680091;0.06784785677573975;0.06168039377687015;1.1021764271223966;9.999956689528496;0.907299469832901;-0.08754799760802943;1.0609849925860528;0.9999957704714639;0.911533591002567;1.0000040942582764
76.802065;1.1000075840750927;0.9831136793001237;0.8937355561375461;0.06784786938435589;0.06168042439217344;1.1021763290376398;9.999957567884282;0.9072996958904559;-0.08754799756671265;1.060985143925725;0.9999956992482163;0.9115334705306857;1.000004265253777
76.812065;1.1000075524344073;0.9831135837660379;0.8937355335046369;0.0678478820575359;0.06168045449186829;1.1021762275744473;9.9999584181485;0.9072999167661855;-0.08754799752490063;1.06098529006932;0.9999956345898072;0.9115333405127282;1.0000044274871096
76.822065;1.1000075195207015;0.9831134970691272;0.8937355091615771;0.06784789476649704;0.061680484040003355;1.1021761228268026;9.999959237461994;0.9073001322414417;-0.0875479974828499;1.060985431004651;0.9999955769379574;0.9115332011974137;1.000004580659238
76.832065;1.1000074847194663;0.9831134198424707;0.893735482344627;0.06784790748116218;0.0616805129956479;1.1021760149256137;9.999960022734424;0.9073003420759624;-0.08754799744080002;1.0609855667515502;0.9999955266847855;0.9115330528650468;1.0000047247603197
76.842065;1.1000074473378754;0.9831133528111442;0.8937354523500823;0.06784792017268389;0.061680541314881446;1.1021759040001287;9.999960770363018;0.9073005460606476;-0.08754799739896653;1.0609856973649763;0.9999954840391434;0.9115328957420158;1.0000048601141311
76.852065;1.1000074067216679;0.9831132967777007;0.8937354185453701;0.06784793281589709;0.061680568954431546;1.1021757901490676;9.999961475968478;0.9073007439947824;-0.08754799735755917;1.0609858229635565;0.999995449043861;0.9115327299974647;1.0000049873199126
76.862065;1.1000073623716298;0.9831132525552322;0.8937353803807175;0.06784794538970336;0.0616805958760661;1.1021756734556027;9.999962135346475;0.9073009356234145;-0.08754799731679175;1.0609859436581535;0.9999954216390001;0.9115325557847784;1.0000051071364024
76.872065;1.1000073139256736;0.9831132208617029;0.8937353374133485;0.06784795787913837;0.06168062205197318;1.1021755540218245;9.999962745642716;0.9073011206152171;-0.08754799727688659;1.0609860594969691;0.9999954016538042;0.9115323732599278;1.0000052203342564
76.882065;1.1000072610097036;0.9831132022216872;0.8937352893745827;0.06784797027382831;0.06168064746705577;1.1021754319904487;9.999963305064671;0.9073012986131329;-0.0875479972380782;1.060986170536504;0.9999953887764328;0.9115321826098327;1.0000053276324927
76.892065;1.1000072031360897;0.9831131969285919;0.893735236218906;0.06784798255955593;0.06168067211436194;1.1021753075308698;9.99996381179372;0.9073014693164713;-0.08754799720060362;1.0609862769485214;0.9999953825861014;0.9115319841180153;1.0000054297623477
76.902065;1.1000071397870799;0.9831132050865559;0.8937351781014631;0.06784799471583712;0.06168069599107817;1.1021751808103286;9.999964263443928;0.9073016325152228;-0.08754799716467852;1.0609863790490965;0.9999953825957798;0.9115317781724434;1.000005527528529
76.912065;1.100007070546916;0.9831132267089249;0.8937351152956265;0.06784800672186672;0.061680719097995426;1.102175052007889;9.999964657478943;0.90730178807717;-0.0875479971304682;1.0609864772319222;0.9999953882412199;0.9115315651994609;1.000005621760635
76.922065;1.1000069950888665;0.9831132618238683;0.893735048077113;0.0678480185576159;0.06168074143476748;1.102174921350636;9.999964992236825;0.9073019359335123;-0.08754799709807078;1.0609865718967824;0.9999953988578772;0.911531345658065;1.0000057132070634
76.932065;1.100006913081001;0.9831133105053035;0.8937349766281814;0.06784803020075714;0.06168076299439745;1.1021747891166052;9.999965267519107;0.907302076056801;-0.08754799706753535;1.0609866634481515;0.9999954137248305;0.9115311201169072;1.000005802496926
76.942065;1.1000068242032384;0.9831133727869891;0.8937349010276557;0.06784804162927892;0.061680783767555876;1.1021746556358727;9.999965483838759;0.9073022084463778;-0.08754799703890344;1.0609867523104513;0.9999954321504786;0.9115308892726163;1.0000058901823006
76.952065;1.1000067282555148;0.9831134485797992;0.8937348212993217;0.0678480528277735;0.06168080375224475;1.1021745213122875;9.999965640929856;0.9073023331769239;-0.08754799701223517;1.060986838897697;0.999995453507224;0.9115306538534832;1.0000059767736207
76.962065;1.1000066251801088;0.9831135377170941;0.8937347374045914;0.06784806378994848;0.0616808229550002;1.1021743866187126;9.9999657372631;0.9073024504543306;-0.08754799698760818;1.060986923549939;0.999995477267633;0.911530414511702;1.0000060627496172
76.972065;1.1000065149692484;0.9831136400549123;0.8937346492049498;0.06784807451519703;0.06168084138206569;1.1021742520396456;9.999965770901005;0.9073025605833679;-0.0875479969651106;1.0609870065123075;0.999995503093127;0.9115301717995846;1.0000061485286642
76.982065;1.1000063975572598;0.9831137554800956;0.8937345565016558;0.06784808500521063;0.061680859031795536;1.1021741179961022;9.999965740109797;0.9073026638868592;-0.0875479969448392;1.0609870879918597;0.9999955308163104;0.9115299261734618;1.0000062343640135
76.992065;1.1000062727577098;0.9831138838238127;0.8937344591080396;0.06784809526509293;0.061680875895477036;1.102173984815707;9.999965642778733;0.9073027606672198;-0.08754799692688958;1.060987168224601;0.9999955602828723;0.9115296779612434;1.0000063203081462
77.002065;1.1000061402855743;0.9831140247989022;0.8937343568918125;0.06784810530127741;0.061680891962017675;1.102173852754017;9.999965475827064;0.9073028512305802;-0.0875479969113392;1.0609872475451678;0.9999955913024302;0.911529427357914;1.000006406356322
77.012065;1.1000059998832865;0.9831141780091955;0.8937342498002853;0.06784811511371067;0.061680907221166856;1.1021737220278236;9.999965235847938;0.9073029359162619;-0.08754799689824759;1.0609873264070782;0.9999956237882909;0.911529174469208;1.00000649254188
77.022065;1.1000058514650384;0.9831143429844843;0.8937341378586358;0.06784812469065749;0.06168092166651502;1.1021735928709173;9.999964920244526;0.9073030150947392;-0.08754799688768666;1.0609874052486745;0.9999956578811948;0.911528919353696;1.0000065788673287
77.032065;1.1000056952038457;0.9831145192061295;0.8937340211484159;0.06784813401033972;0.06168093529811225;1.1021734655881388;9.999964527448459;0.907303089147242;-0.08754799687975962;1.060987484380625;0.9999956939336317;0.911528662061458;1.000006665299166
77.042065;1.1000055315508253;0.983114706143493;0.8937338997824361;0.0678481430470942;0.06168094812193916;1.10217334050603;9.999964055981494;0.9073031584251476;-0.0875479968745739;1.060987564034197;0.9999957323734784;0.9115284026609017;1.0000067518641644
77.052065;1.1000053611817646;0.983114903291303;0.8937337738785273;0.06784815177648873;0.061680960147416475;1.102173217835135;9.999963503709097;0.9073032232043169;-0.08754799687221444;1.060987644421924;0.999995773569475;0.9115281412248962;1.0000068386498362
77.062065;1.1000051849228738;0.9831151101511256;0.8937336435577763;0.06784816017776199;0.061680971386986444;1.1021730975764201;9.999962868154027;0.907303283665309;-0.08754799687275942;1.0609877257701503;0.9999958178295504;0.9115278778144357;1.00000692571808
77.072065;1.1000050036728815;0.9831153261844899;0.8937335089425639;0.06784816823322139;0.0616809818586311;1.1021729795006352;9.999962147051724;0.9073033398889772;-0.08754799687629826;1.0609878083211188;0.9999958654243114;0.9115276124844887;1.0000070130417673
77.082065;1.100004818335351;0.9831155507814199;0.8937333701464688;0.06784817592193;0.06168099158887325;1.1021728631616436;9.99996133866078;0.9073033918393902;-0.08754799688291323;1.0609878922563138;0.9999959165314567;0.9115273452725104;1.000007100487579
77.092065;1.10000462983026;0.9831157832073725;0.8937332273336007;0.06784818321533723;0.06168100061397468;1.1021727479654602;9.99996044203568;0.9073034393557375;-0.0875479968926532;1.0609879776687217;0.9999959712226298;0.9115270761894859;1.0000071878518864
77.102065;1.1000044391191854;0.9831160225419501;0.893733080798633;0.06784819008244189;0.0616810089780911;1.1021726332816573;9.999959457524012;0.9073034821895765;-0.0875479969055334;1.0609880646531844;0.9999960295197284;0.9115268052383952;1.0000072748905702
77.112065;1.1000042471385159;0.9831162677085113;0.89373293092075;0.06784819649526064;0.0616810167299154;1.102172518516769;9.999958387219042;0.9073035200750191;-0.08754799692155546;1.060988153377535;0.9999960914027669;0.9115265324415431;1.000007361304087
77.122065;1.1000040546837135;0.983116517599842;0.893732778057797;0.06784820242630027;0.061681023919648;1.1021724031124909;9.999957234583658;0.9073035528102978;-0.08754799694072539;1.0609882440429237;0.9999961567557654;0.9115262578639455;1.0000074467438143
77.132065;1.1000038623521877;0.9831167711587393;0.8937326225533343;0.06784820784447426;0.061681030594952495;1.102172286506794;9.999956003738564;0.907303580308852;-0.0875479969630525;1.0609883368204183;0.9999962253481153;0.9115259816108937;1.000007530855657
77.142065;1.1000036706022815;0.9831170273480554;0.8937324648027829;0.06784821271828496;0.06168103679594809;1.1021721680911953;9.99995469936954;0.9073036025710586;-0.08754799698853132;1.0609884318572558;0.9999962968856833;0.9115257038252907;1.0000076133126732
77.152065;1.1000034799001444;0.9831172851116959;0.8937323052400971;0.06784821702368111;0.061681042553892514;1.1021720471597916;9.999953326611426;0.9073036195965292;-0.087547997017126;1.0609885292743215;0.9999963710487844;0.9115254246913597;1.0000076938366396
77.162065;1.1000032908590693;0.9831175434084899;0.8937321442669088;0.06784822074806597;0.061681047895448045;1.1021719228901197;9.999951890212074;0.9073036313151689;-0.08754799704877121;1.0609886291076827;0.9999964475130714;0.9115251444021704;1.0000077722069831
77.172065;1.1000031042492864;0.983117801288842;0.8937319821909792;0.06784822388977133;0.061681052845100726;1.102171794420088;9.999950394046628;0.9073036376011862;-0.08754799708338436;1.0609887312717023;0.9999965260098848;0.9115248631704859;1.0000078482117685
77.182065;1.1000029208661775;0.9831180579359561;0.8937318192028424;0.06784822645572836;0.061681057420629896;1.1021716610054617;9.999948841709939;0.9073036383203289;-0.08754799712087423;1.0609888355663148;0.9999966063570437;0.9115245813527465;1.000007921562083
77.192065;1.1000027413941142;0.9831183126462754;0.8937316554156542;0.06784822845679976;0.06168106162847574;1.1021715221462263;9.999947236955885;0.9073036333565958;-0.08754799716114219;1.0609889416949543;0.9999966884229783;0.9115242995272956;1.0000079918659663
77.202065;1.1000025663371085;0.9831185648038103;0.8937314909310797;0.06784822989990306;0.06168106546460348;1.1021713775866122;9.999945583316954;0.9073036226601096;-0.08754799720407745;1.0609890492648852;0.9999967720734437;0.911524018402737;1.0000080586860263
77.212065;1.1000023960155445;0.9831188138829083;0.8937313258758478;0.06784823077999454;0.061681068919709696;1.1021712272236135;9.999943883741238;0.9073036062791292;-0.08754799724953412;1.060989157785807;0.9999968570951016;0.9115237386890755;1.0000081215921302
77.222065;1.1000022306480208;0.9831190594532004;0.8937311604178075;0.067848231080196;0.06168107198592456;1.1021710709976322;9.999942140480982;0.9073035843274333;-0.0875479972973027;1.0609892667086471;0.999996943143109;0.9115234610409136;1.0000081801887821
77.232065;1.1000020704214226;0.983119301148845;0.8937309947795502;0.06784823078194302;0.06168107465737953;1.102170908817363;9.999940355216014;0.9073035569402633;-0.08754799734712032;1.0609893755169801;0.9999970298041805;0.9115231860486998;1.0000082341840495
77.242065;1.1000019154489433;0.983119538628074;0.8937308292452937;0.06784822987332251;0.061681076923562866;1.1021707405683931;9.99993852988994;0.9073035242352366;-0.08754799739870583;1.0609894838141294;0.9999971166979639;0.9115229142882224;1.0000082834601625
77.252065;1.1000017657107626;0.9831197715779711;0.8937306641214235;0.0678482283469834;0.06168107876606472;1.1021705661869634;9.999936667259076;0.9073034862762386;-0.08754799745177905;1.0609895912877731;0.9999972034887602;0.9115226463721948;1.0000083280522902
77.262065;1.1000016210869596;0.983119999739819;0.8937304996320589;0.06784822619646684;0.06168108016076457;1.1021703857246632;9.999934770309501;0.9073034430640806;-0.08754799750607595;1.0609896976020474;0.9999972898651559;0.9115223828797359;1.0000083680408218
77.272065;1.1000014814467431;0.9831202229092756;0.8937303358468924;0.0678482234158819;0.06168108107890541;1.1021701993170039;9.999932842139602;0.9073033945404034;-0.08754799756137306;1.060989802391761;0.9999973755938897;0.9115221242364049;1.000008403470051
77.282065;1.1000013466878542;0.9831204409223209;0.8937301727246538;0.06784821999741479;0.06168108148727911;1.1021700070516933;9.999930886775166;0.907303340592134;-0.08754799761750037;1.060989905311069;0.9999974605741013;0.9115218707324472;1.0000084343664235
77.292065;1.1000012167056419;0.983120653651336;0.8937300102004375;0.06784821593241265;0.061681081351823014;1.1021698088837175;9.999928909538902;0.9073032810825616;-0.08754799767433628;1.0609900059749329;0.9999975447837716;0.9115216226756514;1.000008460769079
77.302065;1.1000010913908578;0.9831208610090831;0.8937298482352879;0.06784821121844095;0.06168108064303904;1.102169604662595;9.999926916491436;0.9073032159266526;-0.08754799773179645;1.0609901038210892;0.999997628190189;0.9115213805022742;1.0000084826933253
77.312065;1.1000009706353382;0.9831210629535482;0.8937296868549695;0.06784820586178103;0.06168107933838586;1.1021693941738477;9.999924913574255;0.9073031451841024;-0.08754799778982233;1.0609901980946934;0.9999977107286676;0.9115211447126053;1.0000085000791723
77.322065;1.1000008542277333;0.9831212594737397;0.8937295261947106;0.06784819987303792;0.061681077421578405;1.1021691771734095;9.999922906302531;0.907303069120351;-0.08754799784837516;1.060990288037824;0.9999977923528833;0.9115209156869928;1.0000085127888265
77.332065;1.100000741765449;0.9831214505169746;0.8937293665007752;0.0678481932624794;0.061681074880983316;1.1021689534597343;9.999920899850055;0.9073029881766557;-0.08754799790743975;1.0609903730657755;0.999997873093472;0.9115206936058043;1.0000085206325173
77.342065;1.1000006327400558;0.9831216358781305;0.8937292080728065;0.06784818603800509;0.06168107170860469;1.1021687229368822;9.999918898996983;0.907302902833745;-0.08754799796701944;1.060990452754649;0.9999979530595384;0.9115204785646337;1.000008523389392
77.352065;1.1000005266549033;0.9831218151443151;0.8937290511938469;0.06784817820294518;0.06168106790037705;1.1021684856089535;9.99991690821012;0.9073028134783163;-0.0875479980271174;1.0609905267767954;0.9999980324209177;0.9115202707130392;1.0000085208525766
77.362065;1.1000004230537406;0.9831219877504785;0.8937288960959724;0.06784816975508341;0.0616810634566084;1.10216824156239;9.999914931985439;0.9073027203823061;-0.0875479980877318;1.0609905949192695;0.999998111407147;0.911520070295829;1.0000085128773792
77.372065;1.1000003215309326;0.9831221530909859;0.8937287429617384;0.06784816069222872;0.06168105838198761;1.1021679909789355;9.999912974977383;0.90730262377272;-0.08754799814885922;1.0609906570962513;0.9999981902637942;0.9115198776201381;1.000008499351916
77.382065;1.1000002217738276;0.9831223106070375;0.8937285919077534;0.06784815101897365;0.06168105268410337;1.1021677341011813;9.999911041936029;0.9073025238920228;-0.08754799821048728;1.060990713266396;0.9999982691692287;0.9115196929525904;1.0000084801087985
77.392065;1.10000012362491;0.9831224598374286;0.8937284429510209;0.06784814074663553;0.06168104637036228;1.102167471175395;9.99990913790436;0.9073024209704251;-0.08754799827258225;1.0609907633402584;0.9999983481845189;0.9115195163949034;1.0000084548694728
77.402065;1.100000027100032;0.9831226004250281;0.8937282960165676;0.06784812989236924;0.06168103944609463;1.102167202465133;9.999907268273724;0.9073023151915777;-0.08754799833507329;1.060990807179849;0.9999984272405446;0.91151934782833;1.0000084232593411
