time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.412065;1.0999999323215701;0.9831227320510084;0.8937281509644968;0.06784811848206668;0.061681031916333104;1.1021669282677231;9.999905438474526;0.9073022067569539;-0.08754799839784645;1.0609908446464718;0.9999985061403877;0.9115191869413741;1.000008384845309
77.422065;1.0999998394623016;0.9831228543766357;0.8937280076104838;0.0678481065496215;0.061681023792255756;1.1021666488730417;9.99990365411484;0.9073020959268898;-0.0875479984607642;1.0609908756259572;0.9999985845855582;0.9115190333245256;1.0000083391529238
77.432065;1.0999997487837125;0.983122967107547;0.8937278657623853;0.06784809413108948;0.061681015095240994;1.1021663645074629;9.999901921446037;0.9073019829698875;-0.08754799852368797;1.060990900053502;0.999998662207777;0.9115188865925822;1.0000082857142913
77.442065;1.0999996606763036;0.9831230700881066;0.8937277252422906;0.06784808126105143;0.061681005850718465;1.1021660753072096;9.999900247179443;0.9073018681583953;-0.08754799858647788;1.0609909179820416;0.9999987385566023;0.9115187464471985;1.0000082241629749
77.452065;1.099999575591725;0.9831231632764935;0.8937275858778184;0.06784806797158283;0.061680996080522965;1.1021657813560664;9.999898637840607;0.9073017518033129;-0.0875479986489866;1.0609909296602034;0.9999988130408735;0.911518612653969;1.0000081542898076
77.462065;1.0999994939135311;0.983123246634774;0.8937274475201729;0.06784805428983283;0.06168098580418891;1.1021654827600038;9.999897099236057;0.907301634230813;-0.08754799871106952;1.0609909355215652;0.9999988849447514;0.9115184850028967;1.0000080760208059
77.472065;1.0999994158723299;0.9831233200626031;0.8937273100921082;0.0678480402381937;0.06168097504303918;1.1021651796861354;9.99989563613199;0.9073015157457853;-0.08754799877260108;1.0609909360746173;0.9999989535970871;0.9115183632759207;1.0000079893615836
77.482065;1.099999341530359;0.9831233834464268;0.8937271735917822;0.06784802584047989;0.061680963819719443;1.1021648723160118;9.999894252205012;0.9073013966316125;-0.08754799883347877;1.060990931802311;0.9999990185449598;0.9115182471970088;1.0000078943711315
77.492065;1.099999270770894;0.9831234367237013;0.8937270380744418;0.06784801112795588;0.061680952157783936;1.1021645607730317;9.999892949991654;0.9073012771778298;-0.08754799889361183;1.0609909231147638;0.9999990795634072;0.9115181364215051;1.0000077912082286
77.502065;1.0999992032910122;0.9831234798498737;0.8937269037085295;0.06784799614066989;0.06168094008429237;1.1021642451873646;9.999891731244855;0.9073011577225124;-0.08754799895290206;1.060990910302966;0.9999991365589652;0.9115180305932375;1.0000076801921975
77.512065;1.0999991387115828;0.9831235127551948;0.8937267708397979;0.06784798092658642;0.06168092763067803;1.1021639258495406;9.999890598349872;0.9073010387056588;-0.08754799901122538;1.0609908935086727;0.9999991895186164;0.9115179293816676;1.0000075617550943
77.522065;1.0999990767674952;0.9831235353528837;0.893726639921156;0.06784796554005329;0.061680914831825605;1.1021636032353408;9.999889555649888;0.9073009206950273;-0.08754799906843233;1.0609908727713617;0.9999992385123028;0.9115178324933618;1.0000074362860307
77.532065;1.0999990173671508;0.9831235475308072;0.8937265113551434;0.06784795003887444;0.0616809017255518;1.102163277920817;9.999888609407844;0.9073008043348122;-0.08754799912437107;1.0609908481159525;0.99999928368911;0.9115177397336097;1.000007304016731
77.542065;1.0999989605111478;0.9831235491168729;0.893726385400678;0.06784793448058038;0.06168088834766796;1.1021629505483004;9.999887767014155;0.9073006902890688;-0.08754799917889991;1.0609908195674171;0.9999993252643958;0.9115176510787009;1.0000071650529827
77.552065;1.099998906259909;0.9831235398680254;0.8937262621860874;0.06784791891787875;0.0616808747234734;1.102162621891781;9.999887036311906;0.9073005792301085;-0.08754799923188629;1.060990787068645;0.9999993634805309;0.9115175666676;1.0000070194642305
77.562065;1.09999885472839;0.9831235195011994;0.8937261417680185;0.06784790339319229;0.06168086086557599;1.1021622929454273;9.999886424784094;0.9073004717959609;-0.08754799928321584;1.0609907504091323;0.99999939854983;0.9115174867340617;1.000006867302392
77.572065;1.0999988059860408;0.983123487739214;0.8937260241714894;0.06784788793539424;0.061680846778071154;1.102161964927134;9.999885938847838;0.9073003685402955;-0.08754799933280441;1.0609907092242707;0.9999994306265196;0.911517411556313;1.0000067085715005
77.582065;1.0999987599904664;0.9831234443632202;0.8937259093952316;0.0678478725637626;0.06168083245977017;1.1021616391926485;9.999885583676049;0.9073002699258502;-0.08754799938060602;1.0609906630367907;0.9999994597718851;0.9115173414392186;1.0000065432019984
77.592065;1.099998716650908;0.9831233893117715;0.8937257974346928;0.06784785729770637;0.06168081790612821;1.1021613170912656;9.999885362662887;0.9073001763114389;-0.08754799942661669;1.060990611339983;0.9999994859092164;0.9115172767144766;1.000006371059041
77.602065;1.0999986758874036;0.9831233227731612;0.8937256883482799;0.06784784216282774;0.06168080311189933;1.1021609997778814;9.999885276879741;0.9073000879608176;-0.08754799947086266;1.060990553681837;0.9999995088601219;0.9115172177176832;1.000006192012838
77.612065;1.099998637619651;0.9831232451494443;0.8937255822971022;0.06784782719130002;0.06168078807174074;1.102160688107093;9.999885325661353;0.9073000050958102;-0.08754799951338413;1.060990489643625;0.999999528438856;0.9115171646960414;1.0000060060247322
77.622065;1.099998601744971;0.9831231569363365;0.8937254795042531;0.0678478124212629;0.06168077277748419;1.1021603827268613;9.999885507055563;0.9072999279129481;-0.08754799955423605;1.0609904187772934;0.9999995445002755;0.9115171177235648;1.0000058131993783
77.632065;1.099998568141494;0.9831230586537726;0.8937253801453026;0.06784779789300079;0.06168075721769106;1.1021600842267678;9.999885817396327;0.9072998565631262;-0.08754799959349814;1.0609903406386316;0.999999556939229;0.9115170767360986;1.0000056137626971
77.642065;1.0999985367253144;0.9831229508352389;0.8937252842595454;0.06784778364182013;0.06168074138213826;1.102159793118913;9.999886251548496;0.9072997911567309;-0.08754799963128057;1.0609902548551655;0.9999995656908119;0.9115170416458771;1.0000054079433456
77.652065;1.099998507549146;0.9831228340002353;0.8937251918034048;0.0678477696962162;0.061680725266191234;1.1021595097182835;9.999886803918427;0.9072997317934364;-0.08754799966771482;1.0609901611632393;0.9999995707461325;0.9115170123931153;1.0000051958555787
77.662065;1.099998480832599;0.9831227085989945;0.8937251027604629;0.06784775608209793;0.061680708870280425;1.1021592341531883;9.99988746915708;0.9072996785718165;-0.08754799970292813;1.0609900594224202;0.9999995721879893;0.9115169888994329;1.000004977461021
77.672065;1.0999984568644867;0.9831225750105723;0.8937250171640473;0.06784774282284499;0.06168069219601644;1.1021589665248386;9.999888242372867;0.9072996315645468;-0.0875479997370388;1.0609899495644304;0.9999995702202;0.9115169710440034;1.0000047525826867
77.682065;1.0999984358577706;0.983122433614157;0.8937249350906504;0.06784772993531345;0.06168067524572299;1.1021587069764962;9.999889118615013;0.9072995907724359;-0.0875479997701764;1.060989831517048;0.999999565161615;0.9115169587144287;1.0000045209837038
77.692065;1.0999984178760287;0.9831222848545264;0.8937248566296164;0.06784771743059229;0.06168065802503142;1.1021584555596062;9.999890092011292;0.9072995560779791;-0.08754799980247555;1.0609897052148765;0.9999995574371661;0.9115169518384985;1.00000428249089
77.702065;1.0999984028875651;0.9831221292730911;0.893724781793633;0.06784770531644338;0.06168064054089905;1.1021582121226086;9.999891155779444;0.9072995272360512;-0.08754799983404303;1.060989570707182;0.9999995475420155;0.9115169503828823;1.0000040370235168
77.712065;1.0999983908890156;0.9831219674988488;0.8937247104929646;0.06784769359575432;0.06168062279745723;1.102157976370104;9.99989230287902;0.9072995038765272;-0.08754799986494467;1.060989428278576;0.9999995359651321;0.9115169543862179;1.0000037845201086
77.722065;1.0999983819897527;0.9831218001911775;0.8937246425918183;0.06784768226422841;0.061680604797587156;1.1021577479400395;9.99989352584092;0.9072994854914026;-0.08754799989523382;1.0609892784761312;0.999999523184583;0.9115169639821776;1.0000035249219248
77.732065;1.09999837643357;0.9831216280136301;0.8937245779172518;0.06784767130878637;0.06168058654663831;1.1021575264047736;9.999894815917143;0.907299471451285;-0.08754799992499059;1.0609891220105205;0.9999995097341626;0.9115169793551733;1.0000032582432885
77.742065;1.0999983745934114;0.9831214516937978;0.8937245162293969;0.06784766070504472;0.06168056805161665;1.1021573112682157;9.999896163014885;0.9072994610494821;-0.08754799995432176;1.0609889596231679;0.9999994962145631;0.9115170006760754;1.000002984663442
77.752065;1.0999983769179131;0.9831212720829196;0.8937244572347373;0.06784765041783523;0.06168054931962238;1.102157101991586;9.999897556127125;0.9072994535731764;-0.08754799998333866;1.0609887920180674;0.9999994832535669;0.9115170280652896;1.000002704587545
77.762065;1.0999983838205694;0.9831210901169938;0.8937244006281605;0.06784764040813578;0.06168053035992169;1.10215689803351;9.999898983199383;0.9072994484092065;-0.08754800001215639;1.0609886198672358;0.9999994714721449;0.9115170615620022;1.0000024186030918
77.772065;1.099998395610445;0.9831209067203437;0.8937243461171743;0.06784763063790726;0.06168051118615505;1.102156698885474;9.999900431261127;0.9072994450980699;-0.0875480000408996;1.060988443865825;0.9999994614185321;0.9115171010640203;1.0000021273733186
77.782065;1.0999984125172153;0.9831207227527613;0.8937242934084579;0.06784762106865075;0.06168049181548338;1.1021565040779968;9.99990188771106;0.9072994433065177;-0.0875480000696945;1.0609882647866762;0.9999994535068852;0.9115171463019323;1.000001831556087
77.792065;1.0999984347321128;0.9831205390170848;0.893724242203547;0.06784761166566676;0.061680472266987474;1.102156313178072;9.999903341363293;0.9072994427728595;-0.08754800009865096;1.060988083445116;0.9999994480712032;0.9115171969101716;1.000001531741083
77.802065;1.0999984623986172;0.9831203562848938;0.893724192271379;0.06784760240787385;0.06168045256182773;1.1021561258180073;9.999904782127176;0.9072994432514876;-0.08754800012784014;1.060987900558784;0.9999994454838886;0.9115172525095108;1.0000012284364082
77.812065;1.0999984955573991;0.9831201752980028;0.893724143513735;0.06784759328945439;0.06168043272263516;1.102155941761822;9.999906200640192;0.9072994445142886;-0.08754800015728272;1.060987716615852;0.9999994462008734;0.9115173127616423;1.0000009221133268
77.822065;1.0999985341141907;0.9831199967399468;0.8937240959070673;0.06784758431511242;0.06168041277071558;1.102155760968921;9.999907588419234;0.9072994464144171;-0.08754800018695313;1.060987531868021;0.9999994507138502;0.9115173774386859;1.0000006132211612
77.832065;1.099998577902433;0.9831198212116503;0.8937240494251768;0.06784757549598927;0.061680392725960986;1.1021555835943846;9.999908937620408;0.9072994488974301;-0.08754800021679057;1.0609873464283304;0.9999994594630318;0.9115174464379319;1.00000030215376
77.842065;1.0999986268054371;0.9831196492271691;0.893724004046268;0.06784756684623157;0.06168037260951622;1.102155409921732;9.99991024055447;0.9072994519219318;-0.08754800024670974;1.0609871603755492;0.9999994727552172;0.9115175197012038;0.9999999892204289
77.852065;1.0999986808432705;0.9831194812196605;0.8937239597448158;0.06784755838220391;0.06168035244253922;1.102155240279618;9.999911489555494;0.9072994553979933;-0.08754800027660883;1.0609869738140592;0.9999994907475458;0.9115175971698097;0.9999996746388203
77.862065;1.0999987401624274;0.9831193175430338;0.8937239164638866;0.0678475501240463;0.0616803322436589;1.1021550749821165;9.99991267738406;0.9072994592281495;-0.087548000306383;1.0609867868985006;0.9999995135088664;0.911517678831862;0.9999993585353909
77.872065;1.0999988049423153;0.9831191584528977;0.8937238741756915;0.0678475420959877;0.06168031203140075;1.102154914298687;9.999913798126595;0.9072994633806246;-0.0875480003359418;1.060986599836377;0.999999541106078;0.9115177647374857;0.9999990409572033
77.882065;1.099998875300997;0.9831190040744439;0.8937238329649605;0.06784753432402751;0.06168029182607986;1.1021547584149431;9.999914847826116;0.9072994679045464;-0.08754800036519761;1.0609864128625957;0.9999995736726734;0.9115178549388241;0.9999987219382005
77.892065;1.0999989512507258;0.983118854405926;0.893723793037269;0.06784752683146403;0.06168027164813185;1.1021546073407111;9.999915823874394;0.90729947293532;-0.0875480003940338;1.0609862262456509;0.9999996114065138;0.9115179494683533;0.9999984016135292
77.902065;1.0999990327138192;0.9831187093723136;0.893723754681015;0.06784751963565146;0.06168025151934239;1.102154460833501;9.999916723950033;0.9072994786979147;-0.08754800042230351;1.060986040373322;0.9999996545103013;0.911518048396918;0.9999980802716713
77.912065;1.0999991196026193;0.9831185688611102;0.893723718186758;0.06784751274722377;0.061680231465197924;1.1021543184448401;9.99991754615863;0.907299485441153;-0.08754800044985539;1.060985855763246;0.9999997031469691;0.9115181519071812;0.9999977582917522
77.922065;1.0999992118876007;0.9831184327128838;0.893723683743924;0.06784750617018241;0.061680211514690164;1.1021541796686571;9.999918290103915;0.9072994933768769;-0.08754800047653999;1.0609856729133849;0.9999997573979911;0.911518260314267;0.9999974360478158
77.932065;1.0999993095540352;0.9831183007157597;0.8937236514353223;0.06784749990507234;0.06168019170219293;1.1021540440956263;9.999918957368221;0.907299502705999;-0.08754800050219563;1.0609854922153623;0.9999998172259043;0.9115183739708608;0.999997113872316
77.942065;1.0999994124851837;0.9831181726073577;0.8937236213412281;0.06784749395426973;0.06168017207027512;1.102153911474236;9.999919550677344;0.9072995136682845;-0.0875480005266625;1.0609853140336116;0.9999998824793002;0.9115184931292915;0.9999967920940518
77.952065;1.0999995203917705;0.9831180480749752;0.893723593608049;0.067847488324514;0.06168015266744552;1.1021537816619833;9.999920072792984;0.9072995265839668;-0.08754800054982079;1.0609851387588518;0.9999999529222368;0.9115186179272107;0.9999964710901174
77.962065;1.0999996328454942;0.9831179267738613;0.8937235684133068;0.0678474830279187;0.061680133541731026;1.102153654598706;9.99992052683205;0.9072995419015737;-0.08754800057159164;1.0609849667357951;1.0000000282862787;0.9115187484806885;0.9999961513213467
77.972065;1.0999997493912226;0.9831178083528116;0.8937235458950131;0.06784747808370492;0.06168011473587185;1.10215353036136;9.999920917325845;0.9072995601887193;-0.08754800059190578;1.0609847981386267;1.0000001083440535;0.9115188849694317;0.9999958333647612
77.982065;1.0999998696221587;0.9831176924822378;0.8937235261280656;0.0678474735178029;0.06168009628599745;1.1021534091967538;9.999921250108734;0.9072995820656868;-0.08754800061068833;1.0609846329049706;1.0000001929340405;0.9115190276707695;0.9999955179488726
77.992065;1.0999999931342175;0.9831175788599752;0.8937235091806285;0.0678474693568059;0.06168007822140467;1.1021532914710763;9.999921531573234;0.9072996081651153;-0.0875480006278488;1.06098447080982;1.000000281915114;0.911519176892677;0.9999952060064204
78.002065;1.1000001194559517;0.9831174671469198;0.8937234951892121;0.06784746561840388;0.06168006056766527;1.1021531775947182;9.999921768715934;0.9072996390865508;-0.08754800064326385;1.0609843115918822;1.000000375119991;0.9115193328528622;0.9999948987037695
78.012065;1.1000002480441329;0.9831173568790286;0.8937234843426706;0.06784746230803552;0.06168004335363931;1.10215306800842;9.999921969596283;0.9072996753175041;-0.08754800065679473;1.0609841549832715;1.0000004723145077;0.9115194956861585;0.9999945973876114
78.022065;1.1000003783153234;0.9831172474562363;0.8937234767894874;0.06784745942383519;0.06168002661352065;1.1021529631936053;9.999922143176768;0.907299717192827;-0.08754800066833303;1.0609840006704199;1.0000005731382617;0.911519665580598;0.9999943034703395
78.032065;1.1000005096965118;0.9831171382109937;0.8937234725856877;0.06784745695838552;0.06168001038113685;1.1021528636052516;9.999922298218014;0.9072997649488146;-0.08754800067781776;1.0609838482966036;1.0000006770943437;0.9115198428266265;0.9999940183101541
78.042065;1.1000006416439063;0.9831170284322629;0.8937234717216817;0.06784745489635366;0.06167999468581793;1.1021527695899755;9.999922442161012;0.9072998188495343;-0.08754800068522933;1.0609836975380853;1.0000007836189624;0.9115200276880557;0.9999937431226127
78.052065;1.1000007735986626;0.9831169173281142;0.8937234741407366;0.06784745321782372;0.06167997955353494;1.1021526814149414;9.99992258130892;0.9072998792429045;-0.08754800069059415;1.0609835482205858;1.0000008921590584;0.91152022027944;0.9999934789469954
78.062065;1.1000009050059234;0.9831168040839776;0.8937234796806781;0.06784745190444755;0.06167996500740812;1.1021525993608634;9.99992272176689;0.9072999464844608;-0.08754800069398307;1.0609834003696437;1.0000010022128116;0.9115204206030199;0.9999932266910836
78.072065;1.1000010354220946;0.9831166880003133;0.8937234880333605;0.06784745094098982;0.06167995106653841;1.1021525237026397;9.99992286975369;0.9073000208367498;-0.08754800069548173;1.0609832540992663;1.000001113312221;0.9115206285964281;0.9999929872265665
78.082065;1.100001164529244;0.9831165685529972;0.8937234988202675;0.06784745031576447;0.061679937746770656;1.1021524545286396;9.999923031054962;0.9073001024035978;-0.08754800069515287;1.0609831094527233;1.000001224979695;0.9115208440905257;0.9999927614315993
78.092065;1.100001292022601;0.9831164453933954;0.8937235117130602;0.06784745002395155;0.0616799250623628;1.1021523916288793;9.999923210379619;0.9073001910973797;-0.08754800069302182;1.0609829663761854;1.0000013367327156;0.9115210668108765;0.9999925501336207
78.102065;1.1000014175463901;0.9831163183726962;0.8937235265009009;0.0678474500691522;0.06167991302701734;1.102152334645712;9.999923411734397;0.9073002866436256;-0.08754800068909684;1.0609828248200668;1.0000014480748645;0.9115212964471183;0.9999923540414954
78.112065;1.1000015407280246;0.9831161875634433;0.8937235430994803;0.06784745045846279;0.06167990165482729;1.1021522833019082;9.999923639412923;0.9073003886233239;-0.08754800068339727;1.0609826848371156;1.0000015584457242;0.9115215326922552;0.9999921737459233
78.122065;1.100001661202985;0.9831160531944554;0.8937235615264465;0.06784745119436138;0.06167989095897027;1.1021522374757007;9.999923898023548;0.907300496535877;-0.08754800067593531;1.0609825465586449;1.000001667261391;0.9115217752369714;0.9999920097274158
78.132065;1.1000017786460314;0.9831159155119429;0.8937235818689644;0.06784745227078054;0.06167988094744083;1.1021521971818282;9.99992419149572;0.9073006098608435;-0.08754800066667208;1.060982410074248;1.0000017740223552;0.9115220237560132;0.9999918622862286
78.142065;1.1000018928804072;0.9831157746855297;0.8937236042515477;0.06784745367647724;0.06167987162092902;1.1021521625450121;9.99992452208724;0.9073007281009271;-0.08754800065552093;1.0609822753453046;1.0000018783548756;0.9115222778897403;0.9999917314586351
78.152065;1.1000020039461254;0.9831156308037996;0.8937236287811556;0.06784745540063711;0.06167986297576162;1.1021521337430493;9.999924890088515;0.9073008507710335;-0.0875480006423802;1.0609821421996575;1.0000019800084754;0.9115225371874311;0.9999916170422268
78.162065;1.1000021120102716;0.9831154839202438;0.8937236555275266;0.06784745743424682;0.06167985500806602;1.1021521109440253;9.99992529429664;0.907300977358934;-0.08754800062715445;1.060982010392389;1.000002078847324;0.9115228010479444;0.9999915186739016
78.172065;1.100002217211607;0.9831153340955959;0.8937236846137231;0.06784745977023125;0.06167984771493305;1.1021520942967487;9.999925732534585;0.9073011073128919;-0.08754800060977258;1.0609818796836759;1.000002174825181;0.9115230687533307;0.9999914358516763
78.182065;1.1000023195687465;0.9831151813903319;0.8937237163383424;0.0678474624065347;0.0616798410918389;1.1021520839389702;9.999926201586844;0.9073012400743024;-0.08754800059020712;1.0609817498723746;1.0000022679597782;0.9115233396031067;0.9999913679861132
78.192065;1.10000241899764;0.983115025862325;0.8937237511864389;0.0678474653458314;0.061679835127868496;1.1021520799969995;9.999926697420573;0.9073013751558635;-0.08754800056849721;1.060981620803575;1.0000023582739461;0.9115236130464419;0.9999913144957694
78.202065;1.10000251537313;0.9831148676336454;0.8937237896944696;0.06784746858908403;0.06167982980361026;1.1021520826394386;9.99992721657866;0.9073015121881529;-0.08754800054475158;1.0609814923689862;1.0000024457333248;0.911523888665657;0.9999912747783352
78.212065;1.1000026085296966;0.9831147069720125;0.8937238323135577;0.06784747212875979;0.06167982509703234;1.1021520921054264;9.999927757561679;0.907301650886869;-0.0875480005191;1.0609813644991608;1.0000025302865225;0.9115241659933713;0.9999912481005573
78.222065;1.1000026982347508;0.9831145443172754;0.8937238794070125;0.06784747594598887;0.061679820993083896;1.1021521086227435;9.999928320836174;0.9073017910056593;-0.0875480004916383;1.0609812371754799;1.000002611959695;0.9115244443805696;0.9999912335938226
78.232065;1.1000027842190099;0.9831143802395181;0.8937239312879777;0.06784748001468995;0.061679817485844404;1.1021521323839552;9.999928907683152;0.9073019322938239;-0.08754800046241543;1.0609811104403386;1.0000026908873485;0.911524723058688;0.9999912303340007
78.242065;1.1000028662714274;0.9831142153641651;0.8937239881879628;0.0678474843093082;0.06167981457188417;1.102152163635007;9.999929518934357;0.9073020744316781;-0.08754800043144689;1.0609809843710436;1.0000027672622191;0.9115250012402629;0.9999912373716231
78.252065;1.100002944345083;0.9831140503274836;0.8937240502374637;0.06784748880974974;0.06167981224388011;1.1021522026890078;9.999930154527258;0.9073022169586272;-0.08754800039873338;1.0609808590340615;1.0000028412598756;0.9115252781318472;0.9999912536942467
78.262065;1.100003018595376;0.983113885757267;0.8937241175019395;0.06784749350288687;0.06167981048993652;1.1021522498634408;9.999930814020878;0.9073023592478359;-0.08754800036427915;1.060980734449858;1.0000029130120642;0.911525552946472;0.9999912782030446
78.272065;1.1000030893608936;0.9831137222088918;0.8937241900074211;0.06784749837681123;0.061679809297869134;1.1021523055064175;9.999931497383832;0.9073025006045436;-0.08754800032810013;1.0609806105937145;1.0000029825850023;0.911525824936888;0.9999913097521224
78.282065;1.100003157114417;0.9831135600668803;0.893724267774238;0.06784750340764378;0.06167980865950503;1.1021523700602436;9.999932205138505;0.9073026404370544;-0.08754800029021131;1.0609804874066215;1.0000030498962502;0.9115260933628611;0.9999913472359776
78.292065;1.1000032223325378;0.9831133994971554;0.8937243508715726;0.06784750855314563;0.061679808569155774;1.1021524440059622;9.999932937685323;0.9073027783389955;-0.08754800025060545;1.0609803648042173;1.0000031146691377;0.9115263574317753;0.9999913896551728
78.302065;1.1000032853455308;0.9831132404809857;0.8937244394105773;0.06784751375857277;0.06167980901783319;1.1021525277591195;9.999933694583332;0.9073029140758314;-0.08754800020924759;1.0609802427473234;1.0000031764651232;0.9115266163111445;0.9999914360956872
78.312065;1.100003346304143;0.9831130828753586;0.893724533459668;0.067847518962575;0.061679809989975735;1.1021526216489417;9.999934474706762;0.9073030475443848;-0.08754800016608634;1.0609801213241827;1.000003234736619;0.9115268692018164;0.9999914856835651
78.322065;1.100003405267655;0.9831129264504161;0.893724632986239;0.06784752409728186;0.061679811465530296;1.10215272591294;9.99993527733157;0.9073031787153262;-0.08754800012107201;1.060980000737547;1.0000032888834836;0.9115271154027573;0.999991537583695
78.332065;1.1000034623316277;0.9831127709268046;0.8937247379133448;0.06784752908790924;0.061679813424039255;1.1021528406112784;9.999936103013322;0.9073033076034589;-0.08754800007417254;1.0609798812838762;1.0000033382981584;0.9115273543241665;0.9999915909878705
78.342065;1.1000035176954317;0.9831126160131475;0.8937248482245135;0.06784753385754458;0.06167981584638288;1.102152965545986;9.999936953299331;0.9073034342784065;-0.08754800002536758;1.060979763372469;1.0000033824424244;0.9115275854948303;0.9999916450763432
78.352065;1.1000035716642618;0.9831124614121075;0.8937249640188951;0.06784753833804305;0.06167981871570885;1.1021531003138636;9.999937829601915;0.9073035588709419;-0.08754799997462584;1.060979647464964;1.000003420939361;0.9115278086310125;0.9999916990337813
78.362065;1.1000036246613902;0.9831123068450528;0.8937250855110406;0.06784754248105981;0.06167982201973926;1.1021532444308009;9.999938732155604;0.9073036815799118;-0.08754799992190618;1.0609795339652393;1.0000034535685032;0.9115280236858947;0.9999917521228472
78.372065;1.1000036771904806;0.9831121521219904;0.8937252129796843;0.06784754626161114;0.06167982575089497;1.1021533973698008;9.999939659819738;0.9073038026844972;-0.08754799986718789;1.060979423178833;1.0000034802098368;0.9115282307575041;0.9999918037195841
78.382065;1.1000037297129484;0.9831119971623128;0.8937253466917178;0.06784754967240166;0.06167982990428995;1.1021535585484517;9.999940610991525;0.9073039225241599;-0.08754799981049541;1.0609793153145481;1.0000035008414814;0.9115284299454692;0.9999918532804963
78.392065;1.1000037825886149;0.983111841944836;0.8937254868552807;0.0678475527155975;0.06167983447719672;1.102153727373792;9.99994158484425;0.9073040414599556;-0.08754799975190046;1.0609792104976197;1.0000035155606195;0.9115286213405172;0.999991900337198
78.402065;1.100003836153613;0.9831116864941079;0.8937256336200957;0.06784755539751756;0.061679839467685085;1.102153903284313;9.999942581654624;0.9073041598717664;-0.08754799969151346;1.060979108849357;1.000003524567501;0.911528805079845;0.9999919445852
78.412065;1.1000038908319452;0.9831115309243775;0.8937257870757108;0.06784755772440847;0.06167984487093203;1.1021540857458598;9.999943602181975;0.9073042781571888;-0.08754799962948298;1.0609790105631787;1.0000035281096864;0.9115289813187785;0.9999919859562392
78.422065;1.1000039471511438;0.9831113754678764;0.8937259472186029;0.06784755969952812;0.061679850677645226;1.1021542742392925;9.999944647290583;0.9073043966661565;-0.08754799956599707;1.0609789158420233;1.0000035264687357;0.9115291502025202;0.9999920245586981
78.432065;1.1000040056556855;0.9831112204414105;0.8937261139713698;0.06784756132296389;0.06167985687430614;1.1021544682057682;9.999945718438774;0.9073045156123783;-0.087547999501263;1.0609788247822654;1.0000035200377604;0.9115293118829081;0.9999920605457714
78.442065;1.1000040668127036;0.9831110661481562;0.8937262872744264;0.06784756259411362;0.06167986343941397;1.1021546669888138;9.99994681780691;0.9073046350429446;-0.08754799943548228;1.060978737330628;1.000003509354545;0.9115294665097646;0.9999920940026525
78.452065;1.100004130975884;0.9831109127978168;0.8937264671221661;0.06784756351558568;0.06167987034175596;1.102154869890347;9.999947947068337;0.9073047548830274;-0.08754799936884919;1.0609786532877;1.0000034950208023;0.911529614265086;0.9999921249255181
78.462065;1.100004198411683;0.9831107605113065;0.8937266534825393;0.06784756409454712;0.061679877550303984;1.1021550762906172;9.999949106079649;0.9073048750026473;-0.08754799930155162;1.0609785723566931;1.0000034776202795;0.9115297554538695;0.9999921533216067
78.472065;1.1000042693143983;0.9831106093239815;0.8937268462299823;0.06784756434277472;0.06167988504627891;1.102155285667501;9.99995029276324;0.9073049952586383;-0.08754799923375346;1.060978494216377;1.0000034576654036;0.911529890514571;0.9999921792831731
78.482065;1.1000043437418516;0.9831104591184211;0.8937270452072829;0.06784756427663378;0.06167989282578923;1.1021554974729855;9.99995150422261;0.9073051155297397;-0.08754799916558702;1.0609784185182929;1.0000034355398395;0.9115300199135057;0.9999922029231387
78.492065;1.100004421539691;0.9831103095751794;0.8937272503174182;0.06784756391262406;0.06167990089594626;1.1021557110375046;9.999952738303143;0.9073052357543819;-0.0875479990971699;1.0609783448095769;1.0000034115005827;0.9115301440098628;0.999992224277064
78.502065;1.1000045023634497;0.9831101602521468;0.893727461553413;0.06784756326055315;0.06167990926867303;1.1021559256481175;9.999953993914435;0.9073053559486898;-0.08754799902861861;1.0609782724811327;1.0000033857729884;0.9115302630090122;0.9999922432679997
78.512065;1.1000045857879457;0.9831100107173976;0.8937276790088589;0.06784756232112968;0.061679917952568206;1.1021561406841514;9.999955270099225;0.9073054761978552;-0.08754799896004296;1.0609782008168633;1.0000033586613855;0.9115303770487109;0.9999922597264579
78.522065;1.1000046714103544;0.9831098605711097;0.8937279028324633;0.06784756108907004;0.06167992694478505;1.1021563556634308;9.99995656539953;0.9073055966126357;-0.08754799889154603;1.060978129126565;1.0000033306133838;0.9115304862769085;0.9999922734281197
78.532065;1.1000047588955975;0.983109709397306;0.8937281330924296;0.0678475595565243;0.06167993622605023;1.1021565702695746;9.999957877451575;0.9073057172881439;-0.08754799882325033;1.0609780568734575;1.0000033022174102;0.9115305908011558;0.9999922840887755
78.542065;1.1000048479900153;0.9831095567591478;0.8937283696818623;0.06784755771342102;0.06167994576198213;1.1021567843852615;9.999959202543605;0.9073058383452024;-0.08754799875532285;1.0609779837454834;1.0000032741195712;0.9115306906193643;0.9999922913304331
78.552065;1.1000049385819188;0.9831094022300495;0.8937286123262763;0.06784755554723415;0.061679955510312245;1.102156998002782;9.999960535719152;0.9073059600001717;-0.08754799868796513;1.0609779096823462;1.00000324690913;0.9115307856314969;0.9999922947041185
78.562065;1.1000050308115943;0.9831092454631133;0.893728860597698;0.06784755304464238;0.06167996542481319;1.1021572110869253;9.999961871163288;0.9073060825425936;-0.08754799862137695;1.0609778348484502;1.0000032210719714;0.9115308756816353;0.9999922937649928
78.572065;1.1000051250832157;0.9831090862687456;0.8937291139350059;0.06784755019533655;0.061679975451379536;1.1021574235633653;9.999963202696195;0.9073062062598258;-0.08754799855572681;1.0609777595426477;1.000003197036979;0.9115309606217865;0.9999922881176598
78.582065;1.1000052219154854;0.9831089245933413;0.893729371724678;0.06784754699709132;0.061679985527241694;1.1021576353724079;9.999964524685367;0.9073063313903598;-0.08754799849115143;1.0609776841021357;1.0000031752448386;0.9115310403857555;0.9999922774227833
78.592065;1.1000053217548198;0.9831087604369221;0.8937296333732345;0.06784754346030168;0.061679995588461656;1.102157846458524;9.99996583292598;0.9073064581043163;-0.08754799842777188;1.060977608833945;1.0000031561805887;0.9115311149958648;0.9999922614692202
78.602065;1.100005424854585;0.9831085938670833;0.8937298982954167;0.06784753960742136;0.061680005575562184;1.1021580566929778;9.999967124913796;0.9073065865212068;-0.08754799836569786;1.0609775339707967;1.0000031403432914;0.9115311845209879;0.9999922402872461
78.612065;1.1000055312525945;0.9831084250927146;0.8937301658652518;0.06784753546484075;0.06168001543405417;1.1021582658167284;9.999968399378671;0.9073067167676194;-0.08754799830502558;1.0609774596573365;1.0000031281317654;0.9115312490544704;0.9999922141108832
78.622065;1.1000056408185943;0.98310825441625;0.8937304354408864;0.06784753105561563;0.061680025115454826;1.1021584734760932;9.999969655345954;0.9073068490329428;-0.08754799824584573;1.060977386008577;1.0000031196953312;0.9115313087221497;0.999992183216329
78.632065;1.1000057532965515;0.9831080820732044;0.8937307064483249;0.0678475263983712;0.061680034578342015;1.1021586793475855;9.999970891520363;0.9073069835970718;-0.08754799818823956;1.0609773132756393;1.0000031148671407;0.911531363681729;0.9999921478448587
78.642065;1.1000058683638325;0.9831079081605218;0.8937309783935452;0.06784752150669955;0.06168004378760703;1.102158883268547;9.999972106399778;0.9073071208094994;-0.08754799813225188;1.0609772419382288;1.000003113217903;0.9115314140644257;0.999992108226013
78.652065;1.100005985726675;0.9831077327465035;0.8937312507967234;0.06784751638851787;0.06168005271329053;1.1021590852310483;9.999973299001006;0.9073072610124443;-0.0875479980778735;1.060977172562744;1.0000031141552443;0.911531459886283;0.9999920645794294
78.662065;1.1000061051746928;0.9831075559895135;0.893731523131507;0.06784751104902816;0.061680061328390996;1.1021592852341757;9.999974469560094;0.9073074044821443;-0.08754799802505185;1.0609771056552104;1.0000031170002588;0.9115315010075916;0.9999920170698627
78.672065;1.100006226565017;0.983107378111368;0.8937317947951889;0.0678475054944517;0.061680069606915154;1.102159483198805;9.999975618884806;0.9073075514091307;-0.08754799797372648;1.0609770417162856;1.0000031210210514;0.9115315371790341;0.9999919657842652
78.682065;1.1000063497479844;0.9831071993501168;0.8937320651227458;0.06784749973274085;0.06168007752631527;1.102159679014411;9.999976746713207;0.9073077018228624;-0.08754799792387885;1.0609769813149033;1.0000031254324635;0.9115315681246964;0.999991910765892
78.692065;1.1000064744624494;0.9831070200108637;0.8937323334370517;0.06784749377124062;0.06168008507102068;1.1021598725801551;9.999977851353641;0.9073078555343456;-0.0875479978755646;1.0609769249798697;1.0000031293811065;0.9115315935815996;0.9999918520549893
78.702065;1.1000066002496198;0.9831068405164043;0.8937325991002035;0.06784748761336346;0.06168009223031024;1.102160063790273;9.999978930917441;0.9073080122418011;-0.0875479978289038;1.0609768730237903;1.0000031319428029;0.9115316133162534;0.9999917896836711
78.712065;1.1000067264607076;0.9831066613463139;0.8937328615435014;0.0678474812591531;0.061680098993078206;1.1021602525100618;9.999979984063447;0.9073081716545128;-0.08754799778405063;1.0609768255156828;1.0000031321628482;0.911531627158116;0.99999172363258
78.722065;1.1000068523963233;0.9831064829024831;0.893733120254558;0.06784747471061797;0.061680105347810855;1.1021604385397914;9.999981009462056;0.9073083334786233;-0.08754799774116734;1.0609767823932903;1.0000031291289229;0.9115316350046441;0.9999916537903585
78.732065;1.1000069774169086;0.9831063054539937;0.893733374760277;0.06784746797671788;0.061680111289431086;1.1021606215520958;9.999982005416333;0.9073084973995613;-0.08754799770040587;1.0609767435466673;1.0000031220181305;0.9115316367714269;0.9999915799534059
78.742065;1.1000071009027443;0.9831061292136863;0.893733624655451;0.06784746107789262;0.061680116825970695;1.102160801070162;9.999982970443702;0.9073086631696851;-0.08754799766190827;1.060976708784304;1.000003110045458;0.9115316323658521;0.9999915018908107
78.752065;1.1000072221932398;0.9831059544362376;0.8937338696195958;0.0678474540503108;0.06168012198156473;1.1021609765343714;9.999983903826125;0.9073088306710296;-0.08754799762581839;1.0609766777757939;1.0000030923364207;0.9115316217516478;0.9999914194846028
78.762065;1.1000073405872992;0.9831057814674979;0.893734109398814;0.06784744694457923;0.06168012679721488;1.1021611473845967;9.99998480554263;0.9073089998338034;-0.08754799759228232;1.0609766501210651;1.0000030678882756;0.9115316050209177;0.9999913328228873
78.772065;1.1000074553337518;0.983105610753393;0.8937343438109722;0.06784743982005181;0.06168013132691787;1.102161313116777;9.999985675891987;0.907309170504186;-0.08754799756143927;1.0609766254968742;1.0000030356984086;0.9115315823941658;0.9999912420792689
78.782065;1.100007565587822;0.9831054428259144;0.8937345727523329;0.06784743274155361;0.06168013563111535;1.1021614733415956;9.999986515207524;0.9073093424013359;-0.0875479975334236;1.0609766037431692;1.0000029949287144;0.9115315541933252;0.9999911473141695
78.792065;1.100007670411715;0.9831052782914662;0.8937347961666056;0.06784742577887691;0.061680139772559525;1.102161627819487;9.999987324087986;0.9073095151841316;-0.08754799750838357;1.0609765848624413;1.0000029449649168;0.9115315207798776;0.9999910484477412
78.802065;1.1000077688820886;0.9831051178181058;0.8937350140034713;0.06784741900451109;0.061680143810726666;1.102161776421103;9.999988103485407;0.9073096885357294;-0.08754799748649997;1.0609765689168504;1.0000028853540346;0.9115314824420517;0.9999909453641259
78.812065;1.1000078602175034;0.9831049620651819;0.8937352261851363;0.06784741248991766;0.06168014779573833;1.1021619190627485;9.999988853892896;0.9073098621665104;-0.08754799746798725;1.060976555860316;1.0000028157138428;0.911531439376589;0.9999908380196622
78.822065;1.100007943819537;0.9831048115731514;0.8937354325963861;0.06784740630482078;0.06168015176948411;1.1021620557214737;9.999989574749462;0.9073100358031992;-0.08754799745306986;1.0609765454547992;1.0000027357532812;0.9115313918152698;0.9999907265152294
78.832065;1.1000080192823316;0.9831046667282664;0.8937356330977508;0.06784740051881001;0.061680155768261476;1.102162186477025;9.999990265102209;0.9073102092185548;-0.0875479974419487;1.0609765372887001;1.000002645384159;0.9115313401074246;0.9999906110898025
78.842065;1.1000080864023536;0.9831045278305093;0.8937358275568867;0.06784739520047842;0.06168015981961711;1.1021623114417718;9.999990924646617;0.9073103822059001;-0.08754799743479025;1.0609765307937964;1.0000025447336949;0.9115312846776512;0.9999904920686803
78.852065;1.100008145116801;0.9831043952162369;0.8937360158891551;0.06784739041283054;0.06168016393978943;1.10216243064325;9.999991554106325;0.9073105545174596;-0.08754799743173557;1.06097652529943;1.0000024340350129;0.9115312259884819;0.9999903698172685
78.862065;1.100008195406258;0.9831042693470169;0.8937361980287019;0.06784738620924873;0.061680168134826255;1.1021625440474285;9.999992154935029;0.9073107258574992;-0.08754799743289451;1.060976520162227;1.0000023135495788;0.9115311645595036;0.9999902446903313
78.872065;1.1000082372720972;0.9831041507721319;0.8937363738415978;0.06784738263400658;0.06168017239998864;1.102162651697012;9.999992728524965;0.9073108958920842;-0.08754799743831948;1.0609765148947308;1.0000021835316493;0.9115311009469512;0.9999901169851985
78.882065;1.100008270800136;0.9831040400592278;0.8937365430948855;0.0678473797236861;0.06168017671908473;1.1021627537830998;9.999993275666279;0.9073110642357867;-0.08754799744799148;1.060976509229574;1.0000020442017534;0.9115310356518882;0.9999899869231185
78.892065;1.1000082962243587;0.9831039378085099;0.8937367054722015;0.06784737750662774;0.061680181069204865;1.1021628506195764;9.999993797198218;0.9073112304680815;-0.08754799746184103;1.0609765030940315;1.000001895792949;0.9115309690311408;0.9999898547119238
78.902065;1.10000831390797;0.9831038446458713;0.8937368605627406;0.06784737600242136;0.06168018542685172;1.1021629426078507;9.999994294785639;0.907311394194231;-0.08754799747977934;1.060976496555243;1.0000017385939026;0.9115309012544575;0.9999897206853007
78.912065;1.1000083242940812;0.983103761122785;0.8937370078237643;0.06784737522262863;0.06168018977016539;1.102163030238811;9.999994770292819;0.9073115550837458;-0.08754799750170145;1.0609764897831542;1.0000015728850995;0.9115308322895674;0.9999895853733265
78.922065;1.100008327947973;0.9831036876287773;0.8937371465798827;0.06784737517685946;0.061680194080106394;1.1021631141038837;9.999995224882271;0.9073117128544592;-0.0875479975274725;1.060976483002083;1.0000013989087633;0.9115307619143131;0.9999894494342731
78.932065;1.1000083256329751;0.9831036243672618;0.8937372761239466;0.06784737588259986;0.06168019834307296;1.1021631948749102;9.999995659387682;0.9073118672844449;-0.08754799755692634;1.0609764764431708;1.0000012169657388;0.9115306897915577;0.9999893135274895
78.942065;1.100008318269083;0.9831035713593964;0.8937373958678383;0.06784737736736497;0.06168020255272585;1.1021632732646742;9.999996075141858;0.9073120182689881;-0.08754799758986631;1.0609764703083286;1.0000010274708508;0.9115306155402005;0.9999891781786528
78.952065;1.1000083068032602;0.9831035284808225;0.8937375053880824;0.06784737966139132;0.06168020670878266;1.1021633499645809;9.99999647419954;0.9073121657915162;-0.08754799762606497;1.0609764647460573;1.000000830888393;0.911530538744046;0.9999890437065916
78.962065;1.1000082921339849;0.9831034955143365;0.8937376043536879;0.06784738278955786;0.06168021081405366;1.1021634255831265;9.999996859174907;0.9073123098543971;-0.08754799766526628;1.0609764598673193;1.0000006276818854;0.9115304590102287;0.9999889102979763
78.972065;1.1000082751138422;0.9831034721813534;0.8937376925053565;0.06784738676769599;0.06168021487303338;1.102163500650173;9.999997232878231;0.9073124504996025;-0.08754799770717889;1.0609764557671508;1.0000004183116251;0.9115303760769363;0.9999887781379465
78.982065;1.1000082565480511;0.9831034581923943;0.8937377697271129;0.06784739160302336;0.061680218891225304;1.102163575663574;9.99999759779217;0.9073125878199877;-0.08754799775148338;1.060976452486605;1.0000002032184627;0.911530289843152;0.999988647445502
78.992065;1.1000082372062117;0.9831034533573176;0.8937378360580895;0.06784739729564661;0.061680222872332074;1.1021636511237554;9.999997955685672;0.9073127219183162;-0.08754799779786934;1.0609764499399255;0.9999999827958037;0.9115302003149333;0.9999885183974051
79.002065;1.1000082178804793;0.9831034577019561;0.8937378915850958;0.0678474038390003;0.061680226815699506;1.1021637275559444;9.99999830769171;0.9073128529256869;-0.08754799784607012;1.0609764478740216;0.9999997573478452;0.9115301075395944;0.9999883910487215
79.012065;1.100008199379145;0.9831034714889512;0.8937379363399315;0.06784741121996463;0.06168023071719743;1.1021638055390035;9.999998654846504;0.9073129810422306;-0.08754799789586863;1.0609764459024649;0.9999995270607416;0.9115300115817132;0.9999882653847122
79.022065;1.1000081823788728;0.9831034950965669;0.8937379702814974;0.06784741942025256;0.06168023457147121;1.1021638857281764;9.999998998336144;0.9073131064876526;-0.08754799794707377;1.0609764435949645;0.9999992920157393;0.9115299125180498;0.999988141459557
79.032065;1.1000081672767992;0.9831035288374159;0.893737993309841;0.06784742841898421;0.061680238373332856;1.1021639688204736;9.999999339040654;0.9073132294447805;-0.08754799799949682;1.060976440534506;0.9999990522103258;0.911529810416399;0.9999880194578126
79.042065;1.1000081542504876;0.9831035728301148;0.8937380052916546;0.06784743819300916;0.061680242117374925;1.1021640554745467;9.999999677019137;0.9073133501343591;-0.0875479980529494;1.060976436347086;0.9999988076020141;0.9115297053511642;0.9999878996565513
79.052065;1.1000081434645035;0.9831036269565127;0.8937380061214445;0.06784744871349736;0.06168024579549695;1.1021641462516094;10.000000011092713;0.9073134689201716;-0.08754799810723969;1.0609764307669656;0.9999985581748277;0.9115295974597496;0.9999877823519144
79.062065;1.1000081351818907;0.9831036908833493;0.8937379957787004;0.06784745994475122;0.061680249397752095;1.1021642415460338;10.000000338292816;0.9073135862588066;-0.08754799816215277;1.060976423668738;0.9999983039831181;0.911529486967896;0.9999876677880872
79.072065;1.1000081297228925;0.9831037641361059;0.8937379743237013;0.06784747184759948;0.06168025291767096;1.1021643414715696;10.000000654146657;0.9073137025234773;-0.08754799821744283;1.0609764150134249;0.9999980451809662;0.9115293741868652;0.9999875561290568
79.082065;1.100008127376284;0.9831038462209376;0.8937379418402033;0.06784748438175622;0.061680256354210164;1.1021644458228395;10.000000954480377;0.9073138178999446;-0.08754799827286036;1.0609764047986114;0.9999977820185997;0.9115292594865084;0.9999874474487113
79.092065;1.1000081283452248;0.9831039367313196;0.8937378983752494;0.06784749750661102;0.061680259710732495;1.102164554186425;10.000001237157878;0.9073139324604534;-0.08754799832818867;1.0609763930666523;0.9999975148039235;0.9115291432138899;0.9999873417052415
79.102065;1.100008132758969;0.9831040353841668;0.8937378439219931;0.06784751117998142;0.0616802629943378;1.1021646660794404;10.000001502176568;0.9073140463083719;-0.08754799838324341;1.0609763799224066;0.9999972438957893;0.9115290256437185;0.9999872387766241
79.112065;1.100008140739838;0.9831041419874692;0.893737778454142;0.06784752535043986;0.06168026621095286;1.1021647809617527;10.000001750728783;0.9073141596442866;-0.08754799843784133;1.0609763655359268;0.999996969701759;0.9115289070426176;0.9999871385401281
79.122065;1.100008152469623;0.9831042563788774;0.8937377019666044;0.06784753995082889;0.06168026935876166;1.1021648981386252;10.000001984352016;0.9073142727187483;-0.08754799849178102;1.0609763501388156;0.999996692607985;0.9115287877373348;0.9999870408713787
79.132065;1.1000081682177343;0.9831043784412298;0.893737614486831;0.06784755490372771;0.06168027242904687;1.1021650167344732;10.000002204329101;0.9073143857347769;-0.08754799854484616;1.0609763339843359;0.9999964128999957;0.9115286680820485;0.9999869456152425
79.142065;1.100008188337726;0.9831045081796809;0.8937375160825665;0.06784757013342925;0.061680275412611583;1.1021651358052584;10.00000241119319;0.907314498802777;-0.08754799859682345;1.0609763172809068;0.9999961307836502;0.9115285484068768;0.9999868526132376
79.152065;1.1000082132172546;0.9831046457250515;0.8937374069030851;0.0678475855729621;0.06168027830206844;1.1021652544543792;10.000002604608362;0.9073146119955636;-0.0875479986475239;1.0609763001769907;0.9999958464802385;0.9115284290190965;0.9999867617307446
79.162065;1.1000082431936389;0.9831047912750902;0.8937372872019274;0.06784760116467871;0.061680281089147936;1.1021653718717503;10.000002783988885;0.9073147254594135;-0.08754799869679399;1.0609762827914613;0.9999955602687348;0.9115283101963456;0.9999866728645299
79.172065;1.100008278487791;0.98310494502523;0.8937371572729026;0.06784761686194013;0.061680283765461544;1.102165487352485;10.000002949703852;0.9073148395086156;-0.08754799874452297;1.0609762652412669;0.9999952724371898;0.9115281921663776;0.9999865859323079
79.182065;1.1000083191784389;0.9831051070963035;0.8937370173719006;0.06784763263217423;0.061680286326426276;1.1021656003336473;10.00000310390054;0.9073149546539306;-0.08754799879064834;1.0609762477037914;0.9999949832079206;0.9115280751570723;0.9999865008396003
79.192065;1.1000083652624986;0.9831052775094521;0.893736867723273;0.06784764845166445;0.06168028877176217;1.1021657104200235;10.000003249842516;0.9073150715274908;-0.08754799883515725;1.0609762304987644;0.9999946927047285;0.9115279594527562;0.9999864175272488
79.202065;1.10000841674815;0.9831054562088101;0.8937367085982514;0.06784766429538175;0.061680291105530465;1.1021658173594975;10.000003390514202;0.9073151907272143;-0.08754799887809057;1.0609762140972696;0.9999944010290444;0.9115278453403327;0.9999863360913439
79.212065;1.1000084736581641;0.9831056430916182;0.8937365403757063;0.06784768013503663;0.06168029333870727;1.1021659209638694;10.000003528175776;0.907315312707076;-0.0875479989195409;1.0609761990568511;0.9999941084089694;0.9115277330653808;0.9999862567927087
79.222065;1.1000085360164666;0.9831058380044065;0.8937363635387121;0.0678476959439703;0.06168029548931277;1.102166021017669;10.000003664370839;0.9073154377403307;-0.08754799895963639;1.0609761859356988;0.9999938152194355;0.9115276228903151;0.9999861799828506
79.232065;1.1000086038522365;0.9831060406820359;0.8937361786761889;0.06784771169867196;0.061680297579700234;1.1021661172167867;10.00000379933003;0.9073155658858038;-0.08754799899852511;1.060976175214827;0.9999935218157869;0.9115275151205251;0.9999861061116423
79.242065;1.1000086771445388;0.9831062506772942;0.8937359864932478;0.06784772737416074;0.06168029963592826;1.1021662091737965;10.000003931708203;0.9073156970383675;-0.08754799903637206;1.0609761672476539;0.9999932284313163;0.9115274100486817;0.9999860357484159
79.252065;1.1000087557883413;0.9831064673071952;0.8937357877397397;0.0678477429378984;0.06168030168619833;1.1021662964913097;10.000004059330118;0.9073158310812823;-0.08754799907335686;1.0609761622313125;0.9999929352840852;0.911527307911309;0.9999859694951143
