time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.262065;1.100008839634335;0.9831066896645292;0.8937355831063513;0.06784775834825306;0.06168030375517316;1.1021663787772964;10.000004179689505;0.9073159679822531;-0.08754799910966292;1.0609761602155894;0.9999926427000438;0.9115272089350747;0.9999859078851484
79.272065;1.1000089285313417;0.9831069167478357;0.8937353731994526;0.06784777355819509;0.06168030586210654;1.102166455535526;10.000004289451608;0.9073161078122879;-0.08754799914546774;1.0609761611675599;0.9999923511097895;0.9115271134656625;0.9999858513861021
79.282065;1.1000090223806989;0.9831071475523796;0.8937351585625203;0.06784778851870164;0.061680308024237324;1.1021665261306324;10.000004384371485;0.9073162507211681;-0.0875479991809363;1.0609761650377802;0.9999920609776785;0.9115270220635705;0.9999858004669383
79.292065;1.1000091212044816;0.9831073810213489;0.8937349396790173;0.067847803177502;0.06168031025806847;1.1021665899529949;10.000004460360733;0.9073163968474945;-0.08754799921621799;1.0609761717712285;0.9999917727110126;0.9115269354477961;0.999985755610923
79.302065;1.1000092251284086;0.9831076160646817;0.8937347169553851;0.06784781747615869;0.06168031257929447;1.102166646573838;10.000004514002443;0.9073165462334837;-0.0875479992514496;1.0609761812732599;0.9999914866127193;0.9115268543229101;0.9999857172566756
79.312065;1.1000093342280939;0.9831078517329799;0.8937344906877462;0.06784783135407184;0.061680315002280786;1.1021666957613334;10.0000045417133;0.9073166988117397;-0.0875479992867553;1.0609761933962187;0.9999912029230731;0.9115267792577855;0.9999856857805002
79.322065;1.1000094483512792;0.9831080873263806;0.8937342610338546;0.06784784476058862;0.06168031753469516;1.1021667374420814;10.000004539084644;0.9073168544380665;-0.08754799932225078;1.0609762079623373;0.9999909218737494;0.9115267106587697;0.9999856615396012
79.332065;1.1000095671160943;0.9831083223283575;0.8937340280246704;0.0678478576632353;0.061680320171437125;1.102166771616329;10.000004501552391;0.9073170129197567;-0.08754799935805418;1.0609762247769363;0.9999906436935656;0.911526648746465;0.999985644897602
79.342065;1.1000096900712708;0.9831085563245248;0.8937337916319604;0.06784787004394616;0.06168032289597941;1.1021667982544685;10.000004425788154;0.9073171740075378;-0.08754799939428334;1.060976243642707;0.9999903686223566;0.9115265935532516;0.999985636207188
79.352065;1.1000098167960854;0.9831087890224129;0.8937335518443906;0.06784788188929501;0.06168032568631773;1.102166817257667;10.000004310628922;0.907317337368123;-0.08754799943104147;1.0609762643578913;0.9999900969774264;0.9115265449702407;0.9999856357459186
79.362065;1.1000099468893294;0.9831090202770215;0.8937333086517322;0.06784789318399762;0.06168032851984279;1.1021668284797104;10.000004157073187;0.9073175025804863;-0.08754799946840724;1.0609762866364312;0.9999898292061465;0.9115265027962899;0.9999856436576037
79.372065;1.1000100799378214;0.983109250045791;0.8937330619893684;0.06784790391308015;0.06168033137707388;1.102166831770806;10.000003967527357;0.9073176691256796;-0.08754799950642862;1.0609763100213723;0.9999895658636602;0.9115264668090052;0.9999856599758612
79.382065;1.100010215493699;0.9831094783458044;0.8937328117943701;0.06784791407101426;0.06168033424361765;1.1021668269973235;10.000003744770309;0.9073178363237064;-0.08754799954511655;1.0609763339076326;0.9999893075333981;0.9115264368707529;0.9999856846969339
79.392065;1.1000103530759193;0.9831097052300163;0.8937325581131267;0.06784792366606585;0.06168033710995625;1.102166814024646;10.000003491103781;0.9073180033191814;-0.08754799958443836;1.0609763576522837;0.9999890547623245;0.9115264129683891;0.9999857178185368
79.402065;1.1000104922055574;0.9831099307345905;0.8937323011112641;0.06784793271218195;0.061680339969008464;1.1021667927092058;10.000003207461926;0.9073181691921361;-0.08754799962432167;1.060976380676741;0.9999888080378374;0.9115263951516336;0.9999857593147868
79.412065;1.1000106324563625;0.9831101548414546;0.8937320410378162;0.06784794121791661;0.061680342810006096;1.1021667629454466;10.00000289252483;0.9073183330672039;-0.08754799966467108;1.0609764024996369;0.9999885677424846;0.9115263834942098;0.9999858091080289
79.422065;1.1000107734985711;0.9831103774672978;0.8937317782546479;0.06784794918506051;0.06168034561324816;1.1021667247089693;10.000002542985978;0.9073184941388714;-0.0875479997053743;1.060976422711305;0.9999883341323375;0.9115263781387796;0.9999858670859015
79.432065;1.100010915089827;0.9831105984398507;0.8937315132575229;0.06784795661355006;0.06168034835355739;1.1021666779830739;10.000002154822594;0.9073186516771409;-0.08754799974630138;1.0609764409723406;0.9999881074113357;0.9115263793403504;0.9999859331055313
79.442065;1.10001105699853;0.9831108175183036;0.8937312465875552;0.06784796350082246;0.06168035100951708;1.1021666226803795;10.000001723901406;0.9073188050215215;-0.08754799978732505;1.0609764570834015;0.9999878877800737;0.9115263874314856;0.999986006984123
79.452065;1.1000111989907104;0.9831110344796438;0.8937309787178166;0.06784796983561668;0.061680353567242927;1.1021665587327198;10.00000124596637;0.90731895352744;-0.08754799982834573;1.0609764710619152;0.9999876753635872;0.9115264027526528;0.999986088544242
79.462065;1.1000113409262637;0.9831112491935248;0.8937307100131208;0.06784797559455893;0.061680356017275985;1.1021664862390985;10.000000717164244;0.9073190965163467;-0.08754799986928632;1.0609764831434794;0.9999874701414816;0.911526425626571;0.9999861776560719
79.472065;1.100011482772025;0.9831114616497535;0.8937304407574559;0.06784798074593959;0.0616803583521493;1.1021664055071274;10.000000134829538;0.9073192332996719;-0.08754799991007525;1.0609764936986685;0.9999872720291183;0.9115264563202826;0.9999862741772286
79.482065;1.1000116245079035;0.9831116719077734;0.893730171200647;0.0678479852594906;0.06168036056549475;1.1021663169823108;9.999999497653443;0.9073193632353974;-0.0875479999506554;1.0609765031422882;0.999987081030756;0.9115264949767894;0.9999863778694371
79.492065;1.1000117661100013;0.9831118799698213;0.8937299015497534;0.06784798911579276;0.0616803626503524;1.1021662211029524;9.999998804747753;0.9073194857536936;-0.08754799999100993;1.060976511914525;0.9999868973026903;0.9115265416206645;0.9999864884231147
79.502065;1.1000119075881976;0.9831120857141361;0.8937296319416644;0.06784799230988899;0.0616803645994887;1.102166118180907;9.999998054422843;0.9073196004079385;-0.08754800003116608;1.0609765204670203;0.999986721119448;0.9115265961910478;0.9999866055116269
79.512065;1.1000120489540965;0.9831122889536172;0.8937293624836077;0.06784799484655823;0.06168036640963054;1.1021660084186182;9.99999724468635;0.9073197069428571;-0.08754800007116124;1.0609765291546132;0.9999865528138041;0.9115266585348624;0.9999867287418872
79.522065;1.1000121901636917;0.983112489518349;0.8937290932781108;0.06784799672944121;0.06168036808536207;1.1021658919582649;9.999996375038947;0.9073198052428604;-0.08754800011099484;1.060976538134738;0.9999863927626538;0.911526728436914;0.9999868575591901
79.532065;1.1000123311254224;0.9831126873013207;0.8937288243742337;0.06784799795417137;0.06168036963887905;1.1021657688812039;9.99999544704321;0.9073198952044119;-0.08754800015061369;1.0609765474105253;0.9999862414258719;0.911526805665266;0.9999869912690205
79.542065;1.1000124717691444;0.9831128822752193;0.8937285557804359;0.06784799851083102;0.061680371087358216;1.102165639286375;9.999994463239107;0.9073199766927756;-0.08754800018995;1.0609765569303937;0.9999860993465042;0.9115268899585992;0.9999871292144012
79.552065;1.1000126120636782;0.9831130744682983;0.893728287562569;0.0678479983909057;0.06168037244932283;1.102165503389765;9.9999934259691;0.9073200495538442;-0.08754800022896052;1.0609765665950879;0.9999859670544164;0.9115269810142168;0.9999872709356501
79.562065;1.1000127519180323;0.983113263905905;0.8937280198778762;0.06784799759232217;0.0616803737395765;1.102165361485701;9.999992337363144;0.9073201136065164;-0.087548000267624;1.060976576200838;0.9999858449526348;0.9115270785193309;0.9999874161710965
79.572065;1.1000128911020692;0.9831134505755112;0.8937277529298068;0.06784799612059034;0.06168037496498045;1.102165213877691;9.99999120030787;0.9073201686446603;-0.0875480003059198;1.0609765854809385;0.999985733309065;0.9115271821726507;0.9999875647510401
79.582065;1.100013029276651;0.9831136344431183;0.8937274869386946;0.06784799398841497;0.06168037612627074;1.1021650608926408;9.999990018844224;0.9073202144699151;-0.08754800034380328;1.0609765943053628;0.9999856323448278;0.911527291650301;0.9999877164865332
79.592065;1.1000131660442112;0.9831138154803385;0.8937272221356733;0.06784799121372001;0.06168037722668508;1.102164902929178;9.999988797659755;0.907320250953456;-0.08754800038119241;1.0609766028410479;0.9999855423143811;0.9115274065452413;0.9999878711283812
79.602065;1.1000133009732043;0.9831139936667086;0.8937269587175511;0.06784798781729871;0.06168037827747673;1.1021647405067172;9.999987541960612;0.9073202780870998;-0.08754800041798856;1.0609766114673025;0.9999854635346449;0.9115275263820369;0.999988028404764
79.612065;1.1000134336431258;0.9831141689374837;0.89372669679259;0.06784798382345934;0.061680379292521105;1.1021645742793995;9.999986257542897;0.9073202959744557;-0.08754800045409923;1.0609766205783848;0.9999853964011912;0.911527650720489;0.9999881880764208
79.622065;1.1000135637191617;0.9831143410944229;0.8937264364077971;0.0678479792607224;0.06168038027766738;1.1021644050053652;9.999984950457792;0.9073203047974626;-0.08754800048944103;1.0609766305595096;0.999985341397064;0.911527779234554;0.9999883499610555
79.632065;1.100013690955572;0.983114509777182;0.8937261775831807;0.06784797415976125;0.06168038122618595;1.1021642335503807;9.999983626599033;0.9073203047870505;-0.08754800052394646;1.0609766419272548;0.9999852990653769;0.9115279117108899;0.9999885139022467
79.642065;1.100013815072852;0.9831146745264239;0.8937259202881322;0.06784796854915068;0.06168038212496388;1.1021640609045953;9.999982291190893;0.9073202961642214;-0.08754800055756803;1.0609766553550726;0.9999852699635479;0.9115280479799766;0.9999886797431792
79.652065;1.1000139356482257;0.9831148348682344;0.8937256644634122;0.06784796245089827;0.0616803829629695;1.1021638881147198;9.999980948883175;0.9073202790708056;-0.08754800059026484;1.0609766714929056;0.9999852546236647;0.9115281877939866;0.9999888473527215
79.662065;1.1000140521485569;0.9831149903606369;0.8937254100904817;0.067847955881115;0.06168038373424605;1.1021637161805862;9.999979605053895;0.9073202535455311;-0.08754800062198856;1.0609766907851708;0.9999852535165317;0.9115283307334031;0.9999890166055829
79.672065;1.1000141640241183;0.9831151406000423;0.8937251572420642;0.0678479488566216;0.06168038443753978;1.102163545997043;9.999978266781008;0.9073202195395813;-0.08754800065268149;1.0609767134249761;0.999985267000593;0.9115284762576463;0.9999891873372851
79.682065;1.1000142707517198;0.9831152851886702;0.8937249061246586;0.0678479413994217;0.06168038507224258;1.1021633783091123;9.99997694182617;0.9073201769723697;-0.08754800068228191;1.0609767394013885;0.9999852952713832;0.9115286238434236;0.999989359383848
79.692065;1.1000143718415671;0.9831154236699807;0.8937246570844168;0.0678479335330705;0.06168038563192032;1.1021632136679531;9.99997563661155;0.9073201258431174;-0.0875480007107317;1.0609767685603693;0.9999853383684759;0.9115287730447759;0.999989532622205
79.702065;1.1000144668560035;0.9831155554859949;0.8937244105446822;0.06784792527830047;0.06168038610365004;1.1021630524484598;9.999974355655816;0.9073200663238229;-0.08754800073798384;1.0609768006461688;0.9999853962234004;0.9115289234668544;0.9999897069117294
79.712065;1.100014555484829;0.9831156799885414;0.893724166927614;0.06784791665629346;0.06168038647460257;1.1021628949300564;9.999973102395789;0.9073199987611635;-0.08754800076401821;1.0609768353496496;0.9999854687014349;0.9115290747560933;0.999989882009769
79.722065;1.1000146375918145;0.9831157964665426;0.8937239266253116;0.06784790769339005;0.061680386738406076;1.1021627413110244;9.999971879717954;0.9073199236142306;-0.0875480007888654;1.0609768723359903;0.9999855556343189;0.9115292266237855;0.9999900575852839
79.732065;1.1000147131163585;0.983115904161694;0.8937236899985819;0.06784789841951187;0.06168038689523945;1.1021625916274258;9.999970690444972;0.9073198413947925;-0.08754800081260845;1.0609769112331067;0.9999856567816641;0.9115293788163035;0.9999902333237662
79.742065;1.100014782011927;0.9831160023097624;0.893723457333129;0.06784788886187379;0.061680386946521816;1.1021624457389467;9.999969537932506;0.9073197526661596;-0.08754800083534457;1.06097695166093;0.9999857717173634;0.9115295310156992;0.9999904090448819
79.752065;1.1000148443408146;0.9831160901592811;0.8937232288063439;0.06784787903732573;0.06168038688835369;1.1021623034038366;9.999968425781207;0.907319658089014;-0.08754800085714672;1.0609769932834656;0.9999858998006974;0.911529682758118;0.9999905847908371
79.762065;1.1000149002938642;0.983116166898345;0.8937230045412804;0.06784786894687478;0.061680386706542786;1.1021621643326516;9.99996735716252;0.9073195584459864;-0.08754800087806824;1.0609770358163875;0.9999860402669426;0.9115298333977546;0.999990760808419
79.772065;1.1000149500361731;0.983116231639338;0.8937227846347282;0.0678478585769385;0.06168038637670718;1.102162028236859;9.999966334781941;0.9073194546174631;-0.08754800089817037;1.0609770790109578;0.9999861923243163;0.9115299821418331;0.9999909374461812
79.782065;1.100014993562298;0.9831162835325661;0.8937225690863558;0.06784784790635659;0.06168038586875703;1.1021618949397005;9.999965361125009;0.9073193475209568;-0.0875480009175307;1.0609771226168159;0.999986355211151;0.9115301281847941;0.9999911150805537
79.792065;1.1000150307116272;0.9831163218329367;0.8937223577485159;0.0678478369137574;0.061680385149293394;1.1021617644615636;9.999964438560433;0.9073192380216263;-0.08754800093623748;1.0609771663524274;0.9999865282106508;0.9115302708415973;0.9999912940442688
79.802065;1.100015061307103;0.9831163459176032;0.8937221503466644;0.06784782558172893;0.06168038418224128;1.102161636940017;9.999963569156868;0.907319126837557;-0.08754800095438707;1.0609772099435621;0.9999867106437296;0.9115304095707655;0.9999914745477736
79.812065;1.1000150852565338;0.9831163553946096;0.8937219465327599;0.06784781389877048;0.06168038293354766;1.1021615124813302;9.999962754284946;0.9073190144765723;-0.08754800097207956;1.0609772531790889;0.9999869018757868;0.9115305439087468;0.9999916566801869
79.822065;1.1000151025808396;0.9831163502072359;0.8937217459769898;0.06784780186058344;0.06168038137710252;1.1021613911121315;9.999961994714086;0.907318901238888;-0.08754800098940772;1.0609772959140236;0.999987101347216;0.9115306734030137;0.9999918404664532
79.832065;1.1000151134475773;0.9831163305670781;0.8937215484599134;0.06784778946674999;0.06168037949325348;1.1021612728369357;9.99996129095244;0.9073187873004138;-0.0875480010064408;1.0609773380549286;0.99998730859675;0.9115307975914022;0.9999920259197185
79.842065;1.100015118179283;0.9831162967993032;0.8937213538807418;0.06784777671342428;0.061680377262153224;1.1021611577420598;9.999960642912859;0.9073186728323919;-0.08754800102321421;1.0609773795632595;0.9999875232147849;0.9115309160295567;0.999992213071564
79.852065;1.1000151172009365;0.9831162492986889;0.8937211621858656;0.06784776359114937;0.06168037466205657;1.1021610460556923;9.999960049425631;0.9073185580800058;-0.08754800103973048;1.0609774204548645;0.9999877447229091;0.9115310283651418;0.9999924019657345
79.862065;1.1000151109744836;0.9831161885787563;0.8937209733115142;0.0678477500890099;0.06168037167284051;1.1021609381053543;9.999959508339652;0.9073184433747464;-0.08754800105596536;1.0609774608058409;0.9999879724770653;0.9115311344018668;0.999992592675239
79.872065;1.1000150999577676;0.9831161152336467;0.8937207871673771;0.06784773619706991;0.0616803682795998;1.1021608342134954;9.999959016776147;0.9073183291260668;-0.08754800107188147;1.0609775007874365;0.9999882056959357;0.9115312340441873;0.9999927853727969
79.882065;1.100015084586073;0.9831160298301818;0.8937206036474146;0.06784772190514633;0.06168036447544132;1.102160734593304;9.999958571233313;0.9073182157946615;-0.08754800108744439;1.0609775407102024;0.9999884436007275;0.9115313271811685;0.9999929803642316
79.892065;1.1000150652511107;0.9831159329027834;0.893720422695228;0.06784770720156276;0.06168036026052187;1.102160639288136;9.999958167900822;0.9073181038228622;-0.0875480011026352;1.0609775810278372;0.9999886855313147;0.9115314136802155;0.9999931780364092
79.902065;1.10001504224315;0.9831158250234732;0.8937202443818105;0.06784769207272733;0.06168035563584118;1.1021605481846148;9.999957803119285;0.9073179936031853;-0.08754800111745589;1.0609776222613279;0.9999889309258111;0.9115314934598623;0.9999933787621762
79.912065;1.100015015652226;0.9831157067974079;0.8937200689368422;0.06784767650390644;0.06168035059979049;1.102160461104193;9.99995747367799;0.9073178855232483;-0.0875480011319212;1.0609776649233926;0.9999891792155107;0.9115315665197008;0.9999935828039187
79.922065;1.1000149853561862;0.9831155788193372;0.8937198967277212;0.06784766048094117;0.061680345151692066;1.1021603779453761;9.999957176940026;0.9073177799877108;-0.08754800114605607;1.0609777095152624;0.999989429774797;0.9115316329245299;0.9999937902637343
79.932065;1.1000149512278035;0.9831154416960612;0.8937197281793059;0.06784764399135541;0.06168033929324238;1.102160298761016;9.999956910664705;0.9073176773968735;-0.08754800115990329;1.0609777565286589;0.9999896819474238;0.9115316927685521;0.9999940011227594
79.942065;1.1000149134266723;0.9831152960770339;0.8937195636913959;0.06784762702749295;0.061680333022396644;1.1021602236782104;9.999956672762702;0.9073175781481465;-0.08754800117351702;1.06097780646445;0.999989935081386;0.9115317461394973;0.9999942153063011
79.952065;1.1000148725234822;0.9831151426002998;0.8937194036457214;0.06784760959259331;0.06168032633003592;1.1021601528129685;9.999956461761947;0.9073174826579177;-0.08754800118694488;1.0609778599006692;0.9999901885900495;0.9115317931005906;0.9999944327422574
79.962065;1.1000148294134202;0.9831149818068011;0.8937192484882277;0.06784759170057898;0.06168031920635946;1.1021600862871304;9.99995627797924;0.907317391370037;-0.08754800120020614;1.0609779174943053;0.9999904420331139;0.9115318336538981;0.999994653459575
79.972065;1.1000147851563264;0.9831148141391588;0.89371909876574;0.06784757336621469;0.0616803116459753;1.102160024186725;9.99995612379529;0.9073173047331097;-0.08754800121326614;1.0609779798711099;0.9999906950954115;0.9115318676829461;0.9999948776426598
79.982065;1.1000147408348642;0.9831146400308763;0.8937189550446681;0.06784755459737506;0.061680303645624115;1.102159966453394;9.999956002298523;0.9073172231482571;-0.08754800122603015;1.0609780475014807;0.9999909474719585;0.9115318949544265;0.9999951055909724
79.992065;1.1000146974550653;0.9831144599962479;0.8937188178015886;0.06784753539695262;0.06168029520521084;1.1021599128831712;9.999955916389366;0.9073171469276505;-0.08754800123837474;1.060978120634095;0.9999911987699868;0.9115319151947561;0.999995337660095
80.002065;1.1000146559416222;0.983114274663647;0.8937186873892393;0.06784751576785533;0.06168028633558702;1.1021598632357235;9.999955869036524;0.9073170763017053;-0.08754800125018818;1.0609781992946568;0.9999914484281972;0.9115319281548101;0.9999955741692739
80.012065;1.1000146172062595;0.9831140847420837;0.8937185640362934;0.06784749571344462;0.061680277061572385;1.102159817316607;9.999955862945164;0.9073170114720951;-0.08754800126138892;1.06097828333773;0.9999916956974477;0.9115319336265955;0.9999958153011872
80.022065;1.1000145821526839;0.9831138909570497;0.8937184478237098;0.06784747523532102;0.0616802674153684;1.1021597749374994;9.999955900096731;0.9073169526691239;-0.08754800127192995;1.0609783725305366;0.9999919397717039;0.9115319314789447;0.999996061116727
80.032065;1.100014551612842;0.9831136940347384;0.8937183386930685;0.06784745433397803;0.06168025743055295;1.1021597358172268;9.999955982375019;0.9073169001616634;-0.08754800128180691;1.0609784666823048;0.9999921799386832;0.9115319217158456;0.9999963116463962
80.042065;1.100014526362406;0.9831134947306892;0.8937182365197998;0.06784743301419904;0.06168024714224967;1.102159699574646;9.999956112336935;0.9073168542071173;-0.08754800129107325;1.0609785657873267;0.9999924155534343;0.9115319044425532;0.9999965668906865
80.052065;1.1000145072207759;0.9831132938103193;0.8937181411604391;0.06784741128968294;0.06168023658644512;1.102159665844516;9.999956293312355;0.90731681498267;-0.08754800129985722;1.0609786700106745;0.9999926459195847;0.9115318797169788;0.9999968267181845
80.062065;1.1000144950722603;0.9831130919957735;0.8937180524178686;0.06784738918010631;0.061680225796143774;1.1021596343808098;9.999956529178773;0.9073167825415247;-0.08754800130836486;1.0609787795151706;0.9999928702692947;0.9115318474296423;0.9999970908179381
80.072065;1.1000144907402816;0.98311288995566;0.8937179699956402;0.06784736670738778;0.06168021479913499;1.102159605039837;9.999956823958856;0.9073167567840668;-0.08754800131684912;1.0609788943480467;0.9999930878242067;0.9115318073218703;0.9999973587282113
80.082065;1.100014494866877;0.983112688296803;0.8937178935292492;0.06784734390046253;0.06168020361744356;1.1021595777204354;9.999957181003934;0.9073167374182229;-0.08754800132555864;1.060979014445759;0.9999932978707796;0.9115317590815872;0.9999976298824279
80.092065;1.1000145079074515;0.9831124875439733;0.893717822702448;0.06784732080238215;0.06168019226742868;1.1021595523467589;9.999957602100306;0.9073167239219005;-0.08754800133469395;1.0609791396775028;0.9999934998734681;0.9115317023819313;0.9999979037239324
80.102065;1.1000145301287139;0.9831122881654544;0.8937177573416574;0.06784729747049931;0.06168018076183589;1.1021595288554795;9.999958087379577;0.9073167155510853;-0.08754800134437156;1.0609792698992497;0.9999936935779494;0.9115316368347155;0.9999981798316738
80.112065;1.10001456159608;0.9831120906157169;0.8937176973882682;0.06784727397302204;0.06168016911142051;1.1021595071917731;9.999958635750618;0.9073167114115092;-0.08754800135460872;1.0609794050148236;0.999993878992524;0.9115315619665496;0.9999984579017146
80.122065;1.1000146022707338;0.9831118953595185;0.8937176428200668;0.06784725038714473;0.061680157323165063;1.1021594873580491;9.999959244903746;0.9073167105263279;-0.08754800136534951;1.0609795450094623;0.9999940562556761;0.9115314772925371;0.9999987376035241
80.132065;1.1000146521517442;0.9831117028594645;0.893717593615314;0.06784722679412677;0.061680145398655725;1.1021594694382728;9.99995991148254;0.9073167118616093;-0.08754800137650606;1.0609796899284694;0.9999942255301923;0.9115313824444697;0.999999018484372
80.142065;1.1000147113176357;0.9831115135182572;0.8937175497148433;0.06784720327152448;0.061680133338277106;1.10215945354788;9.999960631951868;0.9073167143902736;-0.08754800138798172;1.0609798398649406;0.999994387024762;0.9115312772777838;0.9999993000334368
80.152065;1.1000147798882116;0.9831113276532216;0.8937175109580492;0.06784717989218003;0.061680121148434054;1.1021594398052437;9.999961403127154;0.9073167172329074;-0.08754800139967797;1.060979995003232;0.9999945410771094;0.9115311618987192;0.9999995817860308
80.162065;1.1000148579976234;0.9831111455301408;0.893717477055745;0.06784715672990393;0.06168010884167525;1.1021594283422984;9.99996222196568;0.9073167197786216;-0.0875480014114943;1.0609801556058058;0.999994688156883;0.911531036626565;0.9999998633018179
80.172065;1.100014945749321;0.9831109674042204;0.8937174476027263;0.06784713386369881;0.06168009643007947;1.1021594193189612;9.999963085384834;0.907316721661092;-0.08754800142332626;1.060980321888973;0.9999948287606903;0.9115309019413528;1.0000001440761364
80.182065;1.1000150430981626;0.98311079354487;0.8937174220755956;0.06784711137638622;0.06168008392517241;1.1021594129754944;9.999963990400715;0.9073167226233239;-0.08754800143506712;1.0609804939334917;0.9999949633082951;0.9115307584036575;1.00000042349231
80.192065;1.1000151497542943;0.9831106242184863;0.893717399823553;0.06784708934825874;0.06168007134545056;1.1021594096476917;9.999964934133612;0.9073167224429267;-0.0875480014466233;1.0609806717352135;0.9999950921528764;0.9115306065681678;1.0000007008260765
80.202065;1.1000152652291983;0.9831104596457577;0.8937173800798224;0.06784706785316694;0.061680058718346094;1.1021594096722418;9.999965913389783;0.90731672094208;-0.08754800145794403;1.0609808553352211;0.999995215689084;0.9115304469391798;1.000000975302946
80.212065;1.1000153889697075;0.9831102999893663;0.8937173619982695;0.06784704696119545;0.06168004607238382;1.1021594133116803;9.999966924152911;0.907316717992953;-0.08754800146903043;1.0609810448633812;0.9999953344341579;0.91153027996733;1.0000012461680297
80.222065;1.100015520420636;0.9831101453687302;0.8937173447453053;0.0678470267395993;0.06168003342836319;1.1021594207762722;9.999967961410288;0.907316713526764;-0.08754800147991124;1.0609812404439678;0.999995449004714;0.91153010609679;1.000001512718274
80.232065;1.1000156589820564;0.9831099958865154;0.8937173275984663;0.06784700725031322;0.061680020799358;1.1021594322420099;9.999969019438305;0.9073167075491795;-0.0875480014906191;1.0609814421334485;0.9999955600337772;0.9115299258286137;1.0000017742855538
80.242065;1.1000158039706989;0.983109851660054;0.8937173099299565;0.06784698855066103;0.061680008198107476;1.1021594478447474;9.999970092418096;0.9073167001314398;-0.08754800150118218;1.0609816499287632;0.9999956681179606;0.9115297397399647;1.000002030222812
80.252065;1.100015954640343;0.9831097128244587;0.8937172911406986;0.0678469706931439;0.061679995642928136;1.1021594677137903;9.999971174868007;0.9073166914063099;-0.08754800151160888;1.0609818637539827;0.9999957737864508;0.9115295484483904;1.000002279918803
80.262065;1.1000161102137664;0.9831095794990807;0.8937172707014036;0.06784695372204752;0.061679983161407534;1.1021594920031723;9.99997226167736;0.9073166815866252;-0.0875480015218658;1.0609820834925223;0.9999958774562805;0.9115293525502556;1.0000025227417464
80.272065;1.1000162698957474;0.9831094517604433;0.8937172482351459;0.06784693767402872;0.0616799707928258;1.102159520888438;9.999973347939758;0.9073166709768082;-0.08754800153187878;1.0609823090760004;0.9999959794274819;0.9115291526114612;1.0000027579515218
80.282065;1.100016432871315;0.9831093296298645;0.8937172235280968;0.06784692258241866;0.06167995858243272;1.1021595545433729;9.999974428516097;0.9073166599673863;-0.08754800154155554;1.0609825404973199;0.9999960799195768;0.9115289492125841;1.0000029846898832
80.292065;1.1000165982688217;0.9831092130337773;0.8937171965173162;0.06784690847952425;0.061679946569499815;1.1021595930867492;9.999975497720724;0.9073166490075876;-0.0875480015508083;1.0609827777416017;0.9999961790722609;0.9115287429873123;1.0000032019827976
80.302065;1.1000167651218138;0.983109101785888;0.8937171672994936;0.0678468953938039;0.06167993478116222;1.1021596365261257;9.999976549882433;0.9073166385067214;-0.0875480015595615;1.0609830207259927;0.9999962768853214;0.911528534679701;1.0000034087485592
80.312065;1.1000169324257283;0.9831089956577335;0.8937171361302908;0.06784688334292896;0.06167992323439533;1.1021596847270898;9.999977580430107;0.907316628705274;-0.08754800156773562;1.0609832692722916;0.9999963731749444;0.9115283251767579;1.0000036038791418
80.322065;1.1000170992730647;0.9831088944455334;0.8937171033835346;0.06784687233038139;0.061679911939755735;1.1021597374201595;9.999978586187916;0.9073166196722846;-0.08754800157522724;1.0609835231227582;0.9999964676322717;0.9115281154180028;1.0000037863506006
80.332065;1.1000172649379552;0.9831087979491752;0.8937170694527016;0.06784686234874818;0.06167990090321643;1.1021597942323353;9.999979564524685;0.9073166114428627;-0.08754800158191232;1.0609837820267336;0.9999965599380831;0.9115279062758035;1.0000039552695672
80.342065;1.1000174288375983;0.9831087059267242;0.8937170346329715;0.06784685338177417;0.061679890127198725;1.1021598546941578;9.999980512495593;0.9073166041335845;-0.0875480015876653;1.0609840458276403;0.9999966498354574;0.9115276985343541;1.000004109824619
80.352065;1.1000175904543628;0.9831086180736289;0.8937169990853224;0.0678468454027232;0.061679879611943524;1.1021599182328745;9.99998142690479;0.9073165979140503;-0.0875480015923773;1.0609843144071256;0.9999967371380007;0.911527492930825;1.0000042492353665
80.362065;1.1000177493667238;0.9831085340165558;0.8937169628939141;0.06784683837714192;0.06167986935544804;1.1021599841907155;9.999982305080328;0.9073165929129897;-0.08754800159596982;1.0609845875015345;0.9999968216857649;0.9115272901702771;1.0000043728007117
80.372065;1.100017905357919;0.9831084533295965;0.8937169261123021;0.0678468322720913;0.061679859351567314;1.1021600518608716;9.99998314506263;0.9073165892390657;-0.08754800159839747;1.060984864595288;0.9999969032910079;0.9115270908892472;1.000004479992268
80.382065;1.1000180583954504;0.9831083755303567;0.8937168887785414;0.06784682706362878;0.061679849589628064;1.102160120521383;9.999983944400311;0.9073165871052394;-0.08754800159963709;1.060985145004835;0.9999969817340205;0.9115268956134965;1.000004570506457
80.392065;1.1000182084646775;0.9831083000168406;0.8937168509565855;0.06784682273554127;0.06167984005735021;1.102160189469082;9.999984699286353;0.9073165868718813;-0.087548001599677;1.0609854280084765;0.9999970568083203;0.9115267047411824;1.000004644263614
80.402065;1.1000183554452059;0.9831082260452353;0.8937168127849596;0.0678468192708585;0.06167983074352673;1.1021602580443508;9.999985405628443;0.9073165889492338;-0.08754800159851668;1.0609857128730762;0.9999971284232181;0.9115265185506198;1.0000047013441917
80.412065;1.1000184990615618;0.9831081528256125;0.8937167744805877;0.06784681664422466;0.06167982163884411;1.1021603255996753;9.999986060346895;0.9073165937076719;-0.08754800159616752;1.060985998853987;0.999997196736608;0.9115263372555003;1.0000047419165672
80.422065;1.100018638844826;0.9831080796228094;0.893716736301162;0.06784681481927804;0.061679812736714044;1.1021603914172542;9.999986661352121;0.9073166014761664;-0.08754800159265458;1.0609862852362049;0.9999972621424048;0.9115261610780548;1.000004766226824
80.432065;1.1000187741570007;0.9831080057489576;0.8937166984883905;0.06784681374938653;0.061679804032354554;1.1021604546655288;9.999987207214883;0.9073166125013461;-0.08754800158801908;1.0609865713635913;0.9999973250737769;0.9115259902364373;1.0000047745989695
80.442065;1.100018904285931;0.9831079305120517;0.8937166612403479;0.06784681338377965;0.061679795518874016;1.102160514450237;9.99998769667424;0.9073166268605563;-0.08754800158230693;1.0609868566160316;0.999997385856778;0.9115258248532717;1.000004767447743
80.452065;1.1000190285018963;0.9831078532144193;0.8937166247835496;0.06784681367754641;0.061679787184678855;1.1021605699118504;9.999988127696243;0.9073166445006713;-0.08754800157555716;1.0609871403225182;0.9999974447325887;0.9115256649425785;1.0000047453587106
80.462065;1.100019146090782;0.9831077731967885;0.8937165894759609;0.06784681459625762;0.061679779016680585;1.102160620319113;9.999988497425328;0.907316665396085;-0.08754800156780121;1.0609874216901105;0.9999975019193019;0.9115255105471993;1.0000047091345161
80.472065;1.1000192564588795;0.9831076898696683;0.8937165557955867;0.06784681611450268;0.06167977100667303;1.1021606651357185;9.999988802965408;0.90731668966498;-0.08754800155905282;1.0609876998604928;0.9999975576230425;0.9115253618675673;1.0000046597188244
80.482065;1.1000193592371048;0.9831076027039267;0.8937165242166007;0.06784681821378889;0.061679763153590056;1.1021607039882764;9.99998904155578;0.9073167175650958;-0.08754800154929733;1.0609879740344923;0.9999976120062902;0.9115252192075233;1.0000045980935055
80.492065;1.1000194542952095;0.983107511201395;0.8937164950937634;0.06784682088069348;0.06167975546026877;1.1021607365461656;9.999989210320619;0.9073167493954672;-0.08754800153850759;1.060988243521171;0.9999976651396258;0.9115250828249695;1.000004525252662
80.502065;1.1000195416899936;0.9831074148492676;0.8937164686453396;0.06784682410706776;0.06167974793079081;1.1021607624423513;9.99998930643526;0.9073167853877241;-0.08754800152667391;1.0609885076977883;0.9999977170019853;0.9115249528640901;1.0000044422032215
80.512065;1.1000196215626425;0.9831073131071784;0.8937164449896565;0.06784682789107337;0.061679740571048754;1.102160781259725;9.99998932767944;0.9073168256676628;-0.08754800151381872;1.0609887659754942;0.9999977675305046;0.9115248293674006;1.0000043499012847
80.522065;1.100019694016876;0.9831072055062154;0.8937164241519762;0.06784683223308699;0.061679733388179336;1.1021607925250296;9.999989272733274;0.9073168702901028;-0.08754800149998421;1.0609890178106163;0.999997816642849;0.9115247123109985;1.0000042491796173
80.532065;1.100019759045476;0.9831070918058644;0.89371640608817;0.06784683712872992;0.06167972638881168;1.1021607957564774;9.999989140930214;0.9073169192900178;-0.08754800148520507;1.0609892627288675;0.9999978642505072;0.9115246016327797;1.0000041407889826
80.542065;1.1000198165174955;0.9831069720743076;0.8937163908016351;0.06784684256562082;0.061679719580294626;1.102160790592698;9.99998893241353;0.9073169727184186;-0.08754800146949011;1.060989500363239;0.9999979102919526;0.9115244971828041;1.0000040255180258
80.552065;1.1000198662244145;0.9831068466304489;0.8937163784734475;0.06784684852370464;0.06167971297236522;1.1021607768925792;9.99998864932264;0.9073170306420913;-0.08754800145282321;1.0609897304518272;0.9999979547180359;0.9115243986101915;1.0000039042252709
80.562065;1.1000199079836401;0.9831067159166227;0.8937163694479374;0.06784685497691405;0.061679706575088235;1.1021607547732037;9.99998829660691;0.9073170931039298;-0.0875480014351649;1.0609899527469078;0.9999979974500149;0.9115243053286508;1.0000037777509907
80.572065;1.1000199417188992;0.9831065804515865;0.8937163641016304;0.06784686189667227;0.0616797003977192;1.1021607246513483;9.999987881300266;0.9073171601013196;-0.08754800141644699;1.060990166986559;0.999998038373222;0.9115242166131179;1.000003646862043
80.582065;1.1000199674310398;0.9831064408711265;0.8937163627874516;0.06784686925546146;0.06167969445278931;1.1021606872591294;9.99998741125987;0.9073172315876952;-0.08754800139658653;1.0609903729438648;0.999998077308747;0.9115241317338285;1.0000035122830808
80.592065;1.1000199851113073;0.9831062978832313;0.8937163658742242;0.06784687702710285;0.06167968875754646;1.1021606435692883;9.9999868943625;0.9073173074465664;-0.08754800137551624;1.060990570382138;0.9999981139429384;0.9115240500615139;1.0000033747007264
80.602065;1.1000199947102411;0.9831061521202239;0.8937163737116511;0.06784688518504721;0.06167968332841777;1.102160594634248;9.999986338141527;0.907317387447555;-0.08754800135320527;1.060990758977142;0.999998147814008;0.9115239711344579;1.0000032347315122
80.612065;1.1000199961290564;0.9831060040706433;0.8937163865135472;0.06784689369989946;0.06167967817679302;1.102160541439731;9.99998574985762;0.9073174712066899;-0.08754800132966857;1.0609909383099745;0.9999981784099868;0.9115238946596196;1.0000030929450232
80.622065;1.100019989170495;0.9831058541319633;0.8937164043391091;0.06784690253659005;0.061679673308659505;1.1021604848809539;9.999985136555237;0.9073175581844957;-0.08754800130496085;1.0609911078991197;0.9999982052932713;0.9115238204503506;1.0000029499266998
80.632065;1.1000199735220642;0.9831057026646555;0.8937164271847445;0.06784691165575535;0.06167966872272516;1.1021604257873774;9.999984504868271;0.907317647768814;-0.0875480012791473;1.0609912672918635;0.9999982281629796;0.9115237483715751;1.0000028063010526
80.642065;1.1000199488001445;0.9831055500040878;0.8937164550207319;0.06784692101939856;0.061679664408417885;1.1021603649001808;9.999983861046976;0.9073177393734547;-0.08754800125226467;1.0609914161899272;0.9999982468783353;0.9115236783224279;1.0000026626842147
80.652065;1.1000199146050256;0.9831053964450129;0.8937164877706907;0.06784693059348079;0.06167966034796475;1.1021603028724916;9.9999832110501;0.9073178324461559;-0.08754800122430535;1.060991554497495;0.9999982614503282;0.9115236102314828;1.0000025196033988
80.662065;1.10001987058788;0.9831052422022935;0.8937165253265039;0.06784694034330765;0.06167965652025257;1.1021602403009696;9.999982560560982;0.9073179264400356;-0.08754800119524075;1.0609916822736352;0.9999982719628158;0.9115235440682015;1.0000023774821303
80.672065;1.100019816486719;0.9831050874279595;0.8937165675468421;0.06784695022570816;0.06167965290495227;1.1021601776542675;9.999981915017555;0.9073180208548846;-0.08754800116503872;1.060991799667593;0.9999982784928461;0.9115234798381436;1.000002236713609
80.682065;1.1000197520692145;0.9831049323170864;0.8937166142182907;0.06784696018540085;0.06167964948723355;1.1021601151164293;9.999981279236748;0.9073181153002935;-0.08754800113364204;1.0609919068776101;0.9999982811472279;0.9115234175273167;1.000002097687754
80.692065;1.1000196770943778;0.983104777183977;0.893716665059919;0.06784697015831322;0.06167964625887086;1.1021600526124804;9.999980657030237;0.9073182094934478;-0.08754800110095708;1.06099200412444;0.9999982801564954;0.9115233570527341;1.000001960722046
80.702065;1.1000195913858204;0.9831046224785666;0.8937167197538717;0.0678469800797349;0.06167964321275266;1.1021599900859227;9.999980051450072;0.9073183031921044;-0.08754800106689016;1.0609920916467819;0.9999982758482685;0.9115232982708652;1.0000018260466477
80.712065;1.100019494889424;0.9831044687877042;0.8937167779071755;0.06784698989256281;0.06167964033453015;1.1021599276734748;9.999979464855398;0.9073183960983009;-0.08754800103139675;1.0609921697136095;0.9999982684941903;0.9115232410065122;1.0000016938913363
80.722065;1.1000193876518016;0.9831043167953576;0.8937168389870235;0.0678469995498121;0.061679637598174894;1.1021598656244886;9.999978898404827;0.9073184878115903;-0.08754800099449946;1.0609922386110358;0.9999982582210152;0.9115231850341008;1.000001564535047
80.732065;1.1000192697795772;0.9831041671863817;0.8937169023931555;0.0678470090125478;0.0616796349696793;1.1021598042557548;9.999978352086112;0.9073185778566286;-0.08754800095627675;1.0609922986098665;0.9999982450612613;0.9115231300430645;1.0000014382762037
80.742065;1.1000191413797997;0.9831040205187183;0.8937169676678308;0.06784701824822396;0.06167963241859142;1.1021597440302862;9.99997782558593;0.9073186657215856;-0.0875480009168471;1.0609923499490976;0.9999982290048517;0.9115230756626939;1.0000013153690819
80.752065;1.1000190025220176;0.9831038771531918;0.8937170346429889;0.06784702722903498;0.061679629928327276;1.1021596855720805;9.999977319029531;0.9073187508964905;-0.087548000876356;1.0609923928084621;0.9999982099986497;0.9115230215222477;1.0000011959177832
80.762065;1.1000188532680653;0.9831037373016113;0.8937171034010912;0.0678470359307196;0.0616796274936604;1.102159629588245;9.999976833183661;0.9073188328937665;-0.08754800083496021;1.0609924272914837;0.9999981879862258;0.9115229672936694;1.0000010797783025
80.772065;1.1000186937004373;0.9831036011097855;0.8937171741169933;0.06784704433483006;0.061679625109355506;1.1021595767652077;9.999976369152874;0.907318911207592;-0.08754800079280567;1.0609924534750805;0.9999981629517443;0.9115229127000993;1.000000966584877
80.782065;1.1000185239274156;0.9831034686759501;0.8937172469380398;0.06784705243222955;0.0616796227622585;1.1021595276751393;9.999975927606783;0.907318985279313;-0.08754800075000892;1.060992471459429;0.9999981348866387;0.9115228575122587;1.0000008558890268
80.792065;1.1000183441311286;0.9831033400202713;0.893717322004469;0.06784706022254765;0.06167962043153288;1.1021594827494765;9.999975508206184;0.9073190545417489;-0.08754800070666138;1.0609924813765077;0.9999981037627421;0.9115228015549469;1.0000007472562948
80.802065;1.1000181546108396;0.9831032150896014;0.8937173995524236;0.06784706770968602;0.061679618094562405;1.1021594423152503;9.999975109582834;0.9073191184830066;-0.0875480006628518;1.060992483457027;0.9999980695741904;0.9115227446693697;1.000000640284093
80.812065;1.1000179557247685;0.9831030937856671;0.8937174799607618;0.06784707490000651;0.061679615730988686;1.1021594066405702;9.999974729504904;0.9073191766965072;-0.08754800061867482;1.0609924781542888;0.999998032368936;0.9115226866509962;1.0000005346493697
80.822065;1.1000177478223507;0.9831029759781044;0.8937175636713759;0.06784708180447581;0.0616796133213584;1.1021593759893678;9.999974365205022;0.9073192289378184;-0.08754800057422005;1.0609924661532582;0.9999979922515547;0.9115226272671827;1.0000004301772478
80.832065;1.1000175312528078;0.9831028615838298;0.8937176510633851;0.06784708843759833;0.06167961084533439;1.102159350683581;9.999974013635985;0.9073192751385037;-0.08754800052957834;1.0609924482172957;0.9999979494229385;0.9115225663105163;1.0000003268646533
80.842065;1.100017306344393;0.9831027507031171;0.8937177424343766;0.06784709481355872;0.06167960828271821;1.1021593310918523;9.99997367106982;0.9073193153432171;-0.0875480004848551;1.060992425025708;0.9999979042105699;0.9115225036340499;1.0000002248866322
80.852065;1.1000170733163497;0.9831026436718765;0.8937178380585314;0.06784710094518277;0.061679605616278;1.1021593175272393;9.999973332777275;0.9073193496046376;-0.08754800044014788;1.0609923971482855;0.9999978570112431;0.9115224391922727;1.0000001245626298
80.862065;1.100016832220097;0.9831025409789239;0.8937179381514482;0.06784710684397066;0.06167960283433831;1.1021593101840899;9.999972994043551;0.9073193779103979;-0.08754800039551904;1.0609923651332458;0.9999978082106313;0.9115223730030794;1.0000000262116724
80.872065;1.1000165829784878;0.9831024431122193;0.8937180427521834;0.06784711251926871;0.06167959992951629;1.1021593091791348;9.99997265188783;0.9073194001687908;-0.087548000351012;1.060992329565406;0.9999977581686527;0.9115223050202909;0.9999999299753755
80.882065;1.1000163254863644;0.983102350480084;0.8937181516723168;0.06784711797806801;0.06167959689468432;1.1021593146460962;9.999972305843555;0.9073194161938017;-0.0875480003066892;1.0609922910608813;0.9999977072489497;0.9115222350777348;0.9999998357652679
80.892065;1.1000160596536361;0.9831022634752823;0.8937182645554966;0.06784712322560356;0.061679593723659595;1.1021593268222987;9.999971957316813;0.9073194257202607;-0.08754800026264496;1.0609922502630302;0.9999976558197737;0.9115221629459974;0.9999997433417953
80.902065;1.1000157853962325;0.9831021825641895;0.8937183809826205;0.06784712826492895;0.06167959041582132;1.102159346041894;9.999971607834366;0.9073194284986812;-0.0875480002189838;1.0609922077987832;0.9999976042100909;0.9115220884115575;0.9999996524104926
80.912065;1.100015502678952;0.9831021083048539;0.8937185005723045;0.06784713309446487;0.061679586977081584;1.102159372637587;9.999971256933948;0.907319424372271;-0.08754800017578931;1.0609921641258107;0.9999975526806649;0.9115220113469755;0.9999995626778098
80.922065;1.1000152115606014;0.9831020413265719;0.8937186230596862;0.06784713770653322;0.06167958341942904;1.1021594068917928;9.999970901330013;0.9073194132724476;-0.0875480001331218;1.0609921193792784;0.9999975014473818;0.911521931761402;0.9999994739107354
80.932065;1.1000149121623917;0.9831019823013103;0.8937187483070688;0.06784714208919197;0.06167957976321734;1.1021594490724869;9.999970535934269;0.9073193951986355;-0.0875480000910428;1.0609920734001455;0.9999974507040207;0.9115218498068224;0.9999993860028219
80.942065;1.1000146045989856;0.983101931883455;0.8937188762357536;0.06784714623044895;0.061679576037224244;1.1021594994750994;9.999970155236774;0.9073193702092094;-0.0875480000496179;1.06099202591258;0.9999974006248261;0.9115217657834475;0.9999992989474877
80.952065;1.100014288938547;0.9831018906462068;0.8937190067494408;0.0678471501219888;0.06167957227368125;1.102159558475675;9.99996975393164;0.9073193383637492;-0.08754800000889962;1.0609919766215532;0.9999973514062032;0.9115216801323852;0.9999992127357918
80.962065;1.1000139652480843;0.9831018590447441;0.8937191396937736;0.06784715375854997;0.06167956850418308;1.102159626560482;9.99996932716863;0.9073192996395131;-0.08754799996892555;1.0609919251758273;0.9999973033124018;0.9115215933310488;0.9999991273114995
80.972065;1.100013633674771;0.9831018373676988;0.8937192748532378;0.06784715713629672;0.061679564759875634;1.102159704265828;9.999968870765953;0.9073192539420937;-0.08754799992972588;1.0609918711725965;0.9999972566462969;0.9115215057857955;0.9999990425651124
80.982065;1.1000132944478758;0.9831018257007912;0.8937194119583893;0.06784716025491101;0.06167956107108367;1.102159792080568;9.999968381020167;0.9073192011912758;-0.0875479998913367;1.060991814225799;0.9999972116949586;0.9115214178507475;0.9999989582923993
80.992065;1.1000129478069152;0.9831018239577822;0.8937195506879468;0.06784716311778337;0.06167955746327655;1.102159890356278;9.999967854025725;0.9073191413317425;-0.08754799985381649;1.0609917539868734;0.9999971687312565;0.9115213298698769;0.9999988741790131
81.002065;1.1000125939785064;0.9831018319663261;0.8937196907213544;0.06784716572853297;0.0616795539541531;1.1021599992756375;9.999967285350998;0.907319074283776;-0.08754799981723461;1.0609916901345455;0.9999971280663968;0.9115212421514912;0.9999987898708104
81.012065;1.1000122332461477;0.9831018495563175;0.893719831840623;0.06784716808855513;0.061679550555716396;1.1021601189152075;9.999966670759168;0.9073189999607066;-0.08754799978163119;1.0609916223694869;0.9999970900870429;0.9115211549821175;0.9999987050397477
81.022065;1.1000118659756513;0.9831018765371694;0.8937199739484244;0.06784717019509652;0.06167954727579702;1.1021602492942142;9.999966007357436;0.9073189182922886;-0.0875479997469954;1.0609915504196694;0.9999970552288895;0.9115210687105477;0.9999986193659036
81.032065;1.1000114925782927;0.9831019125634799;0.8937201169470443;0.06784717204279453;0.06167954411682012;1.1021603903471684;9.999965294368781;0.907318829148299;-0.08754799971328613;1.060991474088718;0.9999970238800788;0.9115209837821686;0.9999985325068801
81.042065;1.1000111135508712;0.9831019571084559;0.8937202606264585;0.06784717362902767;0.06167954107867266;1.1021605419256864;9.999964532960801;0.9073187322462329;-0.08754799968046233;1.0609913933632404;0.9999969962550661;0.9115209006990561;0.9999984441225412
81.052065;1.1000107295393584;0.9831020095780029;0.8937204046846344;0.06784717495426594;0.06167953816292325;1.1021607038758099;9.999963725050176;0.9073186271460449;-0.08754799964849164;1.060991308529055;0.9999969723566223;0.911520819945818;0.9999983539425714
81.062065;1.1000103413012212;0.9831020693695105;0.8937205487971935;0.06784717601883782;0.0616795353714659;1.1021608760692752;9.999962872616507;0.9073185133292156;-0.08754799961734618;1.0609912201255485;0.9999969520547313;0.911520741896713;0.9999982618124525
81.072065;1.1000099495983593;0.9831021358634502;0.8937206926325973;0.0678471768243009;0.06167953270407996;1.1021610583708659;9.999961978400522;0.9073183903134483;-0.08754799958700299;1.060991128723066;0.9999969351752112;0.9115206667579266;0.9999981676822308
81.082065;1.100009555122503;0.9831022084631741;0.8937208358460816;0.06784717737802073;0.06167953015987346;1.102161250640866;9.999961046325078;0.9073182577240886;-0.08754799955745005;1.0609910347905587;0.9999969215599361;0.9115205946025585;0.999998071581506
81.092065;1.100009158524032;0.9831022866979612;0.8937209780930304;0.06784717769505047;0.061679527739055155;1.1021614527219432;9.999960080469448;0.90731811531893;-0.08754799952868769;1.0609909387071315;0.9999969111164042;0.9115205254879719;0.9999979735892522
81.102065;1.1000087605422486;0.9831023702961585;0.8937211190215775;0.06784717779611896;0.06167952544107802;1.1021616643611578;9.999959083886672;0.9073179630307001;-0.0875479995007242;1.0609908407336808;0.99999690383978;0.9115204595306081;0.9999978738224795
