time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
81.112065;1.1000083621146275;0.9831024591156918;0.8937212582183892;0.06784717770374413;0.06167952326312204;1.1021618851464254;9.999958058523454;0.9073178009796761;-0.08754799947356827;1.060990740956958;0.9999968997781112;0.9115203968572865;0.9999977724922237
81.122065;1.1000079642959402;0.983102552959919;0.8937213951731632;0.06784717743770054;0.06167952120263551;1.1021621145291587;9.999957005912815;0.9073176294098118;-0.08754799944722146;1.0609906393081614;0.9999968989455167;0.9115203375532628;0.9999976699177228
81.132065;1.100007568074839;0.9831026514251803;0.8937215293464049;0.06784717701370818;0.06167951925790154;1.1021623519200752;9.999955927838236;0.9073174486434346;-0.08754799942167693;1.0609905356258873;0.9999969012259414;0.9115202817009097;0.9999975663959367
81.142065;1.1000071743350086;0.9831027538804892;0.8937216602875501;0.067847176447938;0.06167951742256529;1.1021625967493252;9.999954826330077;0.9073172590863773;-0.0875479993969236;1.060990429729135;0.9999969063063261;0.9115202294413615;0.9999974620854895
81.152065;1.100006783904402;0.983102859591091;0.8937217876576244;0.0678471757604698;0.06167951568082002;1.1021628484479609;9.999953703143191;0.9073170612120781;-0.08754799937294667;1.0609903215015175;0.9999969137245772;0.9115201810046849;0.9999973570485806
81.162065;1.1000063975409884;0.9831029678848139;0.8937219111418553;0.06784717497186585;0.061679514009061506;1.1021631064303008;9.99995255945178;0.907316855560936;-0.08754799934972225;1.0609902109299933;0.9999969230573352;0.9115201367130462;0.9999972513523604
81.172065;1.1000060159533203;0.9831030782215983;0.8937220303753528;0.0678471740986228;0.06167951238208219;1.1021633700938995;9.999951395787924;0.9073166427772498;-0.08754799932721084;1.0609900980812126;0.9999969340523843;0.9115200969349792;0.9999971451425375
81.182065;1.1000056398810736;0.9831031901522991;0.8937221449718894;0.06784717315489003;0.061679510778233394;1.10216363878157;9.999950212168287;0.9073164235681324;-0.0875479993053593;1.060989983064892;0.9999969465671656;0.911520061984416;0.9999970386839834
81.192065;1.100005270085825;0.9831033032346558;0.8937222546505598;0.06784717215844649;0.06167950917848804;1.102163911725499;9.999949008557442;0.907316198589841;-0.08754799928411004;1.0609898659815846;0.9999969604577611;0.9115200320447037;0.9999969323335944
81.202065;1.1000049072676175;0.9831034169771534;0.8937223593560413;0.06784717113320954;0.061679507561590276;1.102164188019987;9.999947785340364;0.9073159684097409;-0.087547999263402;1.060989746896851;0.9999969755518803;0.9115200071841386;0.9999968264606754
81.212065;1.1000045520293964;0.9831035308422368;0.8937224592508968;0.0678471701048178;0.06167950590216597;1.1021644666137287;9.999946543917787;0.9073157335775178;-0.08754799924317001;1.0609896259170426;0.9999969916533739;0.9115199874241439;0.9999967214138973
81.222065;1.100004204885101;0.9831036442636003;0.8937225546005594;0.067847169094203;0.06167950417278767;1.1021647463416775;9.999945287722158;0.9073154947093757;-0.08754799922335982;1.0609895032716181;0.999997008553155;0.9115199728070611;0.9999966175679877
81.232065;1.1000038662852532;0.9831037566600817;0.8937226456590914;0.06784716811635301;0.06167950234592273;1.1021650259937719;9.99994402292401;0.9073152525244115;-0.08754799920393976;1.0609893792856122;0.9999970260753724;0.9115199634248392;0.999996515349356
81.242065;1.1000035366643173;0.9831038674582065;0.893722732611565;0.06784716718550929;0.06167950039267611;1.1021653043785915;9.999942758004662;0.907315007832353;-0.08754799918489713;1.0609892542986814;0.9999970440972676;0.9115199593749245;0.9999964151786029
81.252065;1.1000032164843827;0.9831039761084613;0.8937228155870912;0.06784716632110646;0.06167949827919938;1.1021655804112755;9.999941502402045;0.9073147614823713;-0.08754799916623364;1.0609891285974409;0.9999970625085012;0.9115199607124518;0.9999963174036536
81.262065;1.1000029062614267;0.9831040820956314;0.893722894743588;0.06784716554676277;0.06167949596457954;1.1021658531892584;9.999940265133512;0.9073145143269697;-0.08754799914796552;1.060989002397674;0.9999970811743554;0.9115199674588308;0.9999962222898765
81.272065;1.1000026065600617;0.9831041849289855;0.8937229703609109;0.06784716488110441;0.061679493404069925;1.1021661219679306;9.99993905410711;0.9073142672323706;-0.08754799913013653;1.060988875941504;0.9999970999093034;0.911519979604639;0.9999961300500217
81.282065;1.1000023179305325;0.9831042840975412;0.8937230428178146;0.06784716432848885;0.061679490557174456;1.1021663860889297;9.9999378761824;0.9073140210753966;-0.08754799911284478;1.0609887495967854;0.9999971184572441;0.9115199971008923;0.9999960408687631
81.292065;1.1000020408122968;0.9831043790313033;0.8937231124646212;0.0678471638769174;0.06167948739316909;1.1021666449218464;9.999936737703687;0.907313776684689;-0.08754799909624404;1.0609886237812594;0.9999971365050835;0.9115200198842035;0.9999959548848704
81.302065;1.1000017754948928;0.9831044691121947;0.8937231795331659;0.06784716350343478;0.061679483891610494;1.102166897824358;9.99993564510064;0.9073135347731726;-0.08754799908049861;1.0609884988620528;0.999997153710766;0.9115200479090494;0.9999958721574471
81.312065;1.100001522161614;0.9831045537619144;0.8937232441029727;0.06784716318121789;0.061679480042103024;1.1021671441832557;9.999934604932497;0.9073132959219894;-0.08754799906572805;1.060988375205493;0.9999971697453532;0.9115200811484266;0.9999957926923044
81.322065;1.1000012809380875;0.983104632543725;0.893723306077655;0.0678471628816462;0.061679475839827184;1.1021673835522516;9.999933622827367;0.9073130605979592;-0.08754799905197554;1.060988253194979;0.9999971843165556;0.911520119586132;0.9999957165250094
81.332065;1.1000010519113745;0.9831047051258311;0.8937233651993908;0.06784716257554288;0.06167947127753929;1.1021676157467752;9.999932702371838;0.9073128291456566;-0.08754799903920844;1.0609881330992426;0.9999971971282383;0.9115201632202041;0.9999956437471471
81.342065;1.1000008351435147;0.9831047711602051;0.8937234211152439;0.06784716224106978;0.061679466346094336;1.1021678407654618;9.999931845736615;0.9073126017733285;-0.08754799902736299;1.0609880149973554;0.9999972078557502;0.9115202120074897;0.9999955744575852
81.352065;1.100000630699083;0.9831048302687548;0.8937234734635332;0.06784716187272082;0.06167946104198561;1.1021680586221962;9.99993105507032;0.9073123786101576;-0.08754799901639986;1.0609878988959744;0.9999972161902295;0.9115202657699045;0.9999955087707755
81.362065;1.100000438637413;0.9831048821259596;0.8937235219168862;0.06784716148105258;0.0616794553696965;1.1021682692758106;9.999930332879197;0.9073121598185955;-0.08754799900630704;1.06098778490086;0.9999972218879657;0.911520324180933;0.9999954468428389
81.372065;1.1000002589238225;0.9831049265194878;0.8937235661341273;0.0678471610840104;0.06167944933765572;1.1021684726698522;9.999929681996846;0.9073119456624185;-0.08754799899706997;1.0609876732687218;0.999997224778249;0.9115203868018232;0.9999953887767398
81.382065;1.100000091384707;0.9831049633492794;0.8937236056990696;0.06784716070135172;0.06167944295425025;1.102168668781547;9.99992910601526;0.9073117364942598;-0.0875479989886614;1.0609875643382558;0.9999972247381564;0.9115204531317157;0.9999953344972999
81.392065;1.099999935804656;0.9831049926013955;0.893723640135628;0.06784716035791087;0.061679436227882536;1.102168857682739;9.99992860968099;0.907311532715798;-0.08754799898104827;1.0609874584944754;0.9999972217033779;0.9115205227173858;0.99999528371565
81.402065;1.0999997920473121;0.983105014346087;0.893723668980776;0.06784716008730923;0.061679429170088326;1.1021690395740722;9.999928198278377;0.9073113347539058;-0.08754799897421234;1.0609873562585497;0.9999972157551171;0.9115205952395573;0.9999952359456246
81.412065;1.0999996600730317;0.983105028743512;0.8937236918691639;0.06784715992702074;0.06167942179752755;1.102169214685168;9.999927875995251;0.9073111430251806;-0.08754799896818075;1.0609872583780404;0.9999972071855204;0.9115206704690392;0.9999951905515538
81.422065;1.0999995398558662;0.9831050359950727;0.8937237085720618;0.06784715990960716;0.06167941412958424;1.1021693831168227;9.999927644642174;0.9073109578863658;-0.08754799896302219;1.060987165809051;0.9999971964692959;0.9115207481711608;0.9999951468620202
81.432065;1.0999994312903012;0.9831050362557232;0.8937237189863828;0.06784716005989655;0.06167940618383504;1.1021695447582933;9.9999275034504;0.9073107796115142;-0.08754799895879592;1.0609870796274228;0.9999971841881801;0.9115208280970114;0.9999951042799808
81.442065;1.0999993342061833;0.9831050295943051;0.8937237231439058;0.06784716039802509;0.06167939797582621;1.1021696992939511;9.999927449470315;0.9073106083648438;-0.0875479989555061;1.0609870008779874;0.9999971709358061;0.9115209100301105;0.9999950622836158
81.452065;1.0999992484564922;0.983105016007791;0.8937237212348038;0.06784716094473778;0.061679389526208064;1.1021698462830112;9.99992747853544;0.9073104441469353;-0.08754799895310367;1.0609869304277832;0.9999971572347957;0.9115209937748894;0.9999950203759069
81.462065;1.0999991738946078;0.9831049954520965;0.8937237136006938;0.06784716172656899;0.06167938086805067;1.1021699852586286;9.999927586782789;0.9073102867733912;-0.08754799895151869;1.060986868930314;0.9999971435241952;0.911521079111761;0.9999949780975894
81.472065;1.0999991102609261;0.9831049679043854;0.8937237007011783;0.06784716277453696;0.06167937204540839;1.1021701157853752;9.99992777162858;0.9073101359089071;-0.08754799895068244;1.0609868168563792;0.9999971301500985;0.9115211657808474;0.999994935087218
81.482065;1.0999990571623273;0.9831049334283153;0.8937236830503741;0.06784716411662477;0.06167936310827231;1.1021702374896298;9.999928031390883;0.9073099911338176;-0.08754799895053643;1.060986774516005;0.9999971173193035;0.9115212534855353;0.9999948911007907
81.492065;1.0999990141349376;0.9831048921901717;0.893723661137123;0.06784716577401395;0.06167935410968416;1.1021703500980808;9.999928364389497;0.9073098519856795;-0.08754799895105303;1.0609867420581602;0.999997105118821;0.9115213419040675;0.9999948459734005
81.502065;1.099998980718109;0.9831048444621128;0.8937236353567414;0.06784716776021049;0.06167934510082235;1.1021704534490713;9.99992876839348;0.907309717924826;-0.08754799895224775;1.0609867194885525;0.9999970936118789;0.9115214307035742;0.9999947995408028
81.512065;1.0999989565700115;0.9831047906415918;0.8937236059776478;0.06784717007672861;0.061679336127397504;1.1021705474118144;9.999929240345077;0.9073095883233089;-0.08754799895415455;1.0609867067407601;0.9999970829540851;0.911521519556852;0.9999947515789194
81.522065;1.099998941573718;0.9831047312431869;0.8937235731587857;0.067847172711813;0.061679327233448704;1.1021706317821507;9.99992977614581;0.9073094625512012;-0.08754799895678711;1.0609867037184695;0.9999970734718681;0.9115216081511915;0.9999947018657741
81.532065;1.0999989358451625;0.9831046668397223;0.8937235369738769;0.06784717564573518;0.061679318467538775;1.1021707062682407;9.999930370191544;0.9073093400218181;-0.08754799896012393;1.0609867102933126;0.9999970655965101;0.9115216961730251;0.9999946502928513
81.542065;1.0999989396820904;0.9831045979757075;0.8937234974450282;0.0678471788544498;0.061679309886020224;1.1021707705275299;9.999931015209766;0.9073092201196971;-0.08754799896411716;1.0609867263520583;0.9999970596880794;0.9115217832745267;0.9999945968727415
81.552065;1.0999989534953967;0.9831045251156835;0.8937234545976013;0.06784718231136275;0.06167930155333629;1.1021708242209178;9.999931703270883;0.9073091021090856;-0.08754799896870054;1.0609867518343272;0.9999970559254294;0.9115218690467322;0.9999945416845353
81.562065;1.0999989776983514;0.9831044486584761;0.8937234084416616;0.06784718599345174;0.06167929353894586;1.1021708671310324;9.999932426850929;0.9073089851090234;-0.08754799897379721;1.060986786705283;0.999997054300512;0.9115219530554877;0.9999944848515531
81.572065;1.0999990125738097;0.9831043689690538;0.8937233589099731;0.06784718988746137;0.061679285912570214;1.102170899267701;9.999933178558742;0.9073088681643613;-0.08754799897934877;1.0609868309695205;0.9999970546569023;0.9115220349324247;0.99999442653028
81.582065;1.0999990581825376;0.983104286404773;0.8937233058767875;0.06784719398857558;0.06167927874188238;1.1021709208333477;9.999933950210503;0.9073087503589835;-0.08754799898534792;1.0609868847568664;0.9999970567677159;0.9115221144014398;0.9999943668646253
81.592065;1.099999114377457;0.9831042013353487;0.8937232492280305;0.06784719829171151;0.06167927209210139;1.102170932108048;9.999934732652754;0.9073086308838851;-0.08754799899184286;1.060986948396596;0.9999970603980364;0.9115221912153896;0.999994305930096
81.602065;1.0999991808980054;0.9831041141548129;0.8937231889310774;0.06784720278405647;0.061679266023168866;1.1021709333811012;9.999935516529943;0.9073085090643052;-0.08754799899892306;1.060987022368807;0.9999970653090284;0.911522265089558;0.9999942437260109
81.612065;1.0999992574512678;0.9831040252904011;0.8937231250703733;0.06784720744818497;0.06167926058288779;1.102170924913687;9.999936293172807;0.9073083843595334;-0.08754799900670682;1.060987107115462;0.9999970712708153;0.911522335627988;0.9999941802435455
81.622065;1.099999343802033;0.983103935196318;0.8937230577978551;0.06784721226904492;0.061679255800110015;1.1021709068780141;9.999937055255183;0.9073082563309364;-0.08754799901532737;1.0609872028930554;0.9999970781207232;0.9115224022456123;0.9999941155414876
81.632065;1.0999994398760649;0.9831038443343505;0.8937229872600339;0.06784721723327725;0.06167925168475314;1.1021708793291718;9.999937797065328;0.9073081246404577;-0.08754799902491332;1.060987309791993;0.9999970858344673;0.9115224641961357;0.9999940496894093
81.642065;1.0999995457517098;0.983103753119123;0.893722913589525;0.0678472223263299;0.06167924823415985;1.1021708423025196;9.999938514193659;0.9073079891010665;-0.08754799903557049;1.0609874278062965;0.9999970945472774;0.9115225207060907;0.9999939826355587
81.652065;1.0999996615333807;0.9831036618458374;0.8937228369585454;0.06784722753464816;0.06167924543774592;1.1021707959569833;9.999939203503622;0.9073078497231014;-0.08754799904738136;1.060987556836344;0.9999971044873657;0.911522571073625;0.9999939142188726
81.662065;1.0999997872545488;0.9831035707202518;0.893722757639929;0.06784723284865976;0.0616792432782793;1.1021707405863321;9.999939863748699;0.9073077067376014;-0.08754799906042304;1.0609876966932403;0.9999971158802179;0.9115226146787552;0.9999938443060609
81.672065;1.0999999228400088;0.9831034799850042;0.8937226760440796;0.0678472382623754;0.06167924173484077;1.1021706765259047;9.999940495523855;0.9073075605932345;-0.08754799907477288;1.0609878471338687;0.9999971288882995;0.9115226509692634;0.9999937728893525
81.682065;1.1000000680335134;0.9831033899777087;0.8937225927280765;0.06784724377152256;0.06167924078699845;1.1021706040900734;9.999941100023076;0.9073074118869309;-0.08754799909049338;1.0609880077987417;0.9999971435749376;0.9115226794611345;0.9999937000978686
81.692065;1.100000222332789;0.9831033010686904;0.893722508345323;0.06784724937286343;0.06167924041782073;1.1021705235931298;9.999941677744559;0.9073072612408453;-0.08754799910761739;1.06098817809991;0.9999971598644097;0.9115226997380357;0.9999936261393397
81.702065;1.1000003850233893;0.9831032136098259;0.8937224235664043;0.06784725506372795;0.06167924061557982;1.1021704354029367;9.999942227906303;0.9073071092402825;-0.08754799912613583;1.0609883572638787;0.9999971775070328;0.9115227114680186;0.9999935512318061
81.712065;1.1000005552886558;0.9831031279715866;0.8937223390335046;0.06784726084007951;0.061679241370874;1.102170339883982;9.99994274846226;0.9073069564803563;-0.0875479991459947;1.0609885444709863;0.9999971960889417;0.9115227144855211;0.9999934755778502
81.722065;1.1000007323687284;0.9831030445449149;0.8937222553254227;0.06784726669436753;0.06167924267163442;1.1021702372731859;9.999943236831129;0.9073068035983518;-0.08754799916712107;1.060988738897848;0.9999972150889217;0.9115227088666854;0.9999933993525111
81.732065;1.1000009156731099;0.983102963646303;0.8937221729264402;0.06784727261534795;0.06167924450419583;1.1021701276857627;9.99994369104084;0.9073066511983349;-0.08754799918945201;1.0609889396979773;0.9999972339267414;0.9115226948665632;0.9999933226876684
81.742065;1.1000011047386444;0.9831028854645933;0.8937220922285145;0.06784727858806597;0.061679246858816976;1.1021700112156338;9.999944110471064;0.9073064997702487;-0.08754799921293427;1.0609891460035947;0.9999972520049724;0.9115226727385459;0.9999932456945891
81.752065;1.1000012991216206;0.9831028100867035;0.8937220135542118;0.06784728459164319;0.06167924973305289;1.1021698879960726;9.999944495988851;0.90730634969799;-0.08754799923752087;1.060989356893462;0.9999972687967242;0.9115226425903586;0.9999931685001687
81.762065;1.1000014983288775;0.9831027375093716;0.8937219371574808;0.06784729059795773;0.06167925313033622;1.102169758210701;9.999944849331863;0.907306201271662;-0.08754799926317984;1.0609895713309254;0.9999972839201648;0.9115226043932001;0.9999930912195691
81.772065;1.1000017017740054;0.9831026676607761;0.8937218631651314;0.06784729657268755;0.06167925705591553;1.1021696220782606;9.999945172000478;0.9073060546438046;-0.08754799928988323;1.0609897881748453;0.9999972970990033;0.9115225580998969;0.9999930139130345
81.782065;1.1000019087677253;0.983102600472273;0.893721791516393;0.0678473024771244;0.06167926151506482;1.1021694798226478;9.999945464770331;0.9073059098254466;-0.08754799931758636;1.0609900063001279;0.9999973080667451;0.9115225037190247;0.9999929365913637
81.792065;1.100002118577253;0.9831025359021879;0.8937217219940563;0.06784730827163377;0.06167926651227885;1.102169331612223;9.999945727853;0.9073057667960939;-0.08754799934623353;1.0609902247253142;0.999997316536129;0.9115224412877531;0.9999928592239502
81.802065;1.1000023305179991;0.983102473850006;0.893721654283612;0.0678473139210103;0.0616792720486764;1.1021691774884694;9.999945961027743;0.9073056256243602;-0.08754799937577849;1.060990442594156;0.9999973222332963;0.9115223708386592;0.9999927817672891
81.812065;1.100002544023748;0.9831024140748544;0.893721587984918;0.0678473194008714;0.061679278120282996;1.1021690173621304;9.999946163878397;0.9073054864692999;-0.08754799940619792;1.0609906590463412;0.999997324960996;0.9115222924062361;0.9999927042454329
81.822065;1.100002758696721;0.9831023562275363;0.8937215226664873;0.06784732470124301;0.06167928471813395;1.1021688510892347;9.99994633623622;0.9073053495175835;-0.0875479994374857;1.0609908731829427;0.9999973246397896;0.9115222060459955;0.9999926268223521
81.832065;1.1000029743136885;0.983102299956785;0.8937214579930968;0.06784732982173167;0.061679291830512496;1.102168678582043;9.999946478273033;0.9073052149638533;-0.08754799946962402;1.0609910841507755;0.9999973212158586;0.9115221118969575;0.9999925497968495
81.842065;1.1000031907484735;0.9831022449925026;0.8937213938175003;0.06784733476433034;0.061679299448098544;1.1021684999076367;9.999946589910929;0.9073050829946411;-0.08754799950256772;1.0609912911718595;0.9999973145262036;0.9115220102575239;0.9999924734637834
81.852065;1.100003407879941;0.9831021911550755;0.8937213301809953;0.06784733953377618;0.061679307566775296;1.10216831532083;9.999946670335214;0.907304953738204;-0.08754799953626832;1.0609914934622104;0.9999973043370084;0.9115219015711038;0.9999923979618134
81.862065;1.1000036255659882;0.983102138328638;0.8937212672234477;0.06784734414001345;0.061679316183773335;1.1021681252111528;9.99994671835122;0.9073048272669166;-0.08754799957070533;1.0609916901478182;0.9999972904772161;0.9115217863455028;0.9999923233020208
81.872065;1.100003843641913;0.9831020864425245;0.8937212050593136;0.06784734859512817;0.061679325292809076;1.102167930018479;9.999946733052502;0.907304703658303;-0.0875479996058904;1.0609918802773564;0.9999972728703239;0.9115216650739852;0.9999922494937802
81.882065;1.1000040618560722;0.9831020354632796;0.8937211437573422;0.06784735291083689;0.061679334883443696;1.1021677302038964;9.999946714133687;0.9073045829858565;-0.08754799964184619;1.0609920628965788;0.9999972514868873;0.9115215381696152;0.9999921766023026
81.892065;1.1000042797646314;0.9831019854061653;0.8937210834265867;0.06784735710128217;0.06167934494021457;1.1021675262824333;9.999946661956578;0.9073044652105822;-0.08754799967857804;1.060992237081292;0.9999972263232431;0.9115214059589606;0.9999921047569618
81.902065;1.1000044967428646;0.9831019363305383;0.8937210242592492;0.06784736118560326;0.0616793554399543;1.102167318847851;9.999946577450824;0.9073043501295766;-0.08754799971605771;1.0609924019462675;0.9999971974230668;0.9115212687466648;0.99999203417849
81.912065;1.1000047121082013;0.9831018883003483;0.8937209664798227;0.06784736518583241;0.06167936635381201;1.1021671085480897;9.999946461536046;0.9073042374450254;-0.08754799975423141;1.0609925566787184;0.9999971648976429;0.9115211269021152;0.9999919652090544
81.922065;1.1000049251475976;0.983101841386849;0.8937209102692284;0.0678473691193513;0.06167937765297889;1.1021668960201652;9.999946314202475;0.9073041268027082;-0.0875479997930341;1.0609927005239033;0.9999971289261411;0.9115209809078115;0.9999918982603004
81.932065;1.1000051350503872;0.9831017957206772;0.8937208557236871;0.0678473729911121;0.061679389311324107;1.1021666818333506;9.999946134001991;0.907304017782348;-0.08754799983238748;1.0609928327022349;0.9999970897641948;0.9115208313152545;0.999991833667296
81.942065;1.1000053408947292;0.9831017514792659;0.8937208028716194;0.06784737679610812;0.06167940130570388;1.1021664664859714;9.999945918275841;0.9073039099567128;-0.08754799987220525;1.0609929523813098;0.9999970477025247;0.911520678680776;0.9999917715943178
81.952065;1.100005541689892;0.9831017087847874;0.8937207517371316;0.06784738053059673;0.061679413616865;1.102166250412276;9.999945663684041;0.9073038029753725;-0.08754799991241348;1.060993058740053;0.9999970029574274;0.9115205235850229;0.9999917120587607
81.962065;1.100005736448523;0.9831016676308449;0.8937207023596362;0.06784738419992065;0.061679426231439835;1.1021660339561148;9.999945366517363;0.907303696591728;-0.0875479999529497;1.0609931510204251;0.999996955663461;0.9115203666549339;0.9999916549375123
81.972065;1.1000059243141258;0.9831016278716476;0.8937206547112717;0.06784738781810692;0.06167943914401285;1.1021658173510536;9.99994502252696;0.9073035906411856;-0.0875479999937466;1.0609932285339547;0.9999969059483028;0.9115202085068068;0.9999915999428273
81.982065;1.1000061047202438;0.9831015891874864;0.8937206086413949;0.0678473914029468;0.061679452356771296;1.1021656007322702;9.99994462670879;0.907303484991195;-0.08754800003473852;1.0609932906804702;0.9999968539233162;0.9115200497001743;0.999991546697292
81.992065;1.1000062774904271;0.9831015510443287;0.8937205639374165;0.06784739497016522;0.06167946587603994;1.102165384193144;9.999944174003597;0.90730337951974;-0.08754800007588473;1.060993336988427;0.9999967996638105;0.9115198907317519;0.9999914948617218
82.002065;1.1000064428048753;0.9831015127515527;0.893720520390247;0.0678473985269491;0.06167947970625606;1.1021651678702071;9.999943660737943;0.9073032741734202;-0.08754800011717227;1.0609933671172695;0.9999967432499264;0.9115197320097516;0.9999914441826823
82.012065;1.1000066010639657;0.9831014735932821;0.8937204777971464;0.0678474020679321;0.061679493846015614;1.102164951992952;9.999943085332836;0.9073031690071915;-0.08754800015859569;1.060993380792942;0.9999966847986944;0.9115195738421193;0.9999913944453125
82.022065;1.1000067527731159;0.9831014329036981;0.8937204359564308;0.06784740557943333;0.06167950828973641;1.102164736868207;9.99994244751045;0.9073030640769467;-0.08754800020013816;1.0609933777530158;0.9999966244687817;0.9115194164524246;0.9999913454060071
82.032065;1.1000068985208564;0.9831013900738342;0.8937203946694336;0.06784740904851923;0.06167952302820346;1.1021645227790657;9.999941746783017;0.9073029592803927;-0.08754800024176183;1.0609933577892643;0.9999965624535575;0.911519259978451;0.9999912967786787
82.042065;1.1000070389774386;0.9831013445652773;0.8937203537345103;0.06784741246897338;0.06167953804477141;1.1021643098440912;9.999940981793715;0.9073028543421509;-0.08754800028339996;1.0609933208538938;0.9999964989793096;0.9115191044704969;0.9999912482765559
82.052065;1.1000071748572573;0.9831012959118332;0.8937203129950445;0.06784741584214608;0.06167955331281404;1.102164097957302;9.999940151023248;0.9073027489392258;-0.08754800032495072;1.060993267125173;0.9999964343132883;0.9115189499033721;0.9999911996518072
82.062065;1.1000073068860654;0.9831012436797705;0.8937202724588217;0.06784741917264255;0.06167956879598412;1.1021638868367938;9.99993925350379;0.9073026428058449;-0.08754800036628117;1.06099319699963;0.9999963687844435;0.9115187962105846;0.9999911506792349
82.072065;1.1000074357803336;0.9831011874144183;0.8937202323302762;0.0678474224630179;0.061679584452579816;1.1021636761597904;9.999938288715919;0.9073025357428111;-0.08754800040723565;1.0609931110061286;0.999996302807325;0.911518643355863;0.9999911011155398
82.082065;1.1000075621681844;0.9831011265987253;0.8937201929038909;0.06784742571456011;0.0616796002459352;1.1021634657591886;9.99993725627473;0.9073024275906949;-0.08754800044764371;1.060993009655208;0.9999962368323713;0.9115184913895397;0.9999910507231189
82.092065;1.1000076864653745;0.9831010606461841;0.8937201545298926;0.06784742893198467;0.061679616151847194;1.102163255723991;9.999936155878496;0.9073023182171808;-0.08754800048733626;1.0609928933347013;0.9999961712354885;0.911518340437811;0.9999909993326221
82.102065;1.1000078088491938;0.9831009889180614;0.8937201176787852;0.06784743212407275;0.06167963215504681;1.1021630463124696;9.999934987334294;0.9073022075165342;-0.08754800052616743;1.0609927623104711;0.9999961062763275;0.9115181906392218;0.9999909468807916
82.112065;1.1000079293441558;0.9831009107361612;0.8937200828847021;0.06784743530022785;0.06167964824155801;1.102162837821279;9.999933750408145;0.9073020954163441;-0.08754800056402791;1.0609926167851402;0.9999960421476082;0.9115180421059453;0.9999908934328209
82.122065;1.1000080479007708;0.9831008253969634;0.893720050620291;0.06784743846904734;0.06167966439603315;1.1021626305017282;9.999932445122408;0.9073019818909748;-0.08754800060084277;1.0609924569797458;0.9999959790668246;0.9115178949500214;0.9999908391209118
82.132065;1.1000081644447113;0.9831007322132672;0.8937200213217288;0.06784744164069992;0.06167968060630713;1.1021624245256827;9.999931072501248;0.9073018669953845;-0.08754800063655988;1.0609922832068235;0.9999959173676375;0.9115177492997313;0.9999907839915104
82.142065;1.1000082789387418;0.9831006305803061;0.8937199954938111;0.06784744482984977;0.06167969687092156;1.102162220014521;9.999929634191579;0.9073017509007206;-0.08754800067113254;1.060992095898533;0.9999958574807453;0.9115176052840661;0.9999907279585566
82.152065;1.100008391432663;0.9831005200261136;0.8937199736866103;0.06784744805626979;0.06167971320022723;1.1021620171112267;9.99992813128601;0.9073016338918345;-0.08754800070450346;1.060991895591816;0.999995799791177;0.9115174630216106;0.9999906709292335
82.162065;1.1000085020580859;0.9831004002105324;0.8937199563716477;0.06784745134208373;0.06167972960894073;1.102161816092031;9.999926564422356;0.9073015163399916;-0.08754800073660782;1.0609916828962733;0.9999957445407063;0.9115173225866248;0.9999906129419414
82.172065;1.1000086109844052;0.9831002708958456;0.8937199438853106;0.06784745470670354;0.06167974611004599;1.102161617415045;9.99992493480969;0.9073013987000053;-0.08754800076739022;1.0609914584531897;0.9999956918765864;0.9115171839532118;0.9999905542194661
82.182065;1.1000087183525322;0.9831001319539024;0.8937199364603542;0.06784745816428304;0.06167976271502362;1.1021614215993667;9.99992324463224;0.9073012815479605;-0.08754800079681188;1.060991222906418;0.9999956419499554;0.9115170470082553;0.9999904951318831
82.192065;1.1000088242858717;0.9830999833895276;0.8937199342832334;0.06784746172331353;0.06167977943407309;1.1021612290872231;9.99992149695131;0.9073011655755374;-0.08754800082485231;1.060990976918295;0.9999955949207174;0.9115169116908782;0.9999904360840777
82.202065;1.1000089290232355;0.9830998253212876;0.8937199375326249;0.06784746538326938;0.061679796272730084;1.1021610402477013;9.999919695372013;0.9073010514800269;-0.08754800085151304;1.0609907211820864;0.9999955509054451;0.9115167781426987;0.9999903774355668
82.212065;1.1000090329074226;0.9830996579895412;0.8937199463921238;0.06784746913296742;0.06167981322887852;1.1021608554747162;9.999917843167745;0.9073009398383399;-0.08754800087681383;1.0609904563626769;0.9999955099626903;0.9115166467266376;0.9999903195128019
82.222065;1.100009136158957;0.9830994818317997;0.893719961096164;0.0678474729566736;0.06167983029258399;1.1021606752741073;9.999915942680346;0.9073008310917158;-0.08754800090078936;1.0609901830281756;0.9999954720567237;0.9115165179438598;0.9999902626555057
82.232065;1.1000092387574198;0.9830992975049739;0.8937199820125223;0.0678474768432441;0.061679847446369174;1.102160500270116;9.999913996006107;0.907300725643049;-0.08754800092349332;1.0609899016658215;0.9999954370074396;0.9115163923449172;0.9999902072872459
82.242065;1.1000093405160791;0.9830991058379028;0.8937200096883814;0.06784748079080676;0.06167986466620248;1.1021603311275496;9.999912006276494;0.9073006239258699;-0.08754800094498857;1.0609896127414231;0.9999954045267027;0.9115162704731395;0.9999901539621798
82.252065;1.1000094411949253;0.9830989078117038;0.893720044808787;0.06784748480359541;0.06167988192409845;1.1021601684858695;9.999909978319717;0.9073005263838596;-0.08754800096532145;1.0609893167020412;0.999995374261519;0.9115161528186977;0.9999901032999003
82.262065;1.1000095406211603;0.9830987045249329;0.8937200880749885;0.06784748888339082;0.061679899188049885;1.1021600129966749;9.999907918414308;0.9073004334267344;-0.0875480009845105;1.0609890139596876;0.9999953457620901;0.911516039751577;0.9999900558807648
82.272065;1.100009638780748;0.9830984970845014;0.8937201400531579;0.06784749302327045;0.06167991641948287;1.102159865341316;9.999905833797476;0.907300345396972;-0.08754800100255074;1.0609887049562112;0.9999953184967072;0.9115159314569908;0.9999900122118586
82.282065;1.1000097357951504;0.9830982865062976;0.8937202010513742;0.06784749720626786;0.06167993357306999;1.1021597260487548;9.999903732390694;0.9073002625718339;-0.08754800101941461;1.060988390228912;0.9999952919767007;0.9115158279392835;0.999989972744318
82.292065;1.1000098317941966;0.983098073700071;0.8937202710962446;0.06784750140301805;0.06167995059973659;1.1021595952856407;9.999901622027469;0.9073001851939941;-0.08754800103506909;1.0609880703789236;0.999995265877748;0.9115157290863373;0.9999899379093387
82.302065;1.1000099267639698;0.9830978595174621;0.893720350025526;0.06784750556930613;0.06167996745084543;1.1021594729025792;9.999899509236371;0.9073001134805023;-0.0875480010495083;1.0609877460209003;0.9999952400535025;0.9115156346982618;0.9999899081840359
82.312065;1.100010020477183;0.9830976447915587;0.8937204376031613;0.06784750965163669;0.06167998408158466;1.102159358655173;9.99989739903532;0.9073000476179871;-0.08754800106276213;1.0609874177792982;0.9999952144671833;0.9115155444837112;0.9999898841320257
82.322065;1.10001011256167;0.9830974303091605;0.8937205335659181;0.06784751359709909;0.06168000045336212;1.1021592523895303;9.999895295926299;0.9072999877677383;-0.08754800107487457;1.0609870862821125;0.9999951891303911;0.9115154581067068;0.9999898663604746
82.332065;1.1000102026378478;0.9830972167522789;0.8937206376045868;0.06784751735704535;0.061680016533967756;1.1021591540926947;9.999893204724616;0.9072999340711503;-0.08754800108587558;1.0609867521132528;0.9999951640666231;0.9115153752476932;0.9999898554435627
82.342065;1.1000102904278857;0.9830970046777482;0.893720749331162;0.06784752088658892;0.06168003229505801;1.1021590637847403;9.999891130792026;0.9072998866701001;-0.08754800109577615;1.0609864157822932;0.9999951392726452;0.9115152955947786;0.9999898518816843
82.352065;1.1000103757725703;0.9830967945557971;0.8937208682793434;0.06784752414630894;0.061680047711656895;1.1021589814261685;9.999889080217839;0.9072998457326233;-0.08754800110458984;1.0609860777818594;0.9999951146964198;0.9115152187934822;0.9999898561004689
82.362065;1.1000104585779986;0.9830965868622609;0.8937209939498616;0.0678475271045538;0.06168006276515371;1.1021589069784912;9.999887059593553;0.9072998114205914;-0.08754800111234969;1.0609857386980301;0.999995090251231;0.9115151444327785;0.9999898684607272
82.372065;1.1000105387494297;0.9830963821473726;0.8937211258392947;0.06784752973943953;0.06168007744297568;1.1021588404832197;9.999885075555298;0.9072997838408519;-0.08754800111911885;1.0609853992393112;0.999995065819108;0.9115150720736651;0.9999898892929665
82.382065;1.1000106160974414;0.9830961809904902;0.8937212634337209;0.06784753204167679;0.06168009173325905;1.1021587820627785;9.999883135116205;0.9072997630832657;-0.0875480011250104;1.0609850600868627;0.9999950412172267;0.9115150013041234;0.9999899189668326
82.392065;1.1000106902986162;0.9830959838659985;0.8937214062235155;0.0678475340156856;0.06168010562264264;1.1021587319077921;9.999881245732798;0.9072997492566202;-0.08754800113020246;1.0609847216785933;0.999995016196968;0.911514931807051;0.9999899578983595
82.402065;1.1000107610017553;0.9830957910159909;0.8937215537037865;0.06784753567682518;0.0616801190970069;1.1021586902606335;9.999879414289108;0.9072997423777909;-0.087548001134917;1.060984384119448;0.9999949905014279;0.9115148633718502;0.9999900064447107
82.412065;1.1000108279238927;0.9830956024350662;0.8937217053188379;0.0678475370463065;0.061680132139417476;1.1021586573623063;9.99987764683924;0.9072997422412443;-0.087548001139368;1.0609840472412433;0.9999949639131941;0.9115147958296766;0.9999900648042387
82.422065;1.1000108908263486;0.9830954180029502;0.8937218604043877;0.06784753814836957;0.06168014472988235;1.102158633409692;9.999875949421359;0.907299748471975;-0.08754800114373011;1.0609837107213091;0.9999949362873738;0.9115147290004688;0.9999901329818125
82.432065;1.100010949460068;0.9830952376482829;0.8937220181588529;0.06784753901081539;0.06168015684886984;1.1021586185707788;9.999874328165212;0.9072997606756449;-0.08754800114814373;1.0609833741955914;0.9999949076059939;0.9115146627116394;0.9999902107876881
82.442065;1.1000110035176007;0.9830950614213133;0.8937221776703104;0.06784753966552232;0.06168016847887836;1.102158613003391;9.999872788679193;0.9072997784843705;-0.08754800115272636;1.060983037353868;0.9999948780225986;0.911514596859627;0.9999902978992689
82.452065;1.1000110525808047;0.9830948894636422;0.8937223380051444;0.06784754014836823;0.06168017960707098;1.1021586168069304;9.999871335691036;0.9072998015075293;-0.08754800115756953;1.060982699994761;0.9999948478617289;0.9115145314368106;0.9999903939699608
82.462065;1.1000110961000529;0.9830947219311719;0.8937224982752412;0.06784754049868431;0.06168019023187751;1.1021586299741903;9.999869973095329;0.9072998292994147;-0.08754800116271588;1.0609823620155108;0.9999948175702216;0.9115144665012309;0.999990498675071
82.472065;1.1000111334449247;0.9830945589591641;0.8937226576556622;0.06784754075738465;0.06168020036417286;1.1021586524304907;9.999868704386062;0.9072998613707793;-0.08754800116814265;1.060982023388898;0.9999947876496421;0.9115144021795226;0.9999906116706454
82.482065;1.1000111640067791;0.9830944006841276;0.8937228153900274;0.06784754096353952;0.061680210020571336;1.10215868408923;9.999867532831281;0.9072998972370706;-0.08754800117379971;1.0609816841422868;0.9999947586109283;0.9115143387289527;0.9999907325784104
82.492065;1.1000111872921883;0.9830942472494142;0.8937229707765759;0.06784754115056449;0.061680219219667654;1.1021587248700044;9.999866460680678;0.9072999364627734;-0.08754800117967725;1.060981344301454;0.9999947309338107;0.9115142765444553;0.9999908610014205
82.502065;1.1000112029767306;0.9830940987672242;0.8937231231750631;0.06784754134440843;0.06168022798349506;1.1021587747323232;9.999865488285177;0.9072999786544484;-0.08754800118582584;1.0609810038594778;0.9999947049878088;0.911514216070239;0.999990996479915
82.512065;1.1000112109130027;0.9830939552844403;0.8937232720800166;0.06784754156153038;0.06168023633677969;1.10215883368526;9.999864614436857;0.9073000234295534;-0.08754800119232327;1.0609806628297702;0.9999946809442998;0.9115141577003368;0.9999911384688215
82.522065;1.1000112111101608;0.9830938167658414;0.8937234171637268;0.06784754180645015;0.061680244304168304;1.102158901704342;9.999863837523732;0.9073000703996774;-0.08754800119923568;1.0609803213403841;0.9999946587741474;0.9115141017181758;0.9999912863393228
82.532065;1.1000112037231604;0.9830936830534948;0.8937235582115907;0.06784754207389708;0.061680251908841376;1.102158978669213;9.999863155964153;0.9073001191951064;-0.08754800120659426;1.0609799797157002;0.9999946383275038;0.911514048283599;0.9999914393036597
82.542065;1.1000111890459696;0.9830935538597168;0.8937236950431089;0.06784754235253108;0.06168025917115196;1.1021590644006507;9.999862567960124;0.9073001695136861;-0.08754800121439435;1.0609796385028212;0.9999946193628421;0.9115139974698692;0.9999915964373779
82.552065;1.1000111674490891;0.9830934288799439;0.8937238274974219;0.06784754262742984;0.06168026610749301;1.1021591586828052;9.999862071679518;0.9073002211135379;-0.08754800122262292;1.0609792983652284;0.9999946015085577;0.9115139493220418;0.9999917568816331
82.562065;1.1000111392549567;0.9830933079002766;0.8937239554434201;0.0678475428857783;0.061680272731198256;1.1021592612403583;9.999861665701717;0.9073002737675968;-0.08754800123128897;1.0609789598879342;0.9999945842964545;0.9115139038839714;0.9999919199857092
82.572065;1.1000111046524972;0.9830931907462345;0.8937240787875903;0.06784754312196664;0.061680279053530025;1.1021593717674423;9.999861349393138;0.9073003272880298;-0.08754800124042399;1.060978623502515;0.9999945672940082;0.911513861156559;0.9999920852911992
82.582065;1.1000110637155416;0.9830930771688311;0.8937241975107031;0.06784754333695013;0.06168028508210533;1.1021594900068148;9.999861122927857;0.9073003815984871;-0.08754800125006415;1.0609782895402564;0.9999945502221909;0.9115138210519512;0.9999922524369398
82.592065;1.1000110164414236;0.9830929668226037;0.893724311740656;0.0678475435358312;0.061680290818920146;1.102159615788768;9.999860986194497;0.9073004367204913;-0.08754800126023853;1.060977958263631;0.9999945329725102;0.9115137834187664;0.9999924210651017
82.602065;1.1000109627418058;0.9830928593286412;0.8937244217687291;0.06784754372323919;0.06168029625874897;1.1021597490255128;9.999860937342257;0.9073004926948849;-0.0875480012709614;1.0609776298982838;0.9999945155305643;0.9115137480874113;0.9999925908168019
82.612065;1.1000109024503648;0.9830927543341036;0.893724527957797;0.06784754389462978;0.061680301386170366;1.1021598896797495;9.999860972316492;0.9073005495843383;-0.08754800128223052;1.0609773047026283;0.9999944979339807;0.9115137148925736;0.9999927613503428
82.622065;1.100010835384518;0.9830926515425019;0.8937246306912501;0.06784754403251676;0.061680306175939364;1.1021600376704437;9.999861085345648;0.9073006075221729;-0.08754800129403617;1.0609769830219993;0.9999944803422478;0.9115136837089721;0.9999929322476625
82.632065;1.1000107614363555;0.9830925507312854;0.8937247304262057;0.06784754411315863;0.061680310599582365;1.1021601927841764;9.999861270126507;0.9073006666601141;-0.08754800130636231;1.0609766653211359;0.9999944630966907;0.911513654475014;0.9999931029367138
82.642065;1.1000106806914707;0.9830924517215373;0.8937248277019635;0.06784754411596941;0.061680314631565925;1.102160354673187;9.999861521185961;0.9073007270363579;-0.0875480013191747;1.0609763522190974;0.9999944467029269;0.9115136271368051;0.9999932728015383
82.652065;1.1000105935089326;0.9830923543271484;0.8937249230835418;0.0678475440306606;0.061680318250509104;1.1021605228865252;9.999861834405625;0.9073007885332589;-0.0875480013324252;1.0609760445060858;0.9999944317941506;0.9115136016001348;0.9999934413540336
82.662065;1.1000105004511849;0.9830922583327462;0.8937250171131851;0.06784754386153893;0.061680321438551504;1.1021606969076427;9.999862206469787;0.9073008509712344;-0.08754800134607398;1.0609757430886009;0.9999944190653582;0.9115135777986489;0.9999936082824309
82.672065;1.100010402119547;0.9830921634235598;0.8937251102159531;0.06784754362416498;0.061680324180728406;1.102160876229636;9.9998626336809;0.907300914187217;-0.0875480013600997;1.0609754488713186;0.9999944092299123;0.9115135557512002;0.9999937733868532
82.682065;1.100010299051945;0.9830920691367576;0.8937252025660033;0.0678475433349882;0.061680326461446354;1.1021610604472971;9.999863111031429;0.9073009780206678;-0.08754800137449417;1.060975162677716;0.999994403070766;0.9115135354874926;0.9999939364928043
82.692065;1.1000101917195988;0.9830919749869339;0.8937252940596946;0.06784754300319548;0.061680328259428256;1.102161249304802;9.999863631945402;0.90730104228056;-0.08754800138926262;1.0609748852587484;0.9999944014285842;0.9115135169707563;0.9999940973811264
82.702065;1.1000100805579272;0.9830918805848547;0.8937253844015411;0.06784754263091387;0.06168032954777365;1.1021614426514605;9.999864187978826;0.9073011067559897;-0.08754800140443342;1.0609746173027663;0.9999944050335929;0.9115135001552827;0.9999942557451539
82.712065;1.100009965951309;0.9830917855687228;0.8937254731459255;0.06784754221832881;0.061680330299458234;1.102161640334006;9.999864768630887;0.907301171270828;-0.08754800142005795;1.0609743594021774;0.9999944143720169;0.9115134850820146;0.9999944112309449
82.722065;1.100009848178732;0.9830916895446573;0.8937255597027803;0.06784754176575948;0.0616803304911103;1.1021618421239232;9.99986536255765;0.9073012357301354;-0.08754800143619869;1.0609741120465472;0.9999944296894109;0.9115134718489565;0.9999945635245404
82.732065;1.1000097274189258;0.9830915921566588;0.8937256434254383;0.06784754127055286;0.06168033010342037;1.1021620476973875;9.999865960232516;0.9073013001205237;-0.08754800145291933;1.0609738756381886;0.9999944510613924;0.9115134605014618;0.9999947123309539
82.742065;1.1000096037801508;0.9830914931040339;0.8937257237599245;0.0678475407257823;0.06168032912379717;1.10216225659927;9.999866555936089;0.9073013644697312;-0.08754800147027404;1.0609736504730578;0.9999944785027819;0.9115134510082546;0.9999948572895987
82.752065;1.100009477234888;0.9830913920763514;0.893725800357697;0.06784754012502307;0.061680327550417496;1.1021624682163458;9.999867147399367;0.9073014287976537;-0.08754800148829199;1.0609734367274477;0.9999945120328664;0.9115134433225369;0.9999949979755964
82.762065;1.1000093475336004;0.9830912887607364;0.8937258730740312;0.0678475394650206;0.06168032539052161;1.1021626818406955;9.999867734405697;0.907301493126384;-0.08754800150697258;1.0609732344444867;0.9999945516327348;0.911513437367877;0.9999951339528618
82.772065;1.1000092142303473;0.9830911828961165;0.8937259418982069;0.06784753874063842;0.06168032265418461;1.102162896774599;9.99986831796233;0.9073015575413826;-0.08754800152631209;1.060973043477808;0.9999945972368615;0.9115134329404836;0.9999952648250456
82.782065;1.1000090767981223;0.9830910742780933;0.8937260069384804;0.0678475379413411;0.061680319352632754;1.1021631123592035;9.999868899946668;0.9073016222030587;-0.08754800154634583;1.0609728634958089;0.999994648805051;0.9115134297183698;0.9999953902876466
82.792065;1.1000089347485613;0.9830909627622154;0.8937260684583775;0.06784753705606274;0.061680315504790854;1.10216332791849;9.999869483277935;0.9073016873224363;-0.08754800156716258;1.0609726940654025;0.9999947063046899;0.9115134274063755;0.999995510150315
82.802065;1.1000087876822058;0.9830908483112003;0.893726126869128;0.0678475360774313;0.061680311145218505;1.1021635427171426;9.999870072311722;0.9073017531817247;-0.08754800158889128;1.0609725346926488;0.9999947695908944;0.9115134258164248;0.9999956243167226
82.812065;1.1000086352917484;0.9830907310002185;0.8937261826544252;0.06784753499841481;0.061680306323819906;1.1021637560185702;9.999870672683704;0.9073018201404408;-0.08754800161168662;1.0609723848309098;0.9999948383602163;0.9115134248403359;0.9999957327273753
82.822065;1.100008477382707;0.9830906109598306;0.8937262362963987;0.06784753380762491;0.06168030109902676;1.1021639671943015;9.999871290613726;0.9073018885609838;-0.08754800163571397;1.060972243922785;0.999994912273962;0.9115134244343949;0.9999958352742195
82.832065;1.1000083138780616;0.9830904883820474;0.8937262882391526;0.06784753248888842;0.061680295534752176;1.1021641757706793;9.999871931871924;0.9073019587054184;-0.08754800166113445;1.0609721114511503;0.9999949911190934;0.9115134245693547;0.9999959317544327
82.842065;1.10000814480567;0.9830903635743123;0.8937263388846817;0.06784753102665853;0.06168028970236833;1.1021643813930975;9.999872601112834;0.9073020306870031;-0.08754800168810142;1.0609719869465066;0.9999950747782942;0.9115134251081385;0.9999960218989328
82.852065;1.1000079702899295;0.9830902369329467;0.8937263886423745;0.06784752941293379;0.061680283679282404;1.1021645837391654;9.999873302077823;0.9073021045220339;-0.08754800171677184;1.0609718699601716;0.9999951630439808;0.9115134257722722;0.9999961054180608
82.862065;1.100007790496641;0.9830901088941494;0.89372643800822;0.06784752764484286;0.06168027754131886;1.1021647824348766;9.999874038073774;0.9073021802027629;-0.08754800174732721;1.0609717600945363;0.9999952554942138;0.9115134262505563;0.9999961820558289
82.872065;1.1000076055787797;0.9830899799698113;0.893726487602436;0.06784752571642201;0.06168027135526922;1.1021649770083948;9.999874812440531;0.907302257707426;-0.08754800177997885;1.06097165707897;0.999995351517641;0.9115134262997455;0.9999962516462593
82.882065;1.1000074157308555;0.9830898507650816;0.8937265381319941;0.06784752362022468;0.061680265177407954;1.1021651668519548;9.999875628476682;0.907302337003945;-0.08754800181493579;1.0609715607424375;0.999995450472248;0.9115134257623709;0.9999963140682748
82.892065;1.1000072212521124;0.9830897219022261;0.8937265903064914;0.06784752135685758;0.06168025905812069;1.1021653512135055;9.999876488355467;0.907302418065161;-0.08754800185235947;1.0609714708928133;0.9999955518589734;0.9115134245386364;0.9999963691425614
82.902065;1.1000070225112348;0.9830895939937236;0.8937266447582006;0.06784751893800729;0.061680253044858156;1.1021655292608634;9.999877392215065;0.907302500837707;-0.08754800189234503;1.0609713872562034;0.9999956553290129;0.9115134224988042;0.9999964166615627
82.912065;1.1000068199325224;0.9830894677042357;0.8937267020063256;0.06784751638084582;0.06168024717584634;1.1021657001980496;9.999878338384628;0.9073025851795989;-0.08754800193493184;1.0609713094850064;0.9999957605752086;0.9115134193887894;0.9999964565031348
82.922065;1.100006614019245;0.9830893437874824;0.8937267624803928;0.06784751370358655;0.06168024147233967;1.1021658633760398;9.99987932416619;0.9073026708200461;-0.08754800198011117;1.060971237193084;0.9999958673206797;0.9115134148818742;0.9999964886515738
82.932065;1.1000064052816372;0.983089223087829;0.8937268265246562;0.06784751093031649;0.06168023594028852;1.102166018328854;9.999880346213246;0.9073027573436001;-0.08754800202781787;1.060971170044003;0.9999959753989806;0.9115134087531446;0.9999965131875459
82.942065;1.1000061941075225;0.983089106534125;0.8937268943251608;0.06784750809894631;0.0616802305785978;1.1021661647438246;9.999881400108913;0.907302844187529;-0.0875480020779275;1.060971107812726;0.9999960847751583;0.9115134010086372;0.9999965303420145
82.952065;1.1000059807244;0.9830889951074029;0.8937269658470841;0.06784750526097492;0.06168022538745187;1.102166302466949;9.999882479913639;0.9073029306926091;-0.08754800213027004;1.0609710503627114;0.9999961954980148;0.9115133918904854;0.9999965405248145
