time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.962065;1.1000057652573683;0.9830888897678174;0.8937270408435823;0.0678475024772255;0.06168022037232328;1.1021664315438824;9.99988357873983;0.9073030162192858;-0.08754800218465714;1.060970997633569;0.999996307624314;0.9115133817786478;0.9999965442651741
82.972065;1.1000055477652873;0.9830887913438938;0.8937271189047642;0.06784749981448866;0.061680215542046134;1.1021665521638861;9.999884690005006;0.907303100259575;-0.08754800224090405;1.0609709496184327;0.9999964211276505;0.911513371055488;0.9999965421242196
82.982065;1.100005328260589;0.983088700445857;0.8937271995145754;0.06784749733949924;0.06168021090711917;1.102166664505902;9.99988580823786;0.9073031824825281;-0.08754800229882785;1.0609709063133117;0.9999965358884848;0.9115133599983005;0.9999965346261865
82.992065;1.100005106771853;0.9830886174496788;0.8937272820839478;0.06784749511360884;0.0616802064814224;1.1021667686259093;9.999886928911584;0.9073032627087112;-0.08754800235824294;1.0609708677771659;0.9999966518055259;0.9115133487527022;0.9999965222029107
83.002065;1.1000048833957685;0.9830885425195316;0.8937273659465588;0.06784749319086118;0.061680202282558334;1.1021668644546436;9.999888047387966;0.9073033408534052;-0.08754800241897039;1.0609708342083655;0.9999967688832341;0.9115133373853369;0.9999965051484306
83.012065;1.1000046583046321;0.9830884756839565;0.8937274503807486;0.06784749161819423;0.06168019832984157;1.1021669518849773;9.999889158032387;0.9073034168871928;-0.08754800248084033;1.0609708058798706;0.9999968872000278;0.9115133259066602;0.9999964836217137
83.022065;1.1000044317254412;0.9830884169568019;0.8937275347200816;0.06784749043906242;0.061680194643427666;1.1021670308500842;9.999890254717835;0.9073034908517642;-0.08754800254368239;1.0609707830769348;0.9999970068418728;0.9115133142443037;0.9999964577494813
83.032065;1.1000042038921338;0.9830883663563408;0.8937276184659811;0.06784748969645582;0.061680191244768985;1.1021671013233105;9.999891332102207;0.9073035628983626;-0.08754800260731922;1.0609707660990753;0.9999971278763102;0.9115133022731173;0.9999964277911196
83.042065;1.1000039749665589;0.9830883237986656;0.8937277012929153;0.06784748943126079;0.061680188154210364;1.1021671633165047;9.999892386393954;0.9073036332395289;-0.0875480026715612;1.0609707552338394;0.9999972503418679;0.9115132898833009;0.9999963942285014
83.052065;1.1000037449772015;0.9830882890499903;0.8937277829975016;0.06784748967896248;0.061680185385231276;1.102167216929593;9.999893415372465;0.9073037020479897;-0.08754800273619884;1.060970750705139;0.9999973742247801;0.9115132770316476;0.9999963577020271
83.062065;1.100003513883892;0.9830882618174134;0.8937278634728458;0.06784749046785102;0.061680182941395614;1.1021672623945524;9.999894417957954;0.9073037694312039;-0.08754800280100633;1.0609707526115049;0.9999974994571633;0.9115132637772744;0.9999963189018567
83.072065;1.1000032816867935;0.9830882418576429;0.8937279427082654;0.06784749181923376;0.06168018081711612;1.102167300055728;9.99989539387583;0.9073038354490351;-0.08754800286577585;1.0609707609266097;0.9999976259922505;0.9115132502510391;0.9999962785444897
83.082065;1.1000030483959804;0.9830882290155756;0.8937280207954674;0.06784749374794966;0.06168017899897427;1.1021673302624104;9.999896343701765;0.9073039001342282;-0.08754800293036417;1.0609707756067646;0.9999977539055649;0.9115132365821634;0.999996237383641
83.092065;1.100002813956392;0.9830882232105118;0.8937280978729133;0.06784749626093839;0.0616801774697425;1.1021673532594105;9.999897268628644;0.9073039635258874;-0.08754800299469273;1.0609707966615785;0.999997883424821;0.9115132228745723;0.9999961961862975
83.102065;1.1000025782632599;0.9830882243811214;0.8937281739632434;0.06784749935508459;0.06168017621370077;1.1021673692214387;9.999898169335145;0.9073040256601052;-0.08754800305869495;1.0609708241142441;0.9999980149018872;0.9115132092270682;0.9999961556986932
83.112065;1.1000023411892743;0.9830882324234032;0.8937282488180396;0.06784750301903536;0.06168017521871913;1.1021673783630517;9.999899044789151;0.9073040865393158;-0.08754800312227792;1.0609708579359127;0.9999981487618417;0.9115131957492176;0.9999961166023184
83.122065;1.1000021025863704;0.9830882471842181;0.893728321901362;0.06784750723795496;0.061680174479459345;1.1021673809317827;9.999899892296714;0.9073041461541372;-0.08754800318533677;1.0609708980063322;0.9999982854285184;0.9115131825862727;0.9999960794840657
83.132065;1.1000018623228018;0.9830882684955855;0.8937283925212046;0.06784751199242309;0.061680174001742555;1.1021673771206926;9.999900708524025;0.9073042045376252;-0.08754800324777984;1.0609709440988921;0.9999984252472673;0.9115131699709054;0.9999960448702493
83.142065;1.1000016203623688;0.9830882961708614;0.893728459981778;0.06784751725076389;0.061680173800182925;1.102167367038488;9.999901490374791;0.9073042617986468;-0.08754800330951432;1.0609709958766047;0.999998568418904;0.9115131582168291;0.999996013252807
83.152065;1.1000013768222028;0.9830883299155625;0.893728523605337;0.06784752296536811;0.06168017389173354;1.1021673507024898;9.999902235528996;0.9073043181381473;-0.08754800337042039;1.0609710528946814;0.9999987149276043;0.911513147620525;0.9999959850335524
83.162065;1.1000011319436758;0.9830883692191533;0.8937285826613479;0.06784752907772039;0.06168017429366415;1.1021673279947504;9.999902942861821;0.9073043738659049;-0.08754800343036442;1.0609711146317362;0.999998864476291;0.911513138404062;0.9999959604371218
83.172065;1.1000008860115482;0.9830884133463769;0.8937286363553987;0.0678475355265483;0.06168017502673891;1.1021672986388833;9.999903612333226;0.9073044293701734;-0.08754800348923893;1.0609711805469817;0.9999990164945387;0.911513130733559;0.9999959394651097
83.182065;1.10000063930016;0.983088461414301;0.893728683927097;0.06784754225337047;0.06168017611739635;1.102167262235735;9.999904244342739;0.9073044850514437;-0.08754800354699306;1.0609712501202386;0.9999991702342209;0.9115131246970987;0.9999959219450091
83.192065;1.100000392059858;0.9830885124685067;0.8937287247608555;0.06784754920393754;0.06168017759485757;1.102167218316484;9.999904839477066;0.9073045413123682;-0.08754800360364383;1.060971322861656;0.9999993249093919;0.9115131202447531;0.9999959076289772
83.202065;1.1000001445598806;0.9830885655545555;0.8937287584231158;0.06784755632931791;0.0616801794886422;1.1021671663989552;9.999905398997432;0.9073045985826296;-0.08754800365926572;1.0609713983235523;0.9999994798229712;0.911513117200698;0.9999958962125789
83.212065;1.0999998971547544;0.9830886197501462;0.8937287846794413;0.06784756359091637;0.061680181828184896;1.1021671060467968;9.99990592550565;0.9073046573062943;-0.08754800371396113;1.0609714761413684;0.9999996343951227;0.9115131153500085;0.9999958872782982
83.222065;1.0999996502719835;0.9830886741360362;0.8937288035178941;0.06784757096436005;0.06168018463778942;1.1021670368874124;9.999906422793169;0.9073047179010132;-0.08754800376783242;1.0609715560643544;0.9999997880874814;0.911513114504524;0.9999958803000575
83.232065;1.0999994043510324;0.9830887278238117;0.8937288151188559;0.06784757843512401;0.061680187927488105;1.1021669586122338;9.999906894478164;0.9073047807164144;-0.08754800382097698;1.0609716379317868;0.9999999403488263;0.9115131145198614;0.9999958747794752
83.242065;1.099999159799593;0.9830887800436978;0.8937288197920554;0.06784758599049112;0.06168019168607026;1.102166871020314;9.999907343061151;0.9073048460171212;-0.08754800387349349;1.0609717216373469;1.0000000906587136;0.9115131152942606;0.9999958703707633
83.252065;1.0999989169401347;0.983088830173028;0.8937288179390891;0.06784759361449516;0.061680195881286225;1.1021667740562855;9.999907770592213;0.9073049140173267;-0.08754800392547395;1.0609718071057817;1.0000002386070777;0.9115131167531478;0.9999958668411786
83.262065;1.09999867599434;0.9830888777512488;0.8937288100469449;0.06784760128465564;0.06168020046791119;1.1021666678032727;9.999908179528465;0.9073049849406137;-0.08754800397698762;1.060971894271285;1.0000003839322222;0.9115131188380196;0.9999958639895653
83.272065;1.0999984371427503;0.9830889225106152;0.8937287966942046;0.0678476089720194;0.06168020539697203;1.1021665524788495;9.999908572920546;0.9073050590265673;-0.08754800402807643;1.0609719830580902;1.0000005265141931;0.9115131214835052;0.9999958616424552
83.282065;1.0999982005698004;0.983088964281333;0.8937287785329191;0.0678476166471051;0.06168021062080978;1.1021664284280683;9.999908954419885;0.9073051364649638;-0.08754800407876034;1.0609720733220778;1.0000006663372054;0.9115131245450236;0.9999958596360641
83.292065;1.0999979664534671;0.9830890028168209;0.8937287562559467;0.06784762428809785;0.06168021609468981;1.1021662960627965;9.999909327955894;0.90730521737336;-0.08754800412904389;1.0609721647736372;1.0000008034042327;0.9115131277508248;0.9999958577359332
83.302065;1.0999977349574612;0.983089037789918;0.8937287306302806;0.06784763188539081;0.061680221778944416;1.102166155764546;9.999909697127698;0.9073053018875982;-0.08754800417891047;1.060972256981549;1.0000009376479921;0.9115131307452076;0.9999958555810459
83.312065;1.099997506280301;0.983089068955666;0.893728702555604;0.06784763943932583;0.06168022764572321;1.102166007824729;9.999910064799312;0.9073053902368675;-0.08754800422831051;1.0609723494385537;1.0000010689142085;0.9115131331658244;0.999995852716192
83.322065;1.0999972807333644;0.9830890962039239;0.893728673000197;0.06784764695629342;0.06168023368425239;1.1021658524453326;9.99991043305241;0.9073054827220802;-0.08754800427717378;1.0609724415601425;1.0000011969974203;0.9115131346653962;0.9999958486664666
83.332065;1.0999970587625185;0.983089119430676;0.8937286428786391;0.0678476544459405;0.06168023989496615;1.1021656897429466;9.9999108032509;0.907305579706399;-0.08754800432543287;1.0609725326251105;1.0000013216813197;0.9115131348693508;0.9999958429801628
83.342065;1.0999968408887113;0.9830891384632191;0.8937286130621324;0.06784766191595291;0.06168024627751329;1.1021655197359548;9.99991117601282;0.9073056816387579;-0.08754800437301793;1.0609726218012456;1.0000014427615722;0.9115131333715848;0.9999958352361288
83.352065;1.0999966276289093;0.9830891531406211;0.8937285844874326;0.06784766936865169;0.06168025282221755;1.1021653423433413;9.999911551470229;0.9073057890159947;-0.08754800441983625;1.0609727082682125;1.0000015600376218;0.9115131298209447;0.9999958250494654
83.362065;1.0999964194749396;0.9830891633951958;0.8937285581982667;0.06784767680396184;0.061680259507887365;1.1021651573845515;9.999911929980055;0.9073059023249063;-0.08754800446576867;1.0609727913122113;1.0000016733120811;0.9115131240152393;0.999995812079239
83.372065;1.0999962169098252;0.9830891692380724;0.8937285352794786;0.0678476842249619;0.06168026630633953;1.1021649645676173;9.999912312869888;0.9073060220135275;-0.08754800451068334;1.060972870319548;1.0000017824245477;0.9115131159344759;0.9999957960313973
83.382065;1.0999960203544987;0.9830891707111141;0.8937285167431029;0.0678476916418657;0.061680273189837126;1.1021647634907008;9.999912702437845;0.90730614841294;-0.08754800455445075;1.0609729447067642;1.0000018872674967;0.9115131057224565;0.9999957766869393
83.392065;1.0999958300609896;0.9830891678562229;0.8937285034273057;0.0678476990709146;0.06168028013760695;1.1021645536672682;9.999913100570955;0.9073062816135435;-0.08754800459694739;1.0609730138978077;1.0000019877622248;0.9115130936271917;0.9999957539492262
83.402065;1.0999956460731464;0.9830891606586359;0.8937284959709874;0.067847706527408;0.06168028713850036;1.1021643345662488;9.999913507050604;0.9073064214120696;-0.08754800463805287;1.0609730774127895;1.0000020838595864;0.9115130799127711;0.9999957278141136
83.412065;1.0999954682741582;0.9830891489812973;0.8937284948554528;0.06784771402162652;0.06168029418560256;1.1021641056342697;9.999913919229455;0.9073065673793377;-0.08754800467765657;1.060973134965665;1.0000021756027109;0.911513064792798;0.9999956982638839
83.422065;1.0999952964890904;0.9830891325743569;0.8937285004428785;0.06784772156216738;0.061680301269024615;1.1021638662770084;9.999914333103042;0.9073067189742917;-0.08754800471566326;1.0609731864499663;1.0000022631706653;0.9115130484115118;0.9999956652288694
83.432065;1.0999951306119962;0.9830891111753995;0.893728513021964;0.06784772915831035;0.061680308375836414;1.1021636158907688;9.999914745053827;0.9073068756284925;-0.08754800475198207;1.0609732319149083;1.0000023468005548;0.9115130308372057;0.9999956286585584
83.442065;1.0999949706623302;0.9830890846532588;0.8937285328669927;0.06784773682072276;0.061680315490909174;1.1021633539808526;9.999915153624016;0.9073070368013947;-0.0875480047865274;1.0609732716316669;1.0000024266339662;0.9115130120453592;0.9999955886160279
83.452065;1.099994816750761;0.983089053095734;0.8937285602413703;0.06784774456574283;0.061680322593275085;1.102163080256292;9.999915560382236;0.9073072019868528;-0.08754800481924117;1.0609733060980933;1.0000025026434796;0.9115129919432666;0.9999955453198768
83.462065;1.099994669046809;0.9830890168045218;0.8937285953595233;0.06784775241630756;0.061680329656338;1.1021627946686987;9.999915969677128;0.9073073706589754;-0.08754800485009882;1.0609733359213462;1.0000025746580663;0.9115129704535431;0.9999954991050157
83.472065;1.0999945277712802;0.9830889762395757;0.8937286383618087;0.06784776039559665;0.0616803366546665;1.1021624974104847;9.999916387765637;0.9073075422162917;-0.08754800487909836;1.0609733617653954;1.0000026423731547;0.9115129475442048;0.9999954503484618
83.482065;1.0999943931920784;0.9830889319138979;0.8937286892916779;0.06784776852092098;0.061680343568628365;1.1021621888628133;9.999916821389208;0.9073077160080814;-0.08754800490626342;1.0609733844009626;1.0000027053688036;0.9115129231574747;0.9999953994308253
83.492065;1.0999942656378816;0.983088884301557;0.8937287481170825;0.06784777680028817;0.061680350383059156;1.1021618695473276;9.999917276244775;0.9073078914329222;-0.08754800493164593;1.060973404681905;1.0000027632064565;0.9115128971646078;0.9999953467041196
83.502065;1.099994145503775;0.9830888338437366;0.8937288148164922;0.06784778523069403;0.061680357083606085;1.1021615400771065;9.99991775640302;0.907308067953584;-0.08754800495530038;1.0609734234354007;1.0000028154937401;0.9115128694322691;0.9999952924410493
83.512065;1.09999403318446;0.9830887809941374;0.8937288893980498;0.0678477938011069;0.06168036365364813;1.1021612010442596;9.999918264826269;0.9073082449904464;-0.0875480049772475;1.0609734413989587;1.0000028618578902;0.9115128399108514;0.9999952368610617
83.522065;1.099993928936217;0.9830887262124672;0.8937289718054934;0.06784780249963081;0.06168037007368246;1.1021608529542033;9.999918804212626;0.9073084218558943;-0.08754800499746415;1.0609734592366147;1.0000029019583991;0.9115128086256153;0.999995180209281
83.532065;1.0999938327718353;0.9830886699245761;0.8937290618410528;0.06784781131827568;0.06168037632389065;1.1021604963374048;9.999919377612118;0.907308597812777;-0.08754800501590264;1.0609734776186037;1.0000029355460893;0.9115127755847061;0.9999951227556316
83.542065;1.0999937444959897;0.983088612536027;0.893729159171858;0.0678478202498755;0.06168038238559572;1.102160131918937;9.99991998852424;0.9073087721956737;-0.08754800503250887;1.0609734972855274;1.0000029624498012;0.9115127407264144;0.9999950647559225
83.552065;1.0999936638333252;0.9830885544871962;0.8937292633911889;0.06784782928076084;0.06168038823889727;1.1021597606503533;9.9999206402257;0.9073089445087652;-0.08754800504721709;1.0609735189921752;1.000002982537995;0.9115127039615933;0.9999950064668425
83.562065;1.0999935905150584;0.9830884962401897;0.89372937411914;0.06784783838925044;0.061680393861591847;1.102159383605888;9.999921334824373;0.9073091144439336;-0.08754800505993784;1.0609735434027705;1.000002995740096;0.9115126652323577;0.9999949481894178
83.572065;1.0999935243042809;0.9830884382116337;0.8937294910716673;0.06784784755160513;0.06168039923373448;1.1021590018945848;9.999922073155439;0.907309281819996;-0.08754800507056279;1.0609735710505541;1.0000030020805113;0.911512624536962;0.9999948902787098
83.582065;1.0999934649900358;0.9830883807254747;0.8937296140033189;0.06784785674704912;0.06168040434419702;1.1021586166295818;9.999922855296477;0.907309446499452;-0.08754800507897441;1.0609736023374938;1.0000030016894152;0.9115125819256867;0.9999948330928511
83.592065;1.0999934123763864;0.9830883239621747;0.8937297425963843;0.06784786595854136;0.06168040919206506;1.1021582288985792;9.999923680685132;0.9073096083470183;-0.087548005085046;1.060973637529207;1.0000029947683178;0.9115125374468735;0.9999947769426554
83.602065;1.0999933663564774;0.9830882679060771;0.8937298764469721;0.06784787517250569;0.06168041378328978;1.1021578397350829;9.999924548110114;0.907309767232042;-0.08754800508864849;1.0609736767885765;1.0000029814796227;0.9115124910888388;0.999994722122266
83.612065;1.099993327004761;0.9830882123541358;0.8937300151385856;0.0678478843799335;0.0616804181278646;1.1021574501050082;9.999925455853491;0.9073099230334759;-0.08754800508966189;1.0609737202799967;1.000002961858267;0.9115124427753083;0.9999946689717722
83.622065;1.0999932944944453;0.9830881570154728;0.8937301582851364;0.06784789357977833;0.06168042223700194;1.102157060947104;9.999926401811033;0.9073100756411608;-0.08754800508796962;1.060973768242181;1.000002935885397;0.911512392365563;0.9999946178441256
83.632065;1.09999326893052;0.9830881016554012;0.8937303055067787;0.0678479027810846;0.06168042612035195;1.1021566732005939;9.999927383923534;0.9073102249733052;-0.08754800508345156;1.060973820971058;1.0000029036558356;0.9115123396492908;0.9999945690127854
83.642065;1.099993250303159;0.983088046187067;0.8937304563866494;0.06784791200022984;0.061680429784502284;1.1021562876785371;9.999928400545127;0.9073103710001356;-0.08754800507599461;1.0609738787877718;1.0000028654336452;0.9115122843914395;0.9999945226805567
83.652065;1.099993238509212;0.9830879906585043;0.8937306104379523;0.06784792125539345;0.06168043322970728;1.1021559049062564;9.999929449940012;0.9073105137589734;-0.08754800506550309;1.0609739420094535;1.000002821575251;0.9115122264054478;0.9999944790392589
83.662065;1.0999932333429245;0.9830879351744753;0.8937307670930315;0.06784793055995174;0.061680436447513566;1.1021555251012318;9.99993052932751;0.907310653392654;-0.08754800505190301;1.0609740109322208;1.0000027724837175;0.9115121656115376;0.9999944382411299
83.672065;1.099993234541794;0.9830878798177375;0.8937309257221712;0.06784793991783263;0.06168043942504143;1.1021551482619116;9.999931634465039;0.9073107901905173;-0.08754800503515668;1.0609740858887522;1.0000027186502807;0.911512102073465;0.9999944003342558
83.682065;1.0999932419102647;0.9830878245962074;0.8937310856742423;0.06784794932528514;0.06168044215196472;1.1021547743231452;9.999932759939217;0.9073109245474315;-0.08754800501528051;1.0609741673277513;1.0000026606714512;0.911512035990256;0.9999943652726706
83.692065;1.0999932553504856;0.9830877694510275;0.8937312463146666;0.06784795877503456;0.06168044462273225;1.1021544033036073;9.999933899677375;0.9073110568607177;-0.08754800499234418;1.0609742557892576;1.0000025991783101;0.9115119676485006;0.9999943330104268
83.702065;1.0999932747892542;0.9830877143261018;0.8937314070184454;0.06784796825759526;0.061680446832203445;1.102154035289039;9.999935047521658;0.9073111874578824;-0.08754800496644184;1.0609743517701704;1.000002534789172;0.9115118974065275;0.9999943035635526
83.712065;1.0999933001922482;0.9830876592033608;0.893731567146123;0.06784797776241751;0.06168044877153208;1.1021536702873953;9.9999361977658;0.9073113165656997;-0.08754800493764234;1.060974455598047;1.0000024681392496;0.9115118257320464;0.9999942769657242
83.722065;1.09999333166929;0.9830876040868002;0.8937317260655159;0.06784798728094105;0.06168045043263034;1.102153308136145;9.999937345233565;0.9073114442826093;-0.08754800490594927;1.0609745674343436;1.0000023998650458;0.9115117532293512;0.9999942532061349
83.732065;1.0999933695232018;0.9830875490188381;0.893731883184818;0.06784799681005478;0.061680451816041246;1.10215294850094;9.999938484864561;0.9073115705944984;-0.08754800487130411;1.0609746874067367;1.0000023305303436;0.9115116806103699;0.9999942322152072
83.742065;1.0999934142144903;0.983087494138774;0.8937320379877696;0.0678480063529538;0.061680452932525165;1.1021525909529943;9.999939611072463;0.9073116954455975;-0.08754800483363101;1.0609748157376753;1.0000022605806635;0.9115116086160213;0.9999942138739231
83.752065;1.0999934662623903;0.9830874397391403;0.8937321901083956;0.06784801591511537;0.06168045380021475;1.1021522351128143;9.999940717306847;0.9073118187553322;-0.08754800479288974;1.0609749527227665;1.0000021903181269;0.9115115379369555;0.9999941979951703
83.762065;1.0999935261135516;0.9830873862590941;0.8937323393521939;0.06784802549968118;0.0616804544423657;1.1021518807108177;9.999941796077639;0.907311940399299;-0.08754800474910047;1.0609750985508468;1.0000021199022786;0.9115114691697526;0.9999941842652121
83.772065;1.099993594072859;0.9830873341936989;0.8937324856047978;0.06784803510725736;0.06168045488361358;1.1021515274904194;9.999942839169353;0.9073120602497109;-0.08754800470232872;1.060975253163831;1.0000020494039439;0.9115114027738139;0.9999941722558848
83.782065;1.099993670301078;0.9830872840332404;0.8937326287697682;0.06784804473852264;0.06168045514348415;1.1021511751285913;9.99994383817091;0.9073121781804487;-0.08754800465264527;1.060975416278688;1.000001978888322;0.9115113390107342;0.9999941615538476
83.792065;1.0999937548303431;0.9830872362784644;0.8937327688172071;0.06784805439703001;0.061680455234585416;1.1021508233032076;9.999944785165722;0.907312294003547;-0.08754800460009524;1.060975587485615;1.0000019085037168;0.9115112779255841;0.9999941518558887
83.802065;1.0999938476305624;0.9830871914244413;0.8937329058131113;0.06784806409078299;0.06168045516891063;1.1021504718340824;9.999945672649844;0.9073124074907054;-0.08754800454470321;1.0609757663730224;1.000001838525877;0.9115112194265322;0.9999941429614796
83.812065;1.0999939486842345;0.9830871499266153;0.8937330398174311;0.06784807382882942;0.06168045496172901;1.1021501207691768;9.99994649320942;0.9073125184624792;-0.08754800448649581;1.060975952616001;1.000001769304156;0.9115111634184941;0.9999941347693302
83.822065;1.0999940579578533;0.9830871122227065;0.8937331707672084;0.06784808361468683;0.061680454625824686;1.102149770322074;9.99994724028009;0.9073126267842214;-0.08754800442551039;1.0609761459525728;1.0000017011774607;0.9115111098690234;0.9999941272638841
83.832065;1.099994175331536;0.9830870787504578;0.8937332984887121;0.06784809344578364;0.06168045416442709;1.1021494207207068;9.999947908905808;0.9073127322999842;-0.08754800436178402;1.0609763461345247;1.0000016344691456;0.9115110588073388;0.9999941204361832
83.842065;1.0999943006135406;0.9830870499450206;0.8937334227394089;0.0678481033183192;0.06168045356971452;1.102149072127796;9.999948494999652;0.9073128348132296;-0.08754800429534472;1.0609765529296302;1.0000015695242175;0.9115110103570911;0.9999941142530898
83.852065;1.0999944335788696;0.9830870262615302;0.893733543200497;0.06784811322934968;0.06168045282402799;1.1021487246170654;9.999948994393021;0.9073129341147436;-0.0875480042262236;1.060976766125987;1.0000015066995036;0.9115109647504607;0.9999941086818143
83.862065;1.0999945739364256;0.9830870081855693;0.893733659540036;0.0678481231764551;0.06168045190282341;1.1021483781464583;9.999949403134712;0.9073130300510366;-0.0875480041544659;1.060976985520626;1.0000014462998699;0.9115109222571525;0.9999941037008877
83.872065;1.099994721306774;0.983086996182289;0.8937337715387;0.06784813315843048;0.061680450778633315;1.1021480325931794;9.999949718558788;0.9073131225688932;-0.08754800408012493;1.060977210911574;1.0000013884901149;0.9115108830782629;0.9999940993625565
83.882065;1.099994875288993;0.9830869905887079;0.8937338791405733;0.06784814317637192;0.061680449422970234;1.102147687835273;9.999949940034215;0.9073132116436536;-0.08754800400325295;1.0609774420556826;1.0000013332661808;0.9115108472500287;0.999994095851134
83.892065;1.099995035527839;0.9830869915323669;0.8937339824208846;0.06784815323440159;0.0616804478089474;1.1021473438381142;9.999950068535515;0.9073132971665945;-0.08754800392389177;1.0609776785924292;1.000001280527325;0.911510814639243;0.9999940934199371
83.902065;1.0999952017044925;0.9830869989263747;0.8937340815293523;0.06784816333896078;0.06168044591814524;1.1021470007310754;9.999950105567553;0.907313378937137;-0.0875480038420658;1.0609779199809255;1.0000012301412382;0.9115107850280886;0.9999940922974686
83.912065;1.0999953735260648;0.9830870124899292;0.8937341766258952;0.06784817349687333;0.06168044374593938;1.102146658793414;9.999950052823422;0.9073134567770017;-0.08754800375778947;1.0609781654563497;1.0000011819471772;0.9115107581785052;0.9999940926766882
83.922065;1.0999955507908306;0.983087031804046;0.8937342678360582;0.06784818371589492;0.06168044129829259;1.1021463183886513;9.999949912473982;0.9073135306200109;-0.08754800367108043;1.0609784140611394;1.000001135758956;0.9115107338767549;0.9999940947463996
83.932065;1.099995733436184;0.9830870563762578;0.8937343552807538;0.0678481940061194;0.06168043858452057;1.102145979960088;9.99994968754141;0.9073136004794627;-0.08754800358196657;1.0609786647892752;1.00000109140251;0.911510711955665;0.9999940986750941
83.942065;1.0999959214776023;0.983087085639058;0.8937344391421997;0.06784820437539128;0.061680435614608224;1.102145644022372;9.999949382508198;0.9073136663964959;-0.08754800349049957;1.0609789167526058;1.0000010487382223;0.9115106922617201;0.9999941045449035
83.952065;1.0999961149141073;0.9830871189628297;0.8937345196565905;0.06784821482171662;0.06168043240007603;1.1021453111172501;9.999949003616566;0.9073137284269053;-0.08754800339677175;1.060979169290993;1.000001007607666;0.9115106746547872;0.9999941123076522
83.962065;1.09999631367326;0.9830871557672227;0.8937345970513668;0.06784822533184717;0.06168042895327306;1.1021449818256126;9.999948557824403;0.9073137866141637;-0.08754800330090719;1.060979421972482;1.000000967779301;0.91151065908141;0.9999941217790064
83.972065;1.0999965176108688;0.9830871956546131;0.8937346715353136;0.06784823588750544;0.06168042528599027;1.1021446567596878;9.999948050868854;0.9073138409809303;-0.08754800320303784;1.0609796744658042;1.0000009289769667;0.9115106456061628;0.99999413265831
83.982065;1.0999967265540371;0.9830872384603571;0.8937347433425182;0.06784824647424634;0.06168042140969073;1.1021443365026462;9.999947486186631;0.9073138915495544;-0.08754800310329237;1.0609799263984456;1.0000008909322717;0.9115106343424495;0.999994144600259
83.992065;1.0999969403361605;0.9830872842202302;0.8937348127311493;0.06784825708454613;0.06168041733595932;1.1021440216291931;9.999946865334591;0.9073139383347346;-0.08754800300179681;1.060980177300554;1.0000008534104514;0.9115106253871362;0.9999941573141735
84.002065;1.09999715878283;0.9830873331002463;0.8937348799540465;0.06784826771138594;0.06168041307824243;1.1021437127221991;9.999946188708133;0.9073139813614772;-0.0875480028986784;1.060980426644117;1.000000816213319;0.9115106188399444;0.999994170610091
84.012065;1.099997381631301;0.9830873853304487;0.8937349453036346;0.06784827833926185;0.06168040865611739;1.1021434102783303;9.99994545533825;0.907314020736287;-0.08754800279406616;1.0609806739394592;1.0000007791667;0.9115106148497258;0.9999941843617968
84.022065;1.099997608477167;0.98308744122529;0.8937350091722072;0.06784828894045557;0.06168040409693059;1.1021431146422973;9.999944662555658;0.9073140566486838;-0.0875480026880835;1.0609809188190036;1.000000742106171;0.91151061362332;0.9999941984596104
84.032065;1.0999978388846;0.9830875012352736;0.8937350720474113;0.0678482994789266;0.061680399434324365;1.1021428260462547;9.99994380682472;0.9073140892950854;-0.08754800258082393;1.0609811610593207;1.0000007048495734;0.9115106154069281;0.9999942128288685
84.042065;1.099998072564173;0.9830875658488724;0.8937351344752528;0.06784830991646625;0.06168039470838267;1.1021425446352855;9.999942885112924;0.9073141188610709;-0.08754800247231395;1.0609814005289018;1.000000667181483;0.9115106204648605;0.9999942274982382
84.052065;1.0999983093862937;0.9830876354391763;0.8937351969798182;0.06784832021398299;0.061680389964186434;1.1021422704139805;9.999941895781397;0.9073141455618309;-0.08754800236250913;1.0609816371490306;1.000000628880558;0.9115106290408224;0.9999942426515994
84.062065;1.0999985492260413;0.9830877102964382;0.8937352599445234;0.0678483303290611;0.061680385246613706;1.1021420032448512;9.999940838836537;0.907314169663345;-0.08754800225134762;1.0609818709377277;1.000000589771672;0.9115106412906493;0.9999942585823667
84.072065;1.0999987918483674;0.98308779075095;0.8937353235603056;0.067848340215308;0.06168038059711896;1.1021417429972766;9.99993971552746;0.907314191515484;-0.0875480021388106;1.0609821020158179;1.000000549795498;0.9115106572708298;0.9999942755562967
84.082065;1.0999990369188957;0.9830878771441154;0.8937353878820373;0.06784834982660407;0.061680376053179865;1.1021414896944308;9.99993852753548;0.9073142115969877;-0.08754800202493945;1.0609823305281743;1.000000509015422;0.9115106770343863;0.9999942937359972
84.092065;1.0999992840223582;0.9830879697012662;0.8937354528875164;0.06784835912210103;0.06168037164686753;1.1021412434893123;9.999937276156599;0.907314230457964;-0.08754800190982323;1.060982556589813;1.0000004675237797;0.9115107007219607;0.9999943132458533
84.102065;1.099999532630233;0.9830880685061512;0.8937355184830489;0.06784836806642168;0.06168036740425033;1.1021410045839746;9.999935962051346;0.9073142485538666;-0.08754800179359093;1.060982780277753;1.0000004253781276;0.9115107285433868;0.9999943342461967
84.112065;1.0999997821365621;0.9830881735999232;0.8937355845241289;0.06784837662798662;0.061680363346872456;1.1021407732370812;9.999934586074955;0.9073142661438343;-0.08754800167641;1.0609830016388286;1.0000003826115271;0.9115107606651636;0.999994356887544
84.122065;1.1000000320043568;0.9830882851013519;0.8937356508756494;0.06784838477845885;0.06168035949410312;1.1021405497723793;9.999933150384749;0.9073142833326079;-0.08754800155846963;1.0609832207257808;1.0000003392473584;0.9115107971022472;0.9999943811974491
84.132065;1.1000002818983805;0.9830884032470116;0.8937357174729778;0.06784839249162927;0.06168035586624712;1.1021403345219576;9.999931658599872;0.9073143001531933;-0.08754800143995725;1.0609834376123555;1.000000295308343;0.9115108377343;0.9999944070398903
84.142065;1.1000005317185213;0.9830885283196275;0.8937357843114457;0.06784839974219985;0.06168035248478664;1.1021401278180922;9.999930115372177;0.9073143166268786;-0.08754800132105818;1.0609836523047818;1.0000002508270318;0.9115108824163975;0.9999944341923986
84.152065;1.100000781526817;0.9830886605311052;0.8937358513390117;0.06784840650771844;0.06168034936933284;1.1021399301249133;9.999928526352988;0.9073143328351229;-0.08754800120197283;1.0609838646565761;1.0000002058452686;0.9115109310236025;0.9999944624611392
84.162065;1.1000010314172843;0.9830887999159031;0.8937359184113436;0.06784841277458414;0.06168034653607099;1.1021397421919044;9.99992689842669;0.9073143489957617;-0.0875480010829245;1.060984074418889;1.0000001604272335;0.9115109834214175;0.9999944917569058
84.172065;1.1000012814030653;0.983088946278533;0.8937359853773539;0.06784841854155595;0.061680343997937655;1.1021395650246395;9.999925239476587;0.9073143654559707;-0.08754800096415022;1.060984281294003;1.0000001146987156;0.9115110394871982;0.9999945221013566
84.182065;1.1000015313606428;0.9830890992265217;0.8937360521124166;0.06784842381508552;0.061680341768658456;1.1021393996666826;9.999923557584872;0.9073143825770839;-0.08754800084588077;1.0609844848824812;1.0000000688809139;0.9115110991767823;0.9999945535529348
84.192065;1.1000017810243243;0.9830892582343509;0.8937361184660271;0.06784842860111304;0.06168033987027654;1.1021392469772304;9.999921860362623;0.9073144005962526;-0.08754800072832337;1.060984684625876;1.0000000232988158;0.911511162542676;0.9999945861180312
84.202065;1.100002029977952;0.9830894227009632;0.8937361842503987;0.06784843290137516;0.06168033833230276;1.1021391075769722;9.999920154795559;0.90731441953792;-0.08754800061165535;1.0609848798304404;0.9999999783034633;0.9115112297004015;0.9999946197301726
84.212065;1.1000022776739258;0.983089592018298;0.8937362492708417;0.06784843671740831;0.061680337180154365;1.1021389819881438;9.999918447139525;0.907314439204681;-0.08754800049601975;1.0609850697909013;0.9999999340974504;0.9115113007869949;0.9999946542850155
84.222065;1.1000025235357374;0.9830897656466413;0.8937363133637929;0.06784844005564938;0.0616803364269821;1.102138870801188;9.999916742720997;0.9073144592334255;-0.08754800038152272;1.0609852539404367;0.9999998906035598;0.9115113759162876;0.9999946897093583
84.232065;1.1000027670212726;0.9830899431546886;0.893736376384478;0.06784844292592564;0.06168033607383924;1.1021387747043603;9.999915045765976;0.9073144791598999;-0.08754800026824548;1.0609854318464993;0.999999847448623;0.9115114551250824;0.9999947260363924
84.242065;1.1000030075623108;0.9830901241996857;0.8937364381157682;0.06784844533662422;0.061680336112090936;1.1021386944113016;9.999913359254391;0.907314498473639;-0.08754800015626904;1.060985603071712;0.9999998040330091;0.9115115383305429;0.9999947633929358
84.252065;1.100003244521283;0.9830903084929956;0.8937364982279709;0.06784844729165083;0.06168033652792517;1.1021386305880019;9.999911685273094;0.9073145166843634;-0.08754800004569252;1.0609857671301148;0.999999759682907;0.9115116253430469;0.9999948019190685
84.262065;1.1000034772374052;0.9830904957928555;0.8937365563503852;0.06784844879038882;0.06168033730684838;1.1021385838015911;9.999910025615637;0.9073145333831603;-0.08754799993663896;1.0609859235695827;0.9999997138152189;0.9115117159240613;0.9999948417441256
84.272065;1.1000037050343565;0.9830906859178471;0.8937366121543652;0.06784844983023836;0.061680338433016534;1.1021385544836455;9.999908381645396;0.9073145482566688;-0.08754799982925031;1.0609860720403608;0.9999996660215338;0.9115118098237354;0.9999948829986665
84.282065;1.1000039271399615;0.9830908787728346;0.8937366653833887;0.06784845040620473;0.061680339887027286;1.102138542925946;9.999906753707785;0.9073145610495804;-0.08754799972368785;1.0609862123216556;0.9999996160951768;0.9115119067997558;0.9999949257614914
84.292065;1.1000041426441374;0.9830910743720135;0.8937367158654044;0.0678484505069643;0.061680341645161826;1.1021385493105549;9.999905140986;0.9073145714954596;-0.08754799962015135;1.0609863443084855;0.9999995640383712;0.911512006611098;0.9999949699551005
84.302065;1.1000043505530122;0.9830912728107193;0.8937367635185112;0.06784845011480053;0.061680343679128474;1.1021385737405673;9.999903541820016;0.9073145792616399;-0.0875479995188842;1.0609864679718248;0.9999995100532416;0.911512108973161;0.9999950153216088
84.312065;1.1000045498857547;0.983091474173317;0.8937368083062749;0.06784844920988954;0.061680345959126616;1.1021386162465114;9.99990195418557;0.9073145839587975;-0.08754799942015275;1.0609865833635859;0.9999994545032976;0.9115122135555324;0.9999950615578566
84.322065;1.100004739810633;0.9830916784618116;0.893736850187935;0.06784844777484048;0.061680348459133345;1.102138676736494;9.999900376049105;0.9073145851814478;-0.08754799932423;1.0609866906278616;0.99999939780923;0.9115123200433719;0.9999951084688335
84.332065;1.100004919725338;0.9830918856065987;0.8937368891404439;0.06784844579578703;0.06168035115736588;1.102138754933735;9.999898805498663;0.9073145825564668;-0.08754799923138726;1.060986789962721;0.9999993403482828;0.9115124282001537;0.9999951559591681
84.342065;1.1000050891365127;0.9830920955041339;0.8937369251850966;0.0678484432609659;0.06168035403362174;1.1021388504089722;9.999897241023584;0.9073145757974612;-0.08754799914187796;1.0609868816031351;0.9999992824405562;0.9115125379003453;0.9999952039453297
84.352065;1.1000052474970987;0.9830923080030789;0.8937369583410792;0.0678484401640388;0.06168035707087758;1.102138962622669;9.999895682082364;0.9073145646771638;-0.08754799905591609;1.0609869658704267;0.9999992243514911;0.9115126490941763;0.9999952523584702
84.362065;1.1000053942261432;0.9830925228610164;0.8937369885737286;0.06784843650847705;0.06168036025894792;1.1021390908602084;9.999894129723415;0.9073145489422653;-0.08754799897366879;1.0609870431886759;0.9999991662565959;0.9115127616891959;0.9999953011857159
84.372065;1.1000055288165411;0.9830927397752057;0.8937370158084789;0.0678484323042797;0.06168036359578357;1.1021392341524874;9.999892586749274;0.9073145283087215;-0.08754799889526492;1.0609871139663878;0.9999991082271424;0.9115128754411056;0.9999953504509637
84.382065;1.1000056508905418;0.9830929584618283;0.8937370399892218;0.06784842756111036;0.061680367086027525;1.1021393912914856;9.999891056898289;0.9073145025225817;-0.08754799882079431;1.0609871784509401;0.999999050269735;0.9115129899716782;0.9999954001657586
84.392065;1.1000057602317683;0.9830931786695694;0.8937370611225388;0.06784842228388376;0.06168037073440222;1.1021395609426736;9.999889543464775;0.9073144713891651;-0.08754799875029444;1.0609872366810202;0.9999989923734435;0.9115131048989309;0.9999954502845693
84.402065;1.100005856828496;0.9830934001709621;0.8937370792521625;0.06784841647036362;0.06168037453651118;1.1021397417608056;9.999888048304763;0.9073144347688051;-0.0875479986837545;1.0609872885048799;0.9999989345005371;0.9115132199394842;0.9999955006827941
84.412065;1.1000059408891598;0.9830936227780523;0.8937370943979864;0.06784841010922349;0.061680378476981;1.1021399324652645;9.999886571442646;0.907314392577729;-0.08754799862113448;1.0609873336452569;0.9999988765365062;0.911513334892165;0.9999955511827036
84.422065;1.100006012736886;0.9830938463188897;0.8937371065484707;0.06784840317731593;0.06168038253668862;1.1021401319583284;9.999885111010613;0.9073143447776669;-0.08754799856237346;1.0609873717860492;0.9999988182794953;0.9115134495841175;0.999995601589301
84.432065;1.1000060726175651;0.9830940705936668;0.8937371157131796;0.06784839563948601;0.06168038669982839;1.1021403394775515;9.999883663771682;0.9073142913421132;-0.08754799850739502;1.0609874025981092;0.9999987594778196;0.9115135639105316;0.9999956516742255
84.442065;1.100006120606303;0.9830942953509091;0.8937371219787666;0.06784838745782702;0.06168039095512255;1.1021405546733343;9.999882226227234;0.9073142322609973;-0.08754799845612152;1.0609874257107184;0.9999986998556558;0.911513677912878;0.9999957011574341
84.452065;1.1000061566531543;0.9830945202743483;0.8937371254878541;0.06784837860467692;0.06168039529479845;1.1021407775571945;9.999880795429256;0.9073141675994844;-0.08754799840847487;1.0609874407300421;0.9999986391286122;0.9115137917448529;0.9999957497625723
84.462065;1.1000061806664465;0.9830947450357771;0.8937371263495038;0.06784836906470196;0.06168039971521665;1.1021410083407424;9.999879369364232;0.9073140974931575;-0.08754799836435918;1.0609874473452408;0.9999985770723159;0.9115139055644601;0.9999957972432597
84.472065;1.1000061925755256;0.9830949694231512;0.8937371246154157;0.06784835882844173;0.061680404218025585;1.1021412472777705;9.999877947429708;0.9073140220432954;-0.08754799832365906;1.0609874454191026;0.9999985135997757;0.9115140194776414;0.9999958433085648
84.482065;1.1000061923361892;0.9830951934208358;0.8937371203336024;0.06784834788957086;0.0616804088109787;1.1021414946030343;9.999876530572262;0.907313941267052;-0.08754799828626002;1.0609874349774442;0.9999984487440108;0.9115141335380006;0.9999958876100695
84.492065;1.100006179861213;0.9830954171696128;0.8937371135752549;0.06784833624397;0.06168041350589608;1.1021417505291762;9.999875120855535;0.9073138551636235;-0.0875479982520766;1.060987416156964;0.9999983825840899;0.9115142477516855;0.9999959298577015
84.502065;1.1000061549936664;0.9830956408655125;0.8937371044407605;0.06784832388811861;0.06168041831283541;1.1021420152448373;9.999873721193701;0.9073137637892933;-0.08754799822107559;1.060987389158769;0.9999983152046439;0.9115143620468164;0.9999959699084399
84.512065;1.100006117607177;0.9830958646973184;0.8937370930735367;0.06784831082402493;0.061680423236291526;1.102142288894863;9.999872335190892;0.9073136672915003;-0.0875479981932607;1.060987354231564;0.9999982466865874;0.9115144762128559;0.9999960077621348
84.522065;1.100006067646841;0.9830960888686813;0.8937370796531667;0.06784829706729055;0.061680428273055456;1.102142571515681;9.999870966818897;0.9073135659311732;-0.08754799816864042;1.0609873117248596;0.9999981771115588;0.9115145898614594;0.9999960435309351
84.532065;1.1000060050217777;0.9830963136615772;0.8937370644247096;0.06784828264645859;0.06168043341029818;1.102142862953415;9.999869620643876;0.9073134600993239;-0.08754799814722766;1.0609872621418797;0.9999981066316682;0.9115147024559814;0.9999960773917022
84.542065;1.1000059295701121;0.9830965394777006;0.8937370477842826;0.06784826759536543;0.061680438629922694;1.1021431628732963;9.99986830217098;0.907313350295885;-0.08754799812904075;1.0609872060924697;0.9999980355925913;0.9115148134312431;0.9999961095178224
84.552065;1.1000058411318847;0.9830967668047964;0.8937370302889408;0.06784825194879736;0.061680443917594883;1.1021434708644637;9.999867017015783;0.9073132370670004;-0.08754799811408341;1.0609871441803331;0.9999979645858791;0.9115149223128094;0.9999961400107465
84.562065;1.100005739556315;0.9830969960865379;0.8937370125796108;0.06784823574207895;0.06168044926682283;1.1021437864977865;9.99986576969366;0.9073131209211462;-0.08754799810234264;1.060987076933937;0.9999978944032405;0.9115150287310666;0.999996168870452
84.572065;1.1000056247039678;0.9830972276030767;0.8937369953099017;0.06784821900903772;0.06168045467342974;1.1021441092950564;9.999864563300829;0.9073130022425495;-0.08754799809381036;1.0609870047995646;0.9999978259527684;0.9115151324020135;0.9999961960641263
84.582065;1.1000054965612693;0.9830974614656325;0.8937369790429868;0.06784820177978036;0.06168046012723647;1.1021444386927244;9.99986339970569;0.9073128812737986;-0.08754799808849152;1.0609869281324076;0.9999977601341974;0.9115152331308627;0.9999962216030259
84.592065;1.1000053553340663;0.983097697646795;0.8937369641271445;0.06784818408118308;0.06168046561106349;1.102144774081151;9.999862280029403;0.9073127582014029;-0.08754799808638365;1.060986847162171;0.999997697693226;0.9115153307973863;0.9999962455614488
84.602065;1.1000052013679844;0.9830979359825482;0.8937369506877094;0.06784816593713203;0.061680471105588004;1.102145114935401;9.999861205708934;0.9073126332446138;-0.08754799808744776;1.0609867619779783;0.9999976391469126;0.9115154253576037;0.9999962681536719
84.612065;1.100005034977449;0.983098176216129;0.8937369387204204;0.0678481473682061;0.06168047659183988;1.1021454609162453;9.999860179466689;0.9073125066568656;-0.0875479980915965;1.0609866726200976;0.9999975848111186;0.9115155168625934;0.9999962898252444
84.622065;1.1000048563640061;0.983098418100923;0.8937369281283193;0.06784812839341549;0.06168048204819257;1.1021458118191818;9.999859205091141;0.9073123787060159;-0.08754799809870455;1.0609865792389248;0.9999975348744525;0.9115156054300397;0.9999963112154542
84.632065;1.100004665642569;0.9830986614704589;0.8937369186757207;0.06784810903140591;0.061680487446372105;1.1021461674212534;9.999858286256647;0.9073122497263117;-0.08754799810861132;1.0609864821097212;0.9999974894818133;0.9115156911873488;0.9999963330244902
84.642065;1.1000044629125167;0.9830989061789404;0.8937369099746735;0.0678480892975196;0.061680492750782384;1.1021465273865798;9.999857425729358;0.9073121201714931;-0.08754799812110213;1.060986381473373;0.9999974488130277;0.9115157742307602;0.9999963558824301
84.652065;1.1000042483922297;0.9830991519691177;0.8937369015607598;0.06784806920160855;0.06168049791958405;1.1021468912972112;9.999856625928663;0.907311990575067;-0.0875479981359029;1.0609862774245737;0.9999974131229367;0.9115158546020459;0.9999963802835472
84.662065;1.1000040225375889;0.9830993984620174;0.8937368929740267;0.06784804875167226;0.061680502908901466;1.1021472587093624;9.999855890312315;0.9073118614693182;-0.08754799815270256;1.0609861699344818;0.9999973827134258;0.911515932280908;0.999996406592884
84.672065;1.1000037860248295;0.9830996452753675;0.8937368837663937;0.06784802795618163;0.061680507680393966;1.1021476291777754;9.999855223806456;0.9073117333280867;-0.087547998171184;1.0609860589270232;0.9999973578644563;0.9115160072067174;0.9999964350728324
84.682065;1.1000035396469137;0.9830998920910383;0.8937368735008117;0.06784800682179343;0.06168051220516589;1.10214800230096;9.999854631936778;0.9073116065149452;-0.08754799819105566;1.060985944358396;0.9999973388136484;0.9115160793101341;0.9999964659165006
84.692065;1.1000032841937644;0.9831001386492497;0.8937368617860177;0.06784798535592348;0.061680516463677344;1.102148377757269;9.999854119838801;0.9073114812595471;-0.08754799821207251;1.060985826248567;0.9999973257747031;0.9115161485093567;0.9999964993180589
84.702065;1.1000030203818698;0.9831003847767066;0.8937368482773643;0.06784796357641687;0.06168052044706197;1.1021487552399296;9.999853691600347;0.9073113576883687;-0.08754799823403499;1.060985704674041;0.9999973188956682;0.9115162146941167;0.9999965355425854
84.712065;1.1000027489104136;0.9831006304409363;0.8937368326489187;0.06784794151938854;0.06168052415787461;1.1021491343576222;9.999853350159043;0.9073112358329595;-0.0875479982567836;1.0609855797929422;0.9999973182085934;0.9115162777439021;0.9999965749220049
84.722065;1.1000024705732985;0.9831008757630784;0.8937368145512903;0.06784791923673379;0.061680527607320845;1.102149514682886;9.999853097929062;0.9073111156157415;-0.08754799828021052;1.0609854518885566;0.999997323648212;0.9115163375707256;0.9999966177659825
84.732065;1.1000021862706613;0.9831011209793609;0.8937367935275915;0.06784789678434716;0.06168053081172288;1.1021498959122407;9.999852937217167;0.9073109969123248;-0.0875479983042667;1.0609853214042417;0.9999973350804148;0.9115163941586557;0.999996664248931
84.742065;1.1000018969126975;0.9831013663596233;0.8937367689900225;0.06784787421377901;0.0616805337888438;1.1021502778875807;9.999852869627514;0.9073108796735163;-0.08754799832894032;1.0609851889462272;0.9999973523247473;0.911516447562343;0.9999967144000343
84.752065;1.1000016033565048;0.9831016121511222;0.8937367403237719;0.06784785157329905;0.06168053655280244;1.1021506604805427;9.999852895715557;0.9073107639851758;-0.08754799835422684;1.060985055209024;0.9999973751820762;0.9115164978325676;0.9999967682114539
84.762065;1.10000130643027;0.9831018585984593;0.8937367070149972;0.06784782891286772;0.06168053911094555;1.1021510435310526;9.999853015960902;0.9073106500192951;-0.08754799838011945;1.0609849208834106;0.9999974034110078;0.9115165449362127;0.9999968256974732
84.772065;1.1000010069693102;0.9831021059502069;0.8937366686934402;0.06784780628989341;0.06168054146477602;1.1021514268317179;9.999853231591958;0.9073105379519811;-0.08754799840661324;1.0609847866369353;0.999997436687938;0.9115165887762547;0.9999968868290834
84.782065;1.1000007058056342;0.9831023544080215;0.8937366250682272;0.0678477837721023;0.06168054361338183;1.102151810107273;9.999853544531964;0.9073104279427144;-0.08754799843369444;1.0609846531297364;0.9999974746572343;0.9115166292577351;0.9999969514701192
84.792065;1.1000004037200886;0.9831026040971105;0.8937365758537361;0.0678477614345821;0.061680545558381795;1.1021521929922133;9.99985395750143;0.907310320210761;-0.0875479984613147;1.0609845210153306;0.9999975170198895;0.911516666267729;0.9999970194461859
84.802065;1.100000101404199;0.9831028551024161;0.8937365207736561;0.06784773935351798;0.06168054730563245;1.1021525749812715;9.99985447376463;0.9073102151227701;-0.08754799848937996;1.0609843909336203;0.9999975635372039;0.9115166995931681;0.9999970906802492
