time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.812065;1.0999997994891288;0.9831031075112091;0.8937364595996902;0.06784771760061879;0.06168054886272675;1.1021529553919023;9.999855095871586;0.9073101131645339;-0.0875479985177594;1.060984263489798;0.9999976139905175;0.9115167288930511;0.9999971652427858
84.822065;1.0999994986421429;0.9831033613859999;0.8937363921654038;0.06784769624232252;0.061680550240007924;1.1021533334074682;9.999855824410366;0.9073100148230896;-0.08754799854629738;1.0609841392577957;0.999997668177069;0.9115167537356189;0.9999972433421978
84.832065;1.099999199659396;0.9831036167046685;0.8937363183548074;0.06784767534146131;0.061680551452075204;1.1021537081879704;9.999856657281597;0.9073099204848436;-0.08754799857482327;1.060984018791678;0.9999977259257177;0.9115167736458124;0.9999973253451965
84.842065;1.099998903490237;0.9831038733495737;0.8937362381125652;0.06784765495450924;0.061680552512638216;1.1021540789654884;9.99985758978924;0.9073098303897678;-0.08754799860316487;1.0609839025600696;0.9999977871372918;0.9115167881759927;0.9999974117785708
84.852065;1.099998611154742;0.9831041311389438;0.8937361515150366;0.06784763512652;0.0616805534306744;1.1021544450813585;9.999858615873338;0.9073097446454409;-0.08754799863117428;1.0609837908961643;0.9999978518375162;0.9115167970105071;0.9999975032522163
84.862065;1.0999983235986803;0.9831043898685851;0.8937360588215083;0.06784761589253901;0.06168055421345626;1.1021548059805166;9.999859729438775;0.9073096632653727;-0.08754799865875659;1.0609836840291516;0.9999979201458412;0.9115168000368031;0.9999976003531402
84.872065;1.0999980415841568;0.9831046493617336;0.89373596039778;0.06784759728474389;0.06168055486890619;1.1021551611464482;9.999860925066535;0.9073095861757808;-0.08754799868585975;1.0609835820980875;0.9999979921569171;0.9115167973105938;0.9999977035832279
84.882065;1.0999977656361692;0.9831049095167529;0.8937358565837084;0.06784757933507106;0.06168055540397702;1.1021555100010467;9.999862198600026;0.9073095132047291;-0.08754799871243428;1.0609834851701778;0.9999980678514808;0.9115167889328663;0.9999978133384327
84.892065;1.0999974960532526;0.9831051703453458;0.8937357476603589;0.06784756207008963;0.061680555824394696;1.1021558518921508;9.99986354716164;0.9073094440977212;-0.08754799873842296;1.060983393334424;0.9999981470931514;0.9115167749544631;0.9999979298997713
84.902065;1.0999972329822905;0.9831054319891283;0.8937356339202742;0.06784754550679438;0.061680556135683864;1.1021561862338618;9.999864968353203;0.9073093785485575;-0.08754799876377892;1.0609833067869978;0.9999982296981594;0.9115167553747198;0.9999980534326409
84.912065;1.099996976469162;0.9831056946969922;0.8937355157480324;0.06784752965679552;0.061680556340984134;1.1021565126974608;9.999866459947294;0.9073093162059688;-0.08754799878847573;1.0609832258209453;0.9999983155196573;0.9115167301626245;0.9999981839798626
84.922065;1.0999967264557386;0.9831059587916556;0.8937353936549792;0.0678475145317919;0.06168055643672776;1.1021568312559369;9.999868020088101;0.9073092566674795;-0.087547998812503;1.0609831508123193;0.9999984044788401;0.9115166992312956;0.9999983214418627
84.932065;1.0999964828345212;0.9831062246338356;0.8937352682315183;0.06784750014191522;0.06168055640987543;1.1021571420082579;9.999869647199079;0.9073091995133541;-0.08754799883586048;1.0609830822951631;0.9999984965365871;0.9115166624234312;0.9999984655851174
84.942065;1.0999962456094805;0.9831064925342676;0.8937351400430977;0.06784748649272901;0.06168055624071752;1.1021574449653408;9.999871340033485;0.907309144367944;-0.08754799885856429;1.0609830209862599;0.999998591612731;0.911516619544482;0.9999986161193207
84.952065;1.0999960150184298;0.9831067626733485;0.8937350095480235;0.06784747358632369;0.06168055591189561;1.1021577400087692;9.999873097649305;0.9073090909194181;-0.08754799888064606;1.060982967634735;0.9999986895476809;0.9115165703744419;0.9999987727921507
84.962065;1.099995791469002;0.9831070351464658;0.8937348770623901;0.06784746142319723;0.061680555416206095;1.1021580269784357;9.999874918856403;0.9073090388847113;-0.08754799890213213;1.0609829228023797;0.9999987902154984;0.9115165146782721;0.9999989354413955
84.972065;1.0999955753605644;0.9831073100170283;0.8937347427667152;0.0678474500000623;0.0616805547554932;1.102158305716087;9.999876801905968;0.9073089879785292;-0.087547998923031;1.0609828867309123;0.9999988936342201;0.9115164522608966;0.9999991040181735
84.982065;1.0999953669744236;0.983107587226103;0.8937346067493245;0.06784743930563364;0.06168055393225376;1.102158576030097;9.99987874447136;0.9073089379152284;-0.087547998943343;1.060982859388965;0.9999989999093946;0.9115163829786572;0.9999992785534766
84.992065;1.0999951664911087;0.9831078665242122;0.8937344690688397;0.06784742932175718;0.06168055294346577;1.1021588376712457;9.999880743394252;0.9073088883840501;-0.08754799896307454;1.0609828406515087;0.9999991091462705;0.9115163066826607;0.9999994590535088
85.002065;1.0999949740890416;0.9831081475634776;0.8937343298176141;0.06784742002728557;0.06168055178149241;1.102159090364324;9.999882794705899;0.9073088390002333;-0.08754799898224143;1.060982830431244;0.9999992214513632;0.9115162231881;0.9999996454105522
85.012065;1.0999947900401748;0.9831084299744077;0.8937341891622954;0.06784741139685338;0.061680550436668806;1.1021593338518292;9.999884894260083;0.9073087893418635;-0.08754799900086133;1.0609828286800604;0.9999993369256753;0.911516132317349;0.9999998374029708
85.022065;1.0999946147203845;0.9831087133027699;0.8937340473583415;0.0678474033970343;0.06168054889893;1.1021595679274567;9.9998870385494;0.9073087390520034;-0.0875479990189472;1.0609828353206592;0.9999994555847856;0.9115160339925971;1.0000000347572229
85.032065;1.099994448565208;0.9831089969549545;0.8937339047597327;0.06784739598800511;0.06168054716073094;1.1021597924467226;9.999889225266172;0.9073086878697788;-0.08754799903651107;1.0609828502293221;0.9999995772943334;0.9115159282975024;1.0000002372034802
85.042065;1.0999942920022074;0.9831092802618122;0.8937337618151957;0.06784738913003857;0.06168054521876593;1.1021600072826032;9.999891452944931;0.907308635596464;-0.08754799905356689;1.0609828733245557;0.9999997018027484;0.9115158154534497;1.0000004445193285
85.052065;1.0999941453419693;0.983109562568204;0.8937336190203592;0.06784738278488579;0.0616805430721056;1.1021602122997416;9.999893719807663;0.90730858208164;-0.0875479990701168;1.060982904630675;0.9999998288234213;0.9115156957604293;1.0000006565334296
85.062065;1.099994008715869;0.9831098432789941;0.8937334768444407;0.06784737690911867;0.061680540719022285;1.1021604074154039;9.999896023281034;0.9073085272066321;-0.08754799908613106;1.060982944238902;0.9999999580600439;0.9115155695390899;1.0000008730481469
85.072065;1.0999938821008681;0.9831101218716193;0.893733335694334;0.0678473714494359;0.06168053815488224;1.1021605926670126;9.99989836034693;0.9073084708245276;-0.0875479991015524;1.0609829922506313;1.00000008916661;0.9115154370779042;1.0000010937707169
85.082065;1.0999937653733114;0.983110397890196;0.8937331959254255;0.06784736634693916;0.06168053537138584;1.1021607682466814;9.999900727510996;0.9073084127083203;-0.08754799911631754;1.0609830487488803;1.0000002217504858;0.911515298621058;1.0000013182920835
85.092065;1.0999936583758734;0.9831106709354546;0.8937330578397723;0.06784736154378618;0.06168053235775878;1.1021609345401269;9.99990312062837;0.9073083525677701;-0.08754799913035602;1.0609831137819192;1.0000003554841523;0.9115151543867606;1.000001546064754
85.102065;1.0999935609245162;0.9831109406492015;0.8937329216517867;0.06784735698509549;0.06168052910379388;1.1021610921315566;9.999905535281853;0.9073082901297918;-0.0875479991435771;1.06098318736036;1.0000004902152477;0.9115150046052661;1.0000017764467435
85.112065;1.0999934727613556;0.9831112067000574;0.8937327874753692;0.06784735261972318;0.06168052560218668;1.102161241709298;9.999907967310698;0.9073082252032519;-0.08754799915587151;1.0609832694634822;1.0000006259193794;0.911514849567505;1.0000020088163648
85.122065;1.099993393568832;0.9831114687989593;0.8937326553344099;0.06784734840296495;0.06168052184911453;1.1021613839261162;9.99991041310239;0.9073081576347387;-0.08754799916711316;1.0609833600217473;1.0000007625452572;0.9115146896347586;1.0000022426230075
85.132065;1.0999933230094778;0.983111726740495;0.8937325251826482;0.06784734429658;0.06168051784382742;1.1021615193625676;9.999912869042412;0.9073080872072875;-0.08754799917715696;1.0609834588987899;1.0000008999212624;0.9115145252469351;1.0000024773394085
85.142065;1.0999932607203426;0.9831119803692057;0.8937323969651941;0.06784734026647679;0.061680513589133935;1.102161648561649;9.999915329947621;0.9073080136193143;-0.08754799918584996;1.0609835659150813;1.0000010377551236;0.9115143569517696;1.000002712374194
85.152065;1.0999932062608784;0.983112229474157;0.8937322706509058;0.06784733628243075;0.06168050909239047;1.1021617719477421;9.999917788419166;0.9073079365522869;-0.08754799919305206;1.0609836808705588;1.00000117569343;0.9115141853955036;1.000002947013517
85.162065;1.099993159068202;0.9831124737911826;0.8937321461896803;0.06784733231712811;0.061680504364302655;1.1021618896789918;9.99992023634002;0.907307855774293;-0.08754799919865243;1.0609838035409547;1.0000013134126124;0.9115140112691881;1.0000031804509542
85.172065;1.0999931184851033;0.9831127130691957;0.8937320234976925;0.06784732834510018;0.061680499417682874;1.1021620016082452;9.999922666287137;0.9073077712344632;-0.08754799920257868;1.0609839336852376;1.000001450620751;0.9115138352404549;1.0000034118865115
85.182065;1.0999930837957057;0.9831129470321242;0.8937319025148597;0.0678473243486391;0.06168049426813055;1.1021621073621704;9.999925071057737;0.907307683098846;-0.08754799920479815;1.0609840710694092;1.0000015869725574;0.9115136579436927;1.0000036406267114
85.192065;1.0999930542218714;0.983113175347616;0.8937317832735387;0.06784732032705137;0.06168048893438258;1.102162206485308;9.99992744294273;0.9073075917624631;-0.08754799920530588;1.0609842154599962;1.0000017220522928;0.9115134800733975;1.0000038661242985
85.202065;1.0999930289324384;0.9831133977181017;0.8937316659010234;0.06784731629784035;0.06168048343776557;1.1021622985790136;9.999929774005134;0.9073074978048694;-0.0875479992040995;1.0609843665703718;1.0000018554088104;0.911513302441571;1.000004087942008
85.212065;1.0999930070687165;0.9831136139511905;0.8937315505356801;0.06784731228916034;0.06168047780296949;1.1021623833690395;9.999932056900947;0.9073074018127993;-0.08754799920116138;1.0609845240172924;1.0000019865854244;0.9115131258745525;1.0000043057321748
85.222065;1.0999929877921648;0.983113823867972;0.8937314372412919;0.0678473083309405;0.061680472060131344;1.1021624607071625;9.999934286089394;0.9073073042307024;-0.08754799919646881;1.0609846873136475;1.000002115194625;0.9115129510886856;1.0000045192787077
85.232065;1.0999929703641589;0.9831140271567624;0.8937313260175764;0.06784730444965094;0.06168046624314275;1.102162530508978;9.99993645826596;0.9073072053767274;-0.08754799919001006;1.0609848558696549;1.0000022410086373;0.9115127787219388;1.0000047284757245
85.242065;1.0999929541795905;0.9831142233994531;0.8937312168658531;0.06784730066756876;0.06168046038317543;1.1021625926463123;9.999938571182186;0.9073071055190962;-0.08754799918178799;1.0609850289963312;1.0000023639867681;0.9115126094508741;1.0000049332097563
85.252065;1.099992938730857;0.9831144122341909;0.8937311097732286;0.06784729700283132;0.06168045450410544;1.1021626468660506;9.999940622827241;0.9073070049213099;-0.08754799917183183;1.060985205915324;1.0000024842323574;0.9115124440147471;1.0000051332858206
85.262065;1.0999929235883743;0.9831145934383262;0.8937310046505502;0.06784729346858541;0.06168044862088349;1.1021626927792536;9.999942612147539;0.9073069038701229;-0.08754799916020806;1.0609853857988618;1.0000026019345378;0.9115122831420233;1.0000053284331398
85.272065;1.0999929083956215;0.9831147669442931;0.8937309013912934;0.06784729007421957;0.06168044273768655;1.102162729937774;9.999944539931029;0.9073068027092164;-0.08754799914699038;1.0609855678596418;1.0000027173387742;0.9115121275067689;1.0000055182898782
85.282065;1.0999928928339404;0.9831149328650601;0.8937308000057873;0.06784728682950357;0.06168043685104745;1.1021627579590194;9.999946408659598;0.90730670184289;-0.08754799913221291;1.0609857514230052;1.0000028307151996;0.9115119777288794;1.0000057023358693
85.292065;1.0999928766306324;0.983115091433105;0.893730700654187;0.0678472837482002;0.06168043095926762;1.1021627766068494;9.999948221300482;0.9073066017076754;-0.08754799911586765;1.0609859358852163;1.0000029422996493;0.9115118343544941;1.0000058798883413
85.302065;1.099992859630368;0.9831152428464653;0.8937306035876496;0.06784728084481474;0.061680425066806606;1.1021627858177694;9.999949979976735;0.9073065027992211;-0.08754799909793229;1.0609861206149283;1.0000030522630168;0.9115116978269823;1.0000060502242458
85.312065;1.0999928418314946;0.9831153871972238;0.8937305090888851;0.06784727812494966;0.06168041917992772;1.1021627857125453;9.999951685400092;0.9073064057087715;-0.08754799907838368;1.060986304950013;1.0000031607107895;0.9115115684887471;1.0000062127097877
85.322065;1.0999928233677243;0.9831155245337276;0.8937304174220373;0.06784727558146612;0.06168041330171091;1.1021627765854032;9.99995333698304;0.9073063110529118;-0.0875479990571973;1.0609864882639957;1.0000032676297312;0.9115114466039062;1.0000063668640293
85.332065;1.0999928044781322;0.9831156549180721;0.8937303288019908;0.0678472732001382;0.0616804074311219;1.1021627588432759;9.999954933548214;0.9073062193815066;-0.08754799903434185;1.060986669981132;1.0000033728177886;0.9115113323779344;1.0000065124002195
85.342065;1.099992785496543;0.9831157784237498;0.8937302433701934;0.06784727096451333;0.06168040156673256;1.1021627329274826;9.999956474411974;0.9073061311931009;-0.08754799900977736;1.0609868495512538;1.0000034758941903;0.9115112259950104;1.000006649219138
85.352065;1.0999927668728082;0.9831158951208644;0.8937301611572604;0.06784726885862769;0.061680395712289164;1.102162699259495;9.999957959769954;0.9073060470241728;-0.08754799898346946;1.0609870264067733;1.0000035763677668;0.9115111276606483;1.0000067773446433
85.362065;1.0999927491493227;0.983116005065715;0.8937300820782226;0.06784726687209314;0.06168038987697764;1.1021626581826554;9.99995939023272;0.9073059674919596;-0.087547998955417;1.0609871998954914;1.0000036737320999;0.9115110375997851;1.0000068968982003
85.372065;1.0999927328356243;0.9831161083140846;0.8937300059620662;0.06784726500179215;0.06168038406975702;1.102162609937327;9.99996076695595;0.907305893242558;-0.08754799892567137;1.060987369270806;1.000003767580788;0.9115109560435882;1.0000070080955934
85.382065;1.099992718311674;0.9831162049355652;0.8937299325772367;0.06784726324763951;0.06168037829421571;1.1021625547460505;9.999962092322217;0.9073058248906722;-0.08754799889432607;1.0609875337912396;1.0000038576577068;0.9115108832638067;1.0000071111759397
85.392065;1.099992705876053;0.9831162949778132;0.8937298616486252;0.06784726161174244;0.061680372547261206;1.1021624928947706;9.999963369673589;0.9073057630063831;-0.08754799886148915;1.0609876928489783;1.0000039438097827;0.9115108195877193;1.0000072063454077
85.402065;1.0999926958443047;0.9831163784242245;0.8937297928847028;0.06784726010366567;0.06168036682177924;1.1021624246685806;9.999964602408994;0.9073057080806026;-0.08754799882728083;1.0609878460449198;1.0000040259570175;0.911510765303722;1.0000072938343985
85.412065;1.0999926886201241;0.9831164552184749;0.8937297260254371;0.06784725874342215;0.06168036111076793;1.1021623503050197;9.999965793524117;0.9073056604451075;-0.08754799879185894;1.0609879932069348;1.0000041041265548;0.9115107205411866;1.000007373982927
85.422065;1.0999926847580417;0.9831165253498351;0.8937296608389461;0.06784725755867338;0.06168035540925897;1.102162270155167;9.999966945580114;0.9073056202370435;-0.08754799875543084;1.0609881343658405;1.0000041784604012;0.9115106852489789;1.0000074472153782
85.432065;1.099992684950969;0.9831165889093336;0.8937295970391596;0.06784725657678056;0.06168034971384548;1.1021621848204468;9.999968060543175;0.9073055874715885;-0.08754799871824206;1.060988269705691;1.0000042491587153;0.9115106592442838;1.0000075139365188
85.442065;1.099992689920904;0.9831166460560505;0.8937295342217598;0.06784725581512689;0.06168034402266254;1.10216209501701;9.999969139123262;0.907305562126419;-0.08754799868056197;1.060988399480429;1.000004316422702;0.9115106422450737;1.0000075744899934
85.452065;1.0999927003423446;0.983116696960635;0.8937294718509239;0.0678472552790158;0.06168033834075738;1.1021620013879327;9.999970180312435;0.907305544112306;-0.08754799864268033;1.0609885238858798;1.0000043804328034;0.9115106338869091;1.0000076291668818
85.462065;1.0999927168154482;0.9831167417921745;0.8937294092972359;0.06784725496761365;0.06168033268737924;1.102161904490256;9.99997118189836;0.9073055332173688;-0.08754799860490792;1.060988642968008;1.0000044413524805;0.9115106337789017;1.0000076781643987
85.472065;1.0999927397858682;0.9831167807494294;0.8937293459661974;0.06784725488010092;0.06168032709201949;1.1021618048305086;9.999972141448419;0.9073055291349311;-0.0875479985675616;1.0609887566396619;1.0000044993694093;0.9115106415769669;1.0000077215028724
85.482065;1.099992769456434;0.9831168140907354;0.8937292814377418;0.06784725501841611;0.061680321583654246;1.1021617028133628;9.99997305726016;0.90730553149756;-0.0875479985309367;1.0609888647810923;1.0000045547289873;0.9115106569908932;1.0000077590339609
85.492065;1.0999928058127737;0.983116842064322;0.8937292154832547;0.06784725538664921;0.06168031618957401;1.1021615986700537;9.999973929096907;0.9073055398853971;-0.08754799849529812;1.0609889673198616;1.0000046076836189;0.9115106797260335;1.0000077905948255
85.502065;1.0999928487396207;0.9831168648122109;0.8937291479906189;0.06784725598903225;0.061680310939469955;1.1021614924770229;9.999974758110527;0.9073055538572695;-0.0875479984608945;1.0609890641723763;1.0000046584156712;0.9115107094328502;1.0000078161039307
85.512065;1.09999289808538;0.9831168824415292;0.8937290789188638;0.06784725682796562;0.061680305864070875;1.10216138424514;9.999975546099437;0.907305572984228;-0.08754799842795424;1.060989155134504;1.0000047070653908;0.9115107456693333;1.0000078355093853
85.522065;1.0999929536019661;0.9831168951670844;0.8937290082990355;0.06784725790441626;0.0616803009899005;1.1021612739904512;9.999976295081192;0.9073055968302699;-0.08754799839664716;1.0609892399252245;1.0000047538447612;0.9115107878419108;1.0000078487812154
85.532065;1.099993014863546;0.9831169032930365;0.8937289362614019;0.06784725922142816;0.06168029633289103;1.1021611617658014;9.999977007286862;0.9073056248695396;-0.08754799836706352;1.0609893183552168;1.0000047991105756;0.9115108351890006;1.000007855974477
85.542065;1.0999930812866585;0.9831169071127653;0.8937288630851798;0.06784726078606594;0.06168029189656611;1.102161047643356;9.999977684958187;0.9073056564700815;-0.0875479983392483;1.0609893904190142;1.0000048433792839;0.9115108868740307;1.0000078572205056
85.552065;1.0999931522087951;0.9831169069092865;0.8937287891726577;0.06784726260574303;0.06168028767994035;1.1021609316584988;9.99997833030295;0.9073056910354026;-0.08754799831325458;1.0609894562226425;1.0000048872787084;0.9115109421084839;1.0000078526610074
85.562065;1.0999932269507733;0.9831169029781517;0.8937287149617753;0.06784726468089111;0.061680283685478;1.1021608138045407;9.999978946124507;0.9073057281302939;-0.0875479982891642;1.060989515845777;1.000004931411897;0.9115110002131244;1.0000078424239978
85.572065;1.0999933048975021;0.9831168955631213;0.8937286409218721;0.06784726700246616;0.061680279917439684;1.102160694094694;9.999979536310912;0.9073057674603818;-0.08754799826706804;1.0609895692637423;1.0000049762653107;0.9115110606066235;1.0000078266508474
85.582065;1.099993385594225;0.9831168847973686;0.8937285675658037;0.06784726955739036;0.06168027637769206;1.1021605726137624;9.999980105549493;0.9073058088048213;-0.08754799824703201;1.060989616334293;1.0000050222390684;0.9115111227621618;1.0000078055342154
85.592065;1.0999934687860478;0.9831168707436098;0.8937284953866704;0.06784727233440181;0.061680273066280086;1.1021604495477695;9.999980658485171;0.9073058519502494;-0.08754799822908346;1.0609896568376713;1.0000050696814762;0.9115111862174429;1.0000077793220186
85.602065;1.0999935543936608;0.9831168534643515;0.8937284247993477;0.06784727532435357;0.06168026998148756;1.1021603252425174;9.999981198803251;0.907305896604746;-0.08754799821322147;1.060989690569755;1.0000051188570513;0.9115112506179388;1.0000077482896494
85.612065;1.0999936424410512;0.9831168330261769;0.8937283561110732;0.06784727851610235;0.061680267118157;1.1021602002455537;9.999981728766821;0.9073059423438286;-0.0875479981994175;1.0609897173947909;1.0000051698641066;0.9115113156767766;1.0000077127416753
85.622065;1.099993732970361;0.9831168094801098;0.8937282895056654;0.06784728189247158;0.061680264469004174;1.1021600752049072;9.999982249335359;0.907305988641337;-0.08754799818761362;1.060989737197212;1.0000052225727918;0.9115113811018933;1.000007673030682
85.632065;1.099993825999648;0.9831167828815833;0.8937282250951499;0.06784728542891053;0.06168026202357065;1.102159950701161;9.999982760724674;0.9073060349748269;-0.08754799817774457;1.0609897497985739;1.0000052766979262;0.9115114466208232;1.0000076295351057
85.642065;1.0999939214880512;0.9831167532848868;0.8937281630007942;0.06784728909452747;0.061680259762179036;1.1021598271915836;9.99998326278884;0.9073060809100478;-0.08754799816975045;1.060989754881085;1.0000053319756748;0.9115115120270022;1.0000075826310646
85.652065;1.0999940193066202;0.9831167207187673;0.8937281033572022;0.06784729285175979;0.06168025765500489;1.1021597050091767;9.999983754654071;0.9073061260756745;-0.08754799816356423;1.0609897519410876;1.0000053882797184;0.9115115771316253;1.0000075327266011
85.662065;1.0999941192807419;0.9831166852506593;0.8937280462866869;0.06784729665282853;0.06168025566863089;1.10215958438495;9.999984234588435;0.9073061700772903;-0.08754799815910934;1.0609897403742266;1.0000054456114356;0.911511641690274;1.0000074802754755
85.672065;1.0999942212655789;0.983116647067041;0.8937279918786251;0.06784730044013025;0.06168025377173382;1.1021594656054092;9.99998470122017;0.9073062124463052;-0.08754799815630956;1.0609897196590086;1.0000055040380658;0.9115117053821692;1.0000074256473757
85.682065;1.0999943251922317;0.9831166064561323;0.8937279401366119;0.06784730415459417;0.06168025193761399;1.102159349165746;9.999985154775427;0.9073062526709733;-0.08754799815508447;1.060989689455122;1.0000055636507257;0.9115117678244097;1.0000073690055147
85.692065;1.0999944310506617;0.9831165637734278;0.8937278909618674;0.06784730774315142;0.061680250144954485;1.1021592357136716;9.999985596872227;0.9073062902913719;-0.08754799815533039;1.0609896495923312;1.0000056245466862;0.9115118286330977;1.0000073103731852
85.702065;1.0999945388091197;0.9831165194481319;0.893727844164083;0.06784731115782863;0.0616802483751961;1.102159125908427;9.999986029874249;0.9073063249346632;-0.08754799815691247;1.0609896000418033;1.0000056868278826;0.9115118875548784;1.0000072497692003
85.712065;1.0999946483676275;0.9831164739480616;0.8937277994262259;0.06784731435353716;0.06168024660832778;1.1021590203776244;9.99998645649437;0.9073063562297091;-0.08754799815967373;1.0609895408975643;1.0000057506059854;0.9115119445558258;1.0000071872452103
85.722065;1.0999947595821264;0.9831164276791893;0.8937277562797764;0.06784731729118643;0.061680244820452916;1.102158919757872;9.999986879319955;0.9073063837274856;-0.08754799816344325;1.0609894723672377;1.0000058159839176;0.911511999757193;1.0000071228578356
85.732065;1.0999948723034705;0.9831163808952864;0.8937277141463164;0.06784731993941254;0.061680242983609565;1.1021588247384737;9.999987300582315;0.9073064069245187;-0.08754799816803936;1.0609893947634041;1.000005883002203;0.9115120533312356;1.000007056706597
85.742065;1.0999949864011107;0.9831163336764148;0.893727672423126;0.06784732227231603;0.061680241067068625;1.1021587360475913;9.999987722111774;0.9073064253531383;-0.08754799817327968;1.060989308466253;1.0000059515980135;0.9115121054868539;1.0000069890130359
85.752065;1.0999951017437253;0.9831162860041797;0.893727630556686;0.06784732426754375;0.061680239038167495;1.1021586543660553;9.999988145227181;0.9073064386573365;-0.08754799817899915;1.0609892138632866;1.0000060216223805;0.9115121565193448;1.0000069201116157
85.762065;1.099995218139371;0.9831162378796948;0.8937275880884888;0.0678473259030411;0.06168023686304869;1.10215858022394;9.999988570735416;0.9073064465937808;-0.08754799818505742;1.0609891113232566;1.000006092856088;0.9115122068569714;1.0000068503895632
85.772065;1.0999953353087493;0.9831161893568922;0.893727544718788;0.06784732715199508;0.061680234508670044;1.102158513943867;9.999988998967444;0.9073064489892622;-0.08754799819132944;1.060989001236041;1.0000061649886915;0.9115122570451168;1.000006780242142
85.782065;1.0999954529474216;0.983116140502794;0.8937275003528061;0.06784732798113959;0.06168023194434009;1.1021584556709252;9.99998942980302;0.9073064457448473;-0.08754799819770455;1.0609888840856638;1.0000062376505445;0.9115123076714177;1.0000067099968364
85.792065;1.0999955707852946;0.9831160913995858;0.8937274550759089;0.0678473283553318;0.061680229141972735;1.102158405503053;9.999989862877362;0.9073064368836463;-0.08754799820409394;1.060988760485602;1.000006310505805;0.9115123593036147;1.000006639857436
85.802065;1.0999956885466304;0.9831160421741938;0.8937274090981165;0.0678473282451904;0.06168022607551177;1.1021583636325185;9.999990297799894;0.9073064225275214;-0.08754799821041957;1.0609886311224497;1.0000063832954083;0.9115124124643578;1.000006569979667
85.812065;1.0999958059139001;0.9831159929980058;0.8937273626743617;0.06784732763093798;0.06168022271939984;1.1021583303697684;9.999990733813345;0.9073064027984947;-0.0875479982165973;1.0609884966388632;1.0000064558129058;0.9115124676319856;1.0000065006018561
85.822065;1.0999959225731262;0.9831159441038476;0.8937273160008148;0.06784732650052915;0.06168021904787197;1.1021583060349462;9.999991169353706;0.907306377768447;-0.08754799822253266;1.0609883575466863;1.000006527882776;0.9115125252793947;1.0000064320869855
85.832065;1.099996038248676;0.9831158958554483;0.893727269165172;0.06784732484796167;0.061680215036478546;1.1021582908127077;9.999991602584766;0.9073063474767529;-0.08754799822811994;1.0609882142413476;1.0000065993483342;0.9115125859249912;1.0000063648938653
85.842065;1.0999961526726365;0.9831158487864363;0.8937272221854039;0.0678473226754626;0.0616802106655539;1.102158284712449;9.999992032307054;0.9073063119700606;-0.08754799823324741;1.060988067077232;1.000006670033269;0.9115126501439714;1.0000062995463055
85.852065;1.0999962655784044;0.9831158035264693;0.8937271750863679;0.06784731999411693;0.061680205923905496;1.1021582876590326;9.999992457980788;0.9073062713457651;-0.0875479982378068;1.0609879163819096;1.0000067396640318;0.9115127185509198;1.0000062365927656
85.862065;1.0999963767952603;0.9831157606707516;0.893727127971418;0.06784731681930936;0.061680200808846404;1.1021582995781694;9.999992879150303;0.9073062257773237;-0.08754799824170109;1.060987762428022;1.0000068077984856;0.9115127917991045;1.0000061765326116
85.872065;1.0999964863502558;0.9831157206890426;0.8937270810592349;0.06784731316779369;0.061680195323052106;1.1021583203993863;9.99999329525071;0.9073061755366028;-0.08754799824486018;1.0609876054527012;1.0000068738332692;0.9115128705907867;1.000006119745886
85.882065;1.0999965944839383;0.9831156838974279;0.8937270346332437;0.06784730906189874;0.06168018947477345;1.1021583499767804;9.999993705332164;0.907306121008277;-0.08754799824725733;1.060987445704694;1.0000069370594369;0.9115129556448903;1.0000060665131083
85.892065;1.0999967015720717;0.9831156505007007;0.8937269889314631;0.06784730453718807;0.061680183283369286;1.1021583879548358;9.999994106958919;0.9073060626415828;-0.08754799824891553;1.060987283468951;1.000006996704949;0.9115130476213346;1.0000060171009104
85.902065;1.0999968079481817;0.9831156206756548;0.8937269441093523;0.06784729964522145;0.06168017678064673;1.1021584337388317;9.999994495743564;0.9073060008501352;-0.08754799824991001;1.0609871190468094;1.000007051995967;0.9115131470696776;1.0000059717910335
85.912065;1.099996913750473;0.9831155945888738;0.893726900296443;0.06784729444769579;0.061680170003385486;1.1021584866952734;9.999994866446379;0.9073059359411368;-0.0875479982503642;1.0609869527785032;1.000007102236301;0.9115132544198699;1.0000059308688842
85.922065;1.099997018947547;0.9831155723129313;0.8937268576409403;0.06784728900843008;0.061680162988541266;1.1021585464066055;9.999995213919922;0.9073058681171939;-0.08754799825042488;1.0609867851530732;1.000007146847947;0.9115133699888042;1.0000058946463888
85.932065;1.099997123482278;0.9831155537627927;0.8937268163095594;0.06784728338923679;0.061680155773711054;1.102158612720676;9.999995533184297;0.9073057975119281;-0.08754799825022044;1.0609866168642272;1.000007185344943;0.9115134939895041;1.000005863474213
85.942065;1.0999972273846161;0.9831155387488313;0.8937267764797103;0.06784727764815911;0.06168014839287257;1.1021586856052314;9.99999581984898;0.9073057242506556;-0.08754799824984338;1.0609864487818716;1.000007217239545;0.9115136265319873;1.000005837706041
85.952065;1.099997330736987;0.9831155270600954;0.8937267383517145;0.06784727183659622;0.06168014087060481;1.1021587650073372;9.999996070906729;0.9073056485322207;-0.08754799824938243;1.0609862819022793;1.0000072419666688;0.9115137676278514;1.0000058176368627
85.962065;1.0999974334709268;0.9831155184761522;0.8937267021772614;0.06784726599384885;0.06168013322291637;1.1021588508410467;9.999996284519828;0.9073055706139403;-0.08754799824896185;1.0609861172714825;1.000007258946951;0.9115139171979397;1.0000058034379398
85.972065;1.0999975352153768;0.9831155127571206;0.8937266682627409;0.06784726014333879;0.0616801254606119;1.1021589430611858;9.999996458637083;0.9073054907047203;-0.08754799824874351;1.0609859559052244;1.0000072677306011;0.911514075069376;1.0000057951349364
85.982065;1.099997635351538;0.9831155096749981;0.8937266369052538;0.06784725429623574;0.06168011758981626;1.1021590417325662;9.999996590299137;0.907305408939373;-0.08754799824890278;1.0609857987076448;1.0000072680392547;0.9115142409651595;1.0000057926345653
85.992065;1.099997733133429;0.9831155090548184;0.8937266082700095;0.06784724845704779;0.061680109610384316;1.10215914707794;9.999996676533387;0.9073053254494462;-0.0875479982496025;1.060985646411773;1.0000072597049037;0.9115144144925377;1.0000057957485304
86.002065;1.09999782779341;0.9831155107910323;0.893726582313056;0.0678472426224565;0.061680101514446875;1.1021592594997234;9.999996715302013;0.907305240411568;-0.08754799825097796;1.0609854996183274;1.000007242651228;0.9115145951687127;1.0000058042159916
86.012065;1.0999979186470117;0.9831155148382064;0.8937265588342377;0.0678472367791965;0.061680093286876375;1.1021593795243214;9.999996705752237;0.9073051540078931;-0.08754799825314569;1.060985358916188;1.0000072169208138;0.9115147824723551;1.0000058177301776
86.022065;1.0999980051519265;0.983115521161495;0.8937265375882061;0.06784723090775265;0.061680084906564535;1.102159507649776;9.999996648320101;0.907305066317487;-0.08754799825622986;1.0609852249756975;1.000007182682247;0.9115149758354945;1.0000058359434087
86.032065;1.0999980869464874;0.983115529662018;0.8937265183589472;0.06784722498459646;0.06168007634630286;1.1021596441857526;9.999996544243293;0.9073049772311137;-0.08754799826036719;1.060985098525207;1.0000071402079753;0.9115151745904657;1.0000058584882068
86.042065;1.0999981639051635;0.9831155401647659;0.8937265009556113;0.06784721898222311;0.06168006757516148;1.1021597892190955;9.999996394642418;0.9073048864768425;-0.08754799826568131;1.0609849802507472;1.0000070897937432;0.9115153779639471;1.000005885004526
86.052065;1.0999982361528653;0.9831155524939527;0.8937264851164352;0.06784721287483637;0.06168005856834951;1.1021599426907418;9.999996200553987;0.9073047937201464;-0.08754799827226148;1.0609848707293175;1.0000070316531517;0.9115155851280567;1.0000059151026985
86.062065;1.099998304043962;0.9831155665409665;0.893726470449415;0.06784720664365612;0.06168004931718381;1.102160104469523;9.999995963677181;0.9073046986153324;-0.08754799828016302;1.060984770390154;1.0000069658811153;0.9115157952626997;1.0000059483323407
86.072065;1.0999983681878103;0.9831155822533882;0.8937264565246476;0.0678472002730818;0.061680039826311255;1.1021602744160721;9.999995686644931;0.9073046007875666;-0.08754799828942124;1.060984679441624;1.0000068924655467;0.9115160076123346;1.000005984222986
86.082065;1.0999984294524483;0.983115599550416;0.8937264429988493;0.06784719374137266;0.06168003010047248;1.1021604524476722;9.999995372989329;0.9073044998457406;-0.08754799830006932;1.0609845978340098;1.0000068113167713;0.9115162215187383;1.0000060223088763
86.092065;1.099998488807279;0.9831156182377097;0.8937264296359015;0.06784718701510331;0.06168002013681962;1.1021606385354514;9.999995027180727;0.9073043954677281;-0.08754799831215067;1.0609845253601164;1.000006722345098;0.9115164364028752;1.0000060620791658
86.102065;1.0999985470957159;0.9831156380230074;0.8937264162793539;0.06784718005634273;0.06168000992964258;1.1021608326390862;9.99999465433361;0.9073042874538699;-0.08754799832571011;1.060984461828754;1.000006625530506;0.9115166517164879;1.0000061029591403
86.112065;1.099998604942086;0.9831156586186643;0.8937264028479308;0.06784717283802406;0.061679999476943956;1.102161034662798;9.999994259545282;0.9073041756833357;-0.08754799834076366;1.0609844071370835;1.0000065209259454;0.9115168668863584;1.0000061444305277
86.122065;1.0999986628085618;0.9831156798507619;0.8937263893152834;0.06784716535126971;0.06167998877977538;1.1021612444404736;9.999993847454602;0.9073040600772999;-0.08754799835728372;1.0609843611817327;1.0000064086362759;0.9115170812853967;1.0000061861588185
86.132065;1.0999987210885844;0.9831157017299709;0.8937263756767425;0.06784715760269663;0.061679977838960155;1.1021614617337732;9.999993421985614;0.9073039406019126;-0.08754799837521697;1.060984323752466;1.000006288824579;0.9115172942800968;1.0000062279854867
86.142065;1.099998780140094;0.9831157243967074;0.8937263619440575;0.06784714961093212;0.06167996665670725;1.1021616862522157;9.999992985830202;0.9073038172054488;-0.08754799839449746;1.0609842945521197;1.0000061617498954;0.9115175052710242;1.0000062698342604
86.152065;1.0999988402437624;0.9831157479345443;0.8937263481646962;0.06784714140342364;0.06167995524196876;1.1021619176475659;9.999992540153826;0.9073036897163883;-0.08754799841504356;1.0609842732780557;1.000006027788733;0.9115177136561999;1.0000063115740143
86.162065;1.0999989015818026;0.9831157722491178;0.8937263344425489;0.06784713301109688;0.061679943613418255;1.1021621554687928;9.999992084852835;0.907303557851036;-0.08754799843676744;1.0609842596241554;1.0000058874109952;0.9115179188325852;1.0000063529191399
86.172065;1.0999989642605053;0.9831157971250394;0.8937263209148048;0.06784712446243026;0.06167993179936408;1.1021623991764322;9.999991618493262;0.9073034213501605;-0.08754799845959418;1.0609842532445708;1.000005741141046;0.9115181202440381;1.000006393466981
86.182065;1.0999990282848895;0.9831158223208459;0.893726307691875;0.06784711578070153;0.061679919836506426;1.1021626482539808;9.999991137831284;0.9073032800847511;-0.08754799848346548;1.0609842537832845;1.0000055895221496;0.9115183173626398;1.0000064327925346
86.192065;1.0999990935273392;0.9831158476261301;0.8937262948063714;0.06784710698548943;0.06167990776698621;1.1021629022973496;9.999990638176941;0.9073031340283928;-0.08754799850831953;1.0609842609082396;1.0000054330857553;0.9115185096760846;1.0000064704821259
86.202065;1.0999991598058354;0.9831158729434456;0.8937262821708208;0.06784709809590635;0.061679895635308846;1.1021631610114098;9.99999011446233;0.9073029832214758;-0.08754799853406925;1.060984274247296;1.000005272358953;0.9115186967459012;1.0000065060979133
86.212065;1.099999226964372;0.9831158983340244;0.8937262695793428;0.06784708913447307;0.061679883486168326;1.1021634241783573;9.999989561509942;0.9073028278062589;-0.08754799856061446;1.060984293257547;1.0000051079037453;0.9115188782012593;1.0000065391600754
86.222065;1.0999992947920039;0.9831159239641223;0.8937262567852379;0.06784708013030984;0.0616798713601357;1.1021636916139617;9.999988973629577;0.9073026680214826;-0.08754799858787166;1.0609843171561786;1.000004940321828;0.9115190536508876;1.0000065692125955
86.232065;1.0999993629663576;0.9831159500169487;0.8937262435847927;0.06784707111917514;0.06167985928943267;1.1021639631058437;9.99998834464284;0.9073025041443369;-0.08754799861578108;1.0609843449909624;1.0000047702234391;0.911519222674848;1.0000065958495084
86.242065;1.099999431238763;0.9831159766174595;0.8937262298821858;0.06784706214000996;0.06167984729996934;1.102164238399548;9.9999876685427;0.9073023364952034;-0.08754799864429766;1.060984375799299;1.0000045981990424;0.911519384889844;1.0000066186498724
86.252065;1.099999499610158;0.983116003787827;0.8937262157583589;0.06784705322964288;0.061679835417270276;1.1021645172168553;9.999986940225616;0.9073021655052945;-0.08754799867338606;1.0609844087141396;1.0000044248065099;0.9115195399439551;1.000006637210379
86.262065;1.099999568255191;0.9831160314662505;0.8937262014636842;0.06784704442077846;0.06167982367029533;1.1021647992370838;9.99998615570586;0.9073019917404775;-0.08754799870302582;1.0609844429514204;1.0000042505964983;0.9115196874774997;1.0000066512789838
86.272065;1.0999996373511718;0.9831160595721201;0.8937261872948832;0.06784703574515734;0.061679812090011304;1.1021650840915467;9.999985312278298;0.9073018158321563;-0.08754799873322612;1.0609844777906559;1.000004076165146;0.9115198271529162;1.0000066607574192
86.282065;1.0999997069617031;0.9831160880362755;0.8937261735015726;0.06784702723544525;0.061679800704868906;1.1021653714438344;9.999984409088174;0.9073016383522803;-0.08754799876402772;1.060984512614394;1.0000039021720268;0.9115199586974828;1.000006665561502
86.292065;1.0999997770271952;0.9831161168064619;0.8937261603227877;0.0678470189206909;0.06167978954172393;1.1021656610786132;9.99998344725035;0.9073014597508626;-0.08754799879548274;1.0609845469345276;1.0000037292909854;0.9115200818831568;1.0000066655521922
86.302065;1.0999998475349082;0.9831161458829895;0.8937261480515312;0.06784701081868255;0.06167977863079443;1.1021659528828742;9.999982429091881;0.9073012804341107;-0.08754799882763639;1.0609845804125446;1.0000035581229567;0.9115201964801792;1.0000066605794353
86.312065;1.0999999187406795;0.9831161753130437;0.8937261370435393;0.06784700293470604;0.06167976800509306;1.1021662467815325;9.999981357461063;0.9073011008480055;-0.08754799886052947;1.0609846128988862;1.0000033891148052;0.9115203022661986;1.0000066505261072
86.322065;1.099999991202151;0.9831162051512363;0.8937261276880247;0.06784699526942993;0.06167975769762463;1.102166542735173;9.999980235926477;0.9073009214741412;-0.08754799889421602;1.0609846444165598;1.0000032225315;0.9115203990727341;1.0000066353439518
86.332065;1.100000065658446;0.9831162354915846;0.893726120351944;0.06784698782714643;0.06167974774305815;1.1021668407403393;9.999979069216542;0.9073007428216983;-0.08754799892875839;1.0609846750776155;1.0000030585257615;0.9115204867907524;1.0000066151205964
86.342065;1.1000001429404271;0.9831162665044912;0.8937261153282912;0.06784698061866361;0.061679738179854476;1.1021671407378073;9.9999778624452;0.9073005653805174;-0.0875479989641958;1.0609847050082601;1.0000028972588466;0.9115205653541409;1.0000065901295558
86.352065;1.1000002239074531;0.9831162983897859;0.8937261127919751;0.0678469736628316;0.06167972904943117;1.1021674424948158;9.999976619619886;0.9073003895174407;-0.08754799900054074;1.060984734300451;1.0000027389662698;0.9115206347034394;1.0000065607932385
86.362065;1.1000003093636983;0.9831163312854378;0.8937261127512206;0.06784696698872666;0.06167972039493853;1.1021677455765544;9.999975343491043;0.9073002154779516;-0.08754799903780354;1.060984762977114;1.0000025839302482;0.9115206947189226;1.0000065275822958
86.372065;1.1000003999973222;0.9831163651667906;0.8937261150784837;0.06784696063345087;0.06167971225888471;1.1021680493477772;9.999974036740282;0.9073000435057903;-0.08754799907599599;1.060984791043967;1.0000024323974148;0.911520745232393;1.0000064909406268
86.382065;1.1000004963334145;0.9831163997700738;0.8937261196455496;0.06784695463674395;0.061679704675994755;1.1021683529555266;9.999972702909874;0.9072998739356438;-0.0875479991151278;1.0609848186100974;1.0000022845378909;0.9115207861252873;1.000006451293385
86.392065;1.1000005987154347;0.9831164345912228;0.8937261264454008;0.0678469490390833;0.06167969766540828;1.1021686554009253;9.999971346335945;0.9072997072109501;-0.08754799915522689;1.0609848458972118;1.0000021404822972;0.9115208173512381;1.0000064090905336
86.402065;1.100000707371647;0.9831164689640743;0.893726135631831;0.06784694388252326;0.06167969123030423;1.102168955647725;9.999969971436256;0.9072995438452024;-0.08754799919634677;1.060984873128422;1.0000020003302081;0.9115208388727496;1.0000063647929256
86.412065;1.1000008224817746;0.9831165021666363;0.8937261474873487;0.06784693921040164;0.06167968536300978;1.1021692525971558;9.999968582261848;0.9072993843230559;-0.08754799923854825;1.0609849004602532;1.0000018641191695;0.9115208506531798;1.0000063188153392
86.422065;1.1000009441456717;0.9831165334856978;0.8937261623338877;0.06784693506461094;0.06167968004706423;1.102169545023447;9.99996718246213;0.9072992289743236;-0.0875479992819001;1.0609849279935275;1.0000017318337053;0.9115208526959835;1.0000062714897637
86.432065;1.100001072322457;0.9831165622202662;0.8937261804301585;0.06784693148334671;0.06167967525724655;1.1021698316673245;9.99996577486568;0.9072990779009512;-0.08754799932649572;1.0609849557920386;1.0000016033889154;0.9115208450415982;1.000006223060101
86.442065;1.1000012068309255;0.9831165876520982;0.8937262019034847;0.06784692850267895;0.06167967096392887;1.1021701114006182;9.999964360827462;0.907298930996745;-0.08754799937245117;1.0609849838862733;1.000001478573411;0.9115208277418432;1.0000061736951629
86.452065;1.100001347374737;0.9831166090298546;0.893726226745386;0.06784692615808487;0.061679667137516006;1.102170383303398;9.99996294036555;0.9072987880531855;-0.08754799941988464;1.0609850122645226;1.0000013570863313;0.9115208008419031;1.0000061235101874
86.462065;1.100001493522124;0.9831166256008652;0.8937262548689406;0.06784692448274206;0.06167966374782004;1.1021706466832843;9.999961512840805;0.9072986488747169;-0.08754799946888302;1.0609850408927135;1.0000012386483466;0.9115207643678457;1.0000060726061877
86.472065;1.100001644711161;0.9831166366538643;0.8937262861516874;0.06784692350369845;0.061679660764834866;1.1021709010502412;9.999960077421239;0.907298513288638;-0.08754799951947537;1.060985069785068;1.0000011230467174;0.9115207183468541;1.000006021071303
86.482065;1.1000018003357719;0.9831166415398672;0.8937263204166751;0.06784692323645952;0.06167965816513354;1.102171146050754;9.999958633570838;0.9072983810671146;-0.08754799957164645;1.0609850989744205;1.0000010101340067;0.9115206628439185;1.0000059688964342
86.492065;1.1000019598048787;0.9831166396826913;0.8937263573969948;0.0678469236824405;0.06167965593650427;1.102171381411825;9.999957181592013;0.9072982518636263;-0.0875479996253658;1.060985128331043;1.000000899837941;0.9115205979433934;1.0000059159136316
86.502065;1.1000021225559842;0.9831166305845088;0.8937263967460953;0.06784692483307099;0.061679654075190056;1.102171606861051;9.999955722666265;0.9072981251905173;-0.0875479996805872;1.0609851574515163;1.0000007921702652;0.9115205236802265;1.0000058618122902
86.512065;1.1000022880694633;0.9831166138190979;0.8937264381127493;0.06784692667600559;0.06167965257953462;1.102171822074528;9.999954257987875;0.9072980004462089;-0.08754799973724559;1.0609851857065593;1.0000006872266531;0.9115204399929895;1.0000058061828045
86.522065;1.1000024558528168;0.9831165889899459;0.8937264812109512;0.06784692919871678;0.061679651444146916;1.102172026747985;9.999952787768668;0.907297877046829;-0.08754799979528163;1.0609852122836247;1.0000005851354141;0.911520346707264;1.0000057485706735
86.532065;1.1000026254105613;0.9831165556932615;0.8937265257951571;0.06784693238874309;0.061679650657127286;1.1021722206428664;9.999951311611916;0.9072977546268581;-0.0875479998546605;1.060985236169029;1.0000004859692504;0.9115202435127788;1.0000056884944257
86.542065;1.1000027962343446;0.9831165135787605;0.8937265715783254;0.06784693623095897;0.06167965020255448;1.1021724035324123;9.99994982969414;0.9072976331455198;-0.0875479999153653;1.060985256229064;1.000000389685706;0.9115201299756945;1.000005625444404
86.552065;1.1000029678270475;0.9831164624695231;0.8937266182083579;0.06784694070618791;0.061679650063549626;1.1021725752069773;9.99994834333118;0.9072975128378142;-0.0875479999773759;1.0609852713970502;1.0000002960989045;0.9115200056474062;1.0000055589751138
86.562065;1.1000031397811492;0.983116402373935;0.8937266653196082;0.06784694579421278;0.06167965022054913;1.1021727355320436;9.999946855156944;0.9072973941039219;-0.08754800004064314;1.060985280715293;1.0000002048850682;0.9115198702025782;1.0000054888424574
86.572065;1.1000033118571204;0.9831163333610745;0.8937267126065738;0.06784695147525845;0.06167965064871312;1.1021728844652112;9.999945368969657;0.9072972774210905;-0.08754800010507842;1.0609852832056612;1.0000001156263552;0.9115197235073063;1.0000054150282012
86.582065;1.1000034839788233;0.9831162554601629;0.8937267598818056;0.06784695772684206;0.061679651320035625;1.1021730220552368;9.999943888884301;0.9072971633178368;-0.08754800017055754;1.0609852778339859;1.0000000278724768;0.9115195656181473;1.0000053376685925
86.592065;1.1000036561857751;0.9831161686607768;0.8937268070553143;0.0678469645213295;0.06167965220976716;1.1021731484294945;9.99994241886036;0.907297052399635;-0.08754800023692114;1.0609852636240418;0.9999999412013019;0.9115193967467208;1.0000052570200488
86.602065;1.1000038285942455;0.9831160729567231;0.8937268540259145;0.06784697182534796;0.06167965330257659;1.1021732638147703;9.999940963329836;0.907296945363196;-0.08754800030397861;1.060985239755646;0.9999998552677589;0.9115192172031482;1.0000051735127857
86.612065;1.1000040013036538;0.9831159683896963;0.8937269005985353;0.06784697959953956;0.061679654593552555;1.102173368620023;9.999939527669584;0.9072968429550665;-0.08754800037151549;1.0609852055960125;0.9999997698245378;0.9115190273595527;1.0000050878139273
86.622065;1.1000041742731748;0.9831158550787696;0.8937269465265933;0.06784698780237827;0.061679656084404344;1.1021734634240277;9.999938117669306;0.9072967458807674;-0.08754800043929044;1.0609851607128584;0.9999996846904912;0.9115188276532301;1.0000050007654726
86.632065;1.1000043472926029;0.9831157332681427;0.8937269916478184;0.06784699639748179;0.061679657778183676;1.1021735488302586;9.999936738835824;0.9072966547030562;-0.08754800050702749;1.0609851048778018;0.9999995997055594;0.9115186185426517;1.0000049131918736
86.642065;1.1000045200256028;0.9831156034117721;0.893727035984469;0.06784700535578637;0.06167965967414091;1.1021736254074463;9.999935396461698;0.9072965697855722;-0.08754800057442089;1.0609850380497787;0.9999995147349086;0.9115184004286881;1.0000048257402243
86.652065;1.1000046920539028;0.9831154661705607;0.8937270797171232;0.06784701465095944;0.061679661765399386;1.1021736937686;9.999934096461457;0.9072964913136708;-0.08754800064114901;1.0609849603511465;0.9999994296851487;0.9115181736518415;1.0000047388768014
