time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.662065;1.1000048629643537;0.9831153222601248;0.8937271230835209;0.06784702425523216;0.06167966404006302;1.102173754597044;9.99993284593535;0.9072964193400873;-0.08754800070688515;1.0609848720419643;0.9999993444786983;0.9115179385214252;1.0000046529777298
86.672065;1.100005032478935;0.9831151723132708;0.8937271663139212;0.06784703413685417;0.06167966648165544;1.102173808562356;9.999931652290025;0.9072963538021516;-0.0875480007713086;1.060984773485336;0.9999992590297456;0.9115176953256178;1.000004568385987
86.682065;1.100005200503987;0.9831150168547903;0.8937272096249642;0.06784704425682796;0.061679669068390675;1.1021738562753998;9.999930521517545;0.9072962945419981;-0.08754800083411571;1.0609846650833585;0.9999991732820207;0.9115174443582261;1.000004485403096
86.692065;1.1000053670580552;0.9831148563506017;0.8937272531952151;0.06784705457093958;0.061679671774437866;1.1021738982962557;9.999929457416513;0.9072962413455876;-0.08754800089502587;1.0609845471913897;0.9999990872592495;0.9115171859748874;1.0000044042280987
86.702065;1.1000055322039035;0.9831146912836396;0.8937272971164116;0.06784706503922175;0.061679674571047574;1.10217393507294;9.99992846201703;0.9072961939740374;-0.08754800095378788;1.060984420115144;0.9999990010579874;0.9115169206437618;1.0000043248792916
86.712065;1.1000056960458704;0.9831145221557995;0.8937273413908989;0.06784707563025899;0.06167967742528382;1.1021739669043782;9.999927536141186;0.9072961521751057;-0.08754800101019625;1.0609842841999404;0.999998914841533;0.9115166489163469;1.000004247183826
86.722065;1.1000058587337813;0.9831143494258324;0.8937273859490168;0.06784708631520316;0.06167968030102788;1.1021739940312711;9.999926679746133;0.9072961156763061;-0.08754800106411775;1.0609841398460003;0.9999988288581535;0.9115163713499476;1.0000041708510237
86.732065;1.1000060204553446;0.9831141735109302;0.893727430672174;0.067847097062411;0.06167968316347855;1.102174016705862;9.999925892329165;0.9072960841820062;-0.08754800111550345;1.0609839874368825;0.9999987434119713;0.9115160885039183;1.0000040955822338
86.742065;1.1000061814200843;0.9831139948333163;0.8937274754512493;0.06784710783646788;0.061679685981671555;1.1021740351568063;9.999925173583541;0.9072960573739258;-0.0875480011643634;1.0609838273441674;0.9999986587947571;0.911515801044559;1.0000040211883547
86.752065;1.100006341836906;0.9831138137997193;0.8937275202295992;0.06784711859626062;0.06167968872734168;1.1021740495217465;9.999924523757835;0.9072960349099489;-0.08754800121073177;1.0609836600028164;0.9999985752096784;0.9115155098562675;1.0000039476549936
86.762065;1.1000065018975533;0.9831136306934312;0.8937275650105933;0.06784712929546918;0.06167969137259515;1.1021740598191494;9.999923942912227;0.9072960164817534;-0.08754800125464772;1.0609834858991003;0.9999984927288564;0.9115152160108254;1.000003875129212
86.772065;1.1000066617236572;0.9831134455997453;0.8937276098234069;0.0678471398893871;0.061679693887996614;1.102174066030695;9.999923429971306;0.9072960019044558;-0.0875480012961429;1.0609833054655426;0.999998411359083;0.9115149206526718;1.0000038038899293
86.782065;1.1000068212862022;0.9831132584724602;0.8937276546338491;0.0678471503398489;0.061679696241799094;1.1021740682434018;9.999922982673365;0.907295991090694;-0.08754800133523402;1.0609831190507895;0.9999983311502945;0.9115146249716155;1.000003734308939
86.792065;1.1000069803771775;0.9831130692312677;0.8937276992814011;0.06784716061374041;0.061679698401494724;1.10217406668654;9.999922597811612;0.9072959839307345;-0.08754800137192224;1.060982926994112;0.9999982522315779;0.9115143302083185;1.0000036667462515
86.802065;1.1000071386295474;0.9831128777572;0.8937277434918826;0.06784717068056931;0.06167970033740721;1.1021740616729805;9.999922271509408;0.9072959802309539;-0.08754800140619298;1.0609827296588632;0.9999981747980673;0.9115140376046096;1.0000036014500893
86.812065;1.100007295553293;0.9831126838637989;0.8937277869160781;0.06784718051332417;0.061679702023518634;1.1021740536005955;9.9999219999175;0.9072959797180262;-0.08754800143802212;1.0609825274238298;0.999998099092191;0.9115137483615426;1.0000035385723944
86.822065;1.1000074505927397;0.9831124873260952;0.8937278291563401;0.06784719009377792;0.061679703434461816;1.1021740429993738;9.999921779554871;0.9072959820769962;-0.08754800146738512;1.060982320701993;0.9999980253698462;0.9115134635788561;1.0000034782172358
86.832065;1.1000076032007629;0.9831122879155052;0.8937278698042457;0.06784719941754566;0.061679704545050465;1.1021740304786296;9.999921606716983;0.9072959870322704;-0.08754800149424695;1.0609821099604306;0.999997953856129;0.9115131841432716;1.0000034204500299
86.842065;1.1000077528749816;0.9831120854216009;0.89372790850496;0.06784720849341194;0.061679705333577486;1.1021740166018503;9.999921477048154;0.9072959944159094;-0.08754800151855675;1.0609818957414296;0.9999978847118499;0.9115129107010884;1.000003365345771
86.852065;1.1000078991088165;0.9831118797040591;0.8937279450243085;0.06784721733992483;0.061679705783854996;1.1021740018140043;9.999921386005312;0.9072960041745258;-0.08754800154027832;1.0609816786565138;0.999997818050521;0.9115126437688607;1.000003313060407
86.862065;1.100008041370387;0.9831116707777037;0.8937279793043802;0.06784722598106833;0.06167970588398156;1.1021739863946105;9.9999213296186;0.9072960163186249;-0.08754800155942263;1.0609814593495857;0.9999977540162923;0.9115123838812613;1.0000032638278245
86.872065;1.1000081791928003;0.9831114588952418;0.8937280114308682;0.06784723443883735;0.06167970562415224;1.1021739703889553;9.999921304846538;0.9072960308692913;-0.08754800157605455;1.0609812385087598;0.9999976928339657;0.9115121317011504;1.0000032178591012
86.882065;1.1000083121943987;0.983111244559332;0.8937280414735039;0.06784724272753058;0.06167970499758036;1.1021739535817003;9.999921309361465;0.9072960478609943;-0.087548001590289;1.060981016877485;0.9999976347714733;0.9115118880136353;1.0000031751854692
86.892065;1.1000084399768537;0.9831110284003399;0.8937280693925138;0.0678472508560395;0.061679704004444086;1.1021739355641087;9.999921340920707;0.907296067346911;-0.08754800160228353;1.0609807951648567;0.9999975800795204;0.9115116535784277;1.000003135567848
86.902065;1.1000085621264042;0.9831108109882954;0.893728095131323;0.06784725883338857;0.06167970265396495;1.102173915856309;9.99992139670011;0.9072960893671903;-0.0875480016122154;1.0609805739155416;0.9999975289824434;0.9115114289898764;1.0000030985507524
86.912065;1.100008678300161;0.9831105927063741;0.8937281187281747;0.0678472666696966;0.061679700964621026;1.1021738939949242;9.99992147360646;0.9072961139443707;-0.08754800162025525;1.0609803534709503;0.9999974817293101;0.9115112146509822;1.0000030635626938
86.922065;1.100008788182748;0.983110373690074;0.8937281403228337;0.06784727437395395;0.0616796989659147;1.1021738695509335;9.99992156959239;0.9072961411041095;-0.08754800162656241;1.0609801340453089;0.9999974386258087;0.9115110108490093;1.0000030300199332
86.932065;1.1000088913826793;0.9831101538172514;0.8937281601071784;0.06784728195349106;0.06167969669972671;1.102173842112543;9.99992168431039;0.907296170853428;-0.08754800163128468;1.0609799158260076;0.9999973999862634;0.9115108179107881;1.000002997472773
86.942065;1.1000089874663908;0.9831099328035061;0.8937281782986828;0.0678472894167527;0.061679694217733456;1.1021738112714292;9.999921818467978;0.9072962031412477;-0.08754800163454518;1.060979699008162;0.9999973660785525;0.9115106362776391;1.000002965700403
86.952065;1.1000090760770966;0.9831097103623684;0.8937281951769855;0.06784729677945664;0.06167969157388104;1.1021737766537876;9.999921972968119;0.9072962379038159;-0.08754800163644187;1.0609794837564004;0.9999973370995938;0.9115104663919508;1.000002934666448
86.962065;1.1000091570031405;0.9831094863256665;0.8937282111064906;0.06784730406945014;0.06167968881522116;1.102173737987571;9.999922149064897;0.9072962751881261;-0.08754800163707109;1.0609792701863994;0.99999731312489;0.9115103085925494;1.0000029043973213
86.972065;1.1000092302107523;0.9831092606967363;0.8937282264965832;0.06784731132305487;0.06167968597930234;1.1021736951496632;9.99992234918258;0.907296315212294;-0.08754800163654611;1.0609790584297134;0.9999972940322807;0.9115101631290711;1.0000028749015009
86.982065;1.1000092958553926;0.983109033612423;0.8937282417886;0.06784731857570954;0.06167968309758487;1.1021736481420366;9.999922577045076;0.9072963583294247;-0.08754800163499164;1.0609788487320722;0.9999972794822556;0.911510030159856;1.000002846179688
86.992065;1.1000093542353457;0.9831088052343611;0.8937282574742119;0.06784732585675471;0.061679680196016134;1.102173596997964;9.999922837312225;0.9072964049740568;-0.08754800163252859;1.0609786415375808;0.9999972689951924;0.9115099097083635;1.0000028182661167
87.002065;1.1000094057295886;0.9831085756918334;0.8937282740825528;0.067847333190936;0.0616796772942947;1.1021735417373633;9.99992313521218;0.9072964556073352;-0.08754800162925923;1.060978437520701;0.9999972620669455;0.9115098016519688;1.0000027912831422
87.012065;1.1000094507859737;0.9831083451059176;0.8937282921326456;0.0678473406010563;0.06167967441024752;1.102173482410438;9.99992347581968;0.9072965106481679;-0.08754800162525675;1.0609782375096883;0.9999972582583945;0.9115097057452533;1.0000027655303636
87.022065;1.1000094899058654;0.9831081136111232;0.8937283120721276;0.06784734810685818;0.061679671566385354;1.1021734191347525;9.999923863243145;0.9072965703984727;-0.08754800162057157;1.060978042345698;0.9999972572218386;0.9115096216726212;1.00000274147441
87.032065;1.10000952359403;0.9831078813469445;0.8937283342666459;0.06784735572340171;0.06167966879087413;1.1021733521451702;9.999924300004073;0.9072966350182436;-0.08754800161525354;1.0609778527974791;0.9999972586822182;0.9115095490895181;1.0000027195447472
87.042065;1.1000095523293345;0.9831076484666172;0.8937283590412808;0.06784736346547898;0.06167966611189082;1.102173281877085;9.999924786713562;0.9072967045979778;-0.0875480016093641;1.0609776695532722;0.9999972624060111;0.911509487604333;1.0000026999406868
87.052065;1.100009576494255;0.9831074151755106;0.8937283866893976;0.06784737135282982;0.061679663554486876;1.1021732089637832;9.999925322321216;0.9072967792448767;-0.08754800160296664;1.06097749320502;0.9999972681367221;0.9115094367736798;1.000002682614182
87.062065;1.1000095962618834;0.9831071817282885;0.893728417459588;0.06784737940707389;0.061679661143356275;1.102173134116434;9.999925904736305;0.9072968590763706;-0.08754800159611847;1.060977324202299;0.9999972755412176;0.9115093961390275;1.0000026673091758
87.072065;1.1000096116246914;0.9831069483667368;0.8937284515554152;0.06784738764432865;0.06167965890290995;1.1021730580087352;9.999926531580753;0.907296944143798;-0.08754800158887496;1.0609771628453721;0.9999972842102177;0.9115093652278567;1.0000026535930946
87.082065;1.1000096225668203;0.9831067152697461;0.8937284891405816;0.06784739606946577;0.06167965685346449;1.102172981235307;9.999927200951577;0.9072970343817234;-0.08754800158129135;1.0609770093532316;0.9999972936696093;0.9115093435658314;1.0000026409446903
87.092065;1.1000096291546002;0.983106482531859;0.8937285303631541;0.06784740467399138;0.0616796550103414;1.102172904299077;9.999927911816526;0.9072971296162711;-0.08754800157341376;1.060976863979001;0.9999973034429156;0.9115093307658124;1.0000026288741073
87.102065;1.1000096314956855;0.9831062501694716;0.8937285753330466;0.06784741344258952;0.06167965338804952;1.102172827602533;9.999928663923068;0.9072972295964006;-0.08754800156526062;1.060976727098382;0.9999973131990246;0.9115093265984895;1.000002617004483
87.112065;1.1000096297370154;0.9831060182052059;0.8937286240358066;0.06784742236600749;0.06167965200825227;1.102172751472895;9.999929457681338;0.9072973340403573;-0.08754800155680804;1.060976599183218;0.9999973228345718;0.9115093309824338;1.0000026050742714
87.122065;1.100009624130006;0.9831057867986241;0.8937286763090915;0.06784743144836462;0.06167965090485888;1.1021726761796562;9.999930294283295;0.9072974426735428;-0.08754800154799534;1.0609764806492539;0.9999973324100959;0.9115093439575791;1.0000025928692178
87.132065;1.1000096150338858;0.9831055563059031;0.893728731886872;0.06784744070386675;0.061679650120210566;1.1021726018790854;9.999931175501962;0.9072975552007336;-0.08754800153874807;1.060976371693308;0.9999973420800028;0.9115093656564747;1.0000025801688388
87.142065;1.1000096028507342;0.9831053272295668;0.8937287904539536;0.06784745014902532;0.06167964969684481;1.102172528578301;9.999932103152208;0.9072976712593751;-0.08754800152898597;1.0609762722603253;0.9999973520560953;0.911509396203172;1.000002566775403
87.152065;1.1000095879430059;0.983105100121717;0.8937288517213436;0.06784745979587198;0.061679649672589265;1.1021724562076345;9.999933079084311;0.9072977904322007;-0.0875480015185986;1.060976182119449;0.9999973625500574;0.9115094355746007;1.0000025525655347
87.162065;1.1000095705115744;0.9831048755413738;0.893728915484392;0.06784746964567452;0.06167965008264937;1.1021723847188512;9.99993410567261;0.9072979123120367;-0.08754800150742209;1.060976100899191;0.9999973737631275;0.9115094835928186;1.0000025374545334
87.172065;1.1000095505101677;0.9831046540946033;0.8937289816216455;0.06784747968546558;0.061679650963725345;1.1021723141192272;9.999935186137659;0.9072980365672457;-0.08754800149524833;1.0609760280444203;0.9999973859096081;0.9115095400378649;1.0000025212967574
87.182065;1.100009527696619;0.9831044364355029;0.8937290500327673;0.06784748989210239;0.06167965235258483;1.1021722444256463;9.999936324115604;0.9072981629424621;-0.08754800148185836;1.0609759628073698;0.9999973991935746;0.9115096046790755;1.000002503864458
87.192065;1.1000095017368205;0.9831042231412465;0.8937291205708626;0.06784750023955084;0.061679654280310484;1.1021721755640796;9.999937522123652;0.9072982912220654;-0.08754800146705466;1.0609759043468594;0.999997413765111;0.9115096772349761;1.0000024849501232
87.202065;1.10000947226746;0.983104014571275;0.8937291930555448;0.06784751070041778;0.06167965676620361;1.1021721072718387;9.999938780357132;0.9072984212537607;-0.08754800145067998;1.0609758518878385;0.9999974297079031;0.911509757410598;1.0000024644843086
87.212065;1.1000094388878972;0.983103810883698;0.8937292673190159;0.06784752124309444;0.061679659814595604;1.1021720391006826;9.999940097279355;0.9072985530066743;-0.08754800143262684;1.0609758048210443;0.9999974470931149;0.9115098449892451;1.0000024425711098
87.222065;1.1000094010634593;0.9831036122163156;0.8937293432006546;0.06784753183359621;0.06167966341726586;1.1021719705611213;9.999941470576381;0.9072986865740343;-0.08754800141284466;1.060975762678554;0.999997466029846;0.9115099398813523;1.0000024194404047
87.232065;1.100009358078128;0.983103418840152;0.8937294205350306;0.06784754244259762;0.061679667560362555;1.102171901256623;9.999942897200379;0.9072988220992153;-0.08754800139133379;1.0609757250636456;0.9999974866393431;0.9115100421028774;1.00000239537964
87.242065;1.1000093091535599;0.9831032311939797;0.8937294991621693;0.06784755304927062;0.06167967223286717;1.1021718308979724;9.999944373414786;0.9072989596667448;-0.08754800136811318;1.0609756916031863;0.9999975090490365;0.9115101517378323;1.0000023706834613
87.252065;1.1000092536048265;0.9831030498673561;0.8937295788937788;0.0678475636377;0.061679677431989884;1.1021717592777285;9.99994589494567;0.9072990992411043;-0.08754800134318405;1.0609756619140616;0.9999975334433022;0.9115102689117908;1.0000023455999434
87.262065;1.100009190905108;0.9831028755089641;0.8937296594332271;0.0678475741905997;0.06167968316201678;1.1021716862360729;9.999947456942646;0.9072992406725109;-0.08754800131651788;1.0609756356376134;0.9999975600893604;0.9115103937266544;1.0000023202872248
87.272065;1.1000091206711022;0.9831027086925729;0.8937297403534938;0.06784758468712528;0.06167968942818679;1.1021716115867926;9.999949054483457;0.9072993837198704;-0.08754800128806793;1.0609756125399232;0.9999975893183847;0.911510526192603;1.0000022948310179
87.282065;1.1000090426182365;0.9831025499225442;0.8937298211542056;0.06784759510435946;0.06167969623133516;1.1021715350302712;9.999950683201606;0.9072995280754694;-0.08754800125779062;1.0609755925520792;0.9999976214687543;0.911510666250091;1.0000022693291626
87.292065;1.100008956522025;0.9831023997782483;0.8937299012923035;0.06784760541734748;0.061679703567278164;1.1021714561187246;9.999952339108631;0.9072996733789184;-0.08754800122566311;1.0609755757237256;0.9999976568078448;0.9115108138551108;1.0000022439929737
87.302065;1.1000088622316682;0.9831022589785509;0.8937299801646071;0.06784761559814663;0.06167971142753605;1.1021713743403474;9.99995401829204;0.9072998192170877;-0.08754800119168768;1.0609755621282122;0.9999976955086308;0.9115109690153982;1.0000022191737108
87.312065;1.1000087597929613;0.9831021282764825;0.8937300571235165;0.0678476256174081;0.061679719799828885;1.10217128925881;9.999955717238407;0.907299965160078;-0.08754800115588553;1.0609755517510728;0.9999977377091125;0.9115111317511139;1.0000021952706901
87.322065;1.1000086495423045;0.9831020083261321;0.8937301315189148;0.06784763544583955;0.061679728670374835;1.1021712005348834;9.999957433306811;0.9073001108314963;-0.08754800111828928;1.0609755444482303;0.9999977835856432;0.9115113020580333;1.0000021726049997
87.332065;1.1000085319670831;0.9831018996242349;0.8937302027304999;0.06784764505177801;0.06167973802426843;1.102171107852754;9.999959164834841;0.9073002559067829;-0.08754800107893614;1.060975539994066;0.9999978333619627;0.9115114799109035;1.0000021513876787
87.342065;1.1000084075078445;0.9831018024906504;0.8937302702402752;0.06784765439746886;0.06167974784431901;1.1021710109089862;9.999960910977062;0.9073004000379276;-0.08754800103786349;1.0609755381500605;0.9999978871887542;0.9115116652638141;1.0000021317860637
87.352065;1.1000082765677588;0.9831017170913516;0.8937303337084956;0.06784766343905299;0.06167975811253593;1.102170909433123;9.999962671618334;0.9073005428293595;-0.0875480009951057;1.060975538715284;0.9999979449972707;0.9115118580085354;1.000002113964191
87.362065;1.100008139616838;0.9831016434974693;0.8937303929701268;0.06784767213280415;0.06167976880864627;1.1021708031760684;9.999964447545791;0.9073006838400791;-0.08754800095067616;1.0609755415126907;0.9999980065627094;0.9115120579173879;1.0000020980849988
87.372065;1.1000079972216497;0.9831015817027591;0.8937304479958489;0.06784768044405397;0.06167977990384738;1.102170691931154;9.999966240149755;0.9073008225252155;-0.08754800090454452;1.0609755462605448;0.9999980717450655;0.9115122646349268;1.0000020843745416
87.382065;1.100007850065354;0.9831015315974401;0.8937304988419461;0.06784768834954287;0.0616797913588112;1.102170575561262;9.999968050145908;0.9073009581865145;-0.08754800085664668;1.0609755524506732;0.9999981406482483;0.9115124777329306;1.000002073195483
87.392065;1.1000076989748275;0.9831014929531949;0.8937305455873485;0.06784769583109453;0.06167980312834653;1.1021704539351314;9.999969876589924;0.9073010900208043;-0.08754800080693341;1.0609755594013854;0.9999982135528999;0.9115126967786042;1.000002064984352
87.402065;1.1000075448365407;0.9831014654461252;0.8937305883335638;0.06784770287121551;0.06167981516738876;1.102170326831173;9.999971716671219;0.9073012172555234;-0.08754800075540493;1.0609755663963243;0.9999982907060007;0.911512921389928;1.000002060103425
87.412065;1.100007388429375;0.983101448721738;0.8937306272753166;0.06784770945616206;0.061679827433901574;1.1021701939381696;9.999973565641021;0.9073013392737961;-0.08754800070210263;1.0609755727406747;0.9999983721843356;0.9115131512910594;1.000002058801677
87.422065;1.1000072303230604;0.9831014424773191;0.8937306627208741;0.06784771557701824;0.06167983988719128;1.1021700549239861;9.999975417685565;0.907301455616302;-0.08754800064709979;1.060975577743448;0.9999984579332453;0.911513386342405;1.0000020612982667
87.432065;1.1000070709039995;0.9831014465165105;0.8937306950022281;0.06784772122307649;0.06167985248398093;1.1021699094483695;9.99997726757892;0.9073015659224818;-0.08754800059050825;1.0609755807061654;0.9999985478463385;0.911513626503525;1.0000020678361121
87.442065;1.1000069104861498;0.9831014607373032;0.8937307243847574;0.06784772637844784;0.06167986517581156;1.1021697571224738;9.999979111527265;0.9073016699653526;-0.08754800053245688;1.0609755809246388;0.9999986417566268;0.9115138717389508;1.000002078649121
87.452065;1.1000067493839454;0.983101485046057;0.8937307510823702;0.06784773102953286;0.06167987791044079;1.1021695975159367;9.999980947195109;0.9073017677128635;-0.0875480004730484;1.060975577663457;0.9999987394113183;0.9115141219075603;1.0000020938897125
87.462065;1.1000065878955119;0.983101519239627;0.8937307753048028;0.0678477351719485;0.06167989063727136;1.102169430221349;9.999982773280715;0.9073018592553261;-0.0875480004123614;1.0609755701561514;0.9999988404989857;0.9115143766970686;1.0000021135961312
87.472065;1.1000064262965925;0.9831015629563272;0.8937307972071082;0.0678477388067978;0.06167990331300441;1.1021692549182895;9.99998458853648;0.9073019446971392;-0.08754800035049833;1.0609755576847781;0.9999989447250035;0.911514635657027;1.000002137762028
87.482065;1.1000062648647126;0.983101615759634;0.8937308168162634;0.0678477419341026;0.06167991590364467;1.1021690714042294;9.999986390678098;0.9073020241915569;-0.0875480002876078;1.0609755396234317;0.99999905192476;0.9115148982754813;1.0000021664233696
87.492065;1.1000061038369717;0.9831016772491386;0.893730834126643;0.06784774455242934;0.06167992838196101;1.1021688795753026;9.999988176106093;0.9073020980092608;-0.0875480002238553;1.0609755154201894;0.9999991621370088;0.9115151640192362;1.0000021996404236
87.502065;1.1000059433335228;0.9831017470434287;0.8937308493157579;0.06784774666315452;0.061679940723893385;1.1021686794245542;9.999989940745108;0.9073021665042094;-0.0875480001593892;1.0609754846353336;0.999999275626236;0.911515432364445;1.000002237410659
87.512065;1.100005783364937;0.9831018246779076;0.8937308628313291;0.067847748276574;0.06167995290980466;1.102168471086915;9.999991680898034;0.907302230075275;-0.08754800009433551;1.0609754469625086;0.9999993929028506;0.9115157028205869;1.0000022796271237
87.522065;1.100005623912713;0.9831019095970293;0.8937308752746508;0.067847749415551;0.06167996492855346;1.1021682547950877;9.999993393269039;0.9073022891712683;-0.08754800002880826;1.0609754021457658;0.9999995146949028;0.9115159749041732;1.0000023261502486
87.532065;1.1000054650130484;0.9831020012233201;0.8937308872429955;0.06784775011155661;0.061679976774579565;1.1021680307266062;9.999995074796901;0.9073023442941873;-0.08754799996291843;1.0609753498986998;0.999999641827614;0.9115162481257236;1.0000023768937178
87.542065;1.1000053068124995;0.9831020989427013;0.8937308992519222;0.06784775039837795;0.06167998843867077;1.1021677989170777;9.999996723222113;0.907302395997698;-0.08754799989677975;1.0609752898691367;0.9999997750514014;0.9115165220177903;1.0000024317830905
87.552065;1.1000051495713228;0.983102202038429;0.893730911700721;0.06784775031113591;0.061679999904078756;1.1021675592963533;9.999998338135434;0.9073024448508001;-0.08754799983052289;1.0609752216734676;0.9999999149157923;0.9115167961206917;1.0000024906902762
87.562065;1.100004993661946;0.9831023096866934;0.8937309248662259;0.06784774988847707;0.06168001115076722;1.1021673116782833;9.9999999212616;0.9073024913510825;-0.08754799976431336;1.060975145058498;1.0000000617577574;0.9115170699542837;1.000002553457791
87.572065;1.100004839620894;0.9831024210148546;0.8937309389464448;0.0678477491736368;0.06168002216069138;1.1021670556639453;10.000001475812308;0.9073025358378839;-0.0875479996983592;1.0609750600462804;1.0000002157647234;0.9115173430513541;1.0000026199135086
87.582065;1.100004688176239;0.9831025351791329;0.8937309541003731;0.06784774821241646;0.06168003291811109;1.1021667906977688;10.000003005717883;0.9073025784798548;-0.0875479996329092;1.0609749669047848;1.0000003770497172;0.9115176150159771;1.0000026898089955
87.592065;1.1000045401872653;0.9831026514258151;0.8937309704832411;0.06784774704827239;0.0616800434046282;1.102166516287904;10.000004514983745;0.9073026193487849;-0.08754799956823948;1.0609748660148461;1.0000005456881504;0.9115178855390119;1.0000027627712365
87.602065;1.1000043965590025;0.983102769114154;0.89373098829733;0.06784774572138487;0.06168005359644006;1.1021662321129162;10.000006007494157;0.9073026584896878;-0.08754799950463772;1.0609747577669435;1.0000007216766411;0.9115181543530176;1.0000028383150354
87.612065;1.1000042581802398;0.9831028876755443;0.8937310078078293;0.06784774427524827;0.06168006346808129;1.1021659379899569;10.000007487098406;0.9073026959434646;-0.08754799944238652;1.0609746425889697;1.0000009048539904;0.9115184211753342;1.0000029158446821
87.622065;1.1000041258844482;0.9831030065593597;0.8937310293448831;0.06784774276159602;0.0616800729964973;1.102165633863083;10.000008957369866;0.9073027317526516;-0.08754799938173197;1.0609745210696118;1.000001094871374;0.9115186856848411;1.000002994680219
87.632065;1.100004000371155;0.9831031252701918;0.8937310533066596;0.06784774123748728;0.061680082161677516;1.1021653198268102;10.000010421406923;0.9073027659331983;-0.08754799932287145;1.0609743939928513;1.0000012912873448;0.9115189475354735;1.000003074166002
87.642065;1.1000038820481925;0.9831032434586615;0.8937310801229289;0.06784773975954786;0.061680090945813684;1.1021649961627598;10.00001188185543;0.9073027984224;-0.0875479992659826;1.0609742622384437;1.0000014937414838;0.9115192064275522;1.0000031537577367
87.652065;1.1000037709386024;0.9831033609668568;0.893731110227761;0.06784773838031215;0.06168009933230615;1.1021646633545008;10.000013340920656;0.9073028290938051;-0.08754799921123854;1.060974126666878;1.0000017020462904;0.9115194622241776;1.0000032330527322
87.662065;1.1000036667553013;0.9831034778112019;0.893731144071714;0.06784773714873903;0.061680107307021066;1.1021643220045754;10.000014800486229;0.9073028578227235;-0.08754799915878532;1.0609739880758917;1.0000019161604259;0.9115197150323078;1.0000033118144869
87.672065;1.1000035690514982;0.9831035941326305;0.8937311821113282;0.06784773611361666;0.06168011486398722;1.102163972732025;10.000016262304062;0.9073028844982334;-0.08754799910872846;1.060973847224535;1.000002136113622;0.9115199652026976;1.000003389959856
87.682065;1.1000034773202925;0.9831037101543215;0.8937312248004391;0.0678477353265737;0.06168012201135751;1.1021636161833321;10.000017728382375;0.9073029089827621;-0.08754799906114326;1.0609737048657606;1.0000023619346696;0.9115202132724904;1.000003467501247
87.692065;1.1000033910168128;0.983103826130225;0.8937312726397725;0.06784773484537326;0.06168012877021868;1.1021632530806158;10.000019201508993;0.9073029310668804;-0.087547999016078;1.0609735617929967;1.000002593617723;0.9115204598977855;1.0000035444768067
87.702065;1.1000033096143904;0.9831039422714111;0.893731326193677;0.06784773473477582;0.06168013516748551;1.1021628842065483;10.000020684984472;0.9073029504414305;-0.08754799897355157;1.0609734188873658;1.0000028311262625;0.9115207057705181;1.0000036208660759
87.712065;1.1000032327310736;0.9831040586945581;0.8937313860197463;0.06784773506020579;0.061680141230186905;1.102162510368769;10.000022181338649;0.9073029667027984;-0.08754799893356706;1.0609732770554159;1.0000030744399373;0.9115209515001512;1.0000036965491952
87.722065;1.1000031602084093;0.9831041754184183;0.8937314526178717;0.06784773588052079;0.06168014698123445;1.1021621323494508;10.000023691165726;0.907302979398133;-0.08754799889613274;1.0609731371108986;1.000003323607983;0.9115211975282335;1.0000037713606196
87.732065;1.1000030920574666;0.9831042924311272;0.8937315264275156;0.06784773724657842;0.061680152436100776;1.102161750818922;10.000025212989213;0.9073029881371221;-0.08754799886126002;1.0609729997821802;1.0000035787151358;0.911521444106933;1.0000038451523718
87.742065;1.1000030282992745;0.9831044097705843;0.8937316077906285;0.06784773920242115;0.06168015760412088;1.102161366280184;10.000026744115043;0.9073029927276167;-0.08754799882893834;1.0609728658210653;1.0000038397771471;0.9115216912761742;1.0000039178002715
87.752065;1.100002968808522;0.9831045275003933;0.8937316968851642;0.0678477417865549;0.06168016249018565;1.1021609791121325;10.000028281641956;0.9073029931918817;-0.08754799879912156;1.0609727360621506;1.0000041066595142;0.9115219388415278;1.0000039892022454
87.762065;1.1000029132453624;0.9831046456313228;0.8937317936936364;0.06784774503116399;0.061680167092151926;1.1021605896959186;10.000029822818286;0.9073029896804811;-0.0875479987717291;1.0609726114014086;1.000004379068359;0.9115221864196541;1.0000040593102693
87.772065;1.1000028610829018;0.9831047641149462;0.8937318980373701;0.06784774895843852;0.06168017140071902;1.102160198550732;10.000031365021607;0.907302982471242;-0.0875479987466456;1.060972492745059;1.000004656627824;0.9115224335451296;1.0000041281663439
87.782065;1.100002811671687;0.9831048828918664;0.8937320096708847;0.06784775358141114;0.06168017540519654;1.1021598064248068;10.000032905878328;0.9073029720375141;-0.08754799872372886;1.0609723809449159;1.0000049389986483;0.9115226797631747;1.0000041959178336
87.792065;1.100002764299119;0.9831050018990829;0.8937321283840258;0.06784775891088035;0.06168017909875188;1.1021594142827802;10.000034443500464;0.9073029589849982;-0.0875479987028278;1.060972276720839;1.0000052259712056;0.9115229246824349;1.000004262820322
87.802065;1.1000027182698844;0.9831051210463271;0.8937322540641514;0.0678477649601264;0.06168018247977975;1.1021590231844027;10.000035976822454;0.9073029438695226;-0.0875479986837988;1.0609721806256454;1.0000055174842726;0.9115231680017731;1.0000043291908867
87.812065;1.100002672965982;0.9831052402415658;0.8937323867032653;0.06784777174454266;0.061680185552123776;1.1021586342047067;10.000037505818241;0.9073029270860483;-0.08754799866652349;1.0609720930894506;1.0000058135457512;0.91152340948361;1.0000043952769557
87.822065;1.1000026278182276;0.9831053594054338;0.8937325263475537;0.06784777927875993;0.06168018832634306;1.1021582484287182;10.000039031046098;0.9073029088994662;-0.08754799865093094;1.0609720144623755;1.0000061141114827;0.9115236489004063;1.0000044611541405
87.832065;1.100002582249673;0.9831054783729799;0.8937326730162676;0.06784778757350042;0.061680190820748645;1.1021578668990974;10.000040552939458;0.9073028895714779;-0.08754799863701879;1.060971944995077;1.0000064189833329;0.91152388600819;1.0000045267651894
87.842065;1.1000025356490875;0.9831055967835429;0.8937328266365279;0.06784779663237807;0.06168019306031702;1.102157490563763;10.000042071997887;0.9073028694652472;-0.08754799862485749;1.0609718848432133;1.000006727752728;0.9115241205318675;1.0000045919880716
87.852065;1.100002487347478;0.983105714116703;0.893732987033429;0.06784780644569356;0.06168019507477996;1.1021571202943539;10.000043589430673;0.9073028489882151;-0.08754799861455297;1.0609718341053576;1.0000070398101992;0.9115243521429978;1.0000046566322087
87.862065;1.1000024366190975;0.9831058298200965;0.8937331539846668;0.06784781698417616;0.061680196896704766;1.102156756897098;10.000045107239332;0.9073028284475917;-0.08754799860618519;1.0609717927831812;1.0000073544073065;0.9115245804096902;1.0000047204526572
87.872065;1.1000023827527103;0.9831059433655536;0.8937333273025008;0.06784782820202474;0.061680198557410026;1.1021564010929967;10.000046627900476;0.9073028080544497;-0.08754799859978507;1.0609717607472555;1.0000076707385146;0.9115248047709498;1.0000047832083914
87.882065;1.100002325159315;0.9831060542341296;0.8937335068597947;0.0678478400488112;0.06168020008153695;1.1021560535133252;10.00004815356663;0.9073027880807155;-0.08754799859536064;1.0609717378285926;1.0000079879820707;0.9115250246272093;1.0000048447103458
87.892065;1.1000022634304787;0.9831061619306924;0.8937336925280416;0.06784785247876376;0.06168020148450578;1.10215571470383;10.00004968518821;0.9073027689533135;-0.08754799859292116;1.060971723937185;1.0000083052714013;0.9115252394634387;1.0000049048599953
87.902065;1.1000021972944634;0.9831062660379147;0.8937338841436188;0.0678478654493141;0.061680202775537436;1.102155385105204;10.0000512229297;0.9073027512460947;-0.08754799859246892;1.0609717191042238;1.000008621673443;0.9115254488723854;1.0000049636325257
87.912065;1.100002126538708;0.9831063662416142;0.8937340815551648;0.06784787891254822;0.06168020396177072;1.1021550650139382;10.000052767260305;0.907302735673167;-0.0875479985939751;1.0609717234191594;1.0000089362036135;0.911525652524327;1.000005020990398
87.922065;1.100002051007047;0.9831064623081966;0.8937342846417772;0.06784789281056312;0.06168020504542322;1.1021547545478265;10.000054319092015;0.9073027230474104;-0.08754799859736886;1.0609717369101705;1.0000092478328255;0.9115258501559919;1.0000050768252795
87.932065;1.1000019705854043;0.9831065541211308;0.8937344932822562;0.06784790707953692;0.06168020601898659;1.102154453621275;10.000055879434091;0.9073027141845857;-0.08754799860254195;1.060971759501847;1.000009555506196;0.9115260415427145;1.0000051309494042
87.942065;1.1000018850958906;0.9831066417770081;0.8937347073440399;0.06784792165627307;0.06168020686963923;1.102154161949122;10.000057449183336;0.9073027098373335;-0.087547998609358;1.060971791073442;1.0000098581791923;0.911526226476929;1.0000051831053198
87.952065;1.1000017942740907;0.9831067255317457;0.8937349266592968;0.06784793648040263;0.061680207589422865;1.102153879076769;10.00005902886223;0.9073027106549861;-0.08754799861767258;1.0609718314945846;1.0000101548345508;0.9115264047832824;1.0000052330165032
87.962065;1.1000016978656382;0.983106805616073;0.893735150950059;0.06784795149331742;0.06168020818079355;1.1021536044288776;10.000060618584685;0.9073027171871778;-0.08754799862735695;1.0609718805589106;1.0000104445070948;0.9115265763152992;1.0000052804450354
87.972065;1.1000015957150593;0.9831068821936915;0.8937353798057635;0.06784796663928508;0.06168020865388309;1.1021533374250936;10.000062217768086;0.9073027299374131;-0.08754799863830497;1.0609719379240377;1.0000107263146558;0.9115267409715374;1.0000053251924899
87.982065;1.1000014878412097;0.9831069554653082;0.8937356127715177;0.06784798186858108;0.061680209019701795;1.1021530776056476;10.000063824652214;0.9073027493483012;-0.08754799865041979;1.0609720031718357;1.0000109994461466;0.91152689874765;1.000005367046511
87.992065;1.1000013744322057;0.9831070257119006;0.8937358494223294;0.06784799713485672;0.06168020928640673;1.1021528246649686;10.000065436930166;0.9073027757580339;-0.08754799866359397;1.060972075868376;1.0000112631503177;0.911527049721363;1.0000054057429217
88.002065;1.1000012557517096;0.983107093245081;0.8937360893335388;0.06784801238757995;0.06168020945965924;1.1021525784403488;10.00006705251034;0.9073028094433788;-0.08754799867770113;1.0609721555508158;1.0000115167527828;0.9115271939603165;1.0000054410309156
88.012065;1.1000011321332523;0.9831071583598504;0.8937363320066415;0.06784802757068396;0.06168020954293465;1.1021523388871977;10.000068669029305;0.9073028506723558;-0.08754799869260471;1.0609722417652157;1.0000117596707223;0.9115273314392373;1.0000054727485788
88.022065;1.1000010040631405;0.9831072213303439;0.8937365768501273;0.06784804262755;0.061680209536293;1.102152106032667;10.000070283667885;0.9073028996856597;-0.08754799870818568;1.0609723341350314;1.000011991456217;0.9115274620379725;1.0000055007461497
88.032065;1.100000872163078;0.9831072823842943;0.8937368232329047;0.06784805750383802;0.061680209437431285;1.1021518799830552;10.000071894293514;0.9073029566482056;-0.08754799872437119;1.0609724323251888;1.0000122118210568;0.9115275855929371;1.0000055247640833
88.042065;1.1000007370199942;0.9831073416156004;0.8937370705304287;0.06784807214599849;0.06168020924578761;1.1021516609593518;10.000073500272538;0.9073030216241166;-0.08754799874112684;1.060972535937853;1.0000124205601166;0.9115277019256929;1.0000055444361422
88.052065;1.1000005990755575;0.9831073989555457;0.8937373181307339;0.06784808650062547;0.06168020896296635;1.1021514492318343;10.000075101825416;0.9073030945930165;-0.08754799875842503;1.0609726444796137;1.0000126174531359;0.9115278108754447;1.0000055593555008
88.062065;1.1000004587866103;0.9831074542457529;0.8937375654231942;0.06784810051874213;0.06168020858850292;1.1021512450242859;10.000076698983888;0.9073031754871074;-0.08754799877623093;1.0609727574239978;1.0000128022611117;0.911527912361318;1.0000055690913277
88.072065;1.1000003168639607;0.9831075072545323;0.8937378117780241;0.06784811415972836;0.06168020811749481;1.1021510485349624;10.00007829095093;0.9073032642072687;-0.08754799879449654;1.060972874310684;1.000012974804724;0.9115280064573565;1.0000055731688369
88.082065;1.1000001742358485;0.9831075576250269;0.8937380565641276;0.0678481273908333;0.06168020753949357;1.1021508600054448;10.000079875556077;0.9073033606250693;-0.08754799881315246;1.0609729948781363;1.00001313499429;0.9115280934308475;1.0000055710676043
88.092065;1.1000000317951781;0.9831076049187016;0.8937382992012505;0.06784814018696698;0.06168020683395772;1.1021506797120213;10.00008144882615;0.9073034645837454;-0.0875479988321155;1.0609731191530563;1.000013282783354;0.9115281736424241;1.000005562236816
88.102065;1.0999998902570163;0.9831076487543701;0.893738539153942;0.06784815253408494;0.061680205967773134;1.1021505079270884;10.000083004851659;0.9073035758716823;-0.08754799885130277;1.060973247373019;1.0000134181586133;0.9115282474038235;1.0000055460843682
88.112065;1.0999997501900152;0.983107688881856;0.8937387758951619;0.0678481644330874;0.06168020490276093;1.102150344922799;10.000084536129835;0.9073036942230845;-0.08754799887062964;1.060973379816288;1.0000135411373772;0.9115283149903352;1.0000055219525477
88.122065;1.0999996120560718;0.9831077251426577;0.8937390089543995;0.06784817589831357;0.0616802036074432;1.1021501909583487;10.000086034506422;0.9073038193790596;-0.08754799888999702;1.0609735166728569;1.000013651695944;0.911528376761267;1.0000054891403394
88.132065;1.0999994762082221;0.9831077574316935;0.8937392380169255;0.06784818694884368;0.061680202060185305;1.1021500462671923;10.000087492146768;0.9073039511135402;-0.08754799890928493;1.060973658006231;1.0000137497397519;0.9115284332154644;1.0000054469741246
88.142065;1.0999993429182848;0.9831077857211834;0.8937394629259935;0.06784819759866273;0.061680200243434784;1.1021499110858148;10.00008890196117;0.9073040892256051;-0.08754799892835945;1.0609738037888374;1.0000138351798216;0.911528484905884;1.000005394900421
88.152065;1.0999992124336488;0.9831078100885494;0.8937396835747335;0.06784820785370972;0.06168019814257077;1.1021497855823512;10.0000902577029;0.9073042335571401;-0.0875479989470861;1.0609739538986027;1.0000139079810861;0.9115285322850312;1.000005332548094
88.162065;1.0999990849879195;0.9831078307172152;0.893739899833291;0.06784821771559346;0.06168019575337076;1.102149669714834;10.00009155405729;0.9073043839880836;-0.08754799896532599;1.0609741080863273;1.0000139681136566;0.911528575637707;1.0000052596993876
88.172065;1.0999989607958627;0.983107847875585;0.8937401115389669;0.06784822718458276;0.06168019308585602;1.1021495632492253;10.000092786414069;0.9073045403912434;-0.0875479989829159;1.0609742660131418;1.000014015525442;0.9115286151748708;1.0000051762408604
88.182065;1.099998840091042;0.9831078618580276;0.8937403184744714;0.06784823625791206;0.06168019015804782;1.1021494658817623;10.000093950364684;0.9073047026142469;-0.08754799899967299;1.0609744272767716;1.0000140502111086;0.911528651170756;1.0000050821994668
88.192065;1.0999987231197605;0.9831078729333506;0.8937405203783472;0.06784824492591474;0.061680186987045665;1.102149377266119;10.000095041597984;0.9073048705043119;-0.08754799901542971;1.0609745913470037;1.000014072275719;0.9115286839848925;1.0000049777992916
88.202065;1.0999986100524637;0.9831078813461543;0.8937407169990739;0.067848253172592;0.0616801835856474;1.1021492969811921;10.00009605624537;0.907305043894841;-0.08754799903005606;1.0609747574988921;1.0000140819226002;0.9115287139873763;1.0000048634160625
88.212065;1.0999985009195798;0.983107887331198;0.8937409081004581;0.06784826098205779;0.06168017996434059;1.1021492245721396;10.000096991360657;0.9073052225661127;-0.08754799904343939;1.0609749248592522;1.0000140794157526;0.9115287415150702;1.0000047394609648
88.222065;1.0999983956177335;0.9831078911177991;0.8937410934180973;0.06784826834102961;0.06168017613267575;1.1021491596317627;10.000097845127572;0.9073054062694524;-0.08754799905544465;1.0609750925665955;1.000014065027146;0.9115287669077384;1.000004606282166
88.232065;1.0999982939357722;0.9831078928982306;0.89374127261481;0.06784827523290629;0.06168017209790022;1.1021491018222327;10.000098616477537;0.907305594753326;-0.08754799906591126;1.0609752599184714;1.0000140389624426;0.9115287905474512;1.0000044641152883
88.242065;1.099998195602812;0.9831078927704023;0.8937414452490465;0.06784828163360827;0.061680167863001394;1.1021490508678293;10.000099305018033;0.9073057877293511;-0.08754799907469152;1.0609754263847397;1.0000140013047796;0.9115288128542549;1.0000043131232281
88.252065;1.09999810036726;0.9831078907308317;0.8937416107774118;0.06784828751667257;0.06168016342741526;1.1021490065811168;10.000099911624122;0.9073059848078103;-0.08754799908167082;1.0609755915172998;1.0000139520130455;0.91152883427166;1.0000041534843467
88.262065;1.0999980080603988;0.9831078867146662;0.893741768593519;0.06784829286230482;0.061680158794058644;1.102148968901322;10.000100438228257;0.9073061854225102;-0.08754799908675728;1.0609757549017134;1.0000138909705194;0.9115288552390781;1.0000039854196654
88.272065;1.099997918610468;0.9831078806461101;0.8937419181059789;0.06784829766258794;0.061680153977734554;1.1021489378699463;10.000100886716563;0.9073063888368545;-0.08754799908988509;1.060975916206804;1.0000138180091667;0.9115288761758906;1.00000380918025
88.282065;1.0999978320000523;0.9831078724800809;0.8937420588295197;0.06784830192205783;0.06168014900648489;1.1021489135178693;10.000101258269021;0.9073065942648397;-0.08754799909103927;1.060976075273139;1.000013732925149;0.9115288975069532;1.0000036250792028
88.292065;1.0999977482302812;0.983107862237875;0.8937421903940067;0.06784830565557086;0.06168014391650273;1.102148895763617;10.000101553400214;0.9073068009801503;-0.08754799909026335;1.0609762321817555;1.0000136355680558;0.9115289196487723;1.0000034335390942
88.302065;1.0999976673000065;0.9831078500725587;0.893742312455678;0.06784830888323397;0.06168013874561892;1.1021488843927731;10.0001017727794;0.9073070083625544;-0.08754799908762693;1.060976387254364;1.0000135259192013;0.9115289429202766;1.0000032350496482
88.312065;1.0999975891172973;0.9831078363243579;0.8937424246152909;0.06784831162504788;0.061680133529995476;1.102148879092029;10.000101918224047;0.9073072159261453;-0.08754799908318216;1.060976540997954;1.000013404110209;0.9115289675006718;1.0000030300644782
88.322065;1.0999975134186353;0.9831078215185189;0.8937425264218603;0.0678483139002248;0.061680128304355486;1.102148879501275;10.000101992563186;0.9073074233117527;-0.08754799907695084;1.0609766940866272;1.0000132704383935;0.9115289934964792;1.0000028190088086
88.332065;1.0999974398214483;0.9831078063010881;0.8937426174332787;0.06784831572992346;0.06168012310264799;1.1021488852549859;10.000101999142453;0.9073076302076787;-0.08754799906894464;1.060976847363245;1.0000131253037168;0.9115290210114169;1.0000026024038704
88.342065;1.0999973679599475;0.9831077912800286;0.8937426972799891;0.06784831713785348;0.0616801179609864;1.1021488960296932;10.000101942052629;0.9073078362584198;-0.08754799905919392;1.0609770017551718;1.0000129690300965;0.911529050144073;1.0000023809378817
88.352065;1.0999972975715695;0.9831077768410228;0.8937427657435063;0.0678483181506081;0.06168011292337057;1.1021489115898533;10.000101826188867;0.9073080410575171;-0.08754799904776711;1.0609771581446041;1.0000128017640064;0.9115290809251158;1.0000021554052994
88.362065;1.0999972284899533;0.9831077630722271;0.8937428228083361;0.06784831880251956;0.06168010804158788;1.1021489317739495;10.000101656457014;0.90730824419348;-0.08754799903476825;1.0609773173116333;1.0000126235942424;0.9115291132382296;1.000001926580684
88.372065;1.0999971606178651;0.9831077498191593;0.8937428686200543;0.06784831913733354;0.06168010336460867;1.102148956447819;10.000101436706258;0.9073084452657697;-0.08754799902032058;1.06097747996463;1.0000124347128656;0.9115291467875951;1.0000016951622817
88.382065;1.0999970939454016;0.9831077368276927;0.8937429034197342;0.06784831920053018;0.06168009892946367;1.1021489855215187;10.00010116915643;0.9073086439030347;-0.08754799900456292;1.060977646761104;1.0000122353859267;0.9115291811210919;1.0000014618094553
88.392065;1.0999970285885865;0.9831077238663902;0.8937429275006868;0.06784831903314213;0.06168009476459436;1.1021490190137204;10.00010085469284;0.9073088397933471;-0.08754799898765261;1.060977818280868;1.000012025823489;0.9115292156580467;1.0000012271589742
88.402065;1.0999969647671783;0.9831077107214835;0.893742941160444;0.06784831867130017;0.06168009089376818;1.1021490570633576;10.000100493507999;0.9073090326528259;-0.08754799896974882;1.060977995038712;1.000011806154643;0.9115292497096761;1.0000009917778736
88.412065;1.0999969027323062;0.9831076971585705;0.8937429446748645;0.06784831814259001;0.061680087329808814;1.1021490999165189;10.000100085263236;0.90730922216291;-0.08754799895098428;1.0609781775120495;1.0000115764916624;0.9115292825310628;1.0000007561530704
88.422065;1.0999968427711666;0.9831076829830679;0.8937429382904846;0.06784831746212676;0.06168008407232779;1.1021491479404062;10.000099629187696;0.9073094079525466;-0.08754799893145583;1.0609783661079637;1.000011336962118;0.9115293133743974;1.0000005208098097
88.432065;1.099996785261279;0.9831076681130835;0.893742922242323;0.06784831663437142;0.06168008111758047;1.1021492016394685;10.000099124485843;0.907309589623688;-0.08754799891123834;1.060978561129975;1.0000110877133976;0.9115293415196127;1.0000002864444912
88.442065;1.0999967306112568;0.9831076525387662;0.8937428968349329;0.06784831565475354;0.06168007846690087;1.102149261674274;10.000098570436268;0.9073097667930387;-0.08754799889040087;1.060978762779172;1.0000108289376146;0.9115293663087533;1.0000000539106138
88.452065;1.0999966791501898;0.9831076362440919;0.8937428624836874;0.06784831451259661;0.061680076126525235;1.1021493288544852;10.000097966327873;0.9073099391303648;-0.08754799886900903;1.0609789711736646;1.0000105608806147;0.9115293871210093;0.9999998240827856
88.462065;1.0999966311073073;0.9831076191770108;0.8937428196488186;0.06784831319986684;0.06168007410506887;1.1021494040776931;10.000097311332686;0.9073101064038529;-0.08754799884711269;1.060979186397118;1.0000102838414349;0.9115294033073883;0.999999597699395
88.472065;1.0999965865920294;0.9831076012181976;0.8937427688087274;0.06784831171631966;0.061680072412953243;1.1021494882662815;10.000096604038566;0.9073102685315444;-0.08754799882474835;1.0609794085388347;1.0000099981911517;0.9115294142316426;0.9999993752842962
88.482065;1.0999965455386378;0.9831075821479781;0.893742710533001;0.06784831006756163;0.06168007106185145;1.102149582346997;10.000095842650834;0.907310425586654;-0.08754799880197658;1.0609796376575742;1.0000097043442382;0.9115294193821065;0.9999991571618231
88.492065;1.0999965077351517;0.9831075616549498;0.8937426455195772;0.06784830826386164;0.061680070062636275;1.1021496872267667;10.000095025994623;0.9073105777397883;-0.08754799877890451;1.060979873706727;1.0000094027075443;0.911529418418007;0.9999989434805339
88.502065;1.0999964729189475;0.9831075394095136;0.8937425745330242;0.06784830631914855;0.06168006942323308;1.1021498037235908;10.000094153625625;0.9073107251968007;-0.08754799875566095;1.0609801165460582;1.0000090937066648;0.9115294111558155;0.9999987342556554
