time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.512065;1.099996440844017;0.9831075151917731;0.8937424983212738;0.06784830424749351;0.06168006914670591;1.1021499325382016;10.000093225341063;0.907310868156801;-0.08754799873236398;1.060980366037966;1.000008777828545;0.9115293975256399;0.9999985294455264
88.522065;1.0999964113184786;0.9831074889343973;0.8937424175905241;0.06784830206293511;0.061680069227983955;1.102150074307768;10.000092241867474;0.9073110067675578;-0.08754799870911838;1.0609806220882418;1.0000084555993174;0.911529377498831;0.9999983289756568
88.532065;1.0999963842437177;0.9831074606434727;0.8937423330065607;0.067848299784827;0.061680069649024186;1.1021502296083914;10.00009120588141;0.9073111411399234;-0.08754799868603166;1.0609808846096547;1.0000081275814416;0.9115293510346766;0.9999981327002059
88.542065;1.0999963596104008;0.9831074303760501;0.8937422451460701;0.06784829744091751;0.06168007037655869;1.102150398858507;10.00009012152708;0.9073112714407128;-0.0875479986632218;1.0609811534882805;1.0000077944437566;0.9115293180533548;0.9999979403833547
88.552065;1.099996337411824;0.9831073982934901;0.893742154478752;0.06784829506138713;0.061680071365843685;1.1021505822822584;10.000088993301903;0.9073113979224049;-0.08754799864081864;1.0609814285458998;1.0000074569985096;0.9115292784117466;0.9999977517171974
88.562065;1.0999963175778444;0.9831073646824481;0.8937420614779127;0.06784829266880948;0.0616800725676822;1.1021507800052783;10.000087825777246;0.9073115208333212;-0.08754799861896281;1.0609817094857301;1.0000071161405162;0.9115292319057858;0.9999975663149634
88.572065;1.0999963000477437;0.9831073299768186;0.8937419667248877;0.06784829027445982;0.06168007393513237;1.1021509921503243;10.00008662329496;0.9073116403161502;-0.08754799859778783;1.0609819958566673;1.0000067727262367;0.9115291782888068;0.9999973837162937
88.582065;1.0999962849202927;0.9831072947906886;0.8937418708743982;0.06784828788161297;0.06168007542844846;1.1021512188242475;10.000085389180873;0.9073117563815299;-0.08754799857738879;1.060982287059123;1.000006427473411;0.9115291172868779;0.9999972034918089
88.592065;1.099996272485456;0.9831072598791625;0.8937417745875345;0.06784828549052177;0.06168007701495889;1.1021514600572184;10.00008412580611;0.9073118689418777;-0.08754799855780657;1.0609825824064403;1.0000060809739981;0.9115290486531878;0.9999970253484494
88.602065;1.0999962630781492;0.9831072260199383;0.8937416785331314;0.06784828310364613;0.061680078661220834;1.1021517158021394;10.000082835410518;0.9073119778582165;-0.08754799853903958;1.0609828811895343;1.0000057338111061;0.9115289722468897;0.9999968491124186
88.612065;1.0999962569478332;0.9831071939319893;0.8937415833775768;0.06784828072841002;0.06168008032537831;1.1021519859581537;10.000081520576309;0.9073120830005437;-0.0875479985210545;1.0609831826784197;1.0000053866736134;0.9115288880425575;0.9999966746587141
88.622065;1.0999962543097996;0.9831071643010014;0.8937414897330244;0.0678482783757726;0.06168008196036008;1.1021522703311488;10.000080184425904;0.9073121843087587;-0.08754799850378925;1.0609834861367786;1.0000050403407805;0.9115287960265246;0.9999965018799664
88.632065;1.099996255476732;0.983107137810278;0.8937413981582675;0.0678482760594422;0.06168008352293022;1.1021525685816174;10.000078830679206;0.9073122818083923;-0.08754799848716001;1.060983790909049;1.0000046955645991;0.9115286960733339;0.9999963306850473
88.642065;1.0999962608607143;0.9831071151143624;0.893741309194763;0.06784827379797474;0.061680084979729696;1.1021528802350498;10.000077463390115;0.9073123755729898;-0.08754799847105854;1.060984096468437;1.0000043530517826;0.9115285879350652;0.9999961610029137
88.652065;1.099996270850258;0.9831070968357349;0.8937412233461729;0.06784827161651778;0.06168008631004752;1.1021532047214895;10.000076086642409;0.907312465663671;-0.08754799845534351;1.0609844023933597;1.000004013522574;0.9115284713177014;0.9999959928138437
88.662065;1.0999962857521581;0.983107083592806;0.8937411410512984;0.06784826954612018;0.061680087504250115;1.1021535413993577;10.000074704270407;0.9073125521164284;-0.08754799843985173;1.0609847083778903;1.0000036776615513;0.9115283459405694;0.9999958262246036
88.672065;1.0999963058054818;0.983107075956399;0.8937410627220403;0.06784826762188907;0.061680088558986566;1.1021538895715255;10.000073319245134;0.9073126349891415;-0.08754799842443267;1.0609850142830777;1.000003346022472;0.9115282115568136;0.9999956615093647
88.682065;1.0999963311511454;0.9831070743591253;0.8937409887647364;0.06784826588117904;0.061680089473946466;1.1021542484744247;10.000071933013539;0.9073127143675696;-0.08754799840897634;1.0609853201576973;1.0000030190188385;0.9115280679728044;0.9999954990273612
88.692065;1.0999963618087572;0.9831070790651283;0.893740919487721;0.06784826436158092;0.06168009024974745;1.102154617234388;10.00007054572564;0.9073127902947795;-0.08754799839340874;1.0609856262102366;1.0000026969910851;0.9115279151051526;0.9999953390863533
88.702065;1.0999963977265363;0.9831070901749641;0.8937408549888225;0.06784826310025885;0.06168009088402418;1.1021549948920808;10.000069157202331;0.9073128627086823;-0.08754799837766658;1.060985932736235;1.0000023802870948;0.9115277530400451;0.9999951818803843
88.712065;1.0999964388679702;0.9831071076689961;0.8937407951614625;0.06784826213451708;0.061680091367599256;1.1021553805076387;10.00006776756269;0.9073129314627036;-0.08754799836168269;1.0609862399962369;1.0000020692634222;0.9115275820205112;0.9999950275215043
88.722065;1.0999964853315463;0.983107131540654;0.8937407397561172;0.06784826150126683;0.06168009168547722;1.102155773201394;10.000066377356596;0.9073129963851191;-0.08754799834539656;1.0609865480965477;1.0000017642373142;0.9115274023796088;0.9999948760943432
88.732065;1.0999965374721314;0.9831071618791636;0.8937406884041951;0.0678482612351721;0.06168009182253626;1.1021561721382462;10.00006498752759;0.9073130572954594;-0.08754799832877234;1.060986856954054;1.0000014655122709;0.9115272144934564;0.9999947276343897
88.742065;1.0999965958965094;0.9831071988066026;0.8937406406449749;0.0678482613661107;0.06168009177022306;1.1021565765832966;10.000063599383259;0.9073131140362246;-0.08754799831179953;1.0609871663509407;1.0000011734265901;0.911527018708832;0.9999945820627089
88.752065;1.0999966613101106;0.9831072424316537;0.8937405959817021;0.06784826191715118;0.061680091530484024;1.1021569859767943;10.000062214673973;0.9073131665637179;-0.08754799829447844;1.0609874760245916;1.0000008882924616;0.9115268151958745;0.9999944392125029
88.762065;1.0999967343575996;0.9831072928980812;0.8937405539426858;0.06784826290273345;0.06168009111216788;1.1021573999413916;10.000060835380504;0.9073132149998924;-0.08754799827681244;1.0609877857163164;1.000000610261028;0.9115266038964001;0.9999942988935346
88.772065;1.099996815545694;0.9831073504288562;0.8937405141193022;0.06784826432668298;0.06168009052237503;1.1021578182579976;10.00005946306162;0.9073132596066142;-0.08754799825881558;1.0609880951411392;1.000000339296789;0.911526384670416;0.9999941608868912
88.782065;1.0999969052325271;0.983107415317661;0.893740476171638;0.06784826618313301;0.06168008976375548;1.1021582408405988;10.000058098192206;0.9073133007312026;-0.08754799824052267;1.0609884039373294;1.0000000753189227;0.911526157440364;0.9999940249443136
88.792065;1.0999970036471367;0.9831074878749435;0.8937404398296114;0.06784826846035923;0.061680088839198566;1.1021586676840116;10.000056739632003;0.9073133387529919;-0.0875479982219837;1.0609887116499588;0.9999998183356741;0.91152592219045;0.9999938908681146
88.802065;1.0999971109304174;0.983107568355522;0.8937404048652337;0.06784827114473381;0.06168008775448893;1.1021590987595506;10.00005538437703;0.9073133740346813;-0.08754799820323923;1.0609890177447108;0.9999995684508352;0.9115256789115914;0.9999937586445263
88.812065;1.099997227194029;0.9831076568833789;0.8937403710348348;0.06784827422512606;0.06168008651830454;1.1021595339484644;10.000054028053105;0.9073134068780827;-0.0875479981842947;1.0609893216440829;0.9999993258177677;0.9115254275540329;0.9999936285434211
88.822065;1.0999973525180629;0.983107753347858;0.8937403380779452;0.06784827769683308;0.061680085143937774;1.102159973067014;10.000052665785859;0.9073134374982569;-0.08754799816511498;1.060989622773793;0.9999990906030618;0.9115251679855393;0.9999935010852262
88.832065;1.0999974868828555;0.98310785733796;0.8937403057550266;0.06784828155967551;0.06168008364873499;1.1021604158634721;10.000051292633119;0.9073134659981668;-0.08754799814564174;1.060989920612072;0.9999988629186977;0.9115249000113819;0.9999933768902529
88.842065;1.0999976301437255;0.9831079682311618;0.8937402738152358;0.06784828580974563;0.061680082051848405;1.1021608619768257;10.000049903775968;0.9073134923263049;-0.08754799812581858;1.0609902147094246;0.9999986427459564;0.9115246234626834;0.9999932565279788
88.852065;1.0999977820728606;0.9831080853518629;0.8937402419058726;0.06784829043566074;0.06168008037580203;1.102161310950214;10.000048494979538;0.9073135162921214;-0.08754799810561155;1.0609905046582095;0.9999984299322455;0.9115243382296183;0.9999931404378266
88.862065;1.0999979424179298;0.9831082080170475;0.8937402095735556;0.06784829542414758;0.0616800786469979;1.1021617622818445;10.000047063157206;0.9073135376845487;-0.08754799808501691;1.0609907900810363;0.9999982242201024;0.9115240441788188;0.9999930289554383
88.872065;1.0999981109273975;0.9831083355039386;0.8937401764034222;0.06784830076565039;0.06168007689115298;1.1021622154728747;10.000045606740988;0.9073135563970006;-0.08754799806405697;1.0609910706929642;0.9999980252653562;0.9115237411013373;0.9999929224092612
88.882065;1.0999982873029086;0.98310846709001;0.8937401421350487;0.06784830645562193;0.061680075126638055;1.102162670066481;10.000044125961837;0.907313572468068;-0.08754799804277547;1.0609913463916065;0.9999978326942682;0.9115234288116574;0.9999928211247002
88.892065;1.0999984711112871;0.9831086021301292;0.893740106636917;0.06784831249396983;0.06168007336040569;1.1021631256400357;10.00004262305119;0.9073135860583005;-0.08754799802123753;1.0609916172369014;0.9999976461766719;0.9115231073008828;0.9999927253300562
88.902065;1.0999986617730826;0.9831087400618178;0.8937400698324189;0.06784831888400786;0.061680071592209514;1.1021635817423987;10.00004110185738;0.9073135973902486;-0.08754799799954123;1.0609918832866736;0.9999974654623974;0.9115227767835743;0.9999926351421465
88.912065;1.0999988586159932;0.9831088803944291;0.8937400317366594;0.06784832563269512;0.06168006982113164;1.1021640378742104;10.000039566732733;0.9073136066655395;-0.08754799797782895;1.0609921444829593;0.9999972904117287;0.9115224375920676;0.9999925506269075
88.922065;1.0999990608612904;0.9831090227528063;0.8937399925608089;0.06784833275205802;0.06168006804443286;1.1021644935567363;10.000038021263261;0.9073136140640469;-0.0875479979562595;1.0609924006933178;0.9999971210334793;0.9115220900727387;0.9999924718283332
88.932065;1.0999992676018517;0.9831091669190617;0.8937399526621864;0.0678483402593462;0.06168006625559878;1.1021649484092826;10.000036467438713;0.9073136198557367;-0.08754799793495949;1.0609926517896429;0.9999969574628527;0.9115217346214126;0.9999923987742326
88.942065;1.0999994778784628;0.9831093128132343;0.8937399123239638;0.06784834817440288;0.06168006444914193;1.1021654021494622;10.000034905779794;0.9073136244511177;-0.08754799791400737;1.0609928976810248;0.9999967998600491;0.9115213717277723;0.9999923314811185
88.952065;1.0999996907757206;0.9831094604287501;0.8937398716041564;0.06784835651536501;0.06168006262331825;1.102165854507739;10.000033336377781;0.9073136283323879;-0.0875479978934465;1.060993138344188;0.9999966483394896;0.9115210019396017;0.9999922699464001
88.962065;1.0999999054697602;0.9831096097972494;0.8937398303723744;0.06784836529404302;0.061680060775010655;1.1021663051541122;10.00003175978359;0.9073136319857619;-0.08754799787330375;1.0609933738790052;0.9999965029994105;0.9115206258273609;0.9999922141078117
88.972065;1.10000012126891;0.9831097609902861;0.8937397884251811;0.06784837451259644;0.06168005889484999;1.1021667536911068;10.00003017696776;0.90731363585663;-0.08754799785360715;1.0609936045335444;0.9999963639695439;0.9115202439472693;0.9999921637889652
88.982065;1.1000003376599738;0.9831099140770116;0.8937397455417315;0.067848384162573;0.061680056966552446;1.102167199661165;10.000028588960525;0.9073136403037649;-0.08754799783438638;1.0609938306792068;0.9999962314273612;0.9115198568090441;0.9999921187013855
88.992065;1.100000554306226;0.9831100690838831;0.8937397014528387;0.0678483942249626;0.061680054966654616;1.1021676425582372;10.000026996903484;0.9073136455782744;-0.08754799781565258;1.0609940527530783;0.9999961056182476;0.9115194649316837;0.999992078457684
89.002065;1.1000007709833142;0.9831102260683534;0.8937396557915829;0.0678484046729394;0.06168005286611437;1.1021680818559347;10.000025402349833;0.9073136518393329;-0.08754799779738234;1.0609942711602112;0.9999959868680981;0.9115190689741102;0.9999920425214811
89.012065;1.1000009875238372;0.9831103852405775;0.8937396080926239;0.06784841547744724;0.061680050634860144;1.102168517030548;10.000023807524391;0.9073136592078066;-0.08754799777952202;1.0609944862125253;0.9999958755793081;0.9115186698028536;0.9999920101832968
89.022065;1.1000012038067646;0.9831105469759439;0.8937395578841808;0.0678484266121795;0.06168004824339163;1.1021689475467098;10.000022215213733;0.9073136678044956;-0.0875479977619962;1.0609946981997422;0.9999957722171693;0.9115182684138375;0.9999919806029217
89.032065;1.100001419768784;0.9831107116853304;0.8937395048384297;0.06784843805616637;0.061680045662592976;1.1021693727940658;10.000020628114063;0.907313677732152;-0.08754799774471779;1.0609949075121128;0.9999956772897378;0.9115178658003471;0.9999919528508164
89.042065;1.1000016354248798;0.9831108796808764;0.8937394488415956;0.06784844979166739;0.06168004286898199;1.102169792043439;10.000019048547946;0.9073136890622917;-0.08754799772760455;1.0609951146900047;0.999995591335386;0.9115174628853061;0.9999919259639963
89.052065;1.100001850854535;0.9831110511893061;0.8937393899253916;0.0678484618003086;0.061680039852785744;1.1021702044914239;10.000017479366731;0.9073137018520461;-0.08754799771058464;1.0609953203704328;0.9999955148817888;0.9115170605326298;0.999991899053417
89.062065;1.1000020661698442;0.9831112264601869;0.8937393281532053;0.06784847406211944;0.061680036621374085;1.102170609339857;10.000015925083053;0.9073137161444221;-0.08754799769359423;1.0609955251457233;0.9999954483630664;0.9115166595927945;0.9999918713981656
89.072065;1.1000022815320403;0.9831114057890834;0.8937392635532125;0.06784848655529988;0.061680033197618146;1.102171005797389;10.000014391693323;0.9073137319333209;-0.08754799767658053;1.0609957294558434;0.9999953920577646;0.9115162609242229;0.999991842472653
89.082065;1.1000024971395106;0.9831115894384582;0.8937391961011826;0.06784849925526791;0.06168002961481068;1.1021713930421266;10.000012885155257;0.9073137491369136;-0.08754799765950189;1.0609959336048629;0.9999953460672739;0.9115158653707716;0.9999918119446924
89.092065;1.1000027131423937;0.9831117775831655;0.8937391256857633;0.06784851213185558;0.06168002590726069;1.1021717702889322;10.000011410059042;0.9073137676063453;-0.0875479976423278;1.060996137778094;0.9999953103106427;0.9115154737421769;0.9999917796330731
89.102065;1.1000029295887814;0.9831119702821715;0.8937390520368238;0.06784852514496077;0.06168002210086662;1.10217213689144;10.000009969682232;0.9073137871322289;-0.08754799762504151;1.0609963419939676;0.9999952845556329;0.911515086795274;0.9999917454212124
89.112065;1.1000031464492408;0.9831121674118297;0.8937389747115896;0.06784853824630412;0.06168001821073365;1.1021724923552843;10.00000856651022;0.9073138074367838;-0.0875479976076299;1.0609965460768067;0.999995268484713;0.9115147051638735;0.9999917092449314
89.122065;1.1000033636491975;0.9831123686499682;0.8937388932000042;0.06784855138865138;0.061680014243734683;1.1021728363139132;10.000007201744815;0.9073138281806463;-0.08754799759005383;1.06099674965958;0.9999952617479764;0.9115143293185319;0.9999916711792243
89.132065;1.1000035810176434;0.9831125735644367;0.8937388070724954;0.06784856453191539;0.06168001020034289;1.102173168487374;10.000005874722932;0.9073138489937767;-0.08754799757222798;1.0609969522078975;0.9999952640055002;0.9115139596495158;0.9999916314973303
89.142065;1.1000037981847357;0.9831127816841283;0.8937387160295084;0.06784857764298917;0.061680006076306894;1.1021734886292338;10.000004583656832;0.9073138695009478;-0.08754799755403819;1.0609971531036058;0.9999952749573734;0.9115135965881632;0.9999915906618804
89.152065;1.1000040145940342;0.9831129925073769;0.8937386198086827;0.06784859069375448;0.06168000186596121;1.102173796488189;10.00000332666715;0.9073138893270538;-0.08754799753537455;1.0609973517406366;0.9999952943109186;0.9115132406515696;0.9999915493166597
89.162065;1.1000042296660244;0.9831132055266708;0.893738518065963;0.06784860365835646;0.06167999756676994;1.1021740917377258;10.00000210213588;0.9073139080964302;-0.08754799751614355;1.060997547545364;0.999995321705756;0.9115128923887313;0.9999915082646305
89.172065;1.1000044429138087;0.9831134202708135;0.8937384103571859;0.06784861651486011;0.061679993184044234;1.1021743739202328;10.000000908514545;0.9073139254048246;-0.08754799749625354;1.060997739933561;0.9999953566815192;0.9115125522591192;0.9999914683663891
89.182065;1.100004653911557;0.9831136362771522;0.8937382962227811;0.06784862925050199;0.061679988732330236;1.102174642516642;9.999999743619753;0.907313940758046;-0.08754799747560069;1.0609979282527733;0.9999953987404147;0.9115122205286292;0.9999914304413855
89.192065;1.10000486227505;0.983113852999989;0.8937381752800168;0.06784864185934499;0.06167998422996066;1.102174897077861;9.999998604330546;0.9073139535528928;-0.08754799745408674;1.0609981117218974;0.999995447475253;0.9115118973048025;0.9999913952953987
89.202065;1.100005067710573;0.9831140697703509;0.8937380472669039;0.06784865433301264;0.06167997969220682;1.1021751373005149;9.999997487010335;0.9073139631600445;-0.08754799743165859;1.0609982894550556;0.9999955026272552;0.9115115826697454;0.9999913637852693
89.212065;1.1000052699817595;0.9831142858470746;0.8937379120906705;0.06784866665441948;0.06167997513198925;1.1021753630215194;9.99999638753094;0.907313969053836;-0.0875479974083303;1.0609984606118044;0.9999955639877582;0.9115112767244797;0.9999913367694524
89.222065;1.1000054688049863;0.9831145004955215;0.8937377698798601;0.06784867879846083;0.061679970563783194;1.1021755741551333;9.999995300958654;0.9073139708810544;-0.08754799738418392;1.060998624523561;0.999995631262694;0.9115109795352647;0.9999913149907178
89.232065;1.1000056638510873;0.9831147130255395;0.89373762095592;0.06784869073856817;0.06167996600370195;1.1021757706741695;9.999994222095003;0.9073139684545827;-0.08754799735936145;1.060998780729857;0.9999957040596659;0.9115106910980804;0.9999912990028318
89.242065;1.1000058548593463;0.9831149227763772;0.893737465750192;0.06784870245370339;0.06167996147065996;1.1021759526549746;9.999993146808626;0.9073139617278431;-0.08754799733403605;1.060998928945395;0.9999957819539466;0.9115104113296715;0.9999912891415155
89.252065;1.1000060417372102;0.9831151290909348;0.8937373047594074;0.06784871392925096;0.0616799569890424;1.1021761202616074;9.99999207255514;0.9073139507529114;-0.08754799730837086;1.0609990689098547;0.9999958645154019;0.9115101400577135;0.9999912855156594
89.262065;1.1000062245760784;0.9831153313194103;0.8937371385540998;0.067848725153661;0.06167995258660448;1.1021762736916814;9.999990997776028;0.9073139356582042;-0.08754799728249596;1.0609992002443984;0.999995951354268;0.9115098770649042;0.9999912880496673
89.272065;1.1000064035815988;0.9831155288611885;0.893736967802721;0.06784873611856693;0.06167994828989694;1.1021764131567113;9.99998992180444;0.9073139166739321;-0.08754799725651484;1.0609993224881817;0.9999960422428789;0.9115096222121992;0.9999912965855046
89.282065;1.1000065790080344;0.9831157212071976;0.8937367932691099;0.06784874682446879;0.06167994412299069;1.1021765388313232;9.999988845338562;0.9073138941073005;-0.08754799723053457;1.0609994352276517;0.9999961372102841;0.9115093755224416;0.9999913109797847
89.292065;1.1000067511739202;0.9831159079336554;0.8937366157733185;0.06784875728485404;0.061679940110068;1.102176650783268;9.99998777020377;0.9073138682691226;-0.08754799720469736;1.060999538201171;0.9999962365310692;0.9115091371523464;0.9999913311488144
89.302065;1.10000692047764;0.9831160886609533;0.893736436134014;0.06784876752068368;0.061679936278813886;1.1021767489664918;9.999986698639368;0.907313839435358;-0.08754799717917974;1.0609996313490406;0.9999963406372057;0.911508907310028;0.9999913570858693
89.312065;1.1000070873178638;0.9831162630438536;0.8937362551112962;0.0678487775493977;0.06167993266167763;1.1021768332617312;9.999985632689327;0.9073138077729708;-0.08754799715415763;1.060999714751693;0.999996450039157;0.9115086861715607;0.9999913888660348
89.322065;1.1000072520041038;0.9831164307939536;0.8937360733897275;0.06784878737932024;0.06167992929701967;1.1021769035106195;9.999984573840136;0.9073137732178641;-0.08754799712978452;1.0609997884747984;0.9999965653289049;0.9115084738596018;0.9999914266140423
89.332065;1.1000074147741683;0.9831165916511224;0.8937358915943938;0.06784879700970861;0.06167992623150486;1.1021769595300595;9.999983523357214;0.9073137354749176;-0.08754799710620742;1.0609998524584607;0.9999966872135089;0.9115082704727792;0.9999914704328856
89.342065;1.1000075758450305;0.9831167453393025;0.8937357102869151;0.06784880643107807;0.06167992351914712;1.1021770011177674;9.999982482732849;0.9073136941981439;-0.08754799708359286;1.0609999065521594;0.9999968164707791;0.9115080760418537;0.9999915203196673
89.352065;1.1000077353979816;0.9831168916001691;0.8937355299702405;0.06784881562706103;0.06167992121740733;1.10217702805576;9.999981453393767;0.9073136491808597;-0.08754799706213316;1.0609999506154353;0.9999969538401146;0.9115078904170049;0.9999915761079917
89.362065;1.1000078935474675;0.9831170302330045;0.8937353511448971;0.06784882457969978;0.061679919381904716;1.1021770401437048;9.99998043621203;0.9073136003787569;-0.08754799704202515;1.0609999845231155;0.999997099935472;0.911507713247547;0.9999916374832581
89.372065;1.1000080503288603;0.9831171610933036;0.8937351743465792;0.06784883327393493;0.061679918057199794;1.1021770372860804;9.999979431019653;0.9073135478145734;-0.08754799702344757;1.0610000080977342;0.9999972552035862;0.911507544092984;0.9999917040596148
89.382065;1.100008205668739;0.9831172840947667;0.8937350001224378;0.06784884169733504;0.06167991727046619;1.1021770195633043;9.999978436309267;0.9073134915163326;-0.08754799700656236;1.0610000211084023;0.9999974199095684;0.9115073824973785;0.9999917754574367
89.392065;1.1000083593456755;0.9831173991685392;0.8937348290054217;0.0678488498376985;0.061679917035467394;1.1021769872056237;9.999977450050258;0.9073134315043118;-0.0875479969915227;1.0610000233439734;0.9999975941532104;0.9115072279516717;0.9999918513539219
89.402065;1.1000085109919637;0.9831175061763867;0.8937346614959925;0.0678488576816366;0.06167991736056927;1.1021769405084654;9.999976470991557;0.9073133678137508;-0.0875479969784717;1.0610000146920877;0.9999977779354675;0.9115070798944411;0.9999919315017419
89.412065;1.1000086601586514;0.983117604895512;0.8937344980465196;0.06784886521253816;0.06167991825176091;1.1021768797715714;9.999975499379225;0.907313300548581;-0.08754799696752948;1.0609999951753066;0.9999979712395776;0.9115069378287857;0.999992015722225
89.422065;1.1000088063938862;0.9831176951033075;0.89373433907934;0.06784887240862252;0.06167991970982716;1.1021768052373506;9.999974537252214;0.9073132298818186;-0.08754799695877206;1.0609999649172275;0.9999981740441782;0.911506801440095;0.9999921039010138
89.432065;1.1000089493029548;0.9831177766569337;0.8937341850203966;0.06784887924627948;0.061679921727433376;1.102176717020465;9.99997358809165;0.9073131560124029;-0.08754799695222525;1.0609999240900687;0.9999983862832111;0.9115066705995661;0.9999921959577167
89.442065;1.100009088622068;0.9831178495202896;0.8937340363198912;0.06784888570755976;0.06167992428854118;1.102176615147981;9.99997265582133;0.9073130791662584;-0.08754799694789148;1.0609998728657615;0.9999986078359987;0.9115065452472771;0.9999922917483831
89.452065;1.100009224261182;0.9831179137738892;0.8937338934418168;0.06784889178402566;0.06167992736582951;1.1021764996741543;9.999971744295383;0.9073129996073815;-0.08754799694578748;1.060999811346908;0.9999988385469294;0.9115064252789176;0.9999923909598422
89.462065;1.100009356252675;0.9831179695933034;0.8937337568133593;0.06784889747688735;0.06167993091765578;1.1021763707212135;9.999970857528925;0.9073129176013889;-0.08754799694596548;1.0609997395632174;0.9999990782285321;0.9115063105692257;0.9999924930922283
89.472065;1.100009484649057;0.9831180172119636;0.8937336267740003;0.06784890279782965;0.06167993489052078;1.1021762284832053;9.999969999797536;0.9073128333674604;-0.08754799694850471;1.0609996575514733;0.9999993266541626;0.911506201076234;0.9999925975563694
89.482065;1.1000096094416605;0.9831180569399197;0.8937335035520356;0.06784890776806039;0.0616799392255722;1.1021760731749344;9.999969175732467;0.9073127470640951;-0.08754799695346871;1.0609995653790556;0.9999995835745684;0.9115060968927285;0.9999927038069628
89.492065;1.100009730547101;0.9831180891812143;0.893733387268397;0.06784891241340431;0.0616799438650484;1.102175904864518;9.999968390991699;0.9073126588110704;-0.08754799696087667;1.0609994631041562;0.9999998487442514;0.9115059982039693;0.9999928113964643
89.502065;1.1000098478676703;0.983118114340825;0.8937332779641274;0.06784891675717203;0.06167994875635367;1.1021757233959792;9.999967652855108;0.9073125687426801;-0.08754799697072856;1.0609993507919646;1.0000001219005312;0.9115059051764477;0.9999929199313634
89.512065;1.100009961389303;0.9831181326865465;0.893733175612059;0.06784892081403766;0.06167995385341076;1.1021755285377115;9.999966969775734;0.9073124770641227;-0.08754799698304071;1.0609992285757601;1.0000004026965712;0.911505817874478;0.9999930290319206
89.522065;1.1000100712578103;0.9831181443106201;0.893733080120134;0.06784892458951804;0.06167995911758899;1.1021753201652937;9.999966349677049;0.9073123840362501;-0.08754799699785486;1.060999096696095;1.000000690662606;0.9115057362761506;0.999993138360018
89.532065;1.1000101777499238;0.9831181492129282;0.893732991368722;0.06784892808233686;0.061679964518644326;1.1021750983162828;9.999965798207901;0.9073122899145134;-0.08754799701522759;1.0609989555137092;1.0000009852226857;0.911505660309287;0.999993247625904
89.542065;1.1000102811452677;0.9831181474182346;0.8937329092084311;0.06784893128512039;0.06167997003277407;1.1021748631497985;9.999965318750121;0.9073121949812754;-0.08754799703521783;1.0609988054551565;1.0000012857109029;0.9115055898381946;0.9999933564993304
89.552065;1.1000103816268094;0.9831181390357697;0.8937328333424481;0.06784893418775448;0.06167997563836939;1.102174614869687;9.99996491356755;0.9073120996369423;-0.0875479970578861;1.0609986468835886;1.0000015913637585;0.9115055246584454;0.9999934645400611
89.562065;1.1000104792429584;0.9831181242553718;0.8937327632016875;0.06784893678122163;0.061679981314922604;1.1021743536496569;9.999964584369616;0.9073120043883817;-0.08754799708328971;1.0609984800060965;1.000001901362345;0.9115054645477293;0.9999935712760208
89.572065;1.1000105738822517;0.9831181033386921;0.8937326979773643;0.06784893905232987;0.06167998704504647;1.1021740796146369;9.999964332518818;0.9073119097534355;-0.08754799711146703;1.0609983048540534;1.0000022149607066;0.9115054093298107;0.9999936763427593
89.582065;1.100010665317169;0.9831180765994231;0.8937326367857366;0.06784894097568603;0.06167999281485088;1.1021737929060635;9.999964159365325;0.9073118162227359;-0.08754799714243086;1.060998121271797;1.0000025315665355;0.9115053588675026;0.9999937795315871
89.592065;1.1000107533348764;0.9831180443727021;0.8937325787990484;0.06784894251752056;0.06167999861258587;1.1021734937727636;9.999964066343045;0.9073117242904569;-0.0875479971761697;1.060997928952733;1.0000028506658425;0.9115053129764029;0.9999938807530463
89.602065;1.1000108378601339;0.9831180070483417;0.893732523289249;0.06784894364827204;0.061680004427416835;1.1021731826059293;9.999964055004856;0.9073116344605785;-0.08754799721264597;1.060997727567532;1.0000031717181077;0.9115052713706222;0.9999939799834351
89.612065;1.1000109190375196;0.9831179651181774;0.8937324696460132;0.06784894434992145;0.06168001024970277;1.1021728599016742;9.99996412741172;0.9073115472647721;-0.08754799725179478;1.0609975168926453;1.0000034941448854;0.9115052336883762;0.9999940772456097
89.622065;1.100010997206269;0.9831179191399653;0.8937324173847787;0.06784894461409476;0.06168001607357253;1.1021725261919366;9.999964286633638;0.9073114633264991;-0.08754799729352683;1.0609972969035837;1.0000038173431245;0.911505199492404;0.9999941726600435
89.632065;1.100011072716986;0.983117869669502;0.8937323661524977;0.06784894443547392;0.06168002189738849;1.1021721820444006;9.99996453656088;0.9073113833372527;-0.08754799733773706;1.0609970678543839;1.0000041406766575;0.9115051682286688;0.9999942664788067
89.642065;1.1000111457945614;0.9831178172134679;0.8937323157785119;0.06784894380515699;0.06168002771929434;1.102171828154429;9.999964880607967;0.9073113079157034;-0.08754799738431031;1.0609968302664758;1.000004463503127;0.9115051392765497;0.9999943590090166
89.652065;1.1000112166089444;0.9831177622227244;0.8937322663387613;0.06784894270832825;0.061680033534780736;1.1021714653919952;9.999965320354569;0.9073112374821513;-0.08754799743310646;1.0609965847895013;1.000004785219862;0.9115051120767066;0.9999944504966964
89.662065;1.100011285416239;0.9831177051203541;0.8937322181575948;0.06784894112637303;0.061680039340247954;1.1021710947325971;9.999965855579322;0.9073111722171836;-0.08754799748393641;1.060996332034679;1.0000051052606254;0.9115050861951915;0.9999945410614502
89.672065;1.100011352599259;0.9831176462801188;0.8937321717371193;0.06784893904044127;0.06168004513702882;1.1021707171744348;9.999966485240225;0.9073111120806805;-0.08754799753656974;1.0609960725105754;1.000005423078316;0.9115050613289655;0.999994630699508
89.682065;1.1000114186064143;0.983117585965353;0.8937321276119442;0.06784893643591461;0.06168005093211991;1.1021703337431232;9.99996720766141;0.9073110568661337;-0.0875479975907765;1.060995806667022;1.0000057381601772;0.9115050373248953;0.9999947193708407
89.692065;1.1000114839013957;0.9831175243051324;0.8937320862080687;0.06784893330462592;0.06168005673610884;1.1021699455252874;9.999968019936379;0.9073110062793012;-0.08754799764635227;1.060995534938914;1.000006050025557;0.9115050141780803;0.9999948070777601
89.702065;1.100011548938321;0.9831174613029818;0.8937320478626072;0.06784892964167914;0.06168006256169073;1.1021695536193292;9.999968917809625;0.907310960019614;-0.08754799770311204;1.0609952577868134;1.0000063581892653;0.9115049919582859;0.9999948937970774
89.712065;1.1000116140506395;0.9831173968669927;0.8937320129437581;0.06784892544300072;0.061680068424933315;1.10216915903086;9.999969896019863;0.9073109178530404;-0.08754799776087817;1.0609949757423014;1.0000066621794845;0.9115049707023334;0.9999949793631195
89.722065;1.1000116793129495;0.9831173308661185;0.893731981857608;0.0678489207083352;0.06168007434398961;1.1021687626322516;9.999970948686677;0.9073108796706998;-0.08754799781947213;1.060994689342084;1.0000069616219252;0.9115049503547809;0.9999950634661885
89.732065;1.1000117445393482;0.9831172632215754;0.893731954943006;0.06784891544315749;0.06168008033384311;1.1021683652113368;9.99997206962116;0.9073108454797278;-0.0875479978787161;1.0609943990245696;1.0000072562555988;0.9115049307796246;0.9999951457185259
89.742065;1.1000118093746596;0.9831171940041764;0.893731932423974;0.06784890965705805;0.061680086402548184;1.102167967507955;9.99997325236732;0.907310815268452;-0.08754799793843983;1.0609941051880531;1.000007545835177;0.911504911771682;0.9999952256737613
89.752065;1.1000118733667255;0.9831171234385063;0.8937319144552969;0.06784890336266089;0.061680092550806254;1.1021675701739193;9.999974490181126;0.9073107888510902;-0.08754799799848112;1.0609938083212382;1.0000078300187591;0.9115048930239017;0.9999953028178057
89.762065;1.100011936034435;0.9831170517936446;0.8937319011799489;0.0678488965753062;0.06168009877294125;1.1021671737255532;9.999975775870753;0.9073107658604352;-0.0875479980586823;1.0609935090215803;1.0000081083260448;0.9115048741057353;0.9999953766142228
89.772065;1.1000119969567466;0.9831169792684291;0.8937318927670876;0.06784888931677062;0.061680105055090535;1.1021667785685763;9.999977101316471;0.9073107458373649;-0.0875479981188907;1.060993207924691;1.0000083801865838;0.9115048545004725;0.9999954465930032
89.782065;1.1000120558358317;0.983116905962784;0.8937318893879911;0.06784888161979764;0.061680111370802544;1.1021663850129282;9.999978457309673;0.9073107282853057;-0.08754799817896786;1.060992905635541;1.000008645016292;0.9115048336799911;0.9999955124081985
89.792065;1.1000121125113533;0.9831168319154698;0.8937318911136836;0.06784887352447504;0.061680117681292355;1.1021659932178283;9.99997983425826;0.907310712690885;-0.08754799823879784;1.0609926027122394;1.0000089022437477;0.911504811164426;0.9999955738764277
89.802065;1.1000121669642648;0.9831167571442982;0.8937318978839786;0.06784886507486923;0.061680123944035964;1.1021656032226446;9.999981223545847;0.9073106985496447;-0.08754799829829268;1.0609922997074654;1.0000091512901632;0.9115047865227792;0.9999956310264094
89.812065;1.1000122193020787;0.9831166816716492;0.8937319096046793;0.06784885632119811;0.06168013012323245;1.1021652150672308;9.999982618429007;0.9073106854134798;-0.08754799835740676;1.0609919972019033;1.0000093915420607;0.9115047593339856;0.9999956841108205
89.822065;1.1000122696842358;0.983116605517014;0.8937319262196058;0.06784884731592976;0.061680136192852744;1.1021648288002437;9.99998401352401;0.9073106729184965;-0.08754799841614343;1.0609916957770076;1.0000096223419317;0.9115047291802021;0.9999957335713077
89.832065;1.1000123182543853;0.9831165286562359;0.8937319477261646;0.06784883810502587;0.06168014213338318;1.1021644444132406;9.999985404255888;0.9073106607167983;-0.08754799847451493;1.0609913959721553;1.0000098430335813;0.9115046957038206;0.9999957799539141
89.842065;1.10001236512565;0.9831164510331288;0.8937319741923784;0.06784882872616947;0.06168014792966762;1.1021640618683193;9.999986787685502;0.9073106483691213;-0.0875479985324699;1.0609910982657758;1.0000100530582212;0.9115046587036804;0.9999958237610568
89.852065;1.1000124103297797;0.9831163726569903;0.8937320057273791;0.06784881921104692;0.06168015357086058;1.102163681171336;9.999988163349459;0.9073106353339031;-0.08754799858985061;1.0609908030252415;1.0000102520314926;0.9115046181979111;0.9999958653873373
89.862065;1.1000124537569638;0.9831162937221702;0.8937320424021854;0.06784880958443282;0.061680159047832965;1.1021633023675772;9.999989532630153;0.9073106210740879;-0.08754799864640504;1.0609905104446309;1.0000104397623262;0.9115045743936525;0.9999959052065251
89.872065;1.1000124952061021;0.9831162146766088;0.8937320842243659;0.0678487998634949;0.06168016434918276;1.1021629255115906;9.999990897345036;0.9073106051954056;-0.08754799870182405;1.0609902205818207;1.0000106162177576;0.9115045275933459;0.9999959436142679
89.882065;1.100012534504577;0.9831161361619494;0.8937321311921869;0.06784879006187311;0.061680169461767506;1.1021625507251576;9.999992258963184;0.9073105874993193;-0.08754799875578573;1.0609899334544093;1.0000107814251593;0.9115044781146091;0.9999959809775324
89.892065;1.1000125715961215;0.9831160588557208;0.8937321833114464;0.06784878019616888;0.061680174373060545;1.1021621782927553;9.999993618565119;0.9073105679127091;-0.08754799880800126;1.0609896490807087;1.0000109353466875;0.9115044262803658;0.9999960176303421
89.902065;1.1000126065811255;0.9831159833614754;0.8937322405398092;0.06784877028911217;0.061680179070604454;1.1021618086709133;9.99999497649156;0.9073105463988966;-0.08754799885822362;1.060989367455434;1.0000110778535407;0.911504372441299;0.9999960539261444
89.912065;1.100012639685403;0.9831159101847776;0.8937323027834436;0.0678487603695995;0.06168018354244299;1.1021614423891324;9.999996331292639;0.9073105229147739;-0.08754799890621807;1.0609890884792694;1.0000112088335147;0.911504316964951;0.9999960902830098
89.922065;1.1000126711379534;0.9831158397189274;0.8937323699785247;0.06784875047240999;0.06168018778168059;1.1021610799142876;9.999997679134934;0.9073104973669127;-0.08754799895174546;1.060988811938722;1.0000113282757277;0.9115042602097567;0.9999961271806225
89.932065;1.100012701050738;0.9831157722181433;0.8937324421440282;0.06784874063613264;0.061680191788654935;1.102160721585665;9.999999014566301;0.907310469583681;-0.08754799899456533;1.0609885376448704;1.0000114362654493;0.9115042025063103;0.999996165087855
89.942065;1.1000127293650994;0.9831157077964049;0.8937325193558133;0.06784873090069714;0.061680195566604555;1.1021603676598506;10.000000331689055;0.907310439348826;-0.08754799903444324;1.0609882656203242;1.0000115329828931;0.911504144138206;0.9999962043595169
89.952065;1.1000127558389547;0.9831156464616588;0.8937326016921889;0.06784872130516867;0.061680199117878275;1.1021600183913949;10.000001624896303;0.9073104064596773;-0.0875479990711625;1.0609879961461863;1.0000116187366848;0.91150408533472;0.9999962451678063
89.962065;1.1000127800857595;0.9831155881461762;0.8937326891840436;0.06784871188393907;0.061680202444367435;1.102159674050079;10.0000028893585;0.9073103707920633;-0.0875479991045199;1.0609877296536392;1.0000116939786392;0.9115040262903609;0.9999962875000871
89.972065;1.1000128016842654;0.983115532713176;0.8937327817830499;0.06784870266625406;0.06168020554765416;1.1021593348595435;10.000004121118996;0.9073103323662367;-0.08754799913430217;1.0609874665862606;1.0000117592629163;0.9115039672226791;0.9999963311992802
89.982065;1.1000128203238304;0.9831154799673647;0.8937328793886867;0.06784869367928707;0.061680208427327333;1.1021590009379765;10.000005316977122;0.9073102913715083;-0.08754799916028365;1.0609872073375164;1.0000118151881345;0.9115039084565245;0.9999963760244437
89.992065;1.1000128359292207;0.9831154296830349;0.8937329819585899;0.06784868494723874;0.061680211081913815;1.1021586722983667;10.000006474816407;0.9073102481536411;-0.08754799918225609;1.0609869522547177;1.0000118623629692;0.9115038504490283;0.999996421736358
90.002065;1.1000128487086773;0.9831153816274135;0.8937330896368462;0.0678486764886128;0.06168021351466253;1.1021583489172293;10.000007593844247;0.907310203192845;-0.08754799920005336;1.0609867016474306;1.0000119013520388;0.9115037937296091;0.9999964681728608
90.012065;1.100012859098034;0.9831153355625769;0.8937332027740217;0.06784866831670207;0.06168021573877835;1.1021580308538914;10.000008674175671;0.9073101570910387;-0.08754799921354572;1.0609864557976696;1.0000119326143164;0.9115037388676503;0.9999965152573717
90.022065;1.1000128676471905;0.9831152912531606;0.8937333218256431;0.06784866043979883;0.06168021777527855;1.1021577183341467;10.000009716444438;0.9073101105780401;-0.08754799922262799;1.0609862149888463;1.0000119565023078;0.9115036864778274;0.9999965629481916
90.032065;1.1000128749157083;0.983115248491901;0.8937334472484786;0.06784865285972654;0.0616802196450624;1.1021574117233834;10.000010721358962;0.907310064492785;-0.08754799922722727;1.060985979505321;1.0000119733016026;0.9115036371664392;0.9999966111763843
90.042065;1.1000128814285688;0.9831152071045641;0.8937335794424781;0.0678486455736327;0.06168022136461366;1.1021571114222077;10.00001168925637;0.9073100197148642;-0.08754799922730323;1.0609857496133737;1.0000119832734347;0.9115035914625352;0.9999966598022529
90.052065;1.100012887704017;0.9831151669421239;0.893733718713154;0.06784863857841379;0.061680222948537075;1.1021568177943997;10.000012620653385;0.9073099770998991;-0.08754799922282402;1.060985525591658;1.000011986674224;0.9115035498376078;0.9999967086318184
90.062065;1.1000128942475838;0.9831151278629892;0.8937338652685922;0.06784863187209021;0.061680224412896466;1.1021565311723696;10.000013516669783;0.9073099374492232;-0.08754799921375672;1.0609853077535687;1.0000119837038564;0.9115035127733614;0.999996757505955
90.072065;1.100012901454914;0.9831150896399958;0.8937340192281618;0.06784862545243849;0.06168022577676621;1.1021562518624024;10.000014378213969;0.9073099014856021;-0.08754799920008925;1.0609850964180956;1.000011974407522;0.9115034807674636;0.999996806372012
90.082065;1.1000129095604763;0.9831150518480465;0.8937341805954728;0.06784861931642462;0.061680227063304574;1.1021559801268832;10.000015205644381;0.9073098698145279;-0.08754799918184941;1.0609848919265559;1.0000119586078065;0.9115034542813134;0.9999968552736576
90.092065;1.1000129186858898;0.983115013877929;0.8937343492485399;0.06784861346209567;0.06168022829865789;1.1021557162002509;10.000015999308573;0.9073098428858373;-0.08754799915910351;1.0609846947213002;1.0000119359039994;0.9115034337075839;0.9999969043235004
90.102065;1.1000129288608884;0.9831149750246531;0.8937345249617104;0.067848607889377;0.061680229509216325;1.1021554603208352;10.000016759288748;0.907309820991244;-0.08754799913195169;1.0609845053900893;1.0000119057312664;0.9115034193862309;0.999996953700927
90.112065;1.1000129399930443;0.9831149345500082;0.8937347073961276;0.06784860259535108;0.061680230719308046;1.1021552127501468;10.00001748469412;0.9073098042856154;-0.08754799910053253;1.060984324618626;1.0000118674342837;0.9115034116669049;0.9999970036286006
90.122065;1.100012951860958;0.9831148917643582;0.8937348961300996;0.06784859756973019;0.06168023194605416;1.1021549737948375;10.000018174077024;0.9073097928094803;-0.0875479990650313;1.0609841530480597;1.000011820327841;0.9115034109617303;0.9999970543065708
90.132065;1.100012964115993;0.9831148460934818;0.8937350907484185;0.06784859279366318;0.06168023319442901;1.1021547438230774;10.000018826722487;0.90730978656822;-0.08754799902567785;1.0609839911356265;1.000011763781823;0.9115034177117568;0.9999971058650874
90.142065;1.1000129762759792;0.9831147970711335;0.8937352908510026;0.06784858823785994;0.0616802344609408;1.1021545232363084;10.000019443408169;0.9073097856391866;-0.08754799898272729;1.0609838391471627;1.000011697361056;0.9115034323155622;0.9999971583715207
90.152065;1.1000129877679239;0.9831147443155983;0.8937354960010354;0.06784858386343638;0.061680235738952614;1.1021543123904403;10.000020025926723;0.907309790182116;-0.08754799893643371;1.0609836972369562;1.000011620925533;0.9115034551179209;0.9999972118092628
90.162065;1.100012998042241;0.9831146875210771;0.8937357057170068;0.06784857962682611;0.06168023701555926;1.1021541115516902;10.000020576015586;0.9073098003739165;-0.08754799888703126;1.0609835654853528;1.000011534566042;0.9115034864447237;0.9999972660259018
90.172065;1.1000130066867195;0.9831146264631495;0.893735919498119;0.06784857548555652;0.061680238267119374;1.1021539209139366;10.000021095013638;0.9073098163671076;-0.08754799883473459;1.0609834438845636;1.0000114384724106;0.9115035266295741;0.999997320760346
90.182065;1.100013013457224;0.983114561003013;0.8937361368690492;0.06784857140367788;0.061680239461258474;1.1021537406137385;10.000021584307149;0.9073098382687302;-0.08754799877975565;1.0609833323430795;1.0000113329095464;0.911503576042019;0.9999973757148058
90.192065;1.100013018266123;0.9831144910583579;0.8937363574173239;0.06784856735153035;0.06168024056186162;1.1021535707435621;10.000022045718145;0.9073098661185192;-0.08754799872231447;1.0609832307223679;1.000011218251241;0.911503635090039;0.9999974305563477
90.202065;1.100013021204512;0.9831144165851705;0.8937365807653662;0.06784856330277651;0.06168024153308345;1.1021534113668126;10.000022481895083;0.9073098999062535;-0.08754799866263348;1.0609831388716535;1.000011094963316;0.911503704130516;0.9999974848725983
90.212065;1.1000130225650646;0.9831143376157119;0.893736806527403;0.0678485592381715;0.061680242340665485;1.1021532625277108;10.000022896864918;0.9073099396114818;-0.08754799860093321;1.060983056679953;1.0000109635811865;0.9115037833624801;0.9999975381701668
90.222065;1.100013022796389;0.9831142542787973;0.8937370343306418;0.06784855515037727;0.06168024295068846;1.1021531242561486;10.000023296065567;0.907309985205019;-0.08754799853743492;1.0609829841441158;1.000010824726228;0.911503872796551;0.9999975899202768
90.232065;1.100013022346835;0.9831141667546386;0.8937372638385213;0.06784855104219065;0.06168024332841812;1.1021529965243049;10.000023685304583;0.9073100366410475;-0.08754799847236336;1.0609829213505595;1.0000106791003134;0.9115039722483331;0.9999976396229955
90.242065;1.1000130215045658;0.9831140752472497;0.8937374947179731;0.0678485469232027;0.0616802434387251;1.1021528792105666;10.000024069627774;0.9073100938758863;-0.0875479984059644;1.0609828683392095;1.0000105274313897;0.9115040813361025;0.9999976868466656
90.252065;1.100013020417794;0.9831139800020456;0.8937377266369266;0.06784854280722018;0.061680243249552534;1.1021527721416198;10.00002445336626;0.9073101568826649;-0.08754799833852664;1.0609828249408921;1.0000103703966339;0.9115041995091389;0.9999977311998024
90.262065;1.1000130191890416;0.9831138812889432;0.8937379593349819;0.06784853870714493;0.06168024273811554;1.1021526751225312;10.000024840250196;0.9073102256326343;-0.08754799827036816;1.0609827907028442;1.0000102085605784;0.9115043260831055;0.999997772288378
90.272065;1.1000130178612724;0.9831137793457952;0.8937381926619021;0.06784853463103298;0.06168024189552705;1.1021525879395733;10.000025232596306;0.9073103000590823;-0.08754799820179938;1.060982764993225;1.00001004240267;0.9115044603006635;0.9999978097201616
90.282065;1.1000130163842374;0.9831136743800134;0.8937384265139838;0.06784853058453524;0.061680240725705125;1.1021525103806578;10.000025630993294;0.9073103800428647;-0.08754799813309568;1.0609827471916469;1.000009872428326;0.9115046014069978;0.9999978431299278
90.292065;1.1000130146293294;0.9831135666393109;0.8937386607302937;0.06784852657539213;0.06168023923789223;1.1021524421863778;10.000026035129377;0.9073104654210985;-0.08754799806449395;1.060982736761964;1.0000096992539267;0.9115047486653227;0.9999978721750469
90.302065;1.1000130123706737;0.9831134564554083;0.8937388950408057;0.06784852261334792;0.06168023743879497;1.1021523829612467;10.000026444861588;0.9073105559760487;-0.08754799799621131;1.0609827331896506;1.0000095235878292;0.9115049013410583;0.9999978964946197
90.312065;1.1000130092205413;0.9831133442602654;0.8937391290970785;0.06784851870521552;0.06168023533080564;1.1021523321972053;10.00002686083019;0.9073106513818435;-0.08754799792846243;1.0609827359103696;1.0000093461351751;0.9115050587085715;0.9999979156763167
90.322065;1.1000130046321497;0.9831132306158208;0.8937393625325334;0.06784851485106792;0.06168023291454589;1.1021522893693199;10.000027284201899;0.9073107511487865;-0.08754799786146754;1.0609827443180977;1.0000091675410554;0.9115052200260607;0.9999979292906584
90.332065;1.1000129980335087;0.9831131162051118;0.8937395949768011;0.06784851104784091;0.06168023019137902;1.1021522540010054;10.000027715863803;0.9073108546278492;-0.08754799779544763;1.0609827578399946;1.000008988422662;0.9115053844721716;0.9999979369800347
90.342065;1.1000129889795605;0.9831130017599112;0.8937398260045423;0.06784850729725327;0.06168022716350406;1.1021522257318799;10.000028155859813;0.9073109611040714;-0.08754799773059624;1.0609827759965758;1.0000088094430295;0.9115055511425115;0.9999979385043254
90.352065;1.1000129772051233;0.9831128879755413;0.8937400550576621;0.06784850361012709;0.06168022383161789;1.102152204353787;10.000028603278418;0.9073110698916559;-0.08754799766706114;1.0609827983897344;1.0000086313561716;0.9115057191264601;0.9999979337375712
