time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.362065;1.100012962579844;0.9831127754720503;0.8937402814538731;0.06784850000474202;0.061680220194166906;1.1021521897293984;10.000029056582417;0.9073111802928328;-0.08754799760496651;1.0609828246373627;1.0000084549437966;0.9115058875848164;0.9999979226824518
90.372065;1.1000129450411826;0.9831126648012892;0.8937405045330389;0.06784849650019435;0.06168021625045538;1.1021521816999749;10.00002951415154;0.9073112915112379;-0.0875479975444371;1.0609828542961073;1.000008280900816;0.9115060558069563;0.9999979054857255
90.382065;1.1000129246007797;0.983112556434234;0.8937407237737907;0.06784849311181315;0.061680212004636845;1.102152180071225;10.000029974598597;0.907311402718823;-0.08754799748558936;1.0609828867684223;1.000008109819693;0.9115062232671921;0.9999978824478459
90.392065;1.10001290135955;0.9831124507775806;0.8937409387789405;0.06784848985606597;0.061680207468106124;1.1021521845997886;10.000030437101758;0.9073115131952525;-0.08754799742852444;1.060982921254143;1.0000079422316275;0.9115063896346673;0.9999978540267658
90.402065;1.1000128753971958;0.9831123482677178;0.8937411492424328;0.06784848675722847;0.0616802026594577;1.102152194979803;10.000030902017514;0.9073116223518423;-0.08754799737335299;1.0609829568261016;1.0000077786135464;0.9115065547009092;0.9999978207847806
90.412065;1.1000128466325845;0.9831122494011026;0.8937413549483618;0.06784848384720547;0.06168019760264874;1.1021522108521722;10.000031371375004;0.9073117296700806;-0.08754799732020488;1.060982992527769;1.0000076193983725;0.911506718274229;0.9999977833010076
90.422065;1.1000128148191994;0.9831121546887408;0.8937415557344691;0.0678484811608137;0.06168019232600128;1.102152231781005;10.000031849033611;0.907311834678246;-0.08754799726920165;1.0609830274051841;1.0000074649992032;0.9115068801239103;0.9999977421335853
90.432065;1.1000127796477694;0.9831120646426278;0.8937417514147307;0.0678484787301742;0.06168018685980017;1.1021522572371594;10.000032340643159;0.9073119369884709;-0.08754799722044408;1.0609830605302324;1.0000073158210727;0.9115070399853004;0.999997697828155
90.442065;1.1000127408012268;0.9831119797657052;0.8937419417689829;0.06784847658075255;0.06168018123003844;1.1021522866193838;10.00003285336582;0.9073120363126744;-0.08754799717402814;1.0609830910175062;1.0000071722422934;0.9115071975578364;0.999997650868982
90.452065;1.100012697899503;0.9831119005293462;0.8937421266217547;0.06784847472754302;0.061680175452993195;1.1021523192252167;10.000033395166593;0.9073121324391951;-0.08754799713005366;1.0609831180512277;1.000007034598998;0.9115073525008184;0.9999976015894465
90.462065;1.1000126504822256;0.9831118273598436;0.8937423058748737;0.06784847317309584;0.06168016953403551;1.1021523542296092;10.000033973910472;0.9073122252802955;-0.08754799708861065;1.0609831409727393;1.0000069032208811;0.9115075044831034;0.9999975501896755
90.472065;1.1000125981142768;0.983111760638344;0.893742479415726;0.06784847191313323;0.06168016347232438;1.1021523908269941;10.000034596609357;0.9073123149548289;-0.08754799704975431;1.060983159323452;1.000006778431761;0.9115076532597685;0.9999974968224509
90.482065;1.1000125404982704;0.9831117007156994;0.8937426470037565;0.06784847094238393;0.06168015727013955;1.1021524284396078;10.000035268577731;0.9073124017463744;-0.08754799701350337;1.0609831727749992;1.0000066604567173;0.9115077987283158;0.9999974416401117
90.492065;1.1000124775254823;0.9831116478829358;0.8937428083131824;0.067848470254033;0.06168015093616803;1.1021524667697364;10.000035992494547;0.9073124859783321;-0.0875479969798614;1.0609831810627552;1.000006549321834;0.9115079409575628;0.999997384862953
90.502065;1.1000124092947783;0.9831116023175682;0.8937429631135245;0.06784846983743899;0.06168014447695566;1.1021525057297594;10.000036767971519;0.9073125679516634;-0.08754799694881822;1.060983183968411;1.0000064448361334;0.9115080801707885;0.9999973268723263
90.512065;1.1000123360972707;0.9831115641120106;0.8937431113637918;0.06784846967318973;0.06168013788628599;1.1021525454026415;10.000037592107224;0.9073126479976111;-0.08754799692033996;1.0609831812846193;1.000006346711639;0.911508216662282;0.9999972682292186
90.522065;1.1000122583089296;0.9831115333269442;0.8937432531411512;0.06784846972760206;0.06168013114296564;1.102152586000028;10.000038461071536;0.9073127265572429;-0.08754799689438589;1.060983172771586;1.0000062547287643;0.9115083506841032;0.9999972096123843
90.532065;1.1000121762127082;0.9831115099753338;0.8937433885496726;0.06784846995643246;0.061680124218219196;1.1021526277977325;10.000039371657255;0.9073128041325109;-0.08754799687092595;1.0609831581857265;1.0000061687810304;0.911508482385849;0.9999971517262378
90.542065;1.1000120898810863;0.9831114939662913;0.8937435177089407;0.06784847031612762;0.061680117086107655;1.1021526711431893;10.000040321336956;0.9073128811600121;-0.0875479968499315;1.0609831373727974;1.000006088855869;0.911508611822956;0.9999970951944683
90.552065;1.1000119991752217;0.9831114850366046;0.8937436407895609;0.06784847077227586;0.06168010972602549;1.102152716475147;10.00004130718853;0.9073129579719406;-0.08754799683137643;1.060983110299005;1.000006015004589;0.9115087389454436;0.9999970404535815
90.562065;1.1000119038321068;0.983111482727142;0.8937437580507401;0.06784847130179103;0.061680102117559706;1.1021527642626692;10.000042325195565;0.9073130348063951;-0.08754799681527244;1.0609830769867405;1.0000059472075424;0.9115088635534804;0.9999969876992878
90.572065;1.1000118035943383;0.9831114864443019;0.8937438698456867;0.0678484718931288;0.06168009423979201;1.1021528149590976;10.00004337057458;0.9073131117745022;-0.08754799680169988;1.060983037491736;1.0000058852147666;0.9115089853118836;0.9999969369328529
90.582065;1.1000116982758392;0.9831114955371663;0.8937439766060041;0.06784847254725508;0.061680086075108595;1.1021528689959705;10.000044438482757;0.9073131888207467;-0.08754799679079685;1.0609829919322535;1.0000058285402635;0.9115091038467814;0.9999968880480062
90.592065;1.1000115877222871;0.9831115093056576;0.8937440788104537;0.06784847327668954;0.06168007760963325;1.1021529267550358;10.000045524053943;0.9073132657238197;-0.08754799678271664;1.060982940427878;1.0000057766126405;0.9115092188594012;0.9999968408673677
90.602065;1.1000114717763236;0.9831115269475024;0.8937441768638157;0.06784847410114324;0.061680068830868885;1.1021529885959944;10.00004662197384;0.9073133421353065;-0.08754799677758517;1.060982882969637;1.000005728931806;0.9115093301737742;0.9999967951644833
90.612065;1.1000113502955688;0.9831115475735338;0.8937442709645511;0.06784847504076004;0.06168005972568485;1.102153054938924;10.000047726323583;0.9073134176347467;-0.08754799677547205;1.060982819377936;1.0000056851056889;0.9115094376967586;0.9999967507324101
90.622065;1.1000112231677304;0.9831115703251051;0.8937443611442254;0.06784847610989952;0.06168005028121579;1.1021531262462099;10.000048830574018;0.9073134917791461;-0.08754799677638762;1.0609827493968094;1.0000056448146426;0.9115095413494807;0.99999670748169
90.632065;1.1000110903202738;0.9831115944705331;0.8937444474128675;0.06784847731815695;0.06168004048810702;1.1021532029053314;10.000049927625204;0.9073135641352899;-0.08754799678030707;1.060982672827021;1.0000056078136135;0.9115096410170067;0.9999966655409246
90.642065;1.1000109517171315;0.9831116194174584;0.893744529848721;0.06784847867666234;0.061680030340921545;1.1021532851915243;10.000051010107214;0.9073136342673032;-0.08754799678718822;1.0609825896125393;1.0000055739568001;0.9115097365465405;0.9999966252669192
90.652065;1.1000108073131274;0.9831116446502587;0.8937446086096419;0.0678484801994704;0.06168001983515872;1.1021533733665212;10.000052070772472;0.9073137016770588;-0.08754799679697073;1.0609824999064397;1.000005543193982;0.9115098278097715;0.9999965871065849
90.662065;1.1000106570198351;0.9831116696291018;0.8937446838707739;0.06784848190185272;0.06168000896566602;1.1021534677394784;10.000053102797516;0.9073137657744846;-0.08754799680957864;1.0609824040953122;1.0000055155604142;0.9115099147621196;0.9999965514767315
90.672065;1.1000105007298486;0.983111693743943;0.893744755728629;0.06784848380065209;0.06167999772941762;1.1021535685651833;10.000054100331132;0.907313825910022;-0.08754799682492859;1.0609823027070748;1.0000054911679117;0.9115099974421813;0.9999965187727796
90.682065;1.1000103383675626;0.9831117163963963;0.8937448241670375;0.06784848591341845;0.06167998613012183;1.1021536759254507;10.000055058971473;0.9073138814261967;-0.08754799684293427;1.060982196275044;1.0000054701466046;0.9115100759632581;0.9999964893903829
90.692065;1.1000101699151454;0.9831117371270482;0.8937448891302907;0.06784848825558153;0.061679974179428644;1.102153789790085;10.000055975471126;0.9073139316994964;-0.08754799686351274;1.060982085260101;1.0000054525301099;0.9115101505252895;0.9999964636684258
90.702065;1.1000099953986664;0.9831117555913934;0.8937449506756114;0.06784849083764571;0.061679961894356775;1.102153910168211;10.000056847359831;0.90731397616053;-0.08754799688659257;1.0609819700440843;1.000005438166556;0.9115102213896559;0.9999964417758042
90.712065;1.1000098148817397;0.9831117714012032;0.8937450090961591;0.06784849366337445;0.06167994929667736;1.102154037144791;10.000057672953321;0.9073140143208818;-0.0875479969121121;1.0609818509718685;1.000005426699728;0.9115102888321958;0.9999964236464338
90.722065;1.1000096285035148;0.983111784103429;0.8937450649035983;0.06784849672891893;0.06167993641558478;1.1021541708674711;10.00005845094745;0.9073140458118039;-0.08754799694000731;1.0609817283691954;1.0000054176265385;0.9115103531893963;0.9999964090808657
90.732065;1.1000094365555484;0.9831117933262321;0.8937451186938618;0.06784850002232189;0.06167992328658013;1.102154311594767;10.000059179801768;0.9073140704077265;-0.08754799697020642;1.0609816025541208;1.000005410442951;0.9115104149869596;0.9999963979176015
90.742065;1.1000092395505376;0.9831117988563911;0.893745171029209;0.06784850352516764;0.06167990994499541;1.102154459713988;10.000059857648681;0.9073140880448559;-0.08754799700263466;1.0609814738911574;1.000005404769046;0.9115104749935906;0.9999963900634129
90.752065;1.1000090382074814;0.9831118006006221;0.8937452224317326;0.0678485072157287;0.06167989642028017;1.102154615684164;10.000060482337462;0.9073140988074727;-0.08754799703721006;1.0609813427822536;1.0000054003536343;0.9115105341421686;0.9999963854052861
90.762065;1.100008833367652;0.9831117985401767;0.8937452734149246;0.06784851107035723;0.06167988273576659;1.1021547799302955;10.000061051259683;0.9073141028646857;-0.08754799707383368;1.0609812095852935;1.0000053970341969;0.9115105934130717;0.9999963837389317
90.772065;1.1000086259141626;0.9831117927005703;0.8937453244507457;0.06784851506258027;0.06167986891530697;1.1021549527007117;10.000061561377384;0.9073141004297175;-0.08754799711240162;1.060981074627556;1.0000053947331753;0.9115106537452758;0.999996384749666
90.782065;1.1000084167386233;0.9831117831175875;0.8937453759166994;0.06784851915891363;0.061679854989979;1.1021551339785058;10.000062009565896;0.907314091782124;-0.08754799715282474;1.0609809383211322;1.0000053934795066;0.9115107159309043;0.9999963880663143
90.792065;1.1000082067533328;0.9831117698340881;0.8937454280509872;0.06784852331423784;0.061679840996944894;1.1021553235376897;10.000062392905924;0.907314077309747;-0.08754799719503262;1.06098080118267;1.0000053933979416;0.9115107805149388;0.9999963933581041
90.802065;1.1000079968901155;0.983111752918707;0.8937454808988957;0.06784852747438068;0.061679826973866814;1.102155521095979;10.000062709062796;0.9073140575226215;-0.08754799723897713;1.0609806636769077;1.0000053946401943;0.9115108478123463;0.9999964003769162
90.812065;1.1000077880889758;0.9831117324557118;0.8937455343126967;0.06784853158529201;0.06167981295503474;1.102155726429509;10.000062956914146;0.907314033018766;-0.08754799728464008;1.0609805260316971;1.0000053973211291;0.9115109180027782;0.9999964089714053
90.822065;1.1000075813335353;0.9831117085299574;0.8937455880197718;0.06784853560251645;0.061679798971202085;1.1021559393718037;10.000063136861764;0.9073140044268552;-0.08754799733203046;1.0609803882153246;1.0000054014971869;0.9115109911998819;0.9999964191369178
90.832065;1.10000737768779;0.983111681221377;0.8937456416969766;0.06784853949680501;0.06167978505313068;1.1021561597440277;10.00006325053684;0.9073139723871428;-0.08754799738116173;1.060980250118618;1.0000054071598627;0.9115110675055571;0.999996431012725
90.842065;1.100007178240125;0.9831116505503817;0.8937456950385342;0.0678485432525309;0.061679771234540125;1.1021563873355975;10.000063300350243;0.907313937553143;-0.08754799743201856;1.0609801117352073;1.0000054142758557;0.9115111470029534;0.9999964448013606
90.852065;1.1000069839907312;0.9831116164066376;0.8937457477930166;0.06784854686052433;0.06167975755114628;1.1021566219786996;10.000063288948876;0.907313900532778;-0.0875479974845364;1.060979973162495;1.0000054228865956;0.9115112296686315;0.9999964607050177
90.862065;1.1000067958153636;0.9831115786176685;0.8937457997471617;0.06784855031179055;0.06167974403978888;1.1021568635964711;10.00006321823826;0.9073138618014551;-0.08754799753859131;1.0609798345465313;1.0000054331524384;0.9115113153349446;0.9999964788707466
90.872065;1.1000066144973872;0.9831115370983101;0.8937458507363555;0.06784855359565574;0.061679730739643925;1.1021571121350833;10.000063088468035;0.9073138216957489;-0.08754799759400145;1.060979696082307;1.0000054452856144;0.9115114037348235;0.9999964993296849
90.882065;1.1000064407253625;0.9831114918488831;0.8937459006970665;0.06784855670132499;0.06167971769143524;1.1021573674864584;10.000062898292885;0.9073137804943097;-0.08754799765054766;1.0609795580063317;1.0000054594956467;0.9115114945662636;0.9999965220079732
90.892065;1.1000062750696946;0.9831114428734632;0.8937459496822966;0.0678485596197269;0.06167970493391128;1.1021576294936999;10.000062645851127;0.9073137385082942;-0.08754799770798312;1.0609794205731502;1.000005476037961;0.9115115875489554;0.9999965468376718
90.902065;1.1000061179722656;0.9831113902070445;0.8937459978225165;0.0678485623428707;0.06167969250069933;1.1021578979760274;10.000062330133874;0.9073136961312069;-0.08754799776602742;1.0609792840789058;1.0000054952642592;0.9115116824272278;0.9999965739068809
90.912065;1.1000059697469606;0.983111334000214;0.8937460452414805;0.06784856486190304;0.061679680419090395;1.102158172726556;10.000061951841321;0.9073136538257076;-0.08754799782438213;1.0609791489290574;1.0000055175427325;0.9115117789313563;0.9999966034932473
90.922065;1.1000058306244804;0.9831112745418051;0.8937460919828245;0.06784856716787394;0.06167966871062694;1.1021584535191367;10.000061513317045;0.9073136120523236;-0.08754799788276475;1.0609790156708288;1.0000055430960313;0.9115118767981567;0.9999966358897079
90.932065;1.100005700799829;0.9831112121886992;0.8937461380081375;0.06784856925326727;0.06167965739217934;1.1021587401038162;10.000061017880045;0.9073135712166156;-0.08754799794092258;1.0609788849419437;1.0000055719375003;0.9115119758517886;0.9999966712435284
90.942065;1.1000055803761892;0.9831111472816061;0.8937461832287934;0.06784857110918906;0.061679646476703216;1.1021590321513377;10.000060469018115;0.9073135316920337;-0.08754799799861267;1.0609787573739775;1.000005603940877;0.9115120760125548;0.9999967095792829
90.952065;1.1000054692395493;0.9831110801178035;0.8937462275397436;0.06784857272368398;0.06167963597282507;1.1021593291992329;10.000059869678703;0.9073134938516402;-0.08754799805556769;1.0609786335221698;1.0000056388931082;0.9115121771845461;0.9999967508390355
90.962065;1.1000053670401273;0.9831110109556414;0.8937462708617642;0.06784857408758282;0.06167962588181239;1.102159630633647;10.000059222040127;0.90731345805297;-0.0875479981114787;1.0609785138894114;1.0000056764797638;0.9115122791273919;0.9999967948369676
90.972065;1.1000052733043704;0.9831109400426155;0.8937463131727644;0.06784857520350247;0.061679616196383395;1.1021599356971286;10.00005852790127;0.9073134246400033;-0.08754799816600997;1.060978399041961;1.0000057162764489;0.9115123814350227;0.9999968412172039
90.982065;1.1000051874857018;0.9831108676260568;0.8937463544821226;0.06784857609200685;0.06167960690646738;1.1021602435312878;10.000057789314267;0.9073133939690481;-0.08754799821883509;1.0609782896653401;1.0000057577822148;0.9115124836556052;0.999996889500218
90.992065;1.1000051089711238;0.9831107939018019;0.8937463947536586;0.06784857678821958;0.06167959800552734;1.102160553257976;10.000057009042454;0.907313366381559;-0.08754799826967379;1.0609781864673866;1.0000058004856267;0.9115125854370174;0.9999969392287609
91.002065;1.1000050372037549;0.9831107189953808;0.8937464338690403;0.06784857732920904;0.061679589490014036;1.1021608640879663;10.000056190678494;0.9073133421457628;-0.0875479983183159;1.0609780900713943;1.000005843928164;0.9115126865563342;0.9999969901129285
91.012065;1.1000049717928788;0.9831106430328547;0.8937464716718141;0.067848577746792;0.061679581355392525;1.1021611753878346;10.000055338045374;0.907313321421186;-0.08754799836462854;1.0609780009829313;1.0000058877377616;0.9115127868693329;0.9999970420516175
91.022065;1.100004912494136;0.9831105662001561;0.893746508007546;0.067848578070777;0.061679573593713344;1.1021614866398592;10.000054453827648;0.907313304222734;-0.0875479984085399;1.060977919580817;1.0000059316334917;0.9115128862672122;0.9999970950273508
91.032065;1.100004859161571;0.9831104886926457;0.8937465426713336;0.06784857833293989;0.06167956619266584;1.1021617973928428;10.000053538994385;0.9073132904025412;-0.08754799844999438;1.060977846163903;1.000005975393307;0.9115129846414328;0.9999971489987567
91.042065;1.1000048116939265;0.983110410642025;0.8937465753031799;0.06784857856751997;0.06167955913702872;1.1021621072841459;10.00005259385699;0.9073132797170956;-0.08754799848890485;1.0609777810094758;1.000006018787522;0.9115130818623317;0.9999972038773483
91.052065;1.1000047699968198;0.9831103321824491;0.893746605378502;0.06784857880874907;0.061679552412532285;1.1021624160058177;10.000051618976533;0.9073132719107383;-0.08754799852513684;1.0609777243304281;1.0000060615436903;0.9115131778103197;0.9999972595369582
91.062065;1.1000047340300274;0.9831102535828975;0.8937466323575741;0.0678485790860384;0.06167954600852086;1.1021627231901459;10.000050614973143;0.9073132667255767;-0.08754799855852656;1.0609776762122223;1.000006103387956;0.911513272451508;0.9999973158096537
91.072065;1.1000047038398704;0.9831101752713948;0.8937466558885526;0.06784857942100748;0.061679539919559274;1.1021630283701356;10.000049582680408;0.9073132639084882;-0.08754799858890963;1.0609776366087096;1.0000061441208654;0.9115133658872936;0.9999973724875904
91.082065;1.1000046795000968;0.9831100977460179;0.8937466759052853;0.06784857982922625;0.06167953414598516;1.1021633310428636;10.000048524129518;0.9073132632329358;-0.0875479986161264;1.0609776053073292;1.000006183653896;0.9115134583678746;0.9999974293400833
91.092065;1.1000046610475702;0.9831100214285077;0.8937466925437857;0.06784858032496006;0.06167952869226688;1.1021636307631797;10.000047442863025;0.907313264488472;-0.08754799864000068;1.0609775818741085;1.0000062219502563;0.9115135502943358;0.9999974861274977
91.102065;1.1000046484334896;0.9831099465287902;0.8937467059941188;0.0678485809273475;0.061679523565803994;1.1021639271854997;10.000046343063671;0.9073132674690718;-0.08754799866033242;1.0609775657149076;1.000006258923516;0.9115136421737651;0.9999975425846696
91.112065;1.1000046414760734;0.9831098730348721;0.8937467164447896;0.06784858166465907;0.0616795187743533;1.1021642199846393;10.000045228806963;0.9073132719752922;-0.08754799867692557;1.0609775562688668;1.0000062944221964;0.911513734545245;0.9999975983751045
91.122065;1.1000046398514296;0.9831098008432421;0.8937467240912473;0.0678485825703661;0.06167951432154353;1.1021645087360157;10.000044103837197;0.9073132778529595;-0.08754799868962886;1.0609775531523071;1.0000063283128953;0.9115138279479139;0.9999976530441163
91.132065;1.1000046431068264;0.9831097299059895;0.893746729134692;0.0678485836738898;0.061679510207533386;1.1021647928981928;10.000042971068245;0.9073132850326692;-0.08754799869835542;1.0609775560885426;1.000006360542494;0.9115139229291453;0.9999977060138088
91.142065;1.100004650682593;0.9831096602635246;0.8937467317720691;0.06784858499802074;0.061679506435071314;1.10216507188754;10.000041832090611;0.9073132934540292;-0.08754799870307445;1.0609775647507778;1.0000063911226231;0.9115140200420739;0.9999977566448991
91.152065;1.10000466200114;0.983109591980203;0.8937467321763213;0.06784858656355107;0.06167950301172185;1.1021653451178524;10.000040687208177;0.9073133029655317;-0.08754799870380033;1.06097757874455;1.0000064201014975;0.9115141198256832;0.9999978043482628
91.162065;1.100004676594059;0.9831095251290873;0.8937467304658198;0.067848588391052;0.06167949994244877;1.1021656119874657;10.00003953567986;0.9073133133513932;-0.08754799870059557;1.0609775977095648;1.0000064475349397;0.9115142228090057;0.9999978486894024
91.172065;1.1000046941094335;0.9831094598256744;0.8937467267077643;0.06784859049971831;0.06167949721983567;1.1021658718845027;10.000038376431013;0.9073133243908802;-0.08754799869357816;1.0609776213736317;1.0000064734277878;0.9115143295184596;0.9999978893985768
91.182065;1.1000047142124694;0.9831093961958122;0.8937467210037436;0.06784859290700664;0.0616794948245315;1.1021661242002383;10.00003720921403;0.9073133358402078;-0.08754799868292312;1.060977649504568;1.0000064977172685;0.9115144404306261;0.9999979262904365
91.192065;1.1000047365696537;0.9831093343368997;0.8937467135960382;0.06784859562648726;0.06167949273549842;1.1021663683211926;10.000036035046143;0.9073133473842199;-0.08754799866885488;1.0609776818200745;1.0000065203227804;0.9115145559053024;0.9999979591617916
91.202065;1.1000047608954022;0.9831092743489881;0.8937467048679405;0.0678485986640212;0.06167949093971299;1.1021666036205666;10.000034855824449;0.9073133586102089;-0.08754799865162917;1.060977717929831;1.000006541139486;0.9115146761577066;0.9999979877128331
91.212065;1.1000047869072065;0.9831092163649991;0.893746695244563;0.06784860201520358;0.06167948943502523;1.1021668294919336;10.000033673952336;0.9073133689993496;-0.0875479986315226;1.0609777573336436;1.0000065599906411;0.911514801282365;0.9999980115711566
91.222065;1.1000048142477021;0.983109160570605;0.8937466851001827;0.06784860566515134;0.06167948822617758;1.1021670454128263;10.000032491980562;0.907313377926466;-0.08754799860884813;1.0609777994211138;1.0000065766731685;0.9115149313166387;0.9999980303915149
91.232065;1.100004842473088;0.9831091072180171;0.8937466747081526;0.06784860959136839;0.06167948731860515;1.1021672509807305;10.0000313123297;0.9073133846795737;-0.08754799858396775;1.060977843494519;1.00000659098913;0.9115150662999875;0.9999980438806018
91.242065;1.1000048710612844;0.9831090565943089;0.893746664239635;0.06784861376833198;0.061679486713391164;1.1021674459078896;10.000030137417891;0.9073133884883431;-0.08754799855726461;1.0609778888484969;1.0000066026433923;0.9115152062811586;0.9999980517401245
91.252065;1.100004899457183;0.9831090090023465;0.8937466538047862;0.06784861816855298;0.06167948640366659;1.1021676299712955;10.000028969758867;0.9073133885274023;-0.08754799852909646;1.0609779348218837;1.0000066111720936;0.9115153512689547;0.999998053639769
91.262065;1.1000049271895012;0.9831089647923984;0.893746643475136;0.0678486227608943;0.06167948637370976;1.1021678029655884;10.000027811713279;0.9073133839389982;-0.0875479984997778;1.0609779808193829;1.0000066160026981;0.9115155012069948;0.9999980492724045
91.272065;1.1000049539436163;0.9831089244113367;0.8937466332632611;0.06784862751465504;0.061679486601970916;1.1021679647192009;10.00002666512475;0.9073133738997957;-0.08754799846960074;1.0609780263242468;1.0000066165593644;0.9115156560263201;0.999998038450463
91.282065;1.1000049795420384;0.9831088883992105;0.8937466230989534;0.06784863240861955;0.06167948706727279;1.1021681151259697;10.000025531216009;0.9073133576234793;-0.08754799843886311;1.060978070876562;1.000006612365053;0.9115158156611882;0.9999980211015521
91.292065;1.1000050039276457;0.9831088572857392;0.8937466128445096;0.06784863743453423;0.061679487753818235;1.1021682541681495;10.00002441094829;0.907313334293584;-0.08754799840786937;1.0609781140603154;1.0000066030887702;0.9115159799829634;0.9999979971078646
91.302065;1.1000050271959954;0.9831088314793703;0.8937466023399525;0.0678486425901969;0.061679488651435785;1.1021683819725172;10.00002330511484;0.9073133030720592;-0.08754799837690692;1.060978155507574;1.0000065885067255;0.9115161487767687;0.9999979662049908
91.312065;1.100005049657914;0.9831088112085348;0.8937465914232274;0.06784864786888695;0.061679489753800144;1.1021684988300604;10.000022213909082;0.9073132632206528;-0.08754799834621836;1.0609781949196861;1.000006568429091;0.9115163217726692;0.9999979280856071
91.322065;1.100005071845587;0.9831087964886895;0.8937465799231499;0.06784865325821554;0.061679491057345985;1.1021686050681463;10.000021137192078;0.9073132142247385;-0.08754799831598711;1.0609782321112198;1.000006542606444;0.9115164986547319;0.9999978825113057
91.332065;1.1000050943718613;0.9831087871204216;0.893746567656052;0.06784865874836839;0.06167949255938124;1.102168700908342;10.00002007568448;0.907313155828815;-0.08754799828635763;1.0609782669900463;1.0000065106742075;0.9115166790522817;0.9999978293007113
91.342065;1.1000051177539725;0.9831087827245559;0.8937465544448617;0.06784866433388882;0.06167949425502057;1.1021687865087275;10.000019031344314;0.9073130880058254;-0.0875479982574688;1.0609782994564931;1.0000064722305346;0.9115168625667165;0.999997768325855
91.352065;1.1000051423772306;0.9831087828221657;0.8937465401852074;0.06784867000607937;0.06167949613378937;1.1021688620882144;10.000018006161268;0.9073130108949684;-0.087547998229461;1.0609783293447457;1.0000064269367543;0.9115170488188922;0.9999976995685785
91.362065;1.1000051685961683;0.9831087869314606;0.8937465249115468;0.06784867574606543;0.06167949817602026;1.1021689279519378;10.000017001196943;0.907312924684693;-0.08754799820246797;1.0609783564787127;1.000006374486844;0.9115172374151587;0.9999976231639085
91.372065;1.1000051968174236;0.9831087945984543;0.893746508768547;0.06784868152171435;0.06167950035326802;1.1021689844553928;10.000016016983453;0.9073128295058994;-0.08754799817661339;1.060978380782228;1.000006314529711;0.9115174278489186;0.9999975394077938
91.382065;1.1000052274172087;0.9831088053464859;0.8937464919347664;0.06784868729013273;0.06167950263372409;1.1021690320160262;10.00001505394459;0.9073127254694873;-0.08754799815200065;1.0609784023305098;1.000006246656387;0.9115176194649675;0.999997448737729
91.392065;1.1000052605850958;0.9831088186058994;0.893746474633412;0.0678486930059526;0.061679504987011906;1.102169071133544;10.000014112462653;0.9073126128161356;-0.08754799812869855;1.060978421299615;1.0000061704070835;0.9115178115175914;0.999997351708916
91.402065;1.1000052963008409;0.9831088336575875;0.893746457162499;0.06784869862921605;0.06167950738816318;1.1021691023219446;10.000013193528611;0.9073124920305637;-0.08754799810674727;1.0609784379243457;1.00000608528004;0.9115180032951261;0.9999972489895308
91.412065;1.1000053344386824;0.9831088496387095;0.8937464398075745;0.06784870412929452;0.061679509817923854;1.1021691260174156;10.00001229943489;0.9073123638431836;-0.08754799808617789;1.0609784525201813;1.0000059907919219;0.9115181942234041;0.9999971413488905
91.422065;1.1000053748546075;0.9831088656368061;0.8937464227633375;0.0678487094832792;0.06167951225754258;1.1021691425701958;10.000011433620177;0.9073122291184188;-0.08754799806700793;1.060978465430999;1.0000058865445849;0.9115183837853376;0.9999970296046149
91.432065;1.100005417363353;0.9831088807864968;0.8937464061858927;0.06784871466922987;0.06167951468832484;1.1021691522877666;10.000010600039914;0.9073120886882595;-0.08754799804922472;1.0609784769034711;1.000005772203261;0.911518571332706;0.9999969145580413
91.442065;1.1000054616456323;0.9831088943384165;0.8937463902641276;0.067848719661943;0.061679517096858406;1.1021691554543724;10.000009802587195;0.9073119432456782;-0.08754799803280026;1.0609784870803762;1.0000056474169892;0.911518756091746;0.9999967969826136
91.452065;1.1000055072409187;0.983108905725531;0.8937463752344158;0.06784872443519634;0.06167951947659962;1.102169152305126;10.000009044860883;0.9073117933909665;-0.08754799801771469;1.0609784961180966;1.000005511811949;0.9115189373634491;0.9999966776911349
91.462065;1.100005553648575;0.9831089145537696;0.8937463613645757;0.06784872896663474;0.06167952182464067;1.1021691430178788;10.000008330152237;0.9073116397606854;-0.0875479980039466;1.0609785042405846;1.0000053650660878;0.9115191146319813;0.9999965576269197
91.472065;1.100005600404501;0.9831089204945636;0.8937463489221005;0.06784873323988289;0.061679524139518625;1.102169127780347;10.000007661059424;0.9073114830728529;-0.0875479979914574;1.0609785116666084;1.000005206975441;0.9115192874907294;0.999996437880956
91.482065;1.100005647118634;0.9831089232095501;0.89374633814448;0.06784873723940231;0.06167952642535735;1.102169106884546;10.000007039048265;0.9073113240734443;-0.0875479979802056;1.0609785185088965;1.000005037505402;0.9115194555431899;0.999996319586567
91.492065;1.100005693513407;0.9831089224188492;0.8937463292281002;0.06784874094421867;0.06167952869876614;1.102169080790416;10.000006464723462;0.9073111635006903;-0.08754799797016048;1.0609785247348464;1.0000048568005053;0.9115196184064432;0.9999962037487206
91.502065;1.1000057394244322;0.9831089180177139;0.8937463223083657;0.06784874433061111;0.06167953099008595;1.102169050068678;10.000005938279443;0.9073110020789708;-0.08754799796129141;1.0609785302102306;1.0000046651191643;0.9115197757521135;0.9999960911457714
91.512065;1.1000057847443294;0.9831089100338597;0.8937463174184479;0.06784874737769836;0.06167953334035189;1.1021690152181565;10.000005459355721;0.9073108404433861;-0.0875479979535613;1.0609785347730447;1.0000044627649212;0.911519927270735;0.9999959823678349
91.522065;1.1000058293355492;0.9831088984786428;0.8937463144821522;0.067848750066689;0.06167953579990814;1.1021689766014175;10.000005026958883;0.907310679042933;-0.08754799794694;1.0609785382789603;1.0000042500775475;0.9115200725962985;0.9999958778813504
91.532065;1.100005872974322;0.9831088833391634;0.8937463133805421;0.06784875237957376;0.06167953842562422;1.1021689345791232;10.000004639859661;0.9073105181781177;-0.08754799794141957;1.0609785406315275;1.0000040274625153;0.9115202112931403;0.9999957780135362
91.542065;1.100005915380803;0.9831088646777784;0.8937463140415608;0.06784875430301347;0.061679541274579565;1.102168889606306;10.000004296249058;0.9073103581353285;-0.08754799793701555;1.060978541773756;1.0000037954198184;0.9115203429175014;0.9999956829240488
91.552065;1.1000059563051052;0.9831088426306903;0.8937463164424354;0.06784875583376408;0.06167954440023764;1.1021688421937765;10.000003992672504;0.9073101992805329;-0.08754799793375295;1.0609785415918227;1.0000035545967791;0.9115204670862034;0.9999955926543851
91.562065;1.1000059955955945;0.9831088173345577;0.893746320527227;0.06784875698077705;0.061679547852227144;1.1021687928511588;10.000003723933505;0.9073100421039177;-0.08754799793164604;1.0609785398586282;1.000003305836278;0.9115205835060783;0.9999955072159661
91.572065;1.1000060332430592;0.9831087888941424;0.8937463261525149;0.06784875776262903;0.06167955167639929;1.1021687420712485;10.000003483833712;0.9073098872446317;-0.08754799793068642;1.0609785363501087;1.0000030501337416;0.9115206919376666;0.9999954266309182
91.582065;1.1000060693987035;0.9831087573482111;0.8937463330795551;0.06784875820385561;0.0616795559172941;1.102168690330619;10.000003265696687;0.9073097354665188;-0.08754799793084794;1.0609785310223878;1.000002788531726;0.9115207921007588;0.9999953509260318
91.592065;1.1000061043085891;0.983108722618044;0.8937463409764196;0.06784875833256632;0.06167956062253514;1.102168638088695;10.000003062744517;0.9073095875745392;-0.0875479979320915;1.0609785240897016;1.0000025220386801;0.9115208836097045;0.9999952801372002
91.602065;1.100006138218504;0.9831086845198181;0.8937463494228144;0.06784875817821197;0.0616795658401507;1.1021685857681918;10.000002868447202;0.9073094443248161;-0.08754799793435626;1.060978515976872;1.0000022516249505;0.9115209659923218;0.9999952143109516
91.612065;1.100006171358708;0.9831086428557664;0.8937463579220298;0.06784875777165048;0.06167957160677807;1.1021685337343632;10.000002677011675;0.9073093063629527;-0.08754799793755677;1.0609785071964903;1.0000019782548433;0.9115210387434615;0.9999951535060705
91.622065;1.10000620399623;0.9831085974975236;0.893746365954447;0.06784875714739999;0.06167957793845674;1.1021684823171694;10.000002483740584;0.9073091741699594;-0.08754799794158943;1.0609784981994155;1.0000017028636041;0.9115211013266665;0.9999950978102472
91.632065;1.100006236482443;0.9831085483942836;0.8937463730795947;0.06784875634225372;0.06167958483226655;1.1021684318436635;10.000002284649304;0.9073090480451664;-0.08754799794633385;1.0609784892561591;1.0000014263117072;0.9115211531586859;0.9999950472880553
91.642065;1.1000062692358832;0.9831084955148731;0.8937463790060144;0.06784875539041003;0.06167959227434259;1.1021683826689215;10.000002076045568;0.907308928172082;-0.08754799795165662;1.0609784804491926;1.0000011493833427;0.91152119371576;0.9999950018826345
91.652065;1.1000063026748692;0.9831084387582198;0.8937463835491101;0.06784875432059406;0.06167960024772371;1.1021683352082337;10.000001854817471;0.907308814676054;-0.08754799795742822;1.0609784717764996;1.0000008728016367;0.9115212226925798;0.9999949614041191
91.662065;1.1000063371687274;0.9831083779313929;0.893746386537358;0.06784875315614831;0.06167960873448833;1.1021682898767793;10.000001618829973;0.907308707601791;-0.08754799796354171;1.0609784632492252;1.0000005972530999;0.9115212400360982;0.9999949256019269
91.672065;1.1000063730009402;0.9831083128180916;0.8937463878040537;0.06784875191555823;0.061679617708386814;1.1021682469441587;10.000001366774056;0.9073086069152646;-0.08754799796990967;1.060978454903016;1.0000003234478103;0.9115212458959432;0.9999948942176365
91.682065;1.100006410344333;0.9831082431731089;0.8937463872764921;0.067848750611252;0.061679627127433335;1.1021682064331864;10.000001097486702;0.9073085125730598;-0.08754799797644156;1.0609784467680035;1.0000000521613532;0.9115212405705939;0.9999948669763049
91.692065;1.1000064493042567;0.9831081686320039;0.8937463850488676;0.06784874924697508;0.06167963693760224;1.1021681681037097;10.000000809300364;0.9073084245615388;-0.08754799798303513;1.0609784388319863;0.9999997842206707;0.9115212244105912;0.9999948435735941
91.702065;1.1000064899681596;0.983108088718743;0.8937463813486449;0.06784874781770102;0.06167964708194179;1.1021681315293963;10.000000500148465;0.9073083428698241;-0.08754799798959201;1.0609784310051553;0.9999995204605415;0.9115211977211916;0.9999948236983117
91.712065;1.100006532411115;0.9831080029579793;0.8937463764231799;0.06784874631361318;0.06167965750581021;1.1021680962699456;10.000000168124147;0.9073082674243694;-0.08754799799604267;1.060978423156331;0.9999992616358906;0.9115211607665549;0.9999948070552124
91.722065;1.1000065767543792;0.9831079109374291;0.8937463704873184;0.06784874472546615;0.06167966815763248;1.1021680620177035;9.999999811499698;0.9073081980128606;-0.08754799800236032;1.060978415196302;0.9999990083626311;0.911521113820172;0.9999947933677562
91.732065;1.1000066232590018;0.9831078122858792;0.8937463637853983;0.06784874305043159;0.06167967898891327;1.1021680285916324;9.999999428237233;0.9073081342711223;-0.08754799800854214;1.0609784070953265;0.9999987612033238;0.9115210571657687;0.999994782354059
91.742065;1.1000066723320125;0.9831077066482683;0.8937463566362208;0.06784874129388586;0.06167968995531085;1.1021679958274353;9.999999016105747;0.9073080757814275;-0.08754799801457189;1.0609783988583998;0.9999985207964462;0.9115209911021245;0.9999947737001716
91.752065;1.1000067244380105;0.9831075937099838;0.8937463493845905;0.06784873946327102;0.06167970101599716;1.102167963528958;9.99999857377087;0.9073080221880203;-0.0875479980204103;1.0609783905279015;0.9999982878626184;0.9115209159720892;0.9999947670504385
91.762065;1.1000067799869255;0.9831074732701744;0.8937463423019417;0.06784873756282514;0.06167971213038444;1.1021679315284574;9.999998101619502;0.9073079732048508;-0.08754799802601773;1.0609783821738832;0.9999980630673828;0.9115208321475325;0.999994761963538
91.772065;1.1000068392845965;0.9831073453193327;0.8937463355101004;0.067848735594769;0.06167972325394779;1.1021678997463407;9.999997601589422;0.9073079285593564;-0.0875479980313685;1.0609783738210394;0.999997846841143;0.911520739969109;0.9999947578554433
91.782065;1.1000069025655925;0.9831072100742525;0.8937463290032092;0.06784873356012032;0.0616797343361882;1.1021678682258986;9.999997076850565;0.9073078879873888;-0.08754799803644338;1.060978365376766;0.9999976393345249;0.9115206396874955;0.9999947539859083
91.792065;1.1000069700337562;0.9831070679735564;0.8937463227158485;0.06784873145583355;0.06167974532471925;1.1021678371932966;9.999996531952691;0.9073078512697266;-0.08754799804121562;1.0609783566569593;0.9999974405687121;0.9115205314709733;0.999994749474453
91.802065;1.1000070418548034;0.9831069196402448;0.8937463165486801;0.06784872927309837;0.061679756170575244;1.1021678070707224;9.999995972790085;0.9073078182675341;-0.08754799804564417;1.0609783474896923;0.9999972505869263;0.9115204154761712;0.999994743350423
91.812065;1.1000071180738378;0.9831067657976418;0.8937463103768791;0.06784872700076565;0.06167976682904041;1.10216777835906;9.99999540562034;0.907307788953185;-0.08754799804968125;1.0609783378346436;0.9999970694462813;0.911520291894857;0.9999947346383691
91.822065;1.1000071984829192;0.9831066071970069;0.8937463040738056;0.06784872463103024;0.06167977726147651;1.1021677514926664;9.999994835537633;0.9073077633899279;-0.08754799805328628;1.0609783278296117;0.9999968971438461;0.9115201609776837;0.9999947224333549
91.832065;1.1000072825786225;0.9831064446013826;0.893746297527891;0.06784872215898582;0.0616797874391152;1.1021677267978296;9.999994265803434;0.9073077416224117;-0.08754799805643061;1.0609783176510539;0.9999967336068039;0.9115200230645085;0.9999947059341886
91.842065;1.100007369731718;0.9831062787533515;0.8937462906321314;0.06784871957575832;0.0616797973420705;1.102167704513125;9.999993698762722;0.9073077235776769;-0.08754799805909214;1.0609783073160448;0.9999965787405246;0.9115198785691769;0.9999946844483114
91.852065;1.1000074594276246;0.9831061103594185;0.8937462832551353;0.0678487168658202;0.061679806955781784;1.102167684830067;9.999993136865546;0.9073077090986227;-0.08754799806123688;1.0609782966599226;0.9999964324704127;0.9115197278869857;0.9999946573967852
91.862065;1.1000075513158456;0.9831059401479606;0.8937462751994734;0.06784871401076913;0.06167981627086835;1.102167667966441;9.999992582749273;0.9073076980084865;-0.08754799806278835;1.0609782854293723;0.9999962947141171;0.911519571313576;0.9999946243381569
91.872065;1.1000076451045468;0.9831057688843454;0.893746266178699;0.06784871099422772;0.06167982528293903;1.102167654179254;9.999992039670285;0.9073076900897987;-0.08754799806360594;1.0609782733282136;0.9999961653181141;0.9115194091033124;0.9999945850148094
91.882065;1.1000077404874589;0.9831055973179745;0.8937462558579559;0.06784870780575282;0.06167983398820109;1.1021676436507288;9.999991511976758;0.9073076850852482;-0.08754799806348428;1.0609782600269089;0.9999960441101012;0.9115192415914365;0.9999945393723902
91.892065;1.1000078371199637;0.9831054261306;0.8937462438960615;0.0678487044408333;0.06167984237908645;1.1021676363724484;9.99999100399676;0.9073076827519212;-0.08754799806216865;1.0609782451677963;0.9999959310126874;0.9115190691774614;0.9999944875012977
91.902065;1.1000079346076237;0.9831052558963581;0.8937462299349723;0.06784870089668442;0.061679850445939655;1.1021676321585536;9.999990518597036;0.9073076828773902;-0.0875479980593861;1.0609782283770437;0.9999958259840669;0.9115188922023701;0.9999944295658744
91.912065;1.100008032506456;0.9831050870702881;0.8937462136126337;0.06784869716857593;0.061679858185843116;1.1021676307052877;9.999990057119271;0.9073076852866803;-0.08754799805488493;1.0609782093159033;0.9999957288802502;0.9115187108886892;0.9999943658080689
91.922065;1.1000081303461555;0.9831049199951508;0.8937461946105634;0.06784869324980179;0.06167986561081911;1.1021676316406428;9.999989620066529;0.9073076898565328;-0.0875479980484621;1.060978187714123;0.9999956394627454;0.9115185253380437;0.9999942965727442
91.932065;1.100008227675015;0.9831047549095902;0.8937461726621619;0.06784868913467118;0.061679872746967804;1.1021676346690068;9.999989207834249;0.9073076964728343;-0.08754799803997866;1.060978163355153;0.9999955574672675;0.9115183355263721;0.9999942222592408
91.942065;1.1000083240644403;0.9831045919784599;0.8937461475506677;0.06784868482162681;0.06167987962645039;1.102167639724261;9.999988821188763;0.9073077049776233;-0.08754799802937065;1.0609781360805381;0.9999954826399974;0.9115181413118346;0.9999941432125855
91.952065;1.100008419049721;0.9831044313498375;0.8937461191486893;0.0678486803152451;0.0616798862776533;1.1021676469843578;9.999988460922946;0.9073077152313755;-0.08754799801664108;1.0609781057991268;0.9999954147710197;0.9115179424638502;0.9999940596285996
91.962065;1.1000085120837013;0.9831042732026893;0.8937460874703879;0.06784867562887982;0.061679892720280224;1.1021676568124654;9.999988127134387;0.9073077272637748;-0.08754799800183352;1.0609780724721662;0.9999953536887626;0.911517738738254;0.9999939715488868
91.972065;1.1000086025389264;0.9831041177274782;0.8937460526913666;0.06784867078694519;0.06167989897010581;1.1021676696669522;9.999987819253862;0.9073077413362358;-0.08754799798501378;1.0609780361045669;0.9999952992190421;0.9115175299837652;0.9999938789631964
91.982065;1.100008689696776;0.9831039650306687;0.8937460150986439;0.06784866582292928;0.061679905045090286;1.1021676860105152;9.999987536797088;0.907307757863446;-0.08754799796626934;1.0609779967143795;0.9999952511888013;0.9115173161967219;0.9999937818967392
91.992065;1.1000087727440508;0.9831038150730301;0.8937459749970365;0.06784866077358284;0.06167991096419608;1.1021677062792574;9.999987279950542;0.9073077772774529;-0.08754799794570378;1.0609779543112683;0.9999952094639016;0.911517097517573;0.9999936804068448
92.002065;1.1000088509192152;0.9831036677050661;0.8937459326738011;0.06784865567212651;0.06167991674389934;1.1021677308674176;9.999987049523048;0.9073077999074867;-0.08754799792341945;1.0609779089868259;0.9999951739379811;0.9115168742053891;0.9999935745362563
92.012065;1.1000089237406656;0.9831035227098289;0.8937458884519841;0.06784865054304143;0.06167992239869706;1.1021677601114654;9.999986846296604;0.9073078259335663;-0.08754799789951621;1.0609778610181533;0.9999951444877866;0.9115166466179517;0.9999934642485557
92.022065;1.1000089910606352;0.9831033798323691;0.893745842746185;0.06784864540303802;0.0616799279433008;1.1021677943112587;9.999986670357925;0.9073078553672818;-0.08754799787409795;1.0609778108529184;0.9999951209691722;0.911516415226017;0.9999933494262342
92.032065;1.1000090529543876;0.9831032388072616;0.8937457960462137;0.06784864026709753;0.06167993339238508;1.1021678337766254;9.999986521240833;0.9073078879978528;-0.08754799784726583;1.0609777590646985;0.9999951032655053;0.911516180618488;0.9999932299956796
92.042065;1.1000091096396962;0.9831030993181348;0.8937457488424476;0.06784863515185952;0.06167993875586071;1.1021678788679286;9.999986398512526;0.9073079233923581;-0.0875479978191126;1.0609777063444104;0.9999950913512285;0.9115159434422464;0.9999931060494452
92.052065;1.1000091614410585;0.9831029609162005;0.8937457015631202;0.06784863007424276;0.061679944031951824;1.102167929995201;9.99998630164867;0.9073079610007496;-0.08754799778972376;1.0609776534690492;0.9999950853001184;0.9115157042865438;0.9999929778705876
92.062065;1.100009208737874;0.983102823000806;0.8937456545779789;0.06784862504902248;0.061679949205495646;1.1021679875858688;9.9999862291977;0.9073080002745733;-0.08754799775918345;1.0609776011859207;0.9999950851956084;0.911515463586253;0.9999928459445016
92.072065;1.1000092519518099;0.983102684907538;0.8937456082150701;0.06784862008832376;0.06167995425356274;1.1021680520807138;9.999986178316572;0.9073080407277901;-0.08754799772758932;1.0609775500442686;0.9999950910166512;0.911515221632602;0.9999927109622306
92.082065;1.100009291595208;0.9831025460579845;0.8937455627085786;0.0678486152031113;0.06167995915243071;1.1021681239439303;9.999986145442575;0.9073080819561787;-0.08754799769505907;1.06097750033766;0.9999951026537832;0.9115149786381814;0.999992573739699
92.092065;1.1000093282733008;0.9831024060627961;0.893745518137653;0.06784861040469123;0.06167996388163364;1.102168203600463;9.999986127228619;0.907308123643077;-0.08754799766171667;1.0609774521826285;0.999995120056499;0.9115147347372413;0.9999924351243082
92.102065;1.1000093625812435;0.9831022647195217;0.8937454744520232;0.06784860570793964;0.06167996842614768;1.1021682913353905;9.999986119897846;0.9073081655383357;-0.08754799762768001;1.0609774055785355;0.9999951432812481;0.9115144899512901;0.9999922959688522
92.112065;1.1000093949829162;0.9831021219424791;0.8937454315734606;0.06784860113750123;0.061679972778676616;1.1021683872931534;9.999986117780715;0.9073082074127647;-0.08754799759307044;1.0609773604420107;0.9999951724073374;0.9115142441905462;0.9999921571525847
92.122065;1.1000094258062176;0.983101977695715;0.893745389518337;0.06784859672862756;0.061679976941304594;1.1021684915390402;9.999986113662658;0.9073082490609743;-0.0875479975580294;1.0609773166848766;0.9999952075380917;0.9115139973020266;0.9999920196175768
92.132065;1.1000094553176833;0.9831018319764984;0.8937453484738979;0.0678485925183968;0.06167998092528285;1.102168604042976;9.99998610019032;0.9073082904000352;-0.08754799752271525;1.060977274259929;0.9999952488363055;0.911513749153211;0.9999918843483817
92.142065;1.100009483702256;0.9831016848503452;0.8937453087631678;0.0678485885373041;0.06167998474809733;1.1021687246447602;9.999986069999927;0.9073083315417796;-0.08754799748728906;1.0609772331362521;0.9999952964390133;0.911513499685705;0.9999917522656802
92.152065;1.1000095109984434;0.9831015365010707;0.8937452707193824;0.06784858480824618;0.06167998842943885;1.102168853098196;9.999986015536885;0.9073083727131857;-0.08754799745191458;1.0609771932804615;0.9999953503745259;0.9115132489100172;0.9999916241426272
92.162065;1.1000095371045917;0.9831013872547315;0.8937452345828908;0.06784858134985805;0.061679991992498795;1.1021689890656823;9.999985929827146;0.9073084141244572;-0.08754799741677424;1.060977154626416;0.9999954105635419;0.9115129968842977;0.9999915006221514
92.172065;1.1000095617641759;0.9831012375501481;0.893745200507482;0.06784857818044719;0.06167999547097263;1.1021691320229805;9.999985806844018;0.9073084558957693;-0.08754799738207569;1.0609771170067386;0.9999954768057653;0.911512743689498;0.9999913822808214
92.182065;1.1000095845210827;0.9831010878852527;0.8937451686291984;0.06784857531932924;0.0616799989113811;1.1021692812989596;9.999985640883917;0.9073084980018515;-0.08754799734803105;1.0609770801588472;0.9999955487414854;0.9115124894108166;0.9999912696768685
92.192065;1.1000096047438872;0.9831009388096064;0.8937451390965394;0.06784857278441661;0.06168000236638233;1.1021694362702559;9.999985425899736;0.9073085402479473;-0.08754799731483331;1.0609770438361723;0.9999956258672654;0.911512234167207;0.9999911633492942
92.202065;1.1000096216876307;0.9831007909353469;0.8937451120590811;0.06784857058930757;0.06168000588667812;1.1021695964688332;9.999985155385257;0.9073085823555557;-0.08754799728265168;1.0609770078947804;0.9999957076006971;0.9115119781914401;0.9999910637542707
