time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
92.212065;1.1000096345135038;0.9831006448966072;0.8937450876564608;0.06784856874182886;0.06168000951746161;1.1021697615564636;9.999984823291998;0.9073086241227377;-0.08754799725164086;1.0609769723066103;0.9999957933208278;0.9115117218769783;0.9999909712070497
92.222065;1.1000096422834158;0.9831005012792008;0.8937450660091538;0.06784856724413717;0.06168001330060952;1.1021699312764823;9.999984425321546;0.907308665525037;-0.08754799722194319;1.06097693713861;0.999995882400175;0.9115114657239619;0.9999908858702585
92.232065;1.1000096439749918;0.9831003605805387;0.8937450472088607;0.06784856609406327;0.061680017278293885;1.1021701053842587;9.999983959002959;0.9073087066781048;-0.08754799719367441;1.0609769024945854;0.9999959742685242;0.911511210262473;0.999990807743323
92.242065;1.1000096385407199;0.9831002232365558;0.8937450312996627;0.06784856528508343;0.061680021491023355;1.1021702835452267;9.99998342270778;0.90730874773423;-0.08754799716691963;1.060976868473086;0.9999960684054594;0.9115109560717424;0.9999907366755658
92.252065;1.1000096250230535;0.9831000896572134;0.8937450182771696;0.06784856480562233;0.061680025974179244;1.1021704652720816;9.99998281463373;0.9073087887997952;-0.08754799714174721;1.06097683521548;0.9999961642382866;0.9115107038368953;0.9999906724475568
92.262065;1.100009602625351;0.9830999601854453;0.8937450081568116;0.0678485646390487;0.06168003075696461;1.1021706499674024;9.999982131992583;0.9073088298887427;-0.08754799711821866;1.0609768029773046;0.9999962611278103;0.9115104543191992;0.9999906148689793
92.272065;1.1000095706461217;0.9830998350382737;0.8937450010138623;0.06784856476205965;0.061680035858043644;1.1021708370325483;9.999981370682084;0.9073088709390383;-0.08754799709639273;1.0609767721382375;0.9999963584638714;0.9115102082803274;0.9999905638397267
92.282065;1.1000095283886189;0.9830997143232449;0.8937449968999047;0.06784856514439079;0.061680041280386996;1.10217102592998;9.99998052575714;0.9073089118861177;-0.08754799707632882;1.0609767431600032;0.9999964557065968;0.9115099664518113;0.9999905193747459
92.292065;1.1000094751837244;0.9830995981088888;0.8937449957529843;0.06784856575148368;0.0616800470128772;1.1021712161751565;9.999979592160114;0.9073089527456767;-0.08754799705808246;1.060976716522989;0.9999965523882219;0.911509729563853;0.9999904815969602
92.302065;1.100009410454824;0.9830994864824366;0.8937449973816477;0.06784856654584542;0.061680053035671284;1.102171407308022;9.999978564764469;0.9073089936512736;-0.08754799704168827;1.0609766926793573;0.9999966481728249;0.9115094983941332;0.9999904506898897
92.312065;1.100009333702406;0.9830993795553793;0.8937450014695124;0.06784856748818321;0.0616800593246183;1.1021715988479295;9.99997743784421;0.9073090348331722;-0.08754799702714229;1.0609766720226865;0.9999967428821398;0.911509273757304;0.9999904268473502
92.322065;1.1000092444773564;0.9830992774193827;0.8937450076137915;0.06784856853749514;0.061680065856408624;1.1021717902839858;9.999976205148467;0.9073090766140973;-0.08754799701440998;1.0609766548279158;0.9999968364017285;0.9115090564029883;0.9999904102990024
92.332065;1.1000091424447576;0.9830991801162099;0.8937450154335544;0.06784856964665034;0.06168007261168128;1.1021719811705533;9.99997486081851;0.9073091194081362;-0.0875479970034634;1.0609766412128985;0.9999969285557071;0.9115088469178885;0.9999904013312221
92.342065;1.1000090274772305;0.9830990876662762;0.8937450246716947;0.06784857075971439;0.06168007957099294;1.102172171204208;9.999973399860107;0.907309163660877;-0.0875479969943096;1.0609766312252793;0.9999970190406646;0.9115086457140636;0.999990400165152
92.352065;1.1000088996525828;0.9830990000829525;0.8937450352062524;0.06784857181591354;0.06168008670947365;1.1021723601765643;9.9999718177517;0.9073092098244852;-0.08754799698698443;1.0609766249888324;0.9999971074420125;0.9115084530497993;0.9999904068104317
92.362065;1.1000087591532788;0.9830989173300948;0.8937450469848744;0.0678485727563341;0.06168009399760796;1.102172547897366;9.999970110320605;0.9073092583998147;-0.08754799698152961;1.0609766227449304;0.9999971933135542;0.9115082690804378;0.9999904210509383
92.372065;1.100008606206386;0.9830988393318433;0.8937450599345564;0.06784857353031727;0.06168010140590673;1.1021727341377705;9.99996827416734;0.9073093099205397;-0.0875479969779756;1.060976624798853;0.9999972762796205;0.9115080939810543;0.9999904425067355
92.382065;1.1000084411390478;0.9830987660540734;0.8937450738951733;0.06784857409971856;0.06168010890858041;1.1021729185933786;9.999966307059479;0.9073093648782873;-0.08754799697633579;1.0609766314576619;0.9999973561242077;0.9115079280262653;0.9999904707112769
92.392065;1.1000082644417648;0.9830986975182747;0.893745088588028;0.06784857443746248;0.06168011648264951;1.1021731009082247;9.999964208327302;0.9073094237198459;-0.08754799697660935;1.0609766429246708;0.9999974328208306;0.9115077715323427;0.999990505227607
92.402065;1.1000080767240925;0.9830986337250711;0.8937451036109353;0.06784857452081075;0.061680124103010395;1.1021732807661206;9.999961979014135;0.9073094869138371;-0.08754799697878247;1.0609766591887446;0.9999975065238695;0.9115076247604692;0.9999905457438513
92.412065;1.1000078786244094;0.9830985745695662;0.8937451184801981;0.06784857432662676;0.061680131742406;1.1021734579765514;9.999959621376373;0.9073095549374812;-0.08754799698282403;1.0609766800515148;0.9999975775555962;0.9115074878821003;0.9999905920370464
92.422065;1.100007670784824;0.9830985198102452;0.8937451326980133;0.06784857383311318;0.06168013937868163;1.1021736324638751;9.999957138444246;0.9073096281733181;-0.08754799698870024;1.060976705276241;0.9999976463358309;0.9115073609910106;0.9999906438547683
92.432065;1.1000074538854387;0.9830984691383061;0.8937451458138818;0.06784857302383425;0.06168014699801927;1.1021738042080196;9.999954534320945;0.9073097068639967;-0.08754799699640407;1.0609767346794554;0.999997713286411;0.9115072441274734;0.9999907008488561
92.442065;1.1000072286862332;0.9830984222914363;0.8937451574814446;0.06784857188743126;0.06168015458966696;1.1021739732186924;9.999951815023033;0.9073097911447707;-0.08754799700595091;1.060976768043789;0.9999977788101226;0.9115071373023182;0.9999907625688093
92.452065;1.1000069960563024;0.983098379119353;0.8937451674630205;0.06784857041242834;0.06168016213841182;1.1021741395001414;9.999948989225576;0.9073098810447783;-0.08754799701734799;1.0609768049842319;0.9999978432860368;0.9115070405118628;0.9999908284803065
92.462065;1.1000067569368865;0.983098339612906;0.8937451755830557;0.0678485685838003;0.061680169619949286;1.102174303010293;9.9999460678166;0.9073099764078821;-0.08754799703057609;1.0609768449882537;0.9999979069967082;0.9115069537221698;0.9999908980008024
92.472065;1.10000651220212;0.9830983039200113;0.8937451817187655;0.06784856638658034;0.06168017700146391;1.1021744637030375;9.999943062182423;0.9073100768193599;-0.08754799704556894;1.0609768875524286;0.9999979700767788;0.9115068768084038;0.999990970511124
92.482065;1.1000062625433478;0.9830982723145658;0.8937451858221804;0.06784856381373434;0.06168018424615556;1.1021746216051866;9.999939982809183;0.9073101816652304;-0.08754799706218612;1.0609769322240663;0.9999980325550277;0.9115068095061237;0.9999910453585634
92.492065;1.1000060085152374;0.9830982451109308;0.8937451879005818;0.06784856086811916;0.06168019131743165;1.1021747767997558;9.999936839204072;0.907310290277782;-0.08754799708021214;1.0609769785695282;0.9999980944481541;0.9115067514354973;0.9999911218989178
92.502065;1.100005750683318;0.983098222594284;0.8937451879509803;0.06784855755441452;0.06168019818050784;1.1021749293803207;9.999933640748782;0.9073104020394158;-0.08754799709938794;1.0609770261474407;0.9999981559079352;0.9115067021594765;0.9999911995595535
92.512065;1.100005489706365;0.9830982050366618;0.8937451859202854;0.06784855387356305;0.06168020480439149;1.1021750794592304;9.99993039773085;0.9073105164528664;-0.0875479971194551;1.0609770744911267;0.9999982173814946;0.9115066611937904;0.9999912778693991
92.522065;1.1000052263202713;0.9830981927161428;0.8937451817328418;0.06784854982884804;0.06168021116574411;1.1021752271243668;9.999927121769836;0.9073106331772386;-0.08754799714019325;1.0609771230932203;0.9999982796226267;0.9115066279586738;0.9999913564215224
92.532065;1.1000049613129337;0.9830981858468054;0.893745175307857;0.0678485454348161;0.06168021724884657;1.1021753723514012;9.999923825054113;0.9073107519541352;-0.08754799716143558;1.0609771714322664;0.9999983435128669;0.9115066017837881;0.9999914348398686
92.542065;1.1000046954741147;0.9830981845114449;0.8937451665255212;0.06784854072056198;0.06168022304040737;1.1021755150087476;9.999920518643544;0.9073108724698916;-0.087547997183068;1.060977219061491;0.9999984098777202;0.9115065820405089;0.9999915128085557
92.552065;1.1000044295051075;0.9830981886517538;0.8937451552127466;0.06784853572722295;0.06168022852718336;1.1021756549501387;9.999917211217433;0.9073109942972885;-0.08754799720501677;1.060977265668403;0.9999984794705908;0.9115065682640162;0.999991590078499
92.562065;1.1000041639717348;0.9830981980685439;0.8937451411838833;0.06784853049950498;0.061680233700274166;1.102175792099697;9.999913909465235;0.9073111169641759;-0.08754799722722796;1.0609773110545193;0.9999985530789234;0.9115065601167718;0.9999916664278918
92.572065;1.1000038993005086;0.9830982124261894;0.8937451243119942;0.06784852507816339;0.06168023856087497;1.1021759264587216;9.999910619487945;0.9073112400549788;-0.08754799724965596;1.0609773551230606;0.9999986315484592;0.9115065572870835;0.9999917416542841
92.582065;1.1000036358196597;0.9830982312942956;0.8937451045742987;0.06784851950247331;0.061680243121395036;1.1021760580638273;9.999907347588042;0.9073113632409504;-0.08754799727227068;1.0609773979014805;0.9999987156480258;0.9115065594804522;0.9999918155583747
92.592065;1.1000033738442494;0.9830982542337215;0.8937450820164355;0.06784851381488297;0.06168024740217288;1.102176187013597;9.999904099841574;0.9073114862335272;-0.08754799729506703;1.0609774395235994;0.9999988059702882;0.9115065664816933;0.9999918878546443
92.602065;1.1000031136778377;0.9830982808272399;0.89374505669057;0.06784850805848104;0.06168025142715177;1.102176313571373;9.999900881414135;0.90731160872317;-0.08754799731805474;1.0609774801726795;0.9999989029943374;0.9115065781902874;0.9999919581275641
92.612065;1.100002855521372;0.9830983106304844;0.8937450286363542;0.06784850227353396;0.06168025521947944;1.102176438217759;9.999897696566329;0.9073117303675011;-0.08754799734123904;1.0609775200206517;0.9999990071187592;0.9115065945662405;0.9999920259299752
92.622065;1.1000025994223996;0.9830983431720407;0.8937449978376071;0.06784849649739105;0.06168025879816564;1.1021765616091956;9.999894548978334;0.9073118508344541;-0.08754799736461887;1.0609775591773345;0.9999991185542034;0.9115066155207019;0.9999920908821076
92.632065;1.1000023453063237;0.9830983779973004;0.8937449641481623;0.06784849076307534;0.06168026217901102;1.1021766845035252;9.999891442100616;0.9073119698572956;-0.08754799738820024;1.0609775977004792;0.9999992372440519;0.9115066408976972;0.9999921526605692
92.642065;1.1000020930791428;0.9830984146644706;0.893744927316849;0.06784848509817995;0.06168026537897807;1.1021768076293428;9.99988837991659;0.9073120872602675;-0.0875479974120158;1.0609776356491365;0.9999993628979758;0.9115066705376333;0.9999922109642672
92.652065;1.1000018427424068;0.983098452737558;0.8937448871247731;0.06784847952852903;0.06168026841736052;1.1021769315373653;9.999885367416345;0.9073122029338307;-0.08754799743613138;1.0609776730909064;0.9999994950845537;0.9115067042664741;0.9999922655047492
92.662065;1.1000015944021855;0.983098491842357;0.8937448435011348;0.06784847408252202;0.061680271311193816;1.1021770565721387;9.999882409828315;0.9073123167974165;-0.08754799746061968;1.0609777100821278;0.9999996333041763;0.9115067418356818;0.999992316006073
92.672065;1.100001348195086;0.9830985317119452;0.8937447965156676;0.06784846879046848;0.06168027407009484;1.1021771828951261;9.999879511769842;0.9073124287820629;-0.08754799748553438;1.0609777467011638;0.9999997769375336;0.9115067829396774;0.9999923622404642
92.682065;1.1000011042567335;0.9830985721182137;0.8937447462617666;0.06784846367814283;0.06168027669528669;1.1021773104622907;9.99987667714823;0.9073125387816091;-0.08754799751090905;1.0609777830918803;0.9999999251422194;0.9115068272694661;0.9999924040625677
92.692065;1.1000008627603917;0.9830986127523614;0.8937446927447834;0.06784845875730125;0.06168027918250572;1.1021774390224908;9.999873908630255;0.9073126465651727;-0.08754799753675659;1.0609778194513908;1.0000000768726924;0.9115068744899703;0.9999924413774104
92.702065;1.1000006239830493;0.983098653194853;0.8937446358675417;0.06784845401684463;0.0616802815247152;1.1021775681734685;9.999871206920934;0.907312751713955;-0.08754799756306718;1.0609778560095222;1.0000002309904081;0.9115069241844376;0.9999924741046401
92.712065;1.100000388344288;0.9830986929750894;0.8937445754686145;0.06784844942036326;0.061680283712064986;1.102177697462484;9.99986857113771;0.9073128536210526;-0.08754799758980703;1.0609778930280949;1.0000003863309321;0.9115069758705091;0.9999925022154588
92.722065;1.100000156362863;0.9830987316312614;0.8937445113520202;0.06784844491444576;0.06168028573270094;1.102177826485647;9.999865999573702;0.9073129515847648;-0.08754799761691327;1.0609779307748388;1.0000005417173636;0.9115070290893061;0.9999925257395329
92.732065;1.0999999285505158;0.9830987687484406;0.8937444433468014;0.06784844044046938;0.06168028757528731;1.1021779549371393;9.999863490023653;0.9073130449605814;-0.0875479976442927;1.0609779694534671;1.0000006959749876;0.9115070834987735;0.9999925446724984
92.742065;1.099999705331304;0.9830988039917661;0.8937443713940635;0.06784843594210337;0.06168028922902828;1.1021780825965908;9.999861040272933;0.9073131332440265;-0.08754799767182335;1.0609780091576815;1.0000008479501177;0.9115071388770377;0.9999925589336648
92.752065;1.099999487018192;0.9830988371373639;0.8937442955717143;0.06784843137043835;0.06168029068271565;1.1021782092245016;9.999858648582201;0.9073132160343412;-0.08754799769936614;1.0609780498971622;1.0000009965266137;0.9115071950483745;0.9999925684273239
92.762065;1.0999992738471551;0.983098868123741;0.893744216035915;0.06784842668571234;0.06168029192440697;1.102178334408835;9.999856313017295;0.9073132929988411;-0.08754799772678754;1.0609780916139153;1.0000011406589135;0.9115072518652305;0.9999925731211252
92.772065;1.0999990660564176;0.9830988971015292;0.8937441329676423;0.0678484218551723;0.06168029293800802;1.1021784575382598;9.99985403010216;0.9073133639138686;-0.0875479977539713;1.060978134171255;1.0000012794049;0.9115073092306218;0.9999925731294043
92.782065;1.0999988639108516;0.9830989243637163;0.89374404658127;0.06784841685291534;0.06168029369720822;1.1021785779792994;9.999851794899273;0.9073134286553634;-0.08754799778081508;1.0609781773994293;1.0000014119443108;0.9115073670638496;0.9999925687456623
92.792065;1.0999986676512832;0.9830989501803997;0.8937439571363933;0.06784841166049127;0.06168029416364515;1.1021786952499721;9.99984960263873;0.9073134870970244;-0.08754799780722955;1.0609782211555159;1.000001537602057;0.9115074252579688;0.9999925603785101
92.802065;1.099998477474688;0.9830989747384864;0.8937438649115758;0.0678484062631352;0.06168029429298475;1.102178808973616;9.99984744985488;0.9073135390773754;-0.08754799783314952;1.0609782652712758;1.0000016558984404;0.9115074836814013;0.9999925484661603
92.812065;1.0999982935706063;0.9830989981944893;0.8937437701989456;0.06784840064506074;0.061680294044638505;1.1021789187286823;9.999845334430459;0.9073135844684422;-0.08754799785855044;1.0609783094353182;1.0000017666043182;0.9115075421926524;0.9999925333809238
92.822065;1.0999981161525125;0.9830990207196562;0.8937436733324932;0.06784839478901006;0.06168029338845617;1.1021790240308782;9.99984325522164;0.9073136232278214;-0.08754799788345684;1.0609783532126602;1.0000018696990798;0.9115076006435882;0.9999925153234444
92.832065;1.099997945425755;0.9830990425155613;0.8937435746679371;0.06784838868076956;0.06168029230383742;1.1021791244290804;9.99984121147656;0.907313655388001;-0.08754799790792422;1.060978396195251;1.000001965237888;0.911507658872353;0.9999924943240316
92.842065;1.0999977815146975;0.9830990637508954;0.8937434744859392;0.06784838231590126;0.06168029077570122;1.102179219515308;9.999839202350552;0.9073136810159635;-0.08754799793201064;1.060978438076363;1.0000020532863043;0.9115077166675754;0.9999924703523005
92.852065;1.0999976244517262;0.9830990844566877;0.8937433728998406;0.06784837570192652;0.0616802887962445;1.102179308839444;9.999837226612781;0.9073137002064985;-0.08754799795577775;1.0609784786369243;1.0000021339530318;0.9115077737011807;0.9999924433774471
92.862065;1.099997474240832;0.9830991045511135;0.8937432698562175;0.06784836885350878;0.061680286369282876;1.10217939192954;9.999835282476912;0.9073137130988198;-0.08754799797930496;1.0609785177692383;1.0000022074156931;0.9115078295139784;0.9999924133903655
92.872065;1.0999973309029287;0.9830991239502953;0.8937431652279864;0.06784836178590943;0.061680283509993585;1.102179468396277;9.99983336799147;0.9073137198255399;-0.08754799800269407;1.0609785555296916;1.0000022739057794;0.9115078835765854;0.999992380497744
92.882065;1.0999971944654048;0.9830991425733367;0.8937430589240255;0.0678483545101096;0.061680280241456956;1.1021795379258388;9.999831481662925;0.9073137204238341;-0.087547998026076;1.0609785921607104;1.0000023336990849;0.9115079353437517;0.9999923450062235
92.892065;1.099997064954214;0.9830991602813334;0.8937429509337983;0.06784834702852102;0.06168027659029613;1.1021796002091584;9.999829622797417;0.9073137148143484;-0.08754799804960252;1.0609786280599383;1.0000023871228272;0.9115079843078897;0.9999923073910794
92.902065;1.0999969424205014;0.9830991769017016;0.893742841291759;0.06784833933146475;0.06168027258270922;1.1021796549146616;9.999827792022193;0.907313702831466;-0.08754799807341598;1.0609786637002552;1.000002434542488;0.9115080300904583;0.9999922681943016
92.912065;1.0999968269393405;0.9830991923207317;0.8937427300338463;0.06784833139951661;0.061680268244772164;1.102179701690922;9.999825991659055;0.9073136842385129;-0.08754799809763382;1.0609786995807426;1.0000024763130357;0.9115080725037258;0.9999922279315135
92.922065;1.0999967185658648;0.9830992065647236;0.893742617217733;0.06784832321129741;0.06168026360866854;1.1021797401980313;9.99982422522621;0.9073136587314783;-0.08754799812235646;1.0609787362299663;1.0000025127187027;0.9115081115192527;0.9999921870646759
92.932065;1.099996617331602;0.9830992198333808;0.8937425029887568;0.0678483147455787;0.06168025871839546;1.102179770104452;9.999822496496826;0.9073136259410147;-0.08754799814767422;1.0609787741746552;1.0000025439456832;0.911508147188877;0.9999921460254306
92.942065;1.0999965232567763;0.9830992324495731;0.8937423876154407;0.06784830597616147;0.06168025362649682;1.1021797910429108;9.99982080889232;0.9073135854260594;-0.08754799817366578;1.0609788138581266;1.0000025701223503;0.9115081796155922;0.9999921052002855
92.952065;1.0999964363133383;0.9830992447595898;0.8937422714517671;0.06784829687158428;0.061680248385417025;1.1021798026494662;9.999819165632331;0.9073135367098274;-0.08754799820039917;1.0609788555556687;1.0000025913866157;0.9115082090023046;0.9999920648999442
92.962065;1.0999963564367832;0.9830992570829764;0.8937421548412579;0.06784828740298099;0.061680243042442705;1.102179804617264;9.999817570247307;0.9073134793696203;-0.0875479982279411;1.0609788993771023;1.000002607875955;0.9115082356825193;0.9999920254140058
92.972065;1.099996283603426;0.9830992697291671;0.8937420380099066;0.06784827754960925;0.061680237637905;1.1021797966612048;9.999816026915608;0.9073134130789132;-0.08754799825636705;1.060978945390897;1.000002619630404;0.9115082600644762;0.9999919870879617
92.982065;1.099996217853198;0.9830992830453968;0.8937419210154973;0.06784826729484489;0.0616802322052035;1.1021797785306529;9.999814540898841;0.9073133375848552;-0.08754799828575673;1.0609789937071359;1.0000026265411404;0.9115082825459454;0.9999919503090687
92.992065;1.0999961592746186;0.9830992974709736;0.8937418038128075;0.06784825662020702;0.061680226774830656;1.1021797500714035;9.9998131190704;0.9073132527038287;-0.08754799831617147;1.0609790444644964;1.0000026284315793;0.9115083034506577;0.9999919154452278
93.002065;1.0999961080133842;0.98309931355192;0.8937416863902242;0.0678482455096257;0.06168022137983982;1.1021797112055547;9.999811769847485;0.90731315832689;-0.08754799834763503;1.0609790978393823;1.0000026251934053;0.9115083229792804;0.999991882817943
93.012065;1.0999960642664346;0.9830993318994725;0.8937415688136879;0.06784823396064575;0.06168021605726212;1.102179661912654;9.999810502204411;0.9073130544016953;-0.08754799838014275;1.060979154018889;1.0000026168797609;0.9115083411646867;0.9999918527111327
93.022065;1.0999960282001586;0.9830993531138167;0.8937414511054618;0.06784822198817805;0.061680210844120474;1.1021796022647727;9.99980932435684;0.9073129409540059;-0.08754799841369151;1.0609792130650642;1.0000026037494254;0.9115083578553906;0.9999918253894838
93.032065;1.099995999809889;0.9830993777106974;0.8937413331105356;0.06784820961791832;0.06168020577157603;1.1021795324364583;9.999808243124468;0.907312818175701;-0.08754799844828835;1.0609792748383065;1.000002586258473;0.9115083727804859;0.999991801138101
93.042065;1.0999959788090319;0.9830994060741846;0.8937412144864998;0.06784819687826252;0.0616802008612025;1.1021794526758422;9.999807264078594;0.9073126864478608;-0.08754799848392318;1.0609793391078062;1.000002564976969;0.9115083856700362;0.9999917803168653
93.052065;1.0999959646142106;0.983099438432997;0.8937410947572635;0.06784818379787134;0.061680196122790014;1.102179363230722;9.999806391287514;0.9073125462236002;-0.0875479985205431;1.0609794057189303;1.000002540457445;0.9115083963192339;0.9999917633862404
93.062065;1.0999959564588822;0.9830994749088708;0.8937409733823671;0.06784817040843309;0.061680191552347795;1.1021792642904433;9.999805626404084;0.9073123979025668;-0.08754799855804346;1.0609794746196846;1.0000025131296835;0.9115084045794731;0.9999917509274556
93.072065;1.0999959536079313;0.9830995156317943;0.8937408498404145;0.06784815674571572;0.061680187134580185;1.1021791560443397;9.999804968600493;0.9073122418024075;-0.08754799859627013;1.060979545749108;1.0000024832511578;0.9115084103464782;0.9999917436541182
93.082065;1.0999959555305592;0.9830995607832013;0.8937407236635302;0.06784814284461116;0.061680182849179525;1.1021790387716315;9.999804415480533;0.9073120782106974;-0.0875479986350444;1.0609796189759495;1.0000024508748244;0.9115084135745929;0.9999917423479634
93.092065;1.099995961890921;0.9830996104934501;0.8937405944465543;0.06784812873412269;0.061680178671537675;1.1021789128147748;9.999803963556696;0.9073119074568731;-0.08754799867419585;1.0609796941512346;1.0000024158864245;0.9115084143297538;0.9999917477431567
93.102065;1.099995972452547;0.983099664710639;0.8937404619028978;0.06784811443913617;0.06168017456791406;1.1021787784852275;9.99980360851899;0.9073117299051192;-0.08754799871357624;1.060979771158179;1.0000023781545886;0.9115084128269514;0.999991760435344
93.112065;1.0999959870685676;0.9830997231998249;0.8937403258632911;0.06784809998328754;0.0616801704941167;1.1021786360768882;9.999803346159398;0.9073115458733364;-0.08754799875305058;1.0609798499241887;1.000002337602875;0.9115084093717999;0.9999917808694733
93.122065;1.0999960056932845;0.9830997856411583;0.8937401861296478;0.06784808538778078;0.06168016639864773;1.1021784859991208;9.999803173078927;0.9073113556138995;-0.0875479987924779;1.0609799304423968;1.0000022941102191;0.9115084042894447;0.9999918094133403
93.132065;1.0999960283394692;0.9830998516802096;0.8937400423843277;0.06784807067106079;0.06168016222531051;1.1021783288925326;9.999803086341187;0.9073111593692061;-0.0875479988317074;1.06098001279067;1.0000022474505916;0.9115083979424903;0.9999918464156242
93.142065;1.0999960550423156;0.983099920925244;0.8937398943087022;0.067848055848679;0.0616801579143919;1.1021781656632659;9.999803083059593;0.9073109574045064;-0.08754799887059184;1.0609800971335186;1.000002197343907;0.9115083907713812;0.9999918921633538
93.152065;1.0999960858483464;0.9830999929742573;0.8937397417281778;0.0678480409301602;0.061680153405972035;1.1021779974202779;9.999803160573846;0.9073107500221652;-0.08754799890900279;1.0609801837166328;1.0000021434772737;0.9115083832664718;0.9999919467834287
93.162065;1.0999961208284839;0.9831000674452054;0.8937395846354073;0.06784802591673705;0.06168014864702998;1.1021778253375787;9.9998033160745;0.9073105375761344;-0.087547998946846;1.0609802728218827;1.000002085512017;0.9115083758885046;0.9999920101748134
93.172065;1.0999961601146102;0.9831001439515905;0.8937394231556433;0.06784801080243653;0.061680143596227144;1.1021776505515413;9.999803545478896;0.9073103204594134;-0.08754799898406174;1.0609803646909448;1.0000020231377118;0.911508369028354;0.9999920820339707
93.182065;1.0999962039111384;0.983100222086025;0.8937392574880759;0.06784799557692496;0.061680138221484715;1.1021774741379884;9.999803843257105;0.9073100990976973;-0.08754799902059258;1.0609804594765102;1.000001956099106;0.9115083630293918;0.9999921619563812
93.192065;1.099996252448925;0.9831003014678091;0.893739087836381;0.06784798022762183;0.0616801324960437;1.1021772970909394;9.999804203602643;0.9073098739727615;-0.08754799905634318;1.06098055718542;1.000001884208636;0.9115083581840151;0.9999922495266458
93.202065;1.0999963058804705;0.9831003818023233;0.893738914421128;0.0678479647398079;0.06168012639642345;1.1021771202673485;9.999804621133283;0.9073096456092707;-0.087547999091181;1.060980657613333;1.0000018073612205;0.911508354691957;0.9999923443726075
93.212065;1.0999963641573542;0.9831004629054574;0.8937387375871217;0.0678479490971551;0.061680119899484326;1.1021769443396794;9.99980509008545;0.9073094144716105;-0.08754799912497038;1.06098076039171;1.00000172548182;0.9115083526496451;0.9999924461823562
93.222065;1.0999964269949762;0.9831005447046443;0.8937385578577841;0.06784793328495796;0.06168011298183637;1.1021767698082017;9.999805603381105;0.9073091808788492;-0.08754799915759252;1.0609808651179138;1.0000016385166113;0.9115083520915936;0.9999925546664
93.232065;1.099996493950801;0.983100627226692;0.8937383758597292;0.06784791729226955;0.061680105624362526;1.1021765970498631;9.999806152791825;0.9073089450573834;-0.08754799918895824;1.0609809714136738;1.0000015465351457;0.9115083530742649;0.999992669534687
93.242065;1.09999656452322;0.9831007105429472;0.893738192202966;0.06784790110973203;0.06168009781508564;1.1021764263112954;9.999806729767144;0.9073087072081255;-0.08754799921903082;1.0609810789194114;1.0000014497717584;0.9115083557291488;0.9999927905488419
93.252065;1.0999966382161848;0.9831007946885468;0.8937380073966114;0.06784788472852733;0.06168008954715179;1.1021762576665906;9.999807326668762;0.9073084674986064;-0.08754799924783772;1.0609811873406478;1.0000013485969546;0.9115083602396692;0.9999929175735538
93.262065;1.0999967145234508;0.9831008796243925;0.8937378218527311;0.06784786814561643;0.061680080819712484;1.1021760910007017;9.999807937936481;0.9073082260918068;-0.08754799927545871;1.0609812965373089;1.000001243548521;0.9115083668230459;0.9999930505630079
93.272065;1.099996792823672;0.9831009652352684;0.893737635979904;0.06784785137068373;0.061680071643865665;1.1021759260130648;9.999808560476717;0.9073079831995505;-0.08754799930198988;1.0609814065474;1.0000011353327434;0.911508375743565;0.9999931895547265
93.282065;1.0999968723802707;0.9831010513402775;0.8937374502804828;0.0678478344256659;0.06168006204381918;1.1021757622528339;9.999809193631192;0.9073077390782134;-0.08754799932751034;1.0609815175332749;1.0000010247001418;0.9115083872942666;0.999993334694167
93.292065;1.0999969525185551;0.9831011377100617;0.8937372653990567;0.06784781733820512;0.06168005205112164;1.102175599148011;9.999809838546115;0.9073074939859942;-0.08754799935209188;1.060981629699495;1.0000009123360947;0.9115084017294395;0.9999934861857207
93.302065;1.09999703272158;0.983101224073756;0.8937370821004775;0.06784780013796557;0.061680041702027684;1.1021754360064127;9.99981049685708;0.9073072481316985;-0.08754799937583406;1.0609817432127844;1.0000007988482462;0.9115084192005252;0.9999936441803008
93.312065;1.0999971125557877;0.9831013101713851;0.8937369011652099;0.06784778285362968;0.061680031038644785;1.1021752720869014;9.99981116985749;0.9073070016867771;-0.0875479993988723;1.0609818581967618;1.0000006847800769;0.9115084397491914;0.9999938087313294
93.322065;1.0999971916064681;0.9831013958260598;0.8937367232999684;0.06784776550853593;0.06168002010312988;1.1021751067688916;9.999811858490695;0.9073067548783079;-0.08754799942134915;1.0609819748276845;1.000000570624826;0.911508463364948;0.9999939798036211
93.332065;1.0999972694952693;0.9831014808984107;0.8937365491572902;0.06784774812246423;0.06168000892847569;1.1021749396689187;9.999812563846998;0.9073065080581298;-0.08754799944338454;1.0609820934072218;1.0000004568246448;0.9115084900810327;0.9999941572321783
93.342065;1.099997345917772;0.9831015651869358;0.8937363793883237;0.06784773071781428;0.06167999753941817;1.1021747705996214;9.999813287908754;0.9073062617024715;-0.08754799946505604;1.0609822142864391;1.000000343713276;0.911508520023414;0.9999943406854199
93.352065;1.0999974206126928;0.9831016484216082;0.8937362146534922;0.06784771332526139;0.061679985960503;1.102174599464711;9.99981403359361;0.90730601635733;-0.08754799948638435;1.0609823377221628;1.0000002314188159;0.9115085533858016;0.9999945297162213
93.362065;1.0999974932636762;0.983101730306429;0.8937360555941746;0.06784769598990979;0.0616799742199516;1.1021744261911004;9.999814803742057;0.9073057725645678;-0.08754799950734343;1.06098246383306;1.0000001198365924;0.9115085904181452;0.9999947238472894
93.372065;1.0999975634814563;0.9831018105402561;0.893735902751822;0.06784767877149846;0.0616799623459544;1.1021742506762724;9.999815600300199;0.9073055308139966;-0.08754799952788929;1.0609825926618217;1.0000000087155365;0.9115086313982463;0.9999949226479965
93.382065;1.0999976309169557;0.9831018888495869;0.8937357565065308;0.06784766173284938;0.06167995035978463;1.1021740727256673;9.999816424455375;0.9073052914957981;-0.08754799954798273;1.0609827242519183;0.9999998977329296;0.9115086765309866;0.999995125798906
93.392065;1.0999976953610897;0.9831019650340126;0.8937356171263131;0.06784764492570637;0.06167993827387567;1.1021738920359625;9.99981727705085;0.9073050548292667;-0.08754799956761049;1.0609828586923693;0.9999997865313387;0.9115087258836491;0.9999953331152684
93.402065;1.0999977567356984;0.9831020389792544;0.8937354848558864;0.06784762838759872;0.06167992609700252;1.102173708249964;9.999818158719814;0.9073048208394644;-0.08754799958680418;1.060982996126488;0.9999996747837384;0.9115087793989323;0.9999955445609507
93.412065;1.0999978149784166;0.9831021106743165;0.8937353599496441;0.06784761215037911;0.06167991384146149;1.1021735210520798;9.999819069543523;0.9073045894411972;-0.08754799960564051;1.0609831367270808;0.9999995622215387;0.911508836922395;0.9999957602367884
93.422065;1.0999978698913346;0.983102180263701;0.8937352426582397;0.06784759624682835;0.061679901527559776;1.1021733302997494;9.999820008368655;0.9073043605428847;-0.08754799962422255;1.0609832806537176;0.9999994486021574;0.9115088982394615;0.9999959802916206
93.432065;1.0999979211360496;0.9831022480482616;0.8937351332008272;0.06784758070775813;0.06167988918253003;1.1021731361223603;9.999820972711397;0.9073041340948489;-0.08754799964264846;1.0609834280099248;0.9999993336655583;0.9115089631126541;0.9999962048560432
93.442065;1.0999979684338568;0.9831023144376042;0.8937350317349892;0.06784756555970613;0.061679876834362865;1.1021729389137345;9.999821959538485;0.9073039101281721;-0.0875479996609738;1.0609835788086956;0.9999992170946453;0.9115090313040872;0.9999964340261863
93.452065;1.099998011758943;0.9831023799751679;0.8937349383440572;0.06784755083073228;0.06167986450520198;1.102172739283921;9.999822966349374;0.9073036887518569;-0.08754799967919386;1.06098373301293;0.999999098558618;0.9115091025996458;0.9999966678077508
93.462065;1.0999980513364782;0.9831024453701145;0.8937348530358897;0.06784753655475206;0.06167985220832448;1.102172537990629;9.999823992259442;0.9073034700806824;-0.08754799969727328;1.0609838906855382;0.9999989778578265;0.9115091768192223;0.999996906054571
93.472065;1.0999980875223667;0.9831025114085038;0.8937347757138412;0.06784752276914457;0.06167983994811056;1.1021723357656823;9.99982503838837;0.9073032542086953;-0.08754799971519722;1.060984052101673;0.9999988550365077;0.9115092538159569;0.999997148484529
93.482065;1.0999981207262575;0.9831025788394471;0.8937347061484098;0.067847509512691;0.06167982772071633;1.1021721331241847;9.999826107405227;0.9073030412652838;-0.08754799973298368;1.060984217675806;0.9999987303877734;0.91150933347058;0.999997394769724
93.492065;1.099998151381272;0.9831026483337879;0.893734643987335;0.06784749682440624;0.06167981551570083;1.102171930357462;9.999827203137569;0.9073028314467505;-0.08754799975065454;1.060984387748429;0.9999986043571677;0.9115094156217984;0.9999976446023191
93.502065;1.09999817990885;0.983102720461323;0.8937345887717294;0.0678474847421893;0.06167980331657684;1.1021717276638379;9.999828330240529;0.9073026249738566;-0.08754799976821089;1.0609845623981617;0.9999984774028556;0.9115094999788921;0.9999978976707616
93.512065;1.0999982067122247;0.9831027956671808;0.8937345399860649;0.06784747330516888;0.06167979109881083;1.102171525260556;9.999829493616053;0.9073024220423302;-0.08754799978562391;1.0609847414072406;0.9999983499241856;0.9115095861568587;0.9999981536125679
93.522065;1.099998232202993;0.9831028742979768;0.8937344971679503;0.06784746255690532;0.06167977883175367;1.1021713234931152;9.999830698061116;0.9073022227893252;-0.08754799980283386;1.0609849243649627;0.9999982222600169;0.9115096737910046;0.9999984119912643
93.532065;1.0999982568041802;0.98310295668137;0.8937344599751381;0.06784745254411208;0.061679766484734125;1.1021711228845883;9.9998319481387;0.9073020272534097;-0.08754799981975447;1.060985110802758;0.9999980946974453;0.9115097625828517;0.9999986722676385
93.542065;1.0999982809296416;0.9831030431885858;0.8937344281533098;0.06784744331230673;0.061679754028292164;1.1021709239547006;9.999833247797296;0.9073018353748508;-0.08754799983627486;1.060985300264097;0.9999979674748977;0.9115098522737324;0.9999989337763221
93.552065;1.099998304949859;0.983103134189137;0.8937344015184652;0.06784743490264641;0.06167974143115761;1.1021707269755228;9.999834600283707;0.9073016470655164;-0.08754799985226631;1.0609854923337498;0.9999978407566843;0.9115099426238525;0.9999991957582094
93.562065;1.0999983291591584;0.9831032299383429;0.893734380011574;0.06784742735063798;0.061679728660010244;1.1021705319924284;9.999836008775317;0.907301462309062;-0.08754799986759342;1.0609856866894025;0.9999977146008776;0.9115100334055326;0.9999994574033266
93.572065;1.0999983538102862;0.9831033305431975;0.8937343637097933;0.06784742068370546;0.061679715684154444;1.102170339048674;9.999837476730686;0.9073012812099683;-0.08754799988211746;1.0609858831080432;0.9999975889722597;0.9115101243684561;0.9999997178346544
93.582065;1.099998379190306;0.9831034359843025;0.8937343527638943;0.06784741491695141;0.061679702481947075;1.102170148338979;9.999839007517751;0.9073011039423862;-0.08754799989570927;1.0609860813993892;0.9999974637867373;0.9115102151692139;0.9999999761174884
93.592065;1.099998405671829;0.9831035461022434;0.8937343473208893;0.06784741005177637;0.06167968904233206;1.1021699601626225;9.99984060400286;0.9073009306998028;-0.08754799990826803;1.0609862813324298;0.9999973388999042;0.9115103053176585;1.0000002313393523
93.602065;1.099998433749305;0.9831036606106796;0.8937343474314595;0.06784740608050273;0.06167967536243824;1.1021697747427108;9.99984226829708;0.9073007617315607;-0.0875479999197287;1.0609864825682338;0.9999972140252422;0.9115103942130656;1.0000004826539324
93.612065;1.099998464032286;0.9831037791519515;0.8937343529911739;0.06784740299069816;0.061679661448049455;1.1021695921237258;9.999844001487704;0.9073005974176535;-0.08754799993006773;1.0609866846065523;0.9999970887329991;0.9115104812798908;1.000000729283092
93.622065;1.0999984971551393;0.9831039012980719;0.8937343637618835;0.06784740076346706;0.06167964731466075;1.1021694122368935;9.999845803444089;0.9073004383120532;-0.08754799993929606;1.0609868867920391;0.9999969625806522;0.9115105661119579;1.0000009705388209
93.632065;1.0999985336634615;0.983104026494513;0.8937343794292745;0.06784739937284724;0.06167963298394546;1.1021692350058845;9.99984767305594;0.9073002851119827;-0.08754799994743467;1.0609870883851882;0.9999968351891477;0.9115106485302222;1.0000012058167969
93.642065;1.0999985739711595;0.9831041540444869;0.893734399661258;0.06784739879326238;0.06167961847766633;1.1021690603911274;9.999849609204869;0.9073001386001772;-0.08754799995450732;1.060987288629493;0.9999967061603585;0.9115107285391503;1.0000014345386385
93.652065;1.0999986183689603;0.9831042831943372;0.8937344241335663;0.06784739900831943;0.06167960381354454;1.1021688883856724;9.999851611800342;0.9072999996442391;-0.08754799996055479;1.0609874867651747;0.9999965749792687;0.9115108062029936;1.0000016560904554
93.662065;1.0999986670271236;0.9831044132516127;0.8937344525047294;0.06784740001200723;0.061679589005651896;1.102168719007652;9.999853681565957;0.9072998692325581;-0.08754799996564976;1.060987682019982;0.9999964410477016;0.9115108814998454;1.0000018697885378
93.672065;1.0999987200602515;0.9831045436094018;0.8937344844286139;0.06784740180426854;0.0616795740675887;1.1021685522944982;9.999855818432113;0.9072997484524377;-0.08754799996989994;1.0609878736435878;0.9999963037861642;0.911510954275034;1.000002074913076
93.682065;1.099998777635753;0.983104673656518;0.8937345196417418;0.06784740438719714;0.06167955901441294;1.102168388271772;9.999858020200305;0.9072996383910831;-0.08754799997343375;1.060988061015796;0.9999961626594318;0.9115110243335047;1.0000022707866667
93.692065;1.0999988399462985;0.9831048026694578;0.8937345579866367;0.06784740776266437;0.06167954386279535;1.1021682269232038;9.999860282787369;0.9072995400460196;-0.087547999976375;1.0609882437726568;0.9999960171339614;0.9115110915297707;1.0000024568240882
93.702065;1.0999989070839968;0.9831049298013319;0.8937345993227586;0.06784741192957867;0.06167952862867956;1.102168068212088;9.999862601080835;0.9072994542828656;-0.08754799997881692;1.0609884218594663;0.9999958666645405;0.9115111557390109;1.0000026325402138
93.712065;1.0999989790237628;0.9831050541916273;0.8937346434693202;0.06784741688108656;0.06167951332429683;1.1021679121163728;9.999864969302708;0.9072993818210896;-0.0875479999808076;1.0609885954835634;0.9999957107488315;0.911511216787563;1.0000027975204178
93.722065;1.0999990557137393;0.9831051750831723;0.8937346902201098;0.06784742260261219;0.061679497962249294;1.102167758643851;9.999867381280021;0.9072993232527242;-0.08754799998236432;1.0609887650149057;0.999995549049243;0.9115112744535924;1.0000029514082132
93.732065;1.0999991371368512;0.9831052918407887;0.8937347393447124;0.0678474290719887;0.061679482561625955;1.1021676078561957;9.999869830740396;0.9072992790802797;-0.08754799998349824;1.0609889308741653;0.9999953814871315;0.9115113285104868;1.0000030939798574
93.742065;1.0999992233120406;0.9831054039084469;0.8937347906012705;0.06784743626133105;0.061679467143662944;1.1021674598727822;9.999872311390895;0.9072992497321267;-0.0875479999842094;1.060989093439638;0.999995208168049;0.9115113787471842;1.0000032252116196
93.752065;1.0999993142578888;0.9831055108030567;0.8937348437976744;0.0678474441362728;0.06167945172466688;1.102167314845565;9.99987481702312;0.9072992355223162;-0.08754799998446902;1.0609892530203755;0.9999950291964721;0.9115114249664024;1.000003345219401
93.762065;1.0999994099122643;0.9831056121615119;0.8937348988452213;0.06784745265412155;0.06167943631983357;1.1021671729728133;9.999877341504702;0.9072992365891731;-0.08754799998424723;1.060989409868202;0.9999948445830982;0.9115114669956257;1.0000034541553944
93.772065;1.099999510071922;0.9831057077737678;0.8937349557741436;0.06784746176724567;0.06167942095115402;1.1021670345567904;9.999879878492527;0.907299252843802;-0.08754799998356813;1.0609895641769094;0.9999946542979927;0.9115115047599792;1.0000035521738946
93.782065;1.0999996144377349;0.9831057975518718;0.8937350147068914;0.06784747142887246;0.06167940564630908;1.1021669000123788;9.999882421576414;0.9072992839074667;-0.08754799998251005;1.0609897161083846;0.9999944583459793;0.9115115383484731;1.000003639444923
93.792065;1.0999997227091214;0.9831058814528768;0.8937350758203992;0.06784748159466707;0.06167939043079332;1.102166769796729;9.999884965188828;0.9072993291350945;-0.08754799998115025;1.0609898658964296;0.9999942567830484;0.9115115679375793;1.000003716188075
93.802065;1.0999998346055047;0.9831059594031858;0.8937351393087852;0.0678474922202154;0.06167937532408339;1.1021666443327296;9.999887505523592;0.907299387772433;-0.08754799997953126;1.060990013957192;0.9999940496936149;0.9115115936562155;1.0000037826915842
93.812065;1.0999999497662543;0.9831060312497717;0.8937352052945723;0.06784750325873357;0.06167936034272548;1.10216652392672;9.999890041117737;0.907299459067363;-0.08754799997768149;1.0609901608642052;0.9999938371851056;0.9115116155504681;1.000003839291434
93.822065;1.1000000675938888;0.9831060967813622;0.8937352737740285;0.06784751465998835;0.06167934550383249;1.102166408728442;9.99989257298267;0.9072995422466056;-0.08754799997566055;1.0609903071968334;0.9999936194423175;0.9115116336465816;1.0000038863927159
93.832065;1.1000001871803506;0.9831061558282966;0.8937353446999484;0.067847526367948;0.06167933082385851;1.1021662988106675;9.99989510368204;0.9072996364529285;-0.08754799997358075;1.0609904534319505;0.9999933967570112;0.9115116479953245;1.0000039245153007
93.842065;1.1000003073947378;0.9831062083328461;0.8937354180780971;0.06784753831962548;0.0616793163156809;1.1021661942186938;9.999897635909818;0.9072997407276928;-0.08754799997158913;1.0609905999707354;0.9999931694631625;0.9115116585986497;1.0000039542459958
93.852065;1.1000004270570594;0.9831062543170093;0.8937354939600393;0.06784755045136265;0.06167930198983819;1.1021660948909797;9.999900171554348;0.9072998540596926;-0.08754799996983831;1.0609907471993516;0.9999929378834614;0.9115116653159311;1.0000039761646944
93.862065;1.1000005450756878;0.9831062937975734;0.8937355723704759;0.067847562710737;0.06167928786031549;1.1021660006024854;9.999902711231487;0.907299975460168;-0.08754799996845497;1.0609908954294032;0.999992702318356;0.911511667890917;1.000003990824906
93.872065;1.100000660518532;0.9831063267335249;0.8937356532581131;0.06784757506337896;0.06167927394843397;1.1021659110146886;9.999905254410658;0.9073001040281944;-0.08754799996750984;1.0609910447641104;0.9999924630255117;0.9115116660553672;1.0000039987481455
93.882065;1.100000772659073;0.9831063530273627;0.8937357365327602;0.06784758748877866;0.06167926027884632;1.1021658257114917;9.999907800001703;0.9073002390165976;-0.08754799996701444;1.06099119508534;0.999992220263409;0.9115116596084425;1.000004000452245
93.892065;1.1000008810295208;0.9831063725116488;0.8937358221214802;0.06784759997188047;0.06167924687147667;1.102165744177532;9.999910346673959;0.9073003798685275;-0.08754799996693906;1.0609913461909524;0.9999919744158982;0.9115116484498048;1.0000039964857528
93.902065;1.100000985456638;0.9831063848932022;0.8937359099714627;0.06784761250014257;0.061679233738247866;1.1021656658274763;9.999912892912985;0.9073005261749969;-0.08754799996722518;1.0609914979713229;0.9999917260551877;0.911511632592679;1.0000039873630056
93.912065;1.1000010860405078;0.9831063897137233;0.893736000035342;0.06784762506635125;0.06167922088588679;1.1021655900582232;9.999915437176464;0.9073006775654489;-0.08754799996780113;1.0609916505152144;0.9999914758564985;0.911511612180166;1.000003973466386
93.922065;1.1000011830798468;0.9831063863490943;0.8937360922391303;0.0678476376715157;0.061679208319895;1.102165516250434;9.999917977621449;0.9073008336072069;-0.08754799996861498;1.0609918040337085;0.9999912244445754;0.9115115875252932;1.0000039550527626
93.932065;1.100001276969418;0.9831063740431022;0.8937361864324649;0.06784765032457415;0.06167919604696308;1.1021654438056232;9.999920511300967;0.9073009938023296;-0.08754799996966423;1.060991958686336;0.9999909723115429;0.9115115591364752;1.0000039323253864
93.942065;1.1000013681018161;0.9831063520225556;0.8937362823800415;0.06784766303830024;0.06167918407526386;1.102165372253714;9.999923034204231;0.9073011576460844;-0.08754799997099873;1.0609921145214973;0.9999907198358934;0.9115115276332932;1.0000039054706287
93.952065;1.1000014568025247;0.983106319677822;0.8937363798078265;0.06784767582332296;0.061679172413903506;1.1021653013327142;9.999925542317335;0.9073013246409853;-0.08754799997270866;1.0609922715372946;0.9999904673463607;0.9115114936082847;1.0000038746705935
93.962065;1.1000015433101558;0.9831062766625164;0.8937364784759341;0.06784768868546225;0.06167916107431033;1.102165230967345;9.99992803218964;0.9073014943151986;-0.08754799997492511;1.060992429754262;0.999990215208942;0.9115114575913034;1.0000038401409896
93.972065;1.1000016277773594;0.9831062228404337;0.8937365782579361;0.06784770162916207;0.06167915007163937;1.1021651611464467;9.999930500601787;0.9073016663343466;-0.08754799997783327;1.0609925892397154;0.999989963901141;0.9115114200912521;1.0000038021363142
93.982065;1.1000017102439406;0.9831061581766183;0.8937366791947499;0.06784771466090973;0.06167913942378556;1.1021650917541246;9.999932944030082;0.9073018405858918;-0.08754799998166106;1.0609927500721867;0.9999897139878189;0.9115113815964331;1.0000037608798498
93.992065;1.1000017905847441;0.9831060826656942;0.8937367814842561;0.06784772778469818;0.061679129148902126;1.1021650224389015;9.99993535833374;0.9073020171001481;-0.08754799998662888;1.0609929123022375;0.9999894660140181;0.9115113425320908;1.0000037165249689
94.002065;1.1000018685137165;0.9831059963226024;0.8937368853967916;0.06784774099495237;0.06167911926259928;1.1021649525951123;9.999937738627562;0.9073021958928434;-0.08754799999289885;1.0609930759435375;0.9999892204513641;0.9115113032186483;1.0000036691650118
94.012065;1.1000019437391553;0.9831058992277968;0.893736991186715;0.06784775427859398;0.06167910977889948;1.1021648814607516;9.999940078999058;0.9073023768652405;-0.08754800000055799;1.0609932409493203;0.9999889777376162;0.9115112638358972;1.000003618816054
94.022065;1.1000020161670188;0.9831057915376836;0.8937370990744222;0.06784776762158619;0.06167910071370078;1.102164808263022;9.999942372468396;0.9073025598304854;-0.08754800000963608;1.0609934071854994;0.999988738329563;0.9115112244148756;1.0000035654442123
94.032065;1.1000020859067474;0.9831056733993725;0.8937372092246637;0.06784778100777543;0.06167909208468745;1.1021647323760635;9.999944612049122;0.9073027446352403;-0.08754800002013795;1.0609935744423389;0.99998850272409;0.9115111849023234;1.0000035090818307
94.042065;1.1000021531291886;0.9831055448621987;0.8937373216579929;0.06784779441299492;0.061679083910880596;1.1021646534322966;9.99994679214494;0.9073029312311239;-0.08754800003206846;1.0609937424154783;0.999988271415724;0.9115111452720005;1.0000034499279822
94.052065;1.100002218034611;0.9831054058658145;0.8937374362275832;0.06784780780236292;0.06167907621587737;1.1021645712832897;9.999948909035563;0.9073031196104335;-0.08754800004543009;1.060993910655688;0.9999880448100452;0.911511105556174;1.0000033883510897
94.062065;1.1000022809625603;0.9831052562899958;0.893737552734658;0.0678478211291184;0.061679069030761834;1.1021644858811066;9.99995096077017;0.9073033096573677;-0.0875480000601966;1.060994078579955;0.9999878232075611;0.9115110657378039;1.0000033247764515
