time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.072065;1.1000023424773413;0.983105096037735;0.8937376709915009;0.06784783433507377;0.06167906239308275;1.1021643972144373;9.999952946714492;0.9073035010660999;-0.08754800007630138;1.0609942455072379;0.9999876068556786;0.911511025664569;1.0000032595472548
94.082065;1.1000024033303504;0.9831049251027443;0.8937377907275371;0.06784784735724282;0.06167905634312678;1.1021643052905907;9.9999548664703;0.9073036934552308;-0.08754800009364526;1.0609944106725469;0.9999873959517203;0.9115109851197319;1.0000031929028363
94.092065;1.1000024643639208;0.9831047436024238;0.8937379115369052;0.06784786013699955;0.061679050920272815;1.1021642101334403;9.999956719174195;0.9073038865714327;-0.08754800011209526;1.0609945732459496;0.9999871905889832;0.9115109439230239;1.000003125033639
94.102065;1.100002526434339;0.9831045517931075;0.8937380329402248;0.06784787262624221;0.06167904615970173;1.1021641117698762;9.999958504348033;0.9073040803560365;-0.08754800013148338;1.060994732378075;0.9999869907271864;0.9115109019547635;1.0000030560821704
94.112065;1.1000025903172317;0.9831043500247837;0.8937381544307929;0.06784788479048445;0.06167904208893756;1.1021640101990027;9.999960223128895;0.9073042748645793;-0.08754800015162002;1.0609948872894677;0.9999867962297001;0.9115108591500495;1.0000029861232618
94.122065;1.100002656597895;0.9831041386518505;0.893738275537193;0.06784789660709185;0.06167903872694593;1.1021639053958379;9.999961878047332;0.907304470187744;-0.0875480001723073;1.0609950373175279;0.9999866069330087;0.9115108154606396;1.0000029152132546
94.132065;1.100002725643647;0.9831039180115677;0.893738395942478;0.06784790805788596;0.06167903608764172;1.1021637973205787;9.999963472038528;0.9073046664121487;-0.08754800019334322;1.0609951818750614;0.9999864226817354;0.9115107707882135;1.0000028434784338
94.142065;1.1000027976302926;0.9831036884380162;0.8937385155381495;0.06784791912402764;0.06167903418524488;1.1021636858941375;9.99996500823205;0.9073048635948141;-0.08754800021452545;1.060995320468699;0.9999862433161835;0.9115107249890805;1.0000027711635038
94.152065;1.1000028725535274;0.9831034502331736;0.8937386343534487;0.0678479297918493;0.06167903303900994;1.1021635710237954;9.999966490086106;0.9073050617506913;-0.08754800023565586;1.0609954527861523;0.9999860686733184;0.9115106779630711;1.0000026986313444
94.162065;1.1000029503122501;0.9831032036945365;0.8937387524128105;0.06784794006237183;0.06167903267578188;1.1021634526917394;9.999967921142217;0.90730526082363;-0.08754800025653622;1.0609955786991125;0.9999858986368704;0.9115106296837192;1.0000026263382116
94.172065;1.1000030308368405;0.9831029492071058;0.8937388696252844;0.06784794994942878;0.061679033127985526;1.1021633309893673;9.99996930503011;0.9073054606725979;-0.08754800027696391;1.0609956981790358;0.9999857331688136;0.9115105801344623;1.0000025547984892
94.182065;1.1000031140639588;0.9831026872433132;0.8937389858117445;0.06784795946898092;0.06167903442988775;1.1021632060634727;9.999970645777937;0.907305661136495;-0.08754800029675204;1.0609958112101225;0.9999855722635564;0.9115105292839117;1.0000024845612543
94.192065;1.1000031998214213;0.9831024183113816;0.8937391008078479;0.06784796863359915;0.06167903661569846;1.1021630780566447;9.999971947835084;0.9073058621049351;-0.08754800031575455;1.0609959177563129;0.9999854158813544;0.9115104771320625;1.000002416209326
94.202065;1.1000032878732873;0.9831021429723091;0.8937392144977067;0.0678479774531783;0.06167903971493024;1.1021629471376864;9.999973215919596;0.9073060635328978;-0.08754800033385941;1.06099601782278;0.9999852639268769;0.9115104237572123;1.0000023503571833
94.212065;1.100003378075712;0.9831018618929726;0.893739326825801;0.06784798593707735;0.06167904374757378;1.1021628136097688;9.999974454460707;0.907306265436206;-0.08754800035096871;1.0609961115765545;0.9999851162564204;0.9115103693475386;1.000002287617754
94.222065;1.1000034704060984;0.9831015759042655;0.8937394378475094;0.06784799409828969;0.06167904872805603;1.102162677943341;9.99997566650535;0.9073064678685251;-0.08754800036699244;1.060996199394061;0.999984972694089;0.911510314241996;1.00000222858207
94.232065;1.1000035648617186;0.9831012860188982;0.8937395477213098;0.06784800195636846;0.061679054671672943;1.1021625406568112;9.999976853316507;0.9073066708718398;-0.08754800038184964;1.0609962817280263;0.9999848330821414;0.9115102589828983;1.0000021738687188
94.242065;1.100003661404404;0.9831009933516981;0.8937396566441133;0.0678480095349417;0.061679061593307445;1.1021624021878376;9.999978015051026;0.9073068744340114;-0.08754800039547729;1.0609963589105187;0.9999846973660308;0.9115102043204033;1.0000021241537829
94.252065;1.1000037599847923;0.9831006989756199;0.893739764814734;0.06784801685529697;0.061679069502649286;1.1021622629120988;9.999979150901613;0.9073070784767325;-0.08754800040784252;1.0609964311159044;0.9999845656616528;0.9115101511462521;1.000002080062768
94.262065;1.100003860530257;0.983100403768985;0.8937398724060847;0.0678480239306521;0.061679078403269805;1.102162123254421;9.99998025838309;0.9073072828586164;-0.08754800041893857;1.060996498446597;0.9999844382360665;0.9115101003941893;1.000002042026737
94.272065;1.1000039628831264;0.983100108364119;0.8937399794979839;0.06784803076540259;0.061679088293607714;1.1021619837381067;9.999981333643294;0.9073074873861039;-0.087548000428768;1.0609965609406913;0.9999843153822451;0.911510052900119;1.0000020102776117
94.282065;1.1000040668058546;0.9830998132582249;0.8937400859917835;0.06784803735864363;0.06167909916632836;1.1021618449484334;9.999982373111015;0.9073076918212717;-0.08754800043734427;1.0609966184818347;0.9999841972788017;0.9115100092840266;1.0000019849257211
94.292065;1.1000041720980196;0.9830995189189536;0.8937401915752691;0.0678480437089755;0.06167911100785069;1.1021617074663697;9.999983374557258;0.9073078958106203;-0.08754800044472129;1.060996670762535;0.9999840839546078;0.9115099699432512;1.0000019660084263
94.302065;1.1000042787115427;0.9830992257691415;0.8937402957704076;0.06784804981805899;0.06167912379862034;1.1021615717832;9.999984336670844;0.9073080987877234;-0.0875480004510172;1.0609967174254118;0.9999839753841503;0.9115099350787167;1.0000019535304054
94.312065;1.1000043867327685;0.9830989341906015;0.8937403980432813;0.06784805569131121;0.06167913751392159;1.1021614382686222;9.999985258415608;0.9073083000388776;-0.08754800045638896;1.0609967582953794;0.9999838716231062;0.9115099046612449;1.0000019474593564
94.322065;1.1000044962321682;0.9830986446230208;0.893740497908855;0.06784806133653742;0.06167915212544802;1.1021613072547476;9.999986139195077;0.9073084988807664;-0.08754800046097043;1.0609967934627116;0.9999837728226622;0.9115098783923985;1.0000019476832982
94.332065;1.100004607111598;0.9830983576141111;0.8937405949307419;0.0678480667619083;0.06167916760001242;1.1021611790608612;9.999986979164937;0.9073086947585949;-0.08754800046484482;1.0609968231694435;0.9999836791030774;0.9115098557376239;1.0000019540625391
94.342065;1.1000047190790043;0.9830980737482277;0.8937406886375622;0.06784807197621859;0.061679183895733035;1.102161053829378;9.999987779052281;0.9073088872476758;-0.0875480004680701;1.060996847711002;0.9999835904707358;0.9115098360127927;1.0000019665388442
94.352065;1.100004831702447;0.9830977935711132;0.8937407784734986;0.06784807699281435;0.06167920096242343;1.1021609313999152;9.999988539729125;0.9073090760179349;-0.08754800047069601;1.0609968674632602;0.9999835068286206;0.9115098184841569;1.0000019851587254
94.362065;1.1000049444170403;0.9830975176210224;0.8937408638116109;0.06784808183276524;0.06167921874741516;1.1021608113896244;9.999989261854731;0.9073092608293173;-0.08754800047274643;1.0609968829200647;0.9999834279734611;0.9115098024616881;1.0000020099983469
94.372065;1.1000050565006818;0.9830972465255627;0.8937409440258944;0.06784808652292343;0.06167923720019162;1.1021606933071257;9.999989945495885;0.9073094415813395;-0.08754800047420637;1.0609968947005997;0.9999833535894246;0.911509787363971;1.0000020410652914
94.382065;1.1000051671036664;0.9830969810339028;0.8937410186130754;0.06784809109074728;0.0616792562729059;1.1021605766009641;9.999990589954443;0.9073096183167387;-0.08754800047504319;1.0609969035373015;0.9999832832655371;0.9115097727733688;1.0000020782675338
94.392065;1.1000052753409837;0.9830967219462478;0.8937410872739405;0.06784809556304694;0.06167927592066025;1.1021604607122073;9.999991194534525;0.9073097911659714;-0.08754800047524404;1.0609969101792873;0.9999832165424382;0.9115097584732974;1.000002121439639
94.402065;1.1000053803620358;0.9830964700033925;0.8937411498893674;0.06784809996968673;0.06167929610187851;1.1021603451088249;9.999991759561473;0.9073099603348632;-0.08754800047483186;1.0609969152987777;0.9999831530356872;0.911509744403895;1.0000021703319315
94.412065;1.1000054813633862;0.9830962257813897;0.8937412064408913;0.0678481043430448;0.06167931677504031;1.1021602292805703;9.999992286258964;0.9073101261047617;-0.0875480004738458;1.0609969194943252;0.9999830925339227;0.9115097305302068;1.0000022245764444
94.422065;1.1000055775688113;0.9830959896441125;0.8937412569402653;0.06784810871059699;0.061679337892373794;1.102160112755699;9.999992775920092;0.9073102887699536;-0.08754800047231637;1.0609969232801033;0.9999830349312445;0.9115097167094109;1.0000022837081564
94.432065;1.100005668156261;0.9830957617805575;0.8937413014022477;0.0678481130896285;0.061679359395139584;1.102159995144314;9.99999322945744;0.9073104485985991;-0.08754800047025965;1.0609969270275692;0.9999829800702954;0.91150970265301;1.0000023472290454
94.442065;1.1000057522558384;0.98309554228045;0.893741339891152;0.0678481174883642;0.061679381212689934;1.1021598761324003;9.999993647698416;0.9073106058821284;-0.08754800046767525;1.0609969309583105;0.9999829276700136;0.9115096879752229;1.0000024146192006
94.452065;1.1000058291499122;0.9830953312516376;0.8937413725921292;0.06784812190852461;0.061679403267188605;1.102159755441795;9.999994032198261;0.9073107609679403;-0.08754800046453064;1.0609969351896849;0.9999828774045447;0.9115096722314595;1.0000024852592855
94.462065;1.1000058984965453;0.9830951289453901;0.8937413998108692;0.06784812634656551;0.061679425485021686;1.1021596328605576;9.99999438579577;0.9073109142176191;-0.08754800046074297;1.060996939747094;0.9999828290157077;0.9115096548984056;1.0000025584010128
94.472065;1.1000059603583625;0.983094935736301;0.8937414219151231;0.06784813079478753;0.06167944780676442;1.102159508307121;9.999994712742566;0.9073110659405821;-0.08754800045618913;1.0609969445533942;0.9999827823462553;0.9115096353557179;1.0000026332787895
94.482065;1.10000601504706;0.9830947519740133;0.8937414393026032;0.06784813524159955;0.06167947018808226;1.1021593818300917;9.999995018443645;0.9073112163156694;-0.08754800045074511;1.0609969495052305;0.9999827373786683;0.9115096129478174;1.0000027092126202
94.492065;1.1000060629425363;0.9830945779098444;0.8937414523935997;0.06784813967002232;0.061679492593869845;1.102159253550296;9.999995308351615;0.9073113653324839;-0.08754800044430969;1.0609969545956162;0.9999826942932503;0.9115095870937184;1.000002785574257
94.502065;1.1000061044141562;0.9830944137422785;0.8937414616109461;0.06784814405662595;0.06167951499307102;1.1021591235878327;9.999995586916258;0.9073115128278721;-0.08754800043679958;1.0609969598969717;0.9999826533928611;0.9115095573429408;1.000002861741078
94.512065;1.1000061398161145;0.9830942596655663;0.8937414673965628;0.0678481483745245;0.06167953735898567;1.1021589920439387;9.999995857677865;0.9073116586054922;-0.08754800042814986;1.0609969654422375;0.9999826149412965;0.9115095233259147;1.0000029371649444
94.522065;1.1000061694642496;0.9830941158695992;0.8937414702555883;0.06784815259870536;0.061679559670547245;1.102158859038778;9.99999612356747;0.9073118025091407;-0.08754800041834238;1.0609969712382266;0.999982579099386;0.9115094846771784;1.00000301146002
94.532065;1.1000061935916887;0.9830939825082688;0.8937414707160263;0.06784815670596638;0.06167958190990511;1.102158724697892;9.999996386906014;0.9073119443632783;-0.08754800040743503;1.0609969774202963;0.9999825459338619;0.9115094410692458;1.0000030844084002
94.542065;1.1000062123513648;0.9830938596592639;0.893741469241249;0.06784816066817874;0.06167960405687182;1.1021585891497323;9.99999664954836;0.9073120839120873;-0.08754800039555014;1.0609969843140565;0.9999825153991766;0.9115093922949387;1.0000031559305094
94.552065;1.1000062258281385;0.9830937473228214;0.8937414662324409;0.06784816444869435;0.06167962608364047;1.1021584526506696;9.999996912861848;0.9073122208819911;-0.08754800038283549;1.0609969923340954;0.9999824873268348;0.9115093382508422;1.0000032260583431
94.562065;1.1000062339974646;0.9830936454731274;0.8937414620809733;0.0678481680063078;0.061679647957659116;1.1021583156886194;9.999997177733519;0.9073123550294152;-0.08754800036943855;1.0609970019066228;0.9999824614799279;0.9115092788796685;1.0000032948748871
94.572065;1.1000062367372245;0.9830935540705635;0.8937414571571248;0.06784817129735357;0.06167966964980072;1.1021581789359782;9.99999744504343;0.907312486068189;-0.08754800035550468;1.0609970134727185;0.9999824376425279;0.911509214136492;1.000003362420099
94.582065;1.1000062339258445;0.9830934729940056;0.8937414517765945;0.06784817427469456;0.061679691134652014;1.1021580431431548;9.99999771623639;0.9073126136110877;-0.08754800034119484;1.0609970274621123;0.9999824156917498;0.9115091439601939;1.0000034286309492
94.592065;1.1000062254886136;0.9830934019930576;0.8937414462139711;0.06784817689359005;0.06167971238623228;1.1021579090551015;9.999997993918182;0.9073127372054336;-0.08754800032669699;1.0609970442366972;0.9999823956219047;0.9115090683058512;1.0000034933446265
94.602065;1.1000062113568922;0.9830933406987449;0.8937414407257918;0.06784817911910081;0.06167973337866019;1.102157777360191;9.999998282192722;0.9073128563765472;-0.08754800031221141;1.0609970640406825;0.9999823774997478;0.9115089872297298;1.000003556321768
94.612065;1.1000061914141441;0.9830932886191205;0.8937414355978486;0.06784818092407745;0.06167975408772982;1.102157648658116;9.999998585840824;0.9073129706476609;-0.08754800029792582;1.060997086948592;0.999982361439526;0.911508900904618;1.0000036172599502
94.622065;1.1000061654909832;0.9830932451062195;0.8937414312132941;0.06784818228507174;0.06167977449315853;1.1021575234423513;9.999998908922219;0.9073130795967881;-0.08754800028400439;1.0609971128629054;0.9999823476588613;0.9115088095482284;1.0000036758398778
94.632065;1.1000061334366722;0.9830932093763969;0.8937414280761454;0.06784818318634982;0.061679794583844094;1.10215740210622;9.999999254273334;0.9073131829099556;-0.08754800027058672;1.060997141563469;0.999982336478765;0.911508713351393;1.0000037318316661
94.642065;1.100006095148146;0.9830931805914191;0.8937414267699884;0.06784818362565039;0.06167981435686751;1.1021572849391887;9.99999962380816;0.9073132803612397;-0.08754800025778957;1.0609971727487848;0.9999823282760829;0.9115086124516066;1.0000037851228132
94.652065;1.1000060505224547;0.9830931578929368;0.8937414278439413;0.0678481836138997;0.0616798338084972;1.1021571721069134;10.000000018585238;0.9073133717810188;-0.08754800024571543;1.060997206052313;0.9999823235099419;0.9115085069354165;1.0000038356257863
94.662065;1.100005999451673;0.9830931403827783;0.8937414316768089;0.06784818317465108;0.06167985293062845;1.102157063689484;10.000000438829023;0.9073134570624292;-0.08754800023446484;1.06099724108571;0.9999823227251352;0.911508396826735;1.0000038832576474
94.672065;1.100005941839826;0.9830931271568452;0.8937414384495339;0.06784818234399015;0.0616798717165948;1.1021569597751515;10.000000884309229;0.9073135361441412;-0.08754800022413944;1.060997277506861;0.9999823264677044;0.9115082820668573;1.0000039280049684
94.682065;1.100005877622952;0.9830931173803754;0.8937414481817033;0.06784818116386548;0.06167989016630511;1.1021568605006644;10.000001354510436;0.9073136089500119;-0.08754800021483378;1.0609973150300256;0.9999823352060336;0.9115081625463888;1.0000039699104388
94.692065;1.1000058068697856;0.9830931103279626;0.8937414607430612;0.06784817967333528;0.06167990828403316;1.102156765991956;10.000001848521757;0.9073136753554218;-0.08754800020662044;1.0609973534032553;0.9999823493050444;0.9115080381728833;1.0000040089974858
94.702065;1.1000057298516952;0.9830931054033428;0.8937414759335064;0.06784817790535173;0.06167992607068521;1.1021566762972206;10.000002365067159;0.9073137352501291;-0.08754800019953783;1.0609973924289189;0.9999823690444855;0.9115079088996524;1.0000040452152665
94.712065;1.10000564692453;0.9830931021888375;0.8937414936141167;0.06784817588657074;0.06167994351812658;1.1021565914015943;10.000002902709529;0.9073137886566788;-0.08754800019360087;1.0609974319647009;0.9999823946513433;0.9115077747159102;1.0000040783998703
94.722065;1.1000055583483854;0.9830931005120054;0.8937415137273865;0.0678481736368131;0.06167996061213586;1.1021565112754417;10.000003460148694;0.907313835779119;-0.087548000188836;1.0609974718816138;0.9999824263462568;0.9115076356406983;1.000004108279352
94.732065;1.100005464280949;0.9830931004719718;0.8937415362094759;0.06784817117203175;0.061679977337249565;1.1021564359023774;10.000004036153296;0.9073138769528264;-0.08754800018530424;1.0609975120616217;0.9999824643982451;0.9115074917468279;1.000004134562611
94.742065;1.1000053649210704;0.9830931023959418;0.8937415608974116;0.06784816851230922;0.061679993675359174;1.102156365310747;10.000004629055006;0.9073139125490705;-0.08754800018309136;1.0609975524423014;0.9999825091346839;0.9115073432258969;1.0000041570615859
94.752065;1.1000052605839283;0.9830931067086784;0.8937415874889241;0.06784816568686076;0.06168000960701168;1.1021562995674679;10.00000523653859;0.9073139428693978;-0.08754800018227897;1.0609975930424025;0.9999825608979797;0.9115071904622614;1.0000041757133684
94.762065;1.1000051516296583;0.9830931137985077;0.893741615553191;0.06784816273121676;0.0616800251183248;1.102156238673319;10.00000585592078;0.9073139680886051;-0.08754800018290541;1.0609976339440144;0.9999826199740744;0.9115070340802238;1.0000041904523425
94.772065;1.1000050383588762;0.9830931240114297;0.8937416445569769;0.06784815968045715;0.061680040201422086;1.1021561824188661;10.000006484622864;0.9073139882624248;-0.08754800018492996;1.0609976752925245;0.999982686525051;0.9115068749335289;1.0000042011339776
94.782065;1.1000049209996945;0.9830931377085308;0.8937416739319168;0.06784815656283544;0.06168005485124661;1.1021561303162999;10.000007120297434;0.9073140033462797;-0.08754800018823618;1.0609977172938394;0.9999827605818211;0.9115067140191943;1.0000042076274527
94.792065;1.1000047997946927;0.9830931552707249;0.8937417031756962;0.06784815339771476;0.061680069068503054;1.1021560816583955;10.00000776016907;0.9073140132239177;-0.08754800019268173;1.0609977601204035;0.9999828421173803;0.9115065523922455;1.0000042098611457
94.802065;1.100004675089928;0.9830931770501222;0.8937417318774032;0.06784815019885612;0.06168008286082466;1.1021560356239937;10.000008400328372;0.9073140177322968;-0.08754800019815306;1.0609978037970997;0.9999829311254583;0.9115063911261126;1.0000042077284552
94.812065;1.100004547346193;0.9830932033040864;0.8937417596821396;0.06784814697742071;0.06168009623489298;1.1021559913214578;10.000009035731035;0.9073140166711395;-0.08754800020457483;1.0609978481660032;0.9999830276203494;0.9115062312861562;1.000004201035332
94.822065;1.1000044170948131;0.9830932341728297;0.8937417862823648;0.0678481437381209;0.0616801091880113;1.1021559477994047;10.00000966065796;0.9073140098175776;-0.08754800021188193;1.060997892926608;0.9999831315840655;0.9115060739426446;1.000004189567225
94.832065;1.100004284882795;0.9830932697103828;0.8937418113699692;0.06784814047231226;0.061680121708789996;1.102155904139419;10.000010269138809;0.9073139969123089;-0.08754800022000446;1.0609979376902257;0.9999832429291121;0.9115059201919498;1.0000041731689557
94.842065;1.100004151190986;0.983093309905086;0.8937418345402709;0.06784813715997952;0.06168013378544996;1.10215585959967;10.0000108551384;0.9073139776666526;-0.08754800022886702;1.0609979819748825;0.9999833615178995;0.9115057711059674;1.0000041517465637
94.852065;1.1000040163439322;0.9830933546814111;0.8937418552764548;0.06784813377944954;0.061680145412092886;1.1021558136296257;10.00001141318235;0.9073139518387655;-0.0875480002383883;1.0609980251926998;0.9999834872554048;0.9115056276698331;1.0000041252421765
94.862065;1.100003880519227;0.9830934039076501;0.893741873037786;0.06784813031215556;0.06168015658964054;1.102155765735311;10.000011939561942;0.9073139192601805;-0.08754800024848763;1.0609980666956362;0.9999836201630762;0.9115054907683698;1.0000040936774224
94.872065;1.1000037438634291;0.9830934573538506;0.893741887359625;0.06784812674027166;0.061680167326080455;1.1021557153512573;10.00001243265034;0.9073138797630552;-0.08754800025908818;1.0609981058395572;0.9999837602993202;0.9115053611762616;1.0000040572008004
94.882065;1.1000036065449197;0.9830935145907939;0.893741897888184;0.0678481230447514;0.06168017763659748;1.1021556618439179;10.000012891970417;0.9073138331177691;-0.08754800027011404;1.0609981420501;0.999983907597544;0.9115052395486986;1.000004016028564
94.892065;1.1000034686576103;0.9830935749796789;0.8937419043679646;0.06784811920822462;0.06168018754005057;1.1021556046251701;10.00001331725123;0.907313779069301;-0.08754800028148746;1.0609981748787252;0.9999840618279304;0.9115051264301866;1.0000039703479173
94.902065;1.100003330116859;0.9830936378098606;0.8937419066584451;0.06784811521831827;0.0616801970511988;1.102155543189908;10.000013707821822;0.9073137174125991;-0.08754800029312282;1.0609982040268984;0.9999842227075595;0.9115050222401404;1.00000392026305
94.912065;1.100003190711402;0.983093702449287;0.8937419047853938;0.0678481110649255;0.061680206174219945;1.102155477053287;10.00001406224964;0.9073136479665289;-0.08754800030492564;1.0609982293388043;0.9999843900004028;0.9115049272584118;1.0000038657606907
94.922065;1.1000030502567206;0.9830937683779102;0.8937418989407305;0.06784810673497794;0.061680214902972104;1.1021554057756018;10.00001437861151;0.9073135704896407;-0.08754800031680118;1.0609982507727977;0.999984563497551;0.911504841684174;1.0000038067178443
94.932065;1.1000029086530234;0.9830938351144883;0.8937418893830131;0.06784810221179988;0.0616802232264573;1.1021553290368595;10.000014655306149;0.9073134847002667;-0.08754800032865899;1.0609982683855281;0.999984742933871;0.9115047656958627;1.000003742946338
94.942065;1.1000027658225178;0.983093902174557;0.8937418763425626;0.06784809747717623;0.06168023113300749;1.1021552466160334;10.000014891931519;0.9073133903427848;-0.08754800034041182;1.0609982823095265;0.9999849279803311;0.9115046993860851;1.0000036742277987
94.952065;1.1000026216702945;0.9830939690809544;0.8937418600374444;0.06784809251186567;0.06168023860848207;1.1021551583540807;10.000015089760508;0.9073132871762147;-0.08754800035199042;1.060998292664005;0.9999851183081291;0.9115046426252181;1.0000036003643957
94.962065;1.100002476122987;0.9830940353040227;0.8937418407208965;0.06784808729592125;0.06168024563348948;1.1021550641620672;10.000015251359416;0.9073131749544326;-0.08754800036335596;1.060998299448728;0.9999853136000778;0.9115045950300529;1.0000035211876568
94.972065;1.100002329160285;0.9830941001761477;0.8937418186310662;0.06784808181057815;0.061680252187728386;1.1021549639777994;10.000015379572947;0.9073130534494227;-0.08754800037447055;1.0609983025228844;0.9999855135187863;0.9115045560908978;1.000003436479832
94.982065;1.1000021807570861;0.9830941629268966;0.8937417938802436;0.06784807604188292;0.06168025825676432;1.1021548576752624;10.000015476770216;0.9073129224886177;-0.08754800038527025;1.0609983016604052;0.9999857177070125;0.9115045253084495;1.0000033459636013
94.992065;1.100002030807609;0.9830942227835915;0.893741766440419;0.0678480699842522;0.06168026383199989;1.1021547450444924;10.000015544658567;0.9073127820133031;-0.08754800039569421;1.0609982966349463;0.9999859257779316;0.9115045022029241;1.0000032494280007
95.002065;1.100001879185632;0.9830942790239566;0.8937417362414538;0.06784806363934226;0.06168026890695795;1.1021546258436952;10.000015584231805;0.9073126320977786;-0.08754800040571631;1.060998287279799;0.9999861372599342;0.9115044862694168;1.000003146871388
95.012065;1.1000017258929833;0.9830943310357482;0.8937417032479974;0.06784805701235185;0.06168027347670082;1.102154499846278;10.000015595709652;0.9073124728920808;-0.08754800041532407;1.0609982734561498;0.9999863515564357;0.9115044770108646;1.0000030385876533
95.022065;1.1000015710698474;0.9830943784132365;0.8937416674540059;0.0678480501110225;0.06168027753915398;1.102154366885688;10.000015578346861;0.9073123045949757;-0.08754800042448355;1.0609982550220882;0.9999865679447116;0.9115044740172726;1.000002925168836
95.032065;1.1000014148786776;0.9830944209800176;0.8937416288139625;0.06784804294267768;0.061680281093954265;1.1021542269115203;10.00001553021962;0.9073121274859639;-0.08754800043312594;1.060998231909748;0.9999867855764997;0.9115044769962151;1.000002807388909
95.042065;1.100001257487056;0.9830944587071034;0.8937415871776851;0.06784803550891816;0.06168028413869844;1.1021540799989056;10.000015448679097;0.9073119419303861;-0.08754800044114626;1.060998204191082;0.9999870035027235;0.9115044857273803;1.0000026860212095
95.052065;1.1000010991617195;0.9830944916652307;0.8937415422923953;0.06784802780646562;0.061680286667314246;1.1021539262911522;10.000015331282553;0.9073117483531151;-0.08754800044840622;1.0609981719911254;0.9999872207885908;0.9115044999941507;1.0000025617192163
95.062065;1.1000009403163549;0.9830945200903166;0.8937414938268727;0.06784801983028807;0.06168028867355546;1.1021537659426788;10.000015176417767;0.907311547222629;-0.08754800045474555;1.060998135326668;0.9999874366919647;0.91150451956339;1.0000024349983367
95.072065;1.100000781463074;0.983094544444611;0.8937414413904342;0.06784801157196836;0.061680290155738275;1.1021535991162954;10.000014983645034;0.9073113390503522;-0.08754800046000866;1.0609980940343597;0.9999876507536551;0.9115045442088573;1.0000023062546284
95.082065;1.1000006231403407;0.9830945654067564;0.8937413846010909;0.06784800301844335;0.06168029111891196;1.1021534259998822;10.000014754118347;0.9073111243816435;-0.08754800046407123;1.060998047801604;0.999987862684925;0.9115045737594744;1.0000021758036572
95.092065;1.1000004658713483;0.9830945838610747;0.8937413231766833;0.06784799415375783;0.06168029157618658;1.1021532467783566;10.000014490985592;0.9073109037205637;-0.08754800046684365;1.060997996248076;0.9999880721632296;0.9115046081440158;1.0000020439277453
95.102065;1.1000003101513427;0.9830946008463314;0.8937412569605372;0.0678479849618575;0.06168029154952367;1.10215306158832;10.00001419921724;0.9073106774325854;-0.08754800046826423;1.0609979390513948;0.9999882787333972;0.9115046473897733;1.0000019108630647
95.112065;1.1000001564597626;0.9830946173873999;0.8937411858957239;0.06784797543094653;0.061680291069612626;1.1021528705257222;10.000013884689313;0.9073104457584392;-0.08754800046830008;1.060997876040733;0.9999884818374133;0.9115046915843276;1.0000017767768388
95.122065;1.1000000052814007;0.9830946343317521;0.8937411100201264;0.06784796555625683;0.061680290175944626;1.1021526736937737;10.000013553292913;0.9073102089212594;-0.08754800046695227;1.0609978071893096;0.9999886808815309;0.9115047407967138;1.0000016418268916
95.132065;1.0999998571237672;0.9830946523341556;0.8937410294803304;0.0678479553372066;0.061680288916544784;1.1021524712225166;10.0000132105863;0.9073099672338677;-0.08754800046426303;1.060997732554307;0.9999888752924682;0.9115047949796783;1.000001506205276
95.142065;1.0999997125281626;0.9830946719196704;0.8937409445185158;0.06784794477224411;0.061680287345904194;1.102152263252016;10.000012861406313;0.9073097211769756;-0.08754800046031642;1.0609976522010265;0.999989064544817;0.9115048539251398;1.0000013701205013
95.152065;1.0999995720905529;0.9830946935143267;0.8937408554037143;0.06784793385794642;0.0616802855194235;1.1021520499460433;10.000012509304;0.9073094714059676;-0.08754800045522944;1.0609975661272777;0.9999892481109357;0.9115049172760649;1.0000012338231752
95.162065;1.0999994364676493;0.9830947174710098;0.8937407623557762;0.06784792259267848;0.06168028348797191;1.1021518315697991;10.000012156579952;0.907309218676843;-0.0875480004491368;1.0609974742664245;0.9999894253688728;0.9115049845730947;1.0000010976290066
95.172065;1.0999993063142193;0.9830947441105329;0.8937406655416836;0.06784791098020981;0.061680281298309776;1.1021516085658452;10.000011804839927;0.9073089637505832;-0.08754800044217372;1.0609973765740985;0.9999895956211823;0.9115050553547829;1.0000009618793042
95.182065;1.0999991822453545;0.9830947737185125;0.8937405650682477;0.06784789903290693;0.061680278997751664;1.1021513815298922;10.000011455543678;0.9073087073351953;-0.08754800043448203;1.0609972730535917;0.999989758233266;0.9115051292750781;1.0000008269436274
95.192065;1.0999990648875926;0.9830948064753309;0.8937404609047278;0.06784788677348569;0.061680276637031455;1.102151151140063;10.000011110910707;0.9073084500869982;-0.08754800042623975;1.0609971636565694;0.9999899127460761;0.9115052061323488;1.0000006932452061
95.202065;1.0999989548711402;0.9830948423967703;0.8937403528710837;0.06784787423016861;0.061680274266048704;1.1021509181887281;10.000010774812091;0.9073081926245872;-0.08754800041766352;1.0609970481913975;0.9999900589086543;0.9115052857936158;1.0000005612032816
95.212065;1.0999988526970848;0.9830948813910038;0.8937402407505703;0.06784786142849002;0.061680271924957286;1.1021506836670931;10.000010452375541;0.9073079355283453;-0.08754800040897051;1.0609969263642172;0.9999901966563576;0.9115053681044696;1.0000004311746002
95.222065;1.0999987586400721;0.9830949234284014;0.8937401243916594;0.06784784838888568;0.0616802696407948;1.1021504487526281;10.000010148785005;0.9073076793499433;-0.08754800040034826;1.0609967979370307;0.9999903260434244;0.9115054528383704;1.0000003034840168
95.232065;1.0999986728092856;0.9830949686702832;0.8937400037056592;0.06784783512940605;0.06168026743121027;1.102150214696294;10.000009868667949;0.9073074246313506;-0.08754800039195058;1.0609966628765926;0.9999904471715415;0.9115055397129916;1.0000001784708348
95.242065;1.099998595255065;0.9830950174066544;0.8937398786267212;0.06784782166587122;0.06168026530716341;1.102149982681711;10.000009616035863;0.9073071719125129;-0.08754800038389399;1.0609965213466963;0.9999905601854796;0.911505628455861;1.0000000564785827
95.252065;1.0999985260017104;0.9830950698950324;0.8937397491095767;0.06784780800882789;0.06168026327285008;1.1021497537117457;10.000009394150402;0.907306921709712;-0.08754800037625264;1.060996373561273;0.9999906653116224;0.9115057188112254;0.9999999378015055
95.262065;1.099998465069805;0.9830951262833674;0.8937396151505977;0.06784779416434616;0.06168026132723416;1.1021495285657783;10.000009205129246;0.9073066745166485;-0.08754800036906248;1.060996219652278;0.9999907628507501;0.9115058104685807;0.9999998226291231
95.272065;1.099998412508365;0.9830951866205424;0.8937394768199834;0.06784778014029977;0.061680259468368505;1.1021493078501925;10.00000904971533;0.9073064308729474;-0.08754800036232628;1.0609960596110892;0.9999908531483289;0.9115059030243049;0.9999997110158689
95.282065;1.0999983683505452;0.9830952509178216;0.8937393342782816;0.06784776595055751;0.061680257698091615;1.1021490921112707;10.000008927819815;0.9073061914025804;-0.08754800035601565;1.0609958932616392;0.9999909366291603;0.9115059960421243;0.9999996028739686
95.292065;1.0999983325211369;0.9830953192162799;0.8937391877901578;0.06784775161313561;0.061680256023703875;1.102148881912383;10.000008839432496;0.9073059567589052;-0.08754800035007791;1.0609957202488;0.9999910138727477;0.9115060891473051;0.9999994980032597
95.302065;1.0999983048205693;0.9830953915883509;0.8937390377861906;0.06784773714968795;0.0616802544540843;1.1021486777988756;10.000008785072527;0.9073057275382627;-0.08754800034445066;1.0609955401179194;0.9999910856212085;0.9115061820550014;0.9999993961761551
95.312065;1.0999982850071153;0.9830954681322174;0.8937388848832242;0.06784772259244652;0.061680252992863366;1.1021484802008295;10.000008765786752;0.9073055041969353;-0.08754800033907648;1.0609953525066318;0.9999911526686717;0.911506274543295;0.9999992972162584
95.322065;1.0999982729009026;0.9830955490183393;0.8937387298040796;0.06784770798983028;0.06168025163688631;1.1021482893853598;10.000008783115586;0.90730528696761;-0.0875480003339127;1.0609951572632568;0.9999912157154067;0.9115063664247968;0.9999992009772082
95.332065;1.0999982684408782;0.9830956345035854;0.8937385732945387;0.06784769339916077;0.06168025038317179;1.1021481054978486;10.000008839224137;0.9073050758243763;-0.08754800032893352;1.060994954388595;0.9999912753234705;0.9115064575187946;0.9999991072569419
95.342065;1.0999982716995726;0.9830957248524917;0.8937384160736809;0.067847678871252;0.06168024923739328;1.1021479286790345;10.000008936895723;0.9073048705590449;-0.08754800032412875;1.060994743944809;0.9999913319873108;0.911506547641108;0.9999990157590862
95.352065;1.0999982828945314;0.9830958202621728;0.8937382587824686;0.06784766444175018;0.06168024821437327;1.1021477592006952;10.000009079055918;0.9073046709105784;-0.08754800031949678;1.0609945260302187;0.9999913861837889;0.9115066366441004;0.9999989260751609
95.362065;1.0999983023452884;0.9830959208788356;0.8937381019631707;0.06784765013449053;0.06168024732862989;1.1021475975250787;10.0000092679104;0.9073044766491294;-0.08754800031501823;1.0609943007882896;0.9999914383396751;0.9115067244867961;0.999998837670407
95.372065;1.0999983303571608;0.9830960268338533;0.8937379460955027;0.0678476359671704;0.061680246584280674;1.1021474442576638;10.000009503772198;0.9073042876167878;-0.08754800031063754;1.0609940684046704;0.9999914888196861;0.911506811228234;0.9999987499677342
95.382065;1.0999983671292368;0.9830961382433286;0.8937377916304526;0.0678476219519441;0.06168024597384405;1.1021473000502293;10.00000978440291;0.9073041037307091;-0.08754800030628038;1.0609938290699548;0.9999915379665016;0.9115068969044029;0.9999986624322161
95.392065;1.0999984127230245;0.9830962552070353;0.8937376390052886;0.06784760809606105;0.06168024548537068;1.1021471655614101;10.000010106011011;0.9073039249741262;-0.0875480003018733;1.060993582952907;0.9999915861338541;0.9115069814493756;0.9999985745268727
95.402065;1.0999984670882093;0.9830963778162315;0.893737488661516;0.06784759440441682;0.06168024510831124;1.1021470414624837;10.000010465136937;0.9073037514313769;-0.08754800029734472;1.0609933302206094;0.9999916337060407;0.9115070647354575;0.9999984856852495
95.412065;1.0999985301668262;0.9830965061644796;0.8937373410039506;0.06784758087871787;0.061680244830547494;1.102146928365155;10.000010859687306;0.9073035833073385;-0.08754800029263626;1.0609930710751043;0.9999916810807654;0.9115071466092304;0.9999983953831317
95.422065;1.0999986020199923;0.9830966403469444;0.8937371962971926;0.06784756751426171;0.06168024463197392;1.1021468267136658;10.000011288736717;0.9073034208804119;-0.08754800028772747;1.0609928057945757;0.9999917286101092;0.9115072268478399;0.9999983031844311
95.432065;1.0999986828782713;0.9830967804196065;0.8937370546304417;0.06784755429985187;0.0616802444840624;1.1021467367449482;10.000011751960798;0.9073032644397627;-0.08754800028264267;1.060992534776141;0.9999917765489401;0.9115073050849348;0.9999982087313898
95.442065;1.0999987730832401;0.9830969263420254;0.8937369159574842;0.0678475412193849;0.06168024435823892;1.1021466585047535;10.000012249596335;0.9073031142454852;-0.08754800027743107;1.060992258555152;0.9999918250492275;0.9115073808275932;0.9999981117743332
95.452065;1.0999988729660124;0.9830970779804838;0.8937367801139408;0.06784752825062;0.0616802442370389;1.102146591885725;10.00001278277718;0.9073029705531218;-0.08754800027212835;1.06099197777856;0.9999918742200143;0.9115074535912863;0.9999980122473798
95.462065;1.099998982730821;0.9830972351867195;0.8937366468850093;0.06784751536647787;0.06168024411800637;1.1021465366619538;10.000013353071594;0.9073028336797092;-0.08754800026672054;1.06099169312942;0.9999919241844784;0.9115075230001997;0.999997910288939
95.472065;1.0999991024021125;0.9830973978495287;0.8937365161514115;0.06784750254394357;0.061680244009949946;1.1021464925185007;10.000013961102248;0.9073027039824325;-0.08754800026113309;1.0609914052773346;0.9999919750552096;0.9115075887506191;0.9999978062210031
95.482065;1.09999923187033;0.9830975658739605;0.8937363879314438;0.06784748977086678;0.06168024392712764;1.102146459096614;10.000014605832588;0.9073025817529227;-0.08754800025523626;1.0609911149244287;0.9999920268733233;0.91150765051516;0.9999977005376113
95.492065;1.099999370981343;0.98309773914007;0.8937362622922225;0.06784747704247175;0.061680243884373105;1.1021464360557094;10.000015285068693;0.9073024671759471;-0.08754800024884979;1.0609908228646014;0.9999920795888362;0.9115077079013565;0.9999975937984185
95.502065;1.0999995195983396;0.9830979174625992;0.8937361392879264;0.06784746435365868;0.06168024389650493;1.1021464231056115;10.000015996163857;0.9073023603850933;-0.08754800024175391;1.0609905299373732;0.999992133109082;0.9115077605094216;0.9999974864557507
95.512065;1.0999996776364287;0.983098100587911;0.8937360189394553;0.06784745169394132;0.06168024398350619;1.102146419941359;10.00001673624926;0.9073022615129391;-0.087548000233712;1.0609902369222592;0.99999218737339;0.9115078080319987;0.9999973787910224
95.522065;1.0999998450355413;0.9830982882473875;0.8937359011650414;0.06784743904538665;0.06168024417690533;1.1021464261245637;10.00001750174559;0.907302170653504;-0.08754800022449964;1.0609899445104851;0.9999922423914811;0.9115078502728974;0.999997270934697
95.532065;1.1000000216510697;0.9830984802211908;0.8937357857283758;0.06784742638357837;0.06168024451874922;1.1021464410463764;10.000018287809928;0.9073020877787545;-0.08754800021393314;1.060989653318038;0.9999922982332107;0.9115078870763699;0.9999971629081826
95.542065;1.1000002071638593;0.9830986763573414;0.8937356723291225;0.06784741368286878;0.0616802450522082;1.1021464639964043;10.000019088918314;0.9073020127238707;-0.08754800020187838;1.0609893638169061;0.9999923550019614;0.9115079182800874;0.9999970547261796
95.552065;1.1000004010989048;0.9830988765274605;0.8937355607378553;0.06784740092499665;0.061680245813141174;1.102146494251602;10.000019899987425;0.9073019452325018;-0.08754800018822789;1.0609890762602288;0.9999924128239592;0.9115079437400584;0.9999969464782
95.562065;1.100000602936086;0.9830990806044801;0.8937354508198091;0.06784738810723631;0.061680246826661886;1.1021465311714447;10.000020716815548;0.9073018849535243;-0.08754800017287329;1.0609887907064652;0.9999924718312284;0.9115079633736939;0.999996838343566
95.572065;1.1000008122419271;0.9830992884857678;0.8937353424877152;0.06784737524650818;0.06168024810472306;1.1021465743132093;10.000021536010196;0.9073018313907245;-0.08754800015569868;1.0609885070763152;0.9999925321641839;0.9115079771552419;0.9999967306194457
95.582065;1.1000010287397906;0.9830995000421758;0.89373523567829;0.06784736237567539;0.061680249646108326;1.1021466234816668;10.000022354624496;0.9073017838815018;-0.087548000136592;1.0609882251878517;0.9999925940137576;0.9115079850831397;0.999996623714844
95.592065;1.100001252258319;0.9830997150163311;0.893735130375437;0.06784734953173555;0.061680251442905926;1.1021466786423482;10.000023169840281;0.9073017416278749;-0.08754800011546672;1.0609879447797153;0.9999926575955433;0.9115079871854331;0.9999965180456247
95.602065;1.1000014826227864;0.9830999330258434;0.8937350266382493;0.06784733674554053;0.061680253487922276;1.1021467397332676;10.000023979255758;0.9073017037729477;-0.0875480000922736;1.060987665520805;0.9999927230731492;0.9115079835520389;0.9999964139383956
95.612065;1.100001719654285;0.9831001536839116;0.8937349245670909;0.06784732403929156;0.06168025577729783;1.1021468065095852;10.000024781099274;0.9073016694880105;-0.08754800006698957;1.0609873870427773;0.9999927905469278;0.9115079743718171;0.9999963116670196
95.622065;1.1000019632448215;0.9831003766820512;0.893734824260948;0.06784731142682929;0.061680258311996104;1.1021468785617186;10.000025574132662;0.9073016380293857;-0.08754800003960807;1.0609871090091787;0.9999928600920123;0.9115079599718569;0.9999962115599907
95.632065;1.1000022133448806;0.9831006017414657;0.8937347258604276;0.06784729891316565;0.06168026110025366;1.102146955444131;10.000026357937635;0.907301608751481;-0.08754800001014247;1.0609868311453665;0.9999929317800866;0.9115079407826748;0.9999961140212762
95.642065;1.1000024698915782;0.9831008285267226;0.8937346295935941;0.0678472864954783;0.061680264157498346;1.1021470367811343;10.000027132898804;0.9073015810700579;-0.08754799997861817;1.0609865532269436;0.9999930056576356;0.911507917232196;0.9999960194594183
95.652065;1.1000027327393294;0.9831010565978996;0.8937345357525571;0.06784727416747421;0.06168026750222667;1.1021471223425725;10.000027899383548;0.9073015544068299;-0.08754799994505583;1.060986275121508;0.9999930817133887;0.9115078897175716;0.9999959282272064
95.662065;1.1000030016025686;0.9831012853722059;0.8937344446737604;0.06784726192369815;0.06168027115013657;1.1021472120558637;10.000028657277806;0.907301528158776;-0.08754799990946535;1.0609859968530464;0.9999931598725208;0.9115078586400238;0.99999584059979
95.672065;1.1000032760611185;0.9831015140880457;0.8937343567335061;0.06784724976018153;0.061680275109571234;1.102147305934607;10.00002940625512;0.9073015017006713;-0.08754799987185027;1.0609857185841702;0.999993240004252;0.911507824345452;0.999995756762184
95.682065;1.1000035555966974;0.983101741804921;0.8937342723443413;0.06784723767494782;0.06168027938013879;1.102147404027581;10.000030146078082;0.9073014744202187;-0.08754799983221453;1.060985440562838;0.9999933219469253;0.9115077870352338;0.9999956768163899
95.692065;1.100003839632898;0.9831019674863699;0.8937341919623581;0.06784722567208988;0.06168028395462313;1.102147506434353;10.000030876953932;0.9073014457423558;-0.0875479997905677;1.0609851631173084;0.9999934055642843;0.9115077467791345;0.9999956008377816
95.702065;1.1000041276023103;0.9831021901546275;0.8937341160604154;0.06784721376579189;0.06168028882035086;1.1021476133071246;10.00003159982361;0.9073014150908661;-0.08754799974693242;1.060984886625585;0.9999934908097238;0.9115077035831902;0.9999955289490524
95.712065;1.1000044190026552;0.9831024089806454;0.8937340450594012;0.06784720198016939;0.061680293956252186;1.1021477248020333;10.000032315834941;0.9073013818720299;-0.08754799970134941;1.0609846114194168;0.999993577754633;0.9115076574826683;0.9999954613431729
95.722065;1.1000047134188422;0.9831026232165517;0.8937339792671825;0.06784719034770656;0.06168029932984543;1.1021478410392074;10.000033025473224;0.9073013455433142;-0.0875479996538694;1.060984337760348;0.9999936665206921;0.911507608635626;0.999995398218909
95.732065;1.1000050104986816;0.9831028320935231;0.8937339188474525;0.0678471789078404;0.06168030489908009;1.1021479620815664;10.000033728556417;0.9073013056562177;-0.08754799960455523;1.0609840659178131;0.9999937571484359;0.9115075573182857;0.9999953396694164
95.742065;1.1000053098774119;0.9831030348653887;0.8937338638223826;0.06784716770125661;0.061680310616059456;1.102148087905673;10.000034424952235;0.9073012618229972;-0.08754799955351489;1.060983796193621;0.9999938495621629;0.9115075038236522;0.9999952856083785
95.752065;1.1000056111189058;0.9831032309668832;0.8937338141043203;0.0678471567614319;0.061680316429409715;1.1021482184073255;10.000035114557727;0.9073012136750404;-0.08754799950093187;1.0609835288481488;0.9999939436399586;0.9115074483830473;0.9999952357637886
95.762065;1.1000059137042049;0.9831034200621896;0.8937337695057864;0.06784714611054429;0.06168032228816351;1.102148353460704;10.000035796087303;0.907301160862467;-0.0875479994470518;1.0609832640283192;0.9999940392438285;0.9115073911982668;0.9999951897269772
95.772065;1.1000062170214362;0.9831036019100751;0.8937337297073707;0.06784713576156028;0.06168032814688256;1.1021484929689818;10.000036466138416;0.9073011030854564;-0.08754799939214815;1.0609830017696569;0.9999941362271787;0.91150733252201;0.9999951470596637
95.782065;1.1000065203765743;0.9831037762322739;0.8937336942644617;0.06784712572433277;0.061680333964780204;1.1021486368913747;10.00003711940405;0.907301040101327;-0.08754799933651287;1.0609827420790554;0.9999942344835117;0.9115072726619363;0.9999951074132067
95.792065;1.1000068230725968;0.9831039426932713;0.8937336626602951;0.06784711601065285;0.061680339699457076;1.1021487853081584;10.000037749652538;0.9073009717104266;-0.08754799928045491;1.0609824850277572;0.9999943339904088;0.9115072119522908;0.9999950705675255
95.802065;1.1000071244586156;0.9831041009160252;0.8937336343123651;0.0678471066346128;0.06168034530329963;1.102148938448466;10.000038351019082;0.9073008977556903;-0.08754799922427044;1.0609822307763512;0.9999944348358618;0.9115071508221002;0.9999950363971918
95.812065;1.1000074238686142;0.9831042505163363;0.8937336085691735;0.06784709761143551;0.06168035072448322;1.1021490965595393;10.00003891912563;0.907300818117998;-0.08754799916820996;1.0609819795522808;0.9999945372183057;0.9115070898796287;0.9999950048436784
95.822065;1.1000077205671726;0.9831043911791794;0.8937335847762905;0.06784708895550559;0.0616803559102287;1.1021492597782248;10.000039451608073;0.9073007327295367;-0.08754799911247413;1.0609817316491408;0.9999946414294405;0.9115070298848722;0.9999949759048544
95.832065;1.1000080137936816;0.9831045227036359;0.8937335623407283;0.06784708067646394;0.06168036080810668;1.1021494281508963;10.000039947672388;0.9073006416158805;-0.08754799905722249;1.0609814874635508;0.9999947478829313;0.9115069716785955;0.9999949496185793
95.842065;1.1000083028442547;0.9831046450060732;0.8937335407130428;0.06784707277896615;0.06168036536432638;1.1021496016888024;10.000040407127376;0.9073005448981863;-0.0875479990025859;1.0609812475066258;0.9999948571125319;0.911506916101102;0.999994926051403
95.852065;1.1000085871127567;0.9831047581625217;0.893733519330191;0.06784706526891687;0.061680369525549235;1.1021497804283344;10.000040830075198;0.907300442746497;-0.08754799894869998;1.0609810123548689;0.9999949696295216;0.9115068639013025;0.9999949052774668
95.862065;1.1000088660809237;0.9831048624432297;0.8937334976097426;0.06784705815864525;0.06168037324538288;1.1021499645301174;10.000041217332443;0.907300335340674;-0.08754799889574057;1.0609807825619733;0.9999950857814388;0.9115068157409826;0.9999948873220579
95.872065;1.1000091392865816;0.9831049582581975;0.8937334750211773;0.06784705146506564;0.06168037649011556;1.1021501543195562;10.000041570708149;0.9073002228622293;-0.08754799884391437;1.0609805585434726;0.9999952057672465;0.911506772256545;0.999994872135218
95.882065;1.1000094062928378;0.9831050460814784;0.8937334511500168;0.06784704520608036;0.06168037923988549;1.1021503502378085;10.000041892801194;0.9073001054828879;-0.08754799879341767;1.0609803405065845;0.9999953297120941;0.9115067340521079;0.9999948596459991
95.892065;1.1000096666787036;0.9831051264290884;0.8937334256835272;0.06784703940019424;0.061680381481977485;1.1021505527676592;10.000042186607075;0.9072999833440848;-0.08754799874441324;1.0609801284975093;0.9999954576798873;0.9115067016791081;0.9999948498188662
95.902065;1.1000099200469668;0.9831051998690796;0.8937333983889191;0.06784703406357093;0.06168038320075112;1.102150762351499;10.000042455149215;0.9072998565910337;-0.08754799869703113;1.060979922501827;0.9999955896525414;0.9115066756791338;0.999994842636115
95.912065;1.1000101660033292;0.9831052669997988;0.8937333691261728;0.06784702920249118;0.061680384373925846;1.1021509793743753;10.000042700999373;0.9072997254590135;-0.0875479986513639;1.0609797225148643;0.9999957255568411;0.9115066566292658;0.9999948380209901
