time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.922065;1.1000104040910874;0.9831053283671379;0.893733337814047;0.0678470248089556;0.06168038497689218;1.1021512042276305;10.000042925794094;0.9072995903101974;-0.08754799860745198;1.060979528576374;0.9999958653163374;0.9115066451469841;0.9999948357650155
95.932065;1.1000106337594282;0.9831053843945647;0.8937333043851319;0.06784702086175368;0.061680384990176945;1.102151437323327;10.000043130303766;0.9072994515487426;-0.08754799856528642;1.0609793407732513;0.9999960088323382;0.9115066419075133;0.999994835525582
95.942065;1.100010854444153;0.9831054353796965;0.8937332688433896;0.06784701733035621;0.061680384404618684;1.1021516790502894;10.000043315084623;0.9072993094898447;-0.08754799852484145;1.0609791591947253;0.9999961559134841;0.9115066477070433;0.9999948368422618
95.952065;1.1000110656652218;0.9831054815330951;0.8937332313069535;0.0678470141819519;0.061680383222811955;1.1021519296944746;10.000043480834709;0.9072991643263678;-0.08754799848611218;1.0609789838531183;0.999996306262955;0.911506663478135;0.9999948391239613
95.962065;1.100011266998915;0.9831055230499747;0.8937331918999503;0.06784701138973123;0.061680381457657744;1.1021521893228317;10.000043627875336;0.9072990162205861;-0.08754799844912163;1.0609788146132502;0.9999964595343149;0.9115066901618286;0.9999948417124701
95.972065;1.1000114580076052;0.9831055601432531;0.8937331506478157;0.06784700893851361;0.06168037912895055;1.102152457780188;10.00004375557285;0.9072988654116916;-0.08754799841388387;1.0609786511341752;0.9999966153743952;0.9115067285579338;0.9999948439850165
95.982065;1.1000116382556568;0.9831055929621858;0.8937331075087638;0.06784700682773971;0.061680376259992786;1.1021527348336386;10.000043862619176;0.9072987122232629;-0.08754799838036886;1.0609784928684913;0.9999967734238062;0.9115067793192718;0.9999948453634435
95.992065;1.100011807374314;0.9831056214999839;0.8937330624529706;0.06784700507080547;0.06168037287361691;1.1021530202418277;10.000043947624087;0.9072985570252222;-0.08754799834851651;1.0609783392290641;0.9999969332949604;0.9115068429993037;0.9999948453062586
96.002065;1.100011965109149;0.9831056456111785;0.8937330155177888;0.06784700368737;0.061680368989246705;1.1021533136486785;10.00004400917908;0.9072984002349722;-0.08754799831826628;1.060978189832614;0.9999970945659709;0.9115069199894221;0.9999948433685637
96.012065;1.1000121113102554;0.9831056651059535;0.8937329668520531;0.0678470026934717;0.06168036462475605;1.102153614464304;10.00004404542524;0.9072982422969271;-0.08754799828956561;1.0609780445683423;0.9999972568064958;0.9115070104232511;0.9999948392581823
96.022065;1.1000122458607124;0.983105679812972;0.8937329167605168;0.06784700209713375;0.06168035980027233;1.1021539218972138;10.000044053518875;0.9072980836438566;-0.08754799826237321;1.0609779034760607;0.9999974195758639;0.911507114180288;0.999994832799163
96.032065;1.100012368627866;0.9831056895634008;0.893732865728177;0.0678470018971203;0.061680354541370726;1.1021542351437301;10.000044029489407;0.9072979246848685;-0.08754799823667307;1.0609777666544113;0.9999975824032049;0.9115072309462467;0.9999948238427686
96.042065;1.1000124794750372;0.9831056942011371;0.8937328143859405;0.06784700208438342;0.06168034888206678;1.1021545535460764;10.000043968428761;0.9072977657921538;-0.08754799821248124;1.0609776342908652;0.9999977447903501;0.9115073602758423;0.9999948122828107
96.052065;1.1000125782527572;0.9831056936578026;0.8937327634236151;0.06784700264956973;0.06168034286271543;1.1021548765563227;10.000043864422851;0.907297607298963;-0.0875479981898176;1.0609775067050655;0.9999979062127592;0.9115075016656072;0.9999947982046669
96.062065;1.1000126647919686;0.9831056879497623;0.893732713498416;0.0678470035880615;0.061680336520600926;1.1021552036340174;10.000043710580691;0.9072974494962799;-0.08754799816866736;1.0609773843011987;0.999998066130555;0.9115076546458736;0.9999947819798732
96.072065;1.1000127389768297;0.9831056771180855;0.8937326651774883;0.06784700489730006;0.06168032988329276;1.1021555342140406;10.000043499583736;0.9072972926032127;-0.08754799814898406;1.0609772674619018;0.9999982239987467;0.9115078188669071;0.9999947642074071
96.082065;1.1000128007941443;0.9831056612728055;0.8937326189216758;0.06784700657408341;0.061680322972253815;1.1021558677157033;10.000043224035545;0.907297136755603;-0.08754799813072019;1.0609771565071573;0.9999983792606604;0.9115079940766041;0.9999947456135776
96.092065;1.100012850274997;0.9831056406649945;0.8937325750738826;0.0678470086131102;0.06168031580911739;1.1021562035576913;10.000042876459519;0.9072969820187275;-0.0875479981138418;1.0609770517387376;0.999998531324821;0.9115081799746083;0.9999947269705303
96.102065;1.100012887416942;0.9831056156318229;0.893732533861993;0.0678470110051656;0.0616803084174202;1.1021565411624419;10.00004244983782;0.9072968283708778;-0.0875479980983263;1.060976953473522;0.9999986795187955;0.9115083761061178;0.9999947090246972
96.112065;1.1000129121696098;0.9831055865161045;0.8937324954751018;0.06784701373813169;0.061680300822151285;1.1021568799781356;10.000041938506271;0.907296675611842;-0.08754799808416411;1.0609768620222548;0.999998823111045;0.911508581883215;0.9999946924840115
96.122065;1.1000129244960009;0.9831055536960477;0.8937324601623123;0.06784701679777748;0.06168029305004789;1.1021572195028022;10.000041338668222;0.9072965232731574;-0.08754799807136372;1.060976777659396;0.9999989614113001;0.9115087966542924;0.9999946780595397
96.132065;1.1000129244546415;0.9831055176405211;0.8937324282517768;0.06784702016539344;0.06168028513192211;1.1021575592594863;10.000040648938853;0.907296370681176;-0.08754799805994301;1.060976700644375;0.9999990938374672;0.9115090197581931;0.9999946664837837
96.142065;1.1000129121941076;0.9831054789081757;0.8937324000890371;0.06784702381797696;0.06168027710425496;1.1021578987523226;10.000039870648903;0.9072962171374569;-0.08754799804991464;1.0609766313039004;0.9999992199368081;0.9115092505796986;0.99999465847358
96.152065;1.1000128878581539;0.9831054381345327;0.8937323759709307;0.06784702773229963;0.0616802690049167;1.1021582374056065;10.000039006920986;0.9072960620999665;-0.08754799804129339;1.0609765701212932;0.9999993393724087;0.9115094886222954;0.9999946546659667
96.162065;1.1000128515189649;0.9831053959881381;0.8937323561267292;0.06784703188664562;0.06168026086635735;1.1021585745039288;10.000038060996122;0.9072959053125378;-0.08754799803411505;1.060976517748;0.9999994518869288;0.9115097335576606;0.9999946555767352
96.172065;1.1000128032126484;0.9831053530522338;0.8937323407302621;0.06784703626058443;0.06168025271326038;1.1021589092111195;10.000037035329823;0.90729574681308;-0.08754799802843126;1.0609764749123693;0.9999995572968353;0.9115099851983125;0.9999946616154143
96.182065;1.1000127430303988;0.9831053097204547;0.8937323299220824;0.06784704083839652;0.06168024456331645;1.1021592406669949;10.000035932176385;0.9072955868434407;-0.08754799802427224;1.06097644230016;0.9999996554962155;0.9115102433790955;0.9999946731296553
96.192065;1.1000126711133524;0.9831052661823946;0.893732323839857;0.0678470456116385;0.061680236428236765;1.1021595680990803;10.00003475451829;0.9072954257521895;-0.08754799802161377;1.0609764204626662;0.9999997464261416;0.9115105078062302;0.9999946904410815
96.202065;1.1000125875450464;0.9831052224516876;0.8937323226085253;0.06784705057518146;0.06168022831699261;1.1021598908792525;10.0000335060269;0.9072952639130549;-0.08754799802037708;1.0609764097477725;0.9999998300215672;0.911510778027329;0.9999947138680549
96.212065;1.1000124923245778;0.983105178413495;0.8937323262678423;0.0678470557252789;0.06168022023886654;1.1021602085390618;10.000032190406111;0.907295101660377;-0.0875479980204487;1.0609764102669257;0.9999999061441645;0.9115110535685752;0.9999947437264408
96.222065;1.1000123854428876;0.9831051338859403;0.8937323347304393;0.06784706106291487;0.06168021220387249;1.102160520804791;10.000030811336668;0.907294939250579;-0.08754799802171119;1.0609764219364526;0.9999999745225311;0.9115113340619179;0.9999947803288886
96.232065;1.1000122669454888;0.9831050886515901;0.8937323478097617;0.06784706659226776;0.06168020422468244;1.102160827551654;10.000029373116735;0.9072947768610777;-0.08754799802406776;1.060976444561911;1.0000000347762938;0.911511619251253;0.99999482400642
96.242065;1.1000121369688625;0.9831050424791066;0.8937323652750105;0.06784707231536956;0.061680196318958866;1.1021611286458333;10.000027880723861;0.9072946146287278;-0.08754799802744113;1.0609764778917377;1.0000000865554401;0.9115119089126293;0.9999948750959341
96.252065;1.1000119957744843;0.9831049951422774;0.8937323869434323;0.06784707823360134;0.06168018850747865;1.10216142386538;10.000026339122135;0.9072944527181224;-0.08754799803177654;1.0609765216718392;1.0000001296862582;0.9115122027257115;0.9999949338500441
96.262065;1.1000118437363693;0.983104946396628;0.8937324127733485;0.06784708435305213;0.061680180808944135;1.1021617129653607;10.00002475287469;0.9072942913998832;-0.0875479980370532;1.0609765757156029;1.0000001641970702;0.9115125001864405;0.9999950003505432
96.272065;1.1000116812987695;0.983104895946126;0.8937324428767883;0.06784709068432683;0.061680173235029036;1.102161995813122;10.00002312625102;0.9072941310488931;-0.08754799804326949;1.0609766399081781;1.0000001902630313;0.9115128006223419;0.9999950745243709
96.282065;1.1000115089491296;0.9831048434276148;0.8937324774643141;0.06784709724023101;0.06168016578981081;1.1021622724994846;10.000021463149439;0.907293972022398;-0.08754799805041429;1.0609767141552777;1.00000020815737;0.9115131032656465;0.9999951562332275
96.292065;1.100011327158265;0.983104788410751;0.8937325167873932;0.06784710403570436;0.06168015847387537;1.102162543302434;10.00001976649536;0.9072938146017993;-0.08754799805846342;1.0609767983330691;1.000000218191268;0.9115134073490309;0.9999952453415643
96.302065;1.1000111363058966;0.9831047304424717;0.8937325611080992;0.0678471110851483;0.06168015128678977;1.102162808551877;10.000018037882503;0.9072936590912267;-0.08754799806739895;1.0609768922363334;1.000000220674775;0.9115137121629387;0.9999953417087803
96.312065;1.1000109366955129;0.9831046691128;0.89373261066898;0.06784711839812507;0.06168014422575812;1.1021630685667545;10.000016278425507;0.9072935058888365;-0.08754799807722041;1.0609769955474029;1.000000215961346;0.9115140170128051;0.9999954451128844
96.322065;1.1000107286958247;0.9831046040973836;0.8937326656302216;0.06784712597841686;0.06168013728600858;1.1021633236569175;10.000014490275463;0.9072933554651572;-0.0875479980879444;1.0609771078608703;1.000000204506357;0.9115143211675416;0.9999955551758413
96.332065;1.1000105128783693;0.9831045351913622;0.893732726012952;0.0678471338246126;0.06168013046286634;1.1021635740894005;10.000012677107653;0.9072932083287205;-0.08754799809960515;1.060977228721626;1.0000001868829205;0.9115146238980283;0.9999956713608503
96.342065;1.100010289967519;0.9831044623053579;0.8937327917269304;0.06784714193093172;0.06168012375196106;1.1021638200675357;10.000010843109264;0.9072930649707475;-0.08754799811224895;1.0609773576063177;1.0000001637844085;0.9115149245288391;0.9999957930194051
96.352065;1.1000100606882706;0.9831043854101595;0.8937328626487291;0.06784715028920812;0.06168011714802318;1.1021640617560722;10.000008991716124;0.9072929257986742;-0.08754799812592323;1.0609774938967647;1.0000001359830255;0.911515222430894;0.9999959194349064
96.362065;1.100009825707142;0.983104304540381;0.8937329386315429;0.06784715888985848;0.06168011064009501;1.1021642992586218;10.000007124815895;0.9072927911103317;-0.08754799814066469;1.0609776369516486;1.0000001042027866;0.9115155170125039;0.9999960498702071
96.372065;1.1000095856296703;0.9831042198908542;0.8937330194706024;0.06784716772366214;0.061680104206147016;1.1021645325745113;10.00000524249215;0.9072926611200359;-0.08754799815647843;1.060977786193766;1.0000000689701454;0.9115158077498648;0.9999961835927109
96.382065;1.100009340993854;0.9831041318770927;0.8937331049191911;0.0678471767881518;0.061680097815378164;1.102164761585753;10.000003343726148;0.907292536012882;-0.0875479981733214;1.060977941051863;1.0000000305194205;0.9115160942400015;0.9999963198393432
96.392065;1.1000090922946337;0.9831040410532533;0.8937331947080736;0.06784718609083829;0.06168009143685648;1.1021649859983844;10.000001427643484;0.9072924159592404;-0.08754799819111732;1.060978100860223;0.9999999887868801;0.9115163762273689;0.9999964578040297
96.402065;1.1000088400069896;0.983103947937975;0.8937332885182095;0.06784719564072526;0.06168008504865706;1.1021652053203073;9.999999494072767;0.9072923010604826;-0.08754799820978405;1.0609782649317905;0.9999999434899709;0.9115166535421749;0.999996596714208
96.412065;1.1000085845966696;0.9831038529044359;0.8937333859606182;0.06784720543629898;0.061680078641535935;1.1021654190027428;9.99999754322126;0.9072921912995598;-0.08754799822924364;1.0609784327236214;0.9999998942014839;0.9115169260058962;0.9999967359391686
96.422065;1.100008326557063;0.983103756201876;0.8937334866059673;0.06784721546308872;0.06168007221394696;1.10216562659583;9.999995575692957;0.9072920865486752;-0.08754799824942941;1.0609786038461004;0.9999998403776986;0.9115171934466667;0.9999968750365373
96.432065;1.10000806643495;0.9831036580046624;0.89373359005603;0.06784722569745298;0.061680065766158844;1.102165827779562;9.999993593232949;0.9072919866275689;-0.08754799827029733;1.0609787778986133;0.9999997814281969;0.9115174557694612;0.9999970137072651
96.442065;1.100007804760167;0.9831035583943567;0.8937336959823661;0.06784723610425511;0.06168005930108568;1.1021660223628797;9.999991599263247;0.9072918913935232;-0.08754799829182555;1.0609789543350252;0.9999997168118923;0.9115177129028348;0.9999971517432976
96.452065;1.1000075418758168;0.9831034573405721;0.8937338040767874;0.06784724663136722;0.06168005282754166;1.1021662103176282;9.999989598903708;0.9072918008289365;-0.08754799831400582;1.0609791325061257;0.9999996460563163;0.9115179647118099;0.9999972890187561
96.462065;1.1000072778506391;0.9831033547615419;0.8937339139873502;0.06784725721236974;0.06168004635790977;1.102166391790623;9.999987598510343;0.907291715117148;-0.08754799833684053;1.0609793117969524;0.9999995687236676;0.9115182109973429;0.9999974254603957
96.472065;1.1000070125950867;0.9831032506100809;0.8937340253038913;0.06784726777750454;0.061680039901789864;1.102166567053016;9.99998560473867;0.9072916346748989;-0.08754799836034867;1.06097949170239;0.9999994843618397;0.911518451493638;0.9999975609831826
96.482065;1.100006746003169;0.9831031448829832;0.893734137591558;0.06784727826372605;0.061680033465250486;1.102166736421873;9.999983623489594;0.9072915600934689;-0.08754799838457586;1.0609796718083424;0.9999993924630316;0.9115186858763641;0.9999976954646765
96.492065;1.100006477963475;0.983103037571807;0.8937342504517694;0.06784728861556401;0.06168002705774688;1.102166900233715;9.999981659151683;0.907291492020787;-0.08754799840960382;1.0609798516897795;0.9999992925322849;0.9115189138336988;0.9999978287943548
96.502065;1.100006208306606;0.9831029286686155;0.8937343635098728;0.06784729877950746;0.061680020695927366;1.1021670588792856;9.999979714955696;0.9072914310126063;-0.08754799843554972;1.0609800308175439;0.9999991842256752;0.9115191351340393;0.9999979609502878
96.512065;1.100005936783556;0.9831028182148246;0.8937344763085115;0.06784730870120058;0.06168001439582203;1.1021672127920306;9.99997779475752;0.9072913773872765;-0.08754799846255708;1.0609802086244904;0.999999067403587;0.9115193496369121;0.9999980920249341
96.522065;1.1000056630783617;0.9831027062799964;0.8937345882608223;0.06784731832723952;0.06168000816271484;1.1021673623421366;9.99997590451002;0.9072913311868449;-0.08754799849080859;1.0609803846351558;0.9999989421094211;0.9115195572489126;0.9999982221891218
96.532065;1.1000053868035378;0.9831025928630595;0.8937346987263056;0.06784732760827583;0.06168000199103166;1.102167507707072;9.999974051433897;0.9072912922450614;-0.08754799852054326;1.060980558452434;0.9999988085319044;0.9115197578633337;0.9999983516461991
96.542065;1.1000051074960469;0.9831024778006074;0.8937348071056989;0.0678473365023119;0.06167999586948859;1.1021676487847476;9.999972241676053;0.9072912602615537;-0.08754799855202236;1.0609807296632308;0.9999986669590784;0.9115199513329744;0.9999984805849513
96.552065;1.1000048246667233;0.9831023607535765;0.8937349128778942;0.0678473449769027;0.06167998978502484;1.1021677852399103;9.999970479012863;0.9072912348540698;-0.08754799858546759;1.0609808978338282;0.9999985177136615;0.9115201374896149;0.9999986091209914
96.562065;1.1000045378932468;0.9831022412875535;0.8937350156010869;0.06784735300693004;0.061679983727744754;1.1021679166780989;9.99996876564012;0.9072912155854441;-0.08754799862102908;1.0609810625962068;0.9999983610325204;0.9115203161733328;0.9999987372663149
96.572065;1.1000042469312032;0.983102118967453;0.8937351149251529;0.06784736056965897;0.06167997769604569;1.1021680427504048;9.999967103645435;0.9072912019504615;-0.08754799865878167;1.0609812237051877;0.9999981969961254;0.9115204872611143;0.9999988649344159
96.582065;1.100003951795254;0.9831019933966848;0.8937352105974301;0.06784736764439157;0.06167997169772642;1.1021681631586195;9.999965495649354;0.9072911933942671;-0.08754799869873311;1.060981380981841;0.9999980256265113;0.9115206507212984;0.999998991947219
96.592065;1.1000036527406785;0.9831018642337741;0.8937353023989484;0.06784737421714981;0.06167996574447539;1.1021682776716164;9.99996394485461;0.907291189399558;-0.087547998740845;1.0609815342088624;0.9999978470316867;0.9115208066637362;0.9999991180719637
96.602065;1.100003350108796;0.9831017311720656;0.8937353900377777;0.06784738028342698;0.06167995984288888;1.1021683861147238;9.999962454829557;0.9072911895105669;-0.08754799878504242;1.060981683137977;0.9999976614760966;0.9115209553297403;0.9999992430885306
96.612065;1.1000030441396211;0.9831015938606489;0.8937354731126833;0.06784738584702116;0.06167995399024894;1.102168488308871;9.999961028817467;0.9072911932263272;-0.08754799883120151;1.06098182760838;0.999997469400281;0.911521097036847;0.9999993668069822
96.622065;1.1000027349376793;0.9831014518634988;0.8937355511849933;0.06784739092055907;0.06167994817631384;1.102168584044382;9.999959669094439;0.9072911999090417;-0.087547998879149;1.0609819675650392;0.9999972714019375;0.911521232118402;0.9999994890339077
96.632065;1.1000024225607086;0.9831013047244064;0.8937356238623609;0.06784739552999375;0.0616799423859219;1.1021686731230464;9.999958376963525;0.907291208828798;-0.08754799892867761;1.0609821029283342;0.9999970681625748;0.9115213608656484;0.999999609582938
96.642065;1.1000021070786177;0.9831011520620894;0.893735690813882;0.06784739971580965;0.06167993660130829;1.1021687553802253;9.999957153098691;0.9072912192799892;-0.08754799897955395;1.060982233540688;0.9999968603706364;0.9115214835310603;0.9999997283497496
96.652065;1.1000017885868227;0.9831009935892201;0.8937357517851346;0.06784740352726612;0.06167993080487671;1.1021688306371649;9.999955997620276;0.9072912306455522;-0.08754799903152971;1.0609823592735341;0.9999966487142706;0.9115216004249708;0.9999998453278632
96.662065;1.10000146720167;0.9831008290670757;0.8937358066618211;0.0678474070162581;0.0616799249824229;1.102168898666313;9.999954909831647;0.9072912424122077;-0.08754799908435454;1.0609824801062877;0.9999964339067103;0.9115217119834483;0.9999999605022013
96.672065;1.1000011430612382;0.9831006582552483;0.8937358554818394;0.06784741023520469;0.06167991912743729;1.1021689592178354;9.999953888043631;0.9072912542150945;-0.08754799913777087;1.0609825960786219;0.9999962166787579;0.911521818740607;1.000000073764687
96.682065;1.1000008163796298;0.9831004809064356;0.8937358983584427;0.06784741323699724;0.061679913245778095;1.102169012093515;9.999952929717516;0.9072912658611821;-0.08754799919151363;1.060982707219829;0.9999959977449034;0.911521921288999;1.000000184956675
96.692065;1.1000004875062206;0.9831002968671194;0.8937359354083079;0.06784741607446164;0.06167990735923551;1.1021690572283764;9.999952031808931;0.9072912772590987;-0.0875479992453348;1.0609828135291228;0.9999957777316753;0.9115220202599342;1.000000293945503
96.702065;1.100000156857027;0.9831001062295983;0.893735966739638;0.06784741879896572;0.06167990150457482;1.102169094704578;9.99995119100579;0.9072912883189831;-0.08754799929902939;1.0609829149960894;0.9999955570846496;0.911522116311677;1.0000004006532903
96.712065;1.0999998247441747;0.9830999093786883;0.893735992478479;0.06784742145804812;0.06167989572619366;1.1021691246957068;9.999950403448107;0.9072912989077416;-0.08754799935244503;1.0609830116209324;0.9999953360884273;0.9115222101497287;1.0000005050439997
96.722065;1.0999994912994824;0.9830997069014161;0.89373601277398;0.06784742409229462;0.061679890067835044;1.1021691474188102;9.99994966413023;0.9072913089195033;-0.08754799940547431;1.060983103378997;0.9999951150215219;0.9115223025349412;1.000000607107842
96.732065;1.099999156572292;0.9830994994744191;0.8937360277607465;0.0678474267340113;0.06167988456628245;1.1021691631150918;9.999948966732784;0.9072913184114116;-0.08754799945802735;1.0609831901603277;0.9999948942926055;0.9115223942455353;1.0000007069030925
96.742065;1.0999988206569398;0.9830992877608515;0.8937360375461084;0.06784742940964983;0.06167987924539858;1.102169171994972;9.99994830410141;0.9072913276231755;-0.08754799951000494;1.060983271805042;0.9999946745000173;0.9115224860553065;1.0000008046227251
96.752065;1.0999984837102335;0.9830990722874484;0.8937360422488826;0.06784743214536731;0.0616798741149328;1.1021691741395596;9.999947669406453;0.9072913368699349;-0.08754799956129825;1.0609833482310747;0.9999944564158264;0.9115225787211233;1.0000009005708625
96.762065;1.0999981459434267;0.983098853385434;0.8937360420220173;0.06784743497099212;0.061679869177086614;1.1021691694774418;9.999947057289118;0.907291346476033;-0.08754799961180132;1.0609834194883876;0.9999942408957684;0.9115226729584873;1.0000009950425959
96.772065;1.0999978077207928;0.9830986312510941;0.8937360370453022;0.06784743791637222;0.061679864433301715;1.1021691578898858;9.999946463506486;0.9072913567953721;-0.08754799966141986;1.0609834857244351;0.9999940288161034;0.9115227694383744;1.0000010882360262
96.782065;1.0999974696894492;0.9830984060338239;0.8937360275277753;0.06784744100185475;0.061679859884020104;1.102169139311158;9.999945883655043;0.907291368244505;-0.08754799971008245;1.0609835471870186;0.9999938210328541;0.9115228687708934;1.0000011802460094
96.792065;1.099997132784861;0.9830981778677804;0.8937360136815787;0.06784744423090888;0.06167985552486895;1.1021691137013003;9.999945312606377;0.9072913812987877;-0.08754799975773958;1.0609836042201866;0.9999936182713095;0.9115229714725047;1.0000012710960358
96.802065;1.0999967981013936;0.9830979468591847;0.8937359956418899;0.0678474475910375;0.06167985134718481;1.1021690809663396;9.999944744547415;0.9072913964389199;-0.0875479998043419;1.060983657194526;0.9999934210575563;0.9115230779415572;1.000001360832254
96.812065;1.099996466725076;0.9830977130902852;0.8937359734309258;0.0678474510617497;0.06167984734234888;1.1021690409944496;9.999944173293093;0.9072914140768993;-0.08754799984982577;1.060983706484769;0.9999932297776122;0.9115231883958933;1.0000014496463738
96.822065;1.0999961395820892;0.9830974767088398;0.8937359470119236;0.06784745462203061;0.061679843503180565;1.1021689937863282;9.999943592940296;0.9072914345187965;-0.08754799989411571;1.0609837525220205;0.9999930447411801;0.9115233028223482;1.0000015378823353
96.832065;1.099995817357409;0.9830972380721765;0.8937359163495722;0.06784745825388364;0.061679839821060435;1.102168939509009;9.999942998665494;0.9072914579506424;-0.08754799993712875;1.0609837957758925;0.999992866220086;0.9115234210364935;1.000001625901292
96.842065;1.0999955005751716;0.983096997776373;0.8937358814323245;0.0678474619415287;0.06167983628350618;1.1021688784625023;9.999942387456787;0.9072914844075112;-0.0875479999787719;1.060983836668124;0.9999926945172709;0.9115235427967318;1.0000017139793504
96.852065;1.0999951897748375;0.9830967565029621;0.8937358422524508;0.06784746566536944;0.06167983287558158;1.1021688110346737;9.999941758141505;0.907291513787146;-0.0875480000189403;1.0609838755757757;0.9999925299991339;0.9115236678801062;1.00000180233638
96.862065;1.0999948856132298;0.9830965148397697;0.8937357987282102;0.06784746939653727;0.06167982958165197;1.102168737666079;9.999941110566802;0.9072915459598895;-0.08754800005752893;1.06098391287478;0.9999923730423803;0.9115237961128543;1.0000018911928705
96.872065;1.0999945888532603;0.9830962732208063;0.8937357506316188;0.06784747309646301;0.06167982638443084;1.1021686588398552;9.999940444907148;0.9072915809028658;-0.0875480000944457;1.0609839488816069;0.9999922240178777;0.9115239273583244;1.0000019807841931
96.882065;1.099994300289611;0.9830960319932351;0.8937356976131264;0.06784747671987851;0.061679823265343735;1.1021685750661383;9.999939761797481;0.9072916187657533;-0.08754800012961461;1.060983983788556;0.999992083364665;0.9115240614694308;1.0000020713298925
96.892065;1.0999940206467294;0.9830957915272954;0.8937356393086073;0.06784748022189555;0.06167982020690296;1.1021684868425146;9.999939062951432;0.9072916598104597;-0.08754800016298532;1.0609840177043837;0.9999919515893174;0.9115241982469694;1.0000021629927023
96.902065;1.0999937505003952;0.9830955522532555;0.893735575434594;0.06784748356555236;0.061679817193084276;1.1021683946160572;9.999938351182752;0.9072917042713953;-0.08754800019453798;1.060984050699511;0.9999918291818272;0.9115243374351609;1.0000022558849744
96.912065;1.0999934902976953;0.9830953145958602;0.8937355058380941;0.06784748672146157;0.06167981420858072;1.102168298760778;9.999937629468926;0.9072917523234991;-0.08754800022426727;1.0609840827869639;0.999991716605246;0.9115244787927601;1.0000023500761388
96.922065;1.0999932404140538;0.9830950788759946;0.8937354305406371;0.06784748966174457;0.06167981123976287;1.1021681996151245;9.999936900083576;0.907291804183506;-0.08754800025216437;1.0609841138915646;0.9999916142808837;0.9115246222011091;1.0000024455682721
96.932065;1.0999930011266446;0.9830948452886783;0.893735349728227;0.06784749235907893;0.06167980827613146;1.1021680975798125;9.999936164316319;0.9072918601786433;-0.08754800027820926;1.0609841438338392;0.999991522499206;0.9115247676684763;1.0000025422946357
96.942065;1.099992772587275;0.98309461398623;0.8937352636573247;0.06784749479170198;0.0616798053107271;1.1021679931531785;9.999935422442409;0.9072919207597041;-0.08754800030237067;1.0609841723616702;0.9999914414189875;0.911524915263868;1.0000026401432178
96.952065;1.0999925549006764;0.983094385166681;0.8937351726143432;0.0678474969445613;0.06167980233977441;1.1021678868712073;9.999934674084834;0.9072919864830291;-0.0875480003246104;1.0609841992488696;0.9999913711519206;0.9115250651005653;1.0000027390075603
96.962065;1.0999923482394163;0.9830941591087692;0.8937350769343897;0.06784749880351;0.06167979936208692;1.102167779273072;9.999933918663745;0.9072920578823588;-0.08754800034488941;1.060984224367928;0.9999913117641361;0.9115252173307155;1.000002838878416
96.972065;1.0999921528853909;0.9830939361732453;0.8937349769304849;0.06784750034936333;0.06167979637973317;1.1021676709241812;9.999933155373439;0.9072921352691831;-0.08754800036318366;1.060984247670491;0.9999912632043995;0.911525372134915;1.0000029398974333
96.982065;1.0999919691850841;0.983093716785531;0.8937348728068717;0.0678475015574554;0.06167979339827672;1.1021675624332674;9.99993238321141;0.9072922186540405;-0.08754800037949927;1.0609842691376399;0.9999912252558474;0.9115255297331526;1.0000030423176722
96.992065;1.0999917975057838;0.9830935014117841;0.8937347647040457;0.06784750240268594;0.06167979042378156;1.1021674544309592;9.999931601301562;0.9072923078461939;-0.0875480003938662;1.0609842887604943;0.9999911975232187;0.9115256903559281;1.0000031464239487
97.002065;1.0999916382308488;0.9830932905320888;0.8937346527624214;0.06784750286694424;0.06167978746018694;1.102167347510965;9.999930808960082;0.9072924025946983;-0.08754800040631973;1.0609843065210522;0.9999911794507711;0.9115258541905643;1.0000032524796838
97.012065;1.0999914917320015;0.9830930845703425;0.8937345370732578;0.06784750294266263;0.06167978451090833;1.102167242168281;9.999930005637406;0.9072925026545713;-0.08754800041688658;1.060984322284227;0.9999911703782394;0.9115260214344884;1.000003360719716
97.022065;1.0999913582881802;0.9830928837756099;0.8937344176222239;0.06784750262986444;0.06167978158266633;1.1021671387843923;9.999929191491564;0.9072926077516814;-0.08754800042558283;1.060984335638985;0.9999911696254056;0.9115261924002106;1.0000034713424253
97.032065;1.0999912380044317;0.9830926881814138;0.8937342943404684;0.06784750193489661;0.06167977868799154;1.1021670376684638;9.999928368207042;0.9072927175095866;-0.08754800043242264;1.060984345874426;0.9999911765768973;0.9115263674612037;1.0000035844663553
97.042065;1.0999911308053574;0.9830924976649077;0.8937341672272994;0.0678475008725026;0.0616797758455697;1.1021669390824027;9.999927538662048;0.9072928314607775;-0.08754800043743173;1.0609843521132678;0.9999911907156516;0.9115265468817484;1.000003700129864
97.052065;1.0999910365202261;0.9830923119808179;0.8937340364426467;0.06784749946288982;0.06167977307959671;1.1021668432161347;9.99992670551255;0.9072929491528839;-0.08754800044066631;1.0609843534703685;0.9999912115966809;0.9115267307438417;1.0000038183614244
97.062065;1.09999095496857;0.9830921308240266;0.8937339022912297;0.06784749772711059;0.06167977041793148;1.1021667501691101;9.999925870157126;0.9072930702046769;-0.08754800044222939;1.0609843491560038;0.9999912388059441;0.9115269189863946;1.0000039392016682
97.072065;1.0999908859390086;0.9830919539673435;0.8937337651429711;0.06784749568745733;0.06167976788805603;1.1021666599517979;9.999925032611928;0.9072931942736961;-0.0875480004422579;1.0609843384810986;0.9999912719395717;0.9115271114597818;1.0000040626610387
97.082065;1.099990829084667;0.9830917813091113;0.8937336253627942;0.0678474933687872;0.06167976551443379;1.1021665725070524;9.999924191932129;0.9072933210551345;-0.08754800044088064;1.0609843208034453;0.9999913106356303;0.911527307980671;1.0000041887157647
97.092065;1.099990783856697;0.9830916127865225;0.893733483250577;0.06784749079749491;0.06167976332006262;1.1021664877657655;9.999923346960815;0.9072934502985035;-0.08754800043818547;1.0609842955029227;0.9999913546077609;0.9115275083796024;1.0000043173091533
97.102065;1.099990749531269;0.9830914482808494;0.8937333390008829;0.06784748799971699;0.06167976132727717;1.102166405694013;9.999922497089727;0.9072935818037976;-0.08754800043421067;1.060984261998936;0.9999914035884426;0.911527712535291;1.0000044482678698
97.112065;1.0999907252869534;0.9830912875957672;0.8937331926861052;0.06784748500000369;0.06167975955528169;1.1021663262921952;9.999921642783164;0.9072937154701975;-0.08754800042894505;1.0609842198018906;0.9999914572451688;0.9115279204085964;1.0000045812150133
97.122065;1.0999907102981228;0.9830911305039255;0.8937330442627317;0.06784748182149479;0.06167975801847731;1.1021662495746087;9.999920786288426;0.9072938513372533;-0.08754800042233761;1.0609841685576653;0.99999151518005;0.9115281320166815;1.0000047156075447
97.132065;1.099990703819671;0.9830909767949381;0.8937328936023261;0.06784747848612484;0.06167975672992253;1.1021661755764283;9.999919932613837;0.9072939895412003;-0.08754800041432093;1.0609841080184728;0.999991576989448;0.9115283473325504;1.0000048508663684
97.142065;1.0999907052363138;0.9830908262560404;0.8937327405478835;0.0678474750132918;0.06167975570796988;1.1021661043651074;9.999919089175656;0.9072941302860652;-0.08754800040483733;1.060984038011532;0.999991642305119;0.9115285662122303;1.0000049864710474
97.152065;1.0999907141037266;0.9830906786281707;0.8937325849765742;0.06784747141891843;0.06167975497732668;1.1021660359789631;9.999918263498804;0.907294273851733;-0.08754800039385258;1.0609839584875258;0.9999917108123719;0.9115287883914959;1.0000051219477755
97.162065;1.0999907302001934;0.9830905336476927;0.8937324267966372;0.0678474677133591;0.06167975456314032;1.1021659703061448;9.999917461330869;0.9072944205323613;-0.08754800038135556;1.0609838695774738;0.9999917822688382;0.9115290135114879;1.0000052567997761
97.172065;1.0999907535290288;0.9830903910922074;0.8937322659189996;0.06784746389845664;0.06167975448450571;1.1021659070173269;9.999916686339661;0.9072945705307398;-0.08754800036736521;1.0609837715882666;0.9999918564618114;0.9115292411383554;1.0000053904864679
97.182065;1.0999907842466028;0.9830902507347691;0.8937321022782;0.06784745996914815;0.061679754750139086;1.1021658456267482;9.999915940280676;0.9072947239076773;-0.08754800035194353;1.0609836649203788;0.9999919330568918;0.9115294707805579;1.0000055224805884
97.192065;1.0999908226272228;0.9830901123457713;0.8937319358329684;0.0678474559181414;0.06167975535822752;1.1021657856425102;9.999915223741157;0.9072948805673388;-0.08754800033519053;1.0609835499445535;0.9999920114615278;0.911529701905624;1.000005652314343
97.202065;1.0999908690845943;0.9830899757875137;0.893731766515466;0.06784745174073976;0.06167975630175862;1.1021657266887013;9.999914537600432;0.907295040229731;-0.08754800031724015;1.060983426939795;0.9999920908491066;0.9115299339063163;1.0000057795811799
97.212065;1.0999909241054941;0.9830898410826259;0.8937315942109563;0.06784744743763896;0.06167975757448679;1.1021656685237335;9.999913884000492;0.9072952024237319;-0.08754800029826877;1.060983296139102;0.9999921702808585;0.9115301660427899;1.0000059039546845
97.222065;1.0999909881494583;0.9830897083910414;0.8937314188070119;0.06784744301116505;0.061679759171906164;1.1021656110077491;9.999913266437254;0.9072953665549325;-0.08754800027847766;1.0609831578260556;0.9999922488128866;0.911530397444638;1.0000060252073277
97.232065;1.099991061632072;0.9830895779359445;0.893731240232566;0.06784743846088166;0.06167976108845559;1.1021655540319972;9.999912689241334;0.907295532033699;-0.08754800025806345;1.0609830123775674;0.9999923256110983;0.9115306271570011;1.0000061432368712
97.242065;1.0999911449071884;0.9830894499541931;0.893731058450548;0.06784743378765871;0.06167976331604025;1.1021654973281432;9.999912156583738;0.9072956983819523;-0.08754800023721943;1.060982860210517;0.9999924000346765;0.9115308542156347;1.0000062581143003
97.252065;1.0999912382484953;0.9830893246591137;0.8937308734881684;0.06784742900025666;0.06167976584602737;1.1021654403251557;9.999911671302298;0.9072958652497942;-0.0875480002161411;1.0609827017028193;0.9999924715892277;0.9115310777339941;1.0000063700375872
97.262065;1.0999913419051948;0.9830892022118926;0.8937306855153093;0.06784742411467003;0.061679768672396953;1.1021653822709438;9.999911233898706;0.9072960323503829;-0.08754800019501019;1.0609825371725246;0.9999925398194768;0.9115312969124157;1.0000064792419774
97.272065;1.0999914561666768;0.9830890827318327;0.8937304948813793;0.06784741914954721;0.061679771791618175;1.1021653224123207;9.999910842384816;0.9072961993769286;-0.08754800017399068;1.0609823669284946;0.9999926042184419;0.9115315109847542;1.0000065860095193
97.282065;1.0999915813468355;0.9830889663295193;0.8937303020757168;0.06784741412604695;0.06167977519913596;1.1021652600190321;9.999910493269658;0.9072963659470944;-0.08754800015324633;1.0609821913410895;0.9999926641398418;0.9115317192000855;1.0000066906866962
97.292065;1.0999917176962966;0.9830888531568277;0.8937301076660863;0.06784740907096341;0.06167977888765646;1.1021651943760054;9.999910182740281;0.9072965316098224;-0.08754800013293647;1.060982010888144;0.9999927187947901;0.9115319208653615;1.0000067936434867
97.302065;1.099991865322349;0.9830887434626495;0.8937299122760878;0.06784740401656313;0.061679782848883716;1.1021651248403628;9.999909906988877;0.9072966959236841;-0.08754800011318974;1.060981826157865;0.9999927673930628;0.9115321154202338;1.0000068952676944
97.312065;1.0999920241581762;0.9830886376230107;0.8937297166014782;0.06784739899746116;0.06167978707515109;1.1021650508826315;9.999909661824837;0.9072968585049458;-0.08754800009409948;1.060981637813916;0.9999928093098042;0.9115323024620546;1.00000699598522
97.322065;1.0999921939728619;0.9830885361211243;0.8937295214056253;0.06784739404810301;0.06167979155986013;1.1021649720617204;9.99990944268302;0.907297018996415;-0.08754800007573034;1.06098144655334;0.9999928441113872;0.911532481702018;1.0000070962136562
97.332065;1.099992374403267;0.9830884394868065;0.8937293274736373;0.06784738920069593;0.06167979629761427;1.1021648880146377;9.999909245466851;0.9072971770556117;-0.08754800005811161;1.060981253018091;0.9999928714490448;0.9115326529277685;1.000007196318981
97.342065;1.0999925649584679;0.9830883482621704;0.8937291355933464;0.06784738448479272;0.061679801283225186;1.1021647985136198;9.99990906693727;0.9072973323752735;-0.08754800004123338;1.0609810576554939;0.9999928909979551;0.911532815966746;1.0000072966448146
97.352065;1.0999927650313834;0.9830882629975234;0.8937289465923248;0.06784737992911263;0.06167980651207887;1.10216470352018;9.999908904049905;0.9072974846604849;-0.08754800002505853;1.0609808606580162;0.9999929024888929;0.9115329706377593;1.0000073974900177
97.362065;1.0999929740097174;0.9830881842085564;0.8937287613318512;0.0678473755628208;0.06167981198344285;1.1021646031985308;9.999908753474417;0.9072976335647118;-0.08754800000954598;1.060980662027394;0.9999929057308786;0.9115331167420946;1.0000074990256769
97.372065;1.0999931914334733;0.9830881123429095;0.8937285805713331;0.06784737141720913;0.06167981770035854;1.1021644978931173;9.999908611583558;0.9072977786420708;-0.08754799999467171;1.0609804616817426;0.9999929006290853;0.9115332541172272;1.0000076012680006
97.382065;1.0999934170562433;0.9830880478318009;0.8937284048253582;0.06784736752653125;0.06167982366360399;1.102164388085552;9.999908474363421;0.90729791935828;-0.08754799998041884;1.060980259556408;0.9999928872043347;0.9115333827041644;1.0000077040857402
97.392065;1.0999936507537338;0.9830879911418055;0.8937282343966327;0.06784736392133249;0.061679829867182345;1.102164274364208;9.999908337253144;0.9072980551465676;-0.08754799996673956;1.0609800556685693;0.99999286554785;0.9115335025219468;1.0000078072054477
97.402065;1.0999938924060801;0.983087942764032;0.8937280695325872;0.06784736061884102;0.061679836299796204;1.102164157353445;9.999908194865972;0.9072981854497485;-0.08754799995352686;1.0609798501116097;0.9999928357816014;0.9115336135875558;1.000007910243921
97.412065;1.0999941418982586;0.9830879032167632;0.8937279104923886;0.06784735762054764;0.06167984294713616;1.1021640375997712;9.999908040908718;0.9072983097024916;-0.0875479999406134;1.0609796430185023;0.9999927980786858;0.9115337159122752;1.000008012767862
97.422065;1.099994399136824;0.9830878730585652;0.8937277574890777;0.06784735491309606;0.061679849790472994;1.1021639155199516;9.999907868655509;0.9072984272806884;-0.08754799992780705;1.0609794345673078;0.9999927526558464;0.9115338095532771;1.0000081143441146
97.432065;1.0999946639752873;0.9830878528455999;0.8937276106688582;0.06784735246910759;0.061679856805540716;1.1021637913862108;9.999907671569797;0.9072985375555958;-0.0875479999149454;1.0609792250165961;0.9999926997177723;0.911533894643908;1.000008214543836
97.442065;1.0999949361576646;0.9830878430807282;0.8937274701568473;0.06784735025557052;0.06167986396533291;1.1021636653015143;9.9999074439685;0.9072986400845348;-0.08754799990190826;1.0609790147052773;0.999992639424302;0.9115339713587075;1.0000083129011725
97.452065;1.099995215332401;0.9830878441910859;0.8937273360985005;0.06784734824669357;0.06167987124348616;1.1021635372236753;9.999907181815898;0.907298734709877;-0.08754799988858204;1.0609788039962584;0.9999925719391868;0.9115340398552128;1.000008408909464
97.462065;1.099995501097525;0.9830878564824045;0.8937272086893077;0.06784734642828855;0.06167987861527645;1.102163407025655;9.999906882989167;0.9072988214409381;-0.08754799987482587;1.0609785931794924;0.9999924974985256;0.9115341002865448;1.0000085021161698
97.472065;1.0999957930398592;0.983087880080989;0.8937270881440118;0.06784734479399027;0.061679886057128354;1.1021632745523142;9.999906546766866;0.9072989002833111;-0.08754799986047596;1.0609783824068713;0.9999924164140646;0.9115341528419524;1.000008592175905
97.482065;1.0999960906593593;0.9830879149612072;0.8937269746162493;0.06784734334296799;0.06167989354654796;1.1021631396846945;9.999906173188633;0.907298971168255;-0.08754799984538655;1.060978171736555;0.9999923290404754;0.911534197749202;1.000008678753339
97.492065;1.0999963932231451;0.9830879610449443;0.893726868167149;0.06784734208129427;0.06167990106342884;1.1021630023641193;9.999905762606923;0.907299033991471;-0.08754799982946737;1.0609779612011818;0.9999922357299225;0.9115342352656012;1.0000087614397244
97.502065;1.099996699766873;0.9830880182385825;0.8937267687862482;0.06784734102251644;0.06167990859131274;1.1021628625480848;9.999905315536173;0.9072990887074343;-0.08754799981269588;1.0609777508033402;0.9999921368264715;0.9115342656614163;1.0000088397950417
97.512065;1.0999970092186317;0.9830880864345426;0.893726676458896;0.0678473401869267;0.06167991611636611;1.1021627201922766;9.999904832853423;0.9072991353866106;-0.08754799979511144;1.0609775405167279;0.9999920327377367;0.9115342891908486;1.000008913418481
97.522065;1.0999973204335542;0.9830881655825404;0.8937265912855721;0.06784733960362693;0.061679923626757116;1.102162575268029;9.999904315971351;0.9072991741879849;-0.08754799977679598;1.0609773303447172;0.9999919239700508;0.9115343060782165;1.0000089819877422
97.532065;1.0999976321595228;0.9830882557218024;0.8937265135322469;0.06784733931209766;0.06167993111674568;1.1021624277289448;9.999903766692638;0.9072992053079185;-0.0875479997578537;1.0609771203328118;0.9999918110821929;0.9115343165279066;1.0000090452983803
97.542065;1.0999979431057332;0.9830883568725277;0.8937264435427656;0.06784733935640226;0.061679938590492374;1.1021622774882502;9.999903186651633;0.9072992289531921;-0.08754799973839836;1.0609769105007534;0.9999916946285402;0.9115343207683482;1.0000091032934941
97.552065;1.0999982520677423;0.9830884689364154;0.8937263816201391;0.06784733977948203;0.06167994606045362;1.102162124489298;9.999902576536751;0.90729924533427;-0.08754799971854367;1.0609767008128503;0.9999915751184502;0.9115343191057076;1.0000091560326776
97.562065;1.0999985579956;0.9830885917225172;0.8937263279798936;0.06784734062362355;0.061679953543725755;1.1021619688015714;9.999901935623855;0.9072992547113123;-0.08754799969839455;1.060976491234805;0.9999914530286832;0.9115343119077001;1.0000092036340278
97.572065;1.0999988600590889;0.9830887250064209;0.8937262828139716;0.06784734192856501;0.06167996105756061;1.1021618106534312;9.999901262282027;0.9072992574890641;-0.08754799967804144;1.0609762818518007;0.9999913288830533;0.9115342995244115;1.000009246259133
97.582065;1.0999991576782397;0.9830888685369353;0.8937262464010807;0.06784734372864638;0.06167996861343894;1.1021616504290193;9.999900555609896;0.9072992542549537;-0.08754799965756936;1.060976073009252;0.9999912032952575;0.9115342822031053;1.0000092840929455
97.592065;1.0999994504169623;0.9830890219934684;0.8937262191125012;0.06784734605657057;0.06167997621277263;1.1021614886816327;9.999899816666046;0.9072992456717767;-0.08754799963707775;1.0609758653738375;0.9999910769062041;0.9115342600240457;1.000009317273529
97.602065;1.0999997378433641;0.9830891849408698;0.8937262012917656;0.06784734894698458;0.061679983845881234;1.1021613261121534;9.9998990479846;0.9072992323105769;-0.08754799961667772;1.0609756598709499;0.9999909502963554;0.9115342329517381;1.0000093458674453
97.612065;1.1000000194868387;0.9830893568424867;0.8937261931505432;0.06784735243278904;0.0616799914929228;1.1021611634918307;9.999898252414985;0.9072992145929544;-0.08754799959645962;1.0609754575324795;0.9999908239473054;0.9115342010021591;1.0000093699496075
97.622065;1.1000002948559002;0.9830895371009619;0.8937261948034979;0.06784735653985101;0.0616799991279251;1.1021610015985186;9.99989743276711;0.9072991928195608;-0.08754799957647956;1.0609752592956505;0.9999906982307851;0.9115341642884944;1.000009389711503
97.632065;1.1000005634919585;0.9830897250379367;0.8937262063789506;0.0678473612856561;0.06168000672746954;1.102160841218847;9.99989659221917;0.907299167199659;-0.08754799955677865;1.0609750658565864;0.9999905734171689;0.9115341228915885;1.000009405492709
97.642065;1.1000008250346378;0.9830899198569589;0.89372622803437;0.06784736667763638;0.06168001427871381;1.1021606831689201;9.999895734387978;0.9072991379161319;-0.08754799953739562;1.0609748777033907;0.9999904497521059;0.9115340767949683;1.0000094177143248
97.652065;1.1000010791884902;0.9830901206821852;0.893726259891435;0.06784737270910007;0.061680021779011635;1.1021605282519287;9.999894862927592;0.9072991051758401;-0.08754799951837;1.0609746952857262;0.9999903275520864;0.9115340259581863;1.000009426818148
97.662065;1.100001325657619;0.9830903265802124;0.8937263020183891;0.0678473793591065;0.061680029228538824;1.1021603771968909;9.999893981398099;0.9072990691749251;-0.08754799949974892;1.0609745191306608;0.9999902071804972;0.9115339704287642;1.0000094332279394
97.672065;1.1000015642192849;0.9830905364823661;0.8937263544562235;0.06784738659820586;0.06168003662584568;1.1021602306124616;9.999893093438219;0.9072990300576442;-0.08754799948158402;1.0609743498274904;0.9999900889533391;0.911533910392745;1.0000094372524584
97.682065;1.100001794801349;0.9830907491592957;0.893726417243852;0.06784739439477222;0.061680043969936725;1.1021600888991814;9.999892203065727;0.9072989879368928;-0.08754799946392533;1.0609741879450703;0.9999899731382745;0.9115338460960484;1.0000094390075611
97.692065;1.1000020173685112;0.9830909633401635;0.8937264904112646;0.06784740271947982;0.061680051262393946;1.102159952192268;9.999891314570913;0.9072989429634439;-0.08754799944683221;1.0609740339595168;0.9999898600062495;0.9115337777570571;1.0000094384445302
97.702065;1.1000022317710976;0.9830911778600664;0.8937265738981657;0.06784741154891866;0.061680058508144585;1.1021598204737093;9.999890431771984;0.907298895389029;-0.08754799943039085;1.0609738882442634;0.9999897497839545;0.9115337055845759;1.0000094354288214
97.712065;1.100002437767948;0.9830913917443405;0.8937266674588593;0.06784742086731092;0.0616800657174158;1.1021596937364562;9.999889557980769;0.9072988455482826;-0.08754799941471159;1.0609737511026185;0.9999896425208323;0.9115336297651297;1.0000094298113573
97.722065;1.1000026351543686;0.9830916042123207;0.8937267707015338;0.06784743066443305;0.06168007290385704;1.102159571969126;9.99988869677005;0.9072987937714763;-0.0875479993998977;1.0609736228084212;0.9999895380380122;0.911533550353252;1.0000094214486863
97.732065;1.100002823771514;0.9830918146378604;0.8937268832468512;0.06784744093207479;0.06168008007867731;1.10215945505322;9.999887851844823;0.9072987403187555;-0.08754799938602231;1.0609735036468928;0.9999894360336087;0.9115334672387017;1.0000094101578791
97.742065;1.1000030033821688;0.9830920225548774;0.8937270048290167;0.06784745166251793;0.061680087249287745;1.1021593427957705;9.99988702627938;0.9072986853937064;-0.08754799937314701;1.0609733938852173;0.9999893362297507;0.911533380270981;1.0000093957026697
97.752065;1.1000031736466167;0.9830922276886108;0.8937271352787193;0.0678474628476088;0.06168009442106855;1.102159235033281;9.999886222559295;0.9072986292097439;-0.0875479993613479;1.060973293680137;0.9999892384472211;0.9115332893887863;1.0000093778958514
97.762065;1.1000033342218853;0.9830924299235961;0.8937272744373167;0.06784747447690817;0.06168010159562661;1.1021591316439727;9.99988544332422;0.9072985720104121;-0.08754799935071539;1.0609732030668633;0.9999891426092006;0.9115331946052032;1.000009356729031
