time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.772065;1.100003484782567;0.9830926292569453;0.8937274220736059;0.06784748653791671;0.06168010876923432;1.102159032482083;9.999884692194216;0.9072985140248309;-0.08754799934134506;1.0609731220278202;0.9999890487191282;0.9115330959065696;1.000009332400687
97.782065;1.100003624953818;0.9830928258058999;0.8937275778943288;0.06784749901928862;0.06168011593596812;1.10215893736959;9.999883974097134;0.9072984554469815;-0.0875479993333275;1.0609730505169128;0.9999889568285774;0.9115329932180242;1.0000093052347672
97.792065;1.1000037543098256;0.9830930198112184;0.8937277416043949;0.067847511910111;0.06168012309288675;1.1021588462238994;9.999883294735607;0.9072983964403968;-0.08754799932673019;1.06097298840011;0.9999888669942194;0.9115328864264133;1.0000092755542993
97.802065;1.1000038724702743;0.9830932116017045;0.8937279128929116;0.06784752519266445;0.06168013024162192;1.1021587591717654;9.999882660038661;0.9072983370863263;-0.08754799932158883;1.0609729354133612;0.999988779243703;0.9115327753643736;1.0000092436286687
97.812065;1.1000039791325493;0.9830934015383185;0.8937280913777846;0.06784753883773963;0.061680137382505176;1.1021586764613358;9.999882075982857;0.9072982773199545;-0.08754799931791381;1.0609728912779373;0.9999886935558292;0.9115326597997186;1.0000092097454307
97.822065;1.1000040739620431;0.9830935899332148;0.8937282766070087;0.06784755280536219;0.06168014450691049;1.1021585982969322;9.99988154815546;0.9072982169901544;-0.0875479993156873;1.0609728558805738;0.9999886098458501;0.9115325395127122;1.000009174270522
97.832065;1.1000041565430938;0.9830937769711996;0.8937284681323054;0.06784756704683995;0.06168015159640157;1.1021585248033665;9.999881081449665;0.9072981559953012;-0.08754799931485972;1.060972829316374;0.9999885279423905;0.911532414419798;1.000009137586979
97.842065;1.100004226500608;0.983093962673955;0.8937286655908909;0.06784758151005704;0.06168015862873346;1.1021584560474575;9.999880680486964;0.9072980943556708;-0.08754799931536379;1.0609728118121045;0.9999884475527148;0.9115322846488161;1.00000910002255
97.852065;1.100004283611056;0.983094146909978;0.8937288686852436;0.06784759614809086;0.061680165583755595;1.1021583920086462;9.999880349955898;0.9072980322058202;-0.08754799931713088;1.060972803674823;0.999988368298199;0.9115321505156174;1.0000090619288045
97.862065;1.1000043277535434;0.983094329453165;0.8937290770966259;0.06784761092600171;0.06168017244186588;1.1021583325455082;9.999880094189324;0.907297969732365;-0.08754799932010002;1.0609728052859473;0.9999882898251489;0.9115320124289108;1.0000090238400838
97.872065;1.1000043587634167;0.9830945100875922;0.893729290467235;0.06784762582142762;0.06168017917748603;1.1021582773791103;9.999879916677823;0.9072979071264636;-0.08754799932422594;1.0609728170256145;0.9999882118520255;0.9115318707936512;1.0000089864953505
97.882065;1.1000043763890162;0.9830946887176631;0.8937295084360452;0.06784764081818812;0.06168018575739689;1.1021582260931002;9.999879820046699;0.9072978445816277;-0.08754799932948662;1.0609728391423452;0.9999881341305548;0.9115317259738298;1.0000089506839271
97.892065;1.100004380447527;0.9830948654045519;0.8937297306784623;0.06784765590023227;0.06168019214744933;1.1021581781869323;9.999879806214262;0.9072977822777035;-0.08754799933588349;1.0609728716987366;0.9999880563996355;0.9115315783487002;1.0000089170950333
97.902065;1.1000043709802472;0.9830950402845811;0.8937299569462298;0.06784767105261041;0.061680198322265685;1.102158133159251;9.99987987670361;0.9072977203853096;-0.08754799934342282;1.0609729145631344;0.999987978377492;0.9115314283973949;1.0000088862790872
97.912065;1.1000043482052282;0.9830952134499901;0.8937301870582143;0.06784768626428736;0.06168020426987495;1.102158090539874;9.999880032940183;0.9072976590890994;-0.08754799935209248;1.0609729673803914;0.9999878998268992;0.911531276680824;1.0000088586482423
97.922065;1.1000043123652434;0.983095384900757;0.8937304208307929;0.06784770152619962;0.061680209988404545;1.1021580499010266;9.99988027627932;0.9072975985424804;-0.08754799936185065;1.0609730295863384;0.9999878206631718;0.9115311237369778;1.0000088345288896
97.932065;1.1000042636504204;0.9830955545819396;0.8937306580196114;0.0678477168266895;0.06168021547759207;1.1021580109531723;9.999880608499266;0.9072975388110216;-0.08754799937261618;1.0609731005278507;0.9999877409852328;0.9115309700132361;1.000008814288963
97.942065;1.1000042022056948;0.9830957224630079;0.8937308983117561;0.067847732149543;0.06168022072849099;1.1021579735995273;9.999881032812864;0.9072974799013748;-0.08754799938427645;1.0609731796254396;0.9999876609896006;0.9115308158681688;1.0000087983996047
97.952065;1.1000041281432726;0.9830958885705129;0.8937311413461209;0.06784774747403781;0.06168022571824509;1.1021579378221293;9.99988155387592;0.9072974218521818;-0.08754799939671158;1.060973266435096;0.9999875808934096;0.911530661613807;1.0000087873716066
97.962065;1.1000040415340213;0.9830960529040884;0.893731386755118;0.0678477627752351;0.061680230414604145;1.1021579036192741;9.99988217653498;0.9072973648078949;-0.08754799940979185;1.0609733606169742;0.9999875009258844;0.9115305075322516;1.00000878165983
97.972065;1.1000039424172858;0.9830962153293974;0.8937316341996733;0.06784777802417374;0.06168023478135253;1.1021578710590716;9.999882905037392;0.9072973089840325;-0.08754799942336744;1.060973461928446;0.9999874212818335;0.9115303538304745;1.0000087816511032
97.982065;1.10000383085279;0.9830963755955175;0.8937318833285653;0.06784779318326134;0.06168023877976356;1.1021578402090626;9.999883743672475;0.9072972545203069;-0.08754799943728526;1.0609735701585552;0.9999873420128274;0.9115302006165112;1.0000087877081776
97.992065;1.100003706970172;0.9830965334549553;0.8937321336859103;0.06784780820258593;0.06168024237449127;1.1021578109728218;9.999884697635189;0.9072972013587056;-0.08754799945140876;1.0609736849586346;0.9999872629744516;0.9115300479410325;1.0000088001212943
98.002065;1.10000357099669;0.9830966887730901;0.893732384683756;0.06784782302892214;0.061680245539053956;1.1021577830602711;9.999885772654642;0.9072971492460997;-0.08754799946563153;1.0609738058014253;0.999987183891431;0.9115298958319002;1.000008819004349
98.012065;1.1000034232998217;0.9830968415979684;0.8937326356783754;0.06784783761784896;0.061680248249638484;1.1021577561088398;9.99988697370757;0.9072970978185274;-0.08754799947989517;1.060973932124632;0.9999871044642642;0.9115297442558712;1.0000088442675363
98.022065;1.100003264387269;0.983096992191967;0.893732886068215;0.06784785193542046;0.06168025047791716;1.1021577298069525;9.999888303773693;0.907297046667537;-0.08754799949420179;1.0609740634051694;0.9999870243975638;0.9115295930417818;1.0000088756615382
98.032065;1.1000030947927628;0.9830971409917529;0.8937331353374741;0.06784786595589998;0.06168025219411391;1.1021577039151866;9.999889763171916;0.9072969953498448;-0.08754799950860873;1.0609741990350927;0.9999869433595946;0.9115294418617406;1.0000089128449385
98.042065;1.1000029149449155;0.983097288497066;0.8937333830464798;0.06784787966112289;0.06168025337192219;1.1021576782426088;9.999891349903345;0.90729694341923;-0.08754799952321064;1.0609743381884607;0.9999868610133794;0.9115292902941785;1.0000089554321645
98.052065;1.1000027251338038;0.9830974351368651;0.8937336288111276;0.0678478930357988;0.06168025398957193;1.102157652638935;9.999893060359645;0.9072968905611238;-0.08754799953812739;1.0609744798984968;0.9999867771052935;0.9115291379275504;1.0000090029830528
98.062065;1.1000025255533763;0.983097581191177;0.8937338723026572;0.0678479060618938;0.06168025403276628;1.1021576269484459;9.999894889440588;0.9072968367090025;-0.08754799955349751;1.060974623227651;0.9999866914755272;0.9115289844840067;1.0000090549518799
98.072065;1.1000023163578003;0.9830977268126218;0.8937341132486369;0.06784791872087388;0.061680253499785266;1.1021576009575276;9.999896830778187;0.9072967819945336;-0.0875479995694639;1.0609747673004895;0.9999866040339866;0.9115288298938268;1.0000091106616698
98.082065;1.1000020976958815;0.9830978720779227;0.8937343513924243;0.0678479310004236;0.06168025240180081;1.1021575744060315;9.999898877734063;0.9072967266421985;-0.08754799958615295;1.060974911183167;0.9999865147604049;0.9115286742256498;1.0000091693387094
98.092065;1.1000018697114153;0.9830980169990703;0.8937345864249732;0.0678479428957305;0.06168025075813445;1.102157547029888;9.999901024308139;0.9072966709237154;-0.08754799960366443;1.060975053728971;0.9999864236726113;0.9115285175361367;1.0000092301701422
98.102065;1.1000016325761206;0.9830981615064889;0.8937348179540816;0.06784795440578474;0.06168024859134817;1.10215751859966;9.99990326534227;0.9072966151451729;-0.08754799962209332;1.0609751935831777;0.9999863307745659;0.91152835981499;1.000009292336831
98.112065;1.1000013865957965;0.9830983054460941;0.8937350455370444;0.06784796553445437;0.061680245921759407;1.1021574889203292;9.999905596192955;0.9072965596560139;-0.0875479996415566;1.0609753294089053;0.9999862360336192;0.9115282010426943;1.0000093550173705
98.122065;1.1000011322772891;0.9830984486429699;0.8937352687432659;0.06784797629651859;0.06168024276266715;1.1021574578323874;9.999908012083406;0.9072965048295577;-0.08754799966216008;1.060975460105056;0.9999861394066794;0.9115280411966616;1.000009417377579
98.132065;1.1000008702811381;0.983098591020908;0.8937354871943097;0.06784798672011488;0.06168023912415267;1.1021574253096555;9.999910507690982;0.907296451005592;-0.08754799968393571;1.0609755848209432;0.9999860409071938;0.9115278801784712;1.0000094785456075
98.142065;1.1000006013382302;0.9830987326358814;0.8937357005415659;0.0678479968434109;0.061680235023368654;1.1021573915904284;9.999913077011;0.907296398487559;-0.0875479997068429;1.0609757028680957;0.9999859406381852;0.9115277178181507;1.000009537589721
98.152065;1.1000003262138949;0.9830988735605551;0.8937359084109687;0.0678480067065862;0.06168023048821089;1.1021573572214618;9.9999157128329;0.9072963475726735;-0.08754799973082066;1.060975813681739;0.9999858387263498;0.9115275539659924;1.000009593555863
98.162065;1.1000000457182317;0.9830990138317832;0.8937361104119378;0.06784801634289303;0.06168022555261964;1.1021573229733201;9.999918406467904;0.9072962985399989;-0.08754799975581042;1.0609759168299522;0.9999857352290489;0.9115273885397909;1.000009645580039
98.172065;1.0999997607102567;0.9830991535760167;0.8937363062243326;0.06784802577451955;0.06168022025279162;1.102157289680523;9.99992114870519;0.9072962516399189;-0.08754799978174663;1.0609760120653597;0.9999856301524739;0.9115272214832311;1.0000096929867384
98.182065;1.0999994720968644;0.9830992930900491;0.8937364956064373;0.06784803500993014;0.061680214627385516;1.1021572581415282;9.999923931237142;0.9072962071101115;-0.0875479998085686;1.0609760994028963;0.9999855235628424;0.9115270526682239;1.0000097352928539
98.192065;1.0999991808692717;0.9830994327777187;0.8937366782499758;0.0678480440402166;0.06168020871710959;1.1021572291161545;9.999926747324084;0.9072961651728801;-0.0875479998362428;1.0609761791214096;0.999985415660714;0.9115268818267108;1.0000097721682681
98.202065;1.0999988881450182;0.9830995730923363;0.8937368536755765;0.06784805283989512;0.06168020256007214;1.1021572033521785;9.999929591364994;0.9072961260008805;-0.08754799986474973;1.06097625167584;0.9999853068092377;0.9115267086074282;1.0000098034374758
98.212065;1.09999859516947;0.98309971453316;0.8937370212788314;0.06784806137167793;0.061680196185440475;1.1021571815791755;9.99993245794935;0.9072960896826295;-0.08754799989406228;1.0609763176406695;0.9999851975413059;0.9115265327165429;1.0000098291123563
98.222065;1.099998303240305;0.9830998576191534;0.8937371803964387;0.06784806959209254;0.06168018961253917;1.1021571644310433;9.999935341352382;0.9072960562517357;-0.0875479999241482;1.060976377704449;0.9999850884904156;0.9115263539969198;1.0000098493929208
98.232065;1.0999980135526584;0.9831000028426082;0.8937373303572007;0.06784807746034408;0.061680182858517965;1.1021571523870475;9.999938235767466;0.9072960257560361;-0.08754799995497657;1.0609764325588094;0.9999849802689694;0.9115261724087462;1.0000098645975197
98.242065;1.0999977271231798;0.9831001506774337;0.8937374705579548;0.06784808494879394;0.061680175945922726;1.1021571458508355;9.999941135822837;0.9072959982509348;-0.08754799998652249;1.0609764827043067;0.9999848734409594;0.9115259880144208;1.0000098750756856
98.252065;1.099997444883453;0.9831003016001257;0.893737600516996;0.06784809204516533;0.06168016890116651;1.1021571452506784;9.999944036801036;0.9072959737406382;-0.0875480000187779;1.0609765284117272;0.9999847686048364;0.911525800986079;1.0000098811802345
98.262065;1.099997167797031;0.9831004560284363;0.8937377199057253;0.06784809874338725;0.061680161748194164;1.1021571510339863;9.999946934289564;0.9072959521859099;-0.08754800005175933;1.0609765698121552;0.9999846664036731;0.9115256115566671;1.0000098832454103
98.272065;1.0999968969136968;0.9831006142337996;0.8937378285616278;0.06784810503608187;0.061680154505337065;1.1021571636428056;9.999949823469205;0.9072959335831258;-0.08754800008550652;1.0609766069186586;0.9999845674679503;0.91152541994457;1.00000988151191
98.282065;1.0999966334111306;0.9831007763428363;0.8937379264355475;0.06784811091752915;0.06168014718649625;1.102157183503651;9.999952698460017;0.9072959180207845;-0.0875480001200828;1.0609766396537352;0.9999844724541016;0.9115252263483826;1.0000098760743397
98.292065;1.0999963785646987;0.9831009424191623;0.8937380135103503;0.0678481163876334;0.06168013980432507;1.1021572109691418;9.999955552253912;0.9072959056451613;-0.08754800015558349;1.060976668032197;0.9999843821016517;0.9115250309932234;1.0000098668749142
98.302065;1.0999961335717805;0.9831011125148453;0.8937380897569358;0.06784812144920309;0.061680132373463474;1.102157246205763;9.999958377504342;0.9072958965990707;-0.08754800019213614;1.060976692362199;0.9999842972022669;0.9115248341437302;1.0000098536942896
98.312065;1.09999589936587;0.9831012866265451;0.8937381551410968;0.06784812610582039;0.06168012491278598;1.1021572891134377;9.999961167711463;0.9072958910180104;-0.087548000229879;1.0609767132378816;0.9999842185564007;0.9115246360864041;1.000009836183302
98.322065;1.0999956765269978;0.9831014646299981;0.8937382096760712;0.06784813036391316;0.06168011744550728;1.1021573393960615;9.999963918040816;0.907295889003985;-0.08754800026893889;1.0609767313930925;0.9999841469378823;0.9115244371189245;1.0000098139526101
98.332065;1.0999954652781962;0.9831016463069059;0.8937382534892333;0.06784813423145897;0.06168010999566855;1.102157396701076;9.99996662534311;0.9072958905387799;-0.08754800030943566;1.0609767476326801;0.9999840830500755;0.9115242375483505;1.000009786636551
98.342065;1.0999952656000593;0.9831018314312785;0.8937382868442212;0.0678481377159278;0.06168010258155542;1.1021574606221958;9.999969287361768;0.9072958954737352;-0.08754800035148586;1.060976762809043;0.9999840275277758;0.9115240376978602;1.0000097538926533
98.352065;1.099995077387869;0.9831020197757951;0.8937383100731795;0.06784814082797164;0.06168009521076764;1.10215753060821;9.999971901674169;0.9072959036291806;-0.08754800039518311;1.0609767777301362;0.9999839809462179;0.9115238378969144;1.000009715395162
98.362065;1.0999949005157839;0.9831022110295453;0.8937383234379251;0.06784814358387954;0.0616800878832276;1.1021576059817475;9.99997446506986;0.9072959148697268;-0.08754800044058311;1.0609767930968548;0.9999839437722694;0.9115236384553348;1.000009670882018
98.372065;1.099994734835984;0.9831024047674526;0.8937383270058826;0.06784814600478455;0.06168008059929184;1.102157686063958;9.999976973501902;0.9072959291053738;-0.08754800048769584;1.0609768095527772;0.9999839163373165;0.9115234396750224;1.0000096202125253
98.382065;1.099994580180252;0.9831026005158571;0.893738320645786;0.0678481481173808;0.061680073363836026;1.1021577702632859;9.999979422651583;0.9072959463193175;-0.08754800053647331;1.060976827753229;0.9999838988478544;0.9115232418991343;1.0000095633716195
98.392065;1.0999944363854868;0.983102797816747;0.8937383041551707;0.06784814995302837;0.06168006618534961;1.10215785808965;9.999981808808794;0.9072959666536518;-0.08754800058680641;1.0609768483586426;0.9999838913455353;0.9115230455547538;1.0000095004607226
98.402065;1.0999943033713542;0.9831029962615896;0.8937382773674318;0.06784815154117255;0.061680059073542806;1.1021579491136468;9.999984129136076;0.9072959904296616;-0.0875480006385355;1.0609768719591577;0.999983893672359;0.911522851138588;1.0000094317295931
98.412065;1.0999941812134504;0.9831031955395748;0.893738240119826;0.0678481529003337;0.06168005203786103;1.102158042929657;9.999986381196319;0.907296018057022;-0.08754800069147582;1.0609768989903674;0.9999839055336924;0.9115226591205792;1.0000093575877755
98.422065;1.0999940701059276;0.983103395441053;0.8937381921819714;0.06784815403475421;0.06168004508946673;1.1021581391926774;9.999988562593739;0.9072960499464364;-0.08754800074545029;1.0609769296847982;0.9999839266023586;0.911522469876874;1.0000092785139463
98.432065;1.0999939702570383;0.9831035957805312;0.8937381332599031;0.06784815493729494;0.061680038243206135;1.1021582376936583;9.99999067110019;0.9072960864827708;-0.08754800080030857;1.0609769640752478;0.9999839565698849;0.9115222837627887;1.000009194927356
98.442065;1.099993881831007;0.9831037963785076;0.8937380630416675;0.06784815559214875;0.06168003151306305;1.1021583384105282;9.99999270497057;0.9072961280091945;-0.08754800085594053;1.0609770020206017;0.9999839951369071;0.9115221012272814;1.0000091071674146
98.452065;1.0999938049057552;0.9831039971456814;0.8937379812782197;0.06784815597869599;0.06168002490589372;1.1021584414627612;9.999994663413407;0.9072961748330438;-0.08754800091228909;1.0609770432273806;0.9999840420101078;0.9115219228098475;1.000009015573283
98.462065;1.0999937394138968;0.98310419812367;0.8937378878976066;0.0678481560807518;0.06168001842222581;1.1021585469267345;9.999996547033618;0.907296227289951;-0.08754800096933656;1.0609770873219775;0.9999840969136529;0.911521749043352;1.0000089205095197
98.472065;1.0999936851485348;0.9831043994298486;0.8937377830400642;0.06784815589634828;0.061680012060012175;1.102158654714785;9.999998357721163;0.9072962857708464;-0.08754800102707051;1.0609771339695622;0.9999841595799329;0.9115215804059066;1.0000088223314214
98.482065;1.0999936418273106;0.9831046011819395;0.8937376670168162;0.06784815543978093;0.061680005815044354;1.1021587646598423;10.000000098306096;0.9072963506347062;-0.08754800108546243;1.0609771829430372;0.9999842297738898;0.9115214173239617;1.0000087214062259
98.492065;1.0999936091172247;0.9831048034369135;0.8937375403290058;0.06784815473458784;0.06167999968085226;1.1021588765907593;10.000001772255818;0.9072964221400083;-0.08754800114445575;1.060977234130126;0.9999843073267782;0.9115212601454071;1.000008618150395
98.502065;1.0999935865988142;0.9831050061645872;0.8937374037235727;0.06784815380504672;0.06167999365105869;1.1021589903179576;10.000003382743321;0.9072965004826856;-0.08754800120395265;1.0609772874934238;0.9999843920934995;0.9115211090944707;1.0000085129778868
98.512065;1.099993573741368;0.9831052093024462;0.8937372581438491;0.06784815267319953;0.061679987721502044;1.1021591056568663;10.000004931255148;0.9072965858287427;-0.08754800126381344;1.0609773429963079;0.9999844839080941;0.9115209642364746;1.000008406231694
98.522065;1.0999935699619618;0.9831054128283332;0.8937371045846596;0.06784815135857208;0.06167998188745355;1.1021592224257724;10.000006416931726;0.907296678302051;-0.0875480013238806;1.0609774005795767;0.999984582587849;0.911520825501479;1.0000082982267184
98.532065;1.0999935747223402;0.9831056167017528;0.8937369439827522;0.06784814987850112;0.06167997613747681;1.1021593403585286;10.00000783701283;0.907296778005194;-0.08754800138401972;1.0609774601990334;0.9999846879480632;0.911520692775133;1.0000081893358423
98.542065;1.09999358757914;0.9831058206751363;0.8937367772023962;0.0678481482507111;0.061679970452081685;1.1021594590482926;10.000009187834886;0.9072968850511155;-0.08754800144414282;1.0609775218419297;0.9999847998363834;0.911520565957973;1.0000080800025601
98.552065;1.0999936082215662;0.9831060241503378;0.8937366050761126;0.06784814649330294;0.06167996480918735;1.1021595780028008;10.000010465875384;0.9072969995264558;-0.0875480015041862;1.0609775855123933;0.9999849181487122;0.9115204449817282;1.0000079706976805
98.562065;1.0999936364980214;0.9831062262541561;0.8937364284244543;0.06784814462008357;0.06167995918957873;1.1021596967634042;10.000011668393102;0.9072971214396781;-0.08754800156407279;1.0609776512366547;0.9999850427914004;0.9115203297983202;1.0000078618293018
98.572065;1.099993672377813;0.9831064261125209;0.8937362480438534;0.0678481426377079;0.06167995357965006;1.102159814950035;10.00001279349972;0.9072972507489793;-0.08754800162369397;1.0609777190736598;0.9999851736452936;0.911520220311218;1.0000077536486982
98.582065;1.0999937159021236;0.9831066230712701;0.8937360647013111;0.06784814054844489;0.06167994797358579;1.1021599321991749;10.000013840099149;0.9072973874142276;-0.0875480016829105;1.0609777890487762;0.999985310575006;0.9115201163333451;1.0000076462749312
98.592065;1.0999937671437845;0.9831068167020534;0.8937358791021806;0.06784813835521833;0.06167994237245379;1.1021600481126623;10.000014807852441;0.9072975313983147;-0.08754800174156949;1.0609778610319691;0.9999854534784813;0.9115200176240914;1.000007539794833
98.602065;1.0999938261358624;0.9831070066999227;0.8937356918242575;0.06784813606282938;0.06167993677940105;1.1021601622384576;10.000015696940583;0.9072976826609774;-0.08754800179951641;1.060977934713301;0.999985602328769;0.9115199239128952;1.0000074342745777
98.612065;1.0999938927951498;0.9831071928185756;0.8937355032968758;0.06784813367509102;0.06167993119653846;1.102160274074029;10.000016507575141;0.9072978411634288;-0.0875480018565897;1.0609780097345431;0.9999857571955805;0.9115198348768467;1.0000073296973124
98.622065;1.0999939668682346;0.9831073748806524;0.8937353138278862;0.06784813119624418;0.06167992562359314;1.102160383124924;10.00001723966392;0.9072980068840267;-0.08754800191262617;1.0609780858716302;0.9999859182704501;0.9115197501503159;1.000007225940622
98.632065;1.099994047928924;0.9831075528310687;0.8937351236391102;0.06784812863884168;0.06167992005426825;1.1021604889429952;10.000017893054242;0.9072981798685261;-0.08754800196747907;1.0609781631337958;0.9999860858287724;0.9115196693839633;1.0000071228104412
98.642065;1.0999941354681813;0.983107726770926;0.8937349329090547;0.06784812602875775;0.061679914474367166;1.1021605910889913;10.0000184680418;0.9072983602408967;-0.08754800202101642;1.0609782417045854;0.9999862601223262;0.9115195922739765;1.0000070201375484
98.652065;1.0999942290330755;0.9831078969418268;0.8937347417770235;0.06784812340468246;0.061679908867502575;1.1021606890707782;10.000018966050982;0.9072985481239455;-0.08754800207310161;1.0609783218050703;0.999986441308295;0.9115195185600313;1.000006917907792
98.662065;1.099994328293096;0.9831080636910074;0.8937345503355207;0.06784812081493993;0.06167990322230697;1.1021607823273563;10.000019390270719;0.9072987435757185;-0.08754800212358628;1.0609784036421666;0.9999866294218644;0.9115194480746884;1.0000068162977833
98.672065;1.0999944329732285;0.9831082274114762;0.8937343587293005;0.06784811830914943;0.06167989753195606;1.102160870261454;10.000019745363732;0.9072989466022202;-0.08754800217232615;1.0609784874186148;0.9999868243858524;0.9115193808303393;1.0000067156113315
98.682065;1.0999945427392581;0.9831083884412316;0.893734167272799;0.06784811592966676;0.06167989179090091;1.1021609522473745;10.000020036625296;0.9072991571767841;-0.0875480022192056;1.0609785732948458;0.9999870261038211;0.9115193170304208;1.0000066162313812
98.692065;1.0999946571507428;0.9831085470044586;0.8937339764048534;0.06784811371125676;0.06167988599523194;1.1021610276381772;10.000020269358375;0.9072993752269944;-0.08754800226415782;1.060978661354858;0.999987234538558;0.9115192569895338;1.0000065185833182
98.702065;1.099994775687661;0.9831087032540413;0.893733786536348;0.06784811168628238;0.061679880141120316;1.1021610958335932;10.000020448151403;0.9072996006092824;-0.08754800230716307;1.0609787516522324;0.9999874496624288;0.9115192010779261;1.0000064230900607
98.712065;1.0999948978028133;0.9831088573271979;0.8937335979569627;0.06784810989066427;0.06167987422071568;1.1021611563562628;10.000020576414386;0.9072998331135854;-0.08754800234822006;1.0609788443006114;0.9999876713968197;0.911519149683176;1.0000063301755655
98.722065;1.0999950229539348;0.9831090093236446;0.8937334108549426;0.0678481083664403;0.061679868222324234;1.1021612088571813;10.000020656884058;0.9073000725224947;-0.0875480023873244;1.0609789395166984;0.9999878996370801;0.9115191031109915;1.0000062402930623
98.732065;1.099995150581012;0.9831091592395581;0.8937332254014386;0.06784810715788035;0.06167986213268066;1.1021612530415072;10.000020692321064;0.9073003186237104;-0.08754800242448306;1.0609790375648118;0.9999881342648073;0.9115190615231733;1.0000061539074891
98.742065;1.099995280063866;0.9831093069368808;0.89373304181071;0.06784810630635293;0.061679855936822126;1.1021612886313654;10.000020685643205;0.9073005711111009;-0.0875480024597453;1.060979138701241;0.9999883751308379;0.9115190249685375;1.000006071456491
98.752065;1.099995410730236;0.9831094521925721;0.8937328603353785;0.06784810584798531;0.0616798496186819;1.1021613154239098;10.000020640187278;0.9073008295420036;-0.08754800249321451;1.0609792432061536;0.9999886220730663;0.9115189934055336;1.0000059933453802
98.762065;1.0999955419057588;0.9831095948001709;0.8937326812351927;0.0678481058133218;0.06167984316401797;1.1021613333512454;10.000020560008513;0.9073010934344268;-0.0875480025250419;1.060979351416951;0.999988874904966;0.9115189667021872;1.0000059199387457
98.772065;1.0999956729755878;0.9831097346410242;0.893732504736732;0.06784810622956206;0.061679836563959256;1.1021613425278807;10.000020449260221;0.9073013623295447;-0.08754800255541391;1.0609794636983236;0.9999891333533952;0.9115189446730114;1.0000058515018952
98.782065;1.0999958034742645;0.983109871695196;0.893732331006017;0.06784810712488776;0.0616798298168223;1.1021613432997743;10.000020311254968;0.907301635767684;-0.08754800258453302;1.0609795803840059;0.999989397063516;0.9115189271431383;1.0000057881576883
98.792065;1.0999959330873341;0.9831100060032081;0.893732160149201;0.06784810853117906;0.06167982292580694;1.1021613362570972;10.000020148122063;0.9073019133047532;-0.08754800261259801;1.0609797017238063;0.999989665707701;0.9115189139970848;1.0000057299003478
98.802065;1.099996061457867;0.9831101375674841;0.8937319921796191;0.06784811048233048;0.0616798158940955;1.1021613222050264;10.000019961266322;0.9073021945441792;-0.08754800263979029;1.0609798278621334;0.9999899391045892;0.9115189051825245;1.0000056765897185
98.812065;1.0999961880089857;0.9831102662642447;0.8937318269919056;0.06784811301090864;0.061679808720197786;1.1021613020554843;10.00001975246178;0.9073024790709363;-0.08754800266626235;1.0609799588318962;0.9999902172438747;0.9115189006493994;1.0000056279387246
98.822065;1.0999963119757972;0.9831103918764021;0.8937316644141858;0.06784811614511373;0.06167980139869216;1.1021612766584774;10.000019524193059;0.907302766374852;-0.08754800269214373;1.0609800945396786;0.9999905002306542;0.9115189002793178;1.0000055835823365
98.832065;1.0999964325105849;0.9831105141922419;0.8937315042649043;0.06784811990563953;0.061679793927980994;1.1021612467215451;10.000019278809424;0.9073030559020072;-0.08754800271758387;1.060980234809243;0.9999907882327652;0.9115189038771627;1.0000055431688086
98.842065;1.099996548708806;0.9831106330566216;0.8937313463863593;0.06784812430353072;0.061679786315258986;1.1021612128503557;10.000019018039955;0.9073033471159122;-0.08754800274278977;1.0609803795124915;0.999991081411414;0.9115189111903133;1.000005506395091
98.852065;1.0999966596080692;0.983110748405984;0.8937311906562919;0.06784812933450762;0.06167977857636065;1.1021611755929865;10.000018743241617;0.9073036394300791;-0.08754800276801537;1.0609805286540688;0.9999913798207454;0.911518921917421;1.0000054730001948
98.862065;1.0999967642240978;0.9831108603006157;0.8937310369443515;0.06784813497047033;0.0616797707365567;1.1021611354166632;10.00001845568725;0.9073039321337857;-0.08754800279352415;1.0609806823071468;0.9999916833478506;0.9115189357067675;1.0000054427310383
98.872065;1.0999968616150404;0.9831109688727007;0.8937308850689388;0.06784814116108534;0.061679762829528625;1.1021610926826724;10.000018156893365;0.9073042244357706;-0.08754800281955967;1.0609808404978065;0.9999919917341282;0.9115189521406657;1.000005415324863
98.882065;1.099996950943636;0.9831110742301177;0.8937307347943312;0.06784814784737349;0.06167975489285195;1.102161047738679;10.000017848643136;0.9073045155465539;-0.08754800284633817;1.0609810032031215;0.9999923046468707;0.9115189707623158;1.0000053905290793
98.892065;1.0999970314739542;0.9831111764141004;0.8937305858614073;0.06784815497452099;0.061679746964589596;1.102161001026926;10.000017532500417;0.9073048047003383;-0.08754800287404596;1.0609811704672973;0.9999926217278254;0.9115189911458849;1.0000053681217393
98.902065;1.099997102497414;0.9831112754091088;0.8937304380843275;0.06784816249410201;0.06167973908408542;1.1021609530609153;10.000017209718527;0.907305091145447;-0.08754800290282444;1.0609813424988817;0.9999929426059115;0.9115190129151061;1.0000053479259021
98.912065;1.099997163287813;0.9831113711600846;0.8937302914460663;0.06784817035891672;0.0616797312959421;1.1021609043860683;10.000016881439679;0.907305374149591;-0.08754800293276689;1.0609815196899979;0.9999932669161498;0.9115190357297361;1.00000532981307
98.922065;1.0999972131683498;0.9831114635215008;0.8937301460787518;0.06784817852187962;0.0616797236514733;1.1021608555639477;10.000016548330356;0.9073056530084578;-0.08754800296393893;1.0609817025518375;0.9999935943242065;0.9115190592737716;1.0000053137073677
98.932065;1.099997251624702;0.9831115521506483;0.8937300021825785;0.06784818694055882;0.061679716204970515;1.1021608071109816;10.000016210367393;0.907305927047404;-0.08754800299640561;1.0609818915744038;0.9999939245347924;0.9115190832133322;1.0000052996040083
98.942065;1.0999972783674479;0.9831116365039897;0.8937298599599732;0.06784819557911212;0.061679709009008495;1.1021607594854175;10.00001586736461;0.9073061956274583;-0.08754800303024983;1.0609820871125495;0.9999942572835865;0.9115191072139835;1.000005287565366
98.952065;1.0999972933587288;0.9831117159670077;0.8937297195649033;0.06784820440781732;0.061679702112195964;1.1021607131334819;10.000015519308919;0.9073064581746674;-0.08754800306556504;1.0609822893682166;0.9999945923288707;0.9115191310563675;1.0000052777289912
98.962065;1.0999972967534113;0.9831117899982849;0.8937295810943846;0.06784821340378294;0.06167969555916896;1.1021606684887222;10.000015166107012;0.9073067142365487;-0.08754800310243;1.0609824984458534;0.9999949294285003;0.9115191546925039;1.0000052703580637
98.972065;1.0999972887383802;0.9831118582208734;0.8937294445903747;0.06784822255042859;0.06167968939303118;1.1021606259227377;10.00001480718126;0.9073069635303344;-0.08754800314088707;1.0609827144323862;0.9999952682715201;0.911519178177305;1.0000052658062748
98.982065;1.0999972694608888;0.9831119204159293;0.8937293100109649;0.06784823183711781;0.061679683659795016;1.102160585680693;10.000014441313335;0.9073072059236674;-0.08754800318093907;1.0609829374315987;0.999995608420429;0.9115192015983531;1.0000052643360096
98.992065;1.0999972390838277;0.9831119764073317;0.8937291772233322;0.06784824125696962;0.06167967841033009;1.102160547834039;10.000014067186205;0.9073074413481809;-0.08754800322257687;1.060983167511259;0.9999959493291122;0.9115192250611881;1.0000052659522796
99.002065;1.099997197808984;0.9831120259492994;0.8937290460092038;0.0678482507989788;0.06167967369570698;1.1021605123025873;10.000013683960017;0.9073076697467108;-0.08754800326581133;1.0609834046277027;0.9999962904021428;0.9115192486620814;1.0000052703907796
99.012065;1.0999971458714692;0.9831120687585008;0.8937289160684732;0.06784826044548165;0.061679669559736645;1.1021604789538475;10.000013290565997;0.907307891085175;-0.08754800331066405;1.0609836486219968;0.9999966310803985;0.9115192724476241;1.0000052771860415
99.022065;1.099997083575599;0.9831121046740701;0.8937287870734035;0.06784827017859685;0.061679666034782;1.1021604476900304;10.000012884397828;0.9073081053693897;-0.08754800335712111;1.060983899263126;0.9999969709143512;0.9115192963993424;1.000005285689143
99.032065;1.0999970113055735;0.9831121337537896;0.8937286587289229;0.06784827998239781;0.061679663140144926;1.1021604184272524;10.000012461397509;0.9073083126833903;-0.08754800340509712;1.0609841562732203;0.9999973095442841;0.9115193204246641;1.0000052950523515
99.042065;1.0999969294656766;0.9831121562047979;0.8937285307770457;0.0678482898389014;0.061679660882919554;1.1021603910317368;10.00001201753692;0.9073085132281719;-0.08754800345445311;1.0609844193647455;0.9999976466458705;0.9115193443577453;1.0000053043158588
99.052065;1.0999968384275602;0.9831121722859709;0.8937284030027051;0.06784829972798678;0.061679659262104905;1.1021603653329322;10.00001154982235;0.907308707282516;-0.08754800350505103;1.06098468830852;0.9999979818894162;0.9115193680020043;1.0000053125598611
99.062065;1.099996738531572;0.9831121822789971;0.8937282752752667;0.06784830963461058;0.061679658271310556;1.1021603411956342;10.00001105612117;0.9073088951342143;-0.08754800355677766;1.0609849629487562;0.9999983149282016;0.9115193912195937;1.0000053189129747
99.072065;1.0999966301193802;0.9831121864726328;0.8937281475666792;0.06784831955515234;0.06167965789805445;1.1021603185700508;10.00001053433327;0.9073090770392043;-0.08754800360951392;1.0609852431332765;0.9999986454890808;0.9115194140287203;1.0000053224778496
99.082065;1.0999965135740166;0.9831121851630801;0.8937280199161127;0.06784832949312887;0.06167965812222139;1.1021602974668825;10.000009981672822;0.9073092531839408;-0.08754800366310099;1.0609855286617413;0.9999989734511765;0.9115194366312337;1.000005322349209
99.092065;1.0999963893259395;0.9831121786648398;0.8937278923650417;0.06784833944701572;0.061679658916067255;1.1021602778563477;10.000009394731485;0.9073094236720676;-0.08754800371734975;1.0609858193139796;0.9999992987828626;0.9115194593478425;1.0000053176468249
99.102065;1.099996257808311;0.9831121672693717;0.8937277648932695;0.0678483494018655;0.061679660247869854;1.1021602596124929;10.00000877006442;0.9073095885675265;-0.08754800377206573;1.0609861148844235;0.9999996214370399;0.9115194825679371;1.0000053075297477
99.112065;1.0999961194299703;0.9831121511794544;0.8937276373746821;0.06784835933101206;0.061679662087405;1.1021602425818344;10.00000810486769;0.907309747954164;-0.08754800382705576;1.0609864151510378;0.999999941263648;0.911519506756056;1.000005291257735
99.122065;1.0999959746249128;0.9831121304687785;0.8937275095567351;0.06784836920469657;0.061679664408798;1.1021602266414186;10.000007397510101;0.9073099019607992;-0.08754800388213559;1.0609867198088816;1.000000257947393;0.9115195323760835;1.0000052682385432
99.132065;1.0999958239244614;0.9831121050807865;0.8937273810757239;0.06784837899638396;0.06167966719010736;1.102160211691743;10.000006647821882;0.9073100507490435;-0.08754800393713538;1.060987028451444;1.0000005710656312;0.9115195597515993;1.000005238016212
99.142065;1.0999956679417495;0.9831120748650357;0.893727251497164;0.06784838868104356;0.061679670412569054;1.1021601977265874;10.000005857227736;0.9073101944885086;-0.08754800399188283;1.0609873406097496;1.0000008802232574;0.9115195890803803;1.000005200249822
99.152065;1.0999955072735919;0.9831120396127664;0.8937271203385072;0.0678483982310797;0.0616796740634691;1.1021601849560805;10.000005028423681;0.907310333338655;-0.08754800404619391;1.0609876557815978;1.0000011850925477;0.911519620581871;1.0000051547160884
99.162065;1.0999953424880131;0.9831119990821942;0.8937269870952722;0.0678484076168116;0.06167967814163981;1.1021601737844826;10.000004164777904;0.907310467455546;-0.08754800409988502;1.0609879734298062;1.0000014853822363;0.911519654585938;1.0000051013209017
99.172065;1.099995174226957;0.9831119530293274;0.893726851310416;0.0678484168080295;0.061679682657462355;1.1021601646173678;10.000003270119413;0.9073105970083154;-0.08754800415278577;1.0609882929378462;1.0000017808683168;0.911519691538562;1.0000050400958838
99.182065;1.0999950032378862;0.9831119012239409;0.8937267126149452;0.06784842577268489;0.06167968762405605;1.1021601577044275;10.00000234895443;0.9073107221415614;-0.08754800420474732;1.0609886135653492;1.0000020714072768;0.9115197319391123;1.0000049711943575
99.192065;1.0999948302920493;0.9831118434372006;0.8937265706948262;0.06784843447720994;0.06167969304660538;1.1021601531774108;10.00000140689025;0.9073108428830252;-0.08754800425563806;1.0609889345237116;1.0000023568007206;0.9115197762105645;1.0000048948608184
99.202065;1.0999946561261211;0.9831117794276252;0.893726425267394;0.06784844288959548;0.061679698918810276;1.1021601511821715;10.000000450602924;0.9073109591296786;-0.08754800430532535;1.0609892551085038;1.000002636674832;0.9115198245981873;1.0000048113667341
99.212065;1.0999944814386322;0.9831117089685589;0.8937262761028292;0.06784845097879708;0.06167970522855246;1.102160151927793;9.999999486829209;0.9073110707959071;-0.08754800435367041;1.0609895747103646;1.0000029105600425;0.9115198771491698;1.0000047210058383
99.222065;1.099994306848748;0.9831116319065195;0.8937261230495483;0.06784845871174348;0.06167971196395237;1.1021601556608827;9.999998521601412;0.9073111779578374;-0.08754800440055041;1.060989892730774;1.0000031780149998;0.9115199337663906;1.0000046241105396
99.232065;1.0999941328364393;0.9831115481829115;0.8937259660403323;0.06784846605745136;0.06167971911170502;1.1021601626401316;9.999997560627849;0.9073112808068916;-0.08754800444588229;1.0609902085564018;1.0000034386339607;0.9115199943110125;1.000004520985666
99.242065;1.0999939597535071;0.9831114578147943;0.8937258050525897;0.06784847299580378;0.06167972665327823;1.1021601731145563;9.999996610035216;0.9073113794944077;-0.08754800448963299;1.0609905216195108;1.0000036919884503;0.9115200586380287;1.0000044118324691
99.252065;1.0999937878787192;0.9831113608891968;0.8937256400268782;0.06784847951786718;0.061679734564753584;1.1021601873306426;9.999995676876985;0.9073114740543047;-0.08754800453182736;1.0609908314498686;1.0000039375645895;0.9115201265529714;1.000004296772066
99.262065;1.099993617476599;0.9831112575767947;0.893725470818824;0.06784848561760051;0.061679742817220856;1.1021602055391846;9.99999476902409;0.907311564447969;-0.08754800457254396;1.0609911376673178;1.000004174764034;0.9115201978458132;1.000004175946817
99.272065;1.099993448874511;0.9831111481249287;0.8937252972167706;0.06784849128696077;0.061679751376818935;1.1021602278975455;9.999993894426456;0.9073116506441151;-0.0875480046118775;1.0609914399338891;1.0000044030074156;0.9115202723877462;1.0000040495680156
99.282065;1.0999932825273582;0.9831110328143807;0.8937251189902894;0.06784849651787517;0.061679760204599365;1.1021602543663016;9.999993060378177;0.9073117326738426;-0.08754800464988759;1.0609917378826592;1.0000046218450436;0.9115203501245245;1.000003917837705
99.292065;1.0999931189927983;0.9831109118944159;0.8937249359611904;0.0678485013048477;0.06167976925589133;1.102160284779918;9.999992272899293;0.9073118106614569;-0.08754800468658022;1.0609920310550012;1.000004830965999;0.9115204309675221;1.0000037808318296
99.302065;1.0999929588381305;0.9831107855316286;0.893724748058251;0.06784850564430095;0.0616797784835376;1.1021603189641171;9.999991536457603;0.9073118848009293;-0.08754800472193788;1.0609923189268833;1.000005030122739;0.9115205147163656;1.0000036384691597
99.312065;1.0999928025890224;0.9831106538080716;0.8937245553262616;0.06784850953224814;0.0616797878461733;1.102160356729188;9.999990854348423;0.9073119552797237;-0.08754800475594728;1.0609926010557917;1.0000052190713025;0.9115206010800827;1.00000349060959
99.322065;1.0999926507219873;0.9831105167218215;0.893724357963034;0.0678485129638225;0.061679797315160434;1.1021603978533632;9.999990229290285;0.9073120222335369;-0.08754800478859068;1.0609928772135373;1.0000053975974268;0.9115206897365715;1.000003337187506
99.332065;1.0999925036349443;0.9831103741588261;0.8937241563767556;0.067848515935453;0.06167980687565716;1.1021604421221731;9.999989663957919;0.9073120857677456;-0.08754800481984089;1.0609931473694894;1.0000055655886249;0.9115207803310421;1.0000031782732113
99.342065;1.0999923616323117;0.9831102259406196;0.8937239511932831;0.06784851844487448;0.06167981652268096;1.1021604892977515;9.999989161400949;0.9073121459797707;-0.08754800484967729;1.0609934115613269;1.000005723022291;0.9115208724323315;1.0000030140790754
99.352065;1.0999922249585705;0.9831100719479022;0.8937237432491251;0.06784852048546203;0.06167982625538143;1.102160539017102;9.999988725172729;0.907312202936357;-0.08754800487808727;1.060993669783536;1.000005869881032;0.9115209655082414;1.0000028449081841
99.362065;1.0999920938166672;0.9831099121541089;0.8937235335609778;0.06784852204126687;0.06167983607248523;1.1021605907861312;9.999988359169997;0.9073122566608097;-0.0875480049050552;1.0609939219745628;1.0000060061440499;0.911521058920754;1.000002671070103
99.372065;1.0999919683647568;0.9831097465878107;0.8937233232018427;0.0678485230896658;0.061679845968257034;1.1021606441210587;9.999988067631186;0.9073123072017055;-0.08754800493056876;1.0609941680603088;1.000006131842908;0.9115211519544416;1.0000024928701703
99.382065;1.099991848710551;0.983109575366855;0.8937231131678476;0.06784852360867372;0.06167985592952872;1.1021606986910955;9.999987855625282;0.9073123547439271;-0.08754800495463752;1.0609944079877456;1.0000062470792703;0.9115212438466878;1.0000023106297093
99.392065;1.0999917348625787;0.9831093987328399;0.8937229043510476;0.06784852358248908;0.06167986593821347;1.1021607543402305;9.999987729101418;0.907312399632741;-0.08754800497730185;1.0609946417104845;1.0000063520035487;0.9115213337799251;1.0000021246602606
99.402065;1.099991626664614;0.9831092169781701;0.8937226975355247;0.0678485230011708;0.0616798759769147;1.1021608110438568;9.999987694047661;0.907312442288357;-0.08754800499863068;1.0609948691633129;1.000006446783909;0.9115214208850844;1.000001935275221
99.412065;1.0999915237790414;0.9831090303620185;0.8937224933420804;0.06784852185654956;0.06167988603063808;1.1021608689174747;9.99998775602048;0.9073124831319986;-0.08754800501871868;1.0609950903353313;1.000006531586033;0.9115215042779752;1.0000017428350367
99.422065;1.0999914257608494;0.9831088391291977;0.8937222922042368;0.06784852014092603;0.061679896084992296;1.1021609282444425;9.99998792042505;0.9073125225653171;-0.08754800503767962;1.0609953053709416;1.000006606585014;0.9115215831090938;1.0000015476816562
99.432065;1.0999913321855979;0.9831086436115843;0.893722094422887;0.06784851784743584;0.061679906125557286;1.102160989399619;9.99998819263459;0.907312560922848;-0.08754800505562972;1.0609955145466083;1.0000066719855483;0.9115216566200912;1.0000013500444764
99.442065;1.0999912426809688;0.9831084443311917;0.8937219002674619;0.06784851496764585;0.061679916139932976;1.1021610527187469;9.999988577802062;0.9073125983967139;-0.0875480050726686;1.0609957181792262;1.000006728017479;0.9115217241582882;1.0000011501263857
99.452065;1.0999911568470455;0.9831082420561527;0.8937217100607783;0.0678485114895785;0.06167992612034428;1.102161118476831;9.999989080804152;0.9073126350354803;-0.08754800508887498;1.0609959165769633;1.000006774903965;0.9115217851327105;1.0000009482621346
99.462065;1.0999910742222578;0.9831080377606454;0.8937215241883162;0.06784850739926578;0.061679936063674355;1.1021611869594792;9.999989706401893;0.9073126708339568;-0.08754800510432287;1.0609961100439493;1.0000068128167547;0.91152183901365;1.0000007449255235
99.472065;1.0999909943249886;0.9831078324613552;0.8937213430375284;0.06784850268495615;0.06167994596868297;1.1021612585043443;9.999990459250084;0.9073127058045671;-0.08754800511909869;1.060996298923379;1.0000068418787667;0.9115218854206016;1.000000540622861
99.482065;1.0999909166853534;0.9831076270644074;0.8937211668982801;0.06784849734535915;0.06167995583423428;1.1021613335053517;9.999991343354337;0.9073127399490318;-0.08754800513329801;1.0609964836581074;1.0000068622590548;0.9115219241910906;1.0000003357986307
99.492065;1.0999908408625938;0.9831074223310227;0.8937209958621014;0.06784849139887593;0.06167996565894586;1.1021614123888157;9.999992361257144;0.9073127732007867;-0.0875480051470149;1.0609966648053701;1.0000068742971355;0.9115219553738276;1.000000130782762
99.502065;1.0999907664288753;0.9831072188877363;0.8937208297846174;0.0678484848831354;0.06167997543908249;1.102161495532796;9.999993513399815;0.9073128054569954;-0.08754800516035066;1.0609968429537087;1.0000068785316185;0.9115219792123302;0.9999999258121816
99.512065;1.099990692892789;0.9831070172544248;0.8937206683421691;0.06784847784578163;0.06167998516582502;1.1021615831684421;9.999994797985162;0.9073128366504076;-0.08754800517343167;1.0609970186246929;1.0000068755988263;0.9115219961362098;0.9999997211236704
99.522065;1.099990619690087;0.9831068179078626;0.8937205111337583;0.06784847033734642;0.06167999482264152;1.1021616753325734;9.999996211747566;0.907312866756741;-0.08754800518639509;1.0609971922351564;1.0000068661251909;0.9115220067147022;0.9999995170218248
99.532065;1.099990546304507;0.9831066213096743;0.8937203577576414;0.06784846240654416;0.06168000438298765;1.1021617718897196;9.999997751143448;0.9073128957895463;-0.08754800519935746;1.0609973640414978;1.0000068506908724;0.9115220115602473;0.9999993138887716
99.542065;1.0999904723710432;0.9831064278744285;0.8937202078287473;0.06784845409696108;0.06168001381194998;1.1021618725962394;9.999999412891617;0.9073129238148138;-0.08754800521241989;1.0609975340761382;1.0000068298163955;0.9115220111929796;0.9999991121475403
99.552065;1.0999903976265186;0.9831062379571109;0.8937200609752903;0.06784844544702921;0.061680023070716704;1.1021619771683249;10.000001193843746;0.9073129509087029;-0.08754800522569184;1.060997702197423;1.0000068039927579;0.9115220059696644;0.9999989121675184
99.562065;1.0999903217474567;0.9831060518822262;0.8937199168858677;0.06784843648974974;0.061680032120227025;1.1021620853424718;10.000003090832676;0.9073129770752435;-0.08754800523928499;1.0609978681967738;1.0000067737682727;0.9115219961769324;0.9999987142137206
99.572065;1.099990244273896;0.9831058699659823;0.89371977535607;0.06784842725381542;0.06168004092308887;1.1021621969204585;10.000005100212677;0.9073130022315167;-0.08754800525328907;1.0609980318242136;1.0000067397781267;0.9115219821458826;0.9999985184999802
99.582065;1.0999901647102184;0.9831056924990248;0.8937196362375563;0.06784841776921326;0.06168004944151924;1.1021623117505759;10.00000721681353;0.9073130262891054;-0.08754800526776456;1.0609981927807492;1.0000067026433888;0.9115219642430114;0.9999983252012193
99.592065;1.099990082620998;0.9831055196778639;0.8937194993513338;0.06784840807039627;0.06168005763355565;1.1021624296857955;10.000009433487115;0.9073130492336926;-0.08754800528276309;1.0609983507696787;1.0000066628091118;0.9115219428138096;0.999998134398572
99.602065;1.0999899975671241;0.9831053515664954;0.8937193644573457;0.06784839819340613;0.061680065455979434;1.1021625506079988;10.000011741888372;0.9073130710986509;-0.08754800529835552;1.0609985055709454;1.0000066204633198;0.9115219181563647;0.9999979460906337
99.612065;1.0999899089697094;0.9831051881669897;0.89371923127642;0.06784838817251487;0.06168007287465643;1.102162674480548;10.000014133249003;0.9073130918817266;-0.08754800531463516;1.060998657115505;1.0000065755964593;0.9115218905253039;0.9999977602478801
99.622065;1.0999898160833808;0.9831050295128997;0.8937190995185629;0.06784837803933719;0.06168007987176889;1.1021628013804188;10.00001659841214;0.9073131115226396;-0.08754800533169808;1.060998805528968;1.000006528106225;0.9115218601465406;0.9999975768025762
99.632065;1.0999897181179041;0.9831048757021752;0.8937189688491802;0.06784836782311444;0.06168008644268079;1.1021629314759203;10.000019127798074;0.9073131299485526;-0.08754800534963258;1.0609989510391635;1.0000064778104802;0.9115218272283454;0.9999973956213083
99.642065;1.099989614371311;0.9831047268798992;0.893718838837886;0.06784835755079135;0.06168009258786279;1.1021630649331575;10.00002171143729;0.9073131471255372;-0.08754800536851914;1.0609990938011513;1.0000064243846456;0.9115217919824705;0.9999972165843573
99.652065;1.0999895042954675;0.983104583199418;0.8937187089911587;0.06784834724645758;0.06168009830929058;1.102163201860135;10.000024338847565;0.9073131630982969;-0.08754800538841231;1.0609992338454106;1.000006367404828;0.9115217546212069;0.9999970396991491
99.662065;1.0999893874932585;0.98310444481309;0.8937185788110641;0.06784833693064866;0.06168010361334719;1.1021633423560901;10.000026999026257;0.9073131780026306;-0.08754800540932432;1.060999371150256;1.0000063065286071;0.9115217153020582;0.9999968650610691
99.672065;1.0999892636403952;0.9831043119015249;0.8937184478290858;0.06784832661670522;0.06168010851530194;1.1021634865551677;10.000029680709982;0.9073131920225498;-0.0875480054312544;1.0609995056770183;1.0000062416233662;0.9115216740981864;0.9999966927051431
99.682065;1.0999891324276474;0.98310418469477;0.8937183156652512;0.0678483163052056;0.06168011304039964;1.102163634591035;10.000032372895479;0.907313205346287;-0.0875480054542305;1.0609996373542032;1.0000061727487968;0.9115216310316735;0.9999965225436307
99.692065;1.0999889936092293;0.9831040634741344;0.8937181820913177;0.06784830598636246;0.06168011721993177;1.102163786571825;10.000035065190083;0.9073132181695556;-0.08754800547830364;1.0609997660953874;1.0000061000742806;0.911521586107177;0.9999963544381573
99.702065;1.0999888470894474;0.9831039485644862;0.8937180470355399;0.06784829564952298;0.0616801210845361;1.1021639425878538;10.000037747702285;0.9073132307234759;-0.0875480055035127;1.0609998918607781;1.0000060238171613;0.9115215393286819;0.9999961882839496
99.712065;1.0999886929747598;0.9831038403057344;0.8937179105246448;0.06784828528746355;0.061680124659111206;1.1021641026735554;10.000040411127193;0.9073132433071013;-0.08754800552987556;1.0610000146919831;1.0000059442081057;0.9115214907345713;0.9999960240265913
99.722065;1.0999885315758864;0.9831037390101273;0.8937177726123824;0.06784827489488161;0.061680127960791045;1.1021642667394984;10.000043046941462;0.9073132562720384;-0.08754800555740411;1.061000134671397;1.0000058614422354;0.9115214404775686;0.999995861663735
99.732065;1.0999883633430865;0.9831036449426758;0.8937176333555003;0.06784826446986686;0.06168013100070246;1.1021644345219044;10.00004564706471;0.9073132699420418;-0.08754800558610351;1.0610002518529589;1.0000057756224112;0.9115213889073756;0.9999957012514947
99.742065;1.0999881887558656;0.9831035583247053;0.8937174928320794;0.06784825401888775;0.06168013379132613;1.1021646055566332;10.000048203585216;0.907313284569918;-0.08754800561596758;1.061000366207951;1.000005686745149;0.911521336533362;0.9999955428789649
99.752065;1.0999880082405502;0.9831034793391896;0.8937173511442893;0.06784824355779999;0.06168013635386606;1.1021647791921074;10.000050708754802;0.9073133003837779;-0.08754800564699129;1.0610004775794077;1.000005594729318;0.9115212838609272;0.9999953866283754
99.762065;1.099987822175326;0.9831034081420801;0.8937172084215985;0.06784823310817008;0.0616801387160556;1.1021649546506795;10.000053154785643;0.9073133176216033;-0.0875480056791764;1.0610005857066962;1.000005499453446;0.9115212312625033;0.9999952325543453
99.772065;1.0999876309693377;0.9831033448364841;0.8937170649122019;0.0678482226972908;0.061680140902579284;1.102165131107204;10.000055534269764;0.9073133364917201;-0.08754800571250757;1.0610006903697449;1.000005400808816;0.9115211789818639;0.9999950806833846
99.782065;1.0999874350939487;0.9831032893835743;0.8937169211027284;0.06784821236210223;0.06168014292951467;1.1021653077449691;10.000057841529634;0.9073133571220314;-0.08754800574691467;1.0610007915116721;1.0000052987637458;0.9115211271955875;0.9999949310372881
99.792065;1.099987235004175;0.9831032415403895;0.893716777686998;0.06784820214932265;0.06168014480675959;1.1021654837884058;10.00006007365125;0.9073133795197598;-0.08754800578226452;1.0610008891823381;1.0000051933774055;0.9115210760237393;0.9999947836723756
99.802065;1.0999870310984383;0.9831032008925571;0.8937166354200244;0.06784819211366656;0.06168014654351352;1.1021656585028319;10.000062230586195;0.9073134035233872;-0.08754800581839378;1.0610009833980045;1.000005084772259;0.9115210255176772;0.9999946386933595
99.812065;1.099986823810599;0.98310316693733;0.8937164950593214;0.06784818231799276;0.06168014815059894;1.1021658312024012;10.000064314621104;0.9073134287932454;-0.08754800585515386;1.0610010740974698;1.0000049731350358;0.9115209756765214;0.9999944962221142
99.822065;1.0999866137313767;0.9831031391312868;0.8937163573989645;0.06784817282931103;0.0616801496373063;1.1021660013163272;10.000066329342099;0.9073134548789262;-0.08754800589243406;1.0610011611875645;1.0000048587139125;0.9115209264599392;0.9999943563539369
99.832065;1.0999864016388654;0.9831031169155333;0.8937162232161711;0.06784816370942129;0.06168015101011851;1.1021661684466626;10.000068278189245;0.9073134813204162;-0.08754800593014919;1.0610012446007169;1.0000047418035158;0.9115208778088297;0.9999942191465827
99.842065;1.0999861883971387;0.9831030997839552;0.8937160930995616;0.06784815500792869;0.061680152278325406;1.1021663323845872;10.00007016351963;0.9073135077149415;-0.0875480059682208;1.0610013243337775;1.0000046228003152;0.9115208296927905;0.9999940846398736
99.852065;1.0999859748265344;0.983103087321719;0.8937159673516684;0.06784814676095428;0.06168015345753518;1.1021664930790505;10.00007198667876;0.907313533723817;-0.0875480060065785;1.0610014004163313;1.0000045022858366;0.911520782151857;0.99999395286478
99.862065;1.0999857616724216;0.9831030791520836;0.8937158460723243;0.06784813899450401;0.06168015456641307;1.1021666505434529;10.000073748030609;0.9073135590439897;-0.08754800604516279;1.0610014728051407;1.0000043810141812;0.9115207353140365;0.9999938238383939
99.872065;1.0999855496475022;0.9831030748726659;0.8937157292767177;0.06784813172838876;0.061680155623464884;1.1021668047936666;10.00007544663215;0.9073135833670188;-0.087548006083906;1.0610015413453988;1.0000042597783012;0.9115206893687757;0.9999936975674734
99.882065;1.0999853394782055;0.9831030740505341;0.8937156169266651;0.067848124974913;0.06168015664753781;1.1021669558638612;10.00007708044064;0.907313606329532;-0.08754800612270311;1.0610016058902378;1.0000041392745809;0.9115206445339503;0.9999935740924782
99.892065;1.0999851319053329;0.983103076261181;0.89371550893817;0.06784811873505818;0.06168015765924957;1.1021671038082244;10.000078646990914;0.907313627513599;-0.08754800616139666;1.061001666406087;1.0000040200864797;0.9115206010610335;0.9999934535878795
99.902065;1.0999849276389009;0.9831030810840331;0.8937154052051762;0.06784811299991741;0.06168015867881851;1.1021672486317622;10.000080143562165;0.9073136465101471;-0.08754800619978113;1.06100172291409;1.000003902704584;0.9115205592068656;0.9999933363978046
99.912065;1.099984727337523;0.983103088038977;0.8937153056193748;0.06784810775682053;0.06168015972049027;1.1021673901909255;10.000081566654822;0.9073136629416727;-0.08754800623762153;1.0610017754315215;1.0000037875222942;0.9115205191660579;0.9999932229139791
99.922065;1.0999845316212338;0.9831030965918025;0.8937152100818812;0.06784810299284466;0.061680160789460925;1.1021675281377066;10.000082911947686;0.9073136764440979;-0.08754800627467231;1.0610018240456627;1.0000036748791377;0.9115204810421175;0.9999931134395514
99.932065;1.0999843410391823;0.9831031062639327;0.8937151184922211;0.0678480986924853;0.06168016188337003;1.1021676619720175;10.000084175507585;0.907313686690211;-0.08754800631067848;1.0610018689663772;1.0000035650644357;0.9115204448521027;0.9999930081656869
99.942065;1.0999841559644066;0.983103116713523;0.8937150307278662;0.06784809483248629;0.06168016299574573;1.1021677911884806;10.000085355054676;0.9073136934246925;-0.08754800634537495;1.0610019104558823;1.0000034582211401;0.911520410559088;0.9999929072161104
99.952065;1.0999839765342425;0.9831031276995402;0.8937149466713525;0.06784809137817233;0.06168016412003943;1.1021679153811883;10.000086450089874;0.907313696478324;-0.08754800637851315;1.0610019487553755;1.0000033543273301;0.9115203781183097;0.9999928107101492
99.962065;1.0999838027346849;0.9831031390046853;0.8937148662849531;0.06784808828413437;0.06168016525072499;1.1021680342276976;10.000087461690102;0.9073136958260655;-0.08754800640989595;1.0610019841010303;1.000003253303946;0.9115203474865572;0.9999927188063809
99.972065;1.0999836345618719;0.9831031504150318;0.8937147896297469;0.06784808549992752;0.06168016638006378;1.1021681474516543;10.000088392547967;0.9073136916823975;-0.08754800643939105;1.0610020167550547;1.0000031551322546;0.9115203186136767;0.9999926316661248
99.982065;1.0999834721502189;0.9831031617338198;0.8937147167902519;0.06784808297797629;0.06168016749736941;1.102168254837713;10.000089246597131;0.9073136845053124;-0.08754800646693041;1.0610020469640782;1.0000030599402194;0.9115202914476409;0.9999925493593875
99.992065;1.0999833157824728;0.9831031727651671;0.8937146478061756;0.06784808067910453;0.06168016859244314;1.102168356273857;10.000090028486076;0.9073136748866953;-0.08754800649251;1.0610020749170734;1.0000029679976188;0.9115202659485214;0.9999924717994337
99.99998;1.0999831658013566;0.9831031832871654;0.8937145826748301;0.06784807857286611;0.06168016965749425;1.102168451778182;10.0000907433359;0.9073136634351092;-0.08754800651619285;1.0610021008027737;1.0000028795992106;0.9115202421117848;0.999992398771022
99.99998;1.0999830225163854;0.9831031930900848;0.8937145213790942;0.06784807663403648;0.06168017068628621;1.10216854144698;10.000091396308907;0.9073136507042688;-0.08754800653810331;1.061002124883602;1.000002794992979;0.9115202199800345;0.999992330059856
99.999981;1.0999828861086667;0.9831032020487874;0.893714463874465;0.06784807484097898;0.06168017167233667;1.1021686253752785;10.000091992262112;0.9073136371890542;-0.08754800655839742;1.0610021474611446;1.000002714433754;0.9115201996109438;0.999992265540271
99.999982;1.099982756591434;0.9831032101281141;0.893714410033505;0.06784807317793119;0.061680172608199975;1.1021687036576235;10.000092536060874;0.9073136233603722;-0.08754800657722472;1.0610021687916824;1.0000026382348541;0.9115201810172572;0.9999922051183221
99.999984;1.0999826339217487;0.9831032173345493;0.8937143596368923;0.0678480716360252;0.06168017348758917;1.1021687764206907;10.000093032900375;0.9073136096460317;-0.087548006594709;1.0610021890463595;1.0000025667034653;0.9115201641205751;0.9999921486407678
99.999988;1.0999825181341063;0.9831032237052272;0.8937143124702854;0.06784807020928553;0.06168017430806204;1.1021688438485975;10.00009348799348;0.9073135963704412;-0.08754800661094587;1.0610022082896493;1.000002499977947;0.9115201487491049;0.9999920958638718
99.999996;1.099982409353541;0.9831032293461559;0.8937142684183096;0.06784806888946877;0.06168017507069436;1.1021689062299627;10.000093906228642;0.9073135837346156;-0.08754800662601003;1.0610022264719283;1.0000024379365295;0.9115201346880198;0.9999920465262153
100.0;1.0999823077087503;0.9831032344237577;0.8937142274194145;0.0678480676663939;0.061680175778146856;1.102168963958309;10.000094292073362;0.9073135718477137;-0.08754800663997321;1.0610022434973132;1.0000023803091516;0.9115201217426492;0.999992000474345
