time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9633372816471942;1.1546627901313138;1.1986191474214298;-0.6096831996913177;-0.632884197374298;0.9488931808734319;10.000090968025418;1.2305063885523824;0.5949417652477659;1.0297916462102024;1.0000030813163279;1.366789109258918;0.9999889571818098
0.0;0.9633373564561373;1.1546611922483634;1.1986174486369523;-0.6096833046797604;-0.6328843063431739;0.9488930861092518;10.000090244518118;1.2305044119339554;0.5949417653275785;1.0297916305497452;1.000003045287653;1.3667872968977932;0.9999890244647581
1e-06;0.9633374368475078;1.1546501915973764;1.1986059865239533;-0.6096872437265992;-0.6328883952712776;0.9488929842784543;10.000089467345376;1.2304964371337097;0.5949387654973294;1.0297916136640803;1.0000030065068948;1.366778776111735;0.9999890966345507
2e-06;0.9633374575315072;1.1546368789413757;1.1985922030168878;-0.6096924423818386;-0.6328938346900348;0.9488918751863933;10.000088636308766;1.2304864641577464;0.5949347658186624;1.0297915953708374;1.0000029650461109;1.3667680187154554;0.9999891737203163
4e-06;0.9633374184188641;1.1546086471561852;1.1985630111383512;-0.6097029445470801;-0.6329048223887235;0.9488917586825704;10.000087752700116;1.230467492927937;0.5949277663223721;1.0297915754340823;1.0000029211688302;1.366747852116021;0.9999892556172764
8e-06;0.9633363214399892;1.1545518394820893;1.1985054757898999;-0.6097236861688752;-0.6329271377576312;0.9488896346611474;10.000086818893594;1.230428523317745;0.5949137670077228;1.0297915536564646;1.0000028752433403;1.3667066319479693;0.9999893420635684
1.6e-05;0.9633340356749597;1.1544381147015683;1.1983903396139495;-0.609763566145446;-0.6329701043774776;0.948886503055534;10.000085837793007;1.2303505551557317;0.5948857678831708;1.029791529916573;1.0000028276663275;1.3666242056908704;0.9999894327166675
3.2e-05;0.9633303650624992;1.1542148092986615;1.1981631778969926;-0.609840617555046;-0.6330525708211685;0.9488803638087834;10.00008481176499;1.2301955882544757;0.5948297689980572;1.0297915041666337;1.000002778765219;1.3664602682910323;0.9999895272308544
6.4e-05;0.9633239200415498;1.1537722372531396;1.1977118549454553;-0.6099903972942857;-0.6332123618081663;0.9488692168488605;10.000083741627268;1.229884622476909;0.5947167704346309;1.0297914764677794;1.0000027287532653;1.3661310736802852;0.9999896252758922
0.000128;0.9633109244919801;1.1528967299659618;1.1968192491714298;-0.6102651247397848;-0.6335061714618803;0.9488480620633375;10.000082626777361;1.229263657783638;0.5944907722964259;1.0297914470065008;1.0000026778152113;1.3654736029572796;0.9999897265428038
0.000256;0.9632900778648129;1.1512032347884253;1.1950872132880392;-0.6107247974298453;-0.6339971508505292;0.9488128992819341;10.000081465947472;1.2280206942322591;0.594035774718069;1.0297914160515884;1.000002626174807;1.3641564815707472;0.9999898307097156
0.000512;0.9632667743711971;1.1479880914056948;1.1917784808640968;-0.611336467979477;-0.6346475668139592;0.9487697282695727;10.000080257396982;1.2255347319291463;0.5931157778646086;1.0297913839451116;1.000002574040147;1.3615179391946834;0.9999899373781891
0.000768;0.9632632451478427;1.1449813148465422;1.188661509850326;-0.6115925226087389;-0.6349157983579449;0.9487565487427652;10.00007899864026;1.223048770960285;0.5921827819138026;1.0297913511496222;1.000002521546902;1.3588737755564169;0.9999900460590402
0.001024;0.9632762968255675;1.1421383509128478;1.1856941731600343;-0.6115629428393818;-0.6348765782649919;0.9487663604227404;10.000077686396086;1.2205628113746252;0.5912357870487827;1.029791318269598;1.000002468794019;1.3562235483475007;0.9999901562380633
0.00128;0.9633018047724099;1.139426610817281;1.1828478530910627;-0.6113085304464871;-0.6345957557452261;0.9487961631035906;10.000076316925712;1.2180768532603545;0.5902777934358554;1.029791286040318;1.0000024159037455;1.3535685593837308;0.9999902674886986
0.001351;0.9633103473173219;1.1386894429386059;1.1820722464688598;-0.6112041892251069;-0.63448190880163;0.9488069567401098;10.000074886542809;1.2173838968241466;0.5900088011760365;1.0297912552978798;1.0000023630624755;1.3528275781765222;0.9999903795514653
0.001351;0.9633104971130866;1.1386894324722594;1.1820721858038201;-0.6112041892702437;-0.6344819088174986;0.9488067415414357;10.000073392200374;1.2173839423666613;0.5900088102905946;1.029791226882433;1.000002310585035;1.352827532091664;0.999990492352827
0.001352;0.9633116496591916;1.138680739056278;1.1820618895981325;-0.6112023154068525;-0.6344793062823753;0.9488065180060908;10.000071831963481;1.217374990172652;0.5900048207460662;1.0297912015132924;1.0000022589450437;1.3528176376139525;0.9999906059789258
0.001353;0.963311744895791;1.1386685944910357;1.1820493164115882;-0.6112009743581817;-0.6344779565918203;0.9488062868897172;10.000070205183803;1.2173650404226883;0.5900008324743692;1.0297911797703343;1.0000022086871372;1.35280683837652;0.9999907206089216
0.001355;0.9633118454093814;1.1386482317703774;1.182028213187019;-0.6111969464741098;-0.6344738177380881;0.9488060491374388;10.000068512656698;1.2173450931789755;0.5899938453917641;1.0297911621897273;1.0000021603098843;1.3527857272187875;0.9999908364497824
0.001359;0.9633128847387401;1.1386086585015307;1.181986022583889;-0.6111895998844843;-0.6344656189894097;0.948806805784523;10.000066756796015;1.217307148399267;0.589977859420696;1.0297911493425465;1.0000021142255797;1.3527444886197095;0.9999909536783428
0.001367;0.9633137359411383;1.1385245768418;1.1818978650329806;-0.6111771444908073;-0.6344522442665091;0.9488075578748211;10.000064941453884;1.2172292059697132;0.5899478744896506;1.0297911418207124;1.000002070778151;1.3526611449840718;0.9999910724040177
0.001383;0.9633163301676246;1.1383630812575634;1.181727211496063;-0.6111514914612571;-0.6344240246912335;0.9488103064891343;10.000063071625823;1.217073265788037;0.5898878905070456;1.0297911401756243;1.0000020302545334;1.3524945233388248;0.9999911926797034
0.001384;0.9633165153950203;1.1383565606365622;1.1817203924077242;-0.6111503032573528;-0.6344227912019872;0.9488100528049234;10.000061153389671;1.2170673278310247;0.5898849073373974;1.0297911448759052;1.0000019928358044;1.3524877407594416;0.9999913144776956
0.001384;0.9633167048518155;1.1383565546613021;1.1817203316651714;-0.6111503033106077;-0.6344227912179989;0.9488097979961114;10.00005919367107;1.2170673921133672;0.5898849248001906;1.0297911562566657;1.000001958540763;1.3524876636624246;0.9999914376727281
0.001385;0.9633168335902338;1.1383444199154666;1.1817077537437328;-0.611148961717543;-0.6344214409457014;0.9488095430437037;10.000057199754211;1.2170574586009852;0.5898809426779303;1.029791174433037;1.000001927263833;1.3524768415337924;0.9999915621325259
0.001386;0.9633180278828178;1.1383357381798764;1.1816974502444721;-0.6111470875447108;-0.634418838156578;0.948809288694667;10.000055178923125;1.217048527191993;0.5898779607287483;1.029791199295358;1.0000018988635466;1.3524673542728727;0.999991687766463
0.001388;0.9633181624070951;1.1383153923850033;1.1816763336635485;-0.6111430589320528;-0.6344146985457711;0.9488100355719159;10.000053137861752;1.2170285977299924;0.5898699787177222;1.0297912306256423;1.0000018732182645;1.3524457869645141;0.9999918144687672
0.001392;0.963319167972177;1.1382751303014629;1.1816334672795168;-0.6111368490562471;-0.6344077223032666;0.9488107842636709;10.000051081673092;1.2169896700059593;0.5898549964507371;1.0297912681515518;1.0000018502375163;1.3524040686862628;0.9999919420991451
0.0014;0.963320110573638;1.1381933844052226;1.181547606446476;-0.6111231484973656;-0.6343930125992446;0.9488115353067548;10.000049013515406;1.2169127438082565;0.5898250137942932;1.029791311458855;1.0000018298369155;1.352321613000076;0.9999920705401685
0.001416;0.963322727878597;1.1380301073550068;1.1813750465624986;-0.6110943880188392;-0.634361567431639;0.9488142891058216;10.000046935064306;1.216756819029044;0.5897640306987773;1.0297913599408992;1.0000018119453566;1.3521545471691352;0.9999921997434549
0.001448;0.9633277599243225;1.137708347995461;1.1810349997872747;-0.6110365469574264;-0.6342983451467819;0.9488200458763446;10.000044846979783;1.2164468957290806;0.5896430472050136;1.029791412896016;1.000001796592769;1.3518227331769175;0.9999923296867517
0.001512;0.9633376855497987;1.1370635055479243;1.1803535667674396;-0.610913383574863;-0.6341640934595737;0.948831805642694;10.000042749249806;1.2158249740870635;0.5893990633850412;1.0297914696626158;1.0000017839684037;1.351156515629009;0.9999924602947853
0.00164;0.9633583983409839;1.1357885138576578;1.1790048060030025;-0.610641514759534;-0.6338683830961208;0.9488585682642113;10.000040641384569;1.2145820543031893;0.5889110792586815;1.029791529694144;1.000001774334475;1.3498250663866564;0.9999925914043634
0.001896;0.963404752418728;1.1332899002194383;1.176354639983162;-0.6100119335864842;-0.6331845212822557;0.9489183334871278;10.000038522348639;1.2120961365523162;0.5879270947658618;1.029791592570171;1.0000017678975213;1.3471587787617318;0.9999927228008045
0.002152;0.9634572411282281;1.1308464125878166;1.1737544550524166;-0.6092872021107472;-0.632397937415867;0.9489871009998829;10.00003639101594;1.209610220965593;0.5869331097886277;1.0297916579744968;1.0000017648096091;1.3444881581161379;0.9999928543572466
0.002664;0.9635735610739603;1.126073190534868;1.1686591414401044;-0.6076203961323389;-0.6305919067910855;0.9491418704181498;10.000034246998455;1.204639307603966;0.584921124176622;1.029791725685695;1.0000017652594546;1.339137488547215;0.9999929861659402
0.003176;0.9637023099484938;1.121418298595817;1.1636728183273408;-0.6057381312962717;-0.6285546258523124;0.9493146412036872;10.000032090705275;1.1996673964293283;0.5828801377690157;1.0297917955487659;1.0000017695099357;1.333773346604711;0.9999931185320262
0.003688;0.963839364559852;1.1168356543186635;1.1587527800925472;-0.6037164222575749;-0.6263678115457955;0.9494984126292817;10.00002992318462;1.194695487292951;0.5808131504348835;1.0297918673662299;1.0000017778882904;1.3283979249466333;0.9999932519217589
0.0042;0.9639807925303654;1.1123357551093476;1.1539147221444206;-0.6015987487179535;-0.6240792339156398;0.949691183864623;10.0000277464151;1.1897645799665786;0.5787261621136759;1.0297919407801377;1.0000017907999086;1.3230507018725852;0.999993386921733
0.004712;0.9641247816800117;1.1080015763917774;1.1492468974225445;-0.599421925885772;-0.6217283223637892;0.9498879541130637;10.000025563326048;1.1849736741758092;0.5766231728163441;1.029792015264485;1.0000018087193754;1.317822424773348;0.9999935241228425
0.005224;0.9642714503987806;1.1038443355096106;1.14476075948107;-0.5972123018460525;-0.6193423716530055;0.9500867226727304;10.000023377394564;1.1803507695789273;0.5745081826052549;1.0297920902092141;1.0000018321169244;1.3127399852790675;0.9999936639539337
0.005303;0.9642934623308254;1.1032172138875602;1.1440842182245679;-0.5968694028371501;-0.6189727527875104;0.9501174888967787;10.000021192197769;1.179653865773826;0.5741821915741676;1.029792165003597;1.0000018613795196;1.3119705560355286;0.9999938065941111
0.005303;0.9642936386559485;1.1032173472263418;1.1440840634250677;-0.5968694029007542;-0.6189727528053767;0.9501172521311568;10.000019010883703;1.179653962388166;0.5741821998249653;1.0297922390821006;1.0000018967246296;1.3119705072640047;0.9999939520327471
0.005304;0.9642938100111899;1.1032106751147208;1.144076837996207;-0.5968633880452101;-0.6189665151580487;0.9501170117231748;10.00001683562101;1.1796450591252574;0.5741782074536043;1.0297923119325396;1.0000019381146226;1.3119606176668543;0.9999941002151939
0.005305;0.9642949117608107;1.1032029252294335;1.1440673721408658;-0.596860869850527;-0.6189633030798353;0.950116767130135;10.000014667669673;1.179636155722285;0.5741742145465887;1.0297923830720161;1.000001985300963;1.311950730114145;0.9999942510714023
0.005307;0.9642950722673297;1.1031879559368771;1.1440515175396948;-0.5968505443567381;-0.6189525951708604;0.9501175180216049;10.000012508391702;1.1796182519281642;0.5741652211900021;1.0297924520570818;1.0000020379772845;1.311930563966109;0.9999944043402061
0.005311;0.9642970980909179;1.1031570843008653;1.1440169400888212;-0.5968335781338961;-0.6189337995147262;0.9501192642393892;10.000010360245534;1.1795833475343853;0.574149227494162;1.0297925185698324;1.0000020958615332;1.311892050629849;0.9999945594196815
0.005319;0.9642989927204603;1.1030930659449034;1.1439481255855672;-0.5967998708587068;-0.6188977230940825;0.9501220056600485;10.000008226725013;1.1795134423858493;0.5741152336032727;1.029792582465828;1.0000021586509094;1.3118141911277916;0.9999947154659995
0.005335;0.9643037498977693;1.1029671290703091;1.1438116858670675;-0.5967277291478446;-0.6188199479347827;0.9501277421045098;10.000006111011839;1.179372536310625;0.5740492396791799;1.0297926437163385;1.0000022259506554;1.3116584887533043;0.9999948716285826
0.005367;0.9643129910716848;1.102717093424632;1.143541218353445;-0.5965886513479735;-0.6186698781506413;0.9501404733319198;10.000004014281195;1.1790916290450728;0.5739162458792713;1.0297927023266107;1.0000022973112168;1.3113475843594549;0.9999950271499103
0.005431;0.964331332413632;1.1022152146095918;1.1429987884657682;-0.5963105638757671;-0.618369817362335;0.950165199069061;10.000001935467154;1.1785317202862455;0.5736512523332481;1.029792758282988;1.0000023723367542;1.3107280493052809;0.9999951812527142
0.005559;0.9643680080342905;1.1012206394908397;1.141923736805186;-0.5957515576179089;-0.6177667124109343;0.9502149190065088;9.999999872384347;1.1774198097779702;0.5731202591177088;1.0297928115114487;1.0000024507431342;1.309495771933364;0.9999953330016057
0.005815;0.964441304852303;1.0992626295303618;1.139806466697579;-0.5946332573494095;-0.6165602952998278;0.9503146327294457;9.999997822319537;1.175227897265018;0.5720562662392596;1.0297928618275456;1.0000025324090425;1.3070591511450103;0.9999954813362157
0.006327;0.9645872544543193;1.0954665835692499;1.1356982829049087;-0.5923952218519493;-0.6141468573763602;0.9505143396742358;9.99999578165468;1.1709699824260884;0.5699272736455631;1.0297929089408833;1.0000026174050682;1.3022988004945057;0.9999956252276369
0.007351;0.9648746768444336;1.0883177666629753;1.127950561667346;-0.587940138713882;-0.6093466800824322;0.9509120392213334;9.999993745896358;1.1629260649295436;0.5656722812600716;1.0297929525866372;1.0000027058869247;1.2932038869720255;0.9999957637714435
0.009399;0.9654341993901898;1.075581879576248;1.1141045759408859;-0.5791981304368926;-0.5999385321944927;0.951686730871473;9.999991710979966;1.1485211445230143;0.5572532890053646;1.0297929926812557;1.000002797940526;1.276568056955299;0.9999958962107767
0.011447;0.9659683288167112;1.0646941718569596;1.1022168341972185;-0.5707626165509911;-0.5908740944486321;0.9524294143553957;9.99998967425649;1.136123221044193;0.5490422967991153;1.0297930293405344;1.0000028935151803;1.261830899418357;0.9999960219902999
0.013495;0.9664729778933027;1.055364515636273;1.091987578566278;-0.5627145734011795;-0.5822383306276477;0.9531340896329039;9.999987633458728;1.125435294398604;0.5411333045432619;1.0297930627646452;1.0000029924271845;1.2487688019962448;0.99999614080418
0.015543;0.966946233986165;1.0473462557720346;1.0831603321619865;-0.5551007578624557;-0.5740792709310547;0.9537977568400321;9.999985585260303;1.1161943645810064;0.5335953121216667;1.0297930931431987;1.000003094365654;1.2371771760263963;0.9999962525960513
0.017591;0.9673882254913649;1.0404228335355998;1.0755081753267584;-0.5479498205964903;-0.5664249632921501;0.9544184162093675;9.99998352546602;1.108174431672073;0.5264743194025715;1.029793120663252;1.0000031988512166;1.2268737624641137;0.9999963575363201
0.019639;0.9677994077722216;1.0344272246655164;1.068855671650343;-0.5412763700583009;-0.5592888061964933;0.9549970679598515;9.999981450094783;1.101187495749326;0.5197973262536509;1.0297931455076819;1.0000033051748638;1.2177013299049297;0.9999964559375295
0.021687;0.9681792014249199;1.0292027604608882;1.0630397305851953;-0.5350792755162412;-0.5526686214803747;0.955531712220524;9.999979356108126;1.0950755568267232;0.5135743325649823;1.0297931677861525;1.000003412452532;1.209521547637734;0.9999965481134679
0.023735;0.9685282168582439;1.0246325382408246;1.0579374342615395;-0.5293488207253134;-0.5465527823737044;0.9560253490399151;9.999977241803935;1.0897066148740606;0.50780533824956;1.0297931875333426;1.0000035198602302;1.2022146338436208;0.9999966343047331
0.027831;0.9691461523224463;1.0169797181338334;1.0493658987382968;-0.5191939776321436;-0.5357261124350374;0.9568989784491047;9.999975107252205;1.0806746697940721;0.4975553432281441;1.0297932047936378;1.0000036268543173;1.1897110379317044;0.9999967147005574
0.031517;0.9696144241312603;1.0115221027929437;1.0432299318992029;-0.511459460923306;-0.527490446736055;0.9575616005676852;9.999972954624791;1.0741997213472985;0.48972834742262755;1.0297932196236683;1.0000037331597145;1.1805643631903826;0.9999967894440347
0.035204;0.9699779133768227;1.0070405962813809;1.0382182318461743;-0.5054654458019933;-0.5211132045444248;0.9580762156964167;9.99997078804761;1.0689257691554765;0.48367835074801285;1.0297932320059013;1.0000038385914654;1.1732605836474972;0.9999968585978857
0.03889;0.9702479326415233;1.0033069915239636;1.0340806462118537;-0.5010222370363657;-0.516388694713539;0.9584568242910876;9.999968613150333;1.0645898127790263;0.4792193531164529;1.02979324187755;1.000003942921074;1.1674742155253095;0.9999969221688488
0.042576;0.970445965907183;1.0001676398040162;1.0306341015150429;-0.4977913179762169;-0.5129539807944634;0.9587354268643763;9.999966436626188;1.060993851758362;0.4760033544671675;1.0297932492596433;1.0000040459178754;1.1628759949723273;0.999996980178673
0.046263;0.9705895716464842;0.9975143766427603;1.027747371635084;-0.4954636819829539;-0.5104798965050876;0.9589360239388164;9.99996426586372;1.0579948856406292;0.4737093547757365;1.0297932542500023;1.0000041474875148;1.159201115360721;0.9999970327209566
0.049949;0.9706945435753352;0.9952654721228134;1.0253188421200121;-0.4937858728212562;-0.5086962087153252;0.9590816160757787;9.999962108794813;1.0554809140442696;0.47207535403364015;1.029793256887582;1.0000042477243298;1.15623902217867;0.9999970800159699
0.053636;0.9707715760320414;0.9933562622026831;1.0232701913570894;-0.49256974703577766;-0.5074030795867849;0.9591882039500416;9.999959974121325;1.0533669366720682;0.4709063522420311;1.0297932570722352;1.0000043468544932;1.1538320398426019;0.9999971224024838
0.057322;0.9708284835806229;0.9917377607917643;1.0215424725236717;-0.49167562605453596;-0.5064523267795017;0.9592657884119546;9.999957871958612;1.0515879532447687;0.47005834942126984;1.029793254595455;1.0000044451324908;1.151861920272458;0.9999971602607732
0.061008;0.9708721959505953;0.9903650737227481;1.0200820010832294;-0.4910030008622732;-0.5057366957997965;0.9593253704551906;9.999955814152361;1.050087963438165;0.4694303456132084;1.0297932492109823;1.0000045427303519;1.1502362982139935;0.9999971939914298
0.064695;0.9709055946525387;0.9892052982117039;1.0188517703357791;-0.4904847244754423;-0.5051854670853932;0.9593709511073609;9.999953813112135;1.0488229668276103;0.4689513408708881;1.0297932406665706;1.0000046397104347;1.1488860331098874;0.999997224030025
0.072068;0.9709579095578648;0.9873662960597135;1.0169022495539048;-0.48969088131884964;-0.5043406328007856;0.959441531348055;9.9999518796218;1.0468239628599456;0.46822233523750684;1.0297932287251792;1.0000047360827005;1.1467636710098656;0.9999972508370668
0.07944;0.9709948097524757;0.9860576856451965;1.0155152885456158;-0.4891200913289705;-0.5037335989696181;0.959492112063379;9.999950021444446;1.0454009509294337;0.467696328720978;1.0297932132000056;1.0000048318295043;1.145250013881022;0.9999972749293576
0.086813;0.9710239447762785;0.9851393060515192;1.014538420613527;-0.48865814571559796;-0.5032427268624062;0.9595326940104199;9.999948243613215;1.0443979305554805;0.46726232128158035;1.029793193955859;1.0000049268941562;1.1441573182904825;0.9999972969173587
0.094186;0.971049971871672;0.98450366580403;1.0138560266943197;-0.4882469940901771;-0.5028058012078881;0.9595682778657264;9.999946549693952;1.0436939015538085;0.46686331284465715;1.0297931709191157;1.0000050211944158;1.143351852720524;0.9999973174266125
0.101559;0.9710745548348447;0.9840660803918171;1.0133791337674227;-0.48785295488249897;-0.5023872677569543;0.9596008643398258;9.999944942880088;1.043199864045093;0.4664743033319711;1.0297931441022266;1.000005114655508;1.1427421821328059;0.9999973369459506
0.108932;0.9710975274356237;0.9837659861763481;1.0130455321947922;-0.48746930421739304;-0.5019802853125239;0.9596334542086071;9.99994342633624;1.0428508183214422;0.46608429270268176;1.0297931135438818;1.0000052072345802;1.1422645053292042;0.999997355735618
0.116304;0.9711208312878146;0.9835620607320369;1.0128106347437729;-0.4870875533897311;-0.5015751071530675;0.959666048236498;9.99994200274734;1.0426017647544008;0.4656932809855223;1.0297930792072267;1.0000052988933665;1.1418777676203073;0.9999973738208889
0.123677;0.9711433574950609;0.9834245529641684;1.012644956694096;-0.48670740831441717;-0.501172003143412;0.9596976470638856;9.999940673475212;1.0424227037971119;0.46530026827231874;1.0297930409371034;1.0000053895218994;1.1415541939899343;0.9999973910390367
0.13105;0.971164940510602;0.9833289890526572;1.0125234659304354;-0.48632984320804545;-0.5007720608038325;0.9597292511266726;9.999939438048361;1.0422896360143654;0.4649062546747191;1.0297929985067698;1.000005478879069;1.1412722955118755;0.9999974071380638
0.138423;0.9711866894185417;0.9832660614362868;1.0124354202897063;-0.4859524593138942;-0.5003722374956932;0.95976086063972;9.999938294271805;1.0421885620639915;0.464512240286137;1.0297929517578128;1.0000055665696392;1.14101970697178;0.9999974218735951
0.148423;0.9712164265050313;0.9832084220009717;1.0123445059826672;-0.48544508381856993;-0.49983447530580305;0.9598024755882407;9.999937238588448;1.0420834826079979;0.46397822517144993;1.029792900705127;1.0000056520745109;1.1407066014556466;0.9999974350470788
0.158423;0.9712462194189205;0.9831758408787484;1.01227934915626;-0.4849402002053152;-0.49929928337600304;0.9598450957565898;9.999936266538462;1.0420033982557637;0.4634472093693605;1.0297928454806553;1.0000057348753895;1.1404177294615772;0.9999974465189332
0.168423;0.9712750698686192;0.9831576370465831;1.0122299914856725;-0.484437791522338;-0.498767156849816;0.9598867208673082;9.999935373286453;1.0419373095754954;0.4629171928960722;1.029792786212707;1.0000058145603832;1.1401422346787944;0.9999974561850885
0.178423;0.9713039211032595;0.9831444519723204;1.0121858137399944;-0.4839383162845032;-0.4982380821125324;0.9599283506901948;9.999934553837587;1.0418802170734205;0.4623901757536615;1.0297927229533066;1.000005890777692;1.1398763634994615;0.9999974639063083
0.188423;0.9713328280387276;0.9831383655231483;1.012148899596133;-0.48343908588835927;-0.4977092626386064;0.959968985018062;9.999933802972457;1.0418271211629753;0.4618651579453072;1.029792655650695;1.0000059631737028;1.1396151402831851;0.9999974694957934
0.198423;0.971361734983884;0.9831357699251799;1.0121155921603044;-0.4829444952888061;-0.4971852513045724;0.9600106236565122;9.999933115434187;1.041778022236176;0.4613431394952719;1.0297925841827544;1.000006031444849;1.1393589691613824;0.9999974728125304
0.208423;0.9713895877412848;0.9831317186273153;1.0120818970384913;-0.48245192199242215;-0.4966638866760156;0.9600512664774463;9.999932486530115;1.0417309207652983;0.46082212047204113;1.0297925084402118;1.000006095382709;1.1391052101124999;0.9999974738340445
0.218423;0.9714184932506496;0.9831292817578184;1.0120487795567157;-0.4819605039741214;-0.49614320311422294;0.9600919134172654;9.999931912480736;1.041684817296483;0.4603051009961255;1.0297924284001678;1.0000061548209742;1.1388541603162154;0.9999974726044762
0.228423;0.9714463991532098;0.9831292631752957;1.0120192055763972;-0.4814715593337951;-0.49562560609666645;0.9601325644402777;9.999931389892641;1.041638712387535;0.45978908121876483;1.029792344179266;1.0000062095776743;1.1386036890717925;0.9999974691613291
0.238423;0.9714753024324264;0.9831286900001804;1.011988034611623;-0.48098484180129636;-0.4951098225109789;0.9601732195813266;9.999930915393955;1.0415936065854146;0.45927606129733667;1.029792256065962;1.0000062594508619;1.1383555167546588;0.9999974635343432
0.248423;0.9715032063355011;0.983127301956395;1.0119570792242774;-0.48050077789978124;-0.49459730948121106;0.9602138790030962;9.99993048626112;1.0415485004119982;0.45876504137789126;1.0297921645075676;1.0000063041831317;1.138108322033963;0.9999974557332972
0.258423;0.9715311096238558;0.9831276096219956;1.0119278833957759;-0.4800182125273823;-0.4940863683968602;0.960253542880678;9.99993010071535;1.041504394341859;0.4582560215718706;1.0297920700538692;1.0000063433772701;1.1378630178580509;0.9999974456883521
0.268423;0.971559012673348;0.9831262902925645;1.0118970267994094;-0.4795357077738937;-0.4935755191133173;0.9602932111688652;9.999929757479114;1.041459288787478;0.4577500019392509;1.0297919733001162;1.0000063764794525;1.1376181737931128;0.999997433232973
0.278423;0.9715859174906861;0.9831258626065874;1.0118681415527386;-0.4790573872458011;-0.4930695125554688;0.9603328835218007;9.999929455667187;1.0414151840527115;0.457245982490646;1.0297918748736616;1.000006402876645;1.137375215289646;0.9999974181516451
0.288423;0.971613821544755;0.9831248804935327;1.0118376593467229;-0.4785812931696302;-0.49256531940458853;0.9603725594305857;9.999929194609221;1.0413710802618326;0.4567439632025447;1.0297917754782073;1.0000064219818772;1.1371332248596862;0.9999974002195159
0.298423;0.9716417267880455;0.9831255944790227;1.0118089365055232;-0.4781066982736047;-0.4920626982122065;0.960412238423959;9.999928972797802;1.0413279773440078;0.45624494402854887;1.029791675938593;1.0000064332249896;1.1368935176538402;0.9999973792069247
0.308423;0.9716686350024469;0.9831238766843814;1.0117787646789476;-0.47763485176265147;-0.49156343960199594;0.9604509201784752;9.99992878681582;1.041283875107664;0.45574792488261295;1.0297915771432287;1.000006436064991;1.136653857878214;0.9999973548904117
0.318423;0.9716955447654013;0.9831238542193677;1.0117503520833624;-0.47716450580509784;-0.4910657529667228;0.9604906045067432;9.999928631321444;1.041240773349661;0.4552529056188907;1.0297914799171963;1.0000064300416345;1.1364160755543402;0.9999973271071613
0.328423;0.9717224561231558;0.9831239989337305;1.0117221264068985;-0.4766973669693547;-0.49057139441276965;0.960529291317218;9.999928500023906;1.041197671925477;0.45475988606194445;1.0297913849819134;1.0000064147394512;1.1361792527318202;0.9999972958017153
0.338423;0.971749369125179;0.983122603777885;1.0116923314274961;-0.4762319077872134;-0.4900787917823166;0.9605679805993105;9.999928386807891;1.0411545707643493;0.4542698660623562;1.0297912930051907;1.0000063897388207;1.135943787351751;0.9999972609826642
0.348423;0.9717762837709967;0.9831229023340317;1.0116642954569695;-0.47576794965380836;-0.48958776113626795;0.9606066724249511;9.99992828635172;1.0411124698797123;0.4537818455156731;1.029791204609174;1.000006354693332;1.1357101936544263;0.9999972226269669
0.358423;0.9718031999956218;0.9831232768729938;1.0116363546003386;-0.47530558207428913;-0.4890983944461566;0.9606443669509195;9.999928194345935;1.0410693694243243;0.4532958243433266;1.0297911203163106;1.0000063094505849;1.135476636632223;0.9999971806366587
0.359225;0.9718051558447475;0.9831232789538003;1.0116340327781153;-0.4752678575505044;-0.4890585702384985;0.9606470644330959;9.999928107596391;1.041066269722187;0.4532568024666436;1.0297910405286117;1.0000062540590176;1.1354582734984546;0.9999971348544553
0.359225;0.9718051162806497;0.9831234451252193;1.0116339758307822;-0.4752678575160074;-0.4890585702118579;0.9606467652883882;9.999928023990392;1.04106617119173;0.45325677979241064;1.0297909655804083;1.0000061886818663;1.1354582221044094;0.9999970850898217
0.359226;0.9718050782103216;0.9831235964577768;1.011633921418142;-0.47526785747772116;-0.4890585701843209;0.9606464701304231;9.999927942292725;1.0410660742730842;0.4532567562139079;1.0297908957642714;1.0000061135578153;1.1354581635067578;0.9999970311769423
0.359227;0.9718050415480963;0.9831237328733203;1.011633869852271;-0.47526785743593103;-0.4890585701559199;0.9606461797055347;9.999927862142162;1.0410659794789794;0.4532567316284754;1.0297908312680242;1.0000060289693447;1.1354580978816808;0.9999969730502521
0.359229;0.9718050062973941;0.9831238543270688;1.0116338213991485;-0.4752678573909362;-0.48905857012669773;0.9606458948022246;9.999927784515535;1.041065887440367;0.45325670597022905;1.0297907721413084;1.0000059351484083;1.1354580254475446;0.9999969107488046
0.359233;0.9718049725801755;0.9831239607166616;1.0116337762649001;-0.47526785734302573;-0.4890585700967138;0.9606456162055133;9.999927711635662;1.0410657988340954;0.45325667923688545;1.029790718345822;1.0000058322602496;1.1354579464164785;0.9999968443575508
0.359241;0.971804940556417;0.9831240519397997;1.0116337346180493;-0.4752678572924565;-0.4890585700660462;0.9606453446952605;9.999927645423508;1.0410657142724533;0.4532556514886421;1.0297906697896342;1.0000057205116548;1.13545746178239;0.9999967739732968
0.359257;0.9718049103725338;0.9831240386136444;1.011633604623679;-0.47526624003778134;-0.4890569059072185;0.9606450810607609;9.999927586119947;1.0410656342128604;0.4532556228195523;1.029790626334406;1.00000560022894;1.1354573700947692;0.9999966996920888
0.359289;0.9718048821407028;0.9831240101814498;1.011633478259016;-0.4752646227808592;-0.48905524174789144;0.9606458260931312;9.999927532743682;1.0410645589181133;0.45325359332494203;1.0297905878576263;1.0000054718180955;1.135455557182579;0.9999966215902618
0.359353;0.9718058543989653;0.9831248605342043;1.0116332356230906;-0.4752619324468699;-0.4890519709000937;0.9606455805385926;9.999927484201926;1.0410644885051372;0.45325056309883033;1.029790554323662;1.0000053356709033;1.13545425623612;0.9999965397634291
0.359481;0.9718058301936868;0.9831245343895322;1.01163283997784;-0.4752554635743202;-0.4890453143575231;0.9606453450409286;9.99992743952414;1.0410644230202915;0.45324353224700714;1.0297905257449478;1.000005192125891;1.1354513531416481;0.9999964543675167
0.359737;0.9718068063676079;0.9831249090976246;1.0116321435103834;-0.4752446871983805;-0.4890337228715627;0.9606461201286511;9.999927397587324;1.0410633624565377;0.45323050087329114;1.0297905020778955;1.0000050415089126;1.1354451330182935;0.9999963655526837
0.360249;0.9718077841488214;0.9831243766351465;1.0116305300184967;-0.4752177387308897;-0.4890054901098854;0.9606479062361928;9.999927357248772;1.0410603067107806;0.45320346905340564;1.0297904831694034;1.000004884182628;1.13543148618116;0.9999962734204851
0.361273;0.9718107599790345;0.9831241889535648;1.0116272081142712;-0.47516276849867534;-0.48894741792906765;0.9606527036499839;9.999927317877878;1.0410562555346279;0.45314543682584973;1.0297904687602684;1.0000047205394027;1.1354045455814883;0.9999961780674921
0.363321;0.9718187286064518;0.9831281174476586;1.0116229397283396;-0.47503756386685225;-0.48881456326752876;0.9606635123960466;9.999927279531306;1.0410472085333757;0.453013404185577;1.0297904585114375;1.0000045509554356;1.1353434893942818;0.9999960796049804
0.367417;0.9718356831921173;0.9831361715834985;1.01161357662936;-0.47474393667881204;-0.48850388796826794;0.9606873322557805;9.99992724246455;1.0410301652303038;0.4527023710726335;1.0297904520439896;1.0000043757864812;1.1352037108975754;0.9999959781736285
0.375609;0.9718757120490047;0.9831595897642998;1.0115960173734284;-0.47404598945457305;-0.48776561059459567;0.9607461629351478;9.999927206951657;1.0409911251816826;0.4519683373830989;1.0297904489920344;1.000004195437588;1.1348752926826111;0.9999958739613446
0.383801;0.9719206764006718;0.9831856001669824;1.0115760006010313;-0.47326092386413837;-0.4869352844772795;0.9608110042109217;9.999927173864643;1.0409480880981814;0.4511403030101084;1.0297904490744336;1.0000040104241155;1.134506198155696;0.9999957671977814
0.393801;0.971978673743263;0.9832142080287303;1.0115451034155993;-0.47225853222084807;-0.48587492385825004;0.9608948559589827;9.999927144748352;1.0408860539013027;0.4500852678736073;1.0297904521847288;1.0000038213600246;1.1340300340273488;0.9999956581939065
0.403801;0.9720376113125517;0.9832342682440609;1.0115044452506705;-0.4712418114180592;-0.4847994779333513;0.9609797181295248;9.999927121379296;1.0408150226729085;0.4490162319111696;1.0297904584238997;1.0000036289438838;1.1335408403845961;0.9999955473844095
0.413801;0.9720954914181551;0.9832467755191574;1.0114571279567923;-0.47023385373248533;-0.48373370147895645;0.9610635907081425;9.999927105835706;1.0407369945406288;0.44795519506501374;1.0297904679967818;1.0000034339841;1.1330491762013646;0.9999954352803297
0.423801;0.9721534221154979;0.9832523525456028;1.0114026382962866;-0.46923656007421416;-0.4826789941355673;0.9611474736310235;9.99992710044652;1.040653969616583;0.446906157284;1.0297904810835459;1.0000032373909233;1.1325584332402652;0.9999953224102599
0.433801;0.9722102938986563;0.9832553211357442;1.0113465751202817;-0.46824938685004175;-0.48163534427874166;0.9612293667348459;9.999927107134285;1.0405669480150057;0.44586911850914007;1.029790497820841;1.000003040095461;1.1320694995738625;0.9999952093247504
0.443801;0.9722671598031287;0.9832572037371571;1.0112894073513021;-0.46727189133678004;-0.48060177039033447;0.9613112698093915;9.999927126746348;1.0404799298507788;0.44484307865558703;1.0297905183146334;1.000002842943437;1.1315856303708394;0.9999950966077519
0.453801;0.9723230207958874;0.9832570173921871;1.0112311617677097;-0.4663035406212284;-0.479578215096772;0.9613921826543054;9.9999271587517;1.040391915228365;0.4438250376271899;1.0297905426034357;1.0000026466117709;1.131104705353438;0.9999949848674196
0.463801;0.9723788748838904;0.9832555668282663;1.0111716268848232;-0.46534163675349877;-0.4785614075104829;0.961472105107474;9.99992720127404;1.040302904273032;0.44281399535038685;1.0297905706241062;1.0000024515442574;1.1306263153562617;0.9999948747204751
0.473801;0.9724337232757089;0.9832551056103501;1.0111141578086633;-0.4643854695036761;-0.4775511064448036;0.961552037103839;9.999927251160695;1.0402158971405084;0.4418109517936594;1.0297906022173189;1.0000022579061323;1.1301535973758237;0.9999947667528499
0.483801;0.9724885642716824;0.9832533812068895;1.01105539882414;-0.46343575335848197;-0.4765475531027032;0.9616309787331143;9.999927304212397;1.0401278940013121;0.44081290695229586;1.0297906371680632;1.000002065613772;1.12968260419123;0.999994661464013
0.493801;0.9725433977136598;0.983251923066221;1.0109969219334756;-0.4624907816012898;-0.4755489914360212;0.9617099302522818;9.999927355835329;1.0400408950481348;0.4398208608207151;1.0297906752651071;1.0000018744733754;1.1292155568329085;0.9999945592268015
0.503801;0.9725972249410016;0.9832497485679896;1.0109387539224044;-0.46155002548048507;-0.47455536413347627;0.9617888920372161;9.999927402062633;1.0399549004675188;0.43883381339156363;1.0297907163192512;1.0000016843237887;1.1287520558064894;0.999994460263369
0.513801;0.9726510443004446;0.9832494600284641;1.0108825318994172;-0.46061392800281464;-0.47356663663594417;0.9618668644436086;9.999927440634815;1.0398689103741112;0.4378517646653626;1.0297907601171483;1.0000014950656888;1.128291171001448;0.9999943646141962
0.523801;0.9727048557534099;0.9832478205983193;1.010824927736226;-0.45968266874171193;-0.4725829927414338;0.961944847670357;9.999927471078323;1.0397839248347647;0.4368737146396187;1.029790806403037;1.0000013066379514;1.127833427719948;0.9999942721096083
0.533801;0.9727586592999385;0.9832462701720904;1.0107674220218874;-0.4587529215355997;-0.4716010122886046;0.962021841761812;9.999927493703321;1.039698943966604;0.4358996632989396;1.0297908549107484;1.000001119057374;1.1273778975786677;0.9999941823947737
0.543801;0.9728124549094378;0.9832466957713077;1.0107119548130739;-0.45782945392788305;-0.47062559579506785;0.9620988466997592;9.999927508718406;1.039613967935402;0.43492861061578153;1.029790905344936;1.0000009324849617;1.1269241876770584;0.9999940950124171
0.553801;0.9728651888993066;0.9832440835610502;1.0106544670731308;-0.4569080474153018;-0.4696529146312255;0.9621758624650778;9.99992751551595;1.0395299968383163;0.4339605565317616;1.029790957361292;1.0000007471860135;1.1264732160545126;0.9999940095020395
0.563801;0.9729179698731281;0.9832437940647186;1.0105993176067913;-0.4559887027129472;-0.468682431817078;0.9622528890245924;9.999927512079324;1.0394460306476614;0.43299650093766157;1.0297910106655856;1.0000005633924194;1.1260244402633388;0.9999939254870516
0.573801;0.9729707424866229;0.9832435931450917;1.0105442676853296;-0.4550708738109102;-0.46771361247999227;0.962329926259995;9.999927495350242;1.0393620693153152;0.4320344437016075;1.0297910651453275;1.0000003812108973;1.1255770857655067;0.9999938426960057
0.583801;0.9730235064125483;0.9832418613462737;1.0104876534467306;-0.45415465035426394;-0.4667465484792111;0.9624059739495349;9.999927462388685;1.03927911291738;0.43107438473065013;1.029791120869118;1.0000002006390245;1.1251320734777195;0.9999937609105795
0.593801;0.9730762612959047;0.9832436349170962;1.010434651199719;-0.45324300312139876;-0.46578429250866366;0.962482031864518;9.999927411068514;1.0391961616589667;0.43011732400637454;1.0297911779506017;1.0000000216553617;1.1246888597760059;0.9999936799424048
0.603801;0.9731290068673752;0.9832421683088447;1.0103783289140889;-0.4523314321823707;-0.4648222195919747;0.9625580998441573;9.999927339949183;1.0391142157580289;0.42916126156944;1.0297912364755497;0.9999998443067422;1.1242476003124704;0.99999359964755
0.613801;0.9731807444812669;0.9832415147108253;1.010323888874782;-0.4514223895705805;-0.46386332522918317;0.962634177773358;9.99992724833228;1.0390312753511677;0.42820819748885863;1.0297912966050313;0.9999996687143693;1.1238072078249186;0.9999935198563458
0.623801;0.9732334709856039;0.9832403119186632;1.0102678581853555;-0.4505154736127793;-0.4629062434067455;0.9627102655715033;9.99992713673893;1.038949340458517;0.4272561318591106;1.0297913586589604;0.9999994950346447;1.123368765199638;0.9999934402234816
0.633801;0.973285189348379;0.9832397428035536;1.010213525563344;-0.44960784942907284;-0.46194901190042686;0.9627853632144077;9.99992700664854;1.038867410988784;0.42630606480699446;1.029791423043737;0.9999993234576248;1.1229317267294;0.9999933601527586
0.643801;0.9733368980654803;0.9832409692250303;1.010161048238565;-0.4487032753795847;-0.4609950162042889;0.9628614706953905;9.999926859181329;1.0387854867593431;0.4253569964855395;1.0297914901478582;0.9999991542102433;1.1224957104100197;0.9999932788854694
0.653801;0.9733895957709178;0.9832399359836308;1.0101052239210888;-0.4477992954177729;-0.46004126070723256;0.9629365879408637;9.999926693971174;1.0387035674862481;0.4244099270850077;1.0297915602624228;0.9999989875244435;1.1220610935773274;0.9999931956680959
0.663801;0.9734412858457229;0.9832396249570658;1.010051188811761;-0.44689623039707105;-0.4590890197058812;0.9630127147601952;9.99992650929584;1.0386216527413878;0.4234638568493388;1.0297916335239055;0.9999988236602173;1.1216274957125707;0.9999931098242184
0.673801;0.9734929673532631;0.9832393099791953;1.009997160729859;-0.4459930658842082;-0.45813677807518804;0.9630878508396885;9.999926302742262;1.0385407419113157;0.4225187860399057;1.02979170994489;0.9999986630086669;1.1211958421909927;0.9999930206849625
0.683801;0.9735446411137996;0.9832391696508744;1.0099433231998296;-0.4450930421025444;-0.4571878640874272;0.9631629957890077;9.999926071056992;1.038459834212688;0.4215747148741775;1.029791789485715;0.9999985061373496;1.1207652064290914;0.9999929275208949
0.693801;0.9735963081166853;0.9832406452466887;1.009891156668089;-0.44419282979541286;-0.4562388576677376;0.9632381492240709;9.999925809592536;1.038378928788693;0.420632643508677;1.029791872070663;0.9999983537367483;1.1203359629963963;0.9999928295921239
0.703801;0.9736479694528171;0.9832389653437038;1.0098357604679493;-0.4432943173877949;-0.45529169836455224;0.9633133108256887;9.999925512615164;1.0382970248308778;0.41969057204934423;1.0297919575895937;0.9999982065488432;1.1199064321712697;0.9999927262636943
0.713801;0.9736996263192498;0.9832389902988123;1.0097821268363176;-0.4423972369996706;-0.45434611076712966;0.9633884803684842;9.999925174239639;1.0382161216189696;0.41874950055673643;1.0297920458985181;0.9999980652906383;1.1194788428935551;0.999992617056867
0.723801;0.9737512800402859;0.9832389209284953;1.0097284077781634;-0.4414984373543645;-0.4533988584059084;0.9634626577367279;9.999924788819078;1.0381362184305316;0.417809429062815;1.0297921367400462;0.9999979305867805;1.1190531946723943;0.9999925016213511
0.733801;0.9738019335186727;0.9832379526723445;1.0096748121658103;-0.44060065191188746;-0.45245321245588027;0.9635378429055311;9.999924350933265;1.0380553144486073;0.4168703575853481;1.029792229681105;0.9999978029109962;1.1186276308954328;0.999992379736939
0.743801;0.973853585037544;0.9832380521063886;1.0096212884614368;-0.4397048966206058;-0.4515092871252473;0.9636130359018025;9.99992385595697;1.0379744088016412;0.4159312861152552;1.029792324204116;0.9999976825034083;1.1182027053606525;0.9999922513382716
0.753801;0.9739052372851804;0.9832382363232244;1.0095678620542627;-0.4388106634205723;-0.45056702530658754;0.9636872368325946;9.999923300857912;1.0378945007132796;0.4149942146024681;1.0297924198246127;0.9999975693646531;1.1177800895580592;0.9999921164660325
0.763801;0.9739568912973362;0.9832399477852014;1.009516013474125;-0.4379146215851817;-0.44962300695450946;0.9637624459817915;9.999922684047169;1.03781358964339;0.4140571429608559;1.0297925161156873;0.9999974633578651;1.117357181913803;0.9999919752334253
0.773801;0.9740075495534879;0.9832375200831981;1.0094609594120094;-0.43701977719448615;-0.4486807785916162;0.9638366638486074;9.999922004073236;1.037733675281318;0.41312007108784565;1.029792612671703;0.9999973642504886;1.116935840365025;0.9999918278986561
0.783801;0.9740592099570036;0.9832376932277419;1.0094075500558672;-0.4361252494985345;-0.4477385149054918;0.9639118910897166;9.999921258598075;1.0376527574348564;0.4121849988848259;1.0297927090531083;0.9999972716600445;1.1165149460403963;0.9999916748729425
0.793801;0.9741098764485314;0.9832369699893913;1.009354263947061;-0.43523174272405796;-0.4467978576883476;0.9639861284150005;9.999920444945813;1.037572836010942;0.41124992626047696;1.029792804796085;0.9999971850410992;1.1160956170228542;0.9999915165999892
0.803801;0.9741615467909174;0.9832372282095647;1.0093009588032784;-0.4343386403044652;-0.44585725690027167;0.9640613764679252;9.999919561332423;1.0374929110796132;0.4103148531294952;1.029792899472786;0.9999971038128882;1.1156769249425988;0.999991353511337
0.813801;0.9742122246348156;0.9832365916697681;1.0092477766519627;-0.43344656103981666;-0.4449182626004329;0.9641356357544494;9.999918607410624;1.0374129828288472;0.4093807794246776;1.0297929926756235;0.9999970275501453;1.1152592374507866;0.9999911860789324
0.823801;0.9742639074553293;0.9832368489241378;1.0091944834065865;-0.4325532630951504;-0.4439776605723739;0.9642099066493923;9.999917584093296;1.0373330513829249;0.4084477051130375;1.0297930839900875;0.9999969559925833;1.114842552976403;0.9999910147388179
0.833801;0.9743145988012529;0.9832379239052655;1.0091430684382625;-0.431662522388831;-0.44304023745544563;0.9642841894386298;9.999916493444639;1.0372531166907617;0.40751463020744744;1.0297931730666918;0.999996888855366;1.114426504337201;0.9999908396448584
0.843801;0.9743662961590474;0.9832366514972571;1.009088213893014;-0.43077073987588943;-0.442101390064012;0.9643594843554559;9.999915338951268;1.0371731786041902;0.40658255476755134;1.0297932596808657;0.9999968256986236;1.1140114571823643;0.9999906605126156
0.853801;0.9744170029875273;0.9832377304859549;1.0090368097861138;-0.4298798060463485;-0.44116396573653466;0.9644337915849344;9.999914125404961;1.0370932369723747;0.40565147887984687;1.0297933437037878;0.9999967659434433;1.1135974102021908;0.9999904767137135
0.863801;0.9744677180291379;0.983235569184163;1.008982082785427;-0.4289889549285522;-0.44022672425594794;0.9645081112936248;9.999912858199203;1.0370132915938517;0.40471940262621325;1.0297934250737766;0.99999670894149;1.1131836350452;0.9999902875046306
0.873801;0.9745194398069177;0.9832376378141563;1.0089306646279779;-0.4280983231475037;-0.4392893556998705;0.9645824436950998;9.999911542930267;1.0369333421576077;0.40378932606431356;1.0297935037765038;0.9999966540469977;1.1127712233409959;0.9999900922448953
0.883801;0.9745701712195179;0.9832355729157035;1.0088760401010455;-0.42720890082320095;-0.43835377713119555;0.9646567890246833;9.999910185494137;1.0368543883286867;0.40285924922813904;1.0297935797844853;0.9999966006927355;1.1123603796512267;0.9999898904934275
0.893801;0.9746209105793456;0.9832368451376838;1.008824840853425;-0.4263208257773045;-0.43741967867588455;0.9647311474334935;9.999908792188162;1.0367744298824717;0.40192917214144447;1.0297936530256258;0.9999965484498332;1.111949241047028;0.9999896819722166
0.903801;0.9746716577298988;0.9832347883614734;1.0087702268592795;-0.4254312117814846;-0.4364840988880645;0.9648055189397402;9.999907369834718;1.0366944667228433;0.4010000948329259;1.0297937234280317;0.9999964970090276;1.1115391011751947;0.9999894665278592
0.913801;0.9747234110075575;0.9832369631193554;1.0087189217648018;-0.42454181353409143;-0.4355483920279292;0.9648799034607637;9.999905925876288;1.036615498816272;0.4000710173414385;1.0297937909739474;0.9999964460975368;1.1111305317983928;0.9999892441284404
0.923801;0.9747741733230134;0.9832366263902789;1.008666073964379;-0.42365353963515817;-0.43461438346168724;0.9649533008311499;9.99990446811226;1.0365355261564124;0.3991429397093603;1.0297938557037787;0.9999963954344391;1.110722027595695;0.9999890148588066
0.933801;0.9748249430956737;0.9832363833986997;1.008613322798778;-0.4227667922864193;-0.4336820384338198;0.9650277107461367;9.999903004306095;1.0364565487615236;0.3982158619675153;1.0297939176533328;0.9999963447613707;1.1103154535324964;0.9999887789324764
0.943801;0.9748757202400239;0.9832361447070337;1.0085605764315513;-0.42187994939964185;-0.43274969280214415;0.9651021327251905;9.999901541769857;1.0363775666781363;0.39728878412170615;1.0297939767832194;0.9999962938785717;1.109909517660701;0.9999885367049619
0.953801;0.9749265045042794;0.9832359102425926;1.0085078348041396;-0.420993010974924;-0.43181734656674786;0.9651765661815165;9.999900086988921;1.0362975800095116;0.3963617061610987;1.0297940329852335;0.9999962426164779;1.1095032870484411;0.9999882886767937
0.963801;0.9749772954014502;0.9832355905658033;1.0084550062694637;-0.4201043544990091;-0.43088333558417397;0.9652500104864628;9.999898645871548;1.0362185889730797;0.3954356280897436;1.029794086158819;0.9999961907953517;1.1090989870011543;0.9999880354943698
0.973801;0.9750280922936766;0.9832354537990416;1.0084023658693588;-0.4192188475119511;-0.4299526522852143;0.9653244649234546;9.999897224111615;1.0361395939484372;0.39450954995883014;1.0297941362714726;0.99999613828386;1.1086953267127782;0.9999877778909936
0.983801;0.9750788945511579;0.983235321232038;1.008349730186429;-0.4183332451571207;-0.4290219683834121;0.9653989286302;9.999895826747311;1.0360605954662032;0.3935844718678377;1.0297941833197124;0.9999960851069383;1.1082926620544347;0.9999875165914697
0.993801;0.9751297016594254;0.9832368157423892;1.0082987632581597;-0.41744745805454136;-0.4280911922199716;0.9654724006205645;9.999894457723117;1.0359815941287116;0.3926593939316;1.0297942272714546;0.9999960314717647;1.1078906372024433;0.9999872522737112
1.003801;0.9751805132366235;0.9832351585274347;1.0082445642687217;-0.4165633771975471;-0.4271622629164564;0.9655468798125796;9.999893120253269;1.0359015905108293;0.3917353162638833;1.0297942680993042;0.9999959777306188;1.107488671322592;0.9999869855561802
