time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.013801;0.975231329031023;0.983236662165604;1.0081936065581736;-0.415677399444432;-0.426231485557834;0.9656203650495789;9.999891817358831;1.0358225851066936;0.3908122389941805;1.0297943058129282;0.9999959243306252;1.1070886336890207;0.9999867169777449
1.023801;0.97528214895825;0.9832350139096855;1.008139416970931;-0.4147931281067813;-0.42530255504071335;0.965694855209474;9.99989055191523;1.0357445783269548;0.38988816227665174;1.029794340423455;0.9999958717464306;1.106689819406508;0.9999864470114193
1.033801;0.9753329731190061;0.9832366163441838;1.008088560534429;-0.4139085828111534;-0.4243734406326654;0.9657683493329463;9.999889326275188;1.0356655705024405;0.38896608628656076;1.0297943719187492;0.999995820433124;1.1062914148522265;0.9999861760996936
1.043801;0.9753838017036418;0.9832350665152605;1.0080344723785664;-0.4130257442707649;-0.4234461730482013;0.965842846581749;9.999888142093926;1.0355865618786133;0.38804401122695803;1.0297944002693804;0.9999957707846603;1.1058936505298722;0.9999859046751454
1.053801;0.9754346348761455;0.9832367674161095;1.007983717498694;-0.41214263194216777;-0.4225187215926617;0.9659163460998207;9.999887000592755;1.0355075526231439;0.38712193733754546;1.0297944254082585;0.999995723067003;1.1054965272047;0.9999856331537259
1.063801;0.9754854727981265;0.9832352257353048;1.0079296393558208;-0.41125960334524736;-0.42159145279659505;0.9659898470101488;9.999885902804504;1.0354285428716152;0.3862008648897479;1.029794447209886;0.9999956773967448;1.1051003949791909;0.9999853618800973
1.073801;0.9755353171880067;0.9832360405067697;1.0078790099169779;-0.4103774489732143;-0.4206656075006908;0.9660633484962888;9.999884849703772;1.0353505327486388;0.38527979416006475;1.0297944655021172;0.9999956337942493;1.1047058407191674;0.9999850910952074
1.083801;0.9755861651643177;0.9832362184261351;1.00782669776906;-0.4094957654876041;-0.4197399100331364;0.966137849815724;9.999883842211846;1.0352715222928341;0.3843597253849983;1.0297944800892038;0.9999955922691235;1.1043113388450279;0.9999848210198525
1.093801;0.975637018193032;0.9832363994966345;1.0077743910061052;-0.40861398714329294;-0.41881421196520713;0.9662113502955303;9.999882881013047;1.0351935113914945;0.3834406587230397;1.029794490837482;0.9999955529141086;1.1039187624824467;0.9999845519561601
1.103801;0.9756868775685663;0.9832356004838988;1.0077221133635843;-0.40773164129518014;-0.4178884565290719;0.9662848493251129;9.999881966546923;1.0351144998432262;0.38252159424144033;1.0297944978097031;0.99999551595488;1.1035258881786258;0.9999842842886086
1.113801;0.9757377399784568;0.983235877313437;1.0076699094851038;-0.40685129794818187;-0.41696442141712486;0.966358346271743;9.999881099213257;1.0350364874650237;0.38160253192249544;1.029794501301156;0.9999954817063382;1.1031345920570574;0.9999840184238993
1.123801;0.9757886066637407;0.9832361574798747;1.0076177116048683;-0.40597085991221665;-0.4160403857057219;0.9664318403855223;9.999880279462124;1.0349574741307732;0.3806844716749349;1.0297945017751609;0.9999954505052056;1.1027433433056641;0.9999837547599207
1.133801;0.9758384789048544;0.9832355471017215;1.0075656350888158;-0.4050914812805464;-0.415117956801555;0.9665053308027793;9.999879507630972;1.0348794597907374;0.37976741334349895;1.0297944998192619;0.9999954227148924;1.1023540167087003;0.9999834937054004
1.143801;0.9758893534410527;0.9832359230281325;1.0075135420094417;-0.40421247891813206;-0.4141955840490395;0.9665788166405568;9.999878783823856;1.0348014445013198;0.3788503567216704;1.0297944961028938;0.9999953987498083;1.1019653281429436;0.9999832356869957
1.153801;0.9759392330527856;0.9832368532256929;1.0074630520934902;-0.4033312005266188;-0.4132713982427393;0.9666522971427268;9.999878108159361;1.034723428352312;0.37793330157035654;1.0297944913005161;0.9999953790180935;1.1015772776776946;0.999982981148642
1.163801;0.9759901145725024;0.9832356996223663;1.0074094014286321;-0.4024537235542949;-0.41235078003333225;0.9667257717747395;9.999877480671188;1.0346444113353939;0.37701824764681113;1.0297944860636463;0.9999953638235186;1.1011896105831622;0.9999827305923161
1.173801;0.9760400010295471;0.983236813391148;1.0073591101761892;-0.40157550731609454;-0.4114299213636134;0.9667992401127363;9.999876900635034;1.0345663933457327;0.37610219472832035;1.0297944810563207;0.9999953533421295;1.1008031765140966;0.9999824846188446
1.183801;0.9760908895290193;0.9832356637758745;1.0073054754924948;-0.40069784257030056;-0.41050930195791524;0.9668717016204454;9.999876366463049;1.03448837428944;0.3751881426082038;1.0297944769899467;0.9999953476767849;1.1004180610026268;0.9999822439221349
1.193801;0.9761407833092444;0.983236870846774;1.0072552918416966;-0.39982106486689534;-0.4095901062782312;0.9669451555473901;9.999875876362722;1.0344103541321137;0.37427309108584683;1.0297944746227108;0.9999953468903074;1.1000332387485183;0.9999820092389783
1.203801;0.976191679642115;0.983235724469435;1.007201673328982;-0.398943212432558;-0.4086694856770052;0.967018600950333;9.99987542884061;1.034332332870038;0.3733600399712208;1.0297944746996062;0.9999953510033429;1.099649730032615;0.9999817812837358
1.213801;0.9762415818982928;0.9832369348012358;1.007151505721476;-0.39806624905733634;-0.4077502888390017;0.9670910367925186;9.99987502213801;1.034255310496966;0.37244698909536234;1.0297944778779602;0.9999953600140649;1.099267793331743;0.9999815607110291
1.223801;0.9762914890150168;0.9832349866121817;1.0070981094252993;-0.3971909968196451;-0.4068329386809019;0.9671644621327974;9.999874652739226;1.034177286961108;0.3715339383215541;1.0297944847344827;0.999995373920452;1.0988855467075052;0.9999813481062922
1.233801;0.9763414015747102;0.9832362890391995;1.0070480496513865;-0.39631547365624165;-0.4059154048446395;0.9672378762776684;9.999874314975392;1.0340992621250118;0.370622887551513;1.0297944957988756;0.9999953927325249;1.09850460511759;0.9999811439550563
1.243801;0.9763923186962317;0.9832354154310017;1.006994738751981;-0.39544212166053466;-0.40499977431574996;0.9673102788029474;9.999874002916979;1.034021235804962;0.3697108367225938;1.029794511508423;0.9999954165138022;1.098123953982236;0.9999809486234575
1.253801;0.9764422439500647;0.9832367196759959;1.006944696054575;-0.39456641332758613;-0.4040822393232403;0.9673826695076718;9.999873712453823;1.033944207852673;0.36880078578902126;1.0297945321755462;0.9999954454270503;1.097745545040807;0.9999807624389631
1.263801;0.9764921763219752;0.9832364891261898;1.0068930895839114;-0.39369232725413134;-0.4031664594439024;0.9674560483993425;9.999873441328031;1.0338661781920861;0.36788973468532793;1.0297945580440935;0.9999954797089621;1.0973664846517142;0.9999805857856553
1.273801;0.9765421163223125;0.9832362595802893;1.00684149224703;-0.39281814918193675;-0.40225067898673084;0.9675284157578724;9.999873188097622;1.0337891468018883;0.3669806833005329;1.0297945893457132;0.9999955195763393;1.0969896623617459;0.9999804190678367
1.283801;0.9765920644812848;0.9832361208761661;1.006789995862489;-0.3919455043228245;-0.4013365621038213;0.9676017721667892;9.999872951539269;1.0337111136621613;0.3660716314887454;1.029794626316311;0.9999955651715959;1.0966125214554439;0.9999802626163965
1.293801;0.9766420213603495;0.9832343587365653;1.0067368449614276;-0.39107285701200395;-0.4004225361608366;0.9676741184341107;9.999872729942828;1.0336340786926799;0.3651635791105235;1.0297946691971165;0.999995616601009;1.0962372798164481;0.9999801166790848
1.303801;0.9766930409606602;0.9832372866915989;1.006687418028334;-0.39019941005969466;-0.39950735405651955;0.9677464554962363;9.999872520309175;1.0335570417122846;0.36425552606759937;1.0297947182506815;0.9999956739981475;1.0958626604554926;0.9999799814954379
1.313801;0.9767430170584801;0.9832356172077079;1.0066343770543227;-0.38932820363274423;-0.3985949912013703;0.9678187843146981;9.999872318719499;1.0334790024158849;0.363348472298204;1.0297947737900006;0.9999957375581028;1.0954880517939736;0.9999798573910825
1.323801;0.9767930035094919;0.9832372011699462;1.006584673791338;-0.38845672677795834;-0.3976824447518986;0.9678911057671107;9.999872121269972;1.0334019603678095;0.3624414177623348;1.0297948361544678;0.9999958075387689;1.0951150075880256;0.999979744796552
1.333801;0.9768420021247605;0.9832346430685858;1.0065317650905357;-0.3875865112204528;-0.39677168832061344;0.967963420628825;9.999871924021022;1.0333249150548287;0.36153636245583953;1.0297949056297748;0.9999958842289145;1.0947432456718178;0.9999796441394517
1.343801;0.9768920100559938;0.9832363227373411;1.0064821709321912;-0.38671647774864687;-0.39586080489078695;0.9680357295952546;9.999871722642627;1.0332478660017759;0.36063030643820226;1.0297949823671229;0.9999959679033924;1.0943717737411967;0.9999795557127921
1.353801;0.9769420287629692;0.9832363804670694;1.0064309207258881;-0.38584644216089264;-0.3949500123854689;0.9681080332454359;9.99987151278007;1.0331708128555945;0.3597262498376422;1.0297950663526168;0.9999960587830704;1.09400158103473;0.9999794796600312
1.363801;0.9769920578696119;0.9832364422455155;1.0063796782960932;-0.38497631507545865;-0.39403921930483554;0.9681803320063271;9.99987129032013;1.0330937553718529;0.3588221928205158;1.0297951574416684;0.9999961570037424;1.093632007727129;0.9999794160642449
1.373801;0.9770420967447825;0.9832366871391398;1.006328626500871;-0.38410934841556044;-0.39313175395720107;0.9682526261969874;9.999871051214875;1.0330166933706344;0.35791813554971974;1.0297952553786909;0.9999962626196861;1.093263054409028;0.999979364986299
1.383801;0.9770921447412739;0.9832368472783415;1.006277490982453;-0.38324066454606354;-0.39222262388100976;0.9683249161070566;9.999870791855653;1.0329396267443995;0.3570160781477054;1.0297953597823466;0.999996375621675;1.0928953748688324;0.9999793263913387
1.393801;0.9771412028752939;0.9832361184294375;1.0062264769533054;-0.38237306952348027;-0.3913151008687502;0.9683972019972954;9.999870510240093;1.032863555487526;0.35611402066576636;1.0297954701850316;0.9999964959424007;1.0925292586493842;0.999979300081337
1.403801;0.977191267764922;0.98323637779952;1.0061754493043649;-0.3815058301976428;-0.39040763380719273;0.9684694840620098;9.99987020706228;1.0327864796833701;0.355211963091885;1.0297955861096284;0.9999966234825312;1.0921628156416558;0.9999792857302482
1.413801;0.9772413405218633;0.983236731574951;1.0061245218632715;-0.38064012600005553;-0.38950183032678654;0.9685407624934722;9.999869885743134;1.0327093994468421;0.3543119053952401;1.0297957071265293;0.9999967581311825;1.0917976406207868;0.9999792829828101
1.419219;0.9772684552771774;0.9832368215226281;1.006096970163187;-0.3801707213655635;-0.3890107657898336;0.9685800375950187;9.999869551141256;1.032668314864749;0.3538238475620987;1.0297958329357189;0.9999968997579533;1.091600616175552;0.9999792915223373
1.419219;0.977268617437958;0.9832368263168455;1.0060970847388655;-0.38017072141401415;-0.389010765791123;0.9685803098047868;9.999869207891784;1.032668225987361;0.3538237896186559;1.0297959634009233;0.9999970482159031;1.0916006388372612;0.9999793110876
1.41922;0.977268785711559;0.9832368362324675;1.0060972025836554;-0.3801707214635927;-0.38901076579107;0.9685805796263275;9.999868859549892;1.0326681328780305;0.3538237316437087;1.0297960984294299;0.9999972033280853;1.0916006533776643;0.9999793414756165
1.419221;0.9772689595131109;0.9832368513344469;1.0060973233693655;-0.3801707215141441;-0.38901076578972654;0.968580847539781;9.999868508743289;1.0326680356446383;0.3538236737584093;1.029796237838463;0.9999973648481362;1.091600660162685;0.9999793825159455
1.419223;0.9772691382607456;0.9832368717649884;1.0060974468515407;-0.3801707215654952;-0.3890107657871855;0.968581113946145;9.999868157999005;1.0326679343968397;0.35382261610488885;1.0297963813369757;0.9999975324655834;1.0916003355480424;0.9999794340062621
1.419227;0.9772693213856282;0.9832368977570294;1.006097572860627;-0.3801707216174749;-0.38901076578355837;0.9685813791699208;9.999867810554633;1.0326678291744409;0.35382255882214;1.0297965285892638;0.9999977058562187;1.091600328417023;0.9999794956473631
1.419235;0.9772695083047487;0.983236840209696;1.0060976098047278;-0.3801690953316083;-0.389009101623669;0.9685816435025699;9.999867470368041;1.0326677199198175;0.3538215020237235;1.0297966792829796;0.9999978847033555;1.0915999911851026;0.9999795670235382
1.419251;0.9772696984190038;0.983236788765832;1.0060976490602758;-0.3801674690461354;-0.3890074374629196;0.9685819071927595;9.999867141804572;1.0326676065080742;0.3538204458021633;1.0297968331030907;0.9999980686570245;1.0915996485663664;0.999979647650607
1.419283;0.977269891194236;0.9832366542450266;1.0060975991028676;-0.380164216422691;-0.38900410914612255;0.9685821703553178;9.999866829560926;1.0326664887724408;0.3538173902519162;1.0297969896428245;0.9999982572525015;1.0915977066832048;0.9999797370054937
1.419347;0.977270086168737;0.9832364367846574;1.0060974598085062;-0.38015933746129627;-0.38899911667339643;0.9685834329407107;9.999866538335832;1.0326663664813385;0.3538113354744052;1.0297971483741108;0.9999984498756492;1.0915957337556963;0.999979834499652
1.419475;0.9772712813939435;0.983236851526755;1.0060969347174127;-0.3801483967586629;-0.3889875240730674;0.9685846948304258;9.999866272371385;1.032665239342641;0.35380028156006;1.0297973086998078;0.9999986458565374;1.0915911899137067;0.9999799395583991
1.419731;0.9772724779914373;0.983236647045106;1.0060957709560396;-0.38012607164150003;-0.38896428238504527;0.9685869559003779;9.999866035447253;1.0326631070787622;0.3537772285642741;1.0297974700416535;0.9999988445937127;1.091581806947058;0.9999800518211641
1.420243;0.977275672621161;0.9832371640070283;1.0060932842575852;-0.3800818647548439;-0.38891785550905944;0.9685902159790601;9.999865831423353;1.0326589694748824;0.353731176512856;1.0297976318719098;0.9999990455985999;1.091563075032688;0.9999801712223177
1.421267;0.9772808649102731;0.9832371509686162;1.0060881938687327;-0.37999300663872465;-0.3888249452667638;0.9685984748171236;9.999865665123608;1.0326508263762832;0.3536381254407188;1.0297977936476006;0.999999248497678;1.0915253287781577;0.9999802978634494
1.423315;0.977291049920942;0.9832370548792096;1.0060778732336502;-0.3798152875514933;-0.38863912477292656;0.968612732138155;9.9998655425601;1.0326356777188685;0.3534540754028564;1.0297979547656535;0.9999994529715831;1.0914514903791477;0.9999804318365363
1.427411;0.9773112197784274;0.9832385022133575;1.0060588473916474;-0.3794613751448208;-0.3882690564233163;0.9686429877569885;9.99986546968045;1.0326035235657203;0.3530860264488222;1.0297981146280901;0.9999996586327778;1.0913020436810337;0.9999805731325453
1.435603;0.9773523576466755;0.9832373289069978;1.0060155512321016;-0.37875258949371193;-0.38752758614864413;0.9687012416801425;9.999865451259303;1.0325413640868124;0.3523489786048013;1.029798272761854;0.9999998649741244;1.0910050813358751;0.9999807216608064
1.445603;0.9774024813068504;0.9832395035857152;1.005966428978208;-0.377888134036512;-0.38662335355447436;0.9687734940726246;9.999865491834596;1.0324641995319408;0.35144993187491363;1.0297984288854982;1.0000000713851844;1.0906421236195691;0.9999808773402444
1.455603;0.97745160542194;0.9832374466586109;1.0059140041144423;-0.3770233261815455;-0.38571924682224157;0.9688447451325991;9.999865597020987;1.0323880302316388;0.3505518862588323;1.0297985828604788;1.0000002771491474;1.0902810577778903;0.9999810401418232
1.465603;0.9775017264769081;0.9832397197223732;1.0058649807462812;-0.37616031668875927;-0.3848166772613208;0.9689169950268992;9.999865772699035;1.0323118565890108;0.3496548417638869;1.0297987346108968;1.000000481453672;1.0899209363418507;0.9999812100320046
1.475603;0.9775508469304908;0.9832377595686809;1.005812653476292;-0.3752969567780783;-0.3839142335621055;0.9689882439026047;9.999866023378864;1.0322356790449683;0.34875779838674903;1.0297988840880263;1.0000006834429358;1.089561438239671;0.999981386944337
1.485603;0.9775999647699278;0.9832391451925226;1.0057637482168655;-0.3744349561360963;-0.3830132705998086;0.9690594918614116;9.99986635216851;1.0321594980318207;0.3478617560844847;1.0297990311955632;1.0000008822548805;1.0892028840868828;0.999981570815967
1.495603;0.9776500780954109;0.9832382624627807;1.0057114950162667;-0.3735734822727279;-0.3821125463739161;0.9691307389145021;9.999866761678742;1.0320823139308224;0.34696671477106444;1.0297991757296352;1.0000010770177212;1.0888443251287026;0.9999817615833314
1.505603;0.9776991895957143;0.9832396521621285;1.0056625929766967;-0.37271130334617586;-0.3812115823101741;0.9692029850070556;9.99986725446201;1.0320061270477554;0.3460726743432367;1.0297993174636617;1.000001266882084;1.0884876559348944;0.999981959174533
1.515603;0.9777482974455665;0.9832378785372364;1.0056104549241727;-0.37185084162459453;-0.380312464693849;0.9692742300310888;9.999867833309217;1.0319309376149024;0.3451786347101279;1.029799456218368;1.0000014511003563;1.088132558981888;0.9999821635412407
1.525603;0.9777983998213368;0.9832387163410414;1.005559960158657;-0.3709906359877958;-0.37941331151080643;0.9693454737680127;9.999868501660554;1.0318547458103313;0.3442845958056224;1.0297995917979552;1.000001629036963;1.0877771388351443;0.9999823746333174
1.535603;0.9778474994462548;0.9832386612407478;1.0055095780775598;-0.37013153422393896;-0.37851576552469274;0.9694167158537951;9.999869263440695;1.0317785517860139;0.34339255757769127;1.0297997239491792;1.0000018001582385;1.0874229760884075;0.9999825923368769
1.545603;0.9778965946090923;0.9832386069202355;1.00545919546169;-0.3692723440961872;-0.3776182189898217;0.9694879558086227;9.999870122060218;1.031702355689129;0.34250051996836933;1.0297998524418106;1.0000019640990276;1.0870694370356928;0.9999828164700285
1.555603;0.9779456852455366;0.9832401807233998;1.0054104759687539;-0.3684129762226908;-0.3767205805092712;0.9695591930764793;9.99987107972009;1.0316271576694458;0.34160948290835474;1.0297999771819208;1.0000021206921423;1.0867177858537782;0.9999830468124249
1.565603;0.9779947714236883;0.9832385895436125;1.005358517979276;-0.3675553262899164;-0.3758247884338626;0.9696294270198643;9.999872137569753;1.0315509579335238;0.34071944632758067;1.029800098209242;1.0000022699058617;1.0863661223216068;0.9999832831239341
1.575603;0.9780438532867574;0.9832403432713424;1.0053099776252254;-0.36669903701599144;-0.3749304771848874;0.9697006568807484;9.999873295726527;1.0314747568483404;0.33982941016181467;1.0298002155558086;1.0000024117849717;1.0860150805852637;0.99998352515176
1.585603;0.9780929309785921;0.9832388421178618;1.005258106522936;-0.36584283846739624;-0.3740363481651184;0.9697718817558308;9.999874553186213;1.0313995549699555;0.33894037434136054;1.0298003291440365;1.0000025464423012;1.0856659229169097;0.9999837726363129
1.595603;0.9781420045875003;0.9832405966842999;1.0052095611459577;-0.3649863731173183;-0.37314203583166317;0.9698431006365156;9.99987590810638;1.0313243529727556;0.33805233878202057;1.029800438828489;1.0000026740393995;1.085317697709472;0.9999840253596968
1.605603;0.9781910742154822;0.983239095924582;1.005157684843706;-0.364129998492327;-0.3722479057095104;0.9699133125246803;9.999877357698729;1.031248151578995;0.3371643034118673;1.0298005444401912;1.0000027947001673;1.0849691417851326;0.9999842832454471
1.615603;0.9782401400854144;0.9832409405038306;1.0051092256736067;-0.3632749850157077;-0.37135525645265155;0.9699845165376096;9.999878897912913;1.0311729515160264;0.33627826821787177;1.029800645757695;1.0000029084259938;1.084622776302999;0.9999845464140417
1.625603;0.9782892025579031;0.9832396188484015;1.0050575270352544;-0.3624216904591099;-0.37046445355031893;0.9700547119414051;9.999880523931306;1.0310977534916383;0.33539123325940606;1.0298007424956277;1.0000030150622865;1.0842767190994462;0.9999848151229652
1.635603;0.978338262084956;0.9832415536909307;1.0050091542503903;-0.36156812942752986;-0.36957346737280256;0.9701258981749257;9.999882230640614;1.0310225582170758;0.33450619863702147;1.0298008343422627;1.0000031143110077;1.0839318985636084;0.9999850896462948
1.645603;0.9783873190992519;0.9832403222995352;1.0049575420895673;-0.3607162876426297;-0.36868432753294494;0.9701960748797696;9.99988401240767;1.030947366453758;0.33362216445404275;1.0298009210127061;1.000003205793453;1.0835880029982567;0.999985370176247
1.655603;0.9784353753812146;0.9832412754119955;1.004909185122116;-0.35986212894938086;-0.36779328398225103;0.9702662418235027;9.99988586342796;1.0308721790256432;0.33273813079787645;1.029801002253082;1.0000032890950763;1.0832447236618845;0.999985656769597
1.665603;0.9784844279863247;0.9832401347149331;1.0048576594517717;-0.359011741236049;-0.3669058072151244;0.9703373987110361;9.999887778524029;1.0307969968040573;0.3318550977418388;1.029801077777634;1.000003363769952;1.0829023676412604;0.9999859493203408
1.675603;0.9785334783385635;0.9832422514131073;1.0048094594769212;-0.35816108737420504;-0.3660181472105943;0.9704075450883004;9.999889752944622;1.0307218206651005;0.33097206535526713;1.02980114722794;1.000003429381236;1.082560627725937;0.9999862475392483
1.685603;0.9785815278807194;0.9832401285135687;1.0047579487108038;-0.35731010524542245;-0.3651306130794201;0.9704776804484063;9.99989178210758;1.0306476514045497;0.3300910337052071;1.0298012101882004;1.0000034855916862;1.082221067036515;0.9999865509995287
1.695603;0.9786305736331732;0.9832407068821336;1.0047081697494544;-0.35646099548631166;-0.3642447075013802;0.9705478043583982;9.999893862622267;1.030572489681313;0.32921000285264856;1.0298012662223235;1.0000035322030252;1.0818811690177985;0.9999868592873191
1.705603;0.9786786186081171;0.9832419306140929;1.0046600719052203;-0.3556112912585362;-0.36335865380007587;0.97061791646208;9.999895992899908;1.0304983360427458;0.3283299728625753;1.029801314883616;1.0000035690826572;1.081543143036547;0.9999871721205152
1.715603;0.9787276596655223;0.9832409693039407;1.0046087131530181;-0.35476372608880496;-0.36247450263648284;0.9706880164967112;9.999898172258794;1.0304231909778876;0.3274509438268816;1.0298013556780892;1.000003596099728;1.081205082575357;0.9999874893185015
1.725603;0.9787756995602392;0.9832422818833008;1.004560699370722;-0.35391547900883935;-0.3615901120468501;0.9707581043771745;9.99990039989623;1.03034905495068;0.32657191587374035;1.0298013880961228;1.0000036131505579;1.0808685904637316;0.9999878106872017
1.735603;0.9788247350878588;0.9832414089145524;1.004509424667239;-0.3530693695336796;-0.3607076239610711;0.9708281802110296;9.99990267410305;1.030273928411262;0.32569388914662906;1.0298014117541023;1.0000036202088838;1.080532063276523;0.9999881359518414
1.745603;0.978872769209344;0.9832428099563315;1.0044614948966908;-0.3522225800850095;-0.3598248964844126;0.9708972442564024;9.999904991804422;1.0301998117965334;0.32481686377611263;1.0298014264894593;1.000003617381477;1.0801974070619327;0.9999884648048903
1.755603;0.9789208004715152;0.983240952194997;1.0044102334156157;-0.3513758842778167;-0.35894235110413664;0.9709672968761581;9.99990734919954;1.03012570551789;0.32394083987923394;1.0298014323067817;1.0000036049312115;1.0798636677219267;0.9999887969957876
1.765603;0.9789698274332095;0.983243424272447;1.0043623685084566;-0.35053096629206143;-0.35806134295130126;0.9710373384278664;9.999909742616335;1.0300516099157164;0.32306581757890485;1.029801429239425;1.000003583216289;1.0795308442366993;0.9999891323381164
1.775603;0.9790178531962457;0.9832417431983103;1.0043112840167114;-0.34968735792436534;-0.3571821248314126;0.9711063691643907;9.999912168209732;1.0299775252111105;0.32219079701648984;1.029801417276984;1.0000035526198696;1.0791986368644444;0.9999894706196045
1.785603;0.9790658764390949;0.9832433196915185;1.0042635255526138;-0.3488434859913624;-0.35630272359204834;0.971176389267835;9.999914620971694;1.0299034515056933;0.32131677835206984;1.029801396412044;1.0000035135004068;1.0788673442474774;0.9999898115212593
1.795603;0.9791138973751098;0.9832417260762405;1.0042125280337655;-0.3480013374247092;-0.35542516857826856;0.9712453989014221;9.999917094165276;1.0298293888179204;0.32044376175430955;1.0298013666931434;1.000003466106792;1.07853696492104;0.9999901546310147
1.805603;0.9791619161560042;0.9832433010986541;1.004164765757869;-0.3471572959677638;-0.3545457662980847;0.9713153982342211;9.999919579492925;1.029755337110265;0.31957174738300403;1.0298013282493677;1.0000034105164504;1.0782074973248907;0.9999904994966531
1.815603;0.9792099328362253;0.983241705708942;1.0041137648028085;-0.34631497803726125;-0.3536682102257564;0.9713843875463363;9.999922067831516;1.02968229627685;0.31870073537582344;1.0298012813043211;1.000003346697675;1.0778798950908977;0.999990845631968
1.825603;0.979257947410727;0.9832418282158835;1.0040645177786325;-0.34547411572829995;-0.3527922265099527;0.9714533672970145;9.999924550075692;1.0296082661224122;0.3178297258543121;1.0298012260987284;1.00000327464464;1.0775519511538134;0.9999911925234901
1.835603;0.9793059598746288;0.983242038848462;1.0040153606468258;-0.3446347986626518;-0.35191790643518595;0.9715233381023792;9.999927017532878;1.029534246374815;0.31695971893319935;1.0298011627898729;1.0000031944132761;1.077224915141675;0.9999915397120402
1.845603;0.9793539702482026;0.9832422478199664;1.0039662023126212;-0.3437953972754146;-0.3510435858361322;0.9715923007466277;9.99992946219425;1.0294612367194989;0.31609071470157923;1.0298010914758984;1.0000031060434156;1.0768997410914947;0.9999918868730381
1.855603;0.979401978556621;0.9832424546836159;1.0039170429463697;-0.34295591156668215;-0.35016926471275045;0.97166125612896;9.999931877346484;1.0293872368369634;0.31522271319428774;1.0298010122993864;1.000003009544385;1.0765745152529964;0.999992233798879
1.865603;0.9794499847840984;0.983242748429201;1.0038679738594283;-0.342117971501533;-0.34929660723147404;0.9717302051104849;9.999934257780456;1.0293142464136635;0.31435471438781004;1.0298009255567369;1.000002904954292;1.0762508554208825;0.9999925803156117
1.875603;0.9794979888266852;0.9832430394337371;1.0038189037080323;-0.3412799472750028;-0.34842394922638115;0.9717991484414863;9.999936599293301;1.0292412651356988;0.31348871822476654;1.0298008317312743;1.000002792376802;1.075928388198326;0.9999929262042314
1.885603;0.9795449919999527;0.9832424338114634;1.0037699430374867;-0.34044306702542854;-0.3475528987617573;0.9718680867805318;9.999938898334204;1.0291682927201402;0.3126227246471688;1.0298007313737894;1.0000026720173976;1.0756065278200306;0.999993271141919
1.895603;0.9795929910903434;0.9832445283462004;1.003722716991927;-0.33960804645783604;-0.3466834768080921;0.9719360207258277;9.999941151988782;1.0290953289239146;0.31175773361185466;1.0298006249907115;1.0000025441753362;1.075285564095709;0.999993614666793
1.905603;0.9796409873939799;0.9832432706252043;1.0036720699669779;-0.3387714905289765;-0.34581257265200116;0.9720049508521448;9.999943358189222;1.0290223734712227;0.31089374507735384;1.029800513071911;1.0000024091615867;1.0749654947957283;0.9999939562119757
1.915603;0.9796879822484162;0.9832444667851808;1.003624951577749;-0.3379375331956593;-0.34494475775098155;0.9720738776972748;9.999945515760105;1.028949426003038;0.3100297589641797;1.0298003961283366;1.000002267261603;1.0746460292724542;0.9999942951820381
1.925603;0.9797359725394165;0.9832433835591696;1.0035744841590133;-0.33710407118306485;-0.3440771808841711;0.9721418016903376;9.999947623505278;1.028876486079312;0.30916777512864113;1.0298002746439563;1.000002118764174;1.0743277431799494;0.9999946309743731
1.935603;0.9797829611518699;0.9832445764013172;1.0035273631177783;-0.3362699491030632;-0.34320936497216786;0.9722107231524412;9.999949679253406;1.0288035531623054;0.3083057933838673;1.029800149014037;1.0000019639797713;1.074010058283015;0.9999949629640285
1.945603;0.979830944890273;0.9832435794095075;1.0034769848268774;-0.3354379512008825;-0.3423434512289191;0.9722786423810444;9.999951680189408;1.0287306266252931;0.30744481351556713;1.0298000195698667;1.000001803249145;1.0736932612541281;0.9999952905385556
1.955603;0.9798779264149218;0.9832449484019801;1.003430044337496;-0.33460692581008905;-0.341478962643672;0.9723475596496011;9.99995362402881;1.0286587058180057;0.3065848352610747;1.0297998866717788;1.0000016369571312;1.0733783087702065;0.9999956132051202
1.965603;0.9799259023145308;0.9832439484510695;1.0033796643841535;-0.3337747618175382;-0.34061304785714813;0.9724154750951399;9.999955509943405;1.0285857901323345;0.305725858305447;1.0297997507626757;1.0000014655208713;1.073063282814495;0.9999959306929442
1.975603;0.9799728751897774;0.9832437731206247;1.0033311493237165;-0.3329452924516806;-0.33975031364080727;0.972484388665163;9.999957338770887;1.0285138790741528;0.30486788231344114;1.0297996123488342;1.0000012893338937;1.0727500987926357;0.9999962429115178
1.985603;0.9800198431638479;0.9832435960480334;1.0032826337349459;-0.33211574161925206;-0.3388875789204107;0.9725523001998128;9.999959113008995;1.0284409723329788;0.30401090695441757;1.0297994719441461;1.0000011087244245;1.072436837910651;0.9999965497947182
1.995603;0.9800668058721558;0.9832435065580993;1.0032342091944588;-0.3312877403136615;-0.33802650786559024;0.9726202095634433;9.999960836808071;1.0283690697673669;0.3031539319069745;1.0297993300391222;1.0000009240266137;1.072125133645145;0.9999968512194232
2.005603;0.9801147614795185;0.9832443985076204;1.0031857660824863;-0.33046004925002453;-0.3371654923124814;0.9726881167449638;9.99996251523299;1.0282971713075815;0.30229795686803906;1.0297991871254406;1.0000007357365508;1.0718143098717237;0.9999971469936239
2.015603;0.9801617126554565;0.9832443054476343;1.003137342457868;-0.32963188446015157;-0.3363044202428056;0.9727560218669277;9.999964152551977;1.028225276872369;0.30144298155692173;1.0297990437173399;1.0000005445759257;1.071504364997763;0.9999974368202404
2.025603;0.9802086575874;0.9832443000157196;1.0030890109523118;-0.328805269590846;-0.3354450118401849;0.9728239251012927;9.999965750710134;1.0281533863595202;0.3005890056944925;1.0297989003499295;1.0000003513773814;1.0711952973433294;0.9999977203156845
2.035603;0.9802555960226953;0.9832442928860772;1.0030406807328962;-0.32797857356887133;-0.3345856029349251;0.9728918266252832;9.999967309614984;1.0280814997042815;0.2997360289917462;1.0297987575766283;1.0000001569183556;1.0708871051267699;0.999997997079759
2.045603;0.9803025278195026;0.983244462859481;1.0029925346089568;-0.3271550591676046;-0.33372952186869304;0.9729597266651937;9.999968828863295;1.0280096169537318;0.2988840511719707;1.0297986159488355;0.9999999618541098;1.0705797865542852;0.9999982667035694
2.055603;0.9803494529876222;0.9832446311647363;1.0029443907073616;-0.3263314639270584;-0.33287344030097143;0.9730266254827846;9.99997030867733;1.027937738277374;0.29803207199906667;1.0297984760066181;0.9999997667687341;1.0702730614243465;0.9999985287803892
2.065603;0.9803963717131149;0.9832447084066255;1.0028961583615292;-0.3255061563039028;-0.3320156940605572;0.9730945232737889;9.999971749416734;1.0278658638714644;0.29718209128083295;1.0297983383095437;0.9999995722496057;1.0699674856712151;0.9999987829437756
2.075603;0.980443284348198;0.9832449627721256;1.0028481115655918;-0.3246840309281319;-0.3311612756612471;0.973162420153276;9.999973150748007;1.0277949938133897;0.29633210883415056;1.0297982034594095;0.9999993788788053;1.0696634622168668;0.9999990288131254
2.085603;0.9804891928584991;0.9832426007324856;1.002798422657671;-0.32386152958973224;-0.3303068919806572;0.9732293162633433;9.99997451103376;1.0277231279905956;0.29548312445400887;1.0297980720565687;0.9999991871498803;1.0693593462916826;0.9999992659245512
2.095603;0.9805360946974733;0.9832445735385572;1.0027521387261091;-0.323040786102018;-0.32945404559894886;0.9732972118345166;9.999975827186038;1.0276522661502476;0.2946351379543195;1.0297979445896361;0.9999989973823635;1.0690570581206855;0.9999994937517513
2.105603;0.9805829368918534;0.9832429884666237;1.0027022871034574;-0.3222227559349574;-0.3286040662287994;0.9733641071908263;9.999977095402723;1.027580407935137;0.29378814924637325;1.0297978213472043;0.9999988097029205;1.068754673677959;0.9999997117143411
2.115603;0.9806288302110883;0.9832439779479494;1.0026560305856869;-0.32140146938184644;-0.32775116284346156;0.9734310027646194;9.99997831248927;1.0275095528230347;0.2929421583556476;1.0297977024330855;0.9999986241275604;1.0684541140127612;0.9999999191818395
2.125603;0.9806757166206692;0.9832427762174759;1.0026065226689185;-0.3205822960226481;-0.326900161345741;0.9734988989990708;9.999979476203524;1.027438700158424;0.29209716537561287;1.02979758786128;0.999998440633013;1.0681544161438818;1.0000001155957097
2.135603;0.9807225971952742;0.9832449283846592;1.00256043841169;-0.31976449562231624;-0.3260506412380262;0.97356579617536;9.999980584067341;1.0273678493486846;0.29125317043123083;1.0297974776164482;0.9999982591444325;1.067855578379911;1.0000003006284448
2.145603;0.980768473040862;0.9832429235097583;1.0025111394331259;-0.3189480464024584;-0.32520291118621714;0.973632694415846;9.999981632428879;1.0272969999678447;0.2904091736678056;1.0297973716200732;0.9999980795347034;1.0675573270364427;1.0000004742297786
2.155603;0.9808153408775219;0.9832451675719497;1.002465155273494;-0.31813171875134577;-0.3243550542695674;0.9736995938641535;9.999982616969126;1.02722615170294;0.28956617523749767;1.0297972697026059;0.9999979016455267;1.0672599339548288;1.0000006365768528
2.165603;0.9808612035721889;0.9832432549764613;1.0024159568851065;-0.3173167442939162;-0.323508987408297;0.9737664948171305;9.999983533950875;1.0271553043333292;0.2887251752904249;1.029797171620964;0.9999977252938108;1.0669636681676238;1.0000007879938901
2.175603;0.9809070596693494;0.9832445195914382;1.0023700008347793;-0.31649988048009253;-0.3226610736417306;0.9738333976919363;9.999984380861841;1.0270844577274338;0.2878841739820362;1.0297970770525;0.9999975503400388;1.0666679862554405;1.0000009288732385
2.185603;0.9809539078075923;0.983243683581359;1.002320886013201;-0.3156867581514232;-0.32181672584021986;0.9738993029104343;9.999985155879356;1.0270136117553652;0.28704417146434014;1.0297969856020395;0.9999973768187951;1.0663731581034854;1.0000010596272337
2.195603;0.9809997511298951;0.9832451316186503;1.002275122828286;-0.3148730020360776;-0.32097213945674946;0.9739662108327296;9.9999858573192;1.0269437662066494;0.2862051678514717;1.0297968968690066;0.9999972049883963;1.0660801456187108;1.0000011807006672
2.205603;0.9810455883293633;0.9832434063048001;1.0022261276739974;-0.31406097926219906;-0.3201293989879704;0.9740331217669066;9.999986483914672;1.026872920821074;0.2853671632174296;1.0297968105272919;0.9999970352300444;1.0657870211468161;1.0000012926300343
2.215603;0.9810914197452074;0.9832433158498018;1.002178801946233;-0.31324878921458144;-0.3192865669257971;0.9740990360355605;9.999987034868473;1.0268030753774104;0.2845301576420588;1.0297967263879222;0.9999968679070941;1.0654957103595721;1.0000013960486889
2.225603;0.9811372459240901;0.9832432275416059;1.0021314815614815;-0.3124365212729823;-0.3184437343815471;0.9741659540670112;9.99998750932245;1.0267322297218824;0.2836931512435599;1.0297966444428588;0.9999967033201127;1.065204018790042;1.0000014916164586
2.235603;0.9811830674927822;0.9832433198867693;1.0020843489534408;-0.31162744115378244;-0.3176042297059258;0.9742318764002307;9.99998790651003;1.0266623837572766;0.28285814417122085;1.0297965648762906;0.9999965417393886;1.0649144064048168;1.00000157996463
2.245603;0.9812288849931229;0.9832434137998199;1.002037222293973;-0.310818283446693;-0.3167647245491341;0.9742988035849193;9.999988226469837;1.0265925374628933;0.28202313657696454;1.0297964880450625;0.999996383454326;1.064625376474933;1.0000016616717624
2.255603;0.9812746989035585;0.9832435983316712;1.0019901931024284;-0.31001068116315095;-0.3159268830869903;0.9743647361173504;9.999988470215465;1.0265226908789158;0.28119012858968595;1.0297964144077976;0.9999962288248399;1.0643374583227239;1.0000017372522527
2.265603;0.9813205097670293;0.9832437838293587;1.0019431706967408;-0.30920300144466867;-0.31508904114415565;0.974430674425063;9.999988639736497;1.0264528440172989;0.2803571203203891;1.0297963443832299;0.9999960782718449;1.0640501216232803;1.0000018071799124
2.275603;0.9813663182512199;0.9832439700673866;1.0018961553999557;-0.30839524429113474;-0.31425119872065;0.9744976188055148;9.999988738152478;1.0263829967888538;0.27952611188276666;1.0297962782584833;0.9999959321943052;1.0637638927644255;1.0000018719155461
2.285603;0.9814121251332314;0.9832442461909925;1.0018492385157136;-0.307589042944118;-0.313415019993003;0.9745635693384609;9.999988769265618;1.0263131489931203;0.27869510339309694;1.0297962162371452;0.9999957909268377;1.0634782440720076;1.000001931868132
2.295603;0.9814579311942248;0.9832446119633302;1.0018024202403673;-0.30678439763353044;-0.31258050496192324;0.9746295258699156;9.99998873627402;1.0262433003476106;0.2778650949560551;1.0297961585057926;0.9999956547909604;1.0631934375129233;1.0000019873023103
2.305603;0.9815027385667044;0.9832439946135533;1.0017556271128618;-0.3059793091792967;-0.3117459336849058;0.9746954881137374;9.999988640665684;1.0261744505427464;0.27703608665294877;1.029796105221227;0.9999955241439368;1.062910437019798;1.0000020383025872
2.315603;0.9815485447410126;0.9832444499019336;1.0017089158130543;-0.3051761439196851;-0.3109130818795802;0.974760455754809;9.999988482337951;1.026104599290733;0.2762080785286018;1.0297960564711481;0.9999953993487325;1.0626273104544222;1.000002084845704
2.325603;0.9815943516498807;0.9832433609697694;1.0016606400706167;-0.3043746246113101;-0.31008198482864985;0.9748264284274079;9.999988260471218;1.02603474633516;0.27538107058292804;1.0297960122904866;0.9999952807053821;1.062345021620414;1.000002126858994
2.335603;0.981639161304971;0.9832444662829657;1.0016156280986093;-0.3035708525908005;-0.3092489852666953;0.9748924056608704;9.999987974550683;1.0259658914612748;0.2745550627819464;1.0297959727152612;0.9999951684236192;1.062064535110723;1.0000021641699988
2.345603;0.9816849713249906;0.9832434658163692;1.0015674623936606;-0.30277081409479184;-0.3084195514360866;0.9749583869230412;9.99998762548803;1.0258970345072687;0.2737300550823453;1.0297959377976331;0.9999950626587223;1.0617848839260742;1.000002196469561
2.355603;0.9817297853095157;0.9832447487021517;1.0015226523263454;-0.3019701583299347;-0.3075898793052203;0.9750233717347198;9.999987216028643;1.0258271752829702;0.2729050474417673;1.0297959076118368;0.9999949635475424;1.0615048432517056;1.0000022234062882
2.365603;0.9817746023331044;0.9832428524166038;1.001474615366582;-0.30117124017124997;-0.30676205297738296;0.9750893597720941;9.999986750287444;1.0257583134336545;0.2720820397987766;1.029795882296044;0.9999948711895732;1.0612268592561518;1.0000022447094679
2.375603;0.98182042139864;0.9832452060495975;1.0014299005473355;-0.3003724285771215;-0.3059340998217163;0.9751543509064046;9.999986233408084;1.0256894484303636;0.27126003205165905;1.029795862086816;0.9999947855945523;1.0609497066363787;1.0000022602089784
2.385603;0.9818652458947319;0.9832433077585214;1.0013818856265284;-0.29957335988260864;-0.3051062725547613;0.9752193451805256;9.99998567168324;1.0256205796935336;0.2704380240668089;1.0297958472883184;0.9999947066531156;1.0606731291327829;1.0000022697909345
2.395603;0.9819100747020028;0.9832448555687475;1.0013373926165607;-0.298777305726117;-0.30428159112300485;0.9752853427451617;9.999985072758827;1.0255517066934792;0.2696180157013995;1.0297958381679677;0.9999946341441047;1.06039763614292;1.0000022733523377
2.405603;0.981955906756792;0.9832441178808737;1.001289566101152;-0.29798171346606395;-0.30345714697318404;0.975350343771133;9.999984445553913;1.0254838290156967;0.26879800681606736;1.029795834907079;0.9999945677409359;1.0601236845728854;1.0000022707460605
2.415603;0.9820007455242526;0.9832457540017256;1.0012451878643167;-0.2971871436041938;-0.3026341288013831;0.975415348372626;9.999983799935015;1.0254149464140339;0.2679799972778622;1.029795837674959;0.9999945070622853;1.0598498466309807;1.0000022617679607
2.425603;0.9820455900032562;0.9832441208298223;1.0011974935189114;-0.2963926781005749;-0.30181129220657116;0.9754803565558356;9.999983146383602;1.0253460587674128;0.26716198697282384;1.0297958466621062;0.9999944518217491;1.0595765818259546;1.0000022462184142
2.435603;0.982090440678491;0.9832442101382156;1.001151566921763;-0.2955996831919486;-0.3009900283143171;0.9755453682059233;9.999982495698557;1.025278165971344;0.2663449758425193;1.0297958620476755;0.9999944019034861;1.0593051102272504;1.000002223954651
2.445603;0.9821352980388208;0.9832442979260999;1.0011056532229328;-0.2948066140317403;-0.300168763963465;0.9756103831408726;9.999981858597378;1.0252092678984515;0.26552896391872494;1.0297958840156554;0.999994357273355;1.059033494800448;1.0000021949293296
2.455603;0.9821801625651706;0.9832444731147078;1.0010598438275642;-0.2940151051467255;-0.2993491633345886;0.9756754012159006;9.99998124519063;1.025141364448798;0.2647149513167447;1.0297959127683016;0.999994317930023;1.0587639199677334;1.0000021592818402
2.465603;0.9822240360988231;0.9832436626986842;1.0010140647451595;-0.29322316942201904;-0.2985295066047399;0.9757394224189895;9.999980664786456;1.0250734555975392;0.263900938192382;1.029795948527049;0.999994283939776;1.0584949155365495;1.0000021174385716
2.475603;0.9822689157459433;0.9832440116724487;1.0009684651285649;-0.29243478250773147;-0.2977132334296879;0.9758044468652982;9.999980126037858;1.0250045413997166;0.2630879246976551;1.029795991551124;0.9999942554234494;1.0582257620246016;1.0000020700804744
2.485603;0.9823138028685026;0.9832442686780289;1.000922788965026;-0.2916446870422995;-0.296895295616895;0.9758694746712078;9.99997963671086;1.0249366219997937;0.2622759109588007;1.029796042085356;0.99999423249779;1.0579583947546054;1.0000020179214455
2.495603;0.9823586972686672;0.983244612617081;1.000877218473525;-0.2908561524508149;-0.2960790215285298;0.9759335058594995;9.999979203195604;1.024868697647967;0.2614648970803445;1.0297961002486233;0.9999942152228337;1.0576918435408313;1.0000019614872921
2.505603;0.9824026002497543;0.9832440603704384;1.0008317701781095;-0.29006882950001367;-0.2952643555527392;0.9759985404160882;9.999978830212092;1.0248007686900475;0.26065488316143504;1.0297961659903236;0.9999942035794839;1.0574261067046682;1.0000019010876047
2.515603;0.9824475086131388;0.9832444890413875;1.0007863202421095;-0.2892817831749332;-0.2944497447417986;0.9760625783535136;9.999978520536274;1.0247338355160072;0.25984586930451997;1.02979623914191;0.9999941974930192;1.0571621520703929;1.0000018369085275
2.525603;0.9824924235859415;0.9832450047936084;1.0007409759891717;-0.2884962982472536;-0.2936367976576171;0.976126619608042;9.999978275322269;1.024665898470191;0.25903785561360243;1.029796319457407;0.9999941968510725;1.0568980398603902;1.0000017691090473
2.535603;0.982536346431612;0.9832446244361956;1.0006957535415666;-0.2877120279336626;-0.29282545871107696;0.9761906638920326;9.999978095428512;1.0245979578025548;0.25823084219066605;1.0297964065954186;0.9999942014474484;1.0566347380374503;1.0000016979026913
2.545603;0.9825802755625124;0.9832443312981164;1.0006506364271923;-0.2869293210942194;-0.29201578350823687;0.9762557107063421;9.999977982359495;1.0245310137211001;0.25742482913478376;1.0297965001426117;0.9999942109071721;1.0563732152551677;1.000001623597641
2.555603;0.9826252095113256;0.983244930039535;1.0006054263924122;-0.2861452527923545;-0.2912044992597314;0.976319759501108;9.999977938125912;1.0244630664757297;0.256619816548111;1.0297965997009715;0.9999942246738663;1.0561115306078994;1.000001546556986
2.565603;0.9826691513253487;0.9832429979095985;1.0005586732491167;-0.28536249129817143;-0.2903949141294389;0.9763838098224643;9.999977964795775;1.0243961163931012;0.2558158045403707;1.0297967049363022;0.9999942420453463;1.0558516223986556;1.0000014670917603
2.575603;0.9827130995880878;0.9832444245416666;1.0005153527820765;-0.2845811148867491;-0.28958681083210697;0.9764468613638237;9.999978063683997;1.0243291638272867;0.25501279322149933;1.0297968155588646;0.9999942622249975;1.0555925190202757;1.0000013853851095
2.585603;0.9827580528720721;0.9832436520431829;1.0004687915489923;-0.28380182424313644;-0.28878060873788886;0.9765109139354372;9.9999782343409;1.0242612090401793;0.2542107826892559;1.029796931282208;0.9999942843658886;1.0553332479999409;1.0000013015353215
2.595603;0.9828020141293556;0.9832451667331001;1.0004255867167677;-0.2830219398040332;-0.28797416875117493;0.9765749673378852;9.999978474581695;1.0241942521172651;0.2534097730138779;1.0297970518039012;0.9999943076085273;1.055075748174441;1.0000012156661597
2.605603;0.9828459816453421;0.9832434994167428;1.0003791556627324;-0.2822437984828065;-0.287169574399886;0.9766390212499889;9.99997878163457;1.0241272929682792;0.2526087642240158;1.029797176825417;0.9999943311266606;1.054818807439317;1.0000011279998033
2.615603;0.9828899549785002;0.9832451035406794;1.0003360634759446;-0.281465407267834;-0.28636479773317564;0.9767020752855199;9.999979153041926;1.0240603313689072;0.25180975631156727;1.0297973060678591;0.9999943541698582;1.0545629031636292;1.000001038857597
2.625603;0.9829339336103894;0.9832435262978237;1.0002897437973675;-0.2806887594641711;-0.2855618666867464;0.9767661291030547;9.999979586421258;1.0239943670639475;0.25101174925095676;1.0297974392405598;0.9999943760865798;1.0543087641146884;1.000000948600955
2.635603;0.9829779171687175;0.9832436752926724;1.0002451887778185;-0.27991358715188414;-0.2847605084538436;0.9768291824386648;9.999980078778318;1.0239273999105778;0.2502147430094561;1.0297975759979394;0.9999943963158576;1.0540544457208516;1.0000008575358361
2.645603;0.9830219055436992;0.9832438257969393;1.0002006429838615;-0.27913834399938353;-0.28395914978623665;0.9768932351561893;9.99998062655767;1.0238604299275587;0.24941873754705843;1.0297977159616425;0.9999944143769858;1.0538009168632332;1.0000007658490222
2.655603;0.9830658988142768;0.9832440674790649;1.000156196973176;-0.278364666011749;-0.28315945486882704;0.9769562873022637;9.999981226298484;1.023794457234852;0.24862273281082775;1.029797858794444;0.9999944298813176;1.053548911129946;1.000000673649902
2.665603;0.9831098970679923;0.9832442218084461;1.0001116684426614;-0.27758928125238574;-0.2823580953320477;0.9770193389985876;9.999981874769711;1.0237274820178692;0.2478287287222663;1.0297980042039825;0.999994442508305;1.053296955619781;1.0000005810616714
2.675603;0.9831529017324839;0.9832419377285228;1.000065681065246;-0.2768168516446845;-0.28156009915734853;0.977082390274645;9.999982568088928;1.0236615045931907;0.24703572517764522;1.0297981518693171;0.9999944519532852;1.0530467550264149;1.0000004882365232
2.685603;0.9831969095735212;0.9832440009440415;1.0000231047001304;-0.27604614544701667;-0.28076364040441376;0.9771454410588034;9.999983300666992;1.0235945255106849;0.24624372206572873;1.029798301423662;0.9999944579454025;1.0527963630085493;1.0000003952966434
2.695603;0.9832409216863897;0.9832428837069492;0.9999772978431821;-0.2752771839060887;-0.2799690272189592;0.9772084912224918;9.999984065230313;1.023528545548803;0.2454517192714116;1.029798452536776;0.999994460323578;1.0525474884139656;1.0000003023116968
2.705603;0.9832839391146136;0.9832439692829921;0.9999347505294358;-0.27450600368865063;-0.27917251214456;0.9772715405475738;9.999984854070435;1.0234625655592149;0.2446617166608598;1.0297986049848353;0.9999944590513637;1.0522996239368643;1.000000209350664
2.715603;0.9833279584164603;0.9832429470624688;0.9998890473774591;-0.2737385388081721;-0.2783795622790691;0.9773345887347628;9.999985660357378;1.0233965863179644;0.2438727140748871;1.02979875859804;0.9999944541428248;1.0520525333291577;1.0000001165358163
2.725603;0.9833709820307428;0.9832441280982471;0.9998466031741807;-0.27296885684812555;-0.2775847105555948;0.9773966355172675;9.999986478751149;1.0233306084930927;0.24308471135001522;1.029798913184442;0.9999944456198921;1.0518062142448539;1.0000000240599822
