time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.735603;0.9834140078018743;0.983242217763902;0.9998010183247665;-0.2722025581619292;-0.2767933685705519;0.9774596807333575;9.999987305642865;1.0232646326101094;0.2422967083606719;1.02979906856196;0.9999944335655907;1.0515604340182427;0.9999999321981958
2.745603;0.9834580334982753;0.9832445665965649;0.9997587525141547;-0.2714363424545901;-0.2760018998281323;0.9775217242638684;9.999988139088737;1.0231996589807473;0.241510705045853;1.0297992245981797;0.9999944181770763;1.051316625314273;0.9999998413079854
2.755603;0.9835010613701355;0.9832427509244133;0.9997132705776948;-0.27067154296436363;-0.2752122211817994;0.9775847659627653;9.999988978372784;1.0231336877477883;0.240725701403488;1.0297993811843873;0.9999943997357917;1.0510726086309101;0.9999997517968964
2.765603;0.9835440891873581;0.983244300621347;0.9996712139416576;-0.2699081332894216;-0.274424024548186;0.9776468056593877;9.99998982356973;1.0230687190264525;0.2399416974705488;1.0297995382168301;0.9999943785469166;1.050830328645505;0.9999996641091473
2.775603;0.9835871160607108;0.9832425790748232;0.9996258349532955;-0.2691448342912186;-0.2736360092502935;0.9777098431687525;9.999990675279916;1.0230027529870114;0.23915869329633171;1.0297996955916577;0.9999943549098993;1.0505878363699017;0.9999995787342625
2.785603;0.9836311394046058;0.9832451166388454;0.999583775145763;-0.26838161538955363;-0.27284786719948645;0.9777718783160013;9.999991534462655;1.022937789859871;0.23837568892289884;1.0297998531943535;0.9999943290996328;1.0503468501616156;0.9999994961675359
2.795603;0.983674160962118;0.9832434883238016;0.9995384988122759;-0.26761981645094224;-0.2720615152447128;0.9778339109798374;9.999992402240203;1.0228718299020532;0.23759468438610312;1.029800010891427;0.9999943013680493;1.05010587490545;0.9999994168615138
2.805603;0.9837171780101509;0.9832420401416828;0.9994934099120795;-0.26686122375195026;-0.2712784912444461;0.9778959411311385;9.999993279631889;1.0228068733500992;0.23681467970884124;1.029800168517354;0.9999942719625128;1.0498666287958858;0.9999993412034637
2.815603;0.9837601893727783;0.9832437779110816;0.9994515641375913;-0.2661007474775124;-0.27049362092397644;0.9779579688765125;9.999994167356933;1.0227419203938577;0.23603567487852356;1.0298003258611912;0.9999942410992073;1.0496281357064485;0.9999992694451186
2.825603;0.98380319399121;0.983242420918558;0.9994065772045762;-0.2653436566325809;-0.2697122602786804;0.9780199944539827;9.999995065674758;1.0226769711613852;0.23525766984348376;1.0298004826690583;0.9999942089258541;1.0493903933857573;0.9999992016302951
2.835603;0.9838451925024547;0.983243266238115;0.9993648481064001;-0.26458435920877155;-0.2689289979607979;0.9780820181829553;9.99999597410581;1.0226120257096916;0.23448066453265817;1.0298006386674585;0.9999941755483869;1.0491533996397944;0.9999991376496419
2.845603;0.9838881812670814;0.9832419095976127;0.9993198718627849;-0.26382713405602576;-0.2681476364908049;0.9781430404540901;9.99999689139192;1.0225470840432678;0.23370465886518765;1.0298007936091955;0.9999941410551519;1.048917152304118;0.9999990773373921
2.855603;0.9839311611816774;0.9832439166713105;0.9992783201379226;-0.26307130007927987;-0.26736775711115224;0.9782050617456189;9.999997816074798;1.0224831461353827;0.2329286527387024;1.0298009473317882;0.9999941054612048;1.048682402043656;0.9999990204708414
2.865603;0.9839741317304125;0.9832427373241487;0.9992335362447959;-0.26231721501347766;-0.26658972318976754;0.9782670826077934;9.999998746939022;1.022418211927559;0.2321546460336704;1.029801099759409;0.9999940686782233;1.0484476415589472;0.9999989667822763
2.875603;0.9840160939918808;0.9832438483515554;0.9991921010021401;-0.2615625640919197;-0.2658114518471476;0.9783281035975886;9.999999682580418;1.022354281329511;0.2313816386507488;1.029801250841587;0.9999940305734875;1.04821459580606;0.9999989160741034
2.885603;0.9840590446284724;0.983242754769135;0.9991474192484818;-0.2608099830196027;-0.2650350812956794;0.9783901251751025;10.000000620855372;1.0222893542360176;0.2306096305335584;1.0298014005359102;0.999993991027621;1.0479813118330252;0.9999988683129172
2.895603;0.9841009861996719;0.9832439506021148;0.9991060866198813;-0.26005683779488176;-0.26425847335413405;0.9784511476336607;10.000001558831089;1.0222254305552174;0.22983862165467017;1.029801548834691;0.9999939499751181;1.0477497381148633;0.9999988236184615
2.905603;0.9841439152060815;0.9832429402339495;0.9990615081882479;-0.25930576114281184;-0.2634837661752496;0.978512171147834;10.0000024927684;1.022161510238677;0.22906861200045348;1.0298016957211955;0.9999939074335698;1.0475188971758975;0.9999987821710251
2.915603;0.9841858339351388;0.9832443076055417;0.9990203701748337;-0.2585557599101567;-0.26271048582772943;0.9785731958771999;10.000003418135988;1.0220965933027575;0.2282996015694308;1.0298018410573802;0.9999938634904838;1.0472878111266852;0.9999987441115269
2.925603;0.9842277401597262;0.9832424838786078;0.9989760013136371;-0.2578075101387164;-0.2619390509104649;0.9786342220007563;10.000004329832052;1.0220326798172326;0.22753259037026075;1.0298019845263555;0.9999938183035916;1.0470586471785386;0.9999987095152074
2.935603;0.9842706318456329;0.9832416377576735;0.9989316248003366;-0.2570595104736467;-0.2611676708897099;0.9786952497057329;10.00000522229942;1.0219687698354443;0.22676557841739134;1.0298021256622756;0.9999937721513046;1.046829992396684;0.9999986783981587
2.945603;0.9843125117722312;0.9832430782326639;0.9988905980857158;-0.25631095096678413;-0.2603960535555621;0.9787562791978036;10.000006089690862;1.0219058633376346;0.22599956573570493;1.0298022639066005;0.9999937254655694;1.046603039395123;0.9999986507231069
2.955603;0.9843543785376763;0.9832413250033267;0.9988463408113946;-0.25556414327330157;-0.25962628162930845;0.9788173107271341;10.000006926498571;1.0218419602740556;0.22523455237994808;1.029802398670492;0.9999936788024139;1.0463758337934113;0.9999986264569456
2.965603;0.9843962323241564;0.9832429299089774;0.9988055097553797;-0.254818730083357;-0.258857991901127;0.9788783446044527;10.000007728460503;1.021778060622958;0.22447053844675768;1.0298025293854125;0.9999936327572494;1.046149350134008;0.9999986056127789
2.975603;0.9844380733479605;0.9832412502451808;0.9987613572095015;-0.25407343083375133;-0.25808988337476263;0.9789393811766228;10.000008493074267;1.0217141643771044;0.22370752406437186;1.0298026555276565;0.9999935878476668;1.0459235866466674;0.9999985882086445
2.985603;0.9844799018951439;0.9832430171855318;0.998720721185999;-0.2533311647312779;-0.25732492125476103;0.9789994207506295;10.000009219345532;1.0216512715034625;0.22294650938193525;1.0298027766820887;0.9999935444239229;1.0456997317085808;0.999998574233033
2.995603;0.984521718388949;0.9832414979901292;0.9986767628471767;-0.25258901284941143;-0.2565601403218755;0.979060463518785;10.000009906897679;1.0215883819067384;0.2221854945610615;1.0298028926596363;0.9999935026833595;1.0454763796311626;0.9999985636514962
3.005603;0.9845635234698434;0.9832432457077728;0.9986361384460809;-0.2518466176683187;-0.25579517742749347;0.9791205095582924;10.000010555113768;1.0215244954170934;0.2214254797612666;1.0298030035513641;0.9999934627847148;1.0452527651070307;0.999998556396753
3.015603;0.9846053180137319;0.9832417061015329;0.9985921907235095;-0.2511043367081832;-0.25503039570458547;0.979180558899922;10.00001116353393;1.0214616118280408;0.2206674651307423;1.0298031096924665;0.9999934249242305;1.045031051882903;0.9999985523502868
3.025603;0.9846471030187475;0.9832436117683144;0.9985517574921998;-0.25036508973586485;-0.25426876042113444;0.9792416115883724;10.00001173317079;1.0213987309185182;0.21990945079970328;1.0298032116136226;0.9999933892951842;1.0448098379368176;0.999998551338077
3.035603;0.984687880906334;0.983241245921471;0.9985080138610699;-0.24962564975322954;-0.2535072510679495;0.9793016676683167;10.000012266915505;1.0213358524231777;0.21915343687728867;1.0298033099683699;0.9999933560492997;1.0445895430314953;0.9999985530830828
3.045603;0.9847296494583238;0.9832415799250148;0.9984660144592904;-0.24888800319047802;-0.2527473699766982;0.9793617271287357;10.000012768673614;1.021272976020497;0.2183974234638489;1.029803405397624;0.9999933253223018;1.044369744909493;0.9999985571375619
3.055603;0.9847714107299069;0.9832419916321192;0.9984241085296639;-0.24815193136113048;-0.25198915268806016;0.9794217898956618;10.000013242255362;1.0212101013289532;0.2176434106705432;1.0298034983762494;0.9999932972234824;1.0441508604136776;0.9999985629436383
3.065603;0.9848121666987825;0.9832414083563037;0.9983822186100213;-0.24741549032866672;-0.25123087980340786;0.9794818558392764;10.000013691133562;1.02114722786778;0.21688939862819043;1.029803589156861;0.9999932717789805;1.0439324698303243;0.9999985699705087
3.075603;0.9848539148577014;0.9832417966610278;0.9983403162739468;-0.24667929130484922;-0.2504726617399011;0.9795419247164715;10.000014119054889;1.0210853550280912;0.2161373874733694;1.029803677843068;0.9999932489448367;1.043715965581505;0.9999985777637208
3.085603;0.9848946585443614;0.9832397300562878;0.9982969459227528;-0.24594609209806986;-0.2497178072326205;0.9796019961298604;10.000014529918024;1.0210224820991638;0.2153863773253167;1.029803764459562;0.9999932287183398;1.0434991807293807;0.9999985859452997
3.095603;0.9849353965607772;0.983240930464673;0.9982569040572152;-0.2452126519500225;-0.24896277084701507;0.9796610695831128;10.00001492622329;1.020960608366291;0.214635368279154;1.0298038489177581;0.9999932112362236;1.0432838644472566;0.9999985942020382
3.105603;0.9849771277437516;0.9832399144324472;0.9982136102422671;-0.24448126976569565;-0.24820963494999415;0.9797211445583731;10.000015307833635;1.0208977332327311;0.21388636040563547;1.0298039309271703;0.9999931967432784;1.0430684699125568;0.9999986022372392
3.115603;0.985017855490297;0.9832411831535995;0.9981736573475827;-0.24374934383004118;-0.24745626200547774;0.9797802205435994;10.000015672805048;1.020835856228903;0.21313835373961518;1.0298040099794783;0.9999931854531531;1.0428547460439004;0.9999986097273279
3.125603;0.9850585788364005;0.9832393421139229;0.9981305557415098;-0.24302081327631067;-0.2467063985522306;0.9798402970134213;10.000016018943526;1.0207739769009256;0.21239134827343237;1.0298040854505868;0.9999931774505046;1.042641712095216;0.9999986163043095
3.135603;0.9850992983569846;0.9832405914880573;0.9980905987495243;-0.24228876338773483;-0.24595302486105128;0.9798993734063073;10.00001634370427;1.0207120947508108;0.2116453439735892;1.0298041567126321;0.9999931727308816;1.0424293658709465;0.9999986215882155
3.145603;0.9851400146622424;0.9832388212267663;0.9980475828340619;-0.24156174862422114;-0.24520482484178924;0.9799584491391354;10.000016643211382;1.0206502092765515;0.21090034081297115;1.0298042231799178;0.9999931712869707;1.0422177051785548;0.9999986252552923
3.155603;0.9851807283679679;0.9832386818871768;0.9980062281263539;-0.24083458284569306;-0.24445653371412396;0.980018523641381;10.000016912743435;1.0205883199999142;0.21015633879188828;1.029804284300762;0.9999931731148421;1.042006727897047;0.9999986270351153
3.165603;0.9852214400624443;0.983238534534871;0.9979648703750058;-0.24010735543206643;-0.2437082422095865;0.9800775963909688;10.00001714857202;1.0205264264409957;0.2094133379298423;1.0298043395152594;0.9999931781694165;1.041796432030096;0.9999986266265924
3.175603;0.9852621502949165;0.9832385583864768;0.9979236910974086;-0.23938334573324874;-0.242963278719995;0.9801366669623935;10.000017349097059;1.0204645280862847;0.20867133824291953;1.0298043882666046;0.9999931863408966;1.0415868157489474;0.9999986236901292
3.185603;0.985302859584967;0.9832385751115722;0.9978825090270642;-0.2386592746724911;-0.24221831485411147;0.9801957350537729;10.000017514434802;1.0204036243870984;0.20793033973584085;1.0298044301072367;0.9999931974651971;1.041378857261821;0.9999986180008326
3.195603;0.9853435684351575;0.983238495707495;0.9978412337118507;-0.23793350243806605;-0.24147168641546676;0.9802538004194167;10.00001764535428;1.0203417147889193;0.20719034241254183;1.029804464779149;0.9999932113539768;1.0411705954736739;0.9999986095804495
3.205603;0.9853832788397453;0.9832376054348053;0.9978001509139217;-0.23721065378992087;-0.2407283308844934;0.9803128627193434;10.000017742585037;1.0202807987680642;0.2064513462815328;1.0298044921704272;0.9999932278097134;1.0409639888850342;0.9999985986618465
3.215603;0.985423988426272;0.9832377817177748;0.9977591437490793;-0.23648967928464282;-0.23998669428973599;0.9803719214698156;10.000017806853494;1.020218875856672;0.20571435135362587;1.0298045122112516;0.9999932466221718;1.0407572738060522;0.9999985856364878
3.225603;0.985464699431082;0.9832364017933193;0.997716561954397;-0.235770373085441;-0.23924681221413405;0.9804299761817721;10.000017839200154;1.0201579456720706;0.20497735764649205;1.0298045248286813;0.9999932675918289;1.040552013493616;0.9999985710609751
3.235603;0.9855044142100653;0.9832356736448097;0.9976756570387413;-0.23505062411050365;-0.23850678397332165;0.9804890264851316;10.000017841010685;1.0200970079679674;0.20424136519095568;1.0298045299534786;0.9999932905815049;1.0403474249030142;0.9999985556061579
3.245603;0.985545130604842;0.9832359244954876;0.9976347390595909;-0.23433110736969498;-0.2377668104521318;0.9805470721285898;10.00001781384976;1.0200360626705471;0.20350737403960859;1.0298045275080157;0.9999933155275614;1.0401437021919833;0.9999985399434836
3.255603;0.9855848521975512;0.9832353673890354;0.9975940163294368;-0.23361451915287923;-0.23703010987620401;0.9806061129679161;10.000017759291984;1.019975109836122;0.202773384269782;1.029804517414338;0.9999933424133098;1.03994045158833;0.9999985246289946
3.265603;0.9856255765207919;0.9832357011755045;0.9975531912325184;-0.23289652167155953;-0.23629179980939216;0.9806641489701987;10.00001767851777;1.019914149534789;0.2020413959649703;1.0298044996343398;0.9999933712468433;1.039738061801668;0.9999985100531441
3.275603;0.985665307005221;0.9832352279245323;0.9975125626124993;-0.2321814546005354;-0.2355567627027179;0.9807221802040783;10.000017571521845;1.0198531817586516;0.2013094091973926;1.0298044741654961;0.9999934019849959;1.0395361415681963;0.9999984965239227
3.285603;0.9857050426347497;0.9832347522829697;0.9974719366092794;-0.23146632846291754;-0.23482172523566017;0.9807802068347474;10.00001743685744;1.0197932064212865;0.20057942403719387;1.0298044410372886;0.9999934344522048;1.0393360581621032;0.9999984843715207
3.295603;0.9857447838796636;0.983234363643009;0.997431404401402;-0.23075278374347793;-0.23408835160675456;0.9808382290924427;10.000017272720694;1.0197322234211217;0.19985044057285392;1.02980440038983;0.9999934683997537;1.039135653148823;0.9999984739563602
3.305603;0.9857845312265612;0.9832339724957759;0.9973908757408334;-0.23003918009031932;-0.23335497761808735;0.9808962471882855;10.000017078208103;1.0196722327035728;0.19912245890699;1.029804352569678;0.9999935036068429;1.0389368872756388;0.9999984656542958
3.315603;0.9858252836557997;0.9832331000470637;0.9973488552932888;-0.22932917465487143;-0.2326250773661788;0.9809542612156666;10.000016853644853;1.0196112342837858;0.19839547912455496;1.0298042981172404;0.9999935398893828;1.0387377959546586;0.9999984598695553
3.325603;0.9858650444735197;0.9832344334802936;0.9973100896948444;-0.22861700383690986;-0.23189327618633157;0.9810122711272723;10.000016600490607;1.0195512282508472;0.19766850126482974;1.0298042376402627;0.9999935771134435;1.0385401500772014;0.99999845703617
3.335603;0.9859048123661067;0.9832325720961659;0.9972680909477968;-0.2279065937312456;-0.2311633201683179;0.9810692768400229;10.000016321252863;1.0194912147486475;0.19694352530915596;1.0298041717319262;0.9999936152607544;1.0383433477786888;0.9999984575894194
3.345603;0.9859435888259355;0.9832330955577913;0.9972295289946828;-0.22719730268272245;-0.23043479166249073;0.981127278310231;10.00001601919944;1.0194311939127438;0.19621955118661297;1.0298041010010381;0.9999936544359137;1.0381471964558056;0.9999984618867783
3.355603;0.9859833708411466;0.9832314072337743;0.9971877220960665;-0.2264900578112064;-0.22970816332637686;0.9811852754768972;10.000015697747957;1.0193701658139922;0.19549757880404653;1.0298040260793209;0.9999936947773289;1.0379509008464158;0.9999984701177125
3.365603;0.9860231598716386;0.9832330874101755;0.997149340330023;-0.22578421672992618;-0.2289830175328866;0.9812422682394824;10.000015359770073;1.0193111304494538;0.19477560808642905;1.0298039475264866;0.9999937363674744;1.0377570283969728;0.999998482294337
3.375603;0.9860629559257231;0.9832314830610518;0.9971076367195847;-0.22507849614048783;-0.22825805267538007;0.9812992565608673;10.000015007164574;1.019251087770758;0.1940546390069378;1.029803865743455;0.9999937792383372;1.0375628203386733;0.9999984982847313
3.385603;0.9861017604292248;0.983230444419489;0.9970675261533847;-0.22437070539952927;-0.22753127762747094;0.9813572405705465;10.000014640961654;1.0191910377467461;0.1933346715940831;1.0298037810077465;0.999993823415396;1.0373692573075086;0.9999985178134355
3.395603;0.9861415702544183;0.9832306544659941;0.9970276820622093;-0.223668061855357;-0.22680954981846613;0.9814142204953814;10.000014262078965;1.0191309804544522;0.19261670591527072;1.0298036935668928;0.9999938688695796;1.0371765235395185;0.9999985404743816
3.405603;0.9861813866125716;0.9832308618375145;0.9969878450991754;-0.22296536030959155;-0.22608782165434863;0.9814711964462147;10.000013872127933;1.0190719161591464;0.19189874205065977;1.0298036036303473;0.9999939154235432;1.036985228128475;0.9999985658011624
3.415603;0.9862202106275714;0.9832300832865608;0.996948027482244;-0.22226232151882144;-0.22536603816764886;0.9815281683262601;10.000013473228956;1.019011845302138;0.19118178006645556;1.0298035112260016;0.9999939627342743;1.0367935905164363;0.9999985933665638
3.425603;0.9862600389385816;0.9832304639649463;0.9969083852440362;-0.22156278739127636;-0.22464763770259896;0.9815851359326833;10.000013067125998;1.0189527683940178;0.19046681999389406;1.0298034161167349;0.9999940103308496;1.0366037584288434;0.9999986228626812
3.435603;0.9862988741535045;0.983229858657126;0.996868761553138;-0.22086291772851413;-0.22392918192931935;0.9816410990413081;10.000012654920873;1.0188936859540907;0.18975186181933187;1.0298033179502835;0.9999940576268553;1.03641437943502;0.9999986541247263
3.445603;0.9863377145591861;0.9832276090407949;0.9968274793731962;-0.22016308115377625;-0.22321081643296653;0.9816980573792023;10.000012237304476;1.0188345985688723;0.18903890548210914;1.0298032164633113;0.99999410390637;1.0362258188637716;0.9999986870728191
3.455603;0.9863775584848934;0.9832280705040559;0.9967879450385013;-0.21946501680866162;-0.22249407911854405;0.9817550105945229;10.000011814388381;1.0187755069727373;0.18832695087832788;1.0298031114931434;0.9999941483580441;1.036037891567017;0.9999987215556714
3.465603;0.9864164086153763;0.9832276351511361;0.9967485184751882;-0.2187682608331169;-0.22177895071848308;0.981810958312002;10.000011385480844;1.018716412015307;0.18761599786864494;1.0298030029135574;0.9999941901858078;1.0358505962676097;0.9999987572115449
3.475603;0.9864552631277526;0.9832271968122753;0.9967090962935563;-0.21807144882543988;-0.22106382197951402;0.9818679001939614;10.000010949335246;1.0186573144943372;0.18690504629524488;1.029802890676019;0.9999942287271218;1.0356637512515754;0.9999987935370034
3.485603;0.9864941216975265;0.9832268448452729;0.9966697685695646;-0.21737622252562147;-0.22035035710402875;0.981923835941163;10.00001050461431;1.0185982150032686;0.18619609601181117;1.0298027748735634;0.9999942635021355;1.0354777167880331;0.9999988301138709
3.495603;0.9865329840652177;0.9832265792172772;0.9966305347112359;-0.21668258212868197;-0.21963855609278066;0.9819807653399811;10.000010050261869;1.0185391139549753;0.18548814689685342;1.0298026557042845;0.9999942941846884;1.0352923103197536;0.9999988667650224
3.505603;0.9865718500470392;0.9832247581145425;0.9965897298990859;-0.21599061720967155;-0.21892850954223522;0.9820366883498073;10.000009585745588;1.018481011732262;0.1847811988319213;1.0298025333594447;0.9999943205373838;1.0351085143552696;0.9999989035678747
3.515603;0.9866107194934675;0.9832261285846864;0.9965521649794825;-0.21529677595367955;-0.21821661726038258;0.9820926050818669;10.00000911114026;1.018421908775356;0.1840762516736101;1.0298024079522416;0.9999943423712064;1.0349245376784009;0.99999894079752
3.525603;0.9866495921981667;0.9832243914687755;0.9965114544708144;-0.21460634168584233;-0.21750823423147633;0.9821485156951317;10.00000862716721;1.0183638055591866;0.18337130524499037;1.0298022795676331;0.9999943595491192;1.034741990620195;0.9999989788258562
3.535603;0.9866884678893761;0.9832259362426355;0.9964740736938105;-0.21391567314633453;-0.21679966968905287;0.9822044203309471;10.000008135111306;1.0183047025546381;0.18266735935105702;1.029802148357054;0.9999943719671841;1.0345590821227282;0.9999990180161132
3.545603;0.986726347848471;0.9832233012943474;0.9964334681280399;-0.21322650005698857;-0.2160928953011006;0.9822603190818198;10.000007636210904;1.018246600221195;0.18196441380887657;1.029802014521279;0.9999943795153015;1.0343777792084112;0.9999990586882559
3.555603;0.9867652291124439;0.9832250217203539;0.9963962705894139;-0.21253900565791775;-0.21538765850746394;0.982316211925683;10.00000713097337;1.0181884990049435;0.18126346847277933;1.0298018781996052;0.9999943821096022;1.0341972715280996;0.9999991011344087
3.565603;0.986804113272296;0.9832234564798026;0.9963557454951891;-0.21185163476751293;-0.21468260253482543;0.9823710986624016;10.000006619192037;1.0181303992920996;0.18056252324553101;1.0298017394261332;0.9999943797706713;1.0340172064702013;0.9999991456342495
3.575603;0.9868420019313601;0.983222549043738;0.9963168971137152;-0.2111638514424811;-0.21397740078604557;0.982426978958169;10.00000610031651;1.0180723013194364;0.1798635780696805;1.0298015981633613;0.9999943726764321;1.0338379325615525;0.999999192461828
3.585603;0.986880892279138;0.9832228024856112;0.9962782186322409;-0.2104795661512125;-0.2132755819808462;0.9824828524761503;10.000005573330206;1.0180142051269743;0.17916463290257253;1.029801454335016;0.9999943611952297;1.033659099873196;0.9999992418387516
3.595603;0.986918787448939;0.9832220717827537;0.996239552255607;-0.20979495947544063;-0.21257370799135403;0.9825377189613804;10.000005036200385;1.0179571105835046;0.17846768769791255;1.029801307866711;0.999994345881906;1.0334820393333726;0.9999992938431107
3.605603;0.9869566861583293;0.9832214297874378;0.9962009765599236;-0.2091119417318882;-0.21187349788563087;0.9825925782133809;10.000004486056712;1.017899017426841;0.177770742396;1.0298011586983937;0.9999943274213056;1.0333044336290431;0.9999993484124615
3.615603;0.986995532830775;0.9832215950761426;0.9961622661074383;-0.20843176131060176;-0.21117601428404914;0.9826484300291437;10.00000392048646;1.0178409253427976;0.17707579690169223;1.0298010067591346;0.9999943065648557;1.0331276108606116;0.9999994054854752
3.625603;0.9870334393195279;0.9832194003093621;0.9961221173917226;-0.20775036803829605;-0.21047755821068434;0.9827032742062294;10.000003338309675;1.0177838341017753;0.17638185105636922;1.0298008520116122;0.9999942841018299;1.0329523821674569;0.9999994651225724
3.635603;0.9870713498879253;0.9832205807736392;0.9960853877281659;-0.20707038538668932;-0.20978058491966783;0.982758110563951;10.00000273869499;1.0177257436401101;0.17568890464614348;1.0298006945167002;0.9999942608381326;1.0327767755487618;0.999999527480863
3.645603;0.987109264404653;0.9832183874845136;0.996045239503283;-0.20638888552249998;-0.20908212820056585;0.9828129389529088;10.000002120283627;1.0176686540242048;0.1749969574542806;1.0298005344145615;0.9999942375395684;1.032602760256807;0.9999995927055291
3.655603;0.9871471826493183;0.9832197493483212;0.9960086920630351;-0.20571208206912214;-0.20838848268955604;0.982867759234496;10.00000148173608;1.0176115653629598;0.17430600931217968;1.029800371901223;0.9999942148995387;1.0324293495382395;0.9999996608414231
3.665603;0.987185104433489;0.9832177380486526;0.9959687267479703;-0.20503376152998187;-0.2076933537373187;0.9829225712154395;10.000000822379366;1.0175544777603855;0.17361606012934383;1.029800207232731;0.9999941935607872;1.0322565420240595;0.9999997317605439
3.675603;0.9872230296018293;0.9832191934691742;0.9959322723243674;-0.20435849507687595;-0.20700137180344852;0.9829773746422095;10.000000142382918;1.0174973913366727;0.17292710989310742;1.0298000407102263;0.9999941740933469;1.0320843363656538;0.9999998050817935
3.685603;0.9872609579939141;0.9832173652708552;0.9958924912399704;-0.20368335455995787;-0.20630957062082209;0.9830311692536986;9.999999443303176;1.0174403062651136;0.17223915862646086;1.029799872660524;0.9999941569259075;1.0319127311690708;0.9999998801530817
3.695603;0.9872988894641019;0.9832172716220718;0.9958544670441528;-0.20300971492940376;-0.20561934279313523;0.9830859547702402;9.999998728168205;1.0173832227762107;0.17155320634792118;1.0297997034244695;0.9999941423347808;1.031741891285984;0.9999999561343775
3.705603;0.9873368239270635;0.9832171799362507;0.9958164454070119;-0.20233602260541594;-0.20492911464872418;0.9831407308764437;9.999998000464535;1.0173271411571767;0.17086725306984085;1.0297995333724796;0.9999941304833458;1.031572468304143;1.0000000321243978
3.715603;0.987374761333485;0.9832170899106849;0.9957784266827093;-0.20166227758820515;-0.20423888618761038;0.9831944973179316;9.999997263446545;1.017270061790618;0.17018329881050728;1.0297993629432354;0.9999941214126705;1.031402820435421;1.0000001072725189
3.725603;0.9874117030171637;0.983216196823729;0.9957406033782933;-0.2009915090979645;-0.2035519310561975;0.9832482540381885;9.99999652065093;1.0172129851796765;0.1694993435896135;1.0297991926094632;0.9999941149932758;1.0312336015916657;1.0000001808453034
3.735603;0.9874496456919237;0.9832162881466207;0.9957027722109096;-0.20032094618819393;-0.2028650303824948;0.983303001235669;9.999995776716512;1.0171569119173907;0.16881738741237037;1.029799022776475;0.9999941109519047;1.0310661261053389;1.0000002522614075
3.745603;0.9874875903804698;0.9832148265753012;0.995663370848154;-0.19965206361737914;-0.20217988411007562;0.9833567393828573;9.999995037448345;1.0171008426409947;0.1681354302639702;1.029798853777257;0.9999941089729393;1.0308990781270853;1.0000003211069335
3.755603;0.9875245381103238;0.9832157591330811;0.9956274031424446;-0.19898433817566802;-0.20149616596102884;0.9834104692097427;9.99999430941338;1.0170437779592048;0.16745547212509518;1.029798685972609;0.999994108774969;1.030731796363805;1.000000387079237
3.765603;0.9875614869898051;0.9832134059679071;0.9955881108666551;-0.19831674067818864;-0.20081262852235007;0.9834641915748172;9.999993599924043;1.0169877183809934;0.1667765130046017;1.0297985197820505;0.9999941101297359;1.0305660889700263;1.000000449875386
3.775603;0.987599435180989;0.9832153242568116;0.9955521401649339;-0.19764916750337036;-0.20012896451063075;0.983517907333593;9.99999291683799;1.0169316643355644;0.16609855296072126;1.0297983555964594;0.9999941128079445;1.030400967857856;1.0000005091434154
3.785603;0.9876363853820006;0.983213152134482;0.9955130374829054;-0.19698475499129137;-0.19944875486888813;0.9835716173066842;9.999992267476019;1.016875616225266;0.16542159209324322;1.029798193697883;0.9999941164823898;1.0302364315226922;1.0000005645149568
3.795603;0.9876733359233498;0.9832109812406155;0.9954739392950769;-0.19632029191370745;-0.19876854491788645;0.983625322284582;9.999991657769183;1.0168195744483264;0.16474563053009336;1.029798034274782;0.9999941207033316;1.0300724784227298;1.0000006156244499
3.805603;0.9877112850217027;0.9832131720522193;0.9954382535703419;-0.19565749512907316;-0.19808987260432356;0.9836780230749691;9.99999109234772;1.016764539439235;0.1640706684210844;1.0297978774687444;0.999994124974413;1.02991009421787;1.0000006620982658
3.815603;0.9877482351343049;0.9832111837284038;0.9953993450766138;-0.19499621796921413;-0.19741299045224706;0.9837317205904655;9.999990575051566;1.0167085116912251;0.16339670592800443;1.029797723383147;0.999994128875095;1.029747302944466;1.000000703592232
3.825603;0.9877851842329113;0.9832124859176334;0.995363768978587;-0.1943347117343103;-0.1967359270259656;0.9837844158591701;9.999990109560807;1.0166524917195787;0.16272374320649793;1.0297975721067663;0.999994132143862;1.0295850900411803;1.0000007398772899
3.835603;0.987822131806339;0.9832105931046315;0.9953249587984071;-0.19367497789619992;-0.19606070847188747;0.983838109940972;9.999989699711849;1.0165974800314996;0.16205178038941193;1.0297974237819996;0.9999941346577629;1.0294244412431772;1.0000007708695366
3.845603;0.9878590773153283;0.9832102587504148;0.9952877262608292;-0.1930134604650399;-0.1953837349242962;0.9838908038589745;9.999989349362666;1.0165424770843448;0.16138181759739725;1.0297972786394587;0.999994136386271;1.0292645241000828;1.0000007965781195
3.855603;0.9878960200732487;0.9832101075730258;0.9952506787452826;-0.19235518087931797;-0.1947100894931648;0.9839434985631426;9.999989062240962;1.016486483178197;0.16071185497291937;1.0297971369619456;0.9999941374155225;1.029104034661219;1.0000008170523804
3.865603;0.9879329592625493;0.9832100506031841;0.9952137259345626;-0.19169849536585268;-0.19403810797018095;0.9839971948679898;9.99998884152014;1.0164314983908898;0.1600428926882921;1.0297969990438534;0.9999941380140736;1.028945103718708;1.000000832352581
3.875603;0.9879688955751292;0.9832091049571824;0.9951768785963071;-0.19104315700979224;-0.19336773568140977;0.9840498933838383;9.999988689364205;1.016376522634825;0.15937593091420335;1.0297968651993235;0.9999941386271548;1.0287868967737974;1.000000842517121
3.885603;0.9880058254521231;0.9832091479022916;0.9951400251086032;-0.19038801660296353;-0.19269741777286756;0.9841025945084052;9.999988607162466;1.016321555757001;0.1587089697789412;1.02979673576449;0.9999941397734252;1.0286291019070917;1.000000847545576
3.895603;0.9880427499353128;0.9832075520779195;0.9951015120456624;-0.18973291575054266;-0.19202719002304763;0.9841552984577447;9.99998859543604;1.0162665976248715;0.1580440093431987;1.029796611051822;0.9999941419710584;1.0284720271005434;1.000000847436593
3.905603;0.9880786702043722;0.9832084461843495;0.9950665235560772;-0.18908063001102604;-0.19136005481874527;0.9842070052715317;9.99998865333475;1.0162116481780286;0.15738004960736998;1.0297964913346906;0.9999941457124285;1.0283155162928732;1.0000008422794113
3.915603;0.9881155831001187;0.9832069512699272;0.99502811038605;-0.18842707475619916;-0.1906914906785307;0.9842597148512618;9.999988779341354;1.016156707409944;0.15671709053513655;1.0297963768437715;0.9999941513779522;1.028159568343784;1.00000083227916
3.925603;0.9881514913780237;0.983207946965839;0.994993221635981;-0.18777633632111365;-0.19002601911059178;0.9843124270646592;9.999988972562553;1.0161027752738625;0.15605413206933866;1.0297962677050703;0.9999941591586876;1.0280050186976402;1.0000008176335076
3.935603;0.9881883919457918;0.9832066433010794;0.9949549984875253;-0.1871259716007394;-0.18936078279231647;0.9843641417874759;9.999989233166708;1.0160478515768854;0.1553931741528857;1.0297961639463802;0.9999941691078591;1.0278501936191184;1.0000007984174584
3.945603;0.9882242877276763;0.9832060970568969;0.9949185446705331;-0.18647687027166193;-0.18869706530509275;0.9844168588335502;9.999989562238648;1.0159939359630772;0.154733216750272;1.0297960656171687;0.9999941812331363;1.0276969163130472;1.000000774613071
3.955603;0.9882611758472483;0.9832065409570347;0.994882084530156;-0.1858279626871438;-0.18803340215789693;0.9844685779094122;9.999989961751186;1.0159390279894358;0.15407425984742823;1.0297959728684811;0.9999941955557063;1.0275432084102365;1.0000007462118767
3.965603;0.9882970593312947;0.9832061874591037;0.9948458193009136;-0.18518205420048284;-0.18737301251537145;0.9845212986620692;9.999990434378285;1.0158851272092098;0.15341630343426507;1.0297958859683232;0.9999942121831158;1.0273910459862494;1.0000007132973907
3.975603;0.9883329367923528;0.9832041962922432;0.9948078931684647;-0.1845361873349914;-0.1867127130204616;0.9845730207177638;9.999990982521599;1.015831233200114;0.152760347480605;1.0297958053150573;0.9999942313462816;1.027239587912958;1.000000676060627
3.985603;0.9883688084091018;0.9832054126464801;0.9947732080026256;-0.1838884490839835;-0.18605056816418505;0.9846247437029361;9.999991607312644;1.015777345544319;0.15210439192099892;1.0297957314126096;0.9999942533102697;1.0270885348649859;1.0000006347245198
3.995603;0.9884046745770817;0.9832035255213157;0.9947353779500414;-0.18324413157578684;-0.18539193230501824;0.9846764673401385;9.999992308263828;1.015723463818348;0.15144943665912067;1.029795664816332;0.9999942782542297;1.026938034832333;1.0000005894551294
4.005603;0.9884405360129903;0.9832050254620845;0.9947009691687516;-0.18260123266540335;-0.1847347795218941;0.9847281915735117;9.999993083217603;1.0156695876046775;0.15079648156971448;1.0297956061392264;0.9999943062752923;1.0267882333342968;1.0000005403664955
4.015603;0.9884763937410251;0.9832033328910754;0.9946633245663811;-0.18196011004613177;-0.18407947151263152;0.9847799166298982;9.999993928456103;1.0156157164902522;0.15014352648838564;1.029795556065426;0.9999943374622898;1.0266388346780755;1.0000004876062023
4.025603;0.9885122489374558;0.9832032935490689;0.9946273460630229;-0.18131885065121217;-0.1834240727975947;0.9848316429605621;9.999994838695226;1.0155628500421467;0.14949157121683046;1.0297955152628528;0.9999943718726297;1.026490974211481;1.0000004314305029
4.035603;0.9885481027854036;0.9832033519100084;0.9945914594801365;-0.18067918903051755;-0.18277033801199002;0.9848833710616254;9.999995807168895;1.0155089877806251;0.1488416155516618;1.0297954842692945;0.9999944094571337;1.026342816703246;1.00000037218523
4.045603;0.9885839564569364;0.983203418676067;0.9945555739869277;-0.18003948013223303;-0.1821166029436714;0.9849341013415367;9.999996826404246;1.015455129176385;0.14819265931255204;1.0297954634379871;0.9999944501224525;1.0261952033362245;1.000000310222954
4.055603;0.9886198111228166;0.9832051391757936;0.9945213534690373;-0.17939963457783525;-0.18146277718645373;0.9849858341357611;9.999997889219882;1.0154022736628705;0.1475437023579319;1.0297954529088136;0.9999944938650434;1.0260489780749456;1.0000002458777626
4.065603;0.988654669376456;0.983202773048584;0.9944839958082564;-0.17876297671708588;-0.18081240582461428;0.9850365697079637;9.99999898908152;1.015349420626472;0.14689674459051097;1.0297954526303184;0.9999945407813612;1.0259034379479706;1.0000001794521718
4.075603;0.9886905292946234;0.9832030437182305;0.9944482928284252;-0.1781264175813941;-0.18016199834106994;0.9850883081728545;10.000000119725504;1.0152955693867038;0.14625078594965918;1.029795462476603;0.999994590983516;1.0257574471694566;1.0000001111277066
4.085603;0.9887253947030383;0.9832024287068099;0.9944126905074644;-0.17749122369385661;-0.17951320024029696;0.9851390495009724;10.00000127457613;1.0152427192315705;0.14560582639263023;1.0297954823649251;0.9999946445392122;1.025612983689947;1.0000000409232497
4.095603;0.9887612633385732;0.9832028941993058;0.9943771692819455;-0.17685786225094904;-0.17886612062621288;0.9851897936250837;10.000002446706441;1.015189869510209;0.14496186586878745;1.0297955122800246;0.9999947014598928;1.0254690562086815;0.9999999687606035
4.105603;0.9887961385670199;0.9832007385650547;0.9943399945798619;-0.17622431150418322;-0.17821907658398015;0.9852405404803485;10.0000036294226;1.0151370196992169;0.14431790430082778;1.0297955522365951;0.9999947616687668;1.0253255222552173;0.9999998945109753
4.115603;0.9888320176211903;0.9832029540731289;0.9943062303551649;-0.1755924133817476;-0.17757357023733839;0.9852912899630741;10.000004816637025;1.0150841694023784;0.143676941592538;1.0297956022424433;0.9999948249315633;1.0251828022983254;0.9999998179806003
4.125603;0.9888669034861197;0.9832008127771497;0.9942690590008674;-0.17495877104516755;-0.17692652564408803;0.9853420419457769;10.00000600271542;1.0150323183018253;0.14303597764449136;1.0297956622743267;0.9999948908685413;1.0250414625030904;0.9999997388894583
4.135603;0.9889017946919103;0.9832022377094217;0.9942354895288517;-0.1743298417426417;-0.17628429265708243;0.9853927963511817;10.00000718201163;1.014979466097975;0.14239601235910887;1.029795732277823;0.9999949590833764;1.0248996615176913;0.9999996568720699
4.145603;0.988937689728748;0.9832012711644773;0.994198494173845;-0.17369962951903356;-0.17564063046154008;0.9854435531969192;10.00000834864116;1.0149266125184824;0.14175704564809574;1.029795812215752;0.9999950292824591;1.0247583877616533;0.9999995715082349
4.155603;0.9889725914765429;0.9832011516308252;0.9941633561561041;-0.17307234447418984;-0.17500015152668638;0.9854943126354471;10.000009497077238;1.0148747573875199;0.14111907744113042;1.029795902105173;0.999995101285939;1.0246186299854962;0.999999482379831
4.165603;0.9890074984459619;0.9832010371829135;0.9941282208767903;-0.17244501439626556;-0.17435967232367794;0.9855440750136488;10.000010622585629;1.014821900638466;0.14048310769137756;1.0297960019829477;0.9999951749792437;1.0244785427220555;0.9999993891656249
4.175603;0.9890424106999716;0.9832010165754833;0.9940931786419104;-0.17181928528337934;-0.1737208570674031;0.9855948409063938;10.000011720840861;1.01477004227686;0.1398471363790195;1.0297961118577992;0.9999952502886542;1.0243398304412146;0.9999992917394932
4.185603;0.989077328403205;0.9831993538280942;0.9940564747605957;-0.17119360063192263;-0.17308213190742722;0.9856446111015356;10.000012787578587;1.0147181823701796;0.13921216351133614;1.0297962316941056;0.9999953271508927;1.0242016387290915;0.9999991901459825
4.195603;0.9891122518148744;0.9832009866557867;0.9940231018270472;-0.17056769230654265;-0.17244322575067966;0.9856953865167799;10.000013818004826;1.0146663210261204;0.13857918912073858;1.029796361398103;0.9999954054762177;1.0240641012246672;0.9999990844705992
4.205603;0.9891471811684068;0.9831995090142428;0.9939865837035068;-0.16994521016682812;-0.17180782847884463;0.985745168084099;10.000014805956264;1.014614458319368;0.1379462132447598;1.0297965007808358;0.9999954851493496;1.0239269449361428;0.9999989747975531
4.215603;0.9891811179766546;0.9832003430109602;0.9939534058945929;-0.16932227978068193;-0.17117219575015205;0.9857949566948048;10.000015743906296;1.0145625942280465;0.1373152358922203;1.0297966495207855;0.9999955659942313;1.023790438080061;0.9999988612767277
4.225603;0.9892160590846629;0.9831989591212802;0.9939169830381395;-0.16870135519768867;-0.1705384621577895;0.985844753208374;10.000016623615673;1.014510728654429;0.1366852570376707;1.0297968071577088;0.9999956477041064;1.0236544435165493;0.9999987441676009
4.235603;0.9892510055489735;0.9831993124229783;0.9938823171259193;-0.16808194301412577;-0.1699063021587621;0.9858955584409392;10.000017437077293;1.0144588615032724;0.13605527665155895;1.029796973083743;0.99999572984213;1.0235188265841475;0.9999986238498509
4.245603;0.9892849583318928;0.9831986837588462;0.9938476627853514;-0.16746226347962886;-0.1692740874361204;0.9859443731106857;10.000018177256301;1.0144069927220247;0.13542729473708368;1.0297971465558144;0.999995811892068;1.0233838520685952;0.999998500797667
4.255603;0.9893199139971558;0.9831991285316181;0.9938130916362763;-0.16684440948721388;-0.16864359112370345;0.9859941978390284;10.000018837841738;1.0143561222969102;0.13480031134857906;1.0297973268228953;0.999995893343416;1.0232503760182265;0.9999983754794419
4.265603;0.9893548735994399;0.9831978378090204;0.9937767678763487;-0.16622495401665957;-0.16801152066609135;0.9860440332235939;10.000019413235746;1.0143042502433606;0.13417432657445688;1.0297975132888286;0.9999959738472297;1.0231164141224767;0.9999982482808525
4.275603;0.9893888382815503;0.9831991249997802;0.993744054432245;-0.16560999407119856;-0.1673842074737399;0.9860938798336474;10.000019899355387;1.0142533765622361;0.13354934050707015;1.0297977055497889;0.9999960533538281;1.0229839471316073;0.999998119502594
4.285603;0.989422806340307;0.9831970292484368;0.9937079236425875;-0.16499352340583262;-0.16675541048042758;0.986143738085991;10.000020293543262;1.0142025011712597;0.13292435324271812;1.0297979032930744;0.9999961321215312;1.022851851818188;0.9999979893476275
4.295603;0.9894577762025973;0.9831993880871995;0.9936752941837378;-0.16438034414731004;-0.1661298154270219;0.9861926081366514;10.000020593915902;1.0141506238966358;0.13230136489566682;1.029798106172937;0.9999962106046272;1.0227193949983422;0.9999978578977846
4.305603;0.9894917507946706;0.9831974695082148;0.993639346684152;-0.16376708054743466;-0.16550434634406197;0.9862424899385426;10.000020799633207;1.0140997445394706;0.13168037558414983;1.0297983137958442;0.9999962892988334;1.0225885559013648;0.9999977251417403
4.315603;0.9895257285858209;0.9831971965244727;0.993605064499027;-0.1631536848396941;-0.16487878667593714;0.9862913834493381;10.000020911128093;1.0140488629371438;0.13105938540397133;1.0297985257768236;0.9999963686329709;1.022458082829232;0.999997591033698
4.325603;0.9895597093938313;0.983197100931105;0.9935709638219662;-0.16254354012592734;-0.16425655518730475;0.9863402887299348;10.000020929344712;1.0139979790029492;0.1304393944182687;1.0297987417306826;0.9999964489629234;1.0223281032171658;0.999997455525234
4.335603;0.9895936929834573;0.9831970038123872;0.9935368638101215;-0.16193335290968935;-0.1636343234437616;0.9863892058144176;10.000020854986227;1.013947092770105;0.12982040265231692;1.0297989612453593;0.9999965306427208;1.0221986151984597;0.9999973185794007
4.345603;0.9896286776917823;0.9831961519940077;0.9935010008915995;-0.16132178220124016;-0.16301057194073454;0.9864391346032166;10.000020688711745;1.0138972043877685;0.12920241009660735;1.0297991839201162;0.999996614077069;1.0220706088404135;0.9999971801916191
4.355603;0.9896626662775864;0.9831978775463078;0.9934687467709057;-0.1607147139875023;-0.1623915778037205;0.9864880749622789;10.000020431757488;1.0138463140518232;0.12858541673802062;1.0297994093979859;0.9999966997154308;1.0219420983978091;0.999997040399646
4.365603;0.9896956584720125;0.9831952349061763;0.9934330830810707;-0.16010591980371588;-0.1617710454279828;0.9865370268849117;10.000020086083836;1.0137954219349965;0.12797042259501415;1.0297996373604685;0.9999967880233896;1.0218141993463334;0.9999968993133657
4.375603;0.9897296509846566;0.9831953996095649;0.9933992554307294;-0.15950050412845845;-0.16115380531720983;0.9865849905034378;10.000019654421157;1.0137455281428924;0.127355427724428;1.0297998675129065;0.9999968794715893;1.0216876513556306;0.9999967571754399
4.385603;0.9897636449673152;0.9831972097574009;0.993367091784096;-0.15889495691365002;-0.1605364746509036;0.9866339659606165;10.00001914081024;1.0136956326872852;0.1267424322261812;1.0298000995462444;0.9999969745621764;1.0215617108830826;0.9999966143347865
4.395603;0.9897976402207563;0.9831958130063029;0.9933316894391067;-0.15829119355287616;-0.15992098855288275;0.9866829533070136;10.000018550725704;1.0136447354800737;0.12612943626433518;1.0298003330788081;0.9999970738306097;1.021435135570374;0.9999964711168233
4.405603;0.9898316366666026;0.9831977087734484;0.993299614651662;-0.15768720938805592;-0.15930532160430644;0.9867319524510347;10.000017889900686;1.0135948363714036;0.12551844006222015;1.0298005675770439;0.9999971777889944;1.0213101563527993;0.999996327781122
4.415603;0.9898646357632729;0.9831953246041111;0.9932642190323756;-0.15708314966611575;-0.15868978063317454;0.9867799631229204;10.000017163161191;1.0135449352201906;0.1249074438658106;1.029800802267688;0.9999972868836147;1.0211855333469493;0.999996184629973
4.425603;0.9898986345271952;0.9831957475570626;0.9932306583646462;-0.1564824662573218;-0.15807753191764218;0.9868289848905764;10.000016375272585;1.0134950318954838;0.12429844790363644;1.029801036144763;0.9999974014994892;1.0210615104427767;0.9999960421031098
4.435603;0.9899316357314851;0.983195185216865;0.9931971052312621;-0.15588152999195376;-0.15746522860051715;0.9868770171735324;10.000015533093068;1.0134451262018886;0.1236894523516875;1.0298012680996937;0.9999975219745242;1.0209378421439859;0.999995900742815
4.445603;0.989965636162892;0.9831956933963603;0.993163632730767;-0.15528241109698857;-0.15685464360544155;0.9869250592135123;10.000014646345853;1.0133952178753285;0.12308245732952784;1.0298014970377651;0.9999976485882346;1.020814769741106;0.9999957610620734
4.455603;0.9899986384221978;0.9831936580610908;0.9931285938878501;-0.15468477765778055;-0.1562457585202942;0.9869731101696746;10.000013726189902;1.0133453066593818;0.12247646293071844;1.0298017219160052;0.9999977815471961;1.020692169806898;0.9999956234001629
4.465603;0.9900326392364305;0.9831958989220975;0.9930968739468737;-0.154087134293055;-0.15563674696692287;0.987022169340784;10.00001278303101;1.0132963923622271;0.12187046924447607;1.0298019417623951;0.9999979209939266;1.0205709140223935;0.9999954878386497
4.475603;0.990065641226337;0.9831939484948843;0.9930619233411876;-0.15349106720988298;-0.1550295256095181;0.9870702362158852;10.000011825211965;1.0132464748819408;0.12126647635041637;1.0298021556919679;0.9999980669984522;1.0204492543681034;0.9999953542203847
4.485603;0.9900986425944273;0.9831936437259434;0.9930286358716822;-0.15289487049032968;-0.15442221373505613;0.987118310343505;10.000010859131962;1.0131965541826067;0.1206634843063109;1.029802362935615;0.9999982195578243;1.0203280618087678;0.9999952222462511
4.495603;0.9901316429744283;0.9831933372580068;0.9929953472801233;-0.15229863351312434;-0.1538149016208258;0.9871663912918911;10.00000989008307;1.0131476302206976;0.12006149314054891;1.029802562914888;0.9999983786776828;1.0202083276077056;0.9999950915511161
4.505603;0.9901646420366929;0.9831932082056285;0.9929622380632559;-0.15170565201865888;-0.15321091770794862;0.9872134787065351;10.000008923045083;1.01309870288429;0.11946050284623891;1.0298027552924733;0.9999985444485134;1.020089057088222;0.9999949617191188
4.515603;0.9901986381810552;0.9831924135079043;0.9929274551153394;-0.15111292602228968;-0.15260707812349528;0.9872615723197247;10.000007963274182;1.0130487719852055;0.11886051338808877;1.0298029399240718;0.9999987170330737;1.0199692553099853;0.9999948323322773
4.525603;0.9902316345224303;0.9831940204044805;0.9928960981402016;-0.1505214224509622;-0.1520046676859058;0.9873096718983909;10.000007016382973;1.012999837320654;0.11826152472128863;1.029803116767815;0.9999988966288262;1.0198509068358141;0.9999947030947359
4.535603;0.9902636314874714;0.9831914375401342;0.9928615102690161;-0.14993150079818934;-0.15140404745425765;0.9873567771711647;10.000006087977813;1.0129508987512854;0.11766353679040151;1.0298032858393138;0.9999990834150373;1.0197330167824972;0.9999945739007633
4.545603;0.9902966266006926;0.9831931344001884;0.9928302416934508;-0.14934156612405242;-0.15080330077177542;0.9874048877756231;10.000005183461544;1.0129019562179309;0.11706654950598375;1.0298034472245332;0.9999992774714211;1.019615583377966;0.999994444754512
4.555603;0.9903296216414857;0.9831932735226059;0.9927973983916549;-0.14875332915688624;-0.15020430832823953;0.9874520032384597;10.000004307846007;1.0128530097074024;0.11647056273908657;1.0298036010978935;0.9999994787044121;1.0194986049551076;0.9999943156752891
4.565603;0.9903626167506044;0.9831916764640564;0.9927627997644174;-0.14816349366162415;-0.14960374167210044;0.9874991229777204;10.000003465379773;1.0128050592122575;0.11587557634949415;1.029803747711558;0.9999996868084705;1.0193830735477434;0.9999941867231564
4.575603;0.9903956120060897;0.983193556418906;0.9927317089990902;-0.1475767361031279;-0.14900632272649977;0.9875472463659325;10.00000265950442;1.0127561047276903;0.1152815902255449;1.029803887382963;0.9999999012895554;1.0192670008200504;0.9999940580462329
4.585603;0.9904276090663684;0.9831912483508207;0.9926973868218462;-0.1469915640728598;-0.14841069398572043;0.9875943728371509;10.000001893152751;1.0127071463081376;0.11468860430573875;1.0298040204741175;1.0000001215029544;1.019151378929539;0.9999939298427282
