time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.595603;0.9904606054210908;0.9831915745156852;0.992664719213166;-0.1464064657172493;-0.14781502903642232;0.9876415019064922;10.000001168777464;1.0126591841268002;0.11409661856722844;1.029804147313262;1.0000003466805385;1.0190372003971164;0.9999938022876571
4.605603;0.9904936031460797;0.9831919933490456;0.9926321402849833;-0.14582297629273125;-0.14722102807208395;0.9876886330828659;10.000000488159268;1.0126102184705317;0.11350563300274823;1.0298042680843214;1.0000005760250854;1.018922476751905;0.9999936755032559
4.615603;0.990525550247315;0.9831913219473828;0.9925995103225408;-0.14524187900575045;-0.14662963744345872;0.9877357658038821;9.99999985245397;1.0125622496881785;0.11291664761273867;1.0298043827761088;1.000000808816946;1.0188093051524814;0.9999935496078491
4.625603;0.9905585527627923;0.9831901900506997;0.9925653552711845;-0.1446600493810761;-0.14603739039532457;0.9877828994391682;9.999999262068645;1.0125142781200223;0.11232766240826739;1.0298044912411717;1.00000104442691;1.018696468336569;0.9999934247687712
4.635603;0.9905905601740871;0.9831914658233862;0.9925346260197091;-0.1440794513534675;-0.1454465726384588;0.9878290333367101;9.999998716450227;1.012466304004678;0.11173967740386577;1.029804593318515;1.0000012823105229;1.0185840761413;0.9999933011871187
4.645603;0.9906225716782769;0.983189359815276;0.9925004777589393;-0.14349734547436538;-0.14485427088281708;0.9878761669324378;9.999998214659001;1.012418327472317;0.11115269259181383;1.0298046889457055;1.000001522051937;1.0184721268127004;0.999993179086022
4.655603;0.9906555864194443;0.9831900693293986;0.9924681664755242;-0.1429186072902397;-0.1442652613521567;0.9879232998756919;9.999997755937084;1.0123703486985258;0.11056770792382643;1.0298047781882138;1.000001763384411;1.0183607271235782;0.9999930587324584
4.665603;0.9906876078860536;0.9831898901422337;0.9924359539092767;-0.14234128161424653;-0.14367786158549367;0.9879694320453416;9.999997339090468;1.0123223679776836;0.1099827233178681;1.0298048611219344;1.0000020061480432;1.018249657655358;0.9999929404430641
4.675603;0.9907196351531478;0.983189716071657;0.9924037421406532;-0.14176391817955783;-0.14309046159457078;0.9880165634354554;9.999996961472817;1.0122743855596392;0.10939973866859752;1.0298049376753797;1.000002250257578;1.018139133355441;0.9999928245726505
4.685603;0.9907516687874034;0.9831896364656971;0.9923716214219034;-0.14118816583438493;-0.14250472560306116;0.9880626940486239;9.99999661881332;1.012226401493316;0.10881675385696249;1.0298050076352216;1.000002495707134;1.0180289371493505;0.9999927114832917
4.695603;0.9907837093687324;0.9831896513462309;0.9923395916173708;-0.1406140247386596;-0.1419206536115352;0.9881088239236478;9.999996305979188;1.0121784156609055;0.10823476876335755;1.0298050707741344;1.0000027425058176;1.0179191754048902;0.9999926015000663
4.705603;0.9908157574292632;0.9831896713938386;0.9923075622241582;-0.14003984609735512;-0.14133658139668703;0.9881549532262212;9.999996018139518;1.0121314279078504;0.10765478326734652;1.0298051268832176;1.0000029905527164;1.0178109466127092;0.999992494920209
4.715603;0.990847813395951;0.9831881369857084;0.9922739588150571;-0.1394673682954644;-0.1407542633839081;0.9882010822702022;9.999995751737323;1.0120834381295234;0.10707479723645674;1.0298051756707796;1.000003239633968;1.0177020482490575;0.9999923920971618
4.725603;0.9908798775596529;0.9831898163041842;0.9922435932498522;-0.13889302523965674;-0.14017010052134662;0.9882472114757589;9.999995504537951;1.012036446269015;0.10649681051891431;1.0298052166946003;1.0000034895300633;1.0175946783683099;0.9999922934926719
4.735603;0.9909119500934106;0.9831883811818997;0.9922100789338346;-0.13832212162160024;-0.13958944628112752;0.9882933413316056;9.999995274869065;1.011989452262268;0.10591882295066987;1.0298052494376975;1.0000037400606736;1.017487630938695;0.9999921996346187
4.745603;0.9909440311250771;0.9831886892560784;0.9921783181937848;-0.13775274046293837;-0.13901036584443363;0.9883394723737714;9.999995061235323;1.0119424559913375;0.10534283438534148;1.029805273430688;1.0000039910745062;1.0173811130126453;0.9999921110596407
4.755603;0.9909751222475005;0.9831880187395229;0.992146564147901;-0.13718313016195516;-0.13843123100894467;0.9883856051650772;9.999994862552079;1.0118944572892066;0.10476684472429128;1.0298052883237723;1.000004242457918;1.0172739206979988;0.9999920282931678
4.765603;0.9910072206709517;0.9831884252454822;0.9921148918423559;-0.13661532440693744;-0.13785381435807958;0.9884317402971886;9.999994678299556;1.0118474559509734;0.10419285391323257;1.0298052939642084;1.0000044941455137;1.0171682483019748;0.9999919518268341
4.775603;0.9910393280715315;0.9831871867302606;0.9920815544678968;-0.1360475709095248;-0.1372764876696002;0.9884768784165935;9.999994508593073;1.0118014516985934;0.10361886191456134;1.0298052904517039;1.0000047461081005;1.0170638889955594;0.9999918820705236
4.785603;0.9910704462012871;0.9831883571699452;0.9920516424340614;-0.1354810607413612;-0.1367005904556252;0.988523020229562;9.999994354190639;1.011754444165898;0.10304686868857209;1.029805278063525;1.0000049982861874;1.01695905589031;0.9999918193212063
4.795603;0.9911025723616022;0.9831873053164972;0.992018484027928;-0.13491653250240965;-0.13612659177455605;0.9885681664708945;9.999994216003515;1.0117074329107647;0.10247487419665392;1.0298052571210037;1.0000052505076855;1.016854538849056;0.9999917637505025
4.805603;0.9911337095323488;0.9831868339928217;0.9919869065549491;-0.13435003947262206;-0.13555078431575504;0.9886143178506408;9.999994094656994;1.0116604173826822;0.10190487841791347;1.0298052279222571;1.0000055025030303;1.0167505383267275;0.9999917154250286
4.815603;0.991164856119096;0.9831881945338042;0.9919571730089836;-0.1337867202802876;-0.13497821492521064;0.9886594750428676;9.999993990806724;1.0116143969206475;0.10133488136550282;1.0298051907695678;1.0000057539783993;1.0166478467435422;0.9999916744326808
4.825603;0.991197010423855;0.9831873319740935;0.9919241929333485;-0.13322538165370196;-0.13440754403681307;0.9887046387160804;9.999993905607331;1.0115673708531714;0.10076688309417606;1.029805146080787;1.0000060046389407;1.016544672437389;0.9999916410073725
4.835603;0.9912281750813239;0.9831871389048257;0.9918928831436872;-0.13266372965615336;-0.1338367286211839;0.9887498094754034;9.999993840610026;1.011521338576862;0.10019988369648533;1.0298050944796753;1.0000062541951418;1.0164429036976819;0.9999916154827084
4.845603;0.9912593482153559;0.9831870380164781;0.9918616618112776;-0.13210369180424822;-0.1332675772226313;0.9887949877582385;9.999993797160814;1.011474299530901;0.09963288329733898;1.0298050367811185;1.0000065023741813;1.0163404506717892;0.9999915981894579
4.855603;0.9912905292345976;0.983186939540044;0.9918304384756894;-0.1315436185095903;-0.13269842561537468;0.9888401738130109;9.999993775856284;1.0114282531727508;0.0990678820509918;1.0298049739426058;1.0000067488743405;1.0162394986464736;0.9999915894525655
4.865603;0.9913217174132647;0.9831852826198343;0.9917976389167181;-0.1309852489437879;-0.13213102818404412;0.988885367710277;9.99999377649915;1.011382199007821;0.09850288012538683;1.029804907023779;1.0000069932854512;1.016138855382076;0.9999915895844028
4.875603;0.9913539104714783;0.9831879099782572;0.9917681584308977;-0.13042685030344614;-0.1315635043420178;0.9889305693815273;9.999993798630467;1.0113361366067273;0.09793987768058242;1.0298048371117083;1.0000072350523816;1.0160387137752973;0.9999915988029062
4.885603;0.991385110404664;0.9831863448570805;0.9917354446827703;-0.1298700593885133;-0.1309977707086952;0.9889757787360585;9.999993842211557;1.0112900656284851;0.09737787486091819;1.0298047652552997;1.000007473472623;1.0159389749321237;0.9999916172213502
4.895603;0.9914153161898636;0.9831854470103039;0.9917044001063577;-0.1293129599789868;-0.13043189260602692;0.9890199957484401;9.999993907809197;1.0112439858543076;0.09681587179810001;1.0298046925116804;1.0000077077158116;1.0158395422043827;0.9999916449547885
4.905603;0.9914465238709863;0.98318736139985;0.9916751906707146;-0.12875922040993099;-0.12986930671072205;0.9890652204186154;9.999993996302333;1.0111978971291682;0.09625586862338939;1.0298046200357291;1.0000079369092942;1.015740605410305;0.9999916821668028
4.915603;0.991477733919326;0.9831859758480256;0.9916426504584692;-0.12820562456478832;-0.12930690090120184;0.9891094526483601;9.99999410843848;1.0111517992743875;0.09569586548709799;1.0298045490225836;1.0000081602417372;1.0156419731436637;0.9999917289877006
4.925603;0.9915089453918702;0.9831862401898479;0.9916117721019462;-0.12765190431368192;-0.12874440473579096;0.9891546921029125;9.999994244444553;1.0111066921085727;0.09513786257437139;1.0298044805691307;1.0000083769865693;1.0155448286022142;0.9999917854361602
4.935603;0.9915401574018471;0.9831865937136322;0.991580981504677;-0.1270997991900664;-0.12818357258911542;0.989198938165441;9.99999440399489;1.0110605755068427;0.0945798601131071;1.0298044156744575;1.000008586445478;1.015446991252843;0.9999918514253497
4.945603;0.9915703705104703;0.9831860532433947;0.9915502856905597;-0.12654912828738746;-0.12762435038203687;0.9892431900381864;9.999994586641725;1.0110154494368804;0.09402385836086859;1.0298043553157712;1.0000087878725796;1.0153506376065575;0.9999919268123486
4.955603;0.9916015807670931;0.9831849349439405;0.9915180066795111;-0.12600034382073746;-0.1270669364126397;0.989287446844104;9.99999479230784;1.010969314002509;0.09346885757193497;1.0298043004334632;1.0000089804679924;1.015253681030126;0.9999920114208045
4.965603;0.991631789974554;0.9831860444590192;0.9914889711478297;-0.1254495156318562;-0.1265076236716521;0.9893327076807072;9.999995021401872;1.0109241694495699;0.09291385798396337;1.0298042518257364;1.0000091634450574;1.015158019808108;0.9999921050360877
4.975603;0.9916629941009819;0.9831849256577118;0.9914566891337329;-0.12490066223581402;-0.1259502092863962;0.9893769717394638;9.999995274630471;1.0108790161223888;0.09236085983351523;1.0298042100074694;1.000009336080863;1.0150628401053619;0.9999922074130063
4.985603;0.9916931950634262;0.9831846522299488;0.9914262578033421;-0.12435480674435186;-0.12539597895969495;0.9894202384052202;9.999995552782643;1.0108338544400228;0.0918078633542162;1.0298041751369078;1.0000094977506615;1.01496795766355;0.9999923182669921
4.995603;0.991724389063783;0.9831869222641114;0.9913973936618677;-0.12380735628252883;-0.1248400481403252;0.9894645071811272;9.999995856622295;1.010788684895199;0.0912568687387284;1.0298041471092725;1.0000096479589595;1.0148735521910461;0.9999924372854662
5.005603;0.9917545783172159;0.9831850858248019;0.9913653885410152;-0.12326317327536702;-0.12428757176539304;0.9895087775418288;9.999996186929563;1.0107435080472784;0.09070587611384785;1.029804125762093;1.0000097863325785;1.0147794416048728;0.9999925642147021
5.015603;0.9917847607698325;0.9831848983667787;0.9913350484768753;-0.12271886759285817;-0.1237350050718569;0.9895530488908327;9.999996544935703;1.010698324543022;0.0901568855561687;1.0298041110422087;1.0000099125940376;1.0146858034714714;0.9999926989037444
5.025603;0.9918159344266696;0.9831856920877436;0.9913047030160761;-0.12217470521166769;-0.12318249222179288;0.9895963206205767;9.999996933104708;1.0106531351557015;0.08960789711249369;1.0298041030351832;1.0000100265309058;1.0145924577478935;0.999992841269252
5.035603;0.9918461017375563;0.9831856787079912;0.9912745464218911;-0.12163363370349335;-0.12263325358836;0.9896405921919055;9.999997354977939;1.0106079407619095;0.08906091079860683;1.0298041018910251;1.0000101279429794;1.0144995796986613;0.999992991280747
5.045603;0.9918762608681132;0.9831839219168336;0.9912426379582672;-0.12109096776004706;-0.12208244063865713;0.9896838631536985;9.999997813580478;1.0105637422718956;0.08851392658989067;1.0298041077644673;1.000010216600945;1.0144079875030991;0.9999931489392649
5.055603;0.9919064115536372;0.9831855520770566;0.9912141510676822;-0.12054974062801432;-0.12153311150525249;0.9897281330731987;9.999998310348987;1.0105185405804082;0.08796894443033737;1.0298041207981734;1.000010292264376;1.014315862051176;0.9999933142211126
5.065603;0.9919365535638928;0.9831856167178049;0.9911840935996642;-0.12001022058736226;-0.12098553651405464;0.9897714014816553;9.999998845740121;1.0104743365210767;0.0874239642571316;1.029804141118346;1.0000103547107027;1.014225020038507;0.9999934870505564
5.075603;0.9919666866370683;0.9831840262159797;0.9911523759932128;-0.11947075692467123;-0.12043805142797534;0.9898146678790641;9.999999419921494;1.0104291308211364;0.08688098601604642;1.02980416884106;1.000010403743235;1.0141336401929977;0.9999936672732146
5.085603;0.9919968104508062;0.9831859119734474;0.9911241715324896;-0.11893438333649033;-0.1198937144054565;0.9898589317220982;10.000000032484062;1.0103849241009453;0.08633800966195815;1.0298042040080535;1.0000104392049334;1.0140435416145153;0.9999938546230092
5.095603;0.9920269245869006;0.983184402379043;0.991092553111662;-0.118396504739372;-0.11934789315397636;0.9899021924162472;10.000000682119502;1.0103407169234742;0.08579703514145667;1.029804246459729;1.0000104609758165;1.0139538972251199;0.9999940487928668
5.105603;0.9920570284810697;0.9831847183095354;0.9910627835784733;-0.11786180589321923;-0.11880531007017024;0.9899454493527495;10.000001366694503;1.010296509833363;0.08525606236419596;1.0298042958230658;1.0000104689620737;1.0138645357475793;0.9999942495764309
5.115603;0.9920861228716662;0.9831840468727936;0.9910330247539763;-0.11732690268961019;-0.1182626727967011;0.9899877019330278;10.00000208347287;1.0102523033226536;0.08471609119645174;1.0298043516051014;1.0000104630917515;1.0137755409518192;0.9999944569354361
5.125603;0.992116204031113;0.9831843544059542;0.9910032635383133;-0.11679213899012938;-0.11772008932997104;0.990030949559004;10.00000282991066;1.0102080977866914;0.08417812148586297;1.0298044132735134;1.0000104432935453;1.013686994647153;0.9999946709553975
5.135603;0.9921462727056376;0.9831830065888384;0.990971841936694;-0.1162574319680485;-0.11717759575342784;0.9900741916715565;10.00000360449768;1.0101638935672104;0.08364015308661867;1.0298044803675808;1.000010409507615;1.0135987290917117;0.9999948917188045
5.145603;0.9921753298980979;0.9831841525434077;0.990943938733415;-0.11572564589001198;-0.11663819629460419;0.9901174278061435;10.000004406143688;1.010119691012588;0.0831031858622634;1.0298045526286328;1.0000103617523415;1.0135108267710147;0.9999951191666286
5.155603;0.9922053725211024;0.9831846264842877;0.9909143677088668;-0.11519408725770743;-0.11609894071264454;0.9901596575280448;10.000005232649015;1.0100754904623892;0.08256721967905113;1.0298046300184698;1.0000103001420868;1.0134232866038184;0.9999953530650781
5.165603;0.9922344035215329;0.9831825513969205;0.9908832309358312;-0.11466406786784367;-0.11556138527257623;0.9902028803223009;10.000006080049888;1.0100322922332543;0.08203325440526156;1.029804712613655;1.0000102248297698;1.0133371850782515;0.999995593074767
5.175603;0.9922644200952244;0.9831831964146934;0.9908538436277916;-0.11413574754544453;-0.1150254577679781;0.9902450955938024;10.000006943140297;1.0099880966774275;0.0814992899051005;1.0298048004822042;1.0000101360075835;1.0132503651429194;0.9999958387956019
5.185603;0.992293425376801;0.9831828548135066;0.9908244635341119;-0.11360722705549026;-0.11448947610850137;0.9902883027419277;10.000007816370111;1.0099449042412183;0.08096632603703344;1.0298048936218902;1.0000100339762863;1.0131649005619514;0.9999960897806173
5.195603;0.992322418212983;0.983182599414764;0.9907951740583504;-0.11308032679792036;-0.11395515849677783;0.990330501212571;10.000008694544569;1.009900715467391;0.08043436268063453;1.0298049919665255;1.0000099191779188;1.01307879661324;0.9999963455731202
5.205603;0.9923523975359131;0.9831833242095546;0.9907658786781047;-0.1125535622093284;-0.1134208946542484;0.9903726905414891;10.00000957302861;1.0098575309842084;0.07990339975477793;1.029805095444331;1.0000097922116538;1.0129940456892612;0.999996605724252
5.215603;0.9923813667520025;0.9831831523709413;0.9907366796225109;-0.11202825071632597;-0.11288824090265485;0.9904148704259771;10.000010447277822;1.0098143515220395;0.07937343718389712;1.0298052040770347;1.0000096538213366;1.0129096495443843;0.9999968698140421
5.225603;0.9924103249857341;0.9831828885050716;0.9907073903627605;-0.11150125659222149;-0.11235392273625522;0.9904570407649393;10.000011312545427;1.0097711779138223;0.07884447485280091;1.0298053180173716;1.0000095047910638;1.0128256064987489;0.9999971375153622
5.235603;0.9924392729278069;0.9831811492425745;0.9906766166532551;-0.1109776240186755;-0.11182302290740193;0.9904992016250305;10.000012164938635;1.0097280110235523;0.07831651260891981;1.0298054374175964;1.0000093458576063;1.0127419146718728;0.9999974085932037
5.245603;0.9924682113828802;0.9831828002411911;0.9906492609510049;-0.11045543345734815;-0.11129360701242232;0.9905413531592105;10.000013002914807;1.0096848516400705;0.07778955030976899;1.0298055622570657;1.0000091777591422;1.0126585720941585;0.9999976828284898
5.255603;0.9924971412916035;0.9831811454739324;0.9906185761693654;-0.10993339081323589;-0.11076437104437631;0.9905834955044798;10.00001382749384;1.0096417004051081;0.07726358786513676;1.029805692340158;1.0000090013421643;1.0125755768196698;0.9999979600132639
5.265603;0.9925260637246457;0.9831812294779454;0.9905896450082501;-0.10941287975137237;-0.11023670907069075;0.9906256287170485;10.000014641639092;1.0095985578047562;0.07673862523654001;1.029805827419528;1.0000088175880306;1.0124929269615675;0.9999982399983414
5.275603;0.9925549798078696;0.9831829631489645;0.9905623773764962;-0.10889224857352363;-0.10970895686719272;0.9906677527869557;10.000015450051832;1.0095554241825502;0.0762146624207569;1.0298059672826376;1.000008627557843;1.0124106206795909;0.999998522663666
5.285603;0.9925838906493334;0.9831814805256109;0.9905318705833736;-0.10837341730149753;-0.10918304880728168;0.9907088676857119;10.000016258779343;1.0095132997105003;0.0756906994487626;1.0298061117794317;1.0000084323462255;1.012329578593169;0.9999988078639607
5.295603;0.9926117988024957;0.9831806647620495;0.9905030331752386;-0.10785430400041374;-0.10865699660780051;0.9907509733694236;10.000017073813394;1.0094701843780123;0.07516873637575912;1.0298062607761134;1.0000082330563975;1.0122479545106993;0.999999095441766
5.305603;0.9926407024307828;0.9831791784077619;0.9904725248884387;-0.10733541197200107;-0.10813108817943723;0.9907920697285129;10.000017899953939;1.0094280780684757;0.07464777325420935;1.0298064140440277;1.0000080307499417;1.012167665592184;0.9999993852488895
5.315603;0.9926696040263807;0.9831811727981213;0.9904455245855538;-0.10681961461794129;-0.1076083279558234;0.9908341565843152;10.00001874105461;1.0093849806407658;0.07412681012321323;1.0298065712404914;1.0000078263813195;1.0120866419878292;0.999999677139908
5.325603;0.9926975059832358;0.9831788776916702;0.9904152012591514;-0.10630380513656758;-0.10708569372755374;0.9908752337667229;10.000019600676115;1.0093428919342011;0.07360784700889678;1.0298067320232505;1.000007620760163;1.0120070231707836;0.9999999709944621
5.335603;0.9927264061820783;0.9831793047853201;0.9903866261288414;-0.10578968891621764;-0.10656468741444679;0.9909163011457415;10.000020482650811;1.0093008117429165;0.07308888391370628;1.0298068961347362;1.0000074145638942;1.0119276638061299;1.0000002667420642
5.345603;0.9927553066951954;0.9831814711022956;0.9903598052322289;-0.10527710514520865;-0.10604525512432664;0.9909573585720769;10.000021392002957;1.0092577398246778;0.07257192081886986;1.0298070634062708;1.0000072084231861;1.011847709399177;1.0000005643116858
5.355603;0.9927832093658829;0.9831792583877883;0.990329571765366;-0.10476285878179727;-0.10552428459534637;0.9909984058500443;10.000022335149389;1.0092156759447373;0.0720549577048331;1.0298072337469142;1.0000070030170205;1.0117690089431264;1.000000863570653
5.365603;0.9928111129488028;0.9831788747727571;0.990301182887799;-0.1042517982791818;-0.10500655233275626;0.9910394427829909;10.000023318387024;1.0091736199494716;0.07153999455459428;1.0298074070849037;1.0000067990330475;1.01169070627726;1.0000011643471802
5.375603;0.992840016113038;0.9831794728301022;0.9902727886604892;-0.10374086648053402;-0.10448887377145899;0.991080469199127;10.000024346128408;1.0091315718144631;0.07102503134530631;1.029807583280898;1.0000065970274066;1.0116126578728304;1.00000146648483
5.385603;0.992867921805035;0.9831791759208203;0.9902444903560662;-0.10323139958569034;-0.10397280539544114;0.991121484961984;10.000025420480846;1.0090905315804102;0.07051106805664302;1.0298077621160122;1.0000063973903763;1.0115359309185383;1.0000017698432102
5.395603;0.9928958284600106;0.9831787888087243;0.9902161019841603;-0.10272025125116284;-0.10345507261442961;0.9911624900458018;10.000026541984832;1.009048499261565;0.0699981046871667;1.0298079433326162;1.0000062004897194;1.0114585286729219;1.0000020742472213
5.405603;0.9929247344029808;0.983177910699047;0.9901862235133561;-0.10221262436183044;-0.10294081200291536;0.991203484631511;10.000027710766526;1.0090064748363403;0.06948714124873408;1.0298081266680763;1.000006006818216;1.011381515680573;1.0000023794369315
5.415603;0.9929526422499751;0.9831793542421831;0.9901596785833571;-0.10170463300097862;-0.10242631733065581;0.99124346910918;10.000028927483575;1.0089654582362482;0.06897617773140044;1.0298083118994044;1.0000058169637134;1.0113057499947313;1.0000026850618924
5.425603;0.9929805501852391;0.9831775823829649;0.9901298943604646;-0.1011984440153018;-0.10191366674417784;0.9912844439547022;10.000030193366008;1.0089234492728802;0.0684662140793521;1.0298084988493916;1.0000056315021748;1.0112293038112687;1.0000029907434587
5.435603;0.9930084578314543;0.98317755290371;0.990101863263087;-0.10069378941484804;-0.10140259021132013;0.9913244095364663;10.00003150953173;1.0088824475785854;0.06795725021297487;1.0298086873009256;1.0000054510100034;1.0111541709547516;1.000003296154363
5.445603;0.9930363647730173;0.9831775241430236;0.9900738308519018;-0.10018910606796919;-0.10089151350867359;0.9913653659937965;10.000032876674709;1.00884045260893;0.06744928605765035;1.029808876929229;1.0000052761298195;1.0110783546723112;1.0000036010329771
5.455603;0.9930642705188252;0.9831775857016958;0.990045887132216;-0.09968604666965221;-0.1003821008711254;0.9914053133035985;10.000034295360615;1.0087994637262117;0.06694132153876636;1.0298090672992748;1.0000051075521914;1.01100378311616;1.0000039051449932
5.465603;0.9930921745087544;0.9831776484098111;0.9900179423383705;-0.09918295861820431;-0.09987268806415436;0.9914452514473374;10.00003576625986;1.0087584803597862;0.06643535656986689;1.0298092578461253;1.0000049459528302;1.0109295903328337;1.0000042082216742
5.475603;0.9931200761824514;0.983177801751937;0.9899900868334125;-0.09868149470193603;-0.09936493932296957;0.991486180528229;10.000037290062343;1.0087175021095258;0.06593039105745031;1.029809447891656;1.0000047919134591;1.0108557084981429;1.0000045098620056
5.485603;0.9931469765158053;0.9831768837162166;0.9899621463582616;-0.09817819722583508;-0.09885547235511376;0.9915261007920938;10.00003886756437;1.0086765286945145;0.06542642492528833;1.0298096367580742;1.0000046458105696;1.0107821365526848;1.000004809460469
5.495603;0.9931748722177098;0.9831754756232196;0.9899327162073998;-0.09767841890989301;-0.09834947750654893;0.9915660125782969;10.000040500132311;1.0086355598532775;0.06492245815238429;1.0298098238366837;1.0000045077769717;1.0107088092302983;1.0000051062267135
5.505603;0.9932027644951132;0.9831757208620822;0.989904950620052;-0.09717852275075868;-0.09784339249620141;0.9916059162820146;10.00004218984798;1.0085945952900808;0.06442049077965065;1.029810008543874;1.0000043777990484;1.0106358544415563;1.0000053992326807
5.515603;0.9932296546973153;0.9831767253881749;0.9898789452806436;-0.09668001108005111;-0.0973388277584297;0.9916458123508751;10.000043939033981;1.008553634651843;0.06391852287245557;1.0298101903034502;1.0000042558296633;1.010563143234693;1.000005687449884
5.525603;0.9932575399671791;0.9831754962962804;0.9898496972845746;-0.0961834539560233;-0.09683616087308519;0.9916847012618267;10.000045749529686;1.0085126775302942;0.06341755448544512;1.029810368595457;1.000004141827323;1.0104907390400084;1.0000059698371537
5.535603;0.9932854220314399;0.9831759195871659;0.9898221151153691;-0.09568677917526264;-0.096333403834163;0.9917245834532437;10.000047622179709;1.0084727234852784;0.06291858565160376;1.0298105429698647;1.0000040357562836;1.01041970157702;1.0000062454857
5.545603;0.9933123028345904;0.9831754480920258;0.9897946302107364;-0.09519158009771918;-0.0958322570681065;0.9917644592552335;10.000049556948502;1.00843177205586;0.06241961639303511;1.029810713024367;1.000003937599688;1.0103479091829368;1.000006513764009
5.555603;0.9933401800901347;0.9831759584606119;0.9897671425895824;-0.09469650246503186;-0.09533116393457196;0.9918033289199906;10.000051553123345;1.0083918227301318;0.06192164674445607;1.0298108784243283;1.000003847405508;1.010277420045;1.000006774374606
5.565603;0.993367003400408;0.983175425417908;0.9897396576010752;-0.09420388490050055;-0.0948326759745579;0.9918431927101722;10.000053609120057;1.0083508749137515;0.06142467676822595;1.029811038939487;1.00000376531337;1.0102062369698734;1.0000070272513533
5.575603;0.9933938799522526;0.9831750393926417;0.9897122713987423;-0.09371025707073331;-0.09433319291124471;0.9918820509064897;10.000055722616722;1.0083109279408706;0.060928706554312644;1.0298111944203097;1.0000036915102486;1.0101363550786013;1.0000072723712305
5.585603;0.993421754984352;0.9831756347953697;0.989684883169989;-0.09321674927063224;-0.09383376346669976;0.9919219037802964;10.000057890879065;1.008270981076502;0.06043373620442704;1.0298113447873176;1.000003626158661;1.010066775066287;1.0000075096564063
5.595603;0.9934486320332373;0.983173770570189;0.9896560188653117;-0.09272646281006003;-0.09333769852097076;0.9919607516007682;10.000060110319048;1.0082310334914057;0.05993976580470501;1.0298114900601956;1.0000035693367586;1.0099974957239195;1.0000077390023803
5.605603;0.9934755102065026;0.9831735577660823;0.9896288217505511;-0.09223606006386584;-0.092841543451371;0.99199959465399;10.000062375686364;1.0081900842622293;0.05944579540450261;1.0298116302836897;1.000003520994605;1.0099274586678562;1.0000079603186847
5.615603;0.993502390153594;0.9831750860481503;0.9896033814710706;-0.09174719446024722;-0.09234696250238338;0.9920384332667717;10.000064680079094;1.008150132423702;0.05895382501078273;1.0298117654418473;1.0000034809502119;1.0098587773210987;1.0000081735446462
5.625603;0.9935292726640934;0.9831733060361547;0.9895746150102894;-0.09125848078575209;-0.09185256131500563;0.9920772678036769;10.000067015928856;1.0081101770807157;0.05846185460058869;1.0298118954883266;1.000003448914282;1.009790334949388;1.0000083786607665
5.635603;0.9935561585860411;0.9831732676482909;0.9895476047534308;-0.09077130443358687;-0.0913597342488277;0.9921160986506778;10.000069375961258;1.0080712175537943;0.05797188412933579;1.029812020331091;1.000003424510919;1.0097232449386708;1.0000085756739108
5.645603;0.9935830487472025;0.9831732281813552;0.9895205962884713;-0.09028410135025362;-0.0908669070259837;0.9921549262213009;10.000071753911579;1.0080312534537224;0.05748191350582792;1.0298121397782576;1.0000034072897204;1.009655394084316;1.0000087646259224
5.655603;0.9936099438993032;0.9831732769710401;0.9894936794563914;-0.08979852514388463;-0.09037574388402904;0.9921937509116854;10.00007414523122;1.0079912846309236;0.056993942562343164;1.0298122536197063;1.0000033967443969;1.0095878937419904;1.0000089456789227
5.665603;0.9936368446658069;0.9831733245876978;0.9894667643029346;-0.08931292229593939;-0.0898845805855222;0.9922325729996226;10.000076546801925;1.0079513111045126;0.056505971062478635;1.0298123617784216;1.0000033923367688;1.0095206290501078;1.0000091191597116
5.675603;0.9936637515299414;0.9831717173068472;0.9894381865870375;-0.08882738218123971;-0.0893935070749975;0.9922713926186859;10.000078955554995;1.0079123330188349;0.05601899873014511;1.0298124643584867;1.0000033934686012;1.0094546537058904;1.0000092854964437
5.685603;0.9936906648665244;0.9831735055620527;0.9894130289011953;-0.08834329041799717;-0.08890391775654867;0.9923092098311197;10.000081367365018;1.0078723505461114;0.05553302527009535;1.0298125615388354;1.0000033994296094;1.009387969041421;1.0000094451504091
5.695603;0.9937165864351847;0.983171180625152;0.9893847289933473;-0.08786251674947715;-0.08841778291380603;0.9923480246813409;10.000083776692854;1.007833363790905;0.05504805038431477;1.0298126534055745;1.0000034094662928;1.0093225703483168;1.0000095985757047
5.705603;0.9937435135270786;0.9831714019289298;0.9893580001980303;-0.08738011567063421;-0.08792994746727625;0.9923858371699302;10.000086176907644;1.0077943728159588;0.054563073787133064;1.0298127398632404;1.0000034229408195;1.0092574037179027;1.0000097461468596
5.715603;0.9937704476214138;0.9831733652410202;0.989333027348692;-0.08689925263142549;-0.08744368616774102;0.9924246472025974;10.0000885612412;1.007754377735411;0.05408009521376027;1.0298128206300161;1.0000034393832207;1.0091915780238228;1.0000098880587596
5.725603;0.9937963899726708;0.9831711258647957;0.9893048225259506;-0.08642005567679478;-0.0869592151048805;0.9924624545846507;10.000090923651571;1.0077153787499669;0.05359811442582767;1.029812895237119;1.0000034583992625;1.0091270347409351;1.0000100242932257
5.735603;0.9938233373085902;0.9831715224748475;0.9892782790763491;-0.08594088376665511;-0.08647470767079345;0.9925012590715125;10.000093259368791;1.0076763761031318;0.05311613122016788;1.0298129630379416;1.0000034795748487;1.0090627215303536;1.0000101547056746
5.745603;0.993849292158527;0.9831693702199731;0.9892501679124176;-0.08546328971590729;-0.08599190054028569;0.9925390604511901;10.000095565331987;1.007637370040057;0.052636145433944806;1.0298130232503977;1.0000035024736733;1.0089987428683396;1.0000102791414982
5.755603;0.9938762512920097;0.9831715080257194;0.9892253825272601;-0.08498563045114016;-0.08550896710946441;0.9925768586400492;10.00009783977976;1.007598360804173;0.05215615693513231;1.0298130750278045;1.0000035267037288;1.0089349926319406;1.0000103974774512
5.765603;0.9939022173698929;0.9831710073906976;0.9891989395903015;-0.08450789609563485;-0.08502606975221437;0.9926146537382957;10.00010008093218;1.0075593486498449;0.05167716561786369;1.0298131175694345;1.00000355198331;1.008871522180577;1.0000105096331233
5.775603;0.9939281887094181;0.983168940520957;0.9891709243790004;-0.0840318800326909;-0.08454492640751472;0.992652446016194;10.000102286115135;1.0075213338878142;0.05119917142481201;1.0298131502481171;1.000003578148795;1.0088093290530489;1.000010615628031
5.785603;0.9939551636555601;0.9831695985256862;0.9891446607745754;-0.08355754095062591;-0.08406541092192212;0.9926902358784039;10.000104452034053;1.0074823169297304;0.05072217437887543;1.029813172670681;1.0000036051027579;1.008746414673167;1.000010715616816
5.795603;0.9939811449499241;0.9831693606200161;0.9891184936793401;-0.08308469325775712;-0.08358750583520294;0.9927280238030569;10.00010657552636;1.0074432982495887;0.050246174591465395;1.0298131846169185;1.0000036327648874;1.0086837764022683;1.0000108098232992
5.805603;0.9940071309516416;0.9831691202915858;0.9890923286702205;-0.08261182060239008;-0.08310960060231587;0.9927658102280142;10.000108653712426;1.0074052783141045;0.04977117224019671;1.0298131859369657;1.000003661071625;1.0086224115379756;1.00001089841399
5.815603;0.9940331214083261;0.983168877285903;0.9890661659100692;-0.08213892298450885;-0.0826316952234292;0.9928025954891221;10.000110683424763;1.0073662575783735;0.04929616753432715;1.0298131764913565;1.0000036900257474;1.0085602721003895;1.0000109813940208
5.825603;0.9940591159419687;0.9831687206738424;0.9890400955055528;-0.081667654762469;-0.08215545393851023;0.9928403799258351;10.000112660944797;1.007328236494412;0.048823160677151936;1.0298131561202486;1.0000037197334257;1.0084994522804533;1.000011058615829
5.835603;0.9940851140154207;0.9831686500763419;0.989014117676794;-0.08119801606632754;-0.0816808767480401;0.9928781640424718;10.000114582640105;1.007289215486303;0.04835015183496841;1.0298131246698976;1.0000037503742962;1.008437855476385;1.000011129941964
5.845603;0.9941111149507302;0.9831685758154645;0.9889881427737333;-0.08072835258115489;-0.08120629941239974;0.9929149485259363;10.000116445845466;1.0072511949498015;0.047879141138444936;1.0298130820702327;1.000003782175116;1.0083775739583487;1.0000111954148254
5.855603;0.994137117980116;0.983166932729233;0.9889605967581494;-0.08026040817035704;-0.08073347607366223;0.992952734127254;10.00011824909338;1.0072131752651563;0.0474081287114099;1.0298130283552134;1.0000038154147706;1.0083175117317684;1.0000112552564075
5.865603;0.9941631223038623;0.983168505786959;0.9889362929248201;-0.07979060577567483;-0.08025880854625579;0.9929895215140762;10.000119991702645;1.007175156765406;0.04693811470335673;1.0298129636137916;1.0000038503903912;1.0082577150717726;1.000011309736715
5.875603;0.9941891271220145;0.983166945529733;0.9889088445004925;-0.07932426649216943;-0.07978764915370318;0.9930263111595784;10.000121673631378;1.0071371397208453;0.04646909931225718;1.0298128879516675;1.0000038873450419;1.0081981824020902;1.0000113590327393
5.885603;0.9942151316654355;0.9831670372845033;0.9888830649369896;-0.07885781321818743;-0.07931639971732507;0.9930631033947372;10.000123295986066;1.0070991243886216;0.04600008276609707;1.0298128014998371;1.0000039264342035;1.008138866580203;1.0000114031755254
5.895603;0.9942411352850079;0.9831688709384591;0.9888590446042526;-0.07839290061534583;-0.07884672448495456;0.9931008986084546;10.000124861297726;1.0070611110235703;0.04553306527612666;1.0298127044353882;1.0000039677942512;1.0080798577546302;1.0000114421037725
5.905603;0.9942661389567435;0.9831664102400167;0.9888317055108622;-0.07792801063856974;-0.0783771752541952;0.9931376973315349;10.000126372985303;1.007023099802104;0.045067047025828075;1.029812596950433;1.0000040116377125;1.0080211081539299;1.0000114756955127
5.915603;0.9942921394088281;0.9831666751041853;0.9888061220179112;-0.07746479357115285;-0.07790925387153701;0.9931745001394796;10.000127834531554;1.006985090764832;0.044601028184313427;1.0298124791527217;1.0000040582544187;1.0079625717929774;1.0000115037774415
5.925603;0.9943181378585727;0.9831653730795172;0.9887789701217519;-0.07700329622644553;-0.07744308647179231;0.9932113075491694;10.000129248752955;1.006947083854327;0.044136008901175805;1.0298123509746464;1.000004107939976;1.0079042920843608;1.000011526259681
5.935603;0.9943431356988175;0.9831663961156457;0.9887551570181992;-0.07654146558782028;-0.07697668553091983;0.9932481199575071;10.000130617212484;1.0069100789811738;0.043672989302634274;1.0298122122181372;1.0000041609242922;1.0078473096001053;1.0000115432876286
5.945603;0.9943691300854985;0.983166746313487;0.9887296818282586;-0.07607983062529097;-0.07651042796300567;0.9932839376141981;10.00013193995173;1.006872076024909;0.04320996949699888;1.029812062720115;1.0000042173312595;1.0077895372368204;1.0000115551965945
5.955603;0.9943941240648764;0.9831645467739912;0.9887026429841204;-0.07561978634715881;-0.07604587075294787;0.9933207606651718;10.000133215448901;1.0068350747926307;0.042746949563362974;1.0298119024758963;1.000004277169186;1.0077329726188615;1.0000115623944477
5.965603;0.9944201149753154;0.9831649844642987;0.9886772709468236;-0.07515975814503131;-0.07558127714119478;0.9933575892267488;10.000134440980679;1.006797074993837;0.04228592953126129;1.0298117316816027;1.0000043403596253;1.0076757010129869;1.0000115653534551
5.975603;0.9944451061247831;0.983166182747107;0.9886536638097426;-0.07470114298052177;-0.07511820414325414;0.9933934234246757;10.000135613961918;1.0067600762606392;0.04182590938036869;1.0298115507188261;1.0000044068019895;1.007619676009854;1.0000115646027075
5.985603;0.994470096514814;0.9831640705787986;0.9886267348169961;-0.07424268331359452;-0.07465531075802903;0.9934302633612603;10.000136733245522;1.006723078211559;0.041365889067218796;1.0298113600394703;1.0000044764122327;1.0075638557992093;1.0000115606544802
5.995603;0.9944960850921727;0.9831646856650321;0.9886015626247499;-0.07378589349756501;-0.07419404520760267;0.9934661090768383;10.000137798683946;1.0066860805102291;0.040907868555708916;1.0298111600308422;1.000004549132432;1.0075083213573235;1.0000115539535372
6.005603;0.9945210751363456;0.9831627516854254;0.9885748270274347;-0.0733306971590998;-0.07373448002510029;0.9935029606278274;10.000138809762902;1.0066490829097152;0.04044984782804714;1.0298109510111273;1.0000046249620376;1.0074529895143702;1.0000115448563711
6.015603;0.9945460656020404;0.9831641279788128;0.9885514270951952;-0.07287529898487127;-0.07327473497354438;0.9935388181752517;10.000139765067367;1.0066120852843312;0.03999282689400324;1.0298107333251376;1.0000047039450102;1.0073978998754296;1.0000115336412279
6.025603;0.9945710568777458;0.9831639388316181;0.9885264601649774;-0.07242162231153419;-0.07281674389671491;0.9935746819410775;10.00014066227507;1.0065750875914483;0.03953680581302962;1.029810507372407;1.0000047860604542;1.0073430510609271;1.0000115205842666
6.035603;0.9945960492022422;0.9831620952856391;0.988499836418954;-0.07196801201071065;-0.0723588425458549;0.9936115520839263;10.000141497840149;1.0065380897775362;0.03908178469411113;1.0298102735401868;1.0000048711575513;1.0072884417648573;1.0000115060295702
6.045603;0.9946210426305522;0.9831635638702291;0.9884765484618125;-0.07151419995733635;-0.0719007613399448;0.9936474285585691;10.000142266909874;1.0065010917309472;0.03862676365355619;1.0298100321777306;1.0000049590184796;1.0072340324030211;1.0000114903572612
6.055603;0.9946460370778447;0.9831635583978365;0.9884517829949003;-0.07106376494968941;-0.07144609834549229;0.9936833110843953;10.000142963786294;1.006464093300097;0.03817374276805266;1.0298097836269418;1.0000050494297696;1.0071798989381113;1.000011473891118
6.065603;0.994671032361826;0.9831617219314561;0.9884251801573944;-0.07061008572440465;-0.07098819658527476;0.9937191992598836;10.000143582242298;1.0064280943336334;0.03772072205957541;1.0298095282005593;1.0000051421682687;1.0071269633199018;1.0000114568626441
6.075603;0.9946960282492803;0.9831618125518612;0.9884005172003688;-0.07016126038147477;-0.07053519756372406;0.9937550926382083;10.000144115701396;1.006391094733036;0.03726870150969071;1.0298092661309417;1.0000052369364798;1.0070732642578268;1.0000114394039823
6.085603;0.9947210244948743;0.9831618177769839;0.9883757700276158;-0.0697107568242681;-0.07008053416552976;0.9937909907273306;10.000144557994659;1.0063540944675242;0.036817681093571086;1.0298089976072813;1.0000053333452805;1.0070197999136277;1.000011421462712
6.095603;0.9947460208262493;0.9831620060934662;0.988351207846773;-0.06926354143787986;-0.06962919911969521;0.99382589301636;10.000144904555958;1.0063180935062606;0.03636766082015869;1.0298087228157644;1.0000054309808017;1.006967568387039;1.0000114027637115
6.105603;0.9947700183837626;0.9831611267229968;0.988326564511404;-0.06881452548411349;-0.06917614613921383;0.9938617990479307;10.000145152967136;1.0062820917523396;0.03591864074099522;1.0298084418268632;1.0000055294965495;1.006915569056155;1.0000113829527768
6.115603;0.9947950139641771;0.9831597592548003;0.9883004373884662;-0.06836901013145015;-0.06872656491559882;0.9938977084594324;10.00014530250733;1.0062450890645571;0.03547062091545555;1.0298081544849629;1.000005628679623;1.006862801298037;1.000011361740615
6.125603;0.9948200087929778;0.9831616200698933;0.9882775530733334;-0.0679216378167164;-0.0682751396298983;0.9939326209043361;10.000145353484005;1.0062090853333245;0.03502260137616143;1.029807860480938;1.000005728462083;1.0068112279241241;1.0000113389079526
6.135603;0.9948440041251362;0.9831610284188083;0.9882531917735021;-0.06747752254676558;-0.06782707899410052;0.9939685359450654;10.000145306839327;1.0061730805235163;0.03457558212280603;1.029807559488746;1.0000058288758984;1.0067598840986107;1.000011314291438
6.145603;0.994868996867808;0.98315977279856;0.9882271662871336;-0.06703359559847775;-0.06737916161022846;0.994003453048324;10.000145163950831;1.0061370746221263;0.03412956312030452;1.0298072512489176;1.0000059299785506;1.0067087686312532;1.000011287805217
6.155603;0.9948939883421527;0.9831601823366378;0.9882028086882136;-0.06658955677375354;-0.06693115425477479;0.9940393716458544;10.000144926548561;1.006101067576696;0.03368454429111031;1.029806935632404;1.0000060318165;1.0066578803626263;1.0000112594098403
6.165603;0.9949179799443437;0.9831612747574417;0.9881801224230881;-0.06614528642450276;-0.0664830034006473;0.9940742911974141;10.000144597063041;1.0060650593487028;0.03324052552515035;1.0298066126829182;1.0000061344717945;1.0066072182614105;1.0000112290194216
6.175603;0.9949419703006924;0.9831591558486346;0.9881542007649382;-0.06570282905429053;-0.0660366963275952;0.9941092112670223;10.000144179228432;1.0060290499677436;0.03279750670839059;1.0298062825966054;1.0000062380730623;1.0065567814170437;1.0000111964504723
6.185603;0.9949669582836321;0.9831597766259288;0.988130032744583;-0.06526203541165891;-0.06559201706797359;0.9941441315959664;10.000143678029808;1.0059930394439027;0.032354487741847765;1.0298059456713948;1.000006342747921;1.0065065368125652;1.000011161477013
6.195603;0.9949909473655347;0.9831577700723898;0.9881042070533406;-0.06482119050347375;-0.06514737397799615;0.9941800520772704;10.000143098948532;1.005957027650907;0.031913468542722825;1.0298056022865;1.000006448670293;1.006456548233928;1.0000111239182579
6.205603;0.9950149367560054;0.9831591767958342;0.9880818025741587;-0.06438180135660747;-0.06470421535780939;0.9942149725966368;10.00014244760494;1.0059220143166727;0.03147244904378753;1.0298052529264086;1.0000065561141707;1.0064077503094908;1.0000110836398555
6.215603;0.9950399256439589;0.98315992311432;0.9880577332407511;-0.06394259764128286;-0.06426119995167479;0.9942498928896953;10.000141730234223;1.0058859990732683;0.031032429191064102;1.0298048982044217;1.000006665338593;1.0063581751052757;1.0000110404713831
6.225603;0.9950639175263646;0.9831581321143297;0.9880320959284418;-0.06350500011273595;-0.06381988496546476;0.994284812561478;10.000140953587696;1.0058509814872942;0.030592408933620262;1.0298045388292647;1.000006776440258;1.0063097902026494;1.0000109941548347
6.235603;0.9950879114876451;0.9831580990404971;0.9880082157664859;-0.06306894800285831;-0.06338014427921367;0.9943187311622622;10.000140123722991;1.0058149610818068;0.030154388217316256;1.0298041755565723;1.0000068893528322;1.0062606567196708;1.0000109443907619
6.245603;0.9951119080041247;0.9831596452122319;0.9879859132783065;-0.0626311292051698;-0.06293864940990314;0.9943536481976175;10.000139245236443;1.0057799374013128;0.02971636699140557;1.0298038091616688;1.0000070038935505;1.0062127123526523;1.0000108909246064
6.255603;0.9951359074520211;0.9831580702524484;0.987960465298773;-0.06219678018480939;-0.06250066253392834;0.9943885631523727;10.00013832155613;1.0057439101131895;0.02928034521462375;1.0298034404015999;1.000007119739798;1.0061640165544101;1.0000108336355622
6.265603;0.9951599100346197;0.9831581634966278;0.9879366850835477;-0.06176232067019986;-0.06206258572015528;0.9944234755538963;10.000137355314834;1.0057088790634179;0.02884432284894905;1.0298030700263463;1.000007236441947;1.0061165090517623;1.0000107726284675
6.275603;0.9951839157527457;0.9831581791333813;0.9879128187771948;-0.061326183803060694;-0.061622844537175196;0.994457385016458;10.00013634810901;1.0056738442611277;0.028409299858580525;1.0298026988688438;1.000007353525065;1.0060692190786693;1.0000107082254335
6.285603;0.9952079244659155;0.9831583849103971;0.987889136010715;-0.06089333828343992;-0.06118643172095811;0.9944922912838173;10.000135300489044;1.005638805843313;0.027974276219106017;1.0298023279170256;1.0000074705307709;1.0060221180783602;1.0000106408645868
6.295603;0.9952319359937113;0.9831586016605359;0.9878654573809439;-0.06046047172473419;-0.06075001878120873;0.9945261942338511;10.000134213016942;1.0056037640449755;0.02754125191589248;1.0298019583108522;1.000007586938518;1.0059752613997766;1.0000105710653875
6.305603;0.9952559501904783;0.983157261918969;0.9878402086308791;-0.06002932985534952;-0.06031535976448397;0.9945610937626334;10.00013308751376;1.0055687191719453;0.027108226939161137;1.0298015912443028;1.0000077021246876;1.0059285933078772;1.0000104994362216
6.315603;0.9952799669745203;0.9831592447654603;0.9878182927972842;-0.0595979882770297;-0.0598805210227872;0.994594989633156;10.00013192739483;1.0055336715632142;0.02667620128871355;1.0298012278122048;1.0000078154545782;1.005882141110762;1.0000104266280603
6.325603;0.9953029877732126;0.9831586866443592;0.9877948102281728;-0.059168258966526756;-0.059447382732895314;0.9946288814565664;10.000130736841443;1.005498621537584;0.02624517497399699;1.0298008689461375;1.0000079263794797;1.0058359042187237;1.0000103532712366
6.335603;0.9953270096727761;0.9831575529557435;0.9877697545701817;-0.05874036764060848;-0.059016051835826006;0.9946627688049522;10.000129519400826;1.0054635693614542;0.025815148005722495;1.0298005154701562;1.000008034452236;1.0057898818637578;1.000010279940604
6.345603;0.9953510341365183;0.9831579937385346;0.9877462780675804;-0.05831070962939821;-0.058582966773100334;0.994697651314306;10.000128276967335;1.0054285152320699;0.025386120390406396;1.0298001681361804;1.0000081393237235;1.0057440731050606;1.0000102071145813
6.355603;0.9953740627163076;0.9831592929800255;0.9877246532259008;-0.05788414318637794;-0.05815306682936524;0.9947315287083122;10.000127009406471;1.005394459239854;0.024957092133935065;1.0297998275882596;1.0000082407072666;1.0056994517362472;1.0000101351212505
6.365603;0.9953980926947882;0.9831581780795617;0.9876996114660173;-0.057456189898374095;-0.05772173556119048;0.9947654008212011;10.000125714828302;1.0053594013685858;0.024529063251931608;1.0297994943286182;1.0000083382562481;1.005654042880269;1.0000100641711835
6.375603;0.9954211271514982;0.9831579193681402;0.9876764210069613;-0.05703132927886174;-0.057293589420501306;0.994799267705861;10.000124390622444;1.0053253415644785;0.024102033780418326;1.0297991687235664;1.0000084314830218;1.0056098447751836;1.000009994467938
6.385603;0.9954451632667207;0.983158467985488;0.9876530521851252;-0.0566032455329217;-0.05686216812105193;0.9948331297342132;10.000123034584426;1.0052902797779582;0.023676003789821796;1.0297988510536393;1.000008519821812;1.0055648568870168;1.0000099262683142
6.395603;0.9954682039487699;0.983158303323726;0.987629960171225;-0.05618000155718224;-0.05643568599431298;0.9948659875414467;10.000121645339354;1.005256215951043;0.023250973407035278;1.0297985415699271;1.0000086026943869;1.0055210775074879;1.0000098598758853
6.405603;0.9954922462853565;0.983159033107583;0.9876067797965168;-0.05575519026147038;-0.056007592948113305;0.9948998418774203;10.000120222472257;1.005222150030221;0.02282594281506361;1.0297982405018784;1.0000086794992251;1.0054774829755064;1.0000097956040515
6.415603;0.9955152931506904;0.9831589582057193;0.9875837865346907;-0.05533356320053166;-0.055582774836666606;0.9949336935054567;10.00011876660135;1.0051870820131263;0.022402912207536065;1.0297979480158903;1.0000087496337793;1.005433117958621;1.0000097337244465
6.425603;0.9955383428910564;0.98315713597327;0.9875590437123472;-0.054910349065771046;-0.05515638214014187;0.994966543166862;10.000117279065867;1.0051530119920662;0.021979881751211704;1.029797664127789;1.0000088125795588;1.0053899354056948;1.000009674425444
6.435603;0.9955623935546895;0.9831581303794197;0.9875361460791174;-0.05449044742361525;-0.05473328147662532;0.9950003915639083;10.000115762003093;1.00511894016784;0.021556851580544965;1.029797388655467;1.000008867963892;1.0053469351676605;1.0000096178140865
