time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.445603;0.9955854472699369;0.9831597060478573;0.9875148300903934;-0.054068671683822976;-0.05430837324780731;0.9950342393205543;10.000114219043786;1.005084866805795;0.021135821778583204;1.0297971213273152;1.0000089155585072;1.0053041589566418;1.0000095639431648
6.455603;0.9956085016457649;0.9831580530359936;0.9874902793795296;-0.05364871200781162;-0.05388530869548057;0.9950670869489487;10.000112655547722;1.0050507921588692;0.02071479235812447;1.0297968619146334;1.0000089552292655;1.0052615629661348;1.0000095127779802
6.465603;0.9956315556828538;0.9831581408968493;0.9874674865508559;-0.05323030038535915;-0.05346381850640161;0.9950999348790837;10.000111078218842;1.005016716415374;0.02029576328680669;1.0297966102146832;1.0000089868873354;1.0052191877107841;1.0000094641743786
6.475603;0.9956546083544432;0.9831565652574926;0.9874430333408807;-0.05281195866462531;-0.053042417969708426;0.9951337835204562;10.000109494594966;1.0049826397273252;0.01987673453327455;1.029796365988352;1.0000090105134984;1.005176991386685;1.00000941801821
6.485603;0.995677658590172;0.9831583855448021;0.9874220024033082;-0.05239507577546162;-0.05262250203818796;0.9951666332628823;10.000107912838793;1.0049495622768372;0.01945770608396485;1.029796129021679;1.0000090262170418;1.005135974035087;1.0000093744166114
6.495603;0.9957007053007398;0.983158451010328;0.9873992216843135;-0.05197660577105215;-0.05220101151171962;0.9951994844268948;10.000106341689285;1.0049154842551606;0.019040677920470338;1.0297958992450047;1.0000090342291785;1.0050941740570245;1.00000933375484
6.505603;0.9957237474631394;0.983156939403261;0.987374870909514;-0.051559862799575355;-0.05178127487966211;0.9952323372551183;10.00010478955899;1.0048814057925997;0.018623650002798267;1.0297956766934464;1.000009034844612;1.0050525517398958;1.0000092966299026
6.515603;0.9957467841949532;0.9831571641829008;0.9873522787374561;-0.05114466822587799;-0.05136311262268884;0.9952651919544782;10.000103263056394;1.004848326957696;0.018208622293132654;1.0297954613281477;1.0000090283658412;1.005012143102925;1.0000092637160003
6.525603;0.9957698147463554;0.98315912482128;0.9873314453361018;-0.050731022164815696;-0.050946524747323745;0.9952980487740954;10.000101766444363;1.0048142477978521;0.01779359478809553;1.0297952529781609;1.0000090150642746;1.0049709104850286;1.0000092356073833
6.535603;0.9957928384455123;0.9831577597518613;0.9873072884042787;-0.05031753560958381;-0.05053011626960177;0.9953309080936249;10.000100302231704;1.004781168338613;0.017378567515309862;1.0297950514606542;1.0000089951581854;1.0049308533867507;1.0000092127605364
6.545603;0.9958158546878304;0.9831580401513281;0.9872848008483789;-0.04990394043503967;-0.050113617925493056;0.995363770420647;10.000098871892243;1.0047470885304057;0.016965540507654565;1.0297948567052626;1.0000089687666873;1.0048900056433747;1.000009195521631
6.555603;0.995837864446864;0.9831574148130768;0.9872624108816775;-0.04949188054936818;-0.04969873033259528;0.9953966362717271;10.00009747618018;1.0047140082343307;0.016552513797460994;1.0297946687464663;1.000008935837544;1.0048503312531383;1.0000091841073997
6.565603;0.9958608645745309;0.9831578500620912;0.9872401130026066;-0.049081562062431035;-0.04928556026594969;0.9954295060741413;10.00009611530103;1.0046809273077677;0.016140487422625603;1.029794487578298;1.0000088961576439;1.0048108460436451;1.0000091785870457
6.575603;0.9958838565568812;0.9831582734626235;0.987217820052139;-0.04867122448411111;-0.04887239008800066;0.9954613801905713;10.000094788939437;1.0046468456754563;0.015729461409403577;1.0297943130366844;1.0000088494869084;1.0047705485012106;1.0000091789470973
6.585603;0.9959058420718037;0.9831577019357083;0.9871955345586724;-0.048260766269304846;-0.048459166424140686;0.9954942589861109;10.000093495861574;1.0046137632880798;0.015319435748562432;1.0297941448482808;1.0000087956736567;1.004731436785216;1.0000091851743682
6.595603;0.9959287646591668;0.9831564326369684;0.9871716284585925;-0.04785312092625951;-0.0480487397882354;0.995527142825929;10.000092233180453;1.0045806800550756;0.014909410394241474;1.029793982727613;1.0000087346323119;1.0046924946718496;1.0000091972705185
6.605603;0.9959517337489792;0.9831584788970761;0.987151014221161;-0.04744263715325735;-0.04763547949614733;0.9955590320441122;10.000090995761845;1.0045475958221766;0.014500385266829542;1.0297938263770716;1.0000086662663337;1.0046537363736106;1.0000092151879973
6.615603;0.9959736972285439;0.9831580519984506;0.9871289219876553;-0.047035438456967144;-0.047225583967027286;0.9955919269609719;10.000089776609224;1.004514510356334;0.014092360246821657;1.0297936754460109;1.0000085904737575;1.0046151605018738;1.0000092387493322
6.625603;0.9959956538704213;0.983155956643488;0.9871051693584569;-0.04662831101911784;-0.04681577806669331;0.9956238278879805;10.000088568260512;1.00448242337556;0.013685335185638026;1.029793529550598;1.0000085072272442;1.0045777656016626;1.0000092676175028
6.635603;0.9960186023388532;0.9831565809156481;0.9870831717802505;-0.046222833198149224;-0.04640759993272906;0.9956557350368983;10.000087364084722;1.0044493346399632;0.013278309935300629;1.029793388325434;1.0000084166158547;1.0045395372932533;1.0000093013458036
6.645603;0.9960405455253835;0.9831578696940447;0.9870628444233049;-0.045817148069192286;-0.04599927860728401;0.9956886484061716;10.0000861584606;1.0044162439943132;0.012872284368000983;1.0297932514354484;1.0000083188124984;1.0045014881081022;1.0000093394530631
6.655603;0.9960634804147296;0.9831568168325522;0.9870391895221292;-0.04541172230905324;-0.04559118998355027;0.9957205677915735;10.000084945982811;1.0043831513536998;0.012467258380996809;1.029793118586476;1.0000082140579512;1.0044636165839356;1.0000093814343332
6.665603;0.9960854097643995;0.9831565188698247;0.9870172944655399;-0.045007747796185674;-0.045184622425283365;0.9957524928925003;10.000083721232741;1.004351056708114;0.01206323189617652;1.029792989566465;1.0000081026927303;1.0044269211994707;1.0000094267221509
6.675603;0.9961073320376986;0.9831563016658361;0.9869954924137877;-0.04460541308733307;-0.044779719013321576;0.9957844233250115;10.000082479620755;1.004317960121323;0.011660204854890706;1.0297928642106482;1.0000079851637362;1.0043894007683185;1.0000094746538597
6.685603;0.996129247214592;0.98315441834847;0.986972029272899;-0.04420314985753809;-0.044374905218666064;0.9958163585555807;10.00008121814072;1.0042858616914583;0.011257177213827338;1.0297927423066466;1.0000078620012773;1.0043530427501324;1.0000095244550022
6.695603;0.9961511553411164;0.9831558427295528;0.9869518976582943;-0.04380068998682885;-0.0439699118795336;0.9958482979222187;10.000079935578487;1.0042527615397483;0.010855148957539851;1.029792623626258;1.0000077337990323;1.004315858189188;1.000009575269561
6.705603;0.9961730565633851;0.9831556912193675;0.9869301943392873;-0.04339995947688738;-0.0435666724079284;0.9958802407117539;10.000078632159934;1.0042206598465055;0.010454120117170694;1.0297925080232695;1.0000076012174302;1.0042798459006483;1.0000096262539115
6.715603;0.9961959496782685;0.9831548579353314;0.9869068269872946;-0.04299939674437335;-0.043163575874791804;0.9959121862102595;10.000077308731042;1.0041885568529432;0.010053090750770018;1.0297923954155142;1.0000074650282404;1.0042439948615693;1.0000096766768143
6.725603;0.9962178379150833;0.9831547821275115;0.9868852181732456;-0.042600288144257675;-0.04276200044186318;0.9959431337097832;10.000075966262225;1.0041554528358816;0.009654060890450313;1.0297922857097437;1.0000073261135778;1.004207324448274;1.000009725961475
6.735603;0.9962397202480074;0.9831563579966169;0.9868652754759356;-0.04220107242317577;-0.042360335195417965;0.9959750824735392;10.000074605730477;1.004123348084922;0.00925503051648657;1.0297921787864603;1.0000071853744048;1.004171813876137;1.0000097736538602
6.745603;0.9962615971732071;0.983154701199745;0.9868420954729541;-0.04180367573111829;-0.04196051351802048;0.9960070317613472;10.000073227938879;1.0040912428286868;0.008856999580737141;1.029792074543211;1.0000070436358084;1.0041364721799024;1.0000098193494853
6.755603;0.9962824706487016;0.9831537134777842;0.9868205829979041;-0.04140607737643813;-0.04156054871467109;0.9960379809166776;10.00007183377747;1.004059137169152;0.008458968043500196;1.0297919729059397;1.0000069015992543;1.0041012899130808;1.0000098626641183
6.765603;0.9963043383013696;0.983153703520102;0.9867990687711946;-0.04100855636418288;-0.041160637125160174;0.9960699293893278;10.000070424785;1.0040270311155746;0.008062935882846832;1.0297918737845506;1.000006759878687;1.0040662832934946;1.000009903302001
6.775603;0.9963262021551081;0.9831537780313128;0.9867776442843702;-0.04061267581609752;-0.04076238968414341;0.9961008767103925;10.000069002997122;1.0039949246692248;0.007666903080839683;1.0297917770669185;1.0000066190798975;1.0040314348897046;1.0000099411543333
6.785603;0.9963480627747614;0.9831539375552627;0.9867563092007121;-0.04021843584228636;-0.04036580639195567;0.9961328224675483;10.000067570398317;1.0039628179113471;0.007270869605558684;1.0297916826625608;1.0000064797738693;1.0039967448834588;1.000009976312461
6.795603;0.9963699206359437;0.9831540932740166;0.9867349736222345;-0.03982417834118816;-0.039969222997776895;0.9961637662545817;10.00006612876158;1.0039317110526944;0.006876835391247186;1.0297915905429977;1.0000063424081458;1.0039632269973107;1.000010008979262
6.805603;0.9963907776038805;0.9831516043872393;0.9867119752955086;-0.039429900067879796;-0.039572675903268226;0.9961957076216935;10.00006467971617;1.0038996043653197;0.006482800333917523;1.0297915007941856;1.0000062073231717;1.0039288659879468;1.0000100393838485
6.815603;0.9964126312336213;0.983151843714666;0.986690727981822;-0.039037266194069505;-0.039177756558123535;0.9962266460523342;10.000063224811408;1.0038674980710445;0.006089764311245817;1.0297914136570268;1.0000060748077066;1.0038946679019867;1.0000100677659325
6.825603;0.9964344834832647;0.9831538289492309;0.986671233708132;-0.03864618381311814;-0.038784411669812655;0.9962575809624825;10.000061765524624;1.003836392355038;0.005697727208931144;1.0297913294815075;1.0000059450737866;1.0038616315946054;1.000010094380368
6.835603;0.9964553362702474;0.9831513345839562;0.9866482326508577;-0.038251854656724545;-0.038387864278163236;0.9962885117769053;10.000060303258072;1.0038042874632769;0.005306688944568974;1.029791248648204;1.0000058182558762;1.0038277559395803;1.0000101194460576
6.845603;0.9964771870361668;0.9831517494297696;0.9866271618510722;-0.037862485601592506;-0.0379962731351247;0.9963194380895276;10.00005883933455;1.0037721837348623;0.004915649477021237;1.0297911715645616;1.0000056945059557;1.0037940347498477;1.0000101430515613
6.855603;0.9964980389176197;0.9831510920481006;0.9866060024327126;-0.037471350171093855;-0.037602964361293324;0.9963503597654544;10.000057374799784;1.0037410815471899;0.004525608798617926;1.029791098718564;1.00000557403686;1.0037614722632102;1.000010165149922
6.865603;0.9965198892229428;0.9831515975885585;0.986585019419114;-0.03708360532193689;-0.0372130372714404;0.9963812769201829;10.00005591042387;1.003709981236208;0.0041355669353509055;1.029791030719565;1.0000054570350996;1.0037290627636737;1.0000101856935084
6.875603;0.9965407410204711;0.9831510323874341;0.9865639478947287;-0.03669409488416969;-0.036821392557768416;0.9964121898710142;10.000054447325315;1.0036778830876587;0.0037475239485713916;1.0297909682918476;1.000005343585779;1.0036958130953748;1.000010204746213
6.885603;0.9965615929709103;0.9831505591124138;0.986542965366093;-0.03630622645951366;-0.03643141200213254;0.9964430990826727;10.000052987614147;1.0036467874362818;0.0033594799168391804;1.0297909122120896;1.0000052336874417;1.0036637135426738;1.0000102224552443
6.895603;0.9965834437006278;0.9831495031286344;0.9865204058004229;-0.03592017859970481;-0.03604323854873005;0.9964740051241041;10.00005153479055;1.0036156947616048;0.0029724349204677783;1.0297908632296395;1.0000051272355477;1.0036317665221803;1.000010238988662
6.905603;0.9966042961751743;0.9831506958610476;0.9865010865869456;-0.03553218754483923;-0.03565316812279222;0.9965039086708719;10.000050094204093;1.0035846056877094;0.00258638904800361;1.029790822001228;1.0000050239373834;1.0035999705324736;1.0000102545277114
6.915603;0.9966251489789815;0.9831504135621996;0.9864802820175034;-0.03514758669335818;-0.03526651578751236;0.9965348104255538;10.00004867289012;1.0035535209328477;0.0022003423973769587;1.0297907890362994;1.0000049232974242;1.0035683220373857;1.0000102692421033
6.925603;0.9966460020920263;0.983150136680895;0.9864594769404156;-0.034762969532023735;-0.03487986335899607;0.9965657109491769;10.000047278207505;1.0035224412585404;0.0018152950541156156;1.0297907646952336;1.0000048247039435;1.0035368227603914;1.0000102832447186
6.935603;0.9966678540747236;0.9831491902723021;0.986437005144258;-0.034378512950923416;-0.03449335375981824;0.9965956106200835;10.00004591606456;1.0034913674145238;0.0014312470775759937;1.0297907492306178;1.0000047275147783;1.003505471542029;1.0000102966019515
6.945603;0.9966887079888402;0.9831489260376068;0.9864161986248654;-0.033993862781818096;-0.03410670113952568;0.9966265097262879;10.000044590206427;1.003460300076281;0.001047198510479363;1.029790742814004;1.0000046311268085;1.0034742662420943;1.0000103093445585
6.955603;0.996709562763069;0.9831504171854579;0.9863971447606219;-0.03361076571146882;-0.03372162301067929;0.9966564085261541;10.000043303327306;1.003429239781893;0.0006651493839064375;1.0297907455737083;1.0000045350225306;1.0034432082930616;1.00001032142891
6.965603;0.9967304189562827;0.9831485984975484;0.9863747606968561;-0.03322783114828987;-0.033336724125040386;0.9966873072901354;10.000042058542002;1.0033981869339368;0.000283099708903071;1.0297907575993872;1.0000044387518612;1.003412294967513;1.000010332748285
6.975603;0.9967512772226401;0.9831485360648975;0.9863541285387741;-0.03284644982402365;-0.032953399731315225;0.9967172063572636;10.000040859645209;1.0033681418977454;-9.895052040371198e-05;1.0297907788276495;1.0000043419011069;1.0033825263400775;1.000010343228531
6.985603;0.9967721381978563;0.9831484819405735;0.9863334942143797;-0.032465052330416924;-0.032570075244855834;0.9967471061288603;10.000039710749563;1.0033371050783852;-0.0004790013041319001;1.0297908089093706;1.000004244103219;1.0033519014495105;1.000010352885415
6.995603;0.9967930024007428;0.9831485255607576;0.9863129474027797;-0.032085297589208514;-0.03218841491894267;0.9967770070256764;10.000038615865895;1.0033060769066195;-0.000859052619256913;1.029790847209121;1.0000041450379809;1.003321419594877;1.0000103617940828
7.005603;0.9968138701920537;0.9831486668769491;0.9862924882240186;-0.031707185705460404;-0.03180841875395301;0.9968069095059855;10.000037578194457;1.0032760577767699;-0.0012381044192741363;1.0297908929283384;1.0000040443739846;1.0032920792300575;1.0000103700410252
7.015603;0.9968347417946491;0.9831487270161875;0.9862719375194577;-0.03132739880090667;-0.031426758243416834;0.9968378140979751;10.000036599395292;1.0032450479850996;-0.0016171566264024447;1.0297909452580702;1.0000039417455067;1.0032618804618276;1.0000103776737919
7.025603;0.9968546187366703;0.9831462424078616;0.9862498121860804;-0.03094926014229966;-0.031046798328718598;0.9968677213385735;10.000035679291331;1.0032150477252801;-0.001995209113758569;1.0297910034853537;1.0000038368551014;1.0032328209940438;1.0000103846292303
7.035603;0.9968754979889807;0.9831464972478163;0.9862294374996186;-0.03057275957807476;-0.03066846614243691;0.9968976316769196;10.000034816345938;1.0031850571230407;-0.0023722617135339004;1.029791066987601;1.0000037296150426;1.003203899440355;1.0000103907068039
7.045603;0.9968963806324188;0.9831484190082798;0.9862107256204632;-0.0301961536816684;-0.030290044213125828;0.9969275454594733;10.000034008647049;1.0031540762307058;-0.0027483142481534435;1.0297911351389184;1.0000036202425908;1.0031741144371815;1.0000103956715256
7.055603;0.9969172661701389;0.9831470302627227;0.9861886838683313;-0.029819710573156504;-0.02991180149452677;0.9969564629857556;10.000033254324512;1.0031241049992168;-0.0031243665496621773;1.0297912072525957;1.0000035092685697;1.0031454677644451;1.0000103993838962
7.065603;0.9969371555836852;0.9831464143070968;0.9861683963179586;-0.029444738760905472;-0.0295350800799039;0.9969863845509639;10.000032551505956;1.003094143321294;-0.003499418464136416;1.0297912825910482;1.0000033973943343;1.0031169557318247;1.0000104017680205
7.075603;0.996958045674987;0.9831466993177335;0.9861480163455186;-0.029068174776590145;-0.029156747530213915;0.9970163104224584;10.000031898887599;1.0030641911141702;-0.003873469847802745;1.02979136038282;1.0000032853148086;1.0030885769515763;1.0000104027017576
7.085603;0.9969779392413983;0.98314618681245;0.9861278162584863;-0.02869483152022677;-0.028781690196703884;0.9970462408047059;10.000031296260198;1.0030342482873345;-0.004246520559970905;1.029791439841423;1.0000031736983928;1.003060330014872;1.0000104020203577
7.095603;0.9969988334430757;0.9831466640072603;0.9861076138919659;-0.028321554601852542;-0.028406685975830313;0.9970751758511304;10.000030744173143;1.0030043146235852;-0.004619570457166061;1.0297915201855021;1.000003063268899;1.0030322182196392;1.0000103995582859
7.105603;0.9970187313205292;0.9831462536171205;0.9860875023121345;-0.027949840138172376;-0.0280332927241994;0.9971051156668808;10.000030243471757;1.0029743897543868;-0.004991619383818426;1.0297916006371846;1.0000029548188007;1.00300423658726;1.000010395156346
7.115603;0.9970396301520063;0.9831468322420824;0.9860673892163462;-0.02757819132919451;-0.027659952578860003;0.9971340602828679;10.000029794506423;1.0029444732632629;-0.005363667172908297;1.0297916804261615;1.0000028491190602;1.0029763895475388;1.0000103887153835
7.125603;0.9970595329844045;0.9831447739639839;0.9860456136189185;-0.027206535866567634;-0.02728664879172235;0.9971640096454014;10.000029395799604;1.0029145648255686;-0.005733713654659238;1.02979175880506;1.0000027468410584;1.002948666060404;1.000010380211584
7.135603;0.9970804371258735;0.9831471123154318;0.986027254991545;-0.02683642596527516;-0.02691488308596593;0.9971929635954292;10.000029043567611;1.0028856642611994;-0.006103758652374702;1.0297918350732023;1.0000026485611162;1.0029220766200833;1.0000103696012799
7.145603;0.9971003458336342;0.9831468132539217;0.9860072337084312;-0.026466310226974255;-0.026543153745147863;0.9972229218385975;10.000028732591396;1.0028557714443513;-0.006473801985130731;1.0297919086454204;1.0000025547793199;1.0028946218496078;1.0000103567437444
7.155603;0.9971202581186123;0.9831449489452873;0.9859856376902696;-0.02609792839998914;-0.026173178205922083;0.9972518839769314;10.000028457349236;1.0028258862048456;-0.006841843490982586;1.029791979100019;1.0000024659053233;1.0028672885419292;1.0000103413672339
7.165603;0.9971411728992374;0.9831457318805286;0.9859657041424075;-0.025729521122650003;-0.025803166124109586;0.997280849602179;10.000028212194708;1.0027970083422975;-0.007209883043449771;1.0297920461176926;1.000002382236457;1.002841089089036;1.0000103230508783
7.175603;0.9971610932366883;0.9831455362051942;0.9859457712810127;-0.02536101981996382;-0.025433100780670126;0.9973098183682488;10.000027990369004;1.002767137654484;-0.007577920539922078;1.0297921094192117;1.0000023039795556;1.0028140236106209;1.0000103012981116
7.185603;0.9971810176696994;0.9831454342919033;0.9859259269498468;-0.024994163223603663;-0.025064699608260643;0.9973397899676462;10.000027783092007;1.002738273879983;-0.007943955878435435;1.0297921688314364;1.0000022313232975;1.0027880761529224;1.000010275683144
7.195603;0.9972009460886156;0.9831453365165139;0.9859060812042828;-0.024627291828561985;-0.024696298352011647;0.9973687640788278;10.000027580125842;1.0027084166486784;-0.008309988958798593;1.0297922243830582;1.000002164463797;1.0027612609935412;1.000010245940373
7.205603;0.9972208784048621;0.9831452425808526;0.9858862338449884;-0.02426040563481105;-0.024327897011938802;0.9973977404063692;10.00002737140497;1.0026795655201366;-0.008675019699951316;1.0297922763316731;1.0000021035541453;1.002735569187379;1.0000102119583547
7.215603;0.9972408146021127;0.9831435819231069;0.9858648101374887;-0.023895253687311914;-0.02396124946357537;0.9974267187441378;10.00002714762535;1.00264972002163;-0.009040048041261654;1.02979232516928;1.0000020486946941;1.0027090084874295;1.0000101737424474
7.225603;0.9972617532199549;0.9831463164419408;0.9858468015283716;-0.023531644537692187;-0.023596140001655365;0.9974556989626804;10.000026899324018;1.0026208795963292;-0.009404073938686499;1.0297923715795845;1.0000019999988323;1.0026835692148695;1.000010131395933
7.235603;0.9972816970593319;0.9831464111741693;0.9858271281893822;-0.023168033157579617;-0.023231066918111446;0.9974846809950708;10.000026616637369;1.0025920435235682;-0.009767097380823543;1.0297924163115475;1.000001957641961;1.002658250078701;1.0000100851213705
7.245603;0.9973016445100862;0.9831465087206019;0.9858074531224704;-0.022804407111941018;-0.022865993750872216;0.9975126648730456;10.000026290364413;1.0025632109269798;-0.010130118407095491;1.0297924600798944;1.0000019218849416;1.0026330597644166;1.000010035179763
7.255603;0.9973205968195673;0.983144055394671;0.9857862029618488;-0.022442440107423398;-0.022502621223142547;0.9975416507204272;10.000025912549843;1.0025343808816685;-0.010491137094195108;1.0297925035695634;1.0000018930806602;1.0026079769141802;1.0000099817891828
7.265603;0.9973405508459409;0.983144247652535;0.9857666142173971;-0.022080444969016445;-0.02213921214543143;0.9975706386641178;10.000025476357782;1.0025055525498525;-0.01085315352644145;1.0297925474325262;1.0000018715892807;1.0025830313312467;1.0000099250753656
7.275603;0.9973605077142749;0.9831461024443848;0.9857486881712305;-0.02171834585837079;-0.021775713374318807;0.997599628777606;10.000024976406024;1.0024767252923852;-0.011213167782103376;1.0297925921993616;1.0000018576690481;1.002558189964212;1.0000098650873108
7.285603;0.9973804670509662;0.983144729561012;0.9857275216831114;-0.021358070800440537;-0.021414057993874632;0.997627621094926;10.00002440922584;1.0024478987239644;-0.011573179924402651;1.0297926382259297;1.0000018514824565;1.0025334731301283;1.0000098018049886
7.295603;0.9974004284893538;0.9831451086184265;0.9857081075111076;-0.020999351775118455;-0.021053977175964654;0.9976566156103639;10.000023773086152;1.002419072650978;-0.01193218998251206;1.0297926857809852;1.0000018531866723;1.0025088683795669;1.0000097351875985
7.305603;0.997420391701468;0.9831454902047265;0.9856886918316775;-0.02064061828390158;-0.020693896273742723;0.9976846122601457;10.000023067489364;1.00239024691705;-0.012291197935430568;1.0297927352221679;1.0000018629945995;1.002484386441982;1.0000096652527348
7.315603;0.9974393578012736;0.9831432307997653;0.9856676116334184;-0.020281886404935317;-0.02033385176283728;0.9977136109232709;10.00002229245176;1.002361421333081;-0.01264820370667859;1.0297927870975212;1.0000018811173554;1.0024600017193521;1.000009592085053
7.325603;0.9974593235158702;0.983145276264051;0.9856498577127183;-0.019923034969714884;-0.019973681091841448;0.9977416114534438;10.000021447692232;1.0023335957545583;-0.013006207171228508;1.0297928420786806;1.0000019076319824;1.0024367506281677;1.0000095157852291
7.335603;0.9974792898791963;0.9831456630633382;0.9856304386935107;-0.019564258441430282;-0.01961359993782171;0.9977696137594952;10.000020532181853;1.0023047701408483;-0.013362208183248217;1.029792900836749;1.0000019424332585;1.0024125941493434;1.0000094364468433
7.345603;0.9974982579119569;0.9831452464918998;0.985611199328262;-0.019208715439972955;-0.019256794094524226;0.9977986178750726;10.000019543617299;1.002276944474683;-0.013718206617120414;1.0297929639687073;1.0000019852817306;1.002389556986133;1.0000093541971133
7.355603;0.9975182242557816;0.9831441537027827;0.9855902942640072;-0.018853320050258502;-0.018900130881116427;0.9978266239509064;10.000018478045426;1.0022481186434973;-0.0140732023980202;1.0297930319306923;1.0000020358368467;1.0023656247803912;1.000009269234093
7.365603;0.9975371912865764;0.9831437384290023;0.9855710541829569;-0.01849774945721871;-0.018543324874454578;0.9978546321841013;10.000017331125992;1.0022202924172654;-0.01442819550551439;1.0297931049842108;1.0000020936348573;1.0023428100796072;1.0000091818127514
7.375603;0.9975571556324069;0.9831459668264537;0.9855534771104746;-0.018142147012497743;-0.018186482304148707;0.9978826427046011;10.000016100467546;1.0021914654830024;-0.014781185958335965;1.0297931832490945;1.0000021580281326;1.0023190830546589;1.0000090922173837
7.385603;0.9975761198185613;0.9831439811164009;0.9855326618453614;-0.017788298432822956;-0.017831429984141924;0.9979106555038267;10.000014786325437;1.002163637473252;-0.015135173807762142;1.0297932668051881;1.0000022281451206;1.0022964863104427;1.000009000707601
7.395603;0.9975960806737108;0.9831447279299179;0.9855135991636033;-0.017436077616667794;-0.017478005351477692;0.9979386704875652;10.000013390153768;1.002134808032291;-0.015487159137028451;1.029793355714283;1.000002302972231;1.0022729745887458;1.0000089074649479
7.405603;0.9976150408670094;0.9831444911975861;0.9854945370039355;-0.017083772529203567;-0.017124527535163383;0.9979666875331249;10.000011913673024;1.0021069769044053;-0.015839142034406714;1.0297934500050512;1.000002381517245;1.0022505770492562;1.0000088126593456
7.415603;0.9976339987826714;0.9831442538854602;0.9854754742505578;-0.01673145395225488;-0.016771049639558264;0.9979947064589954;10.000010359619525;1.0020791439365448;-0.016190122551554328;1.0297935496988284;1.0000024628545725;1.0022282775739881;1.0000087165540905
7.425603;0.9976539527829726;0.9831449990020837;0.9854564098429646;-0.016379191247631483;-0.016417624756723235;0.9980227270681491;10.000008732285677;1.0020513089582546;-0.016541100700964092;1.029793654847713;1.0000025460578235;1.00220609159582;1.0000086194623752
7.435603;0.9976729054802318;0.9831448495933053;0.9854374349189284;-0.016028505730470457;-0.016065810956865257;0.9980507492969124;10.00000703703786;1.0020234716576253;-0.016891076497718163;1.0297937655463902;1.0000026302131435;1.0021840023264932;1.0000085216562782
7.445603;0.997691855143164;0.9831447888473207;0.9854185482800484;-0.015679467212561627;-0.015715661335443547;0.9980787732466091;10.000005280146128;1.0019956316067067;-0.01724004999721869;1.0297938819211727;1.0000027145037949;1.002162008807869;1.0000084233864939
7.455603;0.997711800115147;0.9831440501323603;0.9853979949538105;-0.015330573010678899;-0.015365654295832497;0.9981057990435276;10.000003469297685;1.0019677883943712;-0.017589021297526937;1.0297940041332387;1.0000027982384487;1.0021401275860826;1.00000832492546
7.465603;0.9977307430858823;0.9831438987123684;0.9853790152511908;-0.01497984692658565;-0.015013840254171733;0.9981338266732548;10.000001613952069;1.0019399417085952;-0.017936990520571752;1.0297941324252102;1.0000028808096681;1.002118340750959;1.0000082265405603
7.475603;0.9977496823602757;0.9831454966286729;0.9853617871888336;-0.014630678565349496;-0.014663600817002187;0.9981618559187273;9.99999972481479;1.0019120913390769;-0.018283957799442405;1.029794267143455;1.0000029616560908;1.0020966472587083;1.0000081284119642
7.485603;0.9977686176660507;0.983145522972377;0.9853429819791273;-0.014283246768661023;-0.014315115135228996;0.9981888864432448;9.999997812352785;1.001884237160306;-0.01863092326481675;1.0297944086786066;1.0000030402721463;1.0020750647236887;1.0000080305535697
7.495603;0.9977875487074817;0.9831438884018868;0.9853225097853859;-0.013935891046510182;-0.01396671894603675;0.9982169179285277;9.999995885866714;1.0018563791226414;-0.01897688702195211;1.0297945574099672;1.0000031162241543;1.0020535743240222;1.0000079328525455
7.505603;0.9978064751373122;0.9831440035287236;0.9853037884361572;-0.013590093268873471;-0.013619897363839126;0.998243950187558;9.9999939539779;1.00182951723204;-0.01932184914251871;1.0297947136986318;1.0000031891498224;1.0020331749640068;1.0000078352302961
7.515603;0.997825396589267;0.9831441185216666;0.9852850638469582;-0.01324428225574172;-0.013273075703412261;0.9982719832207928;9.999992025234722;1.0018016514847592;-0.019666809685922233;1.0297948778484327;1.000003258726339;1.0020118857265887;1.0000077377444572
7.525603;0.9978443127632273;0.9831443229245319;0.9852664253079263;-0.012900118687147747;-0.012927918223057682;0.9982990171417164;9.999990108244965;1.0017737817979924;-0.020010768732849276;1.0297950499964834;1.0000033246183762;1.0019906865993446;1.0000076405378089
7.535603;0.9978632234710878;0.9831445275900932;0.9852477829980961;-0.012555941946505495;-0.012582760664631315;0.9983260520548835;9.999988211697758;1.001746908032135;-0.020354726414522982;1.029795229992569;1.0000033865133005;1.0019705968305088;1.0000075437192735
7.545603;0.9978821286239129;0.98314473271146;0.98522913678003;-0.012211752033926077;-0.012237603028103674;0.9983540880515918;9.99998634409562;1.0017190300792724;-0.02069768292298682;1.0297954173586321;1.0000034442529644;1.001949596386854;1.0000074472735352
7.555603;0.9979010282077674;0.983145027782888;0.9852105761701601;-0.011869209724538024;-0.01189410957201622;0.9983811252667781;9.9999845132536;1.0016921478813328;-0.021039638475657447;1.0297956113959956;1.0000034979226797;1.001929684036842;1.0000073510353127
7.565603;0.9979189236868079;0.983142679499531;0.9851903479163012;-0.011526679206814584;-0.011550652547590096;0.9984081639060814;9.99998272603572;1.001664261373767;-0.02138159325697853;1.0297958113881935;1.0000035478203848;1.0019088806796455;1.000007254740823
7.575603;0.9979378121573899;0.9831446364200572;0.985173443406753;-0.011184021652531797;-0.011207069379167368;0.9984352042637427;9.999980988084099;1.0016373704777979;-0.021722547401113686;1.0297960167235083;1.0000035943467946;1.0018891643120464;1.0000071581500316
7.585603;0.9979566950108493;0.9831450221028416;0.9851549598311391;-0.010843101231717367;-0.010865239950506068;0.9984622467230414;9.99997930330954;1.0016104751637476;-0.022062501019153913;1.0297962268675334;1.0000036378891746;1.0018695343470465;1.0000070611610457
7.595603;0.997975572264426;0.9831436574619976;0.9851347177940618;-0.010500596239336565;-0.010521835738704022;0.9984892917261342;9.999977673827722;1.0015835755192204;-0.02240245422241684;1.0297964412887046;1.000003678765976;1.0018500125051508;1.0000069638312248
7.605603;0.9979934455268423;0.9831430597341602;0.9851162253004693;-0.01015958660033692;-0.010179953114072382;0.9985163397388144;9.999976100579648;1.0015556717799496;-0.022741407124026457;1.0297966594538086;1.000003717248201;1.0018295769316772;1.0000068663324186
7.615603;0.9980123121473516;0.9831435342677615;0.9850978170087494;-0.009820288317981679;-0.009839787710447268;0.9985433912076889;9.999974583796828;1.0015287643036566;-0.023079359833906004;1.0297968809291111;1.0000037536184372;1.001810226897317;1.0000067688816447
7.625603;0.9980311738158505;0.9831457588433974;0.9850811579130331;-0.009482548673837254;-0.00950119693847615;0.9985704465001465;9.999973122370841;1.001501853476571;-0.023417312439610052;1.0297971054446686;1.0000037882267097;1.0017909859107925;1.0000066716337126
7.635603;0.9980490322585125;0.9831435885121631;0.9850610768275425;-0.009143251759450535;-0.009161067898396099;0.9985975058721177;9.999971712510291;1.0014749396076619;-0.023754264974025222;1.029797332780035;1.0000038214819518;1.0017718311075974;1.0000065746259803
7.645603;0.9980678849290328;0.9831441513067907;0.9850427447922877;-0.008805575959694495;-0.008822566521644827;0.9986245695049927;9.99997034748124;1.0014480229192861;-0.02409121741505126;1.0297975626233373;1.0000038537887512;1.0017527862282436;1.0000064778602673
7.655603;0.9980857351053471;0.9831438201427395;0.9850244986288228;-0.008469486932764883;-0.008485676303340009;0.9986506375419036;9.999969018866135;1.0014211036133345;-0.0244271697229021;1.0297977945741004;1.0000038855256983;1.0017338274157712;1.0000063813690028
7.665603;0.9981045803355044;0.9831428110497321;0.9850045836668018;-0.00813353615682577;-0.0081489285749697;0.9986777100360555;9.999967717813517;1.0013941818911691;-0.024762121866471767;1.0297980282212063;1.0000039170350064;1.001714954047327;1.0000062851390823
7.675603;0.9981224239920679;0.9831441412736409;0.9849879936538513;-0.007797333059998804;-0.0078119486668614;0.9987047868686454;9.999966435704048;1.0013672579091026;-0.025097073827346227;1.0297982631841023;1.0000039485771832;1.0016961904808364;1.000006189039633
7.685603;0.9981412636657698;0.9831447938535587;0.9849697350686615;-0.007461267537050666;-0.0074751112429599096;0.9987308677058331;9.99996516478528;1.0013413317378295;-0.025431025608958702;1.0297984990696447;1.0000039803328837;1.001678511323564;1.0000060928767176
7.695603;0.9981591026876298;0.9831445530458115;0.9849515626485648;-0.007126790324424772;-0.007139884990086904;0.9987579519748616;9.99996389856316;1.0013144033786396;-0.025764977248601002;1.0297987354338953;1.0000040124500853;1.0016599423342885;1.000005996448379
7.705603;0.9981769400502891;0.9831426512751679;0.9849317222177111;-0.006792390365242789;-0.006804748201330204;0.9987840389076102;9.999962631183609;1.0012874728086076;-0.026097928814438225;1.029798971878473;1.000004045061061;1.001641457607483;1.0000058995454795
7.715603;0.9981957747446931;0.9831434831584706;0.9849136314574382;-0.006459609552617833;-0.006471239068431795;0.9988111277071374;9.999961356295639;1.0012605399921988;-0.02642988040225478;1.0297992081817984;1.0000040782908195;1.00162305658089;1.0000058020251008
7.725603;0.9982136100995267;0.9831449925815712;0.9848972015240001;-0.006126667599658837;-0.006137587323588016;0.9988372176925012;9.999960066838664;1.0012346048988485;-0.026761832145588593;1.029799444304485;1.0000041123079577;1.0016057649892054;1.0000057038957153
7.735603;0.9982314451825208;0.983143088735555;0.9848773497487534;-0.005792231002833093;-0.005802450312415404;0.9988633082862122;9.999958755619389;1.0012076675936041;-0.027092784224295736;1.0297996802580847;1.0000041473562142;1.00158755679897;1.0000056052797854
7.745603;0.9982492806019676;0.9831430229322938;0.9848593375245;-0.00546101563197143;-0.0054705522178987945;0.9988903989637421;9.999957415893716;1.0011817283198243;-0.027423736854017045;1.0297999159177347;1.000004183707064;1.0015704579196625;1.0000055063508504
7.755603;0.9982681155390941;0.98314393756626;0.9848413212790958;-0.005129846293592822;-0.0051387070459836155;0.9989164892370682;9.999956042095489;1.0011547874408693;-0.02775369025020382;1.0298001509333299;1.0000042216502023;1.0015524415721457;1.0000054073463707
7.765603;0.9982859534111259;0.9831439550767945;0.9848233911336772;-0.004800268009246624;-0.004808473067477373;0.9989425786010919;9.999954630422533;1.001128845293156;-0.02808264458436578;1.0298003848012205;1.0000042615457962;1.0015355062261568;1.000005308585271
7.775603;0.9983037932027733;0.9831439686220119;0.9848054572813368;-0.004470677783862293;-0.004478239018524085;0.9989686665090708;9.999953178852012;1.001102902117297;-0.028411599965657133;1.029800616974314;1.0000043037826638;1.0015186799035056;1.0000052104297523
7.785603;0.9983216353535835;0.9831439776439076;0.984787519796644;-0.0041410756174061316;-0.004148004899237034;0.9989947524292633;9.999951686788064;1.0010759580815758;-0.02873955645355009;1.0298008468980018;1.0000043486922001;1.0015009345657842;1.0000051132211136
7.795603;0.9983394266691703;0.9831439249490955;0.984769575039797;-0.003812444648189327;-0.003818755680161516;0.9990208359048007;9.999950154639434;1.0010500133402824;-0.029066514079201168;1.0298010739637882;1.0000043965500738;1.0014842686004148;1.0000050172031805
7.805603;0.9983572751232215;0.9831440132424258;0.9847517207428806;-0.0034844801411932484;-0.003490185645905692;0.9990469165729174;9.999948583642439;1.0010240681063707;-0.02939347286810903;1.029801297471818;1.000004447581363;1.0014677108835048;1.0000049224616796
7.815603;0.9983751275406073;0.9831425235579575;0.9847322887440316;-0.003158254696412364;-0.0031633693190335536;0.9990729940987577;9.999946975737489;1.000998122650534;-0.02971943287064393;1.0298015166810806;1.0000045019305852;1.0014512317648245;1.0000048289589156
7.825603;0.9983929845118246;0.9831426000019231;0.9847144287751973;-0.0028302664571903547;-0.002834799143408057;0.9990990680514586;9.999945332916928;1.000972177238433;-0.030045394175099695;1.0298017308725513;1.0000045596771954;1.0014348602525311;1.0000047366344795
7.835603;0.9984108467403058;0.98314442129923;0.9846983200885222;-0.0025038385968852938;-0.0025078036458301644;0.9991251378871941;9.99994365636415;1.000946232122303;-0.030370356869939958;1.0298019393358384;1.0000046208555347;1.0014185659405324;1.0000046454381533
7.845603;0.9984287149660428;0.9831446642696424;0.9846806343158926;-0.0021791499488733415;-0.002182561854253927;0.999151203057898;9.999941946238541;1.0009202875757273;-0.03069532098489968;1.0298021413457015;1.0000046854285525;1.0014023783179404;1.0000045552707915
7.855603;0.9984465898367111;0.9831431502429767;0.984661192519428;-0.0018528772198800802;-0.0018557452413526618;0.9991762631002804;9.999940201974804;1.000894343932743;-0.03101928646961714;1.0298023362231092;1.0000047532879512;1.001386266103355;1.0000044659039122
7.865603;0.9984634733158583;0.9831424877449285;0.984643591875838;-0.0015297723316410469;-0.0015321146087507675;0.9992023176599256;9.999938422386428;1.0008684016189522;-0.03134225321717514;1.0298025234230685;1.0000048242871693;1.00137022794986;1.0000043769150941
7.875603;0.9984813629452454;0.9831426240662053;0.9846258099502415;-0.0012033869775712794;-0.0012052083470989966;0.999228366472965;9.999936605818808;1.000842461140449;-0.03166522110229645;1.0298027025305898;1.0000048982046332;1.0013542941050457;1.0000042876837734
7.885603;0.9984992605186616;0.9831429337389813;0.9846082049757569;-0.0008803133627557486;-0.0008816305384208984;0.9992534093054389;9.999934750757179;1.000816523049833;-0.031987190016754284;1.0298028731775437;1.0000049746563324;1.0013384322344765;1.0000041974837452
7.895603;0.9985171663032583;0.983143238342062;0.984590598129189;-0.0005572280472598923;-0.0005580526599105518;0.9992794458730799;9.999932856349398;1.0007905878969847;-0.03230915988493398;1.0298030350254004;1.0000050531130589;1.0013226733421245;1.0000041055999092
7.905603;0.99853408196901;0.9831425552861911;0.9845729897219594;-0.00023407792445902996;-0.00023442176195050606;0.9993054757964929;9.999930922487529;1.0007656561135718;-0.032630130642780635;1.0298031878532699;1.00000513307173;1.0013079841246606;1.0000040113654523
7.915603;0.9985520049210226;0.983142940994208;0.9845554695943786;8.736859894889949e-05;8.749199148762919e-05;0.9993304986383817;9.999928949750185;1.0007397278978747;-0.032950102212883296;1.0298033315851332;1.0000052142172389;1.0012923645666796;1.0000039141589645
7.925603;0.9985699370113162;0.9831416619796178;0.9845362844047545;0.000408737391265483;0.00040931631572950743;0.9993555139845386;9.999926939363428;1.0007148032140218;-0.03327007451098785;1.0298034661967803;1.0000052963878896;1.0012778458234817;1.0000038134493225
7.935603;0.9985868801410531;0.9831428110613125;0.984520516778823;0.0007286867774399489;0.000729708386239352;0.9993815214725574;9.999924893098653;1.000688881854128;-0.033589047463916395;1.0298035916378525;1.0000053794046597;1.0012623954434958;1.000003708840054
7.945603;0.9986048318146205;0.9831432801316178;0.9845030849255353;0.0010485059123911877;0.0010499580831490544;0.9994065207571446;9.999922812990329;1.0006629634956732;-0.03390802102298184;1.029803707858759;1.000005462970189;1.0012470457704283;1.0000036000694679
7.955603;0.9986217951762336;0.9831427652240844;0.984485653537336;0.0013683881227048243;0.0013702607848311667;0.9994315115108222;9.999920700630554;1.0006380477534937;-0.03422599517851448;1.0298038149220579;1.000005546708794;1.0012327619482684;1.0000034870151435
7.965603;0.9986397675099435;0.9831416601810563;0.9844666485938501;0.0016864787100063603;0.0016887568622162947;0.9994574935024702;9.99991855661929;1.0006131342098958;-0.03454396995764334;1.029803913107325;1.0000056302585083;1.0012185779803184;1.0000033696919202
7.975603;0.9986567518626234;0.9831412335327745;0.9844493096658501;0.0020047210442771524;0.0020073954323732894;0.999482466656303;9.99991638118868;1.0005872224248116;-0.034860945396403005;1.029804002928422;1.000005713308948;1.0012034595823398;1.0000032482064465
7.985603;0.998674745485848;0.9831417897374132;0.98443197340803;0.0023229237237946915;0.0023259811381130487;0.9995074310490821;9.999914175111387;1.0005623119320919;-0.035176921521114395;1.029804085045912;1.0000057956016004;1.0011894046357337;1.000003122719986
7.995603;0.9986917512975808;0.9831431140821338;0.9844163939529363;0.002639615408435855;0.0026430450618754333;0.9995323869299622;9.999911939711827;1.00053740222261;-0.03549289835137666;1.0298041601548993;1.000005876961003;1.001175448398639;1.000002993446121
8.005603;0.9987087678069839;0.9831411139865787;0.9843974895986533;0.0029561391730387136;0.0029599300721978488;0.9995573347493483;9.999909676955113;1.0005114927222645;-0.03580787590525586;1.0298042289860512;1.0000059573369013;1.0011605559736427;1.0000028606066982
8.015603;0.9987267935493095;0.9831417587973525;0.9843802536318907;0.0032727135524504582;0.0032768517134160336;0.9995822750967163;9.99990739000864;1.0004865827926026;-0.03612285420556858;1.029804292375346;1.000006036805557;1.001146761472447;1.0000027243558431
8.025603;0.9987438314654687;0.9831414200498311;0.9843630216114574;0.003589348653217909;0.003593826338316408;0.9996072085917139;9.999905083076259;1.0004616717898849;-0.03643683327853638;1.0298043512184363;1.000006115514186;1.0011330293298129;1.0000025847922516
8.035603;0.998760880220811;0.9831395079396972;0.9843442189220422;0.0039042429885805707;0.003909047280507586;0.9996321358537428;9.999902760384735;1.0004367591348673;-0.03675081314470042;1.029804406332737;1.0000061936013427;1.0011193954713853;1.0000024420301792
8.045603;0.998778938472226;0.9831419027844517;0.9843287490566908;0.004219278205114083;0.004224394336839843;0.999657057552226;9.999900425153983;1.0004118443456385;-0.037063793828268896;1.0298044583845314;1.0000062711792075;1.0011058230694099;1.0000022962018975
8.055603;0.9987960091521085;0.9831417409786934;0.9843117082765405;0.004532621486055558;0.004538040623480368;0.9996819744314885;9.999898079274558;1.000386927053763;-0.03737577537346281;1.029804507890775;1.0000063483939696;1.001092311500841;1.000002147403539
8.065603;0.9988130908028189;0.9831415785743526;0.984294671605894;0.004845975476320789;0.004851686971413944;0.9997068872520086;9.999895723567441;1.0003620069913095;-0.03768775783833062;1.0298045552471262;1.000006425437319;1.0010788978732739;1.0000019956798698
8.075603;0.9988301832796567;0.9831397535100806;0.984275974766628;0.005159250804185315;0.005165243905126938;0.999731796718437;9.999893357641836;1.0003370839642;-0.0379987412791707;1.0298046007614707;1.000006502431006;1.001065544593937;1.0000018410370415
8.085603;0.9988472862131587;0.9831396801835133;0.9842590356827612;0.005470963852953201;0.0054772261139356855;0.9997557034701259;9.999890979951688;1.0003121578403147;-0.03830972574353954;1.0298046446779558;1.0000065793004098;1.0010522892443134;1.0000016833657333
8.095603;0.9988643990778283;0.9831396073227278;0.9842421005226524;0.005782687554289684;0.005789208383941984;0.9997806081085715;9.999888589083959;1.000287228523859;-0.038619711265746454;1.0298046872177802;1.0000066557662157;1.0010390932995268;1.0000015223342142
8.105603;0.9988815213930403;0.9831411978046368;0.9842268335002381;0.006094511279878925;0.0061012801861075865;0.999805511245286;9.999886184994073;1.0002632959356557;-0.03892969786898952;1.0298047286225005;1.0000067314130823;1.0010269938112184;1.0000013574388753
8.115603;0.9988986528185385;0.9831395543378695;0.9842083313344125;0.006404504469730974;0.006411508844046346;0.999829413569975;9.999883769142398;1.0002383600458047;-0.03923868558051906;1.0298047691412102;1.0000068057603384;1.0010139527287873;1.0000011881589752
8.125603;0.9989157930783891;0.9831395754658225;0.9841914974655691;0.006714597627176421;0.006721827033846205;0.9998543158703564;9.999881344632866;1.0002134209288107;-0.03954767444010943;1.0298048089872425;1.000006878331511;1.0010010074033426;1.00000101406403
8.135603;0.9989329418112227;0.9831395993823285;0.9841746677948325;0.0070247013805691955;0.007032145284435797;0.9998782189917649;9.999878916801578;1.000189478755333;-0.03985566447876579;1.0298048483382498;1.0000069487123011;1.000989116756258;1.0000008348317426
8.145603;0.9989500984843659;0.9831397158778038;0.9841579319850066;0.007333153199990694;0.007340799331946256;0.9999031238053799;9.999876492934119;1.000164533741127;-0.04016265568640351;1.0298048873515442;1.000007016610653;1.0009762811295477;1.0000006501844698
8.155603;0.9989672624347048;0.9831398358107198;0.9841412008065454;0.00764161555890617;0.007649453439851323;0.9999270311801454;9.999874080788347;1.0001395861663671;-0.04046964801182958;1.0298049261393052;1.0000070819113591;1.0009635391086664;1.0000004598565568
8.165603;0.9989844329684403;0.9831400487250554;0.9841245640043865;0.007948425870787763;0.007956443344141133;0.9999509419047045;9.9998716873722;1.0001156363947177;-0.04077564139661282;1.0298049647322363;1.0000071446525816;1.000951849089613;1.000000263674495
8.175603;0.9990016094337529;0.983140086675475;0.984107753539577;0.008258571895761187;0.008266761836438782;0.9999758565786315;9.99986931892432;1.0000906847603175;-0.04108163580514496;1.0298050030369943;1.0000072049669713;1.0009392528755587;1.000000061634441
8.185603;0.9990187912220386;0.9831403072876501;0.9840911276368574;0.008565403230613156;0.008573751860832157;0.999999775565222;9.999866981308813;1.0000667314465264;-0.04138763122247088;1.0298050408077457;1.0000072630572716;1.0009277488278594;0.9999998538592649
8.195603;0.9990359777493427;0.9831389586339447;0.9840729328847913;0.008870493005445143;0.008878988223589531;1.0000236990290114;9.99986467944184;1.0000427765228064;-0.04169162763530413;1.0298050777003573;1.0000073191297552;1.0009162544802033;0.9999996405082816
8.205603;0.9990521699306502;0.9831382936182786;0.9840564080613714;0.009175726225308899;0.009184366972085387;1.0000476270013257;9.9998624161697;1.000017820057057;-0.041995625030372644;1.0298051133527968;1.0000073733153416;1.0009038528450043;0.9999994217883102
8.215603;0.9990693644279335;0.98314027858932;0.9840415542120179;0.009481015290210226;0.009489782364054341;1.0000715594720821;9.999860192167949;0.9999938621684347;-0.04229962340324898;1.029805147389001;1.00000742571289;1.0008925422604502;0.9999991980126942
8.225603;0.9990865622357746;0.983140604824837;0.9840250422625549;0.009786225410149047;0.009795108359414348;1.0000964964489485;9.999858006831182;0.9999699030169927;-0.04260262276046385;1.0298051794149898;1.000007476454943;1.0008812811122083;0.9999989695655188
8.235603;0.9991027642772562;0.983138378131334;0.9840069609405637;0.010089736530137719;0.010098733557761008;1.0001204378899358;9.999855859365942;0.9999459427370667;-0.04290562312278929;1.0298052091114034;1.0000075256501082;1.0008701114256597;0.9999987368261045
8.245603;0.9991199670192961;0.9831388004634685;0.9839905501475166;0.01039330435851646;0.010402395405685555;1.000144383607253;9.9998537495549;0.9999219813471545;-0.04320762452300052;1.029805236330459;1.0000075732700218;1.0008589901205929;0.9999985001126177
8.255603;0.9991371711031553;0.9831392253633758;0.9839741448126683;0.010696882556937527;0.01070605731263618;1.0001683332646352;9.999851677435439;0.999897018726799;-0.04350862697685511;1.0298052610867352;1.0000076190869744;1.0008469173457775;0.9999982596439299
8.265603;0.9991533770759278;0.9831387583699439;0.9839578334852306;0.010998850073701126;0.011008107865568387;1.00019228645861;9.999849642654716;0.9998730546724919;-0.043809630447017085;1.0298052835101739;1.0000076627285321;1.0008359341601003;0.9999980155950993
