time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.275603;0.9991705811585038;0.9831392755885562;0.9839415275597589;0.011300785785439096;0.011310105623127354;1.000215242804477;9.999847645060749;0.9998490889502988;-0.044110634846337614;1.0298053038284887;1.000007703826647;1.0008250414473545;0.9999977681927532
8.285603;0.9991867854336638;0.9831388100470428;0.9839252255067262;0.011602773018801379;0.011612156286094986;1.0002392019440935;9.999845685543319;0.9998251212855898;-0.044410640070375;1.0298053223452936;1.0000077421382234;1.0008141946074955;0.9999975177335744
8.295603;0.9992039864181029;0.9831394168300874;0.9839090176712612;0.011903066105453872;0.011912489894138387;1.0002631634991708;9.999843765666943;0.9998021513595184;-0.04470964602092006;1.0298053393987532;1.0000077775974243;1.0008043914278963;0.9999972645848103
8.305603;0.9992201866373465;0.983139039837295;0.9838928130299601;0.012203410053734869;0.012212876402427826;1.0002871270316653;9.999841887068497;0.9997781789003424;-0.045008652619998264;1.0298053553628987;1.0000078103168717;1.0007936777547104;0.9999970091896561
8.315603;0.9992373830547432;0.983137981895081;0.9838749483078547;0.012503633980332968;0.012513120686560438;1.0003110920380265;9.999840051553731;0.9997542037727419;-0.045306659813886964;1.0298053707112114;1.0000078405464456;1.0007830072967991;0.9999967520217379
8.325603;0.9992535785332118;0.9831375129708654;0.9838586609401361;0.012805660566953255;0.01281517157200261;1.0003340579773194;9.999838261155357;0.9997302259640822;-0.04560466756193895;1.029805386015702;1.0000078686107479;1.000772424797773;0.9999964935491443
8.335603;0.9992707703073683;0.9831398671881084;0.9838442202024508;0.013104420418620205;0.013113930584411817;1.000358024306119;9.999836517606461;0.9997062455409556;-0.04590167581701641;1.0298054018681049;1.0000078948458033;1.0007618844119555;0.9999962342262163
8.345603;0.9992869615265526;0.9831396625198715;0.9838282062554797;0.013401477413659492;0.013410988783479679;1.0003809905232277;9.999834821848228;0.9996832625984782;-0.04619868450162275;1.029805418870484;1.0000079195720861;1.0007524302463917;0.9999959744556343
8.355603;0.999303151053551;0.9831377030903132;0.9838104404669131;0.013700117695384175;0.013709621868367747;1.000404956213854;9.999833174010499;0.9996592771983287;-0.04649469348695766;1.0298054376447394;1.0000079430843727;1.0007420177614867;0.9999957145696589
8.365603;0.9993203376313429;0.9831384769987477;0.983794430713895;0.013997155007114822;0.01400662735160969;1.000427921058149;9.999831573279446;0.9996352894044849;-0.04679070259428822;1.0298054587730734;1.0000079656318104;1.0007316915630393;0.9999954548597744
8.375603;0.999336524228857;0.9831382657553014;0.9837784217851917;0.014294240967176297;0.014303685717174344;1.0004518848104946;9.99983001752674;0.9996122993637943;-0.04708571163571848;1.029805482739685;1.0000079874250791;1.0007224033483813;0.9999951956168276
8.385603;0.999352709494635;0.9831398054510125;0.9837641682995932;0.014589762652216265;0.014599169300591231;1.0004748472894085;9.99982850355238;0.9995883072604111;-0.0473807204694755;1.0298055098593233;1.0000080086397374;1.0007122017337107;0.9999949371815807
8.395603;0.9993688934937641;0.9831379282761614;0.9837464989174866;0.014886778307195377;0.014896138345185399;1.0004988083987805;9.999827027800064;0.9995653132108696;-0.0476747290250108;1.0298055402316002;1.000008029392477;1.000703036832488;0.9999946799929537
8.405603;0.9993850761891223;0.9831378924399012;0.9837306751354022;0.01518056638705957;0.015189868341518052;1.0005217681426113;9.999825586775497;0.9995413172651931;-0.04796773728843531;1.0298055738490965;1.0000080497715842;1.0006929099787283;0.9999944246375834
8.415603;0.9994022559829159;0.9831387502161081;0.9837147657362925;0.015475989861760908;0.0154852098446322;1.0005447266032852;9.99982417722519;0.999518319496279;-0.048260745263087365;1.029805610701497;1.0000080698828722;1.000683866154104;0.9999941719063722
8.425603;0.9994184355039706;0.9831387144682245;0.9836989484528885;0.01576979714295558;0.015778939950656917;1.000568683920518;9.999822795918357;0.9994953200593844;-0.048553752930449764;1.02980565068202;1.0000080898088852;1.000674906401906;0.99999392281378
8.435603;0.9994346129927782;0.9831386792109376;0.9836831351540705;0.016063613864024693;0.01607267010996285;1.0005916403035782;9.999821439291457;0.9994713192021196;-0.04884576024713562;1.0298056935049227;1.0000081095690632;1.0006649831058319;0.9999936785519321
8.445603;0.9994507881083797;0.9831386445666276;0.9836673262288799;0.0163574400250705;0.01636640032244665;1.0006145960493464;9.999820104229315;0.9994483172620837;-0.04913776717455243;1.0298057388354551;1.0000081291338925;1.0006561423262148;0.9999934403633552
8.455603;0.999466960555296;0.983138699943325;0.9836516114029752;0.016649612244572818;0.016658466321871852;1.0006375515440544;9.999818789601816;0.9994253146315206;-0.04942877368567781;1.0298057864428907;1.0000081484194159;1.0006473361961958;0.9999932093945304
8.465603;0.9994831301148183;0.9831387559030816;0.9836359015133883;0.016941793851053398;0.016950532374267465;1.0006605072409114;9.99981749669533;0.9994013116901531;-0.049718779747208494;1.0298058361842597;1.00000816729612;1.000637565504053;0.999992986633724
8.475603;0.9994992966182389;0.9831388122400612;0.9836201968109327;0.017233984844736424;0.017242598479605215;1.000683463576337;9.999816228222198;0.9993783087373268;-0.050008785326810405;1.029805887867232;1.0000081856564516;1.0006288774115104;0.999992772896131
8.485603;0.9995154598995906;0.9831372052038053;0.9836028332881336;0.017526095854196122;0.01753457522295333;1.0007064208546286;9.999814987115474;0.9993553059094455;-0.05029879041169967;1.0298059411260752;1.0000082034803985;1.000620273763737;0.9999925687961106
8.495603;0.9995316197669006;0.9831373507737627;0.9835872291062123;0.017816642134667837;0.017824977169022337;1.000729379222329;9.999813776112603;0.9993323031287601;-0.05058779500397877;1.0298059954077636;1.0000082208239314;1.0006117046674283;0.9999923747361167
8.505603;0.9995477759953559;0.9831391593992888;0.9835732949319193;0.01810728712136974;0.018115468579870727;1.0007523387767951;9.999812598004752;0.9993093001736533;-0.050875799097707855;1.0298060500606168;1.0000082377281065;1.0006031698463753;0.9999921909444202
8.515603;0.9995629297393411;0.9831383207585477;0.9835577012019959;0.018397886456170895;0.018405923417398662;1.0007752996745722;9.999811455718154;0.9992862967874835;-0.0511638026549048;1.0298061044692668;1.0000082541634219;1.0005947200660508;0.9999920175357543
8.525603;0.9995790777444065;0.9831368903707068;0.9835405392342809;0.01868670751093793;0.01869457184173898;1.0007982621578484;9.99981035217611;0.9992632927206178;-0.0514518056025878;1.0298061581469942;1.0000082700565527;1.0005863557886236;0.9999918545363768
8.535603;0.99959522103591;0.9831371230155755;0.9835250471917927;0.01897562721921828;0.018983309729423033;1.0008212265625507;9.999809290491749;0.9992402878033543;-0.05173880785653054;1.0298062107219543;1.0000082853046728;1.0005780257962449;0.9999917018744923
8.545603;0.9996113592589996;0.9831374448386272;0.9835096502819513;0.01926289258957169;0.0192703834029027;1.0008441932593093;9.999808274307156;0.9992172820658829;-0.05202480934720121;1.0298062619011745;1.0000082997516433;1.000569729785616;0.9999915593524037
8.555603;0.9996274921748222;0.9831376773464383;0.9834941698074691;0.01955183083554477;0.019559121395943187;1.0008661625407274;9.999807307578772;0.9991952757485743;-0.05231081002141131;1.0298063114849094;1.0000083131688111;1.0005625184230826;0.9999914266409153
8.565603;0.9996426210890038;0.9831370161776083;0.9834787837267055;0.019839147628984866;0.019846247949616688;1.0008891346019964;9.99980639406482;0.9991722691997599;-0.05259680982807028;1.0298063594121842;1.0000083252325767;1.0005543950298308;0.9999913033891195
8.575603;0.9996587430119499;0.9831374274192688;0.9834634944853475;0.02012477672671351;0.020131657511605467;1.0009121096053826;9.9998055376485;0.9991492627815237;-0.05288180871341867;1.0298064057806269;1.0000083354906812;1.0005463058846438;0.9999911893715377
8.585603;0.9996748591629555;0.983137748963095;0.9834481226081125;0.020412078725527583;0.020418731393493633;1.0009340877641495;9.999804743290602;0.9991262568230492;-0.053166806621213064;1.0298064507800078;1.00000834337584;1.0005383035320154;0.9999910844839209
8.595603;0.9996899706000805;0.9831371761626749;0.983432846064652;0.020697758278841266;0.020704193828472613;1.000957069364549;9.99980401685265;0.9991042516290477;-0.05345080349144225;1.0298064946072623;1.0000083482892248;1.0005313331759167;0.9999909886499028
8.605603;0.9997060739923853;0.9831359218437755;0.9834159134804775;0.020983325273338554;0.020989514148398166;1.0009800546890997;9.999803363598682;0.999081247522301;-0.05373379927408108;1.0298065374397691;1.0000083496584962;1.000523396793264;0.9999909018377657
8.615603;0.9997221703702488;0.9831364195267367;0.9834007416531796;0.021267327012320217;0.021273259653285696;1.0010020439862473;9.999802787179105;0.9990582448363995;-0.0540167939528024;1.02980657945213;1.0000083469272878;1.0005155460566098;0.9999908241289108
8.625603;0.9997372608673047;0.983137596581631;0.9833872400128978;0.02155145846571736;0.021557147366110082;1.0010250375113445;9.999802289357262;0.9990362438099607;-0.05429978755059526;1.029806620865334;1.0000083395763901;1.0005087793108043;0.9999907556833253
8.635603;0.9997533424382713;0.9831380914341159;0.9833720823743066;0.021835478165095516;0.021840892972644594;1.0010470355452556;9.999801870087216;0.9990132444455838;-0.054581780120722755;1.0298066619715924;1.0000083272213391;1.0005010446587046;0.9999906966522125
8.645603;0.9997684179398676;0.9831375121654349;0.9833568413053618;0.0221212015170029;0.022126355654689078;1.001069038418425;9.999801528699896;0.9989912464939655;-0.05486277174064468;1.029806703089757;1.0000083096590746;1.0004943380715512;0.9999906471338652
8.655603;0.9997844845303823;0.9831364293772884;0.9833401230070384;0.022403485924662205;0.022408347705611977;1.00109204654152;9.99980126511808;0.998969249641948;-0.05514476250257468;1.0298067445062682;1.0000082867866018;1.0004877702856292;0.9999906072048506
8.665603;0.9997995450641818;0.9831360262022549;0.9833250746941323;0.02268589885464169;0.022690481951749407;1.0011140603752862;9.999801079732185;0.9989462537072394;-0.05542475250458286;1.0298067864658214;1.0000082585010466;1.0004801773139989;0.9999905769950634
8.675603;0.9998155965496647;0.9831366054374623;0.9833100343160894;0.022968290488506814;0.02297256349793239;1.0011360803491152;9.99980097291374;0.9989242586263646;-0.05570474185527521;1.0298068291810776;1.0000082246694824;1.0004736655045265;0.9999905567154427
8.685603;0.9998306417408389;0.9831362906237823;0.9832950885630564;0.023249056722820162;0.023253033573993172;1.0011591068266836;9.999800944638325;0.998902264341735;-0.055984730681650434;1.0298068728178476;1.000008185150403;1.0004672360682623;0.9999905466261118
8.695603;0.9998456791299256;0.9831358865599287;0.983280059564528;0.023531495417481344;0.02353516796560117;1.0011811401801265;9.999800993931741;0.9988792707327222;-0.0562637191199655;1.029806917508961;1.0000081398475487;1.0004598340425426;0.9999905469903813
8.705603;0.9998617072254744;0.9831366449159669;0.9832652163652222;0.023810585594050877;0.02381392112829016;1.0012031809073991;9.999801118496752;0.9988572775534307;-0.05654270729612288;1.0298069633834726;1.0000080887781304;1.0004535116155977;0.9999905580351561
8.715603;0.9998767287571866;0.9831363317983401;0.9832502878596058;0.024091377465726482;0.024094391349270876;1.0012252296314834;9.999801314541994;0.9988352844108668;-0.05682069532840584;1.0298070105328494;1.0000080321097757;1.0004472132154756;0.9999905799501063
8.725603;0.9998917419819441;0.9831361096011934;0.9832354536888045;0.024370513703990737;0.024373197349477585;1.0012472869311886;9.999801576751363;0.9988132908358863;-0.05709868334751475;1.029807058968335;1.0000079701362323;1.0004409948439699;0.9999906129077024
8.735603;0.9999077450629847;0.9831368725748962;0.9832206253854647;0.02464963023195369;0.02465195066383538;1.0012693532093193;9.999801899074852;0.9987912963348565;-0.05737567149489304;1.029807108668091;1.0000079032208917;1.0004347990426696;0.9999906570374967
8.745603;0.9999227405446374;0.9831349906769681;0.9832041355970269;0.02492869418104845;0.024930667382340975;1.0012914287410215;9.999802276404864;0.99876930037616;-0.05765265989563527;1.0298071596927043;1.0000078317322911;1.0004286826125626;0.9999907123598886
8.755603;0.9999377268709818;0.9831365288991636;0.9831910673387021;0.025206281112709096;0.025207898637296274;1.0013135137773908;9.999802705787857;0.9987473024113652;-0.057928648633615326;1.0298072122112245;1.0000077559714131;1.000422587715197;0.9999907787213111
8.765603;0.9999527042126632;0.9831364052153118;0.9831763379669407;0.02548378702337478;0.025485040560881238;1.0013356085820395;9.999803186439975;0.9987253019287856;-0.05820463775130972;1.0298072663644295;1.000007676158913;1.000416571761419;0.9999908557635704
8.775603;0.9999686716219311;0.9831372664025023;0.983161612700089;0.025761274287832085;0.025762129808416533;1.0013577134236626;9.999803719193444;0.9987032984550765;-0.058480627274788644;1.0298073221730286;1.0000075925157228;1.0004106347502202;0.9999909429741694
8.785603;0.9999836327843454;0.9831354814288613;0.9831452241250367;0.026038707805881686;0.026039182456167303;1.0013798285886735;9.999804305711692;0.99868129153273;-0.05875561724268346;1.0298073796241527;1.0000075053093984;1.0004047178928857;0.9999910397984997
8.795603;0.9999985872890138;0.9831354507587824;0.9831305911476125;0.026314574782329916;0.026314660257560085;1.0014019544261996;9.999804947426716;0.9986592807304052;-0.05902960771430963;1.029807438778278;1.000007414794287;1.0003988203036434;0.9999911457039339
8.805603;1.0000135362701257;0.9831354203695916;0.9831159597514222;0.026590450058649243;0.026590138106728757;1.0014230913403595;9.999805644726022;0.9986372656897757;-0.05930359875568801;1.0298074997853943;1.000007321180808;1.0003930004063901;0.9999912601633998
8.815603;1.0000284809264848;0.983136964798718;0.9831029044793558;0.026868087319641094;0.026867369642003397;1.0014452396708657;9.999806397290266;0.9986152462256987;-0.05957759042526861;1.0298075628217616;1.0000072246952219;1.0003872581589808;0.9999913826403446
8.825603;1.000043422491212;0.9831353588771965;0.9830867003545298;0.027142225510104097;0.027141093949033055;1.0014673995995358;9.999807205397179;0.9985932223789894;-0.059850582770958484;1.0298076280059179;1.000007125591665;1.0003815336569075;0.9999915125932599
8.835603;1.0000583621313472;0.9831354165475589;0.9830721612174216;0.027416461321520785;0.027414907673375913;1.0014895712185243;9.999808070253195;0.9985721943058682;-0.0601225758337528;1.029807695405605;1.0000070240820749;1.0003768241915962;0.9999916494510925
8.845603;1.0000733008370724;0.9831354733260501;0.983057622500742;0.027690705382087632;0.027688721445823895;1.0015107546353224;9.999808992680716;0.998550162149719;-0.060394569647472314;1.029807765131248;1.0000069202815791;1.0003711928048622;0.9999917925888087
8.855603;1.000088239388565;0.9831355290822663;0.9830430837832304;0.027964957691723184;0.027962535266398674;1.0015329499595569;9.999809972303478;0.9985281260269727;-0.060666564225474805;1.0298078373975337;1.0000068142037768;1.0003656374576337;0.9999919413632381
8.865603;1.0001031783791512;0.9831356730552223;0.9830286339953551;0.028237553812041967;0.028234684865821015;1.001554157231347;9.999811008162526;0.9985070860466123;-0.060937559536355074;1.0298079124773554;1.0000067058353355;1.0003610949488515;0.9999920951436888
8.875603;1.000118118267474;0.9831341512635288;0.983012519167448;0.02851006875966578;0.028506745151858623;1.0015763763771544;9.999812099100357;0.9984850423049065;-0.06120855549157283;1.0298079906050608;1.0000065952366501;1.0003556287704447;0.9999922532755627
8.885603;1.0001330594202549;0.983135956941116;0.9829997318370217;0.028782770649545642;0.028778984208151157;1.0015976071787314;9.999813243114188;0.9984639949011515;-0.061478551971973494;1.0298080719736045;1.0000064825308161;1.0003511730556525;0.9999924150752415
8.895603;1.000148002089971;0.9831361859019394;0.9829853682839235;0.02905372685327615;0.029049469681370198;1.001619849252324;9.999814436570468;0.9984419439989997;-0.06174854887079576;1.029808156790156;1.0000063678683027;1.0003457918476155;0.9999925798832673
8.905603;1.0001619478404362;0.983135340525019;0.9829709122132397;0.029326379165764756;0.029321672164139122;1.001641102076721;9.999815674085987;0.998420889836087;-0.06201854610333874;1.0298082452540342;1.0000062514950065;1.0003414808835034;0.9999927470816535
8.915603;1.0001768938568139;0.9831339009465985;0.9829548809257481;0.029597262048580097;0.029592068373736107;1.0016633650722275;9.999816949062541;0.9983988326215919;-0.06228754358200521;1.029808337509874;1.000006133828142;1.0003361814605243;0.999992916077119
8.925603;1.0001918416652684;0.9831342128217847;0.9829406011096371;0.029866577864937193;0.029860889718241437;1.0016846376802668;9.999818254296232;0.9983777724649906;-0.06255554119171858;1.0298084336498072;1.0000060154471435;1.0003318888152744;0.9999930862952565
8.935603;1.0002067914431987;0.9831344325851535;0.9829262294671742;0.030137566391359526;0.030131375379631186;1.0017059194080566;9.999819582458901;0.998355709437646;-0.06282353878219378;1.0298085337392937;1.0000058969687289;1.0003266688857662;0.9999932571978294
8.945603;1.0002217434126828;0.9831364033108491;0.9829136086032298;0.03040698780106179;0.030400286170573734;1.0017282098283535;9.99982092653678;0.9983346436503385;-0.06309153617781033;1.0298086378350835;1.0000057788677643;1.0003225178099509;0.9999934283207887
8.955603;1.000235699166784;0.9831357228829762;0.9828993185145383;0.030676350005653153;0.030669160336584678;1.0017495085453167;9.999822279823672;0.9983135752537665;-0.06335853321596999;1.0298087459570178;1.0000056614212467;1.0003183741983028;0.9999935992916756
8.965603;1.0002506559257818;0.98313444646427;0.9828834512603222;0.0309439439134536;0.030936228247464698;1.0017708151624682;9.999823635320523;0.9982925044190545;-0.06362552979966374;1.0298088580615916;1.0000055447772285;1.0003143007831072;0.9999937698055292
8.975603;1.0002656152487288;0.9831347411632991;0.982869154438914;0.031213299951133828;0.03120504982664035;1.0017921293070762;9.999824985326322;0.9982704313298254;-0.0638915259104197;1.0298089740808312;1.0000054290125222;1.0003092356789807;0.9999939395714609
8.985603;1.000279578697408;0.9831341375785718;0.9828549402268802;0.03148102061369661;0.03147225985751064;1.0018134507229297;9.999826322028662;0.9982493561489455;-0.06415752157204924;1.0298090939791316;1.0000053141677352;1.0003052381750643;0.9999941082553628
8.995603;1.0002945434448969;0.9831345122456508;0.982840722238977;0.031748727794462486;0.03173941725985206;1.001834779329603;9.99982763849534;0.9982282789763036;-0.06442251681738907;1.0298092178293041;1.0000052002644166;1.0003012459707965;0.9999942754845444
9.005603;1.000309510923006;0.9831365464890007;0.9828281629078996;0.03201653239506979;0.03200666405412049;1.0018561151751606;9.999828929203552;0.998207199843761;-0.0646875116803977;1.029809345872411;1.0000050872805355;1.000297323076649;0.9999944408975752
9.015603;1.000323482593768;0.9831343518005633;0.9828123570447257;0.032282521950475054;0.03227212060467318;1.0018774583250987;9.99983019050114;0.998186118762628;-0.06495150619048154;1.0298094784559795;1.0000049751350764;1.000293404740807;0.999994604135729
9.025603;1.0003384556425656;0.9831347988960777;0.9827982116873751;0.03254858815061332;0.03253761387764188;1.0018988087647884;9.999831420835989;0.9981650358281581;-0.06521550036561376;1.029809615930047;1.000004863716024;1.0002895555447862;0.999994764826732
9.035603;1.0003524329883202;0.9831342561984862;0.9827840593742329;0.0328146822737374;0.03280315986072977;1.0019201663563486;9.999832620176008;0.9981439513000141;-0.06547949420972872;1.0298097585991397;1.0000047529434235;1.0002857756127164;0.999994922635492
9.045603;1.0003674117628638;0.983134778865245;0.9827699933966398;0.033079099323110685;0.033066988956211525;1.001941530831679;9.999833789184557;0.9981228655486536;-0.06574248770611636;1.0298099066917612;1.0000046428308718;1.0002819992994925;0.9999950772701139
9.055603;1.0003813948470093;0.9831326460545822;0.982754257127629;0.033343454343687115;0.033330781419443595;1.0019629018265572;9.9998349286832;0.9981017789273274;-0.06600548081879612;1.02981006031341;1.0000045334672536;1.0002782918164506;0.9999952284123431
9.065603;1.0003963794175683;0.9831331535502874;0.9827401830645324;0.03360788702377521;0.03359461060909129;1.0019842789254845;9.999836039297492;0.998080691699842;-0.06626747350986703;1.0298102194040972;1.00000442493684;1.0002745867611005;0.9999953756750164
9.075603;1.0004103684194654;0.9831343349672824;0.9827277677771427;0.03387243588836688;0.03385858183468879;1.0020056616140807;9.99983712092542;0.9980596040402123;-0.06652946575604789;1.0298103837729897;1.0000043172638706;1.0002709495376891;0.9999955186003987
9.085603;1.0004243604128515;0.9831339327947076;0.9827137737553123;0.034135237824134974;0.034120799496206666;1.0020270491743544;9.999838172106228;0.9980395160648697;-0.06679045756433302;1.0298105531544355;1.0000042104155311;1.0002683107388228;0.9999956566942828
9.095603;1.0004393539218974;0.9831345057471721;0.9826997775393489;0.03439802879276744;0.03438296455180391;1.0020474407050628;9.99983919001434;0.9980184278806906;-0.06705144899134362;1.0298107271631383;1.000004104359508;1.000264740608638;0.9999957894904656
9.105603;1.000453351920232;0.98313242273958;0.9826841109153396;0.03466075636263384;0.034645092970118585;1.002068835292406;9.99984017114754;0.9979973396317002;-0.06731244014275022;1.0298109052548206;1.0000039990895917;1.000261236435428;0.999995916549158
9.115603;1.0004673532979995;0.9831319971811615;0.9826701039945701;0.03492358067545495;0.034907310763822204;1.0020902321399554;9.999841112012122;0.9979762515360601;-0.06757243114533147;1.0298110867924646;1.000003894579658;1.0002577302223545;0.9999960374005408
9.125603;1.0004823571165353;0.983132636830457;0.9826561834494995;0.03518472973963312;0.035167811687275036;1.0021106305627558;9.99984200921336;0.9979561638912634;-0.06783242212873636;1.029811271121195;1.0000037907919883;1.0002552864181495;0.9999961516108103
9.135603;1.0004963668508593;0.9831322863024402;0.9826422558868917;0.03544590394023498;0.03542836529753473;1.0021320299171639;9.999842859080058;0.9979350770071028;-0.06809141323068246;1.0298114576051591;1.0000036877441674;1.0002518413595878;0.9999962589605038
9.145603;1.0005103817431924;0.983133594039996;0.9826299871468401;0.03570717483731806;0.03568900827651314;1.0021534295420134;9.999843657760161;0.9979149911222484;-0.06835040459215354;1.0298116456395394;1.0000035854924803;1.0002494577846037;0.9999963595003861
9.155603;1.0005254010601052;0.9831326373660073;0.9826144754299475;0.035966592407616516;0.035947755739029634;1.0021738287069322;9.99984440193938;0.99789390640434;-0.06860839633993508;1.029811834602395;1.000003484054958;1.000246071468449;0.9999964534201875
9.165603;1.0005394282918048;0.9831321774174153;0.982600441570447;0.03622945398789137;0.03620997375002404;1.0021952265289822;9.9998450890444;0.9978728230080891;-0.06886638858907826;1.029812023805221;1.0000033833785167;1.0002427478093268;0.9999965409160294
9.175603;1.0005534624764623;0.9831318897826749;0.9825865803938104;0.03648899255992323;0.036468863260520394;1.002215621959272;9.999845716749627;0.9978527410967264;-0.06912438145995228;1.0298122125510987;1.000003283343744;1.0002404840524044;0.9999966221939885
9.185603;1.00056750399806;0.9831316852001223;0.982572802497804;0.03674687319715481;0.03672608854144022;1.002237013897478;9.999846282977856;0.9978316607917479;-0.06938137508504248;1.0298124002134035;1.0000031837724086;1.0002372153059262;0.999996697539125
9.195603;1.0005815531566065;0.9831297198459817;0.9825572649183748;0.03700633693134107;0.03698488881565862;1.0022574012743837;9.999846786427657;0.9978115820987139;-0.06963836960312421;1.0298125862179108;1.0000030844368097;1.0002350054310185;0.9999967673164946
9.205603;1.0005956101166427;0.9831311683883385;0.9825451391029533;0.03726432142755122;0.03724220349971091;1.0022777830416958;9.999847226438845;0.9977915048947879;-0.06989436513856437;1.0298127700215232;1.0000029850521435;1.000232786816577;0.9999968318647042
9.215603;1.0006096749417426;0.9831309460027133;0.9825313429407642;0.037522223784177494;0.03749942890543445;1.0022991581771874;9.999847602256981;0.9977704289780428;-0.0701503617730624;1.0298129511429457;1.0000028852521416;1.0002296312298058;0.999996891371757
9.225603;1.000624746237089;0.9831317012419379;0.9825175427001193;0.03778011842294535;0.03775660173307119;1.0023195257586577;9.999847912896895;0.9977503541260621;-0.07040535953680227;1.0298131291305919;1.0000027846150237;1.0002274633503832;0.9999969458896061
9.235603;1.0006388269043562;0.9831314678962021;0.9825037342093041;0.03803803550225363;0.038013827224088706;1.0023398850695462;9.999848157969314;0.9977302801670058;-0.07066035841814311;1.0298133034861072;1.0000026827265314;1.0002253554965228;0.9999969954932579
9.245603;1.000652915506933;0.9831296530096781;0.9824883443003983;0.038294205087172954;0.03826929917126666;1.0023612356893996;9.999848338521675;0.9977092070348882;-0.0709153583718891;1.029813473679189;1.000002579211019;1.0002223102275198;0.9999970404144102
9.255603;1.0006670120271395;0.9831294977394767;0.9824746119819175;0.038550471229438096;0.03852486047471542;1.0023815775041445;9.999848456823502;0.9976891347717364;-0.07116935932729519;1.0298136391861246;1.00000247376408;1.0002202515245717;0.9999970810352742
9.265603;1.0006811164242952;0.9831293365538001;0.9824608728086851;0.03880674455743372;0.038780421819679285;1.0024019105725885;9.999848515528171;0.9976690635055991;-0.0714233611938005;1.0298137994393948;1.0000023661963529;1.000218252809611;0.9999971177801927
9.275603;1.0006952285800714;0.9831309240702951;0.9824488802888168;0.03906144901785973;0.039034408243891636;1.0024222349460423;9.999848517288068;0.9976489934183574;-0.07167636386387663;1.0298139537794373;1.0000022564160878;1.000216242797489;0.9999971510192486
9.285603;1.000709348202205;0.9831308400029131;0.9824352166336844;0.03931607124575285;0.03928830539844695;1.0024425505950962;9.999848464558422;0.9976289247301444;-0.07192936721947966;1.029814101506912;1.0000021443344989;1.0002142930617857;0.9999971810526163
9.295603;1.000722476244097;0.9831281011244127;0.9824198798924888;0.039570624397847295;0.0395421658911942;1.0024628574511727;9.99984835943182;0.9976088577429509;-0.072182371122419;1.029814242007581;1.0000020297756143;1.0002124039904525;0.9999972081678292
9.305603;1.0007366092678491;0.9831280045113048;0.9824062030048075;0.03982526064924718;0.03979606312757144;1.0024831554872085;9.999848204269922;0.99758879286846;-0.07243437538189036;1.029814374826191;1.0000019124651973;1.0002105035073003;0.9999972327215949
9.315603;1.0007507481604065;0.9831279014566782;0.982392519724931;0.040079904040086954;0.040049960405351775;1.002503444757025;9.99984800255245;0.9975687305687354;-0.07268637973218815;1.029814499590489;1.000001792082674;1.0002086638492456;0.9999972551402664
9.325603;1.0007648923700265;0.9831278812335088;0.9823789194497727;0.040332889030525516;0.04030219345215284;1.0025237253920642;9.999847758655177;0.9975486713231183;-0.07293738384661817;1.0298146159181703;1.0000016683494821;1.0002068124127041;0.9999972757882033
9.335603;1.000779041252073;0.9831278545008757;0.9823653129831338;0.040585881114064026;0.04055442654029071;1.0025439975694923;9.999847477143529;0.9975286156845259;-0.07318838738195836;1.0298147234648407;1.0000015410893648;1.000205022000832;0.9999972948652236
9.345603;1.0007931940117936;0.9831278214079567;0.9823517005294603;0.04083888029086589;0.040806659669842905;1.0025642614156731;9.99984716276877;0.997508564275394;-0.07343839002169579;1.0298148220239296;1.0000014101747001;1.0002032196750381;0.9999973124637608
9.355603;1.0008063512200172;0.9831267990272011;0.9823380802072229;0.04109189819442781;0.04105894543194147;1.0025845169359535;9.999846820961727;0.9974885176922786;-0.07368939148814181;1.0298149115335749;1.0000012754855456;1.000201552542252;0.9999973286716214
9.365603;1.0008205092114224;0.9831268431700155;0.9823245460386627;0.04134324567325391;0.04130951436973538;1.0026047640455389;9.999846458032437;0.9974684764791997;-0.07393839152156312;1.0298149920013935;1.000001137022282;1.0001997999655086;0.9999973436099807
9.375603;1.0008346687322118;0.9831268815714591;0.9823110068015075;0.041594600199189494;0.041560083349028595;1.002625002640228;9.999846080588448;0.9974484411495772;-0.07418838985889932;1.0298150634723722;1.0000009950027466;1.0001981832483018;0.9999973574040557
9.385603;1.0008487755666435;0.9831269036399253;0.9822975043913099;0.04184497865241643;0.04180967231752807;1.0026452326995996;9.999845694754258;0.9974284121350302;-0.07443638624346127;1.0298151260521968;1.0000008497777424;1.0001964801835779;0.9999973701156231
9.395603;1.0008619377157526;0.9831242829116262;0.9822822892692111;0.04209626852978335;0.04206020469474559;1.002664454385429;9.999845306084131;0.9974093897516751;-0.0746853804481833;1.0298151798753559;1.0000007017154364;1.000195910976583;0.9999973817128782
9.405603;1.0008760981903662;0.9831243955734495;0.9822688254265087;0.04234597822312804;0.04230910955135301;1.002684668053696;9.999844919776416;0.9973893742669269;-0.07493337228779134;1.0298152250432115;1.0000005512205554;1.0001943326989258;0.999997392125945
9.415603;1.000890257927673;0.9831261694086207;0.9822570215721738;0.042595784287591615;0.04255810374004737;1.0027048741885418;9.999844540858646;0.997369365930591;-0.07518136162592612;1.0298152616032832;1.000000398787847;1.0001928176040953;0.9999974013683943
9.425603;1.0009034178965612;0.9831252898914471;0.9822435471711486;0.042845517859948834;0.04280706125264644;1.0027240732838278;9.999844174605043;0.9973503648985838;-0.0754283483915014;1.0298152895291506;1.000000244994747;1.0001922879680312;0.9999974096615166
9.435603;1.0009175747655568;0.9831254783673167;0.9822301607287756;0.04309358251529444;0.043054301955998485;1.0027442657407573;9.999843826813896;0.9973303711998115;-0.07567533260252197;1.0298153086928954;1.0000000904909463;1.000190824926942;0.9999974174509774
9.445603;1.000930730975125;0.9831229240720877;0.9822150152479991;0.043343239948726436;0.0433031702569164;1.002764451873833;9.999843503515718;0.9973103848202006;-0.07592231437219019;1.0298153188680803;0.9999999359251494;1.000189426239053;0.9999974252892877
9.455603;1.0009448833533428;0.9831231036709006;0.9822016230109397;0.043591318288691894;0.04355041104125904;1.0027836319771588;9.99984321038588;0.9972914057431322;-0.07616829388766508;1.0298153197790039;0.99999978177801;1.0001890134299336;0.999997433729776
9.465603;1.0009590332423641;0.983123279084808;0.9821882287859469;0.043839403583657156;0.04379765186645597;1.0028038063868554;9.999842952411095;0.9972714338672666;-0.07641327137808715;1.0298153111875268;0.9999996283295461;1.00018759207975;0.9999974432889492
9.475603;1.0009721821692372;0.9831225569340394;0.982174920227552;0.0440858385854256;0.04404328102320122;1.0028229755371587;9.999842734035834;0.9972524689481773;-0.07665924708716781;1.0298152929297817;0.9999994758309777;1.0001873093864193;0.9999974543786432
9.485603;1.000986327500298;0.9831243910990544;0.9821631884963928;0.0443340268891216;0.04429061121031447;1.0028431399663431;9.999842559607744;0.9972325106485604;-0.07690422126124129;1.02981526484895;0.999999324628095;1.0001860185628473;0.9999974672417808
9.495603;1.0009994724486573;0.9831219968704707;0.9821482152877006;0.04458038561985365;0.04453615115969626;1.0028623002799337;9.999842433869823;0.997213558619809;-0.07714819415562553;1.0298152266945702;0.9999991751082412;1.0001857132617418;0.9999974819884665
9.505603;1.0010126159467454;0.9831212662102894;0.9821349070782471;0.0448268401360363;0.0447817804281243;1.002882457074783;9.999842362022784;0.9971946125405404;-0.07739216604498995;1.0298151780691709;0.9999990276130316;1.0001854732542368;0.9999974986869107
9.515603;1.0010267569290987;0.9831215168328729;0.9821216025269879;0.04507329342104186;0.04502735717738917;1.0029016107959905;9.999842349318545;0.9971746721113846;-0.07763613722164352;1.0298151184614754;0.9999988824161309;1.000184301622546;0.999997517440112
9.525603;1.0010398986377043;0.9831208724137488;0.9821083865621664;0.045318095021534985;0.04527132224746733;1.0029207616531355;9.999842400819151;0.9971557370489407;-0.07788010798567128;1.029815047335755;0.9999987397043111;1.0001841922581938;0.9999975384461275
9.535603;1.0010540384576385;0.9831212104196668;0.9820951750989311;0.04556289583748992;0.04551523480266719;1.0029409096647033;9.999842520903066;0.9971368070967375;-0.07812307863195743;1.0298149642337004;0.9999985995383952;1.0001840697880402;0.9999975620224506
9.545603;1.0010671793027537;0.9831188097944762;0.982080209987506;0.04580928709552291;0.045760774946867436;1.0029600546989972;9.999842712270372;0.9971168820093471;-0.07836504942307264;1.0298148688433446;0.9999984618719749;1.00018293616253;0.9999975885496285
9.555603;1.0010803196446796;0.9831198310682281;0.9820686652061661;0.04605419744887595;0.046004829404810745;1.0029791964897834;9.99984297573723;0.9970979614885305;-0.07860702055442695;1.02981476097263;0.999998326643997;1.0001828626333824;0.9999976183891601
9.565603;1.0010944579257515;0.9831202598372211;0.9820555505110973;0.046297352300739836;0.046247077805069155;1.0029983347005942;9.999843311046153;0.9970790451463558;-0.07884899215046777;1.0298146405366007;0.999998193801157;1.0001828517375106;0.9999976518831971
9.575603;1.0011075968380558;0.9831196177891518;0.9820423466574819;0.046542186250912575;0.04649104306373122;1.0030184689791137;9.999843717606202;0.9970601325543712;-0.07909096430070468;1.029814507691461;0.9999980631708806;1.0001829030025957;0.9999976893797459
9.585603;1.0011207346558049;0.9831190673563237;0.9820292345116985;0.04678536044580862;0.046733344085366044;1.0030375989251987;9.999844194765913;0.9970412233067677;-0.07933193710096428;1.0298143629736285;0.9999979343758651;1.0001829367428747;0.9999977312121623
9.595603;1.0011348695935078;0.9831178366102;0.9820144629338377;0.047028445908510415;0.046975503335702315;1.0030567240305843;9.999844741760262;0.997021317005797;-0.07957291068187443;1.0298142072859828;0.9999978069003467;1.000182034733239;0.9999977776928963
9.605603;1.0011480041952767;0.9831173813350752;0.9820014447019146;0.04726996683048229;0.04721614016042579;1.0030758436957423;9.99984535757151;0.9970024132071562;-0.07981288521688608;1.0298140417830164;0.9999976801213365;1.0001821107211957;0.9999978290930248
9.615603;1.0011611367350648;0.9831168400596889;0.9819883395383674;0.04751316022990364;0.047458441296405175;1.0030949573081769;9.999846040934386;0.9969835114604386;-0.08005286090958237;1.029813867718358;0.9999975532686607;1.0001822470177353;0.9999978855778233
9.625603;1.001174266929574;0.9831163917227547;0.9819753260689735;0.047754693741646106;0.047699078194805136;1.0031140642861573;9.999846790293352;0.9969646114535134;-0.080291837979143;1.0298136862962224;0.9999974254955213;1.0001823630805147;0.999997947186631
9.635603;1.001187394484441;0.9831176133259413;0.9819639794345428;0.047996322907273695;0.04793980439447223;1.003133164071872;9.999847603922191;0.9969457130737903;-0.08053181664304282;1.0298134986123006;0.9999972960072808;1.0001826189875633;0.9999980138793448
9.645603;1.001201517661215;0.9831182449700158;0.9819510630684016;0.048236198246715004;0.04817872456132115;1.003152256132645;9.999848480718573;0.9969268163135935;-0.0807697970895899;1.0298133056899939;0.9999971641191807;1.0001827731487063;0.9999980856112601
9.655603;1.0012146390112877;0.9831161416029819;0.9819363934196182;0.04847766145991981;0.04841927230702699;1.0031713399987177;9.999849420868836;0.9969079211722417;-0.08100877946527732;1.0298131085171163;0.9999970293150063;1.000183067298007;0.9999981623725382
9.665603;1.0012277567455345;0.9831157975855365;0.9819234802347216;0.048717554023506394;0.04865824507737942;1.0031904152906943;9.999850425491159;0.9968900276274628;-0.08124676389196442;1.0298129080486433;0.999996891240823;1.0001843365950516;0.9999982441298041
9.675603;1.0012408705018199;0.9831154572708318;0.9819105701202698;0.04895745282740464;0.048897217883228476;1.0032094817344044;9.999851496048219;0.9968711356099884;-0.08148475049086724;1.0298127052040096;0.9999967495208844;1.0001846684740123;0.9999983307375154
9.685603;1.001253980004979;0.9831151206884541;0.9818976633195833;0.04919735787151217;0.04913619072440808;1.00322853919225;9.999852634507096;0.9968522450026149;-0.0817217394006441;1.0298125008361765;0.9999966036334965;1.000184977893416;0.9999984218719887
9.695603;1.001267085165305;0.9831148772862238;0.9818848494306147;0.04943560278737673;0.049373499325909544;1.003247587655709;9.999853843867115;0.9968333556982073;-0.08195873079175182;1.0298122957070175;0.9999964530078124;1.000185345973068;0.9999985169445111
9.705603;1.001280186085457;0.983114548442509;0.9818719502774742;0.049675520289886255;0.04961247223729661;1.0032656271784313;9.999855128015783;0.9968144676250735;-0.08219572486594086;1.0298120905354824;0.9999962971642344;1.0001857725614345;0.9999986150787458
9.715603;1.0012932829782017;0.9831143129859876;0.9818591446377638;0.04991377762061267;0.049849780908706835;1.0032846577728844;9.999856490777978;0.9967955806741983;-0.08243172182959276;1.0298118860247967;0.999996135821027;1.0001861750671766;0.9999987152517036
9.725603;1.0013063760727812;0.9831140814770071;0.9818463434312876;0.05015204114781913;0.05008708961497617;1.0033036793422887;9.999857935127554;0.9967776946225216;-0.08266772185011462;1.0298116827949921;0.9999959689946183;1.000187631831384;0.9999988164813611
9.735603;1.0013194655526851;0.9831138536713401;0.9818335467359015;0.05039031087146075;0.05032439835607211;1.003322691746045;9.999859463329155;0.9967588091627768;-0.08290272502311807;1.0298114813299195;0.9999957970214376;1.0001880666238503;0.9999989179176761
9.745603;1.0013325515374878;0.9831136292829806;0.981820754549129;0.05062858679151273;0.050561707131966546;1.0033406949014863;9.999861077699633;0.9967399239736516;-0.08313773136294932;1.0298112820154384;0.9999956204449726;1.0001885583528163;0.9999990188520138
9.755603;1.0013456341236922;0.983111830951725;0.9818063918170454;0.050865113039635416;0.05079726241662525;1.003359688815706;9.999862780589487;0.9967220387324869;-0.0833727408096053;1.0298110852081765;0.9999954398568524;1.0001901034493537;0.9999991187190063
9.765603;1.0013587134580586;0.9831117020796235;0.981793697759117;0.0511017348108372;0.05103290698786423;1.0033786735778303;9.999864573288134;0.9967031531224467;-0.08360775324959697;1.029810891272455;0.9999952558657047;1.0001907086634783;0.9999992170597748
9.775603;1.0013717897752379;0.98311324249281;0.9817826722180414;0.051338452105132895;0.05126864084216779;1.0033966493050173;9.99986645556285;0.9966852668767401;-0.08384176855116966;1.0298107005842665;0.9999950691675955;1.000192282784556;0.9999993133955991
9.785603;1.0013848633934752;0.9831132082096756;0.9817700756711126;0.051573419619204204;0.05150262120594444;1.003415616089372;9.999868426180274;0.9966663797993066;-0.08407478660855315;1.029810513552021;0.9999948805306408;1.000192831531984;0.999999407140421
9.795603;1.0013979346835633;0.9831130867240102;0.9817573935962861;0.051810059828057684;0.05173826587949746;1.0034335740235525;9.999870483232106;0.9966484917329735;-0.08430880737043332;1.0298103306678699;0.9999946907175274;1.0001945150475735;0.9999994976586233
9.805603;1.0014100054105033;0.9831104068390164;0.981743137060603;0.05204495088501424;0.0519722095625676;1.0034525232492821;9.999872623981453;0.9966296025092614;-0.0845418308341005;1.0298101525030294;0.9999945004535198;1.0001951713424624;0.9999995843585153
9.815603;1.0014230728840228;0.9831103784942707;0.9817305506043984;0.05227993651503845;0.05220619002803308;1.0034704639365046;9.999874844829863;0.9966117119380333;-0.08477385701898078;1.02980997963561;0.9999943103903958;1.0001967917751606;0.9999996667444203
9.825603;1.0014361385422144;0.9831104413780286;0.9817180562678484;0.052513261606408394;0.052438506251793256;1.003489396205844;9.999877141871918;0.9965928198570996;-0.0850058859363487;1.0298098125952222;0.9999941210642672;1.0001974670117388;0.9999997444401186
9.835603;1.0014492022757513;0.9831104169139153;0.9817054755016948;0.05274825943406045;0.05267248678503444;1.0035073201043643;9.999879511164373;0.9965749261563082;-0.08523791757008298;1.0298096518187465;0.9999939329226133;1.0001991891845374;0.9999998171641071
9.845603;1.0014612653571253;0.983109500971664;0.9816929839276252;0.052981596414596564;0.05290485556403881;1.003526235661563;9.999881948041283;0.9965560306959093;-0.08546995187329812;1.0298094975849417;0.9999937464059249;1.0001999651277678;0.9999998847213958
9.855603;1.0014743246945021;0.9831112373731701;0.9816821621718098;0.053215028862941535;0.053137261126230156;1.003544142935379;9.999884446619642;0.9965381331856336;-0.08570098877031507;1.0298093499481422;0.9999935620234972;1.000201701655306;0.9999999470544226
9.865603;1.0014873814600507;0.9831096431504998;0.9816680145086486;0.05344828863734387;0.053369488243143255;1.0035630420500374;9.999887000067428;0.9965202331786597;-0.08593202815959351;1.0298092087159965;0.9999933803773767;1.000203487651141;1.0000000042340995
9.875603;1.0015004354762447;0.9831097187831505;0.9816555336810521;0.05368164384773784;0.05360180463283978;1.0035809332434829;9.999889600776731;0.9965013302145268;-0.0861620699071528;1.0298090735485845;0.9999932021295834;1.0002042409590703;1.000000056367657
9.885603;1.0015124881113637;0.9831089041489669;0.9816431416865494;0.05391333715078076;0.05383250925953253;1.0035988168587082;9.999892240386304;0.9964834239606258;-0.08639211383096544;1.0298089441477003;0.9999930279630792;1.0002060403341866;1.0000001035438972
9.895603;1.001525536379226;0.9831090763696855;0.9816307549352588;0.0541450374415252;0.05406316143741894;1.003616693296284;9.99989491051004;0.9964655142187452;-0.0866221597053733;1.0298088203738802;0.9999928585586126;1.000207890061686;1.0000001458634136
9.905603;1.0015385814374052;0.9831092525627965;0.9816183704588337;0.054376743755055995;0.05429381364812673;1.0036355630006506;9.999897603727533;0.9964476008175218;-0.08685220728334209;1.0298087022288571;0.9999926945853076;1.0002097907224539;1.000000183491166
9.915603;1.0015506243371124;0.9831067830778683;0.9816043209593865;0.054608364829782964;0.054524429132689865;1.0036534264618036;9.999900313727805;0.9964296835044232;-0.08708125630935555;1.0298085897830045;0.999992536720802;1.0002116557927239;1.000000216655425
9.925603;1.0015636617719308;0.9831086350941565;0.9815936050127827;0.05484017232741857;0.05475517063922739;1.0036712841251376;9.999903034853826;0.9964117619354638;-0.08730930653041524;1.0298084831236687;0.9999923856551742;1.0002134850946618;1.0000002456123058
9.935603;1.0015756961294797;0.9831078423958932;0.981581223977184;0.05507189412296026;0.05498587541544044;1.0036891362421851;9.999905761795098;0.996392835736838;-0.0875383577079668;1.029808382350355;0.9999922420188618;1.0002144573076661;1.0000002706291697
9.945603;1.0015887241042924;0.983108127989184;0.9815689373586007;0.05530195716301374;0.055214863475671554;1.0037069828832252;9.999908489746353;0.99637490456717;-0.08776640961773893;1.0298082875984162;0.9999921062594719;1.0002163904446324;1.000000291949502
9.955603;1.0016017468399268;0.9831084199883365;0.981556653206795;0.05553202618247667;0.055443851567970916;1.0037248241213688;9.999911214781221;0.996356968182578;-0.08799446205467651;1.0298081989999568;0.9999919785366055;1.0002183760876062;1.0000003097409664
9.965603;1.0016137655932913;0.9831077358773563;0.9815443688011741;0.05576209813622697;0.05567289215617834;1.0037436601753267;9.99991393403484;0.9963390264681453;-0.088221514849994;1.0298081165682877;0.9999918587173634;1.0002203264958083;1.0000003241109197
9.975603;1.0016267773327718;0.9831064648477447;0.9815305153137631;0.05599042254913076;0.05590012680790233;1.0037614914338362;9.999916646077123;0.9963210794022611;-0.08844856787535436;1.0298080401612268;0.999991746483062;1.000222329864885;1.0000003351558109
9.985603;1.0016387847680945;0.9831057963833829;0.9815182371657246;0.05622050575105483;0.05612916745489504;1.0037793183851993;9.999919351537642;0.996303127039659;-0.08867562103531332;1.0298079695728266;0.9999916414537554;1.0002243865921827;1.0000003429652402
9.995603;1.0016507863739132;0.9831052259307428;0.9815060517567119;0.056448927466893895;0.056356543852967844;1.003797141500513;9.999922053050048;0.9962851695413906;-0.08890167426564835;1.0298079046155266;0.9999915432646965;1.0002264080830183;1.0000003476289312
10.005603;1.001663780752998;0.9831073147153829;0.981495537331311;0.056677447991603416;0.05658395704505023;1.0038149611735019;9.999924754250186;0.9962672071593315;-0.08912772753025384;1.0298078451422739;0.9999914515925087;1.0002284829099344;1.000000349267256
10.015603;1.0016757710071342;0.9831068521774676;0.9814834485467795;0.056904213846880644;0.056809669222126234;1.0038317777159147;9.999927458675655;0.9962502401608587;-0.08935278081302583;1.0298077910707595;0.9999913661371269;1.000231517791474;1.000000348024326
10.025603;1.00168875472471;0.983105625926802;0.9814696128930025;0.05713256725281621;0.057036904030672596;1.0038495913673;9.999930169316722;0.9962322687910588;-0.08957883410479407;1.0298077423803387;0.9999912865776502;1.0002336992290908;1.0000003440559397
10.035603;1.0017007353719067;0.9831051826026888;0.9814575310995441;0.057359344232863124;0.05726261626517326;1.0038674023590712;9.99993288880424;0.9962142933056429;-0.08980388738560346;1.0298076990625402;0.9999912125609424;1.0002358445651762;1.0000003375635513
10.045603;1.001713710714038;0.9831057319042374;0.9814454556402409;0.05758613152046933;0.05748827607850746;1.0038852109686234;9.999935619430577;0.9961963139938115;-0.0900279406186732;1.0298076611103926;0.9999911437147267;1.000237953416126;1.0000003288294161
10.055603;1.0017256842346864;0.9831053074722693;0.9814333803205869;0.05781291960572752;0.05771398836913102;1.0039030174871155;9.999938362513538;0.9961783311776452;-0.09025299374054155;1.0298076285090845;0.9999910796201957;1.0002402057902369;1.0000003182328216
10.065603;1.0017376550719992;0.9831048923273399;0.9814213082085375;0.058039713130381435;0.05793970068684807;1.0039208221819744;9.999941117740105;0.9961613452545226;-0.09047704662951421;1.0298076011174264;0.9999910198008433;1.00024341741764;1.0000003062286382
10.075603;1.0017506222637778;0.9831055588663988;0.9814093317355108;0.058264850471168216;0.0581636963119811;1.003938625269019;9.99994388296342;0.9961433566996081;-0.09070009909198902;1.0298075785323648;0.9999909637660457;1.0002455958239478;1.000000293261349
10.085603;1.0017625889973703;0.9831052513569409;0.9813973557183059;0.05848998788982479;0.05838774440838499;1.003955426875009;9.999946654308161;0.9961253659503899;-0.09092315088963625;1.0298075601149221;0.9999909110365897;1.000247827256456;1.0000002797229628
10.095603;1.0017745540175749;0.9831049527204874;0.9813853835555787;0.05871513070809158;0.05861179253163803;1.0039732270734323;9.999949426408497;0.9961073733088388;-0.0911462017844763;1.0298075451783748;0.999990861140432;1.0002501119127565;1.0000002660192877
10.105603;1.0017865174127911;0.9831046627021689;0.9813734154910516;0.05894027892603461;0.05883584068171372;1.003991025979334;9.999952192727934;0.9960903789377198;-0.0913692515868067;1.0298075331962717;0.9999908136216584;1.0002534459217052;1.000000252616586
10.115603;1.001799477814234;0.9831053641133453;0.9813614548036024;0.05916543899037167;0.0590598364237981;1.0040078238418826;9.999954946249884;0.99607238287829;-0.0915913001878375;1.0298075238710074;0.9999907680787123;1.0002557464712212;1.000000239986414
