time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.125603;1.0018114382197514;0.9831051797821017;0.9813495844478931;0.059388930959484956;0.059282220351891554;1.0040256211107195;9.999957680596745;0.9960553850451704;-0.09181334755608808;1.0298075170329397;0.9999907242053236;1.0002590967467462;1.0000002285457616
10.135603;1.0018233974664243;0.983103246441509;0.9813359649106894;0.0596140062117485;0.059506179375805046;1.0040434183868008;9.999960390796675;0.9960373852172808;-0.09203539370960419;1.0298075125332062;0.9999906817422566;1.0002615055864952;1.0000002187091213
10.145603;1.0018353559220388;0.9831029876659919;0.9813240140256003;0.059839176233818826;0.05973022763590308;1.0040602162750272;9.999963072804176;0.9960203830628039;-0.09225643867754363;1.0298075102277742;0.9999906403334825;1.0002648726824883;1.0000002109778963
10.155603;1.0018473138850992;0.9831045819333113;0.9813139103104667;0.06006110635895094;0.05995103657376104;1.0040780153237439;9.999965722150533;0.996002378201909;-0.09247748245929635;1.029807509983043;0.9999905994872151;1.0002672986532437;1.000000205900887
10.165603;1.001860270006857;0.9831054093050451;0.9813020609693268;0.06028462735204505;0.060173368183458;1.0040948161025076;9.999968333337755;0.9959853702608309;-0.09269852501670282;1.0298075116660586;0.9999905586966383;1.0002707751489257;1.000000203926818
10.175603;1.0018722270159457;0.9831052599055142;0.9812902133011446;0.06050814636303247;0.06039575224718272;1.0041126192482326;9.999970900380454;0.9959673588912389;-0.09291856630276049;1.0298075151578283;0.9999905175377178;1.0002732179119764;1.0000002052995045
10.185603;1.001884183212131;0.9831052058071925;0.9812784599899821;0.060730003338546897;0.060616472060178124;1.0041294253914206;9.99997341708174;0.995950343796542;-0.09313860626909905;1.0298075203725998;0.9999904757156454;1.0002767107100186;1.0000002100549246
10.195603;1.0018961382808536;0.9831034897713874;0.9812650478635185;0.060951776263567896;0.06083710269847029;1.0041472350672176;9.999975876883846;0.9959323247615562;-0.09335864483152537;1.0298075272361966;0.9999904330977543;1.00027926209015;1.0000002180658694
10.205603;1.0019080918703858;0.9831034461714608;0.9812533057674748;0.06117364387807396;0.06105782256703333;1.0041640486775343;9.999978273318975;0.9959153016023724;-0.09357768184787922;1.0298075356701466;0.9999903896906499;1.0002827696068064;1.0000002290831909
10.215603;1.0019200435864783;0.9831034965482133;0.9812416588251754;0.0613938493570388;0.06127687818516149;1.0041818664706323;9.999980600345497;0.9958982740605955;-0.09379671713499883;1.0298075456070073;0.9999903455966921;1.0002863304546754;1.000000242792368
10.225603;1.0019319930591561;0.9831034616772119;0.981229928728127;0.061615727590424295;0.06149759810895417;1.0041986885470056;9.999982851836965;0.9958802417863775;-0.09401575049996773;1.0298075570044858;0.9999903009963828;1.0002889487174924;1.0000002588826697
10.235603;1.00194394009426;0.9831051872625235;0.9812199581018594;0.06183603301817366;0.06171674298018845;1.0042155149446776;9.999985021617862;0.9958632044222939;-0.09423378178466307;1.0298075698491993;0.9999902561685111;1.0002925209214022;1.000000277065151
10.245603;1.001955884771014;0.9831052484281061;0.9812083289600247;0.06205625435521475;0.06193579868078564;1.0042333457596146;9.999987104616494;0.9958461616730935;-0.09445181090359457;1.0298075840986458;0.9999902115361662;1.0002961447717391;1.0000002970363295
10.255603;1.0019678274010024;0.9831036445986981;0.981195040931578;0.06227639160146398;0.06215476521411431;1.004250181176641;9.999989097309397;0.995828113330857;-0.0946698378283312;1.029807599583022;0.9999901676522504;1.0002988243663882;1.0000003184291504
10.265603;1.0019797684560974;0.9831037103722513;0.9811834221332072;0.06249662349683068;0.06237382097229734;1.0042670213958393;9.999990996537253;0.9958110592626926;-0.09488686254059801;1.0298076160087948;0.9999901250969216;1.000302455577106;1.0000003407637448
10.275603;1.001991708508967;0.9831038672591562;0.9811718970471194;0.06271519309622625;0.0625912124806027;1.0042848665469792;9.999992798581472;0.9957939993792806;-0.0951048850040302;1.0298076330490258;0.9999900843913935;1.000306232042696;1.0000003634536963
10.285603;1.0020036481463064;0.9831039362651977;0.9811602869435168;0.06293543552957735;0.06281026829568424;1.004301716636572;9.99999449992679;0.9957769336524313;-0.09532090516170048;1.0298076503895728;0.9999900459924269;1.0003098681931333;1.0000003858872872
10.295603;1.002015587899067;0.9831040959314731;0.9811487699563798;0.06315401562682202;0.0630276598608803;1.0043185715338445;9.999996098232584;0.9957598621649811;-0.09553792294867337;1.029807667736148;0.9999900103623351;1.0003136488802373;1.000000407492917
10.305603;1.0020275282171078;0.9831042567568515;0.9811372566304198;0.06337260096289461;0.06324505145453563;1.0043354310119414;9.99999759210267;0.9957427851217295;-0.09575393830282056;1.0298076848020568;0.9999899780591367;1.00031738283969;1.0000004277615915
10.315603;1.0020394694554413;0.9831044187333454;0.9811257466416877;0.06359119153773347;0.06346244307669414;1.0043522948251988;9.999998980285651;0.9957257027978734;-0.09596995115967817;1.029807701254902;0.9999899497072412;1.0003211648099761;1.0000004462678123
10.325603;1.0020514118911013;0.9831046714161398;0.9811143288354763;0.06380811967630487;0.0636781704488418;1.0043701627541415;10.000000261482576;0.9957076154313566;-0.09618496145215275;1.0298077166859834;0.999989925853688;1.0003239027391557;1.0000004626819081
10.335603;1.0020633557852252;0.9831048364274555;0.9811028245009699;0.0640267207086205;0.06389556212826768;1.0043870345335841;10.000001435246082;0.9956905231591414;-0.09640096914107263;1.0298077306135134;0.9999899068693995;1.000327779031244;1.000000476783991
10.345603;1.0020743028332029;0.9831041097458914;0.9810914082561754;0.06424364774474439;0.06411134194914572;1.0044039097221504;10.000002502967243;0.9956734260850707;-0.09661497423655906;1.0298077424694843;0.9999898929670035;1.0003315089159828;1.000000488514076
10.355603;1.0020862503806465;0.9831043683754463;0.9810799974516191;0.0644605912831184;0.06432706940571119;1.0044207877348421;10.00000346770994;0.9956563243938595;-0.09682997676965763;1.029807751625875;0.9999898843086568;1.0003353814320244;1.0000004979984851
10.365603;1.002098200007865;0.9831045398181155;0.9810684993123194;0.0646792077738673;0.06454446117008451;1.0044376680442613;10.000004333145553;0.9956392183988649;-0.09704397676521559;1.0298077574590168;0.9999898810993618;1.0003392032972624;1.000000505450739
10.375603;1.0021101518377658;0.9831032243686549;0.9810555170882596;0.06489440458709156;0.06475843522313145;1.0044545502934201;10.000005102687648;0.9956231085047242;-0.09725797425774514;1.0298077593354327;0.9999898835743153;1.0003440664962409;1.0000005110059864
10.385603;1.0021221059707082;0.9831034894126428;0.981044111856129;0.0651113637228506;0.06497416276797487;1.0044714342268395;10.000005779788877;0.9956059951255752;-0.09747196931339916;1.0298077565608028;0.9999898919139789;1.000347980589779;1.000000514643335
10.395603;1.0021330638438986;0.9831045305707328;0.9810344585650785;0.06532673701284583;0.06518836762569877;1.0044883195680423;10.00000636903366;0.995588878615859;-0.09768496202202309;1.029807748440431;0.9999899061771123;1.000351843318818;1.0000005161916354
10.405603;1.00214502237815;0.9831048889656744;0.9810231464603751;0.06554203847876469;0.06540243094693073;1.0045052059461999;10.000006876255032;0.9955717592365211;-0.09789795246203178;1.0298077343817025;0.9999899262842429;1.0003557521061357;1.00000051536462
10.415603;1.0021569825055912;0.9831052491091161;0.98101183638106;0.06575734510393605;0.06561649429730852;1.0045220929021594;10.000007307063813;0.995554637178468;-0.09811094067538309;1.0298077138671065;0.9999899520343967;1.000359707245595;1.000000511869402
10.425603;1.002167944908936;0.9831046276832544;0.9810005248112508;0.06597264364165699;0.06583061005339765;1.004538979952298;10.000007665277334;0.9955375126379307;-0.0983239266900206;1.0298076863712506;0.9999899831891538;1.0003637090746147;1.000000505517872
10.435603;1.002179905774581;0.9831034121597714;0.9809876436012749;0.06618620311020888;0.06604292000436404;1.00455486665741;10.000007952477354;0.9955203858273741;-0.09853591055981263;1.0298076513859693;0.9999900196140928;1.0003676594628468;1.0000004962268068
10.445603;1.002191865407222;0.9831038655658926;0.9809764285247976;0.06639985706788207;0.0662553191617971;1.0045717526657607;10.000008168547867;0.9955042568951041;-0.09874789237067357;1.0298076085016008;0.9999900613430368;1.0003726519439258;1.000000483988198
10.455603;1.0022028240163277;0.9831033366774783;0.9809652116672518;0.06661350225798258;0.06646777071905915;1.0045886376963216;10.00000831262479;0.9954871258888325;-0.09895887222802859;1.029807557417674;0.9999901085137579;1.0003765975719592;1.000000468880308
10.465603;1.0022147775999593;0.9831037915316727;0.9809540000578105;0.06682716624048482;0.06668016993219959;1.0046055214951763;10.000008384002088;0.9954699927870256;-0.0991698502528575;1.0298074979090082;0.9999901612448708;1.0003805901285077;1.0000004510606746
10.475603;1.0022267266688807;0.9831042469162857;0.9809427900687511;0.06704083534201848;0.0668925691740305;1.0046224038214993;10.000008382618375;0.9954538575204676;-0.09938082657208526;1.0298074298444577;0.9999902194923083;1.0003856248155012;1.0000004307204302
10.485603;1.002237671891672;0.9831053876588854;0.9809332422012114;0.06725458440586776;0.06710510998141489;1.004638284403046;10.000008308815405;0.9954367199855058;-0.09959180130039517;1.0298073532428749;0.999990282971636;1.0003897116867975;1.0000004080262583
10.495603;1.0022496096557414;0.9831042653815097;0.9809204596660961;0.06746650615531496;0.06731575582771612;1.0046551628774056;10.000008162795707;0.9954195800678831;-0.09980177453753707;1.0298072682830322;0.9999903512220257;1.0003937462972456;1.0000003830928197
10.505603;1.0022605420901332;0.9831038285113161;0.9809093386477673;0.06767850740365615;0.06752654323581504;1.0046720388222439;10.000007944428432;0.9954034376466686;-0.10001174638191807;1.02980717526516;0.999990423697308;1.0003988233253098;1.000000356055463
10.515603;1.0022724657296938;0.9831042860303479;0.9808981325236141;0.06789219651420753;0.06773894258823844;1.0046879118570544;10.00000765303411;0.9953862926119436;-0.10022171693756346;1.0298070745641883;0.9999904997988082;1.000402953184642;1.0000003271900657
10.525603;1.0022843816090077;0.9831049230552297;0.9808871047488663;0.06810255461362033;0.06794801340972678;1.004704781760164;10.000007287130742;0.9953691449621476;-0.10043068631244108;1.0298069665829301;0.9999905788922058;1.0004070308598252;1.0000002968971402
10.535603;1.0022952909431326;0.9831044884331386;0.9808759837194182;0.0683145702518677;0.0681588008956644;1.0047216485594967;10.00000684473766;0.9953529948859063;-0.10064065460908359;1.029806851710584;0.999990660324599;1.0004122520610153;1.0000002655628013
10.545603;1.0023071907971675;0.9831050377711436;0.9808648654907327;0.06852660634227004;0.06836953605147095;1.0047375125235176;10.000006323737898;0.9953358427119152;-0.10084862190805312;1.0298067303035856;0.9999907434517059;1.0004163251780545;1.0000002334630598
10.555603;1.0023180840884334;0.9831030260159056;0.9808521674058037;0.06873687401152484;0.06857857014421007;1.0047543740433105;10.000005721797883;0.9953196888032677;-0.10105758827433342;1.0298066026612684;0.9999908276620599;1.0004215418053148;1.0000002007172561
10.565603;1.0023299680712914;0.9831053341285291;0.9808428003120293;0.0689473412563625;0.06878773023851287;1.0047702335113937;10.000005036369062;0.9953025334960066;-0.1012655537871988;1.0298064689394806;0.9999909123738092;1.0004257102959184;1.000000167272128
10.575603;1.0023408457524396;0.9831049911613711;0.9808317639459121;0.06915770774351594;0.06899685354582598;1.0047870913132515;10.000004265149867;0.9952863770624927;-0.10147351854681871;1.02980632908451;0.9999909970568733;1.0004309211836524;1.000000132968033
10.585603;1.0023517159209043;0.9831045586632834;0.9808206369277137;0.06936974702804342;0.06920764115743333;1.0048039479067126;10.000003406954141;0.9952702196720938;-0.10168148265201052;1.0298061829330507;0.9999910813093049;1.0004361795076213;1.0000000976406578
10.595603;1.0023635774705215;0.9831052876567834;0.9808096901878249;0.06957847142167946;0.06941504788733806;1.004819803830369;10.0000024623543;0.9952530613758095;-0.10188844618870091;1.029806030407611;0.9999911648983008;1.0004403884815043;1.0000000611699262
10.605603;1.0023744335981974;0.9831049436828782;0.9807986485634176;0.06978885197619475;0.06962417126894963;1.0048356596096906;10.000001433296873;0.995236902138652;-0.10209540923572186;1.0298058716229517;0.9999912477133124;1.0004456390529375;1.0000000234825202
10.615603;1.0023862817004108;0.9831040033322814;0.9807860332899868;0.06999749681007476;0.0698314888941591;1.0048525156914072;10.000000322181043;0.9952197418838084;-0.10230237187250617;1.0298057068604183;0.999991329706676;1.0004499416691266;0.9999999845622712
10.625603;1.002397124843244;0.983103747284336;0.9807750761461311;0.07020621854016523;0.07003894804621928;1.0048683724248124;9.999999131284723;0.9952035805009194;-0.10250933418410552;1.029805536456614;0.9999914108653345;1.0004552860142901;0.9999999444583646
10.635603;1.0024079617641304;0.9831034902070088;0.9807641163435411;0.07041494485329583;0.07024640722205414;1.004885230020995;9.999997862406634;0.995187417844339;-0.10271529625908435;1.0298053606611335;0.999991491228249;1.0004605748298574;0.9999999032472827
10.645603;1.0024197911791677;0.9831058832936879;0.9807548216070195;0.07062378300959202;0.07045390323979257;1.0049010885377676;9.999996516531425;0.995170253767657;-0.1029212582011643;1.029805179555404;0.9999915709705651;1.0004649157956542;0.9999998609669551
10.655603;1.0024306160729284;0.983105623576478;0.9807438554985644;0.07083251869750427;0.0706613624636953;1.0049169479698974;9.999995093804971;0.9951540881850801;-0.10312622015069586;1.029804993064798;0.9999916504358234;1.0004701952205852;0.9999998176096122
10.665603;1.0024414350855444;0.9831054516620623;0.980732974797096;0.07103959063885042;0.070867157430805;1.0049338083767976;9.999993594110883;0.9951379211263438;-0.10333218226383051;1.0298048010345717;0.9999917300505912;1.0004756242098778;0.9999997732102511
10.675603;1.0024532468448693;0.9831045928923979;0.980720429384003;0.07124659626882418;0.07107281093805361;1.004949669912747;9.999992018150918;0.9951217527512698;-0.10353714466487153;1.0298046033784696;0.9999918102303017;1.0004809961642078;0.9999997279105789
10.685603;1.0024640543438241;0.9831044177784648;0.9807095396975106;0.07145367751097864;0.07127860595549522;1.0049655327548754;9.999990368271375;0.995105583321715;-0.10374210742815393;1.0298044002264641;0.9999918913133552;1.0004864136866694;0.9999996818829517
10.695603;1.0024748563816144;0.9831042411278637;0.980698644706714;0.07166076330054778;0.07148440099702591;1.0049823970246246;9.999988648139233;0.9950884132070004;-0.10394607058665428;1.0298041919363086;0.9999919735464916;1.000490777523362;0.9999996352146989
10.705603;1.0024856532493072;0.9831040628637149;0.9806877439873402;0.07186785363777451;0.07169019606282416;1.0049982627697533;9.999986861441405;0.995072242939726;-0.10415003414334566;1.0298039789984046;0.9999920571225555;1.0004961794301765;0.9999995879154144
10.715603;1.0024974438217154;0.9831049552926013;0.9806769301740084;0.07207329943622783;0.07189427454785055;1.0050141300025868;9.999985011210043;0.9950560731932905;-0.10435399807774624;1.0298037619461393;0.9999921421699969;1.000501623891949;0.9999995400050014
10.725603;1.0025082313353715;0.9831047732092589;0.9806660169183425;0.07228039905778796;0.07210006966429586;1.0050299987399267;9.999983100614772;0.995039904641207;-0.10455796234512162;1.0298035412903246;0.9999922287361285;1.0005071100919685;0.9999994915518373
10.735603;1.0025190148957237;0.9831046781493079;0.9806551858912929;0.07248583476596808;0.07230420052455255;1.0050458690254511;9.999981133634606;0.9950237378435928;-0.10476092687289093;1.0298033174740964;0.9999923168290256;1.0005125326134208;0.9999994426488877
10.745603;1.0025297951832115;0.9831045803768657;0.9806443475624708;0.0726912749859025;0.07250833140950953;1.0050627409614543;9.99997911428465;0.9950075732383032;-0.10496389156257686;1.0298030908560012;0.9999924064327771;1.0005179952494305;0.9999993933627528
10.755603;1.0025415714525465;0.9831054625631572;0.9806335056360024;0.07289673987602882;0.07271241000191403;1.005078614755326;9.99997704571589;0.9949914111618542;-0.10516685629564046;1.0298028616994213;0.9999924975045424;1.0005234977886837;0.9999993437062153
10.765603;1.0025523471507272;0.9831054473846814;0.9806227415453034;0.07310052080645434;0.07291487665751077;1.0050944907263684;9.999974930718684;0.9949752518757717;-0.10536982093489206;1.0298026301730547;0.9999925900138741;1.0005290402964921;0.999999293668374
10.775603;1.0025631213387083;0.9831053388115726;0.9806118809945816;0.07330597474897302;0.0731190076193152;1.00511036923584;9.999972772943769;0.9949590956443394;-0.1055717853233788;1.0298023963955558;0.9999926839812584;1.0005345174972184;0.9999992432620722
10.785603;1.0025738944779141;0.9831053153353396;0.9806011023518156;0.073509764648735;0.07332147432545134;1.0051262506146015;9.99997057733449;0.9949429428169253;-0.10577374928782687;1.0298021604868817;0.999992779492413;1.0005400348582971;0.9999991925876717
10.795603;1.0025846670282217;0.9831052874221448;0.980590316470664;0.07371355902422955;0.07352394105718389;1.0051421351787584;9.999968349373448;0.9949267938249198;-0.10597571264231798;1.0298019225909698;0.9999928767016083;1.0005455928141838;0.9999991418918956
10.805603;1.0025954394492922;0.9831034969267257;0.980577769868825;0.07391893709725018;0.07372798295689052;1.0051580233163009;9.99996609384624;0.9949106490960361;-0.10617667519115515;1.0298016829368728;0.9999929757977642;1.0005510856543045;0.9999990915291178
10.815603;1.0026062121452837;0.9831034595049567;0.9805669693433208;0.07412274044287642;0.07393044974169267;1.0051739155173502;9.999963814364698;0.9948945089609352;-0.10637763674519408;1.029801441894185;0.99999307691406;1.0005566193532527;0.9999990418619625
10.825603;1.002616985354585;0.9831050855293774;0.9805578257540061;0.07432663763447746;0.07413300569007106;1.0051898122876677;9.999961514392238;0.9948783736411296;-0.10657859715592846;1.0298011998721128;0.9999931800194788;1.0005621939985732;0.9999989932252178
10.835603;1.0026277591193027;0.983105037378595;0.980547010519799;0.0745304499320418;0.07433547252690499;1.0052057140729005;9.999959198428474;0.9948622432849724;-0.10677955633901165;1.0298009571966575;0.9999932848749596;1.0005678095989003;0.9999989459510505
10.845603;1.002638533378443;0.9831050725271412;0.9805362770192672;0.07473259804050549;0.07453627510912414;1.0052216212812948;9.999956871808735;0.9948471179314118;-0.10697951425185928;1.0298007142037937;0.9999933911231662;1.0005743535375466;0.999998900362556
10.855603;1.002649308039787;0.9831051009691104;0.9805255361773968;0.07493475058809912;0.07473707771826561;1.0052375343399564;9.999954539865504;0.9948309974578641;-0.10717947084607636;1.0298004713876927;0.9999934984521996;1.0005799438804739;0.9999988567239418
10.865603;1.0026600829852095;0.9831034533442633;0.9805131239359116;0.0751368182047077;0.07493779122127299;1.0052534537081816;9.999952207380714;0.994814881610049;-0.1073794260479419;1.0298002293653854;0.9999936066888349;1.000585575044142;0.9999988152348824
10.875603;1.0026708581276538;0.9831034664753497;0.9805023692136663;0.07533897963022322;0.07513859388589107;1.0052683798479505;9.999949878379875;0.9947987700513278;-0.10757837977177882;1.029799988749256;0.9999937158226;1.000591139601933;0.9999987760855935
10.885603;1.0026816335330884;0.9831034712732999;0.9804916082090821;0.07554114549455875;0.07533939657807903;1.005284313222803;9.999947556317027;0.9947836623765999;-0.10777833193452915;1.0297997500766376;0.9999938260247858;1.0005978466465264;0.9999987394922137
10.895603;1.0026924094808758;0.9831035568804654;0.9804809306077602;0.07574164704098199;0.07553853501632009;1.0053002542993326;9.99994524427886;0.9947675581402491;-0.10797728244921972;1.0297995138273865;0.99999393760005;1.0006034926522667;0.9999987057143315
10.905603;1.0027031863862148;0.9831052132409006;0.9804718229146431;0.07594391113441891;0.07573942689347136;1.0053162034583583;9.99994294489968;0.9947514569371925;-0.10817523121550286;1.0297992804809335;0.9999940508571625;1.0006090712118614;0.9999986750871077
10.915603;1.0027139646594494;0.9831052814977544;0.980461135092428;0.07614442150309729;0.0759385653865275;1.005332160901636;9.999940660130727;0.9947353584465758;-0.10837417814523297;1.0297990505548225;0.9999941659912283;1.0006147981179843;0.9999986480231796
10.925603;1.0027247446385226;0.9831036720719963;0.9804487780101873;0.07634484690357392;0.07613761478026933;1.0053471266503045;9.99993839109157;0.9947202623463697;-0.10857212320589431;1.0297988246391903;0.9999942830451122;1.0006214506743796;0.9999986249741574
10.935603;1.0027355266181337;0.9831037223070085;0.9804380800389806;0.07654536607577284;0.07633675333065543;1.005363100562033;9.999936138217912;0.9947041682007718;-0.10877006642395924;1.0297986034008282;0.9999944019791437;1.0006271484147526;0.9999986063802918
10.945603;1.0027463108953312;0.9831038525225652;0.9804274657693135;0.0767442208013138;0.07653422762746412;1.0053790823427553;9.999933901333156;0.9946890754686786;-0.1089670078470735;1.0297983875117984;0.9999945227721486;1.0006337703174952;0.9999985926411962
10.955603;1.002757097785059;0.983103883838857;0.9804167567489608;0.07694474875847944;0.0767333662346664;1.0053950716032234;9.999931679162401;0.994672983607784;-0.10916494753079863;1.0297981775599687;0.9999946454193178;1.0006395456233061;0.9999985841048329
10.965603;1.002767887618239;0.9831039949372419;0.9804061311566181;0.07714361223220592;0.07693084058841641;1.0054100679319324;9.999929469147572;0.9946568921630142;-0.10936188556939391;1.0297979740037502;0.9999947698305729;1.000645250250757;0.9999985810107804
10.975603;1.0027776821764358;0.9831030238835605;0.9803954067018178;0.07734412437909616;0.07713003153241446;1.0054260709180336;9.999927268395824;0.9946418007837178;-0.10955882211689873;1.02979777716624;0.9999948957533107;1.0006519870224084;0.9999985834389911
10.985603;1.0027884789693857;0.9831031154928224;0.9803847700237894;0.07754299640242704;0.07732750594182866;1.0054420801146584;9.999925074331058;0.9946257091816387;-0.1097547573662665;1.0297975872628624;0.9999950227993853;1.0006576582402664;0.9999985913392715
10.995603;1.0027992797911836;0.9831031971648266;0.9803741281720777;0.07774187279047327;0.07752498038003207;1.005457095018311;9.999922883901025;0.9946106171061082;-0.1099516915095254;1.0297974044425249;0.9999951505123463;1.0006644709801376;0.9999986045677979
11.005603;1.0028100849668413;0.9831033582382501;0.9803635706279918;0.07793908458648852;0.07772079056484095;1.0054731150982432;9.999920693063377;0.9945945243812278;-0.11014762471585089;1.0297972287491075;0.9999952783824554;1.0006702176331195;0.9999986229225557
11.015603;1.0028208947705266;0.9831034200838548;0.980352919529233;0.07813796968536932;0.07791826506079129;1.005488139804481;9.999918497859856;0.9945794309177536;-0.11034255713153897;1.0297970600194777;0.9999954058503625;1.000676885296796;0.9999986462385924
11.025603;1.0028307108327743;0.9831025785524711;0.9803423492656677;0.07833516457201496;0.07811412757440128;1.0055041685628785;9.999916295499677;0.9945633366383968;-0.11053848888216272;1.0297968978763976;0.9999955323268962;1.0006827063147963;0.9999986744564736
11.035603;1.0028415304119764;0.9831026213390517;0.9803316901408142;0.07853405818301293;0.078311602126411;1.0055192008072724;9.999914084219153;0.9945482414339988;-0.11073342007012538;1.0297967418328675;0.9999956571847219;1.000689447582126;0.9999987075652611
11.045603;1.0028523550233974;0.9831026549041008;0.9803210272811612;0.07873295615829004;0.07850907670719902;1.0055352359926237;9.999911863070405;0.9945331452151834;-0.11092835077467726;1.029796591411572;0.9999957797839879;1.0006962253065432;0.9999987455234259
11.055603;1.0028631847385372;0.9831010997996843;0.9803087857168601;0.0789301000810866;0.07870479791922753;1.0055502735768767;9.999909632164933;0.9945170479393438;-0.11112328106760405;1.0297964462320524;0.9999958995526279;1.0007020454711344;0.999998788289083
11.065603;1.002873020993578;0.9831003112910165;0.9802982900624784;0.07912564226461821;0.0788989962572995;1.0055663130344634;9.999907392422019;0.994501949559105;-0.11131721104150157;1.0297963060321331;0.9999960159899237;1.000708784237088;0.9999988358876085
11.075603;1.0028838607990762;0.9831004081892823;0.9802877064609127;0.0793228839971019;0.0790948066402348;1.0055813538918383;9.999905144845389;0.9944868499827494;-0.11151214082434392;1.02979617065483;0.9999961286051815;1.0007156697628614;0.9999988884030544
11.085603;1.0028947052721213;0.9831021662760097;0.980278784304037;0.07952021942678296;0.07929070616342862;1.0055973957827855;9.999902890235523;0.9944707490964206;-0.11170607056785271;1.029796040101891;0.999996236902281;1.0007214852906234;0.9999989459225551
11.095603;1.0029045553206228;0.9831013540086816;0.98026828000774;0.07971577373527583;0.07948490457826415;1.0056124384925025;9.999900629681166;0.9944556467633101;-0.11189900042141022;1.0297959146109397;0.9999963403713849;1.0007282174218188;0.9999990085216804
11.105603;1.002915407410654;0.9831015175748646;0.9802577772269573;0.07991135909922778;0.07967905075973827;1.0056274818745874;9.999898365235001;0.9944405427802514;-0.11209293050921036;1.0297957945990155;0.9999964384847575;1.0007350955710284;0.9999990763359107
11.115603;1.0029262622658324;0.9831016740517551;0.9802472717234844;0.08010694875365394;0.07987319696869558;1.0056435257133924;9.999896099809728;0.9944244369335693;-0.11228586092785353;1.0297956805006558;0.9999965307604097;1.0007409021053648;0.9999991496526733
11.125603;1.0029361206209615;0.9830991713611792;0.9802350949733869;0.08030242578359689;0.08006730635096623;1.0056585696703244;9.999893836155447;0.9944093291311988;-0.11247879176308684;1.0297955726561427;0.9999966168052323;1.0007477362191817;0.9999992288932996
11.135603;1.002946978891675;0.9830993142605936;0.9802245841187156;0.08049802382410101;0.08026145261352229;1.005673613296791;9.999891576154504;0.994394219432577;-0.11267172310499704;1.029795471295969;0.9999966962881626;1.0007546041808766;0.9999993144943559
11.145603;1.002957837764828;0.9830995400281798;0.9802141597460736;0.08069195694852704;0.08045393461995963;1.0056896560638633;9.9998893213138;0.9943791079809043;-0.11286365505929953;1.0297953765612649;0.9999967689564602;1.0007613931608912;0.9999994068320771
11.155603;1.0029676980378648;0.983098686896493;0.9802036393752681;0.08088753542355277;0.08064813318528039;1.0057046973265904;9.99988707345643;0.9943639949374585;-0.11305558776062422;1.0297952884643016;0.9999968346847322;1.0007682155409514;0.9999995062218576
11.165603;1.0029785564858935;0.9830988998629417;0.9801932099216634;0.08108147688085858;0.0808406152429517;1.0057197362963488;9.999884834962595;0.9943488804271903;-0.11324752136878982;1.0297952068468461;0.9999968934446236;1.0007750713410504;0.9999996129068606
11.175603;1.0029884159099232;0.9830997926711963;0.9801844381243316;0.0812754834471641;0.0810332386764671;1.005735772207256;9.999882609002842;0.9943327644898546;-0.11343945604538008;1.0297951314952127;0.9999969452532637;1.0007809670290386;0.9999997270439025
11.185603;1.002999273627562;0.9830999931011504;0.9801740041915524;0.08146943321925218;0.0812257207837049;1.0057508045225119;9.999880399323372;0.9943176470835995;-0.11363039195493398;1.0297950622786811;0.9999969902159103;1.0007877762313993;0.9999998487568994
11.195603;1.0030091328329804;0.9830975349466047;0.9801618995758091;0.08166326897394817;0.08141816605795966;1.00576583291278;9.9998782093758;0.9943025281471419;-0.11382132930745888;1.029794999104453;0.9999970285975703;1.0007946186307015;0.9999999782121138
11.205603;1.0030199910641135;0.9830977230810612;0.9801514616251586;0.08185722706140046;0.08161064821626202;1.0057808571075353;9.999876041547985;0.9942874076542931;-0.11401226838672383;1.0297949417965464;0.999997060818655;1.000801494392079;1.0000001156020508
11.215603;1.003029851543052;0.9830970116031096;0.9801411066526008;0.08204949078671238;0.08180151835641856;1.0057958768668387;9.999873896961335;0.994272285638184;-0.1142032095258492;1.0297948900609335;0.9999970873922291;1.0008084037175407;1.0000002610324075
11.225603;1.003040711671759;0.9830972777620705;0.980130754504058;0.08224178782494675;0.08199233628090137;1.005810892031365;9.9998717761561;0.9942571621826545;-0.11439315307011182;1.0297948435660653;0.999997108837804;1.0008152324732635;1.000000414415925
11.235603;1.0030505745019564;0.9830964665619963;0.9801203075838983;0.0824357287744668;0.08218487075043446;1.0058269024519886;9.999869680146334;0.9942420374071362;-0.11458409936738621;1.0297948020774996;0.9999971256111525;1.0008222091810521;1.0000005754716992
11.245603;1.0030614374125348;0.9830967236235783;0.9801099530855208;0.08262803407526462;0.08237568872413165;1.0058419078661995;9.999867610625964;0.9942269115187614;-0.11477404876349555;1.0297947654991515;0.9999971380853833;1.000829105142406;1.0000007438384515
11.255603;1.0030713036247718;0.9830959940409887;0.980099593452516;0.08282031353896498;0.08256655895624788;1.005856907906733;9.999865569735586;0.9942117848663509;-0.1149630015737684;1.0297947337805824;0.9999971465332123;1.000835919970798;1.0000009191798924
11.265603;1.0030821707127813;0.9830963340340343;0.9800893269488622;0.08301095766716249;0.082755712695775;1.0058719021669427;9.999863560636035;0.9941966579023419;-0.11515295804344225;1.0297947068082962;0.9999971511058382;1.000842883528965;1.0000011011829255
11.275603;1.0030920419573373;0.9830955992561298;0.9800789670275013;0.08320324497474746;0.08294658297422285;1.0058868902238796;9.999861587941421;0.99418153112588;-0.11534191832445254;1.0297946843440133;0.9999971518795494;1.0008497663011267;1.0000012894919823
11.285603;1.0031029148901665;0.9830959352583336;0.9800687013032335;0.08339389729323685;0.08313573676353034;1.005901871719293;9.999859656696128;0.9941664050368744;-0.11553088248838161;1.029794666000499;0.9999971489143824;1.0008566835845571;1.0000014836346551
11.295603;1.0031127927708914;0.9830951083718531;0.9800582544020892;0.08358786191245157;0.08332827137261853;1.0059168464722819;9.999857771230172;0.9941512800561101;-0.1157198505713203;1.0297946512828495;0.9999971422388669;1.0008636357377891;1.0000016829794993
11.305603;1.0031226746154016;0.9830944598544564;0.9800479879713606;0.08377849142886568;0.08351747743719942;1.0059318144672231;9.999855934827147;0.9941371564810124;-0.11590782261409513;1.029794639739465;0.9999971318530871;1.0008715005246687;1.0000018867843967
11.315603;1.003133559479727;0.9830947946783388;0.9800377291430521;0.08396915594561939;0.08370663130159003;1.0059467757385447;9.999854149687367;0.9941220345222622;-0.11609579865855262;1.0297946311325776;0.9999971178289527;1.000878407138581;1.000002094292005
11.325603;1.0031434506825496;0.9830924776734759;0.980025805528166;0.08415970388251687;0.08389574832433766;1.0059617302813315;9.999852417380035;0.9941069143543103;-0.11628377870474327;1.0297946254163484;0.9999971004042569;1.0008853492140333;1.000002304792548
11.335603;1.0031533471521084;0.9830918315316937;0.9800155509169176;0.08435034498935086;0.08408495446113827;1.0059766780757653;9.99985073939564;0.994091796145193;-0.11647176266961995;1.0297946225322685;0.9999970799365856;1.0008923270405228;1.00000251766447
11.345603;1.0031642477458487;0.983092259706415;0.9800053953647732;0.08453935211091189;0.08427244411931151;1.005991619174082;9.999849117262038;0.994076680069776;-0.1166587503750641;1.0297946222817114;0.9999970567326557;1.0008992242549006;1.0000027323485772
11.355603;1.0031741556487281;0.9830932871680739;0.9799968166979859;0.08473009036035081;0.08446173939206504;1.0060055537094788;9.999847552412193;0.9940625662982703;-0.11684674157726727;1.0297946243555405;0.9999970309329019;1.0009072670231507;1.0000029482523196
11.365603;1.003184069803338;0.9830927369491003;0.9799866695368982;0.08491907345086705;0.08464928131686934;1.0060204818559413;9.999846045537067;0.9940474549446107;-0.11703373602301634;1.0297946283852417;0.9999970025715652;1.000914235646249;1.0000031647597254
11.375603;1.0031949891052294;0.9830931727401319;0.9799765339507426;0.08510809264237318;0.08483677105211762;1.0060354038244967;9.99984459624684;0.9940323460111301;-0.11722073349439072;1.0297946339490203;0.9999969717251663;1.0009212397260636;1.0000033813655782
11.385603;1.0032049166325843;0.983092628862717;0.9799664011105673;0.08529708345314951;0.08502431302666888;1.0060503198473183;9.999843204646622;0.9940172394054906;-0.1174067338275963;1.0297946405352414;0.9999969386252701;1.000928161749777;1.0000035977426585
11.395603;1.003214851041144;0.9830904194376602;0.9799546113473134;0.08548598865983435;0.08521176594218495;1.006065230149513;9.9998418734952;0.9940031350207171;-0.1175927369095065;1.0297946474956523;0.9999969036835747;1.0009361114391861;1.0000038136819065
11.405603;1.003224792253917;0.9830898844049035;0.9799444932781618;0.0856749870024172;0.08539930796629519;1.0060801349626483;9.99984060838357;0.9939880327774168;-0.11777874265468048;1.0297946540758143;0.9999968674112296;1.0009431023349094;1.0000040289950116
11.415603;1.0032357386096693;0.9830904271907547;0.9799344762500101;0.08586235252424464;0.08558513352345844;1.0060940345483371;9.999839416514194;0.9939729325822604;-0.11796475098141519;1.0297946595229468;0.9999968303049298;1.0009501273794905;1.0000042434569467
11.425603;1.0032456926313784;0.9830899032570952;0.9799243729231372;0.08605135857036382;0.08577267559804866;1.0061089291994765;9.999838305860454;0.9939588342858925;-0.11815076180519464;1.0297946631754158;0.9999967928137301;1.0009581796569302;1.0000044568053144
11.435603;1.003255652508006;0.9830894746258668;0.9799143659200025;0.08623869867418402;0.08595855341280711;1.00612381923412;9.999837284674962;0.9939437377119049;-0.11833577504304786;1.0297946645197849;0.9999967553787836;1.0009651551961913;1.0000046687347233
11.445603;1.0032656178374273;0.9830890518552655;0.9799043660460118;0.08642604251079335;0.0861444312521341;1.0061387050223176;9.999836360679481;0.9939296426924686;-0.11852079061942279;1.0297946632262343;0.9999967184714242;1.000973158313134;1.0000048788364013
11.455603;1.003275588186452;0.9830903044318487;0.9798960374218236;0.08661347945027177;0.08633039819405235;1.0061525870218133;9.9998355400956;0.9939145490194546;-0.11870580846605952;1.0297946591301912;0.9999966826050194;1.0009802036049686;1.0000050865553316
11.465603;1.0032865616634574;0.9830892059000781;0.9798843916321858;0.08680077540435002;0.08651613480581823;1.0061674657190827;9.999834827378358;0.9938994563676861;-0.1188908284996693;1.0297946521414711;0.999996648327492;1.0009872845490493;1.0000052912595754
11.475603;1.003296540655816;0.9830887989759606;0.9798744121942619;0.0869881306264187;0.08670201272119776;1.0061823415420783;9.99983422568296;0.9938853643194364;-0.11907485058484438;1.0297946421112754;0.9999966162048375;1.0009952754068856;1.0000054923755086
11.485603;1.0033065232510057;0.9830884861899027;0.9798645283316504;0.08717381978820365;0.08688622637712404;1.0061962148831745;9.999833736895312;0.9938702724709763;-0.11925987451798893;1.0297946288176816;0.9999965867808412;1.001002428240561;1.0000056894533407
11.495603;1.0033165089711817;0.9830880886964312;0.9798545615860723;0.08736118245976736;0.08707210434306725;1.0062110861553626;9.999833361309152;0.9938561804910749;-0.11944390004328691;1.0297946121311916;0.999996560497385;1.001010490757365;1.0000058821304267
11.505603;1.0033264974410039;0.9830877852123232;0.9798446896828621;0.0875468790378427;0.08725631804989381;1.006225955774054;9.999833098011068;0.9938410880888143;-0.11962692687262522;1.029794592139448;0.9999965376263764;1.001017476709359;1.0000060701036966
11.515603;1.0033364884663811;0.983087486429341;0.9798348230833938;0.08773257931582526;0.0874405317824333;1.0062398240962767;9.999832945300563;0.9938269949732724;-0.1198109547040898;1.0297945690841293;0.9999965182801114;1.0010256106984512;1.000006253197476
11.525603;1.0033464819910711;0.9830871924818841;0.979824961275109;0.08791828329375662;0.08762474554082228;1.0062546913668018;9.999832900546574;0.9938119008828064;-0.11999398325341994;1.0297945432172049;0.9999965025239624;1.0010326679573818;1.0000064314424562
11.535603;1.0033564780017392;0.9830852336899862;0.9798134393558666;0.08810390160164559;0.08780887025441377;1.0062685576781232;9.999832960739303;0.9937978056404366;-0.12017701227808447;1.0297945147260905;0.9999964905602761;1.0010407536555446;1.0000066050374579
11.545603;1.003367475051143;0.98308751366012;0.9798051650966544;0.08829140774946728;0.087994785233855;1.0062834229808277;9.99983312381494;0.9937837091589176;-0.12036004157552592;1.0297944837592612;0.9999964828554102;1.0010488750773805;1.0000067742495486
11.555603;1.00337747597726;0.9830873249032311;0.9797954027718697;0.08847545311717754;0.08817733478670094;1.006297287193519;9.999833388825817;0.9937686114332269;-0.12054207096417353;1.0297944504859031;0.9999964801007809;1.0010559192522974;1.0000069393798006
11.565603;1.0033874793312014;0.9830870524573433;0.9797855534394515;0.08866117207974067;0.08836154865034061;1.0063121503252184;9.999833755041548;0.9937545125791076;-0.1207251002635915;1.0297944151166574;0.9999964830776781;1.0010641125580684;1.0000071007425608
11.575603;1.0033974850657934;0.9830868751569086;0.9797757945793298;0.08884522479715569;0.08854409825467437;1.0063260125062947;9.999834222282693;0.9937394128533451;-0.12090712929003322;1.0297943778487455;0.9999964925607818;1.0010712288789032;1.0000072585945432
11.585603;1.0034074930655863;0.9830867037339579;0.9797660364826695;0.08902928118112026;0.0887266478846178;1.0063408739968773;9.999834791858746;0.9937253125940178;-0.1210891578645441;1.0297943387639577;0.9999965092879683;1.0010793744069848;1.0000074131026464
11.595603;1.0034175031322439;0.9830865383351713;0.9797562784826465;0.08921334123166937;0.08890919754010215;1.0063547351756967;9.999835465982542;0.9937112121727224;-0.12127018582365653;1.0297942977808192;0.9999965339287326;1.0010874357392734;1.0000075643849098
11.605603;1.003427515063876;0.9830863790648713;0.9797465199073339;0.08939740494883056;0.08909174722105218;1.006369596412122;9.999836246633125;0.99369711201886;-0.12145221303137621;1.0297942547310097;0.9999965670356485;1.0010956553571542;1.0000077125363633
11.615603;1.0034375287741089;0.9830845559145056;0.9797350958737822;0.08958138296263406;0.08927420786383763;1.0063834579549866;9.99983713502516;0.9936820125855594;-0.12163323938659207;1.0297942094613506;0.9999966090259962;1.001102798389741;1.0000078575945246
11.625603;1.0034475443147033;0.9830844088590137;0.9797253344988298;0.08976545401310337;0.08945675759639189;1.0063973199927427;9.999838131094116;0.9936679142361087;-0.12181426481220635;1.0297941618617659;0.9999966601278144;1.001110971164696;1.0000079995117628
11.635603;1.003457561830364;0.9830843572787086;0.9797156602734383;0.08994785868523754;0.08963764306887242;1.0064121827632173;9.999839233028364;0.9936538172277384;-0.12199528922446806;1.0297941118873335;0.9999967202400053;1.0011191809303222;1.0000081381809436
11.645603;1.0034675815256022;0.9830859819139257;0.9797076482106818;0.09013035636067779;0.08981861762742471;1.0064260465898323;9.999840437166048;0.993639721799172;-0.12217531251472317;1.0297940595804522;0.999996788886509;1.0011273054988417;1.0000082734936222
11.655603;1.003477603650582;0.9830858533946756;0.9796978803977406;0.09031443837771828;0.09000116743480815;1.0064399118341916;9.999841737923354;0.9936246282342781;-0.1223563345672237;1.029794005072092;0.9999968653728892;1.0011345962123142;1.0000084053892935
11.665603;1.003486629923635;0.9830848376131944;0.9796881940591229;0.09049681626298714;0.09018210514972852;1.0064547787904379;9.99984312794839;0.9936105368751017;-0.1225363552880385;1.0297939486484087;0.9999969489720429;1.0011427938752289;1.0000085338288658
11.675603;1.003496657770384;0.9830848117313367;0.9796785093462856;0.09067923530310909;0.09036299072033079;1.006468647635876;9.999844598843072;0.9935964480875193;-0.12271637462150811;1.0297938908188102;0.9999970390104801;1.0011510281244504;1.0000086587363752
11.685603;1.0035066887869146;0.9830832123017446;0.9796672459398656;0.09085989847967671;0.09054212297290073;1.0064825184778405;9.999846141593382;0.9935823621889631;-0.1228953925528868;1.029793832253774;0.9999971348832939;1.0011591764419536;1.0000087800124546
11.695603;1.0035167229713233;0.9830832013200878;0.9796575541458094;0.09104232476923686;0.09072300859425592;1.006497391385117;9.99984774629642;0.9935682794033346;-0.12307540909289623;1.0297937736433564;0.9999972360197698;1.0011674844868816;1.0000088975525485
11.705603;1.0035267602355158;0.9830831986495681;0.9796478587737035;0.0912247546916457;0.09090389424039333;1.0065112663768008;9.999849402102333;0.9935541999090445;-0.12325442424942559;1.02979371555997;0.9999973418366009;1.001175706876412;1.0000090111970703
11.715603;1.0035368004668959;0.9830832943593341;0.9796382490634808;0.0914055180701034;0.09108311562541106;1.0065251434340763;9.999851097565992;0.9935391239492553;-0.12343343800649263;1.029793658382895;0.9999974517294082;1.0011829742495777;1.0000091207230652
11.725603;1.0035468434593144;0.9830833998095353;0.9796286362308573;0.09158628504785017;0.09126233703474769;1.0065390225300537;9.999852820998356;0.9935250518992789;-0.12361245032991372;1.0297936023050405;0.9999975651013013;1.001191271582203;1.0000092259504128
11.735603;1.003556888848526;0.9830834262681273;0.9796189315817058;0.09176872583484971;0.09144322275399631;1.0065529036391188;9.999854560768023;0.9935109842177223;-0.12379046118993878;1.0297935473779447;0.9999976813917285;1.0011994829986361;1.0000093268425216
11.745603;1.0035659375763022;0.9830842400775006;0.9796109730823069;0.09194955024778514;0.0916225854189346;1.006567786749438;9.999856305206102;0.9934969213010076;-0.12396947056989512;1.0297934935958015;0.999997800077085;1.001207855723295;1.0000094234841674
11.755603;1.0035759862441702;0.9830827077648782;0.9795996890183137;0.09213023849003443;0.09180171784598587;1.0065816719588023;9.999858042252347;0.9934828633750307;-0.12414747847252897;1.0297934409396425;0.9999979206652136;1.001216142422605;1.0000095159915015
11.765603;1.0035860357163724;0.9830829465905526;0.979590156753694;0.09230934944330818;0.091979275062487;1.0065955596028258;9.999859759831972;0.9934688105070689;-0.12432548494825608;1.0297933893090152;0.9999980426961148;1.001224466974606;1.0000096044666986
11.775603;1.0035960854067865;0.9830831078501475;0.9795805341046534;0.09249013423763644;0.09215849658780417;1.0066094502144367;9.999861446974005;0.9934547626409658;-0.12450249011080917;1.0297933385066051;0.99999816573749;1.00123270528449;1.0000096890081915
11.785603;1.0036061346909768;0.9830833704236642;0.9795709993394548;0.09266925233971295;0.09233605384966122;1.006623344358681;9.999863094698405;0.9934407195806763;-0.12468049411411439;1.0297932883413807;0.9999982894178108;1.0012411060262054;1.000009769703827
11.795603;1.0036151842893575;0.9830825724292507;0.9795613696051606;0.09285000426958151;0.09251532756772461;1.0066372425691767;9.999864696398406;0.9934266809751076;-0.12485749713416591;1.0297932386955702;0.9999984135100043;1.0012494202838453;1.0000098465950806
11.805603;1.0036252305377684;0.9830827692616022;0.9795517440153654;0.09303079966565456;0.09269454915855861;1.006651145354717;9.999866247867086;0.9934126463566487;-0.12503449938309685;1.029793189529431;0.9999985379991537;1.001257772187378;1.0000099196700702
11.815603;1.003635274037768;0.9830830669727424;0.9795422070629964;0.09320992832139526;0.09287210648514149;1.0066650531843055;9.999867746532242;0.9933986152461475;-0.12521150111383386;1.0297931409103693;0.9999986630417386;1.0012661613669984;1.000009988890324
11.825603;1.003645314031083;0.9830833759817612;0.9795326702050751;0.0933890605436477;0.09304966383342246;1.0066789665295448;9.999869190145132;0.9933855872826134;-0.1253885025998042;1.02979309304694;0.9999987887997582;1.0012755794934889;1.0000100542176025
11.835603;1.003654351273999;0.9830827129887476;0.9795231290482008;0.09356815557094315;0.09322727334501235;1.0066928859379498;9.999870576591974;0.9933715622777193;-0.12556450412757517;1.0297930462585845;0.9999989153058111;1.0012839163578031;1.0000101156102206
11.845603;1.0036643823117544;0.9830830440337776;0.9795135940974193;0.09374729474846334;0.09340483073472639;1.0067068119909557;9.99987190498876;0.9933575401658185;-0.12574050599699943;1.0297930009323577;0.9999990424975236;1.00129228857931;1.000010173001569
11.855603;1.0036744080466593;0.9830834752317362;0.9795041500690411;0.0939247670880183;0.09358072385937492;1.0067207451590314;9.999873176018466;0.993343520950427;-0.12591650849391564;1.02979295755303;0.9999991703085644;1.0013006955622612;1.000010226324621
11.865603;1.0036833760409367;0.9830828858135664;0.9794947078562367;0.09410288898637569;0.09375735892757983;1.0067346857224824;9.999874391301283;0.9933295046999201;-0.12609251184628717;1.0297929167272504;0.9999992986456838;1.0013091367582156;1.0000102755502693
11.875603;1.0036933899068299;0.9830833379893784;0.9794852698567809;0.09428036823359755;0.09393325211202116;1.0067486338745366;9.999875553608835;0.9933154915137872;-0.12626751620713733;1.0297928790973834;0.9999994273246045;1.00131748555541;1.0000103206556705
11.885603;1.0037033972686946;0.9830838000249208;0.9794758358502316;0.09445785101471062;0.0941091453174822;1.006762589905769;9.99987666801475;0.9933014814576944;-0.126443521685914;1.029792845213447;0.9999995561011094;1.0013259935035936;1.0000103615916256
11.895603;1.0037123991535755;0.983083288411886;0.9794664014450235;0.09463529550471236;0.09428509067561593;1.0067765542023277;9.999877742318285;0.9932884745749986;-0.12661852839020052;1.0297928154809008;0.9999996847444643;1.0013353996925662;1.0000103983188229
11.905603;1.0037223922720127;0.9830820984801742;0.979455312949474;0.0948126958085859;0.09446089488448832;1.0067905270416428;9.999878786045073;0.9932744709698805;-0.12679353643301822;1.029792790205946;0.9999998130363873;1.0013438456752621;1.0000104307968598
11.915603;1.0037323775781513;0.9830825877755657;0.9794458944205631;0.09499018901466018;0.09463678815163888;1.0068045084879054;9.999879809172628;0.9932604708471308;-0.1269675459206257;1.0297927696719908;0.9999999406807407;1.0013521959474965;1.0000104589152814
11.925603;1.0037413560174255;0.9830821025031653;0.9794364768800562;0.09516764339962765;0.09481273356650527;1.0068184984521245;9.999880821590988;0.9932464744826038;-0.12714255695347948;1.029792754187286;1.0000000672260791;1.0013607031743015;1.00001048254177
11.935603;1.0037513242833787;0.983084368516141;0.9794288239465533;0.09534356233186471;0.09498705162041512;1.0068324967150786;9.999881832795177;0.9932334821826029;-0.12731656964099258;1.029792744080844;1.00000019209613;1.0013701047093015;1.0000105016581529
11.945603;1.003760284860358;0.9830838994722751;0.9794194190133917;0.09552102323972443;0.0951629970706964;1.0068465028746818;9.999882851445017;0.9932194942413457;-0.12749058411068317;1.0297927396315458;1.0000003146978198;1.0013785428330433;1.0000105163936672
11.955603;1.0037702346951762;0.9830845103863056;0.9794101146252352;0.09569685964651431;0.09533722612847594;1.0068595163555474;9.999883885217752;0.9932055108840132;-0.12766460049976783;1.0297927409792427;1.0000004344908102;1.0013870087469832;1.0000105269304733
11.965603;1.0037791767042474;0.983084145226728;0.979400811560615;0.0958726564971948;0.09551150732772468;1.0068735365669517;9.999884940868622;0.9931925322298424;-0.1278386189448353;1.0297927480940932;1.000000550940338;1.001396493597332;1.0000105333574651
11.975603;1.0037891083500647;0.9830847697504673;0.9793915197881464;0.09604849973010039;0.09568573642423471;1.0068875630708125;9.999886024424953;0.9931785582952682;-0.12801163959191666;1.0297927608443305;1.0000006634425225;1.0014048852994186;1.0000105355554119
