time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.985603;1.0037990315469434;0.9830837297795574;0.9793805696903483;0.09622425709529861;0.09585987651097873;1.0069015955835483;9.999887141765111;0.9931645890233567;-0.128185662610275;1.0297927791132668;1.000000771361533;1.0014134307281495;1.0000105331939588
11.995603;1.0038079482583417;0.9830833829195978;0.979371284521016;0.09640006374790999;0.09603415776545259;1.0069156338914445;9.99988829885546;0.9931516243531536;-0.12835868817795712;1.0297928028217336;1.00000087410925;1.0014228654728186;1.0000105258113308
12.005603;1.0038178561485729;0.9830840242508699;0.9793620101017589;0.09657591730807272;0.09620838692184223;1.0069286778022934;9.999889501045216;0.993137664267746;-0.12853071645102057;1.0297928318788492;1.0000009711435076;1.0014312053098609;1.0000105129149537
12.015603;1.0038267585860445;0.9830837764359602;0.9793528252006928;0.09675005977757398;0.09638100392505249;1.0069427271389921;9.99989075247672;0.9931247087313946;-0.1287037475509772;1.029792866201095;1.0000010619407613;1.0014406901523698;1.0000104940707761
12.025603;1.0038366532798486;0.9830844264583771;0.9793435619761542;0.09692592014816767;0.09655523312033445;1.0069567817771838;9.999892056163066;0.9931107576122518;-0.12887578156693535;1.029792905720812;1.0000011460288312;1.0014490796389648;1.000010468924432
12.035603;1.0038455437481437;0.9830841863989719;0.9793343880811517;0.09710006904825946;0.0967278501594066;1.0069698416785264;9.999893413809874;0.9930968106930529;-0.1290488185482391;1.0297929502756697;1.0000012230583175;1.0014576227052672;1.0000104371610126
12.045603;1.0038554278861571;0.9830866033849718;0.9793268887318195;0.09727435488959484;0.09690050413108357;1.006983906867574;9.99989482568023;0.9930838677228079;-0.12922085849325532;1.0297929995322337;1.0000012928198394;1.0014670534864574;1.0000103984587845
12.055603;1.003864309370172;0.9830846986793635;0.9793160602180531;0.0974484208372659;0.09707303218093812;1.0069979773960624;9.999896291433977;0.9930699284743911;-0.12939290134504053;1.029793053055124;1.0000013551509643;1.0014755174841403;1.0000103524607107
12.065603;1.003874186223973;0.9830854500352337;0.9793069050327656;0.09762262407304954;0.09724559716610023;1.007011053353832;9.999897811003816;0.9930569927912913;-0.1295639469841304;1.0297931103845417;1.0000014098305572;1.0014848687679272;1.0000102987749506
12.075603;1.0038830621752997;0.9830851303576067;0.979297658803007;0.09779845656040184;0.09741987856335821;1.007025134907312;9.999899384463403;0.9930430605868134;-0.1297359952205913;1.0297931710601589;1.0000014565952335;1.0014933829714716;1.0000102369998896
12.085603;1.0038919365510046;0.9830849005400375;0.9792885040723507;0.09797262142941832;0.09759249568969453;1.0070392222899123;9.999901011353112;0.9930301318096058;-0.12990704580270285;1.0297932346302183;1.000001495255782;1.0015027846595501;1.0000101667544625
12.095603;1.00390180846625;0.9830857427622286;0.979279445426155;0.09814516395345843;0.09776339644264878;1.0070523157334694;9.99990269019426;0.9930162063902702;-0.13007809846010301;1.0297933006102633;1.0000015257647346;1.001511220437916;1.0000100876773217
12.105603;1.0039106811211915;0.9830855111930911;0.9792702937898734;0.09831933522414879;0.0979360136027014;1.007066415379147;9.999904418332852;0.9930032841471674;-0.13024915296867431;1.0297933684082965;1.0000015481607594;1.0015206737909683;1.0000099993984404
12.115603;1.0039205519344137;0.9830863498211494;0.9792612369240291;0.09849188446308593;0.09810691439181418;1.007079521193114;9.9999061921019;0.9929903647249606;-0.13041920917477232;1.029793437337108;1.0000015624901877;1.0015300234192388;1.0000099015525108
12.125603;1.0039294240608745;0.9830862020562816;0.9792521746894605;0.09866439130185264;0.09827786729708071;1.0070936329476685;9.99990800720701;0.9929764476678556;-0.13059026696259612;1.0297935067634632;1.0000015687660537;1.0015385386802815;1.000009793834639
12.135603;1.003938296385821;0.9830842897762978;0.979241358368171;0.09883848271201692;0.09845039548802301;1.0071067502910274;9.9999098589181;0.9929635325178067;-0.13076032622274988;1.0297935762557622;1.000001566911422;1.0015479424372635;1.0000096760432005
12.145603;1.0039481677740818;0.9830867864841487;0.9792339635695047;0.0990111312968043;0.09862138534648554;1.0071208728253824;9.999911742254696;0.9929496187984845;-0.13093038684904004;1.0297936455997625;1.000001556718815;1.0015563824660558;1.0000095481032885
12.155603;1.0039570413708006;0.9830867127046727;0.9792249865238326;0.09918197671610672;0.09879067401086063;1.0071340001371;9.999913652600847;0.9929367059534008;-0.13110044873968985;1.0297937147327827;1.0000015378806655;1.0015658420287965;1.0000094100430954
12.165603;1.0039659160363466;0.9830865430014945;0.9792159184537566;0.09935449609148665;0.09896162697778935;1.0071481318295232;9.999915586247184;0.9929237933420203;-0.13126951177849855;1.0297937836999718;1.0000015100746655;1.0015751990067663;1.000009261903364
12.175603;1.0039757905612663;0.9830873492209582;0.9792068534961539;0.09952706525118628;0.09913252786885007;1.0071612675889074;9.999917540319103;0.992909880320082;-0.13143957580369647;1.02979385262582;1.0000014730759323;1.0015837243936854;1.0000091036747374
12.185603;1.0039846678851352;0.9830872539610964;0.9791978700031656;0.09969792005346652;0.0993018165781743;1.007175407184027;9.999919512245432;0.9928969663223539;-0.13160864059583852;1.0297939216423408;1.0000014267988249;1.0015931390275084;1.000008935352826
12.195603;1.003993546576214;0.9830870610719551;0.9791887950583394;0.09987044885827788;0.09947276958957633;1.0071885503457796;9.99992149923951;0.9928840508273237;-0.13177770589364596;1.0297939908275457;1.00000137120235;1.0016025830591995;1.0000087570608203
12.205603;1.0040034252219827;0.9830879318436272;0.9791798117966076;0.10004135700225955;0.09964200624082516;1.0072026966793903;9.999923498220415;0.9928711332661061;-0.13194677141528197;1.0297940602002786;1.000001306176609;1.0016120569073814;1.0000085691294112
12.215603;1.0040123067221203;0.9830861391136138;0.9791691561126488;0.10021213180371859;0.09981120598256402;1.007215845737722;9.999925506015567;0.9928572130162194;-0.13211483686968314;1.0297941297416078;1.0000012315170297;1.0016204377179863;1.0000083721002153
12.225603;1.0040211896764004;0.9830860072565605;0.9791601616604813;0.10038299903427582;0.09998049474955935;1.0072299971340537;9.999927519434083;0.9928442894828582;-0.13228390197248702;1.0297941994218829;1.0000011469563002;1.0016299719080084;1.0000081667144707
12.235603;1.0040310726964385;0.9830868477179037;0.9791511692677801;0.10055391704052707;0.10014973144848452;1.0072431505348298;9.999929535321941;0.9928313621691837;-0.13245196647352991;1.0297942691722441;1.0000010522081852;1.0016394043822825;1.0000079539098792
12.245603;1.0040399587354318;0.9830883646024454;0.9791438323453697;0.10072487993071834;0.1003191092523066;1.0072563055670798;9.999931550671695;0.992818430657737;-0.13262003017286655;1.0297943388421602;1.0000009470221964;1.0016488671428343;1.0000077347343832
12.255603;1.0040488465138544;0.9830882877239788;0.9791349163718122;0.10089408547809789;0.10048673377215817;1.0072704617474546;9.999933562689229;0.9928044945509663;-0.13278809291127136;1.0297944082870782;1.0000008312724922;1.0016573690254276;1.0000075101740804
12.265603;1.0040577361514738;0.9830881089724794;0.9791259073057893;0.10106496510592942;0.10065602259352403;1.0072836185082623;9.999935568984396;0.9927915534736544;-0.1329551545539134;1.0297944775072343;1.0000007050478437;1.0016667594960738;1.000007281035945
12.275603;1.0040666276350598;0.9830880070357754;0.9791169828142766;0.10123417672914273;0.1008236471397134;1.0072967753106614;9.999937567476039;0.9927786071406289;-0.13312321499568855;1.029794546646597;1.000000568649726;1.0016763122642978;1.0000070479130978
12.285603;1.004076519357298;0.9830871154016375;0.9791063056418001;0.10140502165597284;0.10099279490764744;1.0073109317150943;9.999939555533619;0.992765655392909;-0.1332902741801729;1.02979461586546;1.0000004225001526;1.0016857611218506;1.0000068111880032
12.295603;1.0040854138708935;0.9830869891108308;0.979097371364638;0.1015742395229431;0.10116041948192665;1.0073240874008167;9.999941529532816;0.9927526981504259;-0.1334573320957857;1.0297946852063753;1.0000002670589723;1.001695238210947;1.0000065711129476
12.305603;1.004094309444676;0.9830868513105981;0.9790884317573025;0.10174346041987262;0.10132804406898567;1.0073372422249787;9.99994348585978;0.9927397353608529;-0.13362438875063098;1.0297947545336354;1.0000001027734857;1.0017047430257517;1.0000063279131874
12.315603;1.0041032059470554;0.9830867025603984;0.9790794864680255;0.1019126843465725;0.10149566866880304;1.0073503962551875;9.999945421933973;0.9927267669746441;-0.13379144416203623;1.0297948235958057;0.9999999300409699;1.0017142751760453;1.0000060817848242
12.325603;1.004112103472684;0.9830865433814324;0.9790705351352491;0.10208191130286529;0.10166329328142512;1.0073645496800514;9.999947335856834;0.9927127929086088;-0.1339574983672505;1.0297948921565072;0.9999997492555489;1.0017227095925902;1.0000058328236736
12.335603;1.0041220007678922;0.9830873572832971;0.9790615828670293;0.10225119069190439;0.10183086583955868;1.007377702661509;9.999949225647505;0.9926998130505181;-0.13412455142727636;1.0297949600426486;0.9999995609283485;1.0017322952911605;1.000005580972442
12.345603;1.0041309007695882;0.9830872677732606;0.9790527076083546;0.10241875270180831;0.10199682619072808;1.0073908552885584;9.999951089304755;0.9926868273065684;-0.13429060340996898;1.0297950271148897;0.9999993657086417;1.001741773235787;1.0000053260108317
12.355603;1.0041398019916445;0.9830886613782189;0.9790453118698875;0.10258974945564155;0.10216620413152021;1.0074040076395425;9.999952925453227;0.9926738356308769;-0.1344566543693638;1.0297950933309794;0.9999991643028836;1.0017512768465864;1.0000050676281056
12.365603;1.0041487042670854;0.9830868823673208;0.9790347586166598;0.10275722812476061;0.102332075509077;1.00741715982552;9.999954733660951;0.9926608380583979;-0.1346217043479851;1.02979515886212;0.9999989574669442;1.0017606715839387;1.0000048055688393
12.375603;1.004157607395562;0.9830867658769434;0.9790258625608612;0.10292479916050735;0.10249803589878684;1.0074313119923988;9.999956513957448;0.9926478347207028;-0.13478775340035298;1.0297952240786326;0.9999987460485763;1.001770226067791;1.000004539779159
12.385603;1.0041665112115719;0.9830866409886122;0.9790169592845964;0.10309237319422575;0.10266399630122673;1.0074444643074956;9.999958266048154;0.9926348258110679;-0.13495280160426643;1.0297952894378712;0.999998530949337;1.0017796714772305;1.0000042704842196
12.395603;1.004175415618711;0.9830864186740174;0.9790079596710677;0.10326162147395142;0.10283162100523219;1.0074576169481744;9.999959989074469;0.9926218115636233;-0.13511784905760593;1.0297953553770811;0.9999983130542704;1.0017891423380354;1.000003998142233
12.405603;1.004184320588498;0.983086367529773;0.9789991305505188;0.10342753025444291;0.10299591714416527;1.0074707701037149;9.999961681556234;0.9926087922590453;-0.13528289587743544;1.0297954222548633;0.9999980932143986;1.0017986387922078;1.0000037233026775
12.415603;1.0041942246660593;0.9830872031869735;0.9789902102072384;0.10359516402052232;0.10316182552862153;1.0074839239804987;9.99996334072269;0.9925957682308367;-0.13544794218871917;1.029795490393961;0.999997872248263;1.00180816107915;1.0000034464787437
12.425603;1.004203130572886;0.9830870495329758;0.9789812764689625;0.10376275021038055;0.10332778598322333;1.0074970788329904;9.999964962224812;0.9925827398688062;-0.13561298810715605;1.0297955601509206;0.9999976509167169;1.0018177095602623;1.000003168091427
12.435603;1.0042120366119889;0.9830868903895758;0.978972334641909;0.10393033939721692;0.10349374645058435;1.0075102349892286;9.999966541177075;0.9925697075969216;-0.13577703373362418;1.0297956318855386;0.9999974299041927;1.0018271490819168;1.0000028884874728
12.445603;1.0042209424313873;0.9830851444632369;0.9789618092265698;0.10409617088757406;0.10365795364956407;1.0075233928178762;9.999968073601863;0.9925576718651867;-0.13594107915237413;1.029795705903623;0.9999972098419502;1.001837605878488;1.0000026080340023
12.455603;1.0042298476451252;0.9830867369227807;0.9789546038659108;0.10426218408136181;0.10382233884559394;1.0075365526666453;9.999969557203993;0.9925446331735016;-0.1361051244273209;1.0297957825251567;0.9999969913268985;1.0018470985546102;1.0000023271821274
12.465603;1.0042387518321092;0.983086564895525;0.9789456365772725;0.1044297822285453;0.10398829935163273;1.0075497147965786;9.999970990926489;0.9925315920456158;-0.13626916959443577;1.029795862209345;0.9999967749017217;1.0018566179041537;1.0000020463785624
12.475603;1.0042476545888268;0.9830864788100435;0.9789367496955469;0.10459571200247296;0.10415259558162045;1.007562879345341;9.999972374102231;0.99251854897006;-0.13643321465659808;1.0297959455461998;0.999996561045482;1.0018661638816577;1.000001765956036
12.485603;1.0042565556140164;0.9830863895459447;0.9789278544617814;0.10476164474318732;0.10431689182482556;1.0075760463616397;9.999973706888305;0.992505504394022;-0.1365962595985238;1.0297960331226017;0.9999963501925528;1.001875599977866;1.0000014861687432
12.495603;1.0042654547170242;0.9830862972599008;0.9789189512397619;0.10492758045073901;0.10448118808135705;1.0075892158493815;9.999974991124542;0.9924924587067745;-0.1367603044177842;1.0297961254285537;0.9999961427290837;1.0018851983757584;1.000001207268768
12.505603;1.0042743518193538;0.9830862020269051;0.9789100405102806;0.10509351912516526;0.10464548435130122;1.007602387749776;9.999976229822424;0.9924794121737854;-0.13692334915307197;1.0297962228666306;0.9999959389746657;1.0018946857931106;1.0000009295016177
12.515603;1.004283246993467;0.9830861931946;0.9789012118697561;0.10525778933647303;0.10480811634534595;1.0076155618981912;9.99997742628811;0.9924673649599628;-0.13708639388867822;1.0297963258193452;0.9999957392059571;1.001905188740694;1.0000006530929446
12.525603;1.004292140451189;0.9830860919137665;0.9788922880825544;0.1054237339296465;0.10497241264229697;1.0076287380335764;9.999978584168423;0.992454317250542;-0.13724943871849066;1.029796434725893;0.9999955436982396;1.0019147255674943;1.0000003782806322
12.535603;1.0043010324614203;0.9830844052697421;0.9788817836752158;0.10558792066132482;0.10513495567841649;1.0076419158916026;9.99997970771514;0.9924412693102038;-0.13741148369351833;1.0297965500841002;0.9999953527301744;1.0019241492229416;1.0000001053542846
12.545603;1.0043099232664028;0.9830842972102428;0.9788728501820739;0.10575387117312986;0.10529925200325709;1.0076550953169157;9.999980801847093;0.9924282214359983;-0.13757452879917284;1.029796672342228;0.9999951665706711;1.0019337332699303;0.9999998346850884
12.555603;1.0043188130883411;0.9830842748910016;0.9788640022628685;0.1059181531616721;0.10546188405197213;1.0076682763023208;9.999981872157777;0.9924161738816931;-0.13773657396062128;1.0297968018132062;0.9999949854924013;1.0019441932114082;0.9999995667018006
12.565603;1.004326703669696;0.9830849374007395;0.9788568106137392;0.10608247424191686;0.10562465713153571;1.0076814589321645;9.999982924443584;0.9924031268622384;-0.13789861905208997;1.0297969387085064;0.9999948097929608;1.001953684748887;0.9999993017960073
12.575603;1.0043355926979156;0.9830849081716307;0.9788479588738703;0.10624676194055331;0.1057872892043587;1.0076946432553657;9.999983963770003;0.9923900806520761;-0.1380606639215489;1.0297970831564467;0.9999946397572284;1.0019631981954293;0.9999990402727452
12.585603;1.004344482395725;0.9830848758941236;0.9788391067010402;0.10641105257600139;0.10594992129014941;1.007706829186865;9.99998499394874;0.9923770356200626;-0.13822170843282947;1.0297972351139992;0.9999944755917567;1.0019725955745604;0.9999987823591382
12.595603;1.004353373724687;0.9830848408518124;0.9788302551054927;0.10657534614839904;0.1061125533888386;1.007720016513788;9.999986018062557;0.9923649921505345;-0.13838375249485213;1.0297973943129994;0.9999943174383118;1.0019831431632396;0.9999985281704193
12.605603;1.0043622676859647;0.983084803339546;0.9788214052114556;0.10673964265793513;0.10627518550042689;1.0077332049085952;9.99998703936473;0.9923519506017087;-0.13854479606167167;1.029797560307628;0.9999941654556175;1.0019925842636195;0.9999982776909356
12.615603;1.0043711652179286;0.9830831814614573;0.9788109829696812;0.10690218115819634;0.10643606435648839;1.0077463939016569;9.999988061521954;0.9923389113106171;-0.1387058391067577;1.0297977325444962;0.999994019857323;1.0020020475415963;0.9999980308351387
12.625603;1.0043800671091032;0.983083139881659;0.9788021403338044;0.10706648352782921;0.10659869649479882;1.007759582931476;9.999989088225627;0.9923268745304034;-0.13886688159075075;1.0297979104170782;0.999993880852895;1.0020125236532869;0.9999977875127055
12.635603;1.0043889739607375;0.9830830965948373;0.9787933032620022;0.10723078883551067;0.10676132864621869;1.0077717714580383;9.999990122495898;0.9923138403667026;-0.13902792345929282;1.0297980932829367;0.9999937485806776;1.0020220321620135;0.9999975476673365
12.645603;1.004396887627807;0.9830821580830301;0.9787845561557791;0.10739337094158749;0.10692234854487574;1.0077849589905266;9.999991166161012;0.9923018088126032;-0.13918896466155575;1.0297982804417174;0.9999936231220732;1.0020325538842014;0.9999973113196234
12.655603;1.0044058055470284;0.9830822014428763;0.9787758223023096;0.10755601031140154;0.10708331643139661;1.0077981450403866;9.999992219924527;0.9922887798283204;-0.1393490051397031;1.0297984711348969;0.99999350451211;1.0020419690409785;0.9999970786070501
12.665603;1.004414729365741;0.9830822438573094;0.9787670966526486;0.10771865259030332;0.10724428433120743;1.007811329101588;9.99999328364687;0.9922757534142348;-0.13950904480904017;1.0297986645973811;0.999993392669832;1.0020514064684387;0.9999968498043625
12.675603;1.0044236593214537;0.9830839572704894;0.9787600437580991;0.10788138714699949;0.10740534121832084;1.007823510679049;9.999994356618245;0.99226372966466;-0.13966908357185004;1.0297988601100017;0.9999932873430823;1.0020618561079164;0.9999966253069643
12.685603;1.004432595681028;0.9830839987055575;0.9787513349651037;0.10804403524521222;0.10756630914401204;1.0078366893494999;9.999995437950554;0.9922507087767191;-0.13982912133590814;1.029799056963841;0.9999931881526276;1.0020713371864545;0.9999964055689898
12.695603;1.0044415387195056;0.9830823685281102;0.9787409699727647;0.10820659688532068;0.10772718811070599;1.0078498648124052;9.999996526978421;0.9922386910515538;-0.13998915801737621;1.0297992543426162;0.9999930946373964;1.00208182992349;0.9999961910039746
12.705603;1.0044494901614016;0.983081427376064;0.9787322712434344;0.10836919531767521;0.10788820807975574;1.007863036903799;9.999997623404557;0.9922256769109626;-0.140148193554476;1.0297994512822144;0.9999930061916384;1.0020912138224676;0.9999959818772665
12.715603;1.0044584474884932;0.9830815593241656;0.9787236746134633;0.10853018026093045;0.10804751175488511;1.0078752055738094;9.999998727100712;0.9922136668548351;-0.14030822792812067;1.0297996467679156;0.999992922020686;1.0021017485552823;0.999995778284358
12.725603;1.0044674124286563;0.9830816026007141;0.978714996271997;0.1086928398253866;0.10820847973363648;1.0078883708340185;9.99999983786979;0.9922006613617638;-0.14046726116367667;1.0297998398592965;0.9999928412568111;1.0021111736387143;0.9999955802516591
12.735603;1.0044763851784784;0.9830817359484857;0.978706414158192;0.10885383054631743;0.10836778343549831;1.0079015327174017;10.000000955161509;0.9921886608235;-0.1406262933221839;1.029800029771459;0.9999927631028425;1.0021216088831382;0.9999953878436275
12.745603;1.0044843673103385;0.9830808868802032;0.9786978336127425;0.10901476802061928;0.1085271391609902;1.0079136912323552;10.00000207749327;0.9921756655241213;-0.1407853244995562;1.0298002158782285;0.9999926868564356;1.0021310737378646;0.9999952011975018
12.755603;1.0044933561619522;0.9830810215194996;0.9786892662078316;0.10917576434512824;0.1086864428880537;1.0079268462913984;10.00000320207042;0.9921636756258504;-0.14094335482576045;1.0298003976116599;0.9999926118982907;1.0021414074340367;0.9999950205048461
12.765603;1.0045023533143331;0.9830811566391378;0.9786807060685074;0.10933676355162134;0.10884574662836244;1.0079389977163362;10.000004325120013;0.9921506911625906;-0.14110238445323936;1.0298005743546097;0.9999925377115496;1.0021509106515825;0.9999948459523609
12.775603;1.0045113586962677;0.9830796202672685;0.97867048860798;0.10949767627184713;0.10900496141570969;1.007952145329108;10.000005442550824;0.9921387120649682;-0.14126041354625743;1.0298007454356084;0.9999924638552407;1.0021612818115966;0.999994677653444
12.785603;1.0045193734002091;0.98308044461349;0.9786636005211836;0.10965871384255454;0.10916440615355444;1.0079652889787631;10.000006550248516;0.9921257381917603;-0.14141844228550038;1.0298009101899557;0.9999923898963815;1.0021706814116345;0.9999945156178958
12.795603;1.004528394177907;0.983080669708894;0.9786551491167178;0.10981804969382497;0.10932204564154951;1.0079774284951322;10.000007644344715;0.9921137693423219;-0.1415764708690073;1.029801068043482;0.9999923154232356;1.002181089519583;0.9999943598095764
12.805603;1.004537422177245;0.9830808055175162;0.9786466145540191;0.10997906025405998;0.10948134943315531;1.0079905637209272;10.000008722161898;0.9921018052830876;-0.14173449948855107;1.0298012185758054;0.9999922401233375;1.0021915162689814;0.9999942102649735
12.815603;1.0045454586731326;0.9830799584637764;0.9786380794811066;0.11014001644998096;0.10964070523860224;1.0080026945933163;10.000009782962668;0.992088845771622;-0.14189252832152197;1.029801361509124;0.9999921637786717;1.0022009718489642;0.9999940670785603
12.825603;1.0045545007482315;0.9830801845030083;0.978629643929056;0.11029936072995847;0.10979834476400971;1.0080158211439345;10.000010827810705;0.9920768905660523;-0.1420495575589672;1.0298014966976463;0.9999920861900348;1.0022112943766275;0.999993930209051
12.835603;1.0045635498093284;0.9830804118051212;0.9786212125004979;0.1104587078623229;0.10995598430216107;1.0080279434914385;10.000011859240498;0.9920649394423685;-0.14220658740551917;1.029801624132344;0.9999920071390047;1.0022216351781892;0.9999937993621962
12.845603;1.0045716072337256;0.9830796581106115;0.9786127787363584;0.11061800012534265;0.1101136758498791;1.0080410618902607;10.000012880872498;0.9920519921878209;-0.14236361803187395;1.029801743867688;0.9999919263999724;1.002231004195464;0.9999936741014426
12.855603;1.0045806700522817;0.9830798905818027;0.9786043537772618;0.11077735280389178;0.11027131541213059;1.0080531767267416;10.000013896836894;0.9920400485963752;-0.1425206495417559;1.0298018559228257;0.999991843784748;1.0022413810221251;0.9999935540354326
12.865603;1.0045897395240788;0.9830784551856381;0.9785942670354276;0.11093661896614314;0.11042886602783601;1.0080662884224028;10.000014911126296;0.9920281085182542;-0.1426776819739989;1.0298019602599764;0.9999917591895205;1.0022517757349867;0.9999934388804737
12.875603;1.0045978168376302;0.9830777136713679;0.9785858408503828;0.11109591915192285;0.11058655760910138;1.008078397318685;10.000015926997644;0.992015171926088;-0.14283471531260353;1.0298020568288426;0.9999916725933344;1.0022611985534902;0.9999933283791426
12.885603;1.0046068987736183;0.9830779612169996;0.9785774223565684;0.11125528022770613;0.1107441972090398;1.0080905036244123;10.000016946971765;0.99200323892051;-0.1429907494979125;1.0298021456410376;0.9999915840262777;1.0022714863890738;0.9999932221751839
12.895603;1.0046149876462347;0.9830789044380546;0.9785706638205385;0.11141467500994573;0.11090197776891635;1.0081036074508378;10.000017973289188;0.9919913096279452;-0.1431467844438445;1.0298022268552869;0.9999914935939709;1.0022817917071463;0.9999931197531057
12.905603;1.0046240798484396;0.9830792555745057;0.978562337184546;0.11157236963008513;0.11105795310124517;1.0081157088966533;10.000019008009707;0.9919793840878361;-0.14330282005454228;1.0298023008121109;0.999991401557665;1.0022921144553603;0.9999930205260271
12.915603;1.0046331758091231;0.9830796145514952;0.9785540117180721;0.11173006707124744;0.11121392844623763;1.0081288081596687;10.000020052707818;0.9919664622598205;-0.143458856226507;1.029802367982125;0.9999913083497345;1.0023014649662336;0.9999929239901678
12.925603;1.0046412758233283;0.9830789091466785;0.9785455923822771;0.11188938037825069;0.11137162008106918;1.0081409056146473;10.000021108149149;0.991954544110096;-0.14361489283379533;1.0298024288918217;0.9999912144897045;1.0023118227970973;0.9999928297890298
12.935603;1.0046503759044882;0.9830791950259192;0.9785371798112501;0.11204875536261297;0.11152925974101809;1.00815300179081;10.00002217427347;0.9919426296754998;-0.1437699297184864;1.0298024840851365;0.9999911205103454;1.0023220549579703;0.9999927376675048
12.945603;1.0046584777973349;0.9830769233035479;0.9785271867171956;0.11220631247088952;0.11168519815261116;1.0081660973244495;10.000023250426347;0.9919307190599707;-0.14392596670543106;1.0298025341329178;0.9999910269757558;1.0023324483607523;0.9999926473431298
12.955603;1.004667577588958;0.9830773148530194;0.9785188645136669;0.1123640209113381;0.11184117354593685;1.0081781929577855;10.000024335177539;0.9919188123884408;-0.14408100362274212;1.0298025796467862;0.9999909345283762;1.0023427161924816;0.9999925583969305
12.965603;1.004675677131294;0.9830767313837099;0.9785105369378552;0.11252167255891247;0.11199720093257264;1.0081902894979309;10.000025425859059;0.9919059097871381;-0.14423604029774867;1.0298026212204836;0.9999908438723344;1.0023520125582754;0.9999924703389055
12.975603;1.0046847726353476;0.9830771389783716;0.9785022156987441;0.11267938648357903;0.1121531763496505;1.0082033876929681;10.000026519132133;0.9918940113778919;-0.14439107653456743;1.0298026593729894;0.9999907557174528;1.002362317007689;0.9999923827375002
12.985603;1.00469386468698;0.9830775543407952;0.9784938946025986;0.11283710322862595;0.11230915177939865;1.0082154881367804;10.000027612319059;0.9918821172378476;-0.14454611210575;1.0298026945978298;0.9999906707318862;1.0023726403652047;0.9999922951932634
12.995603;1.0047019540329658;0.9830770834656325;0.9784856563756037;0.11299309058230657;0.11246351490735278;1.008227591244687;10.000028703809106;0.9918702273783406;-0.1447001467771311;1.0298027274488537;0.9999905895279925;1.0023828387572538;0.9999922072469711
13.005603;1.0047110372911026;0.98307918562105;0.9784789991467812;0.11315090216449714;0.11261957931020385;1.008240697241625;10.000029792713947;0.9918583417663984;-0.14485518034323747;1.029802758569104;0.9999905126874263;1.002393201201975;0.9999921184358167
13.015603;1.0047191168849878;0.9830787287187246;0.978470760076406;0.11330689464671116;0.11277394245957388;1.0082528061748974;10.000030878511843;0.9918464603211983;-0.14500921263369235;1.0298027886022838;0.9999904407489741;1.002403439267408;0.9999920284527177
13.025603;1.0047281896455607;0.9830791719429481;0.9784624373042788;0.11346462232879746;0.11292991793827915;1.0082649179440244;10.000031960391828;0.9918345829092082;-0.14516324350003812;1.0298028180289598;0.9999903741290341;1.0024136977382843;0.9999919372387397
13.035603;1.0047362582375043;0.9830770551775847;0.9784525322689368;0.11362053057063515;0.11308419216436028;1.0082770322962065;10.00003303679632;0.9918227093805337;-0.14531727281173623;1.0298028471202554;0.9999903130674735;1.0024239769965866;0.9999918449701094
13.045603;1.004744321174931;0.9830766159667061;0.978444290593652;0.11377653066046463;0.11323855534901155;1.0082901488238352;10.000034105475194;0.9918108396051334;-0.14547130044924383;1.0298028759988365;0.9999902576683882;1.0024342773011383;0.9999917519694629
13.055603;1.0047533770403463;0.9830771647048989;0.9784360542161151;0.11393259424486553;0.11339286657636347;1.0083022669814699;10.00003516350066;0.9917979734946046;-0.14562432628637967;1.029802904651915;0.999990208004623;1.0024434641123612;0.9999916586040458
13.065603;1.0047614287376656;0.9830767347594769;0.9784278114330484;0.11408859944875528;0.11354722978587609;1.008314386104945;10.000036207555947;0.9917861110069137;-0.1457783501881764;1.0298029329612617;0.9999901641778135;1.002453806650183;0.9999915652826121
13.075603;1.0047704735416427;0.9830772919639424;0.9784195746391643;0.11424466845708807;0.1137015410412617;1.0083265054506965;10.000037234897325;0.9917742521371985;-0.1459313720349598;1.0298029607653485;0.9999901262797037;1.0024640247607517;0.9999914725342608
13.085603;1.0047785145112706;0.9830769591887757;0.978411420968291;0.1143990065198695;0.11385423998504693;1.0083386242196912;10.000038244435288;0.9917623969119194;-0.14608439174875118;1.0298029878326052;0.9999900943471276;1.002474263562465;0.9999913810282562
13.095603;1.0047875491209732;0.9830775236444902;0.9784031847834768;0.11455508093713644;0.11400855126969586;1.0083507415731603;10.000039236664168;0.9917505453619128;-0.14623740930041484;1.0298030138154641;0.9999900683760297;1.0024845227922683;0.999991291515448
13.105603;1.0047955806985116;0.983077197771416;0.9783950319471829;0.11470942407228789;0.1141612502407477;1.0083638566785509;10.000040212422443;0.9917386974779145;-0.1463904247024314;1.0298030383118675;0.9999900483465344;1.002494802136218;0.9999912047909524
13.115603;1.004803608452687;0.9830784582874427;0.97838845488785;0.11486553132544729;0.11431570245769009;1.0083759687190865;10.000041172552901;0.9917268531810213;-0.14654243799930772;1.0298030609649134;0.9999900342386958;1.0025049551473038;0.9999911216907214
13.125603;1.004812631743701;0.983077450325069;0.9783786445491185;0.11501985210680828;0.11446826055569555;1.0083880768561886;10.000042118724528;0.99171501230986;-0.14669544925078928;1.029803081465755;0.999990026046084;1.0025152738288972;0.9999910430165344
13.135603;1.0048206543355473;0.9830771355096023;0.9783704925254398;0.11517420276828017;0.11462095956948753;1.0084001802208196;10.00004305365028;0.991704174637266;-0.14684745850221104;1.0298030994943927;0.9999900237320297;1.0025264547524217;0.9999909693842053
13.145603;1.0048296743542775;0.9830777187731213;0.9783622575703309;0.1153302906251199;0.11477527093255423;1.0084122779618974;10.000043979941589;0.9916923399266127;-0.1469994657645724;1.0298031147199813;0.9999900271222062;1.00253666559399;0.9999909011436351
13.155603;1.004837695616267;0.9830774131016929;0.9783541051957494;0.11548464636090294;0.11492796997704359;1.0084243693216455;10.000044898413808;0.9916805079893207;-0.14715147102986142;1.0298031268824572;0.9999900358598703;1.0025468957149564;0.9999908384290042
13.165603;1.0048457176242132;0.9830771125572957;0.9783459523636333;0.11563900455083637;0.11508066903674789;1.0084364536871375;10.000045807936589;0.9916686786920993;-0.1473034743039177;1.0298031359203539;0.9999900495115727;1.0025571454251399;0.9999907812747694
13.175603;1.0048547398097452;0.9830778898240576;0.9783378939587523;0.11579175567675139;0.11523165186650086;1.0084485306143913;10.000046707193624;0.9916568519552511;-0.14745447561660685;1.0298031420648728;0.9999900677336512;1.002567268062604;0.999990729737111
13.185603;1.0048627657297986;0.9830776001595637;0.9783297397206854;0.11594611891544114;0.11538435095854901;1.0084605998184755;10.000047596020936;0.9916450278176068;-0.1476064750109485;1.0298031457939438;0.9999900903132876;1.0025775580431522;0.9999906839660333
13.195603;1.0048707944463695;0.9830773162331095;0.9783215845506806;0.11610048460866568;0.11553705006642943;1.00847266111659;10.000048475283775;0.9916332065130673;-0.14775747254316443;1.0298031476496259;0.9999901170828075;1.0025877213787862;0.9999906442250095
13.205603;1.004879824801973;0.9830781107673975;0.9783135234379433;0.11625324365483342;0.11568803294867927;1.0084847143854807;10.000049346314846;0.9916213884574873;-0.1479084682779174;1.0298031480513279;0.999990147889598;1.0025979053285499;0.9999906108736561
13.215603;1.0048878597836983;0.9830761666395995;0.9783037019738093;0.1164075250290164;0.11584064315694884;1.0084967595487149;10.000050210594344;0.9916095741183524;-0.14805946225217817;1.029803147214068;0.9999901826144555;1.0026081099929365;0.9999905842657977
13.225603;1.0048958981104397;0.9830759906142554;0.9782956328753191;0.11656022577627964;0.1159916780232795;1.008508796571129;10.000051069648594;0.9915987638435321;-0.1482104544536574;1.0298031451571128;0.9999902211405608;1.0026193244526065;0.9999905646125411
13.235603;1.0049049385813937;0.9830784763105538;0.9782892335028196;0.11671308209666943;0.11614274989242092;1.0085208254528701;10.000051925108515;0.9915869577741384;-0.14836144484886846;1.0298031417700733;0.9999902633268106;1.002629570737717;0.9999905519702529
13.245603;1.0049129843285693;0.983078133568955;0.9782809851437136;0.11686913280854938;0.11629711337765944;1.0085328461715597;10.000052778987111;0.9915751558477819;-0.14851143341446318;1.0298031369010827;0.9999903090200879;1.0026396899348835;0.9999905463622358
13.255603;1.0049210342562025;0.9830779749616887;0.9782729140191087;0.11702184101860243;0.1164481482953941;1.0085448586258363;10.000053633952017;0.9915633578271321;-0.1486624201391679;1.0298031303887014;0.9999903580584182;1.0026499784113991;0.9999905478692792
13.265603;1.004930087321241;0.9830788042668989;0.9782648485325308;0.11717461589181175;0.1165991312886781;1.008556862680579;10.000054492788058;0.9915515633429128;-0.14881240501857843;1.0298031220283996;0.9999904102317035;1.0026601400709994;0.9999905565957642
13.275603;1.0049381467612826;0.9830787439399997;0.9782568653081972;0.11732565658977306;0.11674850194977845;1.0085688582412693;10.000055357175182;0.991540771951415;-0.14896238805961537;1.0298031115353816;0.9999904652432928;1.002671312170071;0.9999905726028296
13.285603;1.004946211487683;0.9830785975696847;0.9782487927025689;0.1174783722223712;0.1168995369206175;1.008580845287907;10.000056227316374;0.9915289831909291;-0.14911236928256624;1.0298030985490398;0.999990522735431;1.0026815171120989;0.9999905958860349
13.295603;1.00495428173693;0.9830784538335187;0.9782407196774172;0.11763109028281116;0.11705057190867789;1.0085928238956083;10.00005710256127;0.9915171966170854;-0.14926134870340504;1.0298030826848499;0.9999905823682503;1.002691595292093;0.9999906263663135
13.305603;1.0049633562154672;0.9830777120125218;0.9782310771944591;0.11778211368096209;0.11719980175815375;1.0086047942180452;10.000057981762692;0.9915054118075912;-0.14941132631486206;1.0298030636228914;0.999990643897432;1.002701844752662;0.999990663905609
13.315603;1.004971437854409;0.9830775716675929;0.9782230037705427;0.1179348367350093;0.11735083678231557;1.0086167564291908;10.000058863501758;0.9914946283472466;-0.14956030210249066;1.0298030411806298;0.9999907071684275;1.0027129569865372;0.9999907083310434
13.325603;1.0049795252832734;0.9830775214955149;0.9782150194980854;0.11808588962810225;0.11750020753080523;1.0086287106766307;10.000059746528448;0.9914828458164388;-0.14971027607073512;1.0298030152949809;0.9999907720326868;1.0027232529889758;0.9999907593953178
13.335603;1.0049876184858535;0.9830773823027401;0.9782069468645634;0.11823861752334468;0.11765124258892991;1.008639657086338;10.000060629723507;0.991471063809297;-0.14985924822462116;1.0298029859489108;0.999990838309973;1.0027334234866465;0.9999908167471686
13.345603;1.004995717343587;0.9830773325024035;0.9781989639785564;0.11838967523046277;0.11780061337133918;1.0086515958421771;10.000061511743334;0.9914602819826854;-0.150008218537725;1.0298029531233817;0.9999909058452496;1.0027446066127135;0.9999908799926692
13.355603;1.0050048202071673;0.98307993821369;0.9781926525532206;0.1185408902974892;0.11795002116348223;1.0086635272618591;10.000062390982118;0.9914485001108823;-0.1501561869760021;1.0298029167708613;0.9999909746008897;1.0027546752466243;0.9999909487516462
13.365603;1.0050129296105106;0.9830798878636025;0.978184671368019;0.11869195295412271;0.11809939198061706;1.0086754517543486;10.000063266021378;0.9914367180775758;-0.15030515354590604;1.029802876781845;0.9999910446660282;1.0027649175606874;0.9999910226150531
13.375603;1.0050210437019689;0.9830798371736437;0.9781766907509579;0.11884301801009302;0.11824876281501683;1.0086873697069259;10.000064136393332;0.9914259357656492;-0.1504531182960958;1.0298028329781699;0.9999911161544881;1.0027760226535527;0.9999911010408211
13.385603;1.005029161852889;0.9830797863527556;0.9781687105362123;0.11899408546517398;0.11839813366676256;1.0086982814164807;10.000065002654573;0.9914141529536176;-0.1506020812856691;1.0298027851677718;0.9999911891225483;1.0027863131242936;0.9999911833156065
13.395603;1.0050372832059151;0.9830780631028384;0.9781590663305126;0.11914506595082673;0.11854741561584482;1.0087101871068855;10.000065865619636;0.9914033693067285;-0.1507500425570344;1.0298027332189201;0.9999912635128733;1.002797466090949;0.9999912686370612
13.405603;1.0050454067435177;0.9830781025910328;0.9781511754867979;0.11929446550683682;0.11869512221009744;1.0087220870189002;10.000066725811406;0.9913915844262435;-0.15089800212774507;1.0298026771183804;0.9999913390919499;1.0028076541910653;0.9999913562248874
13.415603;1.0050545299181415;0.9830790368869861;0.9781432019155214;0.11944560663466074;0.11884444119205766;1.0087339814701903;10.000067583137533;0.991379797935502;-0.15104596000708154;1.0298026169794487;0.9999914154982974;1.0028178659403262;0.9999914453681225
13.425603;1.0050626544126857;0.9830790788460271;0.9781353104973223;0.11959501109579457;0.11899214782207272;1.0087458708535106;10.00006843657712;0.9913690095553311;-0.1511929162166471;1.029802552976063;0.9999914923792856;1.0028289390100675;0.9999915353858193
13.435603;1.0050707777152625;0.9830790331126684;0.9781273293005478;0.11974609066678638;0.11914151876225264;1.0087567556870314;10.000069284441368;0.9913572191057012;-0.15134087079731515;1.0298024853062748;0.9999915694727655;1.002839197493799;0.9999916255531915
13.445603;1.0050788988573263;0.983079078717137;0.9781194357358236;0.11989549988421701;0.11928922542628909;1.008768636667679;10.00007012507605;0.9913464264697829;-0.1514878238221148;1.0298024142278988;0.999991646582332;1.0028503167089142;0.9999917151031669
13.455603;1.0050870169313049;0.9830791265501211;0.9781115404579324;0.1200449114730065;0.11943693210712486;1.0087805146070017;10.000070957080231;0.9913346315691562;-0.1516357754204427;1.0298023400162053;0.9999917234567465;1.0028606214205358;0.999991803314941
13.465603;1.0050951311151481;0.983080849576598;0.9781053073574141;0.12019441480138796;0.11958472771969827;1.0087913903366785;10.000071778914059;0.9913238343859195;-0.15178272578650248;1.0298022628232886;0.9999917997037188;1.0028717861984038;0.9999918895798643
13.475603;1.0051032407296583;0.9830809023627415;0.9780974075094472;0.12034383113256772;0.11973243443322126;1.0088032646839067;10.000072588584718;0.9913120350377793;-0.1519296751639323;1.0298021826437391;0.9999918748474732;1.0028819848399435;0.9999919734005048
13.485603;1.0051113451761766;0.9830792849203279;0.9780878406816541;0.12049316046641707;0.11988005224976983;1.0088151384902908;10.000073383519469;0.9913012337777514;-0.1520756238131564;1.0298020994343278;0.9999919484237678;1.0028930424134965;0.9999920543621833
13.495603;1.0051194438874387;0.9830793428875876;0.9780799353490657;0.1206425815394955;0.12002775899720221;1.0088260126260673;10.000074160446903;0.9912894308466216;-0.1522225719620499;1.0298020131794992;0.9999920200143615;1.0029032850793824;0.9999921321209821
13.505603;1.0051275364076027;0.9830794928994354;0.978072116135802;0.12079033215172487;0.12017380146777809;1.0088378880079045;10.000074915581372;0.9912786263303267;-0.15236851976800772;1.0298019238106946;0.9999920892023032;1.002914386362525;0.9999922064516205
13.515603;1.005136621041446;0.9830805393850792;0.9780642117194607;0.12093982592639325;0.12032145633803377;1.0088497656446127;10.000075645147087;0.9912668201634253;-0.15251546732037188;1.0298018311315504;0.999992155426271;1.0029246732977588;0.9999922773302866
13.525603;1.0051447004853815;0.9830806056360385;0.9780562984401973;0.12108925424680826;0.1204691631359191;1.0088606466515735;10.000076345796222;0.991256012200485;-0.1526614146653911;1.0298017348355901;0.9999922178719158;1.002935818723421;0.9999923449569137
13.535603;1.0051527731791896;0.9830807642688012;0.9780484717771675;0.12123701206461701;0.1206152056565337;1.0088725321989538;10.000077014655675;0.9912442022008647;-0.15280736184617785;1.0298016345478334;0.9999922756103422;1.0029459978343753;0.9999924096723519
13.545603;1.0051608390252074;0.9830809260411234;0.9780406429592703;0.12138477222647981;0.12076124819316222;1.0088834234510002;10.000077649106196;0.9912333897682628;-0.1529533089430309;1.029801529895464;0.9999923278976017;1.0029571872608025;0.9999924718284268
13.555603;1.0051688980545916;0.9830810015952188;0.9780327231723392;0.12153420763240713;0.12090895503923187;1.0088953214766523;10.000078246618203;0.9912215743730919;-0.1530992560627832;1.0298014206268373;0.9999923743592085;1.0029674103929678;0.9999925317151208
13.565603;1.0051769504257273;0.983081080226026;0.9780248013836154;0.12168364540908258;0.12105666190114624;1.008907227142508;10.000078804311906;0.9912107554067074;-0.15324420329842542;1.02980130665486;0.9999924150095776;1.0029784911936308;0.9999925895842563
13.575603;1.0051849963136579;0.9830795783351426;0.9780153022012028;0.12183132326152799;0.12120261557803505;1.008918141144405;10.000079317583234;0.9911999322068354;-0.1533901507133275;1.0298011879947246;0.9999924502275913;1.0029897471136717;0.9999926457167664
13.585603;1.0051930357659846;0.9830814253760117;0.9780091295329939;0.12197918219477338;0.12134874708485985;1.0089300641558414;10.000079779312614;0.9911881041222816;-0.15353509834031692;1.0298010647501044;0.9999924807031193;1.0029998846258577;0.9999927004589557
13.595603;1.0052010686395403;0.9830816026597362;0.9780012904423688;0.1221269541038509;0.12149478970011773;1.0089409968555938;10.00008018139435;0.9911772706288846;-0.15368004618580355;1.029800937147189;0.9999925072907363;1.0030110334007152;0.9999927541791082
13.605603;1.005209094700141;0.9830817832440336;0.9779934492248059;0.12227472835714377;0.12164083233092525;1.008952939788575;10.000080516902212;0.9911654314235202;-0.15382499424743315;1.029800805480659;0.9999925308019278;1.0030212174363227;0.9999928072115704
13.615603;1.0052171137851411;0.98308205668735;0.9779856948415222;0.12242083197476071;0.12178521068348519;1.00896389323731;10.000080780782545;0.9911545864287484;-0.15396994253311627;1.0298006700501994;0.999992551853725;1.0030324134354427;0.9999928598837199
13.625603;1.0052251258566258;0.9830822444785121;0.9779778495494376;0.12256861090355188;0.12193125334535945;1.008975857197986;10.000080969643944;0.9911437357041828;-0.15411389107327858;1.0298005312077334;0.9999925708240344;1.003043479834785;0.9999929125350355
13.635603;1.00523313095349;0.983082436188231;0.9779700022480747;0.1227163921770796;0.12207729602287559;1.0089868314636046;10.000081081840438;0.9911318793395971;-0.15425883993822465;1.0298003894180108;0.9999925878999798;1.0030537359011091;0.9999929654589649
13.645603;1.0052411291290746;0.9830827213040902;0.9779622417499495;0.12286250277557423;0.12222167442222356;1.0089988157583096;10.000081117485884;0.9911210173917673;-0.15440278924632103;1.0298002452505868;0.9999926031856826;1.0030648505610174;0.9999930188821438
13.655603;1.0052481218095086;0.9830820273576757;0.9779544725752413;0.12300854566593176;0.12236610473004318;1.0090098097778253;10.00008107794125;0.9911101498953867;-0.15454773913815492;1.0298000993392709;0.9999926167660336;1.0030761434126843;0.9999930730134784
13.665603;1.0052561060862941;0.9830805580087575;0.9779449545063078;0.12315624443340102;0.12251205855275162;1.0090218131540158;10.000080965761438;0.9910992769200568;-0.1546916897531762;1.0297999523620314;0.9999926286631057;1.0030873064224044;0.9999931280773839
13.675603;1.0052640833598026;0.9830808547721566;0.9779371875389845;0.12330236185657444;0.12265643699892328;1.00903282549162;10.00008078542133;0.9910873985783928;-0.1548356412406993;1.0297998050630601;0.9999926387836318;1.0030975055819826;0.9999931843090645
13.685603;1.005272053786002;0.983081154890059;0.9779294186404464;0.12344848159903772;0.12280081546089129;1.009044846431846;10.000080543437893;0.9910765150014282;-0.15497859376924977;1.0297996582169042;0.9999926469620635;1.0031085626803438;0.9999932419109737
13.695603;1.0052800177554793;0.9830814578351793;0.977921647971239;0.12359460366104172;0.12294519393863215;1.0090558756649195;10.000080247118218;0.9910656263489136;-0.15512254752535126;1.0297995124844563;0.9999926530280904;1.003119798890945;0.9999933009225952
13.705603;1.005287975815542;0.983081762994527;0.9779138755411326;0.12374072804283404;0.12308957243213697;1.009066912938569;10.00007990321549;0.9910547327827854;-0.15526650272318052;1.0297993683347053;0.9999926568377774;1.0031310602734944;0.9999933610833169
13.715603;1.0052959285254541;0.9830837428683546;0.9779077654033537;0.1238869441129846;0.12323403983878128;1.009078958016504;10.000079517763542;0.9910428344032671;-0.15540945959985028;1.0297992261281426;0.9999926583660325;1.0031412044031398;0.9999934218467696
13.725603;1.005303876324334;0.9830841400526874;0.9779000774640304;0.12403140001004727;0.12337675406901048;1.0090900105789256;10.000079096505399;0.9910319312822359;-0.15555241838539327;1.029799086228738;0.999992657815366;1.0031523622104264;0.9999934824842279
13.735603;1.0053118194514388;0.9830844484021465;0.9778922978619728;0.124177531339225;0.12352113260928187;1.0091020702478468;10.000078645111426;0.9910210235346095;-0.1556953792826476;1.0297989490396644;0.9999926555647017;1.003163546132095;0.9999935421677584
13.745603;1.0053197579989317;0.9830847568254822;0.9778845152914644;0.12432366498905344;0.12366551116547798;1.009113136715469;10.000078169485414;0.9910101112810271;-0.15583834246132536;1.0297988149717932;0.9999926520221378;1.0031747565037838;0.9999936000660988
13.755603;1.0053266934687521;0.9830824980441791;0.9778751477176607;0.12446796695142852;0.12380818842922338;1.0091242097443076;10.000077676384935;0.9909991945822131;-0.1559813080456053;1.0297986843857752;0.9999926475641228;1.0031859936571448;0.999993655422649
13.765603;1.0053346231280211;0.9830828949087518;0.977867448001654;0.12461243190826725;0.12395090272237634;1.0091362890664095;10.000077173439546;0.9909872734601269;-0.15612327610394475;1.0297985575984896;0.9999926425743128;1.0031961145618629;0.9999937075613431
13.775603;1.0053425485632026;0.9830832016755635;0.9778596565474021;0.12475857234980868;0.12409528132569592;1.0091473743610537;10.000076668010157;0.9909763479261634;-0.15626624665459213;1.0297984349811655;0.9999926374969551;1.0032074065155474;0.9999937559085956
13.785603;1.0053504700197702;0.9830835971035893;0.9778519513450911;0.12490304190960162;0.1242379956504014;1.0091584652987171;10.000076165954088;0.9909654179259543;-0.1564082196743024;1.0297983169900373;0.9999926328476453;1.0032185709164407;0.9999938000794727
13.795603;1.0053583877700398;0.9830839919521231;0.977844243663471;0.1250475137645172;0.12438070999075704;1.0091705615392939;10.000075671273093;0.9909544833000625;-0.1565511951091778;1.0297982040567486;0.9999926291658348;1.003229920049527;0.999993839894675
13.805603;1.0053663020137342;0.983084386413834;0.9778365336767972;0.1251919879147475;0.12452342434666364;1.0091816626858563;10.000075186553337;0.9909435438443892;-0.1566931728970108;1.029798096497941;0.9999926269277355;1.0032411424331098;0.9999938752656007
13.815603;1.0053742128768883;0.9830847807038283;0.9778288216877483;0.12533646436045331;0.12466613871801441;1.0091927682750093;10.000074713535408;0.9909325993760892;-0.15683415297779005;1.0297979945359976;0.999992626465791;1.003252237954038;0.9999939060830362
13.825603;1.0053811219165678;0.98308419187084;0.9778211014760441;0.12548087062176566;0.12480890497666726;1.0092038777913848;10.000074253318026;0.9909216497748037;-0.15697613527820234;1.0297978983591183;0.9999926279464849;1.0032635193177935;0.9999939322160951
