time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.835603;1.005389026503233;0.9830862593756411;0.9778150509505674;0.1256254408838158;0.12495170826649338;1.0092159906400935;10.000073806564938;0.9909106950308687;-0.15711811968956677;1.0297978081600663;0.9999926314011833;1.003274830458397;0.9999939535910771
13.845603;1.005396928386872;0.9830867429216607;0.9778074241277299;0.12576825079173862;0.1250927583871926;1.0092271061122455;10.000073373833343;0.9908987352406511;-0.15725910606062057;1.0297977241293588;0.9999926367471662;1.0032850270702094;0.9999939702746969
13.855603;1.005404828000509;0.9830854637550144;0.977798043517982;0.12591264689563933;0.12523538393010694;1.0092382234267434;10.000072955636162;0.9908877705307793;-0.1574010942195627;1.0297976463769791;0.9999926438074239;1.0032963978562437;0.9999939825006513
13.865603;1.0054117273052718;0.9830848749045529;0.9777903201357202;0.1260570616122528;0.12537815024375618;1.009249341852181;10.000072552309344;0.9908768009467682;-0.1575420839951092;1.029797574806693;0.99999265240292;1.0033076415304274;0.9999939906099943
13.875603;1.0054196240830349;0.9830853589257804;0.9777826919114555;0.12619987821330236;0.12551920040951867;1.009261460817099;10.000072164021999;0.9908658263937526;-0.1576830752110281;1.0297975090566396;0.9999926624777287;1.0033189147359003;0.9999939949508961
13.885603;1.0054275204381828;0.9830857542714028;0.9777749743724731;0.12634437041717786;0.12566191488521436;1.009272579912362;10.000071791505913;0.9908548467554312;-0.15782406770225899;1.0297974486056554;0.9999926741409544;1.00333021723517;0.9999939958271509
13.895603;1.0054354170413555;0.9830861505609751;0.9777672562744065;0.12648886491725697;0.12580462937613018;1.0092836988027747;10.000071437349126;0.9908438621051522;-0.1579650613645678;1.0297973929624042;0.9999926876028585;1.0033415486492165;0.9999939935035921
13.905603;1.0054433144264312;0.9830866374828263;0.9777596262597453;0.12663168835356461;0.12594567958740546;1.0092948171451743;10.000071106232651;0.990832872757612;-0.15810505617607626;1.0297973417626378;0.9999927030931726;1.0033527509044273;0.9999939882092339
13.915603;1.0054502142768564;0.9830861430070528;0.9777519883977888;0.1267744402961104;0.12608678167495793;1.0093059345597228;10.000070803310535;0.9908218791020196;-0.15824605216925694;1.0297972947320617;0.9999927208389799;1.0033641384201122;0.9999939801025463
13.925603;1.005458113721601;0.983086633737314;0.9777443556470491;0.1269172681298869;0.12622783191532247;1.0093170506385098;10.000070532459137;0.9908108814130477;-0.158386049388544;1.0297972515936407;0.9999927410534674;1.0033753952214883;0.9999939692304628
13.935603;1.0054660139854643;0.9830871269103926;0.9777367209612229;0.1270600982331937;0.1263688821708614;1.0093291649530385;10.00007029595719;0.9907998798102597;-0.1585260478572723;1.0297972120245966;0.9999927638716654;1.0033866782179295;0.9999939555467737
13.945603;1.0054729162209781;0.9830866397609836;0.9777290773842119;0.1272028564176427;0.12650998429910854;1.0093402770595965;10.000070094699991;0.9907888743297744;-0.15866604756187938;1.0297971756679845;0.9999927892598615;1.003397986924162;0.9999939389686259
13.955603;1.0054808172692842;0.9830872282625481;0.9777215270829414;0.12734401749484378;0.1266493702885887;1.0093513865376107;10.000069928010262;0.9907778649686249;-0.15880604846209279;1.0297971420855638;0.9999928169904193;1.0034093210424013;0.9999939194137315
13.965603;1.0054887182303691;0.9830877311083257;0.9777138855457523;0.1274868542513918;0.1267904205880367;1.0093624930284275;10.00006979343646;0.9907668516767255;-0.15894605052143992;1.0297971106983919;0.999992846769635;1.0034206802932057;0.9999938968396073
13.975603;1.0054966188466343;0.9830882382530011;0.9777062416735678;0.12762969327714607;0.12693147090237114;1.0093735962408845;10.00006968696083;0.9907568344022618;-0.1590860537416739;1.029797080863062;0.9999928784034796;1.0034330516283085;0.999993871315818
13.985603;1.0055035203930451;0.9830878565707653;0.9776986776953213;0.127770786356872;0.12707090878915317;1.0093846959712443;10.000069603530287;0.9907458131755226;-0.1592250581760593;1.0297970520263955;0.9999929117991703;1.0034443011155219;0.9999938430766129
13.995603;1.005511419967874;0.98308846342223;0.977691118355151;0.12791195629027208;0.12721029483657148;1.0093957921353478;10.000069537543984;0.9907347881023549;-0.1593640639035983;1.02979702382829;0.9999929468525381;1.0034555739532494;0.9999938124789409
14.005603;1.005519318973623;0.9830889868119423;0.9776834682545152;0.12805480195367389;0.12735134519376645;1.0094068847144468;10.000069483530657;0.9907237592982003;-0.1595040709840636;1.0297969961283104;0.9999929834046025;1.0034670285514826;0.9999937799215475
14.015603;1.0055262187792977;0.9830886228007955;0.9776758986481379;0.12819590121001928;0.12749078311947037;1.0094179736675675;10.000069437268571;0.9907127269030748;-0.15964307943336994;1.0297969689843534;0.9999930212818282;1.0034783467746227;0.9999937458371352
14.025603;1.0055341164461196;0.9830892485887764;0.9776683344592421;0.12833707774054073;0.12763016920903925;1.0094290589774637;10.000069396308533;0.9907016911569327;-0.1597820892443971;1.0297969426086933;0.9999930603197854;1.0034896873401808;0.9999937107123371
14.035603;1.0055410147686537;0.9830888982810757;0.9776607624867486;0.12847818105814232;0.12776960715965763;1.00944014070672;10.000069359288686;0.9906906523646106;-0.15992010042792537;1.0297969173033947;0.999993100378923;1.0035008909803098;0.9999936750303061
14.045603;1.005548910992329;0.983087864677952;0.977651532424815;0.12861927256079342;0.12790890440133243;1.0094512188872096;10.00006932513916;0.9906796107536131;-0.16005911301681214;1.0297968933749129;0.9999931414042402;1.0035122764370075;0.9999936391706897
14.055603;1.0055568067881824;0.9830885118317536;0.9776439666936083;0.12876045567156116;0.1280482905321556;1.0094622934042117;10.000069292862836;0.9906685664450211;-0.16019812703355074;1.0297968710396983;0.9999931834351808;1.003523684662205;0.999993603348016
14.065603;1.005563703871987;0.9830881831790939;0.9776363948939034;0.12890156514860465;0.1281877285196612;1.0094733640192248;10.00006926125554;0.99065851955554;-0.1603361424647164;1.0297968503544215;0.9999932264716219;1.0035359432255415;0.9999935676202863
14.075603;1.0055715996230297;0.9830888448999167;0.9776288313100284;0.12904275259848505;0.1283271146757834;1.0094844304272237;10.000069228105056;0.9906474702444025;-0.16047415925963282;1.0297968312341408;0.9999932703288505;1.0035472374194698;0.9999935319816051
14.085603;1.0055794956293682;0.9830912767731363;0.9776230229706323;0.12918235806612863;0.12846492542122429;1.0094954922696207;10.00006918937275;0.9906364186719498;-0.1606121773406875;1.029796813551674;0.9999933146440124;1.0035585543842465;0.999993496472183
14.095603;1.005586393505038;0.9830909696179708;0.9776154573384078;0.1293234736897968;0.12860436344178974;1.0095065491562087;10.000069139168843;0.9906253649416114;-0.16075019660339798;1.029796797208407;0.9999933589800831;1.0035698939133957;0.9999934611770751
14.105603;1.0055942906931674;0.9830917416575252;0.9776079907050846;0.12946299408943132;0.12874208533806816;1.0095176007475608;10.000069070629285;0.9906143090610485;-0.16088821690840838;1.0297967821727247;0.999993402941607;1.0035812557670496;0.999993426130654
14.115603;1.0056011904495314;0.9830914476343948;0.9776004323284609;0.1296041137600232;0.12888152337949157;1.0095286468782523;10.000068977007144;0.9906042509092984;-0.16102623808216657;1.0297967685600447;0.9999934462619717;1.003593626851776;0.9999933912919878
14.125603;1.0056090904584585;0.9830922321387717;0.9775929742574105;0.12974363845995945;0.12901924529845524;1.0095396876136506;10.000068852375728;0.9905931901962474;-0.16116325992698674;1.0297967566805042;0.999993488805353;1.0036048723739057;0.9999933566254466
14.135603;1.005616992775454;0.9830930224687543;0.9775855214364648;0.12988316537267813;0.1291569672290245;1.0095507231673395;10.000068692069087;0.9905821264768155;-0.16130128223709503;1.0297967470166094;0.9999935305162329;1.0036163002251943;0.9999933221705527
14.145603;1.005623899495678;0.9830911617469148;0.9775764033798466;0.13002252814498932;0.12929465213691313;1.009561753778639;10.000068493008115;0.9905710592759661;-0.16143830481406404;1.029796740191701;0.9999935713432676;1.0036275887719295;0.9999932880326149
14.155603;1.0056318083510956;0.9830918740942803;0.9775688741767259;0.13016373302373405;0.12943403838539244;1.0095727796622787;10.000068253726106;0.9905609882243555;-0.16157532746501724;1.029796736855491;0.9999936111332838;1.0036398851595612;0.999993254340345
14.165603;1.0056387225340604;0.9830916984796578;0.9775614341215692;0.1303031891874385;0.12957181218084954;1.0095838010346405;10.00006797406057;0.9905499130369001;-0.1617123499857405;1.0297967374742356;0.999993649600657;1.0036512150457944;0.9999932212586162
14.175603;1.0056466393326238;0.9830926011746883;0.9775540973922714;0.1304410509862885;0.12970786985883054;1.0095948181342884;10.00006765457332;0.9905388333922981;-0.16184937216004602;1.0297967422329448;0.9999936864156458;1.0036625650834226;0.9999931890282829
14.185603;1.005653561716912;0.9830924372826743;0.9775466728543847;0.13058051115045596;0.1298456436729436;1.0096058311777945;10.000067295994418;0.990528748889635;-0.16198639377423873;1.0297967511473984;0.9999937213046236;1.0036749219819139;0.999993157937802
14.195603;1.0056614871504852;0.9830932621718715;0.9775392633878467;0.13072005092844913;0.129983365667747;1.0096158403462574;10.000066899080018;0.990517659093721;-0.1621224146198934;1.029796764222735;0.9999937540874607;1.0036861503090568;0.9999931282420647
14.205603;1.0056684189569298;0.9830931092614563;0.9775318553403058;0.1308595151054459;0.13012113950061158;1.0096268458318256;10.000066465250518;0.9905065635881074;-0.16225943450708874;1.029796781510836;0.9999937846565825;1.0036975597977578;0.9999931001130693
14.215603;1.0056763548192074;0.9830957073591087;0.9775262156258361;0.13099747478828347;0.1302572860839424;1.0096378478390198;10.00006599757855;0.9904964619746791;-0.16239545329852914;1.0297968031019258;0.9999938129529947;1.003709814007405;0.9999930736333716
14.225603;1.0056832980984476;0.9830954742174485;0.9775187350852728;0.13113861673212826;0.13039672423106127;1.0096488465332507;10.000065500689944;0.9904853538209444;-0.16253147092489761;1.029796829096678;0.9999938389713915;1.0037211007314322;0.9999930488097077
14.235603;1.0056912464387917;0.9830964067796749;0.9775114470895166;0.1312764913121418;0.13053278197157223;1.009659841980358;10.000064979757166;0.9904742386257624;-0.16266748737890893;1.0297968595793816;0.9999938627442918;1.0037324066711713;0.9999930256286796
14.245603;1.005698203095939;0.9830946858027413;0.9775024957222933;0.13141420034680282;0.13066880268428527;1.0096708341079748;10.00006443982178;0.9904641158968295;-0.16280350271700664;1.0297968946353473;0.9999938843004492;1.0037447183034365;0.9999930041149416
14.255603;1.005706165494035;0.9830955350316307;0.9774951347058067;0.13155375296956748;0.1308065247429779;1.0096808227730008;10.000063885506806;0.9904529853280944;-0.16293951706388807;1.029796934347864;0.9999939036498976;1.003756061747223;0.9999929843397914
14.265603;1.005713136623104;0.9830954925916984;0.977487863883067;0.13169155535054267;0.13094263433691236;1.0096918079340114;10.00006332119967;0.9904418469041525;-0.16307553059223706;1.0297969787405743;0.9999939208118848;1.0037674234813865;0.9999929664088283
14.275603;1.0057211137629496;0.9830964347126341;0.9774806085798349;0.13182943842316092;0.1310786921210895;1.0097027897599904;10.000062751334434;0.9904317008481357;-0.1632105434804083;1.029797027788276;0.9999939358861379;1.0037796273749997;0.9999929504278046
14.285603;1.0057280999187608;0.983096394713519;0.9774733551884094;0.13196724477085137;0.13121480173440614;1.0097137685790594;10.000062180069378;0.9904205475500106;-0.1633465558845291;1.0297970814890096;0.9999939491294155;1.0037910249296431;0.9999929364666699
14.295603;1.0057360924069294;0.9830973382957565;0.9774661178346226;0.13210513208371324;0.13135085954046002;1.0097237447494498;10.000061611362467;0.9904103875602388;-0.16348156793483418;1.0297971398769152;0.9999939609647176;1.0038032641152728;0.9999929245787015
14.305603;1.0057430941912666;0.9830972987344652;0.9774588827479264;0.13224294239851606;0.13148696917358604;1.0097347185642924;10.000061049846037;0.9903992215414176;-0.1636165797333593;1.0297972030175784;0.9999939719246541;1.0038145342232474;0.9999929148461661
14.315603;1.0057501039048158;0.983097347831975;0.977451745842461;0.13237908075202498;0.13162141451997753;1.0097456902376165;10.000060501077858;0.9903880501143807;-0.16375159134916287;1.0297972710310859;0.999993982586681;1.0038258220239442;0.9999929073968976
14.325603;1.0057581200713916;0.9830982892218737;0.9774445364637914;0.13251697434432322;0.1317574723592936;1.0097566599394872;10.000059970588303;0.9903778737246677;-0.16388660281902698;1.0297973440625636;0.9999939934906066;1.0038381142604038;0.9999929023895477
14.335603;1.0057651453171628;0.9830982453865184;0.9774373295526387;0.13265479053045653;0.13189358202283177;1.0097666278323312;10.000059462457738;0.9903666926734672;-0.1640216141542005;1.0297974222219444;0.9999940050370243;1.0038494379402134;0.9999929000056733
14.345603;1.0057731763796223;0.9830992711963014;0.9774302279354742;0.1327910144487458;0.1320279755892962;1.009777594097377;10.00005897860774;0.9903565072514184;-0.1641556253560496;1.0297975055724315;0.9999940174716502;1.003861602880239;0.9999929004644741
14.355603;1.0057802154890556;0.9830992210718238;0.97742303983425;0.1329288345907978;0.13216408527444765;1.009788558952776;10.000058519167697;0.9903453177978753;-0.164290636425918;1.0297975941534774;0.9999940309681503;1.0038729630271908;0.9999929040244766
14.365603;1.0057882590654306;0.9831002393134718;0.9774159568315594;0.13306506271153482;0.13229847886508408;1.0097985226668837;10.000058082955578;0.990335124676325;-0.16442464735690793;1.029797688028774;0.9999940456593545;1.0038851643144509;0.9999929109574017
14.375603;1.0057953092120953;0.9831002698155498;0.9774088759483015;0.13320121285754316;0.13243292427591255;1.009809485505636;10.000057667780718;0.9903239282851493;-0.1645586581227152;1.0297977873013462;0.9999940615831246;1.0038963972848958;0.9999929215441864
14.385603;1.005802363837975;0.9831002057863198;0.9774017152788295;0.1333390388587492;0.13256903399398726;1.0098204475970534;10.0000572710951;0.9903137291206641;-0.16469266866828391;1.0297978920417692;0.9999940786763055;1.003908634941973;0.9999929361461524
14.395603;1.0058104208919865;0.983101208636952;0.9773946594871382;0.13347527320841981;0.13270342762119605;1.0098304088811696;10.000056890634799;0.9903025277972353;-0.16482667890717922;1.0297980022443138;0.9999940968461531;1.0039199043967533;0.9999929552925434
14.405603;1.0058174825406707;0.9831012225398899;0.9773876055278488;0.13361142917648003;0.13283787306552472;1.0098413691916743;10.000056524719229;0.9902923249876215;-0.1649606887409249;1.0297981178670343;0.9999941160188635;1.003932178564;0.9999929796898476
14.415603;1.0058245466603044;0.9831012303620853;0.9773805602851239;0.13374758703616904;0.13297231852087288;1.0098523283089789;10.000056172786099;0.9902821213673434;-0.1650946980883739;1.0297982388740812;0.9999941361474507;1.0039444710528818;0.9999930102121666
14.425603;1.0058326112226619;0.9831022149403904;0.9773735307520393;0.13388382760070688;0.13310671218564235;1.0098622859605728;10.000055835675935;0.9902709176025667;-0.16522770689937957;1.0297983652851728;0.9999941572117338;1.003955631038363;0.999993047909453
14.435603;1.0058396785664445;0.9831022991579932;0.9773665917681073;0.13401831535328557;0.13323949336775506;1.0098732418596115;10.000055514720676;0.9902607143341642;-0.165361715156834;1.0297984972692111;0.9999941791942011;1.003967960393829;0.9999930939033534
14.445603;1.0058467467658012;0.9831006129866896;0.9773579085835246;0.13415438964207038;0.13337385000955246;1.0098831957422976;10.000055210661731;0.9902495121642712;-0.16549472287931627;1.029798635157735;0.9999942020940014;1.003979157160565;0.999993149201376
14.455603;1.005854813864048;0.983101576638136;0.9773509058525637;0.13429063640688885;0.13350824371350048;1.0098941473161536;10.000054923427912;0.9902393116744258;-0.1656277301050496;1.0297987792743266;0.99999422603228;1.0039913586275242;0.9999932146223858
14.465603;1.0058618821541099;0.9831016391669912;0.9773439939807098;0.13442512991923974;0.1336410249313785;1.0099050961916523;10.000054652136388;0.990228113444073;-0.1657607368578617;1.0297989297832797;0.9999942512943701;1.0040025923511138;0.9999932908171446
14.475603;1.0058689496159194;0.9831032791790809;0.9773386665631415;0.1345613887406303;0.1337755593039324;1.0099150419260496;10.000054395258267;0.990217918062324;-0.16589374312538718;1.0297990866919706;0.9999942782079523;1.0040148311710575;0.9999933782383386
14.485603;1.0058770141728188;0.9831043107413984;0.9773317796838538;0.1346959676175975;0.13390828874901708;1.0099259841621075;10.00005415146327;0.99020772614979;-0.16602674884144433;1.0297992497924413;0.9999943070298153;1.0040270889643141;0.9999934770242183
14.495603;1.0058840779863967;0.9831043527285354;0.9773248944660445;0.13483046687672648;0.1340410700014755;1.0099359227304918;10.000053920329139;0.9901965383296405;-0.1661587538676986;1.0297994185169377;0.9999943379670757;1.0040382139985462;0.9999935869032979
14.505603;1.0058911389209686;0.9831042990853858;0.9773179290370622;0.13496664211297382;0.13417551556222282;1.009946857618319;10.000053702117897;0.9901863551428278;-0.16629175801410714;1.0297995919508045;0.9999943711973134;1.0040505093952108;0.9999937072788674
14.515603;1.0058991948477531;0.9831053117605795;0.977311068115162;0.13510122713797;0.13430824504575456;1.0099567888269578;10.000053496924014;0.9901761770131976;-0.16642376109198131;1.0297997690182241;0.9999944068024188;1.0040626576403253;0.9999938374621581
14.525603;1.0059062479854255;0.9831053353417515;0.9773042084550875;0.1352357321433295;0.13444102633319574;1.0099677162272773;10.000053303561433;0.9901650042822384;-0.1665557629368709;1.0297999486441614;0.9999944447411586;1.004073837991499;0.9999939768337932
14.535603;1.0059132963354074;0.983105353111695;0.9772973568442969;0.13537023901565112;0.13457380763189308;1.0099776394934252;10.000053118689621;0.9901548372593061;-0.1666877633985578;1.0298001298114157;0.9999944849054793;1.0040860227195925;0.9999941248318884
14.545603;1.0059203393208094;0.9831036911060085;0.9772888486185124;0.13550465838653794;0.13470650009991975;1.0099885581353814;10.000052936928045;0.9901446762626738;-0.1668197623469188;1.0298003115938708;0.9999945271560177;1.0040982255574102;0.9999942809143523
14.555603;1.005928375041745;0.9831046808881019;0.9772820192180617;0.1356392515459395;0.13483922963477987;1.009998471637324;10.000052751900995;0.9901335216257274;-0.16695175969052078;1.0298004931984945;0.9999945713080802;1.0041094601626217;0.9999944446719927
14.565603;1.0059354060701782;0.9831047717189036;0.977275278599561;0.1357720899687974;0.13497034667181487;1.0100093796187042;10.00005255742449;0.9901233736391917;-0.1670837553780961;1.0298006739718994;0.9999946171407358;1.0041216982586638;0.9999946160079619
14.575603;1.0059424308373985;0.9831046789261917;0.9772683668883266;0.13590827862502405;0.13510479231449882;1.01001928189047;10.000052348301796;0.9901132324688567;-0.16721574939204134;1.0298008533948524;0.9999946644686193;1.00413395315273;0.9999947951494453
14.585603;1.0059494491643417;0.9831046710935187;0.9772615498347897;0.1360427949645065;0.13523757367125214;1.0100301784158732;10.000052120478202;0.9901020981407416;-0.16734674174668093;1.0298010310706205;0.9999947132254313;1.004145071526649;0.9999949824557969
14.595603;1.0059574594304672;0.9831057318703214;0.9772548336439424;0.1361757220371122;0.13536863895944037;1.0100400692236235;10.00005187072847;0.9900919706251312;-0.16747773247767583;1.029801206648867;0.999994763473578;1.0041571911948524;0.9999951781994146
14.605603;1.0059644643855448;0.9831073911579039;0.9772496895876854;0.13631033159936223;0.1355015091777632;1.0100509542965348;10.0000515962255;0.9900818499653498;-0.16760872162960486;1.0298013797204952;0.9999948153381765;1.004169325574747;0.9999953824821363
14.615603;1.005971462653404;0.983107462862817;0.9772429729181255;0.136443179416106;0.13563262627127923;1.0100608334949768;10.000051294276046;0.9900717363420605;-0.1677407092568483;1.0298015497618793;0.9999948689357311;1.004181641262121;0.9999955952920753
14.625603;1.00597845433822;0.9831074429004083;0.977236169236981;0.1365777033305167;0.13576540767331577;1.0100707065510468;10.000050962378614;0.9900606300054073;-0.16787069542045427;1.0298017161499966;0.9999949243258602;1.0041926507895933;0.9999958165943714
14.635603;1.0059864380729684;0.9831084934154026;0.9772294623762783;0.13671063845909076;0.13589647301094374;1.0100815731312967;10.000050598471406;0.9900505311781884;-0.16800168017534903;1.0298018782333762;0.9999949814886537;1.0042048266785637;0.9999960463455762
14.645603;1.0059934166898923;0.9831068847813441;0.9772210838245511;0.13684340257834562;0.13602750130331331;1.010091432935268;10.000050201640972;0.9900404400847473;-0.1681326635526905;1.029802035388213;0.999995040335796;1.004217015336374;0.9999962844091148
14.655603;1.0060003887940743;0.9831069487305606;0.9772143684952858;0.1369762579081754;0.1361586184427422;1.0101022857541258;10.000049772739343;0.9900303570282929;-0.16826364553693615;1.0298021870381657;0.9999951007536086;1.0042292161248172;0.9999965305013454
14.665603;1.0060073545135035;0.9831070110149133;0.9772076513092071;0.13710911508017146;0.13628973559307678;1.0101121314509263;10.000049313579378;0.9900202823298027;-0.16839362606289007;1.0298023326555403;0.9999951626507502;1.0042412608136384;0.9999967842413218
14.675603;1.0060143140619935;0.9831070716502952;0.9772009316192023;0.1372419740942718;0.13642085275427757;1.0101219699025332;10.000048825360864;0.9900092161996608;-0.16852360504260105;1.0298024717215037;0.9999952259511123;1.0042523306297302;0.9999970452342198
14.685603;1.0060212677491323;0.9831071307097795;0.9771942089779895;0.13737483495043482;0.1365519699262929;1.010132800949699;10.000048308006395;0.9899991587143475;-0.16865358239124226;1.0298026036909533;0.9999952905262888;1.0042643970301837;0.9999973131609932
14.695603;1.0060292145726772;0.9831081713773546;0.9771874903687401;0.13750778205363678;0.13668303533763346;1.0101426244066762;10.000047761097164;0.9899891098896428;-0.16878455803141;1.029802727977673;0.999995356133508;1.004276642157143;0.9999975878546584
14.705603;1.0060361578379184;0.9831083168490256;0.9771808500160812;0.1376389723738398;0.1368124882344531;1.0101524401377748;10.0000471857455;0.9899790697523726;-0.1689135318953609;1.029802843926339;0.9999954224005452;1.0042885617590103;0.9999978692768562
14.715603;1.0060430965199518;0.9831083713082168;0.9771741173966796;0.137771838875965;0.13694360543943973;1.0101632481479594;10.000046585247278;0.9899690383362562;-0.16904350394901616;1.029802950829312;0.9999954888484867;1.0043006599312363;0.9999981573541438
14.725603;1.006050030923961;0.9831085131601197;0.9771674700222508;0.1379030328449087;0.13707305835715208;1.010173048663266;10.000045963696298;0.9899590156189328;-0.16917347420698395;1.0298030480174478;0.9999955549274111;1.0043127684205184;0.999998451825327
14.735603;1.0060569613356158;0.9831085632790072;0.97716072999935;0.1380359030189016;0.13720417558294032;1.0101828421419439;10.000045324513575;0.9899490014828941;-0.16930244270886557;1.0298031349610222;0.9999956200436967;1.0043247184013113;0.9999987522825495
14.745603;1.0060638880750232;0.9831103744914531;0.977155739037153;0.13816719000451153;0.13733371735047248;1.0101936292315483;10.000044670105098;0.9899379957429657;-0.16943240949676155;1.029803211309481;0.9999956836118714;1.0043358610293087;0.9999990583044218
14.755603;1.0060708115178727;0.9831087446672515;0.9771473263882354;0.13829997448164086;0.1374647457675017;1.010203410758735;10.000044001690869;0.989927998219133;-0.16956137461959203;1.0298032768639942;0.9999957451908515;1.0043478303672577;0.9999993694529435
14.765603;1.0060787306781207;0.9831098586674893;0.9771406697542969;0.13843126106686068;0.13759414696226197;1.0102131876708598;10.000043318643149;0.9899180087827372;-0.16969033813760148;1.0298033315298347;0.9999958045822545;1.0043598094737594;0.9999996851182658
14.775603;1.0060856488397878;0.9831099864104594;0.9771340013101406;0.13856246428007796;0.13772359993164088;1.0102229608942006;10.000042618594092;0.9899080273182297;-0.16981930011987637;1.0298033752668543;0.9999958617192867;1.0043717986194771;1.0000000044041548
14.785603;1.0060925650069927;0.9831101109015705;0.9771273281969588;0.13869366931120794;0.13785305291062186;1.0102337312497642;10.000041899123358;0.9898980536263999;-0.16994826064410726;1.0298034080528542;0.9999959165011602;1.0043837980931969;1.0000003262051333
14.795603;1.0060994796330174;0.9831102321133702;0.9771206502464022;0.13882487616018824;0.13798250589893818;1.0102434995141514;10.000041159062683;0.9898880873529666;-0.17007721979034074;1.0298034298826333;0.9999959687973846;1.0043958082025344;1.0000006493915434
14.805603;1.006106393164313;0.983110350030701;0.9771139672357183;0.13895608482699093;0.13811195889627845;1.0102532665442834;10.000040397917381;0.9898781280033551;-0.17020617763160167;1.0298034407959398;0.9999960185468608;1.0044078293045655;1.000000972894937
14.815603;1.0061133059396992;0.9831104645962345;0.9771072789002363;0.13908729531161967;0.1382414119022925;1.0102630333162956;10.000039614533922;0.9898681750152043;-0.1703341342413168;1.0298034409207706;0.9999960658012933;1.0044196922184936;1.000001295659568
14.825603;1.0061202181495275;0.9831105756618381;0.9771005849970098;0.13921850761410115;0.13837086491662978;1.0102728008321775;10.000038806359278;0.9898582277570616;-0.17046308970476795;1.029803430512875;0.9999961106945161;1.0044317364141213;1.0000016166391406
14.835603;1.0061271298261383;0.9831107723398704;0.9770939741965844;0.13934804722948554;0.1384986536408961;1.010283569949963;10.000037969620351;0.9898482854263803;-0.1705910441041812;1.0298034099891218;0.9999961533870643;1.0044436229871587;1.0000019348934859
14.845603;1.006134040834561;0.9831108755843397;0.9770872688527429;0.13947926315619016;0.1386281066710292;1.0102933412882609;10.000037099875563;0.9898383470383517;-0.1707189974970288;1.029803379953405;0.9999961940198686;1.004455521836873;1.0000022496645413
14.855603;1.0061409509043966;0.983109389321033;0.9770789824824234;0.13960871700434174;0.1387558065883094;1.0103031153032254;10.000036192589816;0.9898284115588978;-0.1708469499189442;1.0298033411735918;0.9999962326837915;1.0044674331886403;1.0000025603796299
14.865603;1.0061478596688374;0.983109483630145;0.9770722663151233;0.13973993655577419;0.1388852596342714;1.010312892405906;10.00003524398533;0.9898184780341238;-0.1709749014037454;1.0298032945170101;0.9999962694444935;1.0044793571973094;1.0000028665876224
14.875603;1.0061547666894088;0.9831113370973441;0.9770672983513153;0.13986957274234776;0.13901313721065342;1.0103226729985604;10.000034251530279;0.9898085456674064;-0.17110285200208775;1.029803240885741;0.9999963044034672;1.0044912939634172;1.000003167891766
14.885603;1.006161671513389;0.9831114217191694;0.9770605727996692;0.14000079591927012;0.13914259027095202;1.0103334574751413;10.00003321384602;0.9897986138448077;-0.17123080177485203;1.0298031811715742;0.9999963376906883;1.004503243559648;1.000003463943295
14.895603;1.0061685737460215;0.9831115905556155;0.9770539321150082;0.14013034634008795;0.13927037904034792;1.0103432462147524;10.000032130974667;0.9897886820960937;-0.17135775075903661;1.0298031162372734;0.9999963694154437;1.0045150354790058;1.0000037543994937
14.905603;1.0061754730624983;0.9831117539403064;0.977047287980726;0.14025989855668294;0.13939816781700015;1.010353039524738;10.000031004614291;0.9897787500147998;-0.17148569894808507;1.0298030468823662;0.9999963996655504;1.004527010898042;1.0000040388072124
14.915603;1.006182369168165;0.9831119114990037;0.97704064085298;0.14038945256927732;0.13952595660086672;1.0103628375506677;10.00002983757643;0.98976881716965;-0.1716126463064688;1.0298029738187857;0.9999964285187818;1.004538828689755;1.0000043165556078
14.925603;1.0061902603896595;0.9831130458972815;0.9770339985661152;0.14051909576643123;0.1396536936456322;1.0103726402447708;10.000028633287876;0.989758883067285;-0.1717395927905087;1.0298028977193137;0.9999964560245306;1.0045506596471998;1.000004586931453
14.935603;1.0061961508363748;0.9831122074050453;0.9770273393815322;0.14064856598333514;0.13978153419025574;1.0103824474525973;10.000027395990642;0.9897489471619716;-0.1718665383546901;1.0298028192248323;0.9999964821784418;1.0045625039322656;1.0000048491729758
14.945603;1.0062030361712755;0.9831122554147081;0.9770205971256144;0.1407798000184301;0.1399109872943638;1.0103922590567969;10.000026131029935;0.9897390088340549;-0.17199348295028416;1.0298027388317732;0.9999965069143589;1.004574361592951;1.0000051024929313
14.955603;1.0062099177500774;0.9831123850991822;0.977013942428361;0.14090936122841097;0.14003877610749849;1.0104020750401492;10.000024844615494;0.9897290673564124;-0.17212042652526696;1.0298026568499046;0.9999965301267443;1.0045862325570163;1.0000053461082834
14.965603;1.0062167955202153;0.9831108320649397;0.9770056224311835;0.1410388348666005;0.1401664761126116;1.01041189543628;10.00002354333818;0.9897201219229288;-0.1722463690322631;1.029802573544778;0.999996551686095;1.0045989304294265;1.0000055792784213
14.975603;1.0062236695282245;0.9831110346758198;0.9769990546801894;0.1411667250012984;0.14029260064298404;1.010421720264621;10.000022233765883;0.9897101717377553;-0.17237331044497708;1.0298024893152138;0.9999965714156408;1.0046108274922665;1.0000058013344377
14.985603;1.006230539998069;0.9831111391957549;0.9769923973281557;0.1412962915891023;0.1404203894796076;1.010431549522528;10.000020921861418;0.9897002161027125;-0.17249925076143643;1.029802404778794;0.9999965890531207;1.004622565827582;1.0000060117310847
14.995603;1.0062374073151763;0.9831113239544462;0.9769858280999634;0.14142418528157544;0.14054651402545773;1.0104413832130112;10.00001961225621;0.9896902544646269;-0.17262618998587123;1.0298023207192346;0.9999966042006646;1.004634488632972;1.0000062101006648
15.005603;1.0062442719055018;0.9831114098761271;0.9769791695264101;0.1415537554502631;0.14067430287786373;1.0104522213527654;10.000018308099731;0.9896802864617855;-0.17275212811491317;1.0298022379276486;0.9999966162683335;1.004646252260748;1.000006396214217
15.015603;1.0062511341152338;0.9831132502541832;0.9769742637436927;0.1416817420683829;0.14080051625216605;1.010462063948644;10.000017011796928;0.9896703119585498;-0.17287806514041312;1.0298021571341256;0.9999966244740545;1.0046580282972448;1.0000065699103413
15.025603;1.0062579942034653;0.9831134063499117;0.9769676935340011;0.14180964109085112;0.1409266408215784;1.0104719109821214;10.000015725499784;0.9896603309786265;-0.17300400105964808;1.029802079093874;0.999996627977118;1.0046698166192343;1.0000067311276257
15.035603;1.0062648524681024;0.9831134636961517;0.9769610344938081;0.14193921662429657;0.14105442969818785;1.010481762422505;10.00001445038145;0.9896513435998835;-0.17312993588876452;1.0298020046171676;0.9999966260841284;1.0046826021437976;1.000006879977031
15.045603;1.006271709408564;0.9831136012282843;0.976954464246337;0.142067119203725;0.1411805542847895;1.0104916182404187;10.00001318573882;0.989641349935179;-0.17325586967240844;1.0298019344528537;0.9999966183248622;1.0046944146078323;1.0000070167414101
15.055603;1.0062785657487636;0.9831137296273363;0.9769478938952979;0.14219502355583696;0.1413066788803812;1.0105014784295074;10.00001192923426;0.9896313501564717;-0.17338080247353443;1.0298018691700452;0.9999966043784049;1.004706066269651;1.0000071418158352
15.065603;1.0062854223261453;0.9831138488227615;0.9769413233026647;0.14232292968068158;0.14143280348521325;1.010511343045773;10.000010677929376;0.9896213444962176;-0.17350673435064506;1.0298018091374177;0.9999965840516402;1.0047179018659134;1.0000072555984894
15.075603;1.0062922800226912;0.9831122840086195;0.9769330880198936;0.14245074820997253;0.14155883929068458;1.0105202122129262;10.000009429143782;0.989611333215859;-0.1736316653586973;1.0298017546060472;0.9999965573325498;1.004729575826114;1.0000073583851083
15.085603;1.006299139764561;0.9831123848857853;0.9769265165734391;0.1425786578804021;0.14168496391507668;1.0105300860811808;10.000008180905903;0.9896023165552281;-0.1737565955783198;1.0298017058317948;0.9999965243487343;1.004742245317692;1.0000074503993537
15.095603;1.006306002489151;0.9831125663365897;0.9769200335227043;0.14270489451533158;0.1418094242500767;1.010539964778742;10.0000069321638;0.9895922946987703;-0.17388152513210517;1.0298016631213205;0.9999964852190193;1.0047539400741432;1.0000075319021815
15.105603;1.0063118704723508;0.9831116668578633;0.9769134537962274;0.1428327180398514;0.14193560062052954;1.0105498483976825;10.000005682934896;0.989582267744806;-0.174006454162119;1.0298016268219494;0.999996439940777;1.0047656446263384;1.0000076031971485
15.115603;1.006318741574211;0.9831117422783413;0.9769068811239683;0.14296063289079083;0.14206172527252658;1.0105597370077655;10.000004434406371;0.9895722357083866;-0.17413138279729232;1.0298015973018866;0.9999963883826856;1.0047773584999575;1.000007664570956
15.125603;1.0063256177701112;0.9831118992268135;0.9769003964814181;0.1430868746733235;0.14218618563510654;1.0105696306344434;10.000003188559457;0.9895631986207919;-0.1742563111538223;1.0298015748599836;0.9999963303239099;1.0047900660142646;1.0000077163355419
15.135603;1.0063324995041045;0.9831119594884541;0.9768938217756584;0.1432147930592554;0.14231231030640282;1.0105795292155704;10.000001947660179;0.9895531566487996;-0.17438123935519145;1.0298015596217638;0.9999962654877198;1.00480179691312;1.0000077589535257
15.145603;1.0063393871467474;0.9831121024475569;0.9768873340583208;0.14334103835369869;0.14243677068838048;1.0105894326131997;10.000000714342583;0.9895431101396193;-0.17450516753183207;1.0298015515317838;0.9999961935790402;1.0048133619136022;1.0000077931008795
15.155603;1.0063462810497161;0.9831139142464128;0.9768825082225993;0.14346737476675453;0.1425613198840951;1.0105993407026963;9.999999491661294;0.9895330595895496;-0.1746290957994373;1.029801550422252;0.9999961143312768;1.0048249340951574;1.000007819635657
15.165603;1.0063531815632147;0.9831139563402029;0.9768759262109435;0.14359529845017244;0.14268744458427918;1.0106092534506121;9.999998282917815;0.9895240055655651;-0.17475402423604625;1.029801556069261;0.9999960275622363;1.0048376719247503;1.0000078395188265
15.175603;1.0063590904343493;0.9831114248635897;0.9768677573788851;0.14372136907900185;0.14281186791205153;1.0106191708415644;9.999997091661635;0.9895139486302675;-0.17487795286944388;1.029801568174501;0.9999959331637115;1.0048492580735642;1.0000078537092825
15.185603;1.0063660051352983;0.9831115468914355;0.9768612560204931;0.14384762126158665;0.14293632833236744;1.0106280927311087;9.999995921194941;0.9895038892986536;-0.17500188167933212;1.0298015863521082;0.9999958309791632;1.0048608511737438;1.0000078630842753
15.195603;1.0063729273864617;0.9831116649043644;0.9768547498110499;0.1439738751945793;0.14306078876258801;1.0106380188003012;9.999994773880589;0.9894948280354239;-0.17512581062109328;1.0298016102106704;0.9999957207572469;1.0048734360889986;1.0000078684112466
15.205603;1.0063798574326015;0.9831117793484707;0.9768482383766355;0.14410013087797138;0.14318524920276712;1.0106479485734126;9.999993651338563;0.9894847653064011;-0.1752487396626171;1.0298016393983012;0.9999956022695724;1.0048848692448276;1.0000078703326556
15.215603;1.0063867954431052;0.9831118906373644;0.9768417213585358;0.14422638831178441;0.14330970965295442;1.010657881449562;9.999992554877489;0.9894747016382607;-0.17537266880570357;1.029801673505059;0.9999954753880007;1.004896484343518;1.0000078693512895
15.225603;1.0063937415080524;0.9831119991589493;0.9768351983957287;0.14435264749607205;0.1434341701131918;1.0106678167910845;9.99999148528799;0.9894656376424021;-0.17549659807953275;1.029801712025381;0.9999953400541497;1.0049090921134864;1.0000078658410676
15.235603;1.006399697040444;0.9831112115862936;0.9768287503849378;0.14447714215423763;0.14355701799737952;1.0106777539947813;9.999990442543634;0.989455574031426;-0.17561952751455784;1.029801754498883;0.9999951962777159;1.0049205488916513;1.0000078600897038
15.245603;1.006406659099281;0.9831113157099963;0.9768222146993455;0.14460340470301444;0.143681478476671;1.0106866924681759;9.999989426103122;0.9894455116087844;-0.17574245713115036;1.0298018006140652;0.999995044187858;1.004932014165066;1.0000078523390064
15.255603;1.0064136289641843;0.9831114180683489;0.976815672341027;0.14472966900245565;0.14380593896598892;1.0106966315769323;9.999988435803212;0.989436451198633;-0.17586638696489645;1.0298018501757655;0.9999948840805994;1.0049446477752577;1.0000078427703645
15.265603;1.0064206064744168;0.983111608194823;0.97680921189782;0.14485426005093147;0.14392873516574342;1.0107065706187623;9.999987472596361;0.9894263935732629;-0.17598931708127977;1.0298019030488312;0.9999947164296783;1.0049561309927064;1.0000078314681975
15.275603;1.006426592795018;0.9831107243995656;0.9768026479481243;0.14498043603345112;0.14405324738389558;1.0107165088311876;9.999986538151024;0.9894173394150105;-0.17611224755564905;1.0298019591320458;0.9999945418437518;1.0049686081723688;1.0000078184573888
15.285603;1.006433584675214;0.9831092367071812;0.9767945087819079;0.14510494105666397;0.14417595480588313;1.0107264454443439;9.9999856335834;0.9894072893043678;-0.1762341784602352;1.029802018354114;0.9999943609980578;1.0049799352603044;1.0000078037668134
15.295603;1.0064405830148582;0.9831110084724725;0.976789601707562;0.14523130157888184;0.14430050412947898;1.010735379727509;9.999984758970822;0.989397243715;-0.17635710986011116;1.0298020806780064;0.9999941745511964;1.0049914478349078;1.0000077874265894
15.305603;1.0064475872499192;0.983111193428244;0.9767831109225277;0.1453558994367623;0.14442330036698683;1.0107453109759215;9.999983914156632;0.9893882030144692;-0.17648004179588986;1.0298021461529943;0.9999939830565469;1.0050039555385062;1.000007769443376
15.315603;1.0064535981925522;0.9831103942224296;0.976776603772137;0.14548040672029797;0.14454614831910015;1.0107552384926572;9.999983099119962;0.9893781675188791;-0.17660197428033844;1.0298022150088653;0.9999937869373299;1.0050153140599962;1.0000077497808975
15.325603;1.0064606123115634;0.9831104877344377;0.9767700063599273;0.14560668297778898;0.1446706088745184;1.01076416163741;9.999982313059219;0.9893691375562899;-0.17672490732874924;1.029802287636211;0.9999935865515878;1.0050278439208524;1.0000077283252955
15.335603;1.0064676302240174;0.9831106695643342;0.9767634883561725;0.14573128590583206;0.14479340513987934;1.0107740799168254;9.999981553738467;0.989359113449976;-0.1768468409931802;1.029802364392014;0.999993382315416;1.005039225005514;1.0000077048407385
15.345603;1.006474651011878;0.9831108501207086;0.9767569607582782;0.14585589056099418;0.14491620141476388;1.0107839930339877;9.99998081808644;0.9893500954797713;-0.176968775374882;1.0298024454202932;0.9999931748161954;1.0050516022567628;1.0000076789619516
15.355603;1.0064806751306679;0.9831100459887049;0.9767504157539634;0.14598040414647892;0.14503904939988238;1.0107939008450206;9.999980103196782;0.9893400838878607;-0.17709071061279;1.0298025306677359;0.9999929648038566;1.0050630074411069;1.000007650305043
15.365603;1.0064876988561515;0.9831102229776456;0.9767438686922053;0.146105012132129;0.14516184569249058;1.0108028032572776;9.999979406962574;0.9893310788795687;-0.17721264684963423;1.0298026200302626;0.9999927530737373;1.0050754100000723;1.0000076186097702
15.375603;1.006494722921349;0.983110397604279;0.9767373120382139;0.14622962184445526;0.1452846419943605;1.0108127001686835;9.999978728257837;0.9893210806089324;-0.1773345842015526;1.0298027134799004;0.9999925404024513;1.0050868421516688;1.0000075837299434
15.385603;1.006501746903014;0.9831106588010595;0.9767308348463847;0.14635255814665277;0.14540577400549337;1.0108225914779219;9.999978066931215;0.9893120891999301;-0.17745552275810147;1.0298028111142536;0.999992327583897;1.0050990970197051;1.0000075455332638
15.395603;1.006507772042037;0.9831081691838557;0.9767225879613638;0.14647698864359257;0.14552853323242798;1.0108314771148885;9.999977423873428;0.9893021047716666;-0.17757746259370974;1.0298029131294213;0.9999921154403196;1.0051105600841508;1.0000075038570184
15.405603;1.006514795469433;0.9831084236138856;0.976716093511913;0.14659992824181814;0.14564966526075945;1.0108413571036041;9.999976800592528;0.9892931274059557;-0.17769840377750695;1.0298030197564336;0.9999919047505345;1.0051228477472651;1.0000074584806298
15.415603;1.0065218186478364;0.9831085848283307;0.9767095024533123;0.14672454471288518;0.1457724615975633;1.0108512316695135;9.999976198449977;0.9892831570936587;-0.1778203463962491;1.0298031311999125;0.9999916961981593;1.0051343460315534;1.0000074091138396
15.425603;1.0065278430799756;0.9831078480886942;0.9767029850448706;0.14684739407336692;0.14589364533624408;1.0108601012878073;9.999975618575224;0.9892741937147209;-0.17794129058011465;1.0298032475991494;0.9999914904021288;1.005146670765645;1.0000073554812927
15.435603;1.0065348660304434;0.9831080003353692;0.9766963794046648;0.14697201386151879;0.1460164416886352;1.0108699665911889;9.999975061823944;0.9892642370427063;-0.17806223650356112;1.0298033690694026;0.9999912879547792;1.005158031428276;1.0000072974369416
15.445603;1.0065418890350701;0.9831099119015535;0.9766915198426299;0.14709504954060912;0.14613766253589222;1.0108788282513368;9.999974528357944;0.9892552867771585;-0.17818318435552932;1.0298034957766868;0.9999910893759897;1.0051703975136894;1.0000072350200289
15.455603;1.006547913655851;0.9831091594610258;0.9766849813640366;0.14721790353224676;0.14625884629457786;1.0108886869728353;9.999974018056138;0.9892453425941635;-0.17830413430093794;1.0298036279051614;0.9999908950188146;1.0051818015974157;1.0000071684344667
15.465603;1.0065549372326112;0.9831093839767232;0.9766784439614427;0.1473408531263665;0.14637997836993646;1.0108985434932147;9.999973531461828;0.9892364041660423;-0.17842408646105634;1.0298037655980032;0.9999907050716964;1.0051940351024578;1.0000070979332065
15.475603;1.0065619613616879;0.9831096020160225;0.9766719002255072;0.14746380442287993;0.14650111045348974;1.0109073984827375;9.99997306975531;0.9892274711690526;-0.17854504091601656;1.0298039089943285;0.9999905196740358;1.0052064691575993;1.0000070236978071
15.485603;1.0065679875755085;0.9831088301675102;0.9766653427308767;0.14758666303499865;0.14662229423257972;1.0109172524799175;9.999972633950884;0.9892175433208014;-0.17866499770463848;1.029804058253714;0.999990338999461;1.005217764861696;1.000006945815068
15.495603;1.0065750131000368;0.9831090342636248;0.9766587872102535;0.1477096176142315;0.14674342633119608;1.010926105943014;9.999972224380898;0.9892086204208698;-0.17878595680888612;1.0298042134868348;0.9999901632254324;1.005230246041801;1.0000068642903528
15.505603;1.006581040869004;0.9831082477357326;0.9766522182691318;0.1478324792653865;0.14686461012315982;1.0109359592963867;9.999971840455224;0.9891987023411949;-0.17890591815532322;1.0298043746285215;0.9999899924589347;1.0052415891892745;1.0000067790496177
15.515603;1.0065880681726593;0.9831067610255259;0.9766439873028588;0.1479553477582416;0.14698565345394587;1.0109458129588655;9.999971480442534;0.9891897889701786;-0.17902588165625696;1.029804541337121;0.9999898267172624;1.005253940185677;1.0000066899760534
15.525603;1.006595096502536;0.9831070305158087;0.9766375041197085;0.14807663202922267;0.14710512127557138;1.0109546674450742;9.999971141484435;0.9891808801981284;-0.17914584724675198;1.029804713039653;0.9999896659768944;1.0052663147687622;1.0000065970050487
15.535603;1.0066011271936859;0.9831062187585103;0.9766309192339564;0.14819949828809575;0.147226305087663;1.010964523405121;9.999970819563316;0.9891709759567672;-0.1792658148724096;1.0298048891045715;0.9999895102396804;1.005277728549855;1.000006500240886
15.545603;1.006608157220296;0.9831063810683771;0.9766243371808717;0.14832246111966596;0.14734743722435092;1.0109733814876183;9.999970509096988;0.9891620762120947;-0.1793857844488333;1.0298050689760838;0.9999893595502316;1.005290149011235;1.0000064000224023
15.555603;1.006614189303874;0.9831056405506826;0.9766178314305275;0.14844365509214102;0.14746695674875898;1.0109832422123324;9.99997020292896;0.9891531809055992;-0.17950575583746553;1.0298052521943006;0.9999892139674377;1.0053025917327691;1.0000062968955656
15.565603;1.0066212206092113;0.9831058740366769;0.9766113292220543;0.14856494585714033;0.14758642459965185;1.0109921060007665;9.999969893238712;0.9891432898956332;-0.17962472885781788;1.0298054383680395;0.9999890735567863;1.0053138937423736;1.0000061914912994
15.575603;1.006628252592526;0.9831060092243079;0.9766047344588746;0.14868791364633507;0.147707556758801;1.0110019733041657;9.999969572761662;0.9891344028993124;-0.17974470332944004;1.0298056271251526;0.999988938406334;1.005326379695228;1.0000060843804828
15.585603;1.0066342866480913;0.9831069173698705;0.976599881612116;0.14880920154974026;0.1478271650811097;1.011010844690881;9.999969236104599;0.9891255195001452;-0.17986367911184686;1.0298058180106402;0.9999888086780492;1.0053387076868723;1.0000059760520734
15.595603;1.0066413197880741;0.9831071248847983;0.976593369308102;0.14893049723903912;0.14794663295396762;1.0110207208147013;9.99996888082422;0.9891156392543309;-0.17998265610205919;1.029806010380702;0.9999886846924474;1.005350072026274;1.000005867017616
15.605603;1.0066473545558208;0.9831063413075903;0.9765868465250844;0.1490516987692687;0.1480661525102473;1.0110296023493046;9.999968506973945;0.989106761773512;-0.180101634188525;1.0298062033922013;0.9999885669198981;1.0053624399724568;1.000005757892125
15.615603;1.0066543877294807;0.9831065332342056;0.9765803292543082;0.14917299769382822;0.14818562039854166;1.0110394899696051;9.999968115236422;0.9890978867175487;-0.18022061322041696;1.029806396116884;0.9999884558770986;1.0053748272868068;1.000005649391623
15.625603;1.0066604217683945;0.9831040595756604;0.9765721378868467;0.14929411285113514;0.14830505119233914;1.0110483843171403;9.999967706101094;0.9890890137752021;-0.18033959303529692;1.0298065876702882;0.9999883520551403;1.0053872335669611;1.0000055422735932
15.635603;1.0066674534596167;0.9831042378231811;0.9765656170666093;0.14941541501127636;0.14842451909738816;1.01105728589818;9.999967281439389;0.9890791426853175;-0.18045857350591585;1.029806777235651;0.9999882558603405;1.0053986745654053;1.000005437239833
15.645603;1.0066734852401067;0.9831034269501729;0.9765590870217333;0.14953662253265934;0.14854403868246238;1.0110671950043197;9.999966846158348;0.9890702732457894;-0.1805775545564952;1.02980696403682;0.9999881675511306;1.0054111172939728;1.000005334846091
15.655603;1.006680513853369;0.9831035936577803;0.976552563583848;0.1496579279286683;0.1486635066043342;1.0110761117390064;9.999966407598095;0.9890614052717394;-0.1806955361570878;1.0298071473534263;0.9999880872456138;1.005423397790724;1.000005235455811
15.665603;1.006687540318532;0.9831037553973557;0.976546039053451;0.14977923500266796;0.14878297453539882;1.0110860360983904;9.999965973723787;0.9890525385927589;-0.18081451831123208;1.0298073265553989;0.9999880149747613;1.005435875084203;1.000005139219591
15.675603;1.0066935657250442;0.9831030189311308;0.9765395946234601;0.14989877162301773;0.14890082984314992;1.0110949680501318;9.999965551872897;0.9890426731424873;-0.1809325010221423;1.0298075011333363;0.9999879507177818;1.0054472057217079;1.000005046068743
15.685603;1.006700587058551;0.9831031720701489;0.9765330689221707;0.15002008192141297;0.1490202977919645;1.0111039075611898;9.999965148465781;0.9890338090036684;-0.18105048424497935;1.029807670703058;0.9999878944381687;1.0054595365658574;1.0000049557878214
