time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.695603;1.00670660715439;0.9831023383527098;0.9765265354120545;0.15014129698289216;0.14913981741657853;1.0111138545239309;9.999964769239492;0.9890249463583793;-0.18116846786429744;1.0298078349456403;0.9999878461272695;1.0054718836719938;1.0000048681723444
15.705603;1.006713623286084;0.983102573671802;0.976520099039942;0.15026093502917506;0.14925762108304577;1.0111228086398774;9.999964419146439;0.9890160854725688;-0.18128645170619176;1.029807993544443;0.9999878058129338;1.0054842468504093;1.0000047831452012
15.715603;1.006719638474425;0.9831017334643591;0.9765135668299363;0.15038215307700026;0.14937714072459904;1.0111327693916314;9.999964101666093;0.989007226672552;-0.1814044355665542;1.0298081461804967;0.9999877735043627;1.0054966259924887;1.000004700773875
15.725603;1.006726650091997;0.9831018736010803;0.9765070437079375;0.150503469836466;0.14949660871135526;1.0111417361931712;9.99996381840423;0.988997370227646;-0.1815224192470504;1.0298082925664829;0.9999877491320016;1.005508037473101;1.000004621215811
15.735603;1.0067326612129601;0.9831011176952037;0.9765006030163896;0.15062301536102804;0.14961446406989565;1.0111507086519305;9.999963569755199;0.9889885162778278;-0.18163940259338807;1.0298084324979557;0.9999877325658274;1.0055202677745756;1.000004544621823
15.745603;1.0067386707378472;0.9831003600593997;0.9764941642935321;0.15074256230415373;0.1497323194372288;1.0111606867050698;9.99996335603857;0.9889796648683629;-0.18175738552093906;1.029808565830965;0.9999877236467984;1.00553269446384;1.0000044710694924
15.755603;1.0067456776970498;0.9831005845113264;0.976487735847656;0.15086220829431468;0.14985012315332458;1.0111696704830577;9.999963178133338;0.9889708159910074;-0.18187436802380905;1.0298086923735037;0.9999877221607373;1.0055449560790324;1.0000044005621964
15.765603;1.0067516854897143;0.9830998256117761;0.9764813021640243;0.1509817581933259;0.14996797853975044;1.011178660068899;9.999963037267838;0.9889619695905697;-0.1819923501804031;1.0298088118808346;0.9999877278285596;1.0055574140925365;1.0000043330513317
15.775603;1.0067586919002924;0.9831000502308982;0.9764748793967948;0.1511014073763472;0.15008578227720223;1.0111886554083944;9.999962934101829;0.9889531255508681;-0.18210933214714253;1.0298089241491784;0.9999877403496655;1.0055697063924267;1.0000042684313988
15.785603;1.0067647003733413;0.9830992929651742;0.976468451925549;0.15122096023185508;0.1502036376831646;1.0111976563832645;9.99996286801492;0.9889442836724204;-0.18222631412811457;1.029809029046593;0.9999877594370444;1.0055820136406444;1.0000042065289232
15.795603;1.0067717085864485;0.9830995208727057;0.97646203587047;0.1513406126082728;0.15032144144222692;1.0112066628866145;9.999962837292818;0.9889344436714874;-0.1823432963363919;1.0298091265303762;0.9999877848309907;1.0055933522462752;1.0000041471487429
15.805603;1.0067777197907597;0.983098768737589;0.9764556155569759;0.1514601684206336;0.1504392968677893;1.0112166748149605;9.999962839569477;0.9889256052299759;-0.18246027895600428;1.0298092166724977;0.999987816305758;1.0056056888870057;1.0000040901301754
15.815603;1.0067847314340082;0.9830990930799897;0.9764492958330541;0.15157814838394312;0.15055543634711027;1.0112256920357976;9.999962872076514;0.9889167680308759;-0.1825762621182584;1.0298092995858703;0.9999878536375378;1.0056178583822342;1.0000040353726707
15.825603;1.006790746499899;0.9830983500388895;0.9764428833298194;0.1516977071432046;0.15067329179185662;1.0112347144011338;9.999962932128474;0.9889079317498518;-0.18269324592644812;1.0298093753144075;0.9999878965733592;1.0056302236366712;1.0000039829136718
15.835603;1.0067967636431032;0.9830976131289529;0.9764364748272012;0.15181726732175596;0.15079114724548157;1.0112437417940534;9.999963017723163;0.9888990960963777;-0.18280923050593959;1.0298094438344594;0.9999879448354301;1.005642421390713;1.0000039330180843
15.845603;1.0068037814960664;0.9830979557379301;0.9764301671881628;0.1519352519729308;0.1509072867551992;1.0112537741760348;9.999963127376558;0.9888902608448435;-0.18292621600992007;1.0298095051200489;0.9999879981015906;1.0056548151296971;1.0000038861399618
15.855603;1.0068098028514119;0.9830955580525563;0.9764221027550196;0.15205472573005094;0.1510250534638183;1.0112628116198175;9.99996325911404;0.9888814257410731;-0.1830422025835697;1.0298095591624883;0.9999880559739452;1.005667041245678;1.0000038427885067
15.865603;1.0068168246577043;0.9830959168325799;0.9764158036456259;0.15217271354143083;0.15114119299391718;1.0112718543035688;9.999963410000506;0.9888725903715416;-0.1831581903318331;1.029809605959732;0.9999881179963657;1.00567928169943;1.0000038034157557
15.875603;1.006822849449616;0.9830953013284638;0.9764095006806086;0.15229060394372027;0.15125738418240373;1.0112809024632379;9.999963576928058;0.9888637541159058;-0.1832741792997467;1.0298096455169805;0.9999881837092826;1.0056915367532995;1.0000037683757916
15.885603;1.0068288755243764;0.9830963706214645;0.9764048658939114;0.15240858511356523;0.15137366414045916;1.0112899563801907;9.99996375753913;0.988854916220265;-0.18339016946745731;1.0298096778845214;0.9999882526994959;1.0057038067143933;1.000003737963738
15.895603;1.006835901182375;0.9830966673236657;0.9763984895587534;0.15252825328092268;0.15149146799951924;1.011300016415626;9.999963950339115;0.9888460759551706;-0.1835061607598585;1.0298097032095082;0.99998832466164;1.0057160918987653;1.00000371247057
15.905603;1.0068419289200174;0.9830960798313743;0.9763921969989575;0.15264614800739226;0.15160765921241423;1.0113090829670892;9.999964154369339;0.9888372327417961;-0.18362215306831484;1.0298097217243631;0.9999883994536775;1.0057283926265224;1.0000036921747997
15.915603;1.006848955519066;0.9830964849629761;0.9763859148931918;0.15276414364290342;0.151723798788705;1.0113181563499554;9.999964369180663;0.9888283861721577;-0.18373714628224672;1.0298097336853207;0.9999884770726034;1.0057405265563528;1.000003677293643
15.925603;1.0068549834810872;0.9830959164201023;0.9763796264917093;0.15288204128406976;0.1518399900180791;1.0113272367157982;9.99996459511368;0.9888195359693625;-0.18385314030929914;1.0298097393383223;0.9999885576059258;1.0057528593646057;1.0000036679250386
15.935603;1.0068610111365304;0.9830953571164155;0.9763733391094036;0.1529999403241876;0.15195618125508328;1.011336324042053;9.999964833141892;0.988810681962735;-0.18396813506745913;1.0298097389243028;0.9999886412114859;1.0057650259757365;1.0000036639885832
15.945603;1.0068680368694125;0.9830958793659446;0.9763671489664213;0.15311626487822103;0.1520706565565637;1.0113464181469591;9.999965084291379;0.9888018241012112;-0.18408413045851538;1.029809732653477;0.999988728058279;1.0057773924635378;1.0000036652212083
15.955603;1.0068740633399336;0.9830953381168406;0.9763608620021197;0.15323416682279176;0.15218684780957492;1.0113555186453131;9.999965349590132;0.9887929624605234;-0.18419912636214222;1.0298097206305787;0.999988818255795;1.0057895930692564;1.0000036712330385
15.965603;1.0068800890189225;0.9830948055905455;0.9763545746377754;0.15335207016616242;0.15230303907010337;1.0113646249100852;9.999965630448946;0.9887840971970295;-0.18431412267008515;1.0298097028400302;0.999988911867296;1.0058018107177267;1.0000036815370843
15.975603;1.0068871125353467;0.9830936780714731;0.9763467191150094;0.15346830997154293;0.15241742564149063;1.0113737361679416;9.999965928526542;0.9887752284750229;-0.18442911930283276;1.0298096792022158;0.9999890089478952;1.0058140452680588;1.0000036955320195
15.985603;1.0068931369592964;0.9830931616282395;0.9763404302156784;0.15358621621877058;0.15253361691841258;1.0113828516513952;9.999966245254683;0.9887663564189206;-0.1845441161861147;1.029809649596452;0.9999891095138297;1.0058262964173135;1.0000037125280388
15.995603;1.0068991612252511;0.983092741694438;0.9763342290664142;0.1537024480676979;0.15264814390102824;1.0113919706941426;9.999966582222177;0.9887574811172933;-0.18465811325369325;1.029809613869863;0.9999892135284743;1.0058383800600856;1.0000037318565986
16.005603;1.0069061843116551;0.9830932221268164;0.9763279461712123;0.15382045765654953;0.15276428355719096;1.011401092774642;9.999966942146228;0.9887486026661488;-0.18477311047273132;1.0298095718837652;0.9999893209691454;1.005850662541961;1.000003752944055
16.015603;1.0069122094568317;0.9830928152148511;0.9763217429208908;0.15393669238690108;0.15287881055545968;1.0114112174869618;9.999967328277277;0.9887397211947705;-0.18488710782476647;1.0298095235271245;0.9999894318874523;1.005862775688666;1.0000037752504607
16.025603;1.006918235619586;0.9830924145499271;0.9763155387384922;0.15405292849533686;0.15299333756101458;1.0114203444505274;9.99996774258;0.9887308368611403;-0.18500210525914132;1.0298094686384949;0.9999895464010119;1.0058750860520735;1.0000037982024554
16.035603;1.006925261696369;0.9830945896222036;0.9763109174606401;0.15417103209012234;0.1531095659960193;1.011429473279541;9.99996818546672;0.988721949853861;-0.1851161026723046;1.0298094068789094;0.9999896646278821;1.0058872249618644;1.0000038212347755
16.045603;1.0069312907468493;0.9830942012313576;0.9763047121252881;0.15428727107953147;0.15322409301638631;1.0114386035806606;9.999968657046571;0.9887130604087101;-0.18523009992049905;1.0298093376934416;0.9999897866382396;1.0058993754164578;1.0000038438724879
16.055603;1.0069373215388515;0.9830938187412095;0.9762985068023181;0.15440351144684644;0.15333862004383705;1.0114477348707394;9.999969157702205;0.9887041688243186;-0.1853440968535426;1.0298092604628375;0.9999899124859198;1.0059115366900868;1.0000038658024404
16.065603;1.0069433543493413;0.9830934419132299;0.9762923019398201;0.15451975319205125;0.15345314707831112;1.0114568665356958;9.999969687365926;0.9886962754276447;-0.18545809335416838;1.0298091746992135;0.9999900422519267;1.0059246909313566;1.0000038868923107
16.075603;1.0069503881620012;0.9830940535487802;0.9762861060378536;0.1546360976768645;0.1535676224908587;1.0114659979003713;9.999970244992562;0.9886873805133728;-0.18557208936781636;1.029809080115904;0.9999901760256256;1.0059368717375234;1.000003907114987
16.085603;1.0069564262876196;0.9830920112464201;0.976278238829256;0.15475225292473202;0.15368206078988234;1.0114751282798273;9.999970829495048;0.9886784843739091;-0.1856860849119935;1.0298089766071061;0.9999903138594516;1.0059490614745747;1.0000039264527558
16.095603;1.0069624678434228;0.9830916495206742;0.9762720372296225;0.15486849891910487;0.15379658784663391;1.0114842570177063;9.999971440547842;0.9886695873351965;-0.1858000800578346;1.0298088641843035;0.9999904557512816;1.0059612598454089;1.0000039448404403
16.105603;1.0069685134365671;0.9830913815627157;0.9762659258685432;0.15498307038005216;0.1539094506081414;1.0114933835706335;9.999972077842534;0.9886606896577583;-0.1859130749019801;1.0298087428943805;0.9999906016781813;1.0059732818968046;1.000003962102486
16.115603;1.0069755622529266;0.9830920114250785;0.9762597356106761;0.15509942094092133;0.15402392605341161;1.0115025075716724;9.999972740345797;0.9886517914309716;-0.1860260695605025;1.0298086127708852;0.9999907516509966;1.00598531218001;1.000003977889113
16.125603;1.0069816176303021;0.9830915725943483;0.9762534504994123;0.15521734710837995;0.15414011743328715;1.0115116288256247;9.99997342619453;0.9886428925851679;-0.18614006416829956;1.0298084737984783;0.9999909057173955;1.005997535805832;1.00000399167945
16.135603;1.0069876785108953;0.9830913158903938;0.9762473453837858;0.15533192278746125;0.15425298021533443;1.0115207472008392;9.999974132709738;0.9886349929606597;-0.18625305884717275;1.0298083258864095;0.9999910639359588;1.0060105657950587;1.000004002891218
16.145603;1.0069937451452997;0.9830909728895392;0.9762411545723599;0.15544817577824185;0.15436750730574586;1.0115298624584197;9.999974857394836;0.9886260923649685;-0.1863660536612312;1.0298081689120668;0.999991226417934;1.006022622140551;1.000004011056081
16.155603;1.007000816304942;0.983091705187138;0.9762350643225691;0.15556285646249862;0.15448031847889945;1.011538974210548;9.99997559924306;0.9886171905868946;-0.18647904859599704;1.0298080028314305;0.9999913934070616;1.0060346882818187;1.0000040159182961
16.165603;1.0070068950515991;0.9830914570730981;0.9762289701797467;0.15567743634036868;0.15459318128003954;1.011548082027375;9.999976358471436;0.9886082873569761;-0.18659204357437428;1.0298078278050637;0.9999915652616087;1.0060467649590297;1.000004017388727
16.175603;1.0070129803470282;0.9830911220114185;0.9762227921810985;0.15579369356200623;0.15470770838930817;1.0115571855385423;9.99997713554725;0.988599382303586;-0.18670503849735287;1.0298076442493147;0.9999917423429409;1.0060588527939016;1.0000040154247176
16.185603;1.0070190727065467;0.9830908783301999;0.9762167083884447;0.15590827616757338;0.1548205712021651;1.0115662845112776;9.999977930732637;0.9885914749436212;-0.18681703327470012;1.0298074527587087;0.9999919249473123;1.0060717491673492;1.0000040099321752
16.195603;1.0070251725816601;0.9830923121440768;0.9762122948089065;0.15602294950057413;0.15493352276511765;1.0115753788855304;9.999978743759518;0.9885825646700683;-0.1869300278395215;1.0298072539999954;0.9999921132940118;1.0060838604884454;1.0000040007450968
16.205603;1.0070322788212631;0.983091378006535;0.9762045669757456;0.15613754830285848;0.1550462452287382;1.0115844687298412;9.99997957380315;0.9885736507570074;-0.18704202216147758;1.0298070486386302;0.9999923074882754;1.0060957981739356;1.0000039876339897
16.215603;1.007038394431052;0.9830911373498853;0.9761985014141572;0.156252135099618;0.15515910805955774;1.011593554219692;9.999980419776236;0.9885647324384871;-0.18715501624814365;1.0298068372869942;0.9999925074902614;1.0061079341034678;1.000003970323274
16.225603;1.0070445181413692;0.9830908969615708;0.9761924418354606;0.1563667232560477;0.1552719708958368;1.0116026356385448;9.999981280410873;0.9885568089928741;-0.18726701012758842;1.0298066205092395;0.9999927131732738;1.0061208789166272;1.0000039485728083
16.235603;1.0070506500420913;0.983090656698394;0.9761863879140534;0.15648131277233382;0.15538483373748513;1.0116117133387859;9.99998215448424;0.9885478797825231;-0.18737900382524664;1.0298063988737407;0.9999929244592193;1.0061328534420058;1.0000039222817847
16.245603;1.0070567901753837;0.9830904165667319;0.9761803391624;0.15659590364862608;0.15549769658444584;1.0116197877275421;9.999983041488779;0.9885389443055942;-0.18749099734119895;1.0298061729977046;0.9999931413891963;1.0061448401636925;1.0000038915196654
16.255603;1.0070629386225445;0.9830901766281884;0.9761742949482942;0.15671049588502542;0.15561055943669388;1.011628859247662;9.999983941885453;0.9885300022486214;-0.18760299063053584;1.029805943521719;0.999993364010095;1.0061568389993816;1.0000038564732137
16.265603;1.0070700940760904;0.9830910093381;0.9761683515964282;0.1568235169299246;0.1557217063810065;1.011637928291172;9.999984856411142;0.9885220534653134;-0.18771498360648609;1.0298057110312642;0.999993592238374;1.0061698323684807;1.0000038173776815
16.275603;1.0070762594472034;0.9830907697445026;0.9761623145905656;0.1569381119900028;0.155834569244726;1.0116469951188516;9.999985785143224;0.9885130978935732;-0.187825976183081;1.0298054760417745;0.9999938259230804;1.0061816688071035;1.0000037745186072
16.285603;1.0070824333540116;0.9830905302869468;0.9761562803317776;0.15705270841021277;0.15594743211370535;1.0116560598395254;9.999986726940646;0.9885041355007896;-0.18793796832355383;1.0298052390335155;0.9999940650060628;1.0061937042951925;1.0000037283403216
16.295603;1.0070886157965642;0.9830903803957688;0.976150336948277;0.15716563008212522;0.15605863068530018;1.0116651224547364;9.99998767986527;0.9884961663123059;-0.18804896004822377;1.0298050004155337;0.9999943095509427;1.0062065481359426;1.0000036795281328
16.305603;1.0070948066838699;0.9830901414378105;0.9761443063858987;0.15728022921229948;0.15617149356470733;1.0116741829505094;9.999988642732864;0.9884871904721847;-0.18816095141995556;1.0298047604461378;0.9999945596294549;1.0062186096540746;1.000003628906296
16.315603;1.0071010057744658;0.9830899922507856;0.9761383656330181;0.15739315357399025;0.15628269214669507;1.0116832413664516;9.999989615929293;0.988478208252;-0.18827194254761814;1.0298045192406673;0.9999948152005027;1.00623049775215;1.0000035772578995
16.325603;1.0071072126891771;0.9830881674017696;0.9761307611998119;0.15750598990715356;0.15639380199663785;1.0116912977802115;9.999990600279691;0.9884702199990575;-0.18838293360126038;1.0298042768940705;0.999995076038459;1.0062433819303425;1.0000035252494364
16.335603;1.0071144256065339;0.9830889129203209;0.9761247408049663;0.15762069741008553;0.1565066132884039;1.0117003522276975;9.999991595687405;0.9884612260628027;-0.18849392480932117;1.029804033588188;0.9999953416991834;1.006255297706221;1.000003473479877
16.345603;1.0071206470538672;0.983088765281653;0.9761188007644717;0.15773362591273815;0.15661781188778828;1.0117094046445265;9.999992601016348;0.9884522267438539;-0.1886049164352895;1.0298037895614223;0.9999956115469076;1.006267227560529;1.000003422552364
16.355603;1.007126875408494;0.9830902943745559;0.9761145247757504;0.15784664512339247;0.15672909922829112;1.0117184549004075;9.999993614448835;0.9884442222973674;-0.1887159087462836;1.0298035449960223;0.9999958848525571;1.0062801539391275;1.000003373051167
16.365603;1.0071331105133323;0.9830901478565227;0.9761085842351402;0.15795957630534646;0.15684029783829773;1.0117275029143433;9.999994633946446;0.9884352129636984;-0.1888259019811032;1.0298032999414277;0.9999961609017478;1.0062919249233122;1.000003325448066
16.375603;1.0071392990071668;0.9830901066039702;0.9761027991651521;0.15807152574360747;0.15695052863935385;1.0117355487458655;9.999995658326839;0.9884271989977074;-0.18893689633669214;1.0298030543222432;0.9999964390252967;1.0063048805124126;1.000003280073039
16.385603;1.0071455473282382;0.9830899611063919;0.976096858665838;0.15818445960490343;0.15706172727257076;1.0117445925965958;9.999996687830249;0.9884181807161008;-0.18904789197747127;1.0298028080070907;0.9999967185746598;1.006316869015045;1.000003237212796
16.395603;1.0071518022712354;0.9830898158755504;0.9760909185860382;0.15829739480600594;0.15717292591177795;1.0117536347402636;9.999997723311674;0.9884091585297733;-0.18915788904358305;1.0298025608407189;0.9999969989602783;1.0063286849286466;1.0000031972478818
16.405603;1.0071580639032967;0.9830897601270747;0.9760850680491856;0.15840865512704558;0.15728246025411538;1.0117626754246116;9.999998765455285;0.9884011329055035;-0.18926788764015332;1.0298023125822704;0.9999972797341338;1.0063414983449497;1.0000031606939686
16.415603;1.0071643323121209;0.9830896149247343;0.9760791299439753;0.15852159299815727;0.15739365890578966;1.011770714799693;9.999999814395956;0.9883921043054748;-0.1893778878247498;1.0298020628451183;0.9999975605948475;1.006353345118368;1.0000031281151347
16.425603;1.0071706076296336;0.9830894693815451;0.9760731932445488;0.15863453220947454;0.15750485756404364;1.0117797528912371;10.000000869202504;0.9883840731579662;-0.18948788963095847;1.0298018111777327;0.9999978413081979;1.006366189726223;1.0000030999748508
16.435603;1.007176890052309;0.9830894126389389;0.9760673467909008;0.1587457965111379;0.15761439192602467;1.0117887896089879;10.000001928328796;0.9883750398417945;-0.18959789310265443;1.0298015572253298;0.9999981216394151;1.0063780680649972;1.0000030765276848
16.445603;1.0071831798572273;0.983087589557379;0.9760597488243113;0.15885864902661836;0.15772550186897183;1.0117978247654742;10.0000029908784;0.9883660046724435;-0.1897078982759595;1.0298013007519942;0.9999984013727223;1.0063899623291608;1.0000030578093226
16.455603;1.0071894773668677;0.9830875312800994;0.9760539053795737;0.1589699159793607;0.15783503624589834;1.0118058580995606;10.00000405664918;0.988357967898744;-0.18981790513771726;1.0298010415230605;0.9999986803345472;1.0064028545475565;1.0000030436838618
16.465603;1.0071967813943947;0.9830883658201375;0.9760479830476814;0.15908296629278124;0.15794618334273433;1.0118148893494194;10.000005125376866;0.9883489297300248;-0.1899279136304759;1.0298007792739532;0.9999989583258808;1.0064147804817687;1.0000030338883443
16.475603;1.0072030947886195;0.9830883056935656;0.9760421426516688;0.15919423600696536;0.158055717736271;1.0118239183381819;10.000006197038998;0.988340890384276;-0.19003692368729638;1.0298005138438793;0.9999992350862997;1.0064275151442597;1.0000030280876617
16.485603;1.0072094159264688;0.9830882446017013;0.9760363039226984;0.15930550704203836;0.15816525213812657;1.0118329449965413;10.000007272658099;0.9883318500946234;-0.1901469352388288;1.0298002453353197;0.9999995103670398;1.0064394716607397;1.0000030259365462
16.495603;1.0072157444274892;0.9830880931966333;0.9760303783054489;0.15941845570984028;0.15827645085182707;1.011840969339353;10.000008353992191;0.9883238090564057;-0.1902559482016388;1.0297999741185786;0.9999997840121279;1.0064522358435994;1.000003027055512
16.505603;1.007222079713016;0.9830880302857781;0.9760245434209398;0.15952972939724278;0.15838598527102146;1.0118499913850978;10.000009442589894;0.988314767407728;-0.19036496249415574;1.0297997006534323;1.0000000559696998;1.0064640322358862;1.0000030309232004
16.515603;1.0072284210112725;0.9830896429978078;0.9760203749687243;0.15964109377281455;0.15849560842449603;1.0118590110325274;10.000010539443215;0.9883067253170833;-0.19047397806616068;1.0297994253486427;1.0000003262236956;1.0064768245820876;1.0000030368358808
16.525603;1.0072347674875857;0.9830895789345023;0.9760145444398061;0.15975237010349663;0.15860514286094354;1.0118670280314872;10.00001164455875;0.9882976830948813;-0.19058299489090258;1.029799148603354;1.0000005947223558;1.006488648919268;1.0000030439958136
16.535603;1.0072411183607448;0.9830895147704423;0.9760087161926592;0.15986364775625708;0.15871467730635433;1.0118760420858013;10.000012755940636;0.9882896411854388;-0.1906920129262119;1.029798870864097;1.0000008613767595;1.0065014690169243;1.0000030516482432
16.545603;1.0072474728641099;0.9830893615893875;0.9760028014647468;0.1599766030930617;0.15882587606416979;1.0118850530019372;10.000013869489536;0.9882806000184245;-0.19080103209099447;1.029798592593701;1.0000011260778867;1.0065133210056103;1.0000030591796396
16.555603;1.007253830166575;0.9830892985608685;0.9759969775642383;0.16008788340083407;0.15893541052763638;1.0118930607880186;10.00001498027303;0.988272559863425;-0.19091005226968158;1.029798314262022;1.0000013886985375;1.0065261685612485;1.0000030661428305
16.565603;1.0072601894097741;0.9830893259456291;0.9759912442745459;0.16019748864974473;0.159043280696759;1.0119020656210034;10.000016083772561;0.9882635208364684;-0.19101807332582402;1.0297980363957393;1.0000016491179546;1.0065378581327016;1.0000030722227626
16.575603;1.0072665498312636;0.9830875886984732;0.9759837596017723;0.16030868222655043;0.1591527264563094;1.0119100677255553;10.000017176357362;0.98825548301839;-0.19112709510948478;1.0297977596263288;1.0000019072470538;1.0065507328519243;1.0000030771499009
16.585603;1.0072729108105718;0.9830875290064036;0.9759779406409027;0.16041996649298396;0.159262260947995;1.011919067260282;10.000018254821919;0.988247446533677;-0.1912351174650299;1.029797484649173;1.0000021630241878;1.006563431280754;1.000003080602092
16.595603;1.0072782731748606;0.9830865768771032;0.9759722031628518;0.16052946848080135;0.1593701827245131;1.0119280642661306;10.000019315204277;0.9882384115641949;-0.19134314025849955;1.02979721206887;1.0000024164118202;1.0065751615432919;1.0000030821851131
16.605603;1.0072846334020218;0.9830865198255979;0.9759663863591558;0.16064075527345192;0.1594797172341274;1.0119360587490667;10.000020352560007;0.9882303783876577;-0.19145116340570836;1.0297969422935092;1.0000026673887512;1.0065878871938194;1.0000030814829655
16.615603;1.0072909921718118;0.9830865534617845;0.9759606590767695;0.16075036695938505;0.15958758744963208;1.0119450508496106;10.00002136237711;0.9882213474242112;-0.19156018686065476;1.029796675580425;1.0000029159493844;1.0065998348226306;1.0000030780700824
16.625603;1.0072973488515107;0.983086498903448;0.9759548436954868;0.16086165638870595;0.15969712197825153;1.0119530408919812;10.000022341351656;0.9882133191788062;-0.19166721058386266;1.0297964121297083;1.0000031621470304;1.0066123965599953;1.0000030714597061
16.635603;1.0073037029395076;0.9830865347042218;0.975949117449662;0.16097127069152184;0.159804992212781;1.0119620292624794;10.00002328663098;0.9882052941056509;-0.19177523453209874;1.029796152143354;1.0000034061026273;1.0066251609768289;1.0000030610973385
16.645603;1.007310053919791;0.983086571319133;0.9759433913772471;0.16108088629794962;0.15991286245686148;1.01197101628927;10.000024195262394;0.9881962725173398;-0.1918832586598044;1.0297958958452333;1.0000036479427843;1.006636955341279;1.000003046433635
16.655603;1.0073164011853986;0.9830866086152972;0.9759376652072232;0.1611905032081039;0.16002073271051445;1.0119790021931674;10.000025064279397;0.9881882545391529;-0.19199128292110895;1.029795643475236;1.0000038877626314;1.0066497421796525;1.0000030269588192
16.665603;1.00732274411535;0.9830866465749695;0.9759319386798416;0.1613001214220747;0.16012860297374035;1.0119879870551558;10.000025891055813;0.9881792400670922;-0.19209830728148203;1.0297953952739094;1.0000041256264705;1.0066613665797888;1.0000030021944015
16.675603;1.0073290821711702;0.9830882724545691;0.9759277871972013;0.16141150679657948;0.16023822626736467;1.0119959708073902;10.000026673840448;0.9881712287666684;-0.19220633172315382;1.0297951514761592;1.0000043615883987;1.0066741726863782;1.0000029717439285
16.685603;1.0073354149051343;0.9830883123060882;0.9759220595048347;0.16152112762831847;0.1603460965491679;1.012004953316196;10.000027411926178;0.9881632201367849;-0.19231335622663887;1.0297949123649783;1.0000045957700185;1.0066867965375446;1.000002935340825
16.695603;1.00734174185952;0.9830867665430144;0.9759147555655894;0.16162898388734367;0.16045221382062955;1.0120129345489854;10.000028105366555;0.9881542136311423;-0.19242038074595952;1.0297946783221548;1.0000048284311234;1.0066984470132367;1.0000028927933837
16.705603;1.0073480624422058;0.9830868100161823;0.9759090264875339;0.16173860731704218;0.16056008412191677;1.012021914653909;10.000028754340232;0.9881462087698396;-0.19252740520337816;1.0297944497540714;1.0000050599477202;1.0067110870084959;1.0000028439142021
16.715603;1.0073543759086057;0.9830868562372291;0.975903296557561;0.1618482320507403;0.16066795443260837;1.0120298938928898;10.000029358187097;0.9881382051478405;-0.19263442951589177;1.0297942269899403;1.0000052907658132;1.0067237347612876;1.0000027885641973
16.725603;1.0073596829211986;0.9830859227857429;0.9758975571223178;0.16195774948667901;0.16077587631973025;1.0120388725618923;10.000029914695775;0.9881292024071014;-0.19274145363188586;1.029794010238682;1.0000055213784698;1.0067354086521554;1.0000027267567915
16.735603;1.007365980051326;0.9830859764489487;0.9758918250422375;0.1620673767197142;0.16088374664787858;1.0120468509194325;10.000030420217284;0.9881212002793338;-0.19284847752142426;1.0297937995753919;1.0000057522686403;1.0067480716802726;1.0000026586743354
16.745603;1.0073722683038626;0.9830861240319897;0.9758861804856592;0.16217532869801704;0.1609899526810046;1.0120558290725894;10.000030870705356;0.9881131986632388;-0.19295550112682924;1.0297935950109167;1.00000598385686;1.0067607423405172;1.0000025846037743
16.755603;1.0073785473104007;0.9830861872207789;0.9758804460107636;0.1622849585281012;0.16109782302687017;1.0120638068782168;10.000031262896051;0.9881041976447525;-0.1930615243527636;1.02979339658723;1.0000062164844719;1.0067722473575476;1.0000025048753491
16.765603;1.007384816564327;0.9830863451077596;0.975874799024446;0.162392913083183;0.16120402907735182;1.0120727839584358;10.000031594601818;0.9880961974180292;-0.19316854710607598;1.0297932043909657;1.000006450387176;1.006784932835212;1.0000024198253872
16.775603;1.0073910753357411;0.9830864192105487;0.9758690620643493;0.16250254550985632;0.16131189944028515;1.0120807598153987;10.000031864548827;0.9880881981424526;-0.19327456931805542;1.0297930185475601;1.0000066857013765;1.0067974333147343;1.0000023298000595
16.785603;1.007397322760817;0.9830865883469089;0.9758634125321799;0.1626105026414178;0.16141810550738372;1.0120897339238946;10.00003207263648;0.9880801998192879;-0.19338159092665008;1.0297928392319977;1.0000069224931811;1.00681013221805;1.0000022351615498
16.795603;1.0074035579774137;0.9830867631406539;0.9758577617506364;0.1627184610561958;0.16152431158245736;1.012097705769483;10.000032220203591;0.9880712022733521;-0.1934876118551928;1.0297926666500439;1.000007160754764;1.0068216636832998;1.0000021362306561
16.805603;1.0074087816063702;0.9830858711716942;0.9758520126185636;0.16282798791087574;0.16163223352940578;1.012106674871532;10.000032309663803;0.9880632052202982;-0.1935936320101574;1.0297925009784186;1.0000074003940433;1.0068341819009123;1.000002033178261
16.815603;1.007414990079833;0.9830860574628808;0.9758463599580288;0.16293594879545845;0.16173843961898188;1.0121146407677872;10.000032343942614;0.9880552083371833;-0.19369965129288247;1.029792342305718;1.0000076412340335;1.0068467048987493;1.0000019259381712
16.825603;1.0074211841111267;0.9830845731438458;0.9758390427118804;0.16304382159654512;0.16184455700667627;1.0121226029637511;10.000032326182783;0.9880472113270796;-0.19380566961394438;1.0297921906525038;1.000007883030958;1.006859232087563;1.0000018142542644
16.835603;1.0074273630318724;0.9830864483740684;0.9758350543682309;0.16315187441399043;0.16195085182033156;1.0121315609492858;10.000032259519141;0.9880382139523993;-0.19391068689628455;1.0297920460598948;1.0000081255008164;1.006870589080709;1.000001697846891
16.845603;1.0074335263009147;0.9830866534224986;0.9758294026453269;0.16325983914759518;0.16205705793180625;1.0121395143144114;10.000032146958613;0.9880302160123925;-0.19401670306882637;1.0297919086260239;1.000008368299933;1.0068831231426678;1.0000015764999874
16.855603;1.0074386749828539;0.9830858818588093;0.9758237439973865;0.16336769516880015;0.1621633156058059;1.0121484628514457;10.000031991400673;0.9880222173121903;-0.19412271806783746;1.0297917784347155;1.0000086109496782;1.0068956602755066;1.0000014500212038
16.865603;1.007444805996054;0.9830860996883835;0.9758180963313227;0.16347566236070143;0.16226952173030007;1.0121564065711468;10.000031795993502;0.9880142176489692;-0.19422773184426353;1.0297916554935003;1.0000088527985749;1.0069080076011416;1.0000013182512062
16.875603;1.0074509204550146;0.9830863235310038;0.9758124518635003;0.163583630834736;0.16237572786164048;1.0121643456776834;10.000031565146404;0.988005216804068;-0.19433374435973527;1.0297915398024373;1.000009093087688;1.0069195698448232;1.000001181155929
16.885603;1.0074570179041191;0.9830866423290591;0.9758069000607263;0.16368992389569975;0.16248026969544052;1.0121732805578834;10.00003130510373;0.9879972145180652;-0.1944387555690494;1.0297914314761796;1.000009331032244;1.0069319238719217;1.0000010388379479
16.895603;1.0074630978150294;0.9830868768344388;0.9758012641834586;0.16379789492342406;0.16258647584037733;1.0121812117593607;10.000031023457884;0.9879892104711044;-0.1945437654066534;1.0297913308150013;1.000009565827868;1.0069442817646834;1.0000008914461262
16.905603;1.007468161189004;0.9830861328023455;0.9757956248113138;0.1639057567061222;0.16269273354321917;1.0121891399304346;10.000030728563935;0.9879812043392006;-0.194648773793255;1.0297912382873498;1.000009796627667;1.0069566439717237;1.0000007391544339
16.915603;1.0074742049611478;0.9830864652683207;0.9757900880732501;0.1640120534670684;0.16279727539655142;1.0121980657623733;10.000030428827007;0.9879731958909663;-0.194753780650647;1.029791154421424;1.000010022580242;1.0069690110053668;1.000000582236913
16.925603;1.0074802304730377;0.9830867119564487;0.9757844680405068;0.1641200282229046;0.16290348156126006;1.012205989930498;10.000030131811544;0.9879651850100037;-0.19485878590247482;1.0297910797177878;1.0000102429041415;1.0069813834461607;1.0000004210537106
16.935603;1.007486237818701;0.9830870511891978;0.9757789420644877;0.1642263275169422;0.16300802342854168;1.0122139130496326;10.000029844035536;0.9879561716466269;-0.19496378947151027;1.0297910146272768;1.0000104569101465;1.0069927808324213;1.0000002559085392
16.945603;1.0074922272928866;0.9830873039234078;0.9757733325728822;0.1643343048258406;0.16311422960744673;1.012222835709072;10.000029570933641;0.9879481557823842;-0.1950677912934781;1.0297909595092312;1.0000106639971782;1.007004972257519;1.000000086930989
16.955603;1.00749720079888;0.983084988847501;0.9757661437867418;0.16444040623129572;0.16321873433298445;1.0122307585195893;10.000029316247083;0.9879401373836555;-0.19517279133307064;1.029790914577555;1.0000108636751792;1.0070173645784197;0.999999914045816
16.965603;1.0075031561745245;0.983085336141861;0.975760632519865;0.1645467092150243;0.16332327622163392;1.0122386820925064;10.000029081945062;0.9879321163223145;-0.19527678959150077;1.0297908799098576;1.00001105557796;1.0070295708078834;0.9999997370268296
16.975603;1.007509095664639;0.9830856859317798;0.9757551255347796;0.16465301346038924;0.16342781811781298;1.0122476070092483;10.000028869391148;0.9879240923324208;-0.19538178612088145;1.0297908555134814;1.0000112394667828;1.007041979075987;0.9999995556119959
16.985603;1.0075150201382919;0.9830858596005432;0.9757494452178134;0.16476267255069985;0.16353568863088266;1.012255533812102;10.000028680358636;0.9879160649787675;-0.19548578102904338;1.029790841400976;1.0000114152272863;1.007054201760114;0.9999993695936019
16.995603;1.007519931822112;0.983085231800258;0.9757439376191204;0.1648688678608725;0.1636402820854759;1.0122634629891774;10.000028516617041;0.9879080336223413;-0.19558977444939213;1.029790837653845;1.0000115828029004;1.0070664330528556;0.9999991788952276
17.005603;1.0075258286517126;0.9830872670595849;0.9757401068744852;0.1649752651724366;0.16374491270410424;1.0122713949775104;10.000028378826649;0.9878999974851924;-0.19569376651146425;1.029790844447728;1.0000117421148627;1.0070786731594794;0.9999989836451817
17.015603;1.0075317128249806;0.9830876289292502;0.9757346157471571;0.16508157437854923;0.16384945462985906;1.0122803301954513;10.000028266200948;0.9878919557934747;-0.19579775734584196;1.0297908620303928;1.0000118930782835;1.0070909221964666;0.9999987841493033
17.025603;1.0075365865106918;0.9830871007248216;0.9757292086266734;0.16518609622401473;0.1639523837992841;1.0122882690551538;10.000028177407199;0.9878829078479708;-0.19590174709635794;1.029790890657737;1.000012035686835;1.0071021992987628;0.9999985808204048
17.035603;1.0075424475680255;0.9830874701133098;0.9757237254748049;0.16529240783695215;0.16405692573995817;1.01229621191635;10.000028112041583;0.9878748529714357;-0.19600473592503642;1.0297909304838226;1.0000121700708837;1.0071142716169577;0.999998374194061
17.045603;1.0075482981327772;0.9830878435354864;0.9757182463594043;0.16539872071045167;0.16416146768854364;1.012304158973897;10.000028071383365;0.9878667904153283;-0.1961087240313085;1.0297909814982995;1.0000122964823992;1.007126547316328;0.9999981649718347
17.055603;1.0075541390222884;0.9830882209551445;0.9757127712529462;0.16550503484425086;0.16426600964497942;1.0123131101848197;10.000028057572166;0.9878587193622695;-0.1962127116755959;1.0297910436000899;1.0000124151945537;1.0071388318066228;0.9999979539754225
17.065603;1.0075589725379057;0.9830877083764913;0.9757073801165155;0.16560956115973535;0.1643689388412762;1.0123210653514798;10.000028071784042;0.9878506390595727;-0.19631569917078415;1.0297911167041571;1.0000125264124795;1.0071509300481152;0.9999977420151159
17.075603;1.0075647967547576;0.9830864159148242;0.9757002486057368;0.16571578833159553;0.16447339211534967;1.0123290242121186;10.000028113022461;0.987842548933853;-0.1964186868486882;1.0297912007545307;1.0000126303006864;1.0071630366499849;0.9999975297845893
17.085603;1.0075706140447698;0.9830868925803963;0.9756948741075728;0.16582042924283477;0.16457626978895884;1.0123369864310503;10.000028178724678;0.9878344486107;-0.19652267503254273;1.0297912956626778;1.0000127270231185;1.0071753466763314;0.999997317895142
17.095603;1.0075754268461115;0.9830862994992724;0.9756894063073952;0.16592663576647082;0.16468086330864196;1.0123449516341838;10.000028266319214;0.987826337919711;-0.19662566401142983;1.0297914012636162;1.000012816670533;1.0071874699116616;0.9999971070025698
17.105603;1.0075812333615064;0.983086781527349;0.9756840400956927;0.1660312790622327;0.16478374099488913;1.0123539195117726;10.000028373863055;0.9878182168925673;-0.1967286540217094;1.0297915173451857;1.0000128991549746;1.007199601258228;0.999996897872986
17.115603;1.007587035951159;0.9830871768833985;0.9756785895389614;0.16613760051156817;0.1648882829925542;1.0123618898915325;10.000028499875807;0.9878100857454655;-0.19683164526149446;1.0297916437097632;1.0000129742300399;1.0072117405023617;0.9999966913540619
17.125603;1.007591836782882;0.9830866812697561;0.9756732234596158;0.16624213345930974;0.16499121222325674;1.0123698627420945;10.00002864353524;0.9878019448943943;-0.1969336379199989;1.0297917801724032;1.0000130416061406;1.0072236917431807;0.9999964883129926
17.135603;1.007597633578316;0.983087171509257;0.9756678706608181;0.1663467803770162;0.16509408992758087;1.012377838087999;10.000028804930768;0.9877937949518631;-0.19703663218038478;1.0297919264720368;1.000013100988795;1.007235845405403;0.9999962895703093
17.145603;1.0076034282140836;0.9830876645250168;0.9756625224313616;0.166451428532983;0.16519696763798272;1.0123858159099155;10.000028984824233;0.9877856366346365;-0.19713962819956482;1.0297920821890303;1.000013152053457;1.0072480055372708;0.9999960958170944
17.155603;1.0076082225120662;0.9830871772209665;0.975657170026136;0.16655596478223667;0.16529989688342106;1.0123947961248208;10.000029184215627;0.9877774706509619;-0.19724162610449242;1.029792246777726;1.0000131944455397;1.0072599759350798;0.9999959075295315
17.165603;1.007614013892895;0.983087675685245;0.9756518309257494;0.16666061531151508;0.1654027746047582;1.0124027785807708;10.000029403588362;0.987769297651031;-0.1973446260147694;1.0297924197055683;1.0000132277663183;1.0072721479879603;0.9999957249552637
17.175603;1.0076198038226396;0.9830898536322414;0.9756481607756732;0.16676535644591045;0.16550574102356397;1.0124107630193417;10.000029641805142;0.987761118253011;-0.19744662806721722;1.0297926005315818;1.0000132515602371;1.007284130006631;0.9999955481762666
17.185603;1.007624593678847;0.983089373758246;0.9756428222987484;0.16686989599719737;0.16560867028252582;1.0124187491349255;10.000029895738729;0.9877529331006392;-0.1975486324218302;1.0297927888414713;1.0000132653850993;1.0072961179634876;0.9999953771570766
17.195603;1.0076303806618596;0.9830898788339983;0.9756374973637337;0.16697455013882373;0.1657115480198379;1.0124267367300765;10.000030161200694;0.9877447428669998;-0.1976506392389134;1.0297929841802895;1.0000132689181045;1.007308111933226;0.9999952117685746
17.205603;1.0076351677593882;0.9830877253516326;0.9756305042261122;0.1670790024908853;0.16581438859766534;1.0124347257950128;10.00003043424838;0.9877365482114246;-0.19775264863758166;1.0297931860355596;1.0000132619630986;1.007320111877643;0.9999950518746187
17.215603;1.0076409523689336;0.9830882331662706;0.9756251889956924;0.16718365900679955;0.1659172663466182;1.012442716471544;10.000030712029321;0.9877283497714188;-0.19785466065908341;1.0297933938211994;1.000013244362315;1.0073321177886494;0.9999948974339419
17.225603;1.0076467361956623;0.9830888313398608;0.9756199671829006;0.16728663974334337;0.16601847979665915;1.012450708944455;10.00003099303272;0.9877211481662409;-0.1979566752529661;1.0297936069388987;1.000013215939131;1.0073451103136897;0.999994748477321
17.235603;1.0076515209985257;0.9830883578858302;0.9756146524369053;0.16739118475732928;0.16612140908071052;1.012458703326584;10.000031276639989;0.9877129439473578;-0.19805869228486234;1.0297938248983354;1.0000131765059852;1.007357128708932;0.9999946050320061
17.245603;1.0076573042667514;0.9830889575471866;0.9756094394829942;0.16749416784057414;0.16622262254321576;1.012466699632195;10.000031562506283;0.9877047375679655;-0.19815971155350812;1.029794047308485;1.0000131258665244;1.0073689571062492;0.999994467127783
17.255603;1.0076620890420849;0.9830884852436665;0.9756041332323343;0.1675987150148777;0.16632555183858153;1.012475697797525;10.000031850618784;0.9876965294578612;-0.19826173281483736;1.0297942737547912;1.000013063794078;1.0073809891785959;0.9999943348118358
17.265603;1.0076678725855857;0.9830890856508243;0.9755989284620047;0.16770170044536092;0.16642676531455317;1.0124836976767773;10.000032141704748;0.9876883201009834;-0.19836275579898338;1.0297945037376552;1.0000129900975265;1.0073928317919016;0.9999942081086467
17.275603;1.007673656351445;0.983089596793606;0.975593638845797;0.1678063641604725;0.16652964310348378;1.0124916990524133;10.000032437281346;0.987680110005691;-0.1984647802221513;1.0297947366412534;1.000012904769116;1.0074048790787358;0.9999940870240159
17.285603;1.0076784417330247;0.9830892142815262;0.9755884327785547;0.16790923755866047;0.16663090811277145;1.0124997016480286;10.000032739341378;0.9876718996140339;-0.19856580581402486;1.0297949716909767;1.0000128079974253;1.0074167375052157;0.9999939716040558
17.295603;1.007684225765035;0.9830898149188478;0.9755832389591007;0.1680122265567192;0.16673212161133405;1.0125077050919886;10.00003304979861;0.9876636892064391;-0.19866683233315827;1.0297952080540855;1.0000127000294594;1.0074286043248217;0.9999938619133408
17.305603;1.007689011075143;0.9830894325276578;0.9755780395284274;0.16811510208979066;0.16683338663434796;1.0125157089230588;10.000033369673277;0.9876554788576266;-0.19876785955481358;1.0297954450385263;1.0000125810791367;1.0074404798897154;0.9999937579486663
17.315603;1.0076947946574712;0.9830900332251793;0.97557285182969;0.16821809342634766;0.16693460014863115;1.0125237127263453;10.000033698556305;0.9876482685111938;-0.19886888725571428;1.0297956821720178;1.00001245134864;1.0074533449251488;0.9999936596207627
17.325603;1.007699579234481;0.983089561434372;0.9755675693192258;0.16832264820484807;0.16703752949140882;1.0125317162550826;10.000034035133663;0.9876400581105064;-0.1989699152007444;1.0297959191527337;1.0000123111108028;1.0074652392069352;0.9999935667811524
17.335603;1.0077053618821346;0.9830901620220936;0.9755623867801149;0.16842564189040615;0.1671387430218697;1.0125397194085897;10.000034378493952;0.9876318476720464;-0.19906994314569915;1.0297961557571613;1.0000121607585393;1.0074769459440884;0.9999934792445943
17.345603;1.0077111439472557;0.9830908519793847;0.9755572950517324;0.16852695966646805;0.1672382922554959;1.0125477221719938;10.000034729393555;0.9876236372605227;-0.19917097086482963;1.0297963917868853;1.0000120007676068;1.00748886072873;0.9999933968397123
17.355603;1.0077159268356495;0.9830904696665802;0.9755521073506087;0.16862984058980982;0.16733955731548772;1.0125557246086192;10.000035090967954;0.9876154268735278;-0.19927099816284427;1.0297966270722985;1.0000118316750173;1.0075005888293247;0.9999933194353359
17.365603;1.007721707806725;0.9830910707993781;0.9755469292865586;0.16873283782552823;0.1674407708716494;1.0125637268446273;10.000035468275284;0.9876082163451948;-0.19937202485189812;1.0297968614287702;1.0000116541645176;1.0075135064999252;0.9999932468743764
17.375603;1.007726489923617;0.9830906893627166;0.9755417424496114;0.16883572088537543;0.1675420359471081;1.012571728999177;10.00003586688879;0.98760000537656;-0.19947205074116725;1.0297970945870452;1.00001146915176;1.007525258072649;0.9999931788857618
17.385603;1.0077322707142933;0.9830912915941092;0.9755365638678589;0.16893872046109992;0.16764324952050466;1.0125797311333182;10.000036291900438;0.9875917936564971;-0.19957207566202584;1.0297973262052322;1.0000112777630974;1.0075370220117827;0.9999931150574438
17.395603;1.0077370534823942;0.9830910006499766;0.9755314639137067;0.16903992848277366;0.16774285030579247;1.012587733289383;10.000036747544328;0.987583580975484;-0.19967309948429884;1.0297975559390438;1.0000110812635958;1.007548996979229;0.9999930548951902
17.405603;1.0077428359668577;0.9830916037630467;0.9755262823589159;0.16914293038878345;0.1678440638962815;1.0125957355663084;10.000037236609243;0.9875753672421046;-0.19977312210785397;1.029797783486171;1.0000108809554313;1.0075607873317647;0.9999929979658657
17.415603;1.0077476216410417;0.983091313259538;0.975521178318019;0.16924414052082112;0.16794366469679628;1.0126037381500463;10.000037759972528;0.9875681524399027;-0.199872143460821;1.0297980085656355;1.0000106780549818;1.0075733736414019;0.9999929440257351
17.425603;1.007753408279361;0.9830919163327798;0.9755159916726764;0.16934714475721252;0.16804487830415546;1.0126117412847324;10.00003831681288;0.9875599366578377;-0.19997216350436606;1.029798230883259;1.0000104736621933;1.007585193076873;0.9999928930195414
17.435603;1.007758199205233;0.9830916253275943;0.9755108815494331;0.16944835699958966;0.1681444791197701;1.0126187452100603;10.000038905042837;0.9875517201619457;-0.2000721822253578;1.029798450145389;1.0000102688369454;1.007597028317922;0.9999928449921448
17.445603;1.0077639920035475;0.9830922274833278;0.9755056877869335;0.1695513635662373;0.1682456927439633;1.0126267501227162;10.000039521466356;0.9875435033690676;-0.20017219962576016;1.0297986660946834;1.0000100646846737;1.0076088801570673;0.999992800005688
17.455603;1.0077687899499055;0.9830918459582971;0.9755004806993003;0.169654255148774;0.16834695788053677;1.0126347562024345;10.00004016160242;0.987536286727064;-0.2002712157170171;1.0297988785292067;1.0000098624030584;1.0076215306492098;0.9999927580564036
17.465603;1.0077745906948363;0.9830925363732052;0.9754953661698138;0.16975558681549335;0.16844650721571514;1.01264276367498;10.000040819709728;0.9875280706235274;-0.2003712305197812;1.0297990872958536;1.0000096632566826;1.0076334177946937;0.9999927190110532
17.475603;1.0077793975334381;0.9830905660589785;0.9754885730078043;0.16985671391136734;0.16854601938446973;1.0126507728646337;10.000041489427305;0.9875198553752803;-0.20047024406308414;1.0297992922528647;1.0000094684670495;1.0076451245936515;0.9999926826278918
17.485603;1.0077852079988094;0.9830912556683343;0.975483447367414;0.16995804787972216;0.1686455687369377;1.0126587841896535;10.000042164312969;0.9875116412609575;-0.20056925636999973;1.0297994932454002;1.0000092791088115;1.0076568501293326;0.9999926486279695
17.495603;1.0077900251632332;0.9830909616862878;0.975478307039213;0.17005926644389824;0.16874516959828048;1.0126667980752766;10.000042837664612;0.9875044285562459;-0.20066826744576508;1.029799690155972;1.0000090961137715;1.0076695745199777;0.9999926167710707
17.505603;1.0077948477511627;0.9830906669620928;0.9754731609482293;0.17016048600888772;0.16884477046677746;1.0126748148640619;10.000043502177986;0.9874962175347539;-0.20076727728305258;1.029799882972;1.000008920325968;1.007681337836118;0.9999925869131542
17.515603;1.0078006744530148;0.9830913542607258;0.9754680181450719;0.17026182337965765;0.1689443198439491;1.0126828348315613;10.00004415017767;0.9874880084597323;-0.20086628587555766;1.0298000717686377;1.000008752500144;1.0076931199917543;0.9999925590064382
17.525603;1.0078055082215274;0.9830927343215388;0.975464525253776;0.17036313441283957;0.1690440094021716;1.0126898582341397;10.000044774033098;0.9874808016128287;-0.20096529324203796;1.0298002566659061;1.0000085932788723;1.0077059006969065;0.9999925330461212
17.535603;1.0078113463566392;0.9830934182199882;0.9754593715776599;0.17046447408508075;0.16914355879534043;1.0126978852525022;10.000045366179075;0.9874725972944701;-0.2010642994485513;1.0298004378198036;1.0000084432193543;1.0077177197910456;0.9999925089850943
17.545603;1.0078161918374762;0.9830931164866129;0.9754542035259994;0.17056569785304182;0.169243159692994;1.0127059159315555;10.000045919423307;0.9874643957680401;-0.2011633045936155;1.0298006153453307;1.0000083028234483;1.00772955682225;0.9999924866966856
