time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.555603;1.0078220420230994;0.9830938840381837;0.975449127536138;0.17066536250505404;0.16934104479596343;1.012713950278344;10.000046427693965;0.9874571972340023;-0.20126130876965934;1.0298007891878256;1.0000081725300778;1.0077421915430111;0.9999924660473105
17.565603;1.0078269000075755;0.9830935754459191;0.9754439483485499;0.1707665883661082;0.16944064570747416;1.0127219883825618;10.000046886201622;0.9874490018787226;-0.2013603120564073;1.029800959128303;1.0000080527070956;1.0077540632459714;0.999992446951902
17.575603;1.0078317647009762;0.9830933520773412;0.9754388523669033;0.1708661378895205;0.169538582319124;1.0127300303671782;10.000047291142968;0.9874408099488632;-0.2014583145373291;1.0298011249282677;1.0000079436083453;1.007765752045105;0.999992429300224
17.585603;1.007837635063877;0.9830940178613552;0.9754336715131452;0.17096748324527264;0.16963813175031459;1.0127370762994146;10.00004763984448;0.9874336217596917;-0.20155631628848447;1.0298012864137323;1.0000078453195094;1.007778437256209;0.9999924128428894
17.595603;1.0078425143152956;0.9830937849716049;0.9754285656353944;0.17106703484334584;0.16973606837484043;1.0127451262404334;10.000047931034988;0.9874254376284896;-0.2016543173621441;1.0298014434209297;1.000007757827122;1.0077901590860792;0.9999923971743553
17.605603;1.0078483999473529;0.9830944405037993;0.9754233756348092;0.1711683824903839;0.16983561782040238;1.012753180333519;10.000048164478738;0.9874172577906577;-0.20175231780597447;1.0298015957212991;1.0000076811145784;1.0078018972397746;0.9999923818440538
17.615603;1.0078532950262953;0.9830925194177976;0.975416596773022;0.171267846796365;0.1699334657870484;1.012761238778922;10.000048340172524;0.9874100823097558;-0.2018503176835396;1.029801742992579;1.0000076151144481;1.007814631497974;0.9999923664857842
17.625603;1.0078581982972161;0.9830922700337216;0.9754114779883526;0.17136740145294818;0.17003140243035225;1.0127693017642083;10.00004845784578;0.9874019110422857;-0.2019483170724913;1.029801884810698;1.000007559633795;1.0078264025787875;0.9999923508264132
17.635603;1.0078641084534086;0.9830929087044439;0.9754062753399784;0.171468752481809;0.17013095189723873;1.0127763694600358;10.0000485173629;0.9873947437543013;-0.20204631607097265;1.0298020206922622;1.0000075144012295;1.0078391702885414;0.9999923345956785
17.645603;1.0078690284436083;0.98309264821141;0.9754011483927653;0.17156830921293786;0.17022888855290705;1.012784442015036;10.000048519761913;0.9873865803021731;-0.2021443148026268;1.0298021502121215;1.0000074791401699;1.0078509756369816;0.999992317461895
17.655603;1.0078749556317492;0.9830933657485499;0.9753960268208072;0.1716679851212796;0.17032677372745772;1.0127925195166423;10.000048467577319;0.9873784207054772;-0.20224131338793008;1.0298022731379213;1.0000074535508154;1.007862598095677;0.9999922990487714
17.665603;1.0078798931019461;0.9830930956777921;0.9753908932082737;0.17176754391843632;0.17042471039539656;1.0128006019808187;10.00004836426189;0.9873712651310209;-0.2023393119121469;1.0298023894949164;1.000007437248146;1.0078754188811891;0.9999922790115816
17.675603;1.0078848396330509;0.9830928216320455;0.9753857571480778;0.1718671036993663;0.17052264706910766;1.0128076893655527;10.000048213945844;0.9873631138592251;-0.202436310431648;1.0298024994959405;1.0000074297083583;1.0078870774932818;0.9999922570652144
17.685603;1.0078907938448745;0.9830935272171285;0.9753806281197701;0.17196678295235987;0.17062053226422239;1.0128157815821253;10.000048021639858;0.9873559672391655;-0.20253330899674943;1.0298026034039718;1.0000074302078188;1.0078997339777398;0.9999922329146659
17.695603;1.0078957584139079;0.9830932466772935;0.9753754883966123;0.172066344799026;0.17071846895037487;1.0128238784855192;10.000047793383011;0.9873478256716584;-0.20263030765422216;1.0298027014873805;1.000007437769378;1.0079114292088551;0.9999922062356325
17.705603;1.0079007316419002;0.9830947301714228;0.9753721001234434;0.1721643195409705;0.17081483000210534;1.012831979866565;10.000047536235845;0.9873406895780759;-0.2027283064362241;1.0298027940668957;1.0000074511914112;1.0079243236270792;0.9999921767708363
17.715603;1.0079067118094704;0.9830954273462401;0.9753669665289708;0.17226400212811804;0.17091271521755844;1.0128390854995089;10.000047257600013;0.9873325593145706;-0.20282530536489163;1.029802881500945;1.0000074691859273;1.0079360560441055;0.9999921444198597
17.725603;1.0079117014381958;0.983095139030171;0.9753618227064246;0.17236356701537112;0.17101065192179257;1.0128471951708555;10.000046964228863;0.9873254351303233;-0.2029213044820506;1.0298029640680517;1.0000074905096994;1.0079485854538361;0.9999921092781671
17.735603;1.0079166986827068;0.9830948484530247;0.9753566778384243;0.17246313288596576;0.1711085886320245;1.0128553086267207;10.000046662296048;0.9873173171817414;-0.2030183038705792;1.029803041905603;1.0000075139762545;1.0079603555158743;0.999992071665692
17.745603;1.0079227015141803;0.9830939507297012;0.9753499655313965;0.17256105195813554;0.17120472089784003;1.012862425568096;10.000046357801075;0.987310205538602;-0.2031153036414984;1.0298031150937492;1.0000075384096778;1.0079731240789382;0.9999920320925221
17.755603;1.0079277120905803;0.9830936561007718;0.9753448192937351;0.17266061988507939;0.17130265762123736;1.012870545736464;10.000046055548843;0.987302100217594;-0.2032123039155691;1.0298031837230837;1.0000075626627862;1.0079849319596281;0.9999919911373061
17.765603;1.007932728412184;0.9830934490035814;0.975339761512263;0.1727585112866209;0.17139893004383355;1.01287866895523;10.000045757701148;0.9872950012653241;-0.2033083048220322;1.0298032478624761;1.0000075856840138;1.0079975360651638;0.9999919493430748
17.775603;1.0079387485608642;0.9830942231691904;0.975334712863571;0.17285652302089788;0.1714951509950081;1.012885795121271;10.000045463869288;0.9872869088329432;-0.2034043064993566;1.0298033075378275;1.0000076065512498;1.0080091786134338;0.9999919071814242
17.785603;1.007943774841695;0.9830939229595385;0.975329566826434;0.17295609397772768;0.17159308773622653;1.0128939242262902;10.0000451725103;0.9872798231683501;-0.2035013090860632;1.0298033627369554;1.0000076244889977;1.0080220199855705;0.9999918650886124
17.795603;1.0079488052399859;0.9830937099375623;0.9753245100354483;0.1730539883819667;0.17168936017619785;1.0129020564041553;10.000044882180724;0.9872717445019036;-0.203597312716405;1.0298034133932201;1.0000076388839507;1.0080336972553303;0.9999918235676797
17.805603;1.0079548377297967;0.9830944774942294;0.9753194631927352;0.17315200341017833;0.171785581146893;1.0129091919596978;10.000044591922274;0.9872646729302043;-0.20369331753750378;1.0298034593684877;1.0000076492273198;1.0080463705723808;0.9999917832320553
17.815603;1.007959874595977;0.983094259083835;0.9753144084518611;0.17324989984228947;0.17188185359824662;1.0129173313101774;10.00004430140853;0.987256608402444;-0.20378932373172182;1.0298035004439574;1.0000076550353696;1.008058080750521;0.9999917447194979
17.825603;1.007964913905107;0.9830940373061643;0.975309355114805;0.17334779723993293;0.17197812605476281;1.0129254748574295;10.000044011342252;0.9872495507652942;-0.2038853315186512;1.029803536328825;1.0000076558963957;1.0080707861134939;0.9999917085885239
17.835603;1.007969955087392;0.9830937222972004;0.9753042147183167;0.17344737317311978;0.1720760628231586;1.0129326228838893;10.000043723522936;0.9872414998073288;-0.2039813411312878;1.0298035667062952;1.0000076515628948;1.0080825275912437;0.9999916752747019
17.845603;1.0079759961193666;0.9830944754772042;0.9752991737907947;0.1735453925568586;0.17217228381835284;1.0129407754663662;10.000043440375027;0.9872344552960548;-0.2040773527768551;1.029803591293095;1.0000076419446935;1.0080952634685465;0.9999916451020927
17.855603;1.0079810392426571;0.9830943304990825;0.975294214187662;0.17364161536775238;0.17226689198377046;1.0129479324135975;10.000043164127385;0.9872264169804345;-0.20417236660100835;1.0298036098816457;1.000007627054413;1.008106832265107;0.9999916183429123
17.865603;1.0079860824719422;0.9830940917149226;0.975289167673489;0.17373951672399268;0.17236316446087593;1.0129560933193191;10.000042895958323;0.9872193845788095;-0.2042683826739573;1.0298036223655656;1.0000076069451418;1.008119597174322;0.9999915952819716
17.875603;1.007992123851755;0.9830948316702922;0.9752841321301107;0.17383753938041507;0.17245938547383005;1.0129642577035172;10.000042636154385;0.98721235778673;-0.20436340101104292;1.0298036287570458;1.0000075816397225;1.0081321733610484;0.9999915762594002
17.885603;1.0079971657231868;0.9830945842892881;0.9752790896598746;0.17393544276354733;0.17255565796132755;1.0129714251115776;10.000042385293265;0.9872043362610873;-0.2044594216127519;1.0298036291238408;1.0000075510982545;1.0081439865005155;0.9999915616886866
17.895603;1.0080022061983187;0.9830943326184672;0.9752740497673378;0.17403334711161944;0.17265193045363428;1.0129795951283949;10.000042144553086;0.9871973195704431;-0.20455444447623256;1.0298036233857992;1.0000075152155543;1.0081565889929813;0.9999915520201234
17.905603;1.0080072447885442;0.9830941658314273;0.9752691015678479;0.17412957479288743;0.17274653864382275;1.012986767357518;10.000041914615672;0.9871893071661114;-0.20464946956285654;1.0298036111340243;1.000007473811897;1.008168224535466;0.9999915476544384
17.915603;1.008012281063087;0.9830939048979269;0.9752640682617232;0.17422748106230296;0.1728428111459506;1.0129949414397765;10.000041695051351;0.987182298411876;-0.20474449676188372;1.0298035916827892;1.0000074266365837;1.0081808508995822;0.9999915488946939
17.925603;1.0080183133622078;0.9830947113233267;0.9752591368269693;0.17432383146318353;0.17293736788116992;1.0130021171163845;10.000041485138254;0.9871752926533826;-0.2048395258885124;1.0298035642915748;1.0000073734149812;1.0081934882847916;0.9999915559721275
17.935603;1.0080233444456228;0.9830943505738797;0.9752540235474463;0.1744234174088552;0.17303530470139353;1.0130102942647683;10.000041284930093;0.9871672892635276;-0.2049345567290896;1.0298035283097051;1.000007313899551;1.008205156906605;0.9999915690577877
17.945603;1.0080283728726949;0.9830941629559813;0.9752490925824078;0.17451964900261543;0.1731299129127061;1.0130174728640564;10.00004109568973;0.9871602876430783;-0.20502958911037672;1.0298034831710638;1.0000072479038666;1.0082178142590414;0.9999915882548686
17.955603;1.0080333986039545;0.9830939695255125;0.9752441669044162;0.17461588154439361;0.17322452112916153;1.0130256528833281;10.000040919876092;0.987152287201511;-0.20512362294266562;1.0298034283908084;1.0000071753555029;1.008229297857065;0.9999916136083407
17.965603;1.0080394201400042;0.9830946637867273;0.9752391671219675;0.17471391391744845;0.17332074219606977;1.0130328341758033;10.000040760534402;0.9871452873346978;-0.20521865820963536;1.0298033636227575;1.0000070962967071;1.008241972010115;0.9999916450738983
17.975603;1.008044440120393;0.9830944581225926;0.9752342522236909;0.1748101484583939;0.17341535042344128;1.013041016493921;10.000040620150228;0.9871382874447703;-0.2053136949167505;1.0298032886738642;1.0000070107790826;1.0082546537579495;0.9999916824727917
17.985603;1.0080494568139062;0.9830942460948989;0.9752293425868431;0.17490638394720207;0.17350995865579197;1.0130491995563928;10.000040499788604;0.9871302870295235;-0.2054077330348661;1.0298032034430886;1.0000069187837157;1.0082661599934266;0.9999917254928764
17.995603;1.0080544698185914;0.9830940275981035;0.9752244381310501;0.17500262038386946;0.17360456689308287;1.0130563830650534;10.000040398760879;0.9871232857574348;-0.2055017724822891;1.0298031078911074;1.0000068202582308;1.0082786520854383;0.9999917737257801
18.005603;1.008059478610007;0.9830938025142028;0.9752195388601631;0.17509885776842335;0.17369917513527272;1.013063566711005;10.00004031459722;0.987116283468956;-0.2055958131529868;1.029803002094616;1.0000067151739187;1.008291150880569;0.9999918267262962
18.015603;1.0080654810642589;0.983094553722128;0.9752146540030303;0.17519521777592675;0.17379373192452444;1.0130717501970856;10.000040243685;0.9871082801268178;-0.2056908549501381;1.0298028862825686;1.0000066035175241;1.0083028814177897;0.9999918840161784
18.025603;1.0080704791858401;0.9830926370872508;0.9752081009774507;0.17529136778480697;0.1738882515258377;1.0130789332651806;10.000040182529839;0.9871012757118738;-0.2057848978006581;1.029802760810028;1.0000064852948853;1.0083153938002596;0.9999919450383515
18.035603;1.0080754707233341;0.9830923910115811;0.9752032175948628;0.17538760810850743;0.17398285978372174;1.013087115731286;10.000040128195169;0.9870942701424696;-0.20587894165433987;1.0298026261398336;1.000006360601341;1.008327913010491;0.9999920091864538
18.045603;1.0080804548616609;0.98309213782472;0.9751983395361131;0.17548384938047967;0.17407746804636104;1.0130942974650083;10.000040077499357;0.9870872633346964;-0.2059719864591667;1.0298024828078347;1.0000062296398506;1.0083402349154311;0.9999920758817628
18.055603;1.0080854308165506;0.9830918777958992;0.9751934667285578;0.1755800916008495;0.17417207631371912;1.0131024782924902;10.000040026560637;0.9870792553067862;-0.2060660321275303;1.0298023313307272;1.0000060926141265;1.0083517892807692;0.9999921445974461
18.065603;1.0080903978536544;0.9830916113867845;0.9751885989888089;0.1756763347697314;0.17426668458579705;1.0131096579606034;10.000039971081687;0.9870722461616737;-0.2061600785246891;1.029802172137379;1.0000059496446234;1.0083643299658678;0.9999922148368134
18.075603;1.008096353884112;0.983094089434522;0.9751854981489144;0.17577111271886592;0.1743596657513345;1.013117836207665;10.00003990657304;0.9870652359670418;-0.20625312548751573;1.0298020055943278;1.0000058007925343;1.0083766736823652;0.9999922860958423
18.085603;1.0081013011496118;0.9830938121991196;0.9751806394908813;0.17586735787162058;0.17445427403336872;1.013125012829272;10.000039828765564;0.9870582246396151;-0.2063471728655986;1.0298018320723221;1.000005646076846;1.008389229508059;0.999992357850425
18.095603;1.0081062377558094;0.9830936199792739;0.9751758733667164;0.1759619261763433;0.17454721801295744;1.0131331876694598;10.000039734587281;0.9870502119163571;-0.20644022055315328;1.0298016519480007;1.0000054854921474;1.008400609499018;0.9999924296426226
18.105603;1.0081111633804654;0.9830933347235786;0.9751710219897197;0.17605817321804215;0.174641826305103;1.013140360549631;10.000039623039655;0.987043197417477;-0.20653326850062062;1.0298014655531211;1.0000053191025284;1.0084129759322455;0.9999925011872428
18.115603;1.0081160778966667;0.983093135719739;0.9751662621551755;0.17615274339506712;0.17473477029501758;1.0131475311908962;10.00003949491444;0.987036180678529;-0.20662731672796097;1.0298012731546091;1.0000051471055578;1.0084255550083283;0.9999925723441012
18.125603;1.0081209813247636;0.9830928445453797;0.9751614160927478;0.17624899232579652;0.1748293785978158;1.0131556991497042;10.00003935133027;0.9870291611436621;-0.20672036532189184;1.0298010749483393;1.0000049697886417;1.0084379372062036;0.9999926430327355
18.135603;1.0081258737411602;0.9830926399951044;0.9751566606146529;0.1763435643752903;0.17492232259866253;1.0131628638003467;10.000039192151311;0.9870211382714815;-0.20681341439848175;1.0298008710563964;1.0000047874248112;1.0084493488187756;0.999992713214149
18.145603;1.0081307552634644;0.9830924325941224;0.9751519065515699;0.17643813735691147;0.17501526660523425;1.0131710244144194;10.00003901521088;0.9870141117174157;-0.2069054640673439;1.0298006615821471;1.000004600168434;1.0084615424234895;0.9999927829127816
18.155603;1.0081366246804135;0.983093205173196;0.9751471626124186;0.1765328342656253;0.1751081591709206;1.0131781802620512;10.000038816923968;0.9870070814114197;-0.20699851442314116;1.0298004466746586;1.0000044080367427;1.0084739497437198;0.9999928522150752
18.165603;1.0081414851075037;0.9830912240201;0.9751406568976163;0.1766289976946567;0.175202678852848;1.013185330657267;10.00003859386729;0.9870000475021843;-0.20709156554968508;1.0298002265052666;1.000004210996839;1.0084863659391614;0.9999929211785372
18.175603;1.0081463354261482;0.9830910063920718;0.9751359041631745;0.1767235735738327;0.17529562287890146;1.01319347498407;10.00003834401291;0.9869920102868901;-0.20718461752810602;1.0298000012020272;1.000004009055137;1.0084978125903332;0.9999929896945214
18.185603;1.0081511758372486;0.9830907849904358;0.9751311511578312;0.17681815038462068;0.17538856691140312;1.0132006127135755;10.000038067058947;0.9869849701743998;-0.2072766704479017;1.0297997708256654;1.000003802274279;1.008510041771944;0.9999930574678366
18.195603;1.0081560063361308;0.9830905598780161;0.9751263976107848;0.17691272812683428;0.17548151095052503;1.0132077433689368;10.000037764008036;0.9869779275968338;-0.20736972441144355;1.0297995353718954;1.0000035907590583;1.0085224859600779;0.9999931241430144
18.205603;1.008160826727009;0.9830903312127113;0.975121643188372;0.17700730680030716;0.17557445499642305;1.0132158664491875;10.000037436446922;0.9869708828837825;-0.2074617795397489;1.029799294788923;1.0000033746587107;1.008534734107504;0.9999931894276711
18.215603;1.008165636745557;0.9830901885523018;0.9751169760603101;0.17710020850654912;0.17566573474148034;1.0132229813455174;10.00003708591968;0.9869638362467719;-0.20755383597894014;1.0297990490034854;1.0000031541504013;1.0085469917421441;0.9999932531049055
18.225603;1.0081704361295747;0.9830899532865081;0.9751122183213364;0.17719478903374883;0.17575867880120297;1.0132300873007358;10.000036713604814;0.9869567878774039;-0.2076458938818436;1.029798797925905;1.0000029293933266;1.0085592588287908;0.9999933149870565
18.235603;1.0081752246313378;0.9830897147969245;0.9751074579388535;0.17728937049178395;0.17585162286790218;1.0132381834688284;10.000036320660293;0.9869487380249078;-0.20773795337355383;1.0297985414764188;1.000002700499635;1.0085705567916083;0.9999933748992225
18.245603;1.008180002030585;0.9830894730259889;0.9751026943131;0.1773839528805578;0.17594456694155874;1.0132452689648372;10.000035908668494;0.9869416870102189;-0.20783001454595137;1.0297982796367624;1.0000024675323456;1.0085828427553105;0.9999934326686347
18.255603;1.008184768082698;0.983089317210408;0.9750980156017288;0.17747685826830495;0.1760358467142896;1.0132523428305442;10.000035479493958;0.986934635212557;-0.20792207749271918;1.029798012441264;1.0000022304779521;1.0085951381165827;0.9999934880561379
18.265603;1.0081895224483768;0.9830907463417698;0.9750949083736506;0.17757153187656094;0.1761288794422637;1.0132604040560833;10.000035034965773;0.9869275830180192;-0.2080141423370593;1.029797739946341;1.0000019891622745;1.0086074428097345;0.9999935406977304
18.275603;1.0081942647647284;0.9830905830536786;0.9750902208311585;0.17766443910016247;0.17622015922803416;1.013267451653363;10.000034576623055;0.9869205307112746;-0.2081062092214945;1.0297974622458392;1.0000017432025687;1.0086197567194035;0.9999935901429168
18.285603;1.0081999933811;0.9830913094664171;0.9750854488913463;0.17775914939892867;0.17631305189160248;1.0132744846584596;10.000034105875917;0.9869134783911684;-0.20819727829563264;1.0297971794630432;1.0000014920782248;1.0086318732479036;0.9999936359241041
18.295603;1.0082047110915302;0.9830911380775023;0.975080750853847;0.17785205854934552;0.17640433169128014;1.0132815021353736;10.000033624977645;0.986906425993489;-0.20828934973372687;1.0297968917250633;1.000001235240624;1.0086442048359776;0.9999936776098015
18.305603;1.0082094166287312;0.9830908732370214;0.9750759583215003;0.17794664658792783;0.17649727580533175;1.01328950324438;10.000033137664799;0.9868993733694661;-0.2083804237570231;1.0297965992014564;1.0000009721560301;1.0086563381107676;0.9999937148590533
18.315603;1.0082141102659512;0.9830890158068187;0.9750695838751551;0.17803946820623892;0.17658846697943745;1.0132964872813295;10.000032648496171;0.9868923203476562;-0.20847150061971503;1.0297963021454801;1.0000007022961634;1.0086684789619726;0.9999937474259715
18.325603;1.0082187923414065;0.9830888325665879;0.9750648672037885;0.17813238010422655;0.17667974679853568;1.0133034536936862;10.000032161870617;0.9868842667800988;-0.20856358056888422;1.0297960008518419;1.0000004251478727;1.008679855244089;0.999993775104178
18.335603;1.0082234632583504;0.9830886457666731;0.9750601438286767;0.1782252929152226;0.1767710266237719;1.0133104021146686;10.000031681309817;0.9868772125776242;-0.20865466381800918;1.0297956956051009;1.0000001402511318;1.0086920097496046;0.9999937976779159
18.345603;1.008228123490717;0.9830884556285098;0.9750554136748075;0.17831820663926834;0.1768623064551057;1.0133183323460817;10.000031209023364;0.9868701576979602;-0.2087457505343901;1.029795386695538;0.9999998472144519;1.008704170118891;0.9999938149060802
18.355603;1.0082327734934313;0.9830881729127119;0.9750505880678338;0.17841279929309942;0.1769552506006055;1.0133252442938108;10.00003074669149;0.9868631020798624;-0.20883684083191478;1.0297950744512543;0.9999995456957949;1.0087163357026834;0.9999938265286723
18.365603;1.0082374135867491;0.9830879763028214;0.9750458442198897;0.17850571485180025;0.1770465304442127;1.0133321379110556;10.00003029669458;0.9868560456249168;-0.20892693478739044;1.0297947592533672;0.9999992354166588;1.0087282987731532;0.9999938322682518
18.375603;1.0082420439383475;0.9830877761968904;0.9750410934120688;0.17859863132378961;0.177137810294041;1.0133390131601516;10.00002986192907;0.9868489882665115;-0.20901803249030962;1.0297944415324751;0.9999989162049434;1.0087404728910516;0.9999938318113534
18.385603;1.0082466645817727;0.9830876616242576;0.9750364242479739;0.17868987066747496;0.1772274258420093;1.0133468699836021;10.000029444893293;0.9868419300282641;-0.20910913409986684;1.0297941217019027;0.9999985879633349;1.0087526504393056;0.9999938247976388
18.395603;1.0082512754046922;0.9830874535527664;0.975031659548289;0.17878278895791783;0.17731870570436595;1.013353708300738;10.000029047020352;0.9868348710326996;-0.20919923985814878;1.0297938000698772;0.9999982505911088;1.0087646235399554;0.9999938108494084
18.405603;1.008255876201768;0.9830872411780103;0.9750268881639529;0.17887570816185452;0.17740998557295587;1.0133605280946816;10.000028668045466;0.9868278114478772;-0.20929035003679627;1.029793476797145;0.9999979039840913;1.008776806536983;0.9999937896293165
18.415603;1.008260466777943;0.9830870244477976;0.975022110387292;0.1789686282793861;0.1775012654477166;1.0133673295180956;10.00002830594067;0.9868207513889334;-0.20938046485933956;1.0297931518571803;0.9999975480932668;1.0087887843679977;0.9999937608684343
18.425603;1.0082650469643046;0.9830868927529904;0.9750174152129703;0.17905987123563696;0.17759088102036663;1.0133741128860776;10.000027957493145;0.9868136908961722;-0.2094715844698069;1.0297928250364676;0.9999971829349626;1.0088009718785997;0.9999937243712541
18.435603;1.008269616548931;0.9830866674368067;0.9750126257962806;0.17915279317239;0.1776821609072962;1.0133808786218435;10.000027618766824;0.9868066300110986;-0.20956170897397158;1.0297924960281384;0.9999968085580244;1.0088129536869959;0.9999936800678586
18.445603;1.0082741752275515;0.9830863486184114;0.9750077425669638;0.17924739411473276;0.17777510510851374;1.0133886272536028;10.000027285544252;0.9867995688374468;-0.20965183850606264;1.0297921645398445;0.9999964250283353;1.008824937168336;0.9999936280818488
18.455603;1.0082787226280185;0.9830862045438777;0.975003031814906;0.17933863978771544;0.17786472069909934;1.013395359406587;10.00002695390746;0.9867925075333498;-0.2097419732585475;1.0297918304131497;0.999996032408379;1.0088369221562796;0.9999935687265201
18.465603;1.0082822597960865;0.9830849841817939;0.9749982186075624;0.17943143861133928;0.1779560520266216;1.0134020757494049;10.00002662059119;0.9867854462746675;-0.2098321134723243;1.029791493767647;0.9999956307575314;1.0088489085411854;0.9999935024456672
18.475603;1.0082867836129064;0.9830848325300888;0.9749934992898697;0.17952268599722607;0.1780456676278782;1.0134087769691018;10.000026283419912;0.9867783852185144;-0.20992225943244375;1.029791155049536;0.999995220232551;1.008860896342596;0.9999934297553975
18.485603;1.0082912953432803;0.9830846772108551;0.9749887761487012;0.17961393428029582;0.17813528323469605;1.0134154637663353;10.000025942111794;0.9867713244486733;-0.2100114114761561;1.0297908149463033;0.9999948011683142;1.008872677545214;0.9999933512051757
18.495603;1.0082957949363687;0.9830844289140053;0.9749839608757883;0.1797068615921142;0.1782265631553948;1.0134221367814908;10.000025598517528;0.9867642639495932;-0.210101569979197;1.0297904742804238;0.999994374016353;1.0088846685512922;0.9999932673987275
18.505603;1.008300282313756;0.9830842664543873;0.9749792310865458;0.1797981116775761;0.17831617877317046;1.013428796498974;10.000025255734188;0.9867572036882931;-0.21019173532409444;1.029790133918429;0.9999939392965294;1.008896661367364;0.9999931790607801
18.515603;1.0083047573010075;0.9830841005210217;0.9749744985241883;0.17988936265991526;0.17840579439633056;1.0134364432466634;10.000024916881836;0.9867501437082412;-0.21028090787705606;1.029789794655015;0.9999934976515314;1.0089084475910626;0.9999930870400208
18.525603;1.0083092196277643;0.9830839310699916;0.9749697635800987;0.17998061453902353;0.17849541002481087;1.0134430772613428;10.00002458448316;0.9867430841169202;-0.2103700879749618;1.0297894571568047;0.9999930498424802;1.0089202354747902;0.9999929922537008
18.535603;1.0083136689362033;0.9830837579730655;0.9749650266537778;0.18007186731476396;0.17858502565856954;1.0134496987115602;10.00002426076485;0.9867360250557854;-0.2104602759123338;1.0297891220388207;0.9999925965986072;1.0089322336174502;0.9999928956727803
18.545603;1.0083181048420335;0.9830835810821537;0.9749602881098366;0.18016312098696585;0.17867464129760977;1.0134563077129453;10.000023948460225;0.9867289666962731;-0.2105494719188326;1.029788789943479;0.9999921384422936;1.008944024930459;0.999992798322199
18.555603;1.0083225270280758;0.9830834002659871;0.9749555482372839;0.1802543755554428;0.17876425694196799;1.013462904397388;10.000023651241666;0.986722909226413;-0.21063867613955306;1.0297884614866488;0.9999916756369012;1.0089567959477375;0.9999927012313647
18.565603;1.0083269352952648;0.9830832154213707;0.9749508072718095;0.18034563102001908;0.17885387259170046;1.0134694889498357;10.00002337325786;0.9867158529127247;-0.2107278886439568;1.0297881371188116;0.9999912082514655;1.0089685909204935;0.9999926053813479
18.575603;1.0083313295895013;0.9830830264642829;0.97494606544505;0.18043688738055316;0.17894348824688078;1.0134760615266756;10.000023118198952;0.9867087982119002;-0.2108171094474183;1.0297878170505175;0.9999907362323509;1.0089803882142152;0.9999925117122732
18.585603;1.008334711433187;0.9830818502101815;0.974941313547593;0.1805280177002815;0.17903315532144629;1.013482622136363;10.000022888806395;0.9867017457680173;-0.21090633851967416;1.0297875012884585;0.9999902594480347;1.008992188277583;0.9999924211512591
18.595603;1.0083390781950528;0.9830816526312165;0.9749365706586614;0.18061927576246092;0.17912277098707574;1.01348917066603;10.000022687032367;0.9866946963132222;-0.21099457579579398;1.0297871896807929;0.999989777698392;1.0090037823970435;0.999992334597822
18.605603;1.0083434314076496;0.9830798615346613;0.9749302518348003;0.18070876713199724;0.17921063372411056;1.0134957070396522;10.000022514187169;0.9866876506182207;-0.21108382120156471;1.0297868819401081;0.9999892906816091;1.009015589037453;0.9999922529227986
18.615603;1.0083477709401862;0.9830796543034895;0.9749255086734652;0.18080002697711067;0.17930024940199543;1.0135022312997286;10.000022370894259;0.9866806094874381;-0.21117307468013943;1.0297865777281612;0.9999887980078065;1.009027399477575;0.999992177044112
18.625603;1.0083520963474053;0.9830795311236556;0.9749208544780698;0.18088960947934754;0.1793882007773768;1.0135087435923584;10.000022257372073;0.9866735737012818;-0.21126133620116472;1.0297862767651718;0.9999882992520579;1.0090390046335878;0.9999921079803283
18.635603;1.0083564069459763;0.9830793129615331;0.974916112456211;0.1809808711069125;0.17947781646778402;1.0135152441966246;10.000022173802218;0.9866665439708425;-0.21134960574014222;1.0297859788092325;0.9999877939495008;1.0090506139448625;0.9999920467973539
18.645603;1.0083607019422103;0.9830791782724867;0.9749114603344811;0.18107045537468167;0.1795657678560144;1.0135217335765372;10.000022120067527;0.9866605209984702;-0.21143888325123147;1.0297856835370534;0.9999872815843072;1.0090634149454119;0.999991994510708
18.655603;1.0083649804446355;0.9830806263144763;0.974908385665618;0.18116180815087826;0.17965547218330075;1.0135282123345404;10.000022095224882;0.9866535055540755;-0.21152716866518675;1.0297853904730385;0.9999867616201003;1.0090750332221599;0.9999919520015788
18.665603;1.0083682428076242;0.9830794960028238;0.9749037281589551;0.18125126653370788;0.1797434749926044;1.0135346811047112;10.000022097655064;0.9866464984734489;-0.2116154619064918;1.0297850989423607;0.9999862335166736;1.0090866563031635;0.9999919199723754
18.675603;1.0083724850081206;0.9830793422013837;0.9748990830919496;0.18134085335633573;0.179831426400308;1.0135411404920496;10.000022125883927;0.9866395006040419;-0.2117037629124957;1.0297848080200847;0.9999856967141637;1.0090982845380179;0.9999918989413534
18.685603;1.008376707286768;0.9830790922598845;0.9748943530509213;0.18143211934356443;0.1799210421240422;1.013547591027365;10.000022179249012;0.9866325127607789;-0.21179207163963507;1.0297845165575232;0.999985150605425;1.009109918337213;0.9999918892169022
18.695603;1.008380908582201;0.983078924627599;0.9748897159031018;0.18152170793018804;0.18000899354639727;1.0135540331039965;10.000022257999442;0.9866255356921988;-0.2118803880506302;1.0297842232752457;0.9999845945339046;1.0091215581471646;0.9999918908595733
18.705603;1.0083850879201202;0.9830787495740279;0.9748850835207252;0.18161129739433157;0.180096944976437;1.013560466995507;10.000022363083044;0.9866195700110614;-0.21196771210358606;1.029783926848328;0.999984027811974;1.009133972042133;0.9999919037143485
18.715603;1.0083892443622775;0.9830785666702964;0.9748804563338376;0.18170088773578247;0.18018489641444121;1.0135668929310622;10.000022495732551;0.9866126161519585;-0.21205604375685738;1.0297836259845363;0.9999834497247442;1.009145624926409;0.9999919274993018
18.725603;1.0083923783823405;0.983077392377101;0.9748758252564921;0.1817903507726659;0.18027289926413126;1.013573311079654;10.000022656656434;0.9866056744151761;-0.21214438298482907;1.0297833194906454;0.9999828595543551;1.009157284735299;0.9999919618545823
18.735603;1.008396486143904;0.9830771924194426;0.9748712096226428;0.1818799427797889;0.18036085071805913;1.0135797214912898;10.0000228451582;0.9865987449990993;-0.2122317298003103;1.0297830062746194;0.9999822566258527;1.0091687413519166;0.9999920063340162
18.745603;1.0084005679345855;0.983076983411099;0.9748666001071962;0.1819695356636396;0.18044880218066825;1.013586124085114;10.000023058823604;0.9865928279749014;-0.21232008426463214;1.0297826853234904;0.9999816403320023;1.0091813931577716;0.9999920604154352
18.755603;1.0084046225690144;0.9830750868412493;0.974860332482433;0.18205904005738865;0.18053666503278976;1.0135925186523767;10.00002329383903;0.9865859232844157;-0.21240744647839627;1.029782355715535;0.999981010174111;1.009192864553523;0.9999921235755671
18.765603;1.0084086489555597;0.9830748592921577;0.9748557354188488;0.18214863469422;0.18062461651380238;1.0135989048870535;10.00002354557724;0.9865790307789006;-0.21249481657387997;1.029782016617169;0.9999803658236102;1.0092043438892264;0.999992195361379
18.775603;1.008411647562248;0.9830737286377429;0.9748512237839222;0.18223642322564398;0.18071095509472865;1.0136052824439716;10.00002380886448;0.9865721502412516;-0.2125821947016596;1.0297816672295104;0.9999797070960731;1.009215831617474;0.9999922753702747
18.785603;1.00841561463272;0.9830734822812894;0.9748466395792632;0.18232601951814412;0.18079890659358921;1.013611650950652;10.000024077880434;0.9865652813995732;-0.21266958099383587;1.0297813067179267;0.9999790338285035;1.0092273281419235;0.9999923631933397
18.795603;1.008419550534575;0.983073226602296;0.974842062179536;0.1824156166865132;0.18088685810203223;1.0136180099940013;10.000024346610608;0.9865594239744028;-0.21275697552859213;1.02978093416963;0.9999783458402141;1.0092398113311762;0.9999924584366489
18.805603;1.0084234541107182;0.9830730510505719;0.9748375805079638;0.18250353634719718;0.18097314531115555;1.013624359150963;10.000024609626637;0.9865525777389018;-0.21284437833276068;1.0297805486100278;0.999977643048151;1.009251326476748;0.9999925607989092
18.815603;1.0084273242198574;0.9830727768949187;0.9748330176588234;0.18259313525830007;0.18106109683930902;1.0136306980046301;10.000024861889115;0.9865457425406745;-0.21293178942112045;1.0297801490826513;0.9999769255507485;1.009262851619539;0.9999926700638545
18.825603;1.0084301612695683;0.9830715997678863;0.9748285417141045;0.18268092758458732;0.1811474354645102;1.0136360260955244;10.000025098063379;0.9865399182756489;-0.21301820883952238;1.0297797347484219;0.9999761935188476;1.0092751537650044;0.9999927859705257
18.835603;1.0084339615763702;0.9830713071554222;0.9748239949911499;0.18277052814915462;0.1812353870122874;1.013642342868705;10.000025312571319;0.9865331048708752;-0.21310563670006105;1.0297793049457997;0.9999754469992577;1.0092867005098882;0.9999929081213573
18.845603;1.0084377257385373;0.9830710950282538;0.9748195456305272;0.182858451173441;0.18132167426120832;1.0136486476764235;10.00002549987295;0.986526302306987;-0.21319207320353853;1.0297788592367012;0.9999746858499677;1.0092980476201256;0.9999930360008686
18.855603;1.0084414528103192;0.983072463680938;0.9748166811476018;0.18294814284556937;0.1814097144447772;1.013654939858239;10.000025654319415;0.9865195106218252;-0.2132795186158602;1.029778397467026;0.9999739098260307;1.0093096177802618;0.9999931689845144
18.865603;1.0084441430483073;0.9830712526894299;0.9748122409989597;0.18303593818367536;0.18149605310703334;1.0136612188251415;10.000025769989193;0.9865137298655561;-0.21336597320782405;1.0297779197637213;0.9999731186708546;1.009321966092497;0.9999933063292863
18.875603;1.0084477923037543;0.9830710179718121;0.9748078203838145;0.18312386370257774;0.1815823403855311;1.0136674840324953;10.00002584071334;0.9865069600691738;-0.21345243722700996;1.0297774264255886;0.9999723120989225;1.009333349105591;0.9999934472284666
18.885603;1.0084514006087244;0.9830707770342563;0.9748034100810005;0.1832117900787821;0.1816686276742815;1.0136737348772635;10.000025860265758;0.9865002012244478;-0.21353891090997257;1.0297769177900111;0.9999714896871253;1.0093447443515304;0.9999935908983079
18.895603;1.0084549665706952;0.9830705303363664;0.974799010430371;0.18329971731213154;0.18175491497334811;1.0136789706259286;10.000025822645116;0.9864944532226144;-0.2136253944796781;1.0297763941092974;0.9999706508476477;1.009357129220025;0.999993736669576
18.905603;1.0084574902177337;0.9830676167296053;0.9747929478890637;0.18338742627910823;0.18184116506000567;1.0136851903885427;10.00002572214079;0.9864877158367215;-0.21371188812648365;1.0297758554293268;0.9999697949292198;1.0093685489862914;0.999993884073058
18.915603;1.008460967372573;0.9830673596584569;0.9747885706137372;0.18347535513947646;0.18192745237967778;1.0136913931171017;10.000025553402583;0.9864809887972111;-0.2137983920069035;1.02977530159621;0.9999689212924635;1.0093799810198125;0.9999940328540037
18.925603;1.0084643981711356;0.9830670980026895;0.9747842051187461;0.18356328485629592;0.18201373970999546;1.0136975776411994;10.000025312005913;0.9864752718392131;-0.21388490625512982;1.0297747324141326;0.9999680293341988;1.009392402632171;0.9999941829276111
18.935603;1.0084677814215055;0.9830668322376593;0.974779851875716;0.18365121542927848;0.18210002705110537;1.0137037427584634;10.000024995349628;0.9864685646718419;-0.21397143099120652;1.029774147734553;0.9999671185349513;1.0094038591931438;0.9999943343656804
18.945603;1.0084701174115003;0.9830655797902266;0.9747755018224303;0.18373901675479423;0.1821863657905333;1.013709887320129;10.000024603086066;0.9864618669473608;-0.21405696633139362;1.029773547408372;0.9999661884852488;1.0094151158894917;0.9999944874244432
18.955603;1.0084734021454502;0.9830653072363955;0.9747711747971087;0.18382694895254026;0.18227265315301786;1.0137150102244052;10.000024136547344;0.9864561782870632;-0.2141435124043296;1.0297729312469304;0.9999652388452639;1.009427573777983;0.9999946425367215
18.965603;1.0084766357502168;0.9830651211600864;0.9747669505651704;0.1839132034955463;0.1823572762174344;1.0137211103342842;10.000023597424187;0.9864494983428168;-0.21422906937416286;1.029772299027831;0.9999642693168382;1.0094388537896584;0.9999948002515295
18.975603;1.008478818288722;0.9830638599247105;0.9747626431385469;0.184001007033502;0.18244361498810993;1.0137271863854216;10.00002298640795;0.9864428268210992;-0.21431463747259866;1.029771650476783;0.9999632796819367;1.0094501446410018;0.9999949611411277
18.985603;1.0084819455868979;0.9830634897480502;0.9747582726250329;0.1840906202260934;0.1825315666942041;1.0137332369547647;10.000022302779923;0.9864371634505656;-0.21440121701939058;1.0297709852104553;0.9999622698445355;1.009462635273565;0.9999951256854906
18.995603;1.0084850177363591;0.9830632955904041;0.9747540960522517;0.18417687722302237;0.18261618979350827;1.013738260530142;10.00002154502149;0.986430507951705;-0.21448680840995737;1.029770302661839;0.9999612398286635;1.0094739460920312;0.9999952942266422
19.005603;1.008487034868702;0.9830620260511991;0.9747498386432578;0.18426468297734916;0.1827025285978668;1.0137442555774439;10.000020711419907;0.9864248600403926;-0.21457241207053132;1.0297696020314173;0.999960189739108;1.0094862432760527;0.9999954670125357
19.015603;1.008489992898418;0.9830618257004456;0.9747456974037007;0.18435094157215495;0.18278715172163548;1.0137502205089226;10.000019800538404;0.9864182194181498;-0.21465802841109988;1.029768882321925;0.999959119673264;1.0094975721057295;0.9999956442336079
19.025603;1.0084928919754022;0.9830615324820655;0.9747414858512332;0.18443887956054097;0.1828734391679683;1.0137561536332729;10.00001881175547;0.9864115857071318;-0.21474365782599622;1.0297681424276406;0.9999580296364823;1.0095089095257237;0.999995826068879
19.035603;1.0084947322380107;0.9830603419670747;0.9747373717892573;0.18452500895896987;0.18295811369890738;1.0137610531947212;10.00001774544831;0.9864059583957785;-0.21482830072551906;1.0297673812208217;0.9999569195433696;1.0095210198355133;0.9999960127650525
19.045603;1.0084975095770838;0.9830601310126644;0.9747332860973481;0.18461126998727348;0.18304273686167402;1.0137669174799258;10.000016602668712;0.9863993368591882;-0.214913957547227;1.029766597649758;0.999955789219263;1.0095323744280744;0.9999962046796322
19.055603;1.0085002241353342;0.9830598273719803;0.9747291307836451;0.1846992104319754;0.1831290243478852;1.0137727449211769;10.00001538425153;0.9863937204025267;-0.21499962875694556;1.0297657907967148;0.9999546383073197;1.009544715043517;0.9999964022749089
19.065603;1.0085018760628697;0.9830586269039754;0.9747250737336596;0.18478534200624983;0.18321369891738276;1.013778534151751;10.000014089947241;0.9863871082551432;-0.2150843148442157;1.0297649598190446;0.9999534662068559;1.0095558749659344;0.9999966060765139
19.075603;1.0085044612277494;0.9830584064255897;0.9747210460786246;0.1848716054665505;0.18329832212178646;1.0137832839529308;10.00001271850198;0.9863814995463008;-0.21517001630100133;1.029764103826673;0.9999522721733876;1.009568234960187;0.9999968166193797
19.085603;1.0085069796668205;0.9830581826799221;0.9747170387045186;0.18495786976261483;0.18338294534099023;1.0137889931080555;10.000011268391896;0.9863748933374591;-0.21525473361664044;1.0297632217610402;0.9999510554832636;1.0095794156662428;0.9999970344200687
19.095603;1.0085084313521169;0.9830569723429099;0.9747130425407396;0.18504400350415917;0.18346761995203192;1.0137946603129784;10.000009738556589;0.9863692886811585;-0.21533946730435866;1.0297623123456479;0.9999498154789008;1.009591585106129;0.9999972599670827
19.105603;1.0085108119011108;0.983056741399603;0.9747090774900549;0.18513026938588326;0.18355224320122152;1.0137992842139343;10.000008128364621;0.9863626846626274;-0.21542421791882327;1.029761374193338;0.9999485514974085;1.0096027903211287;0.9999974937474291
19.115603;1.008513120965348;0.9830565066733338;0.9747051343494555;0.18521653610245833;0.18363686646633176;1.0138048635105599;10.00000643659517;0.9863570804173246;-0.21550998604718868;1.0297604059789973;0.9999472628608091;1.0096151997870275;0.9999977363318509
19.125603;1.0085143580023281;0.9830552849502024;0.9747012037937188;0.18530267200853676;0.18372154112224462;1.0138103970609753;10.000004660791461;0.9863504751015287;-0.21559477230315952;1.0297594065174458;0.9999459489574656;1.0096264337962018;0.9999979884427621
19.135603;1.0085165181742015;0.9830550421643225;0.9746973054396486;0.1853889403087753;0.1838061644194996;1.013814883912158;10.00000279777709;0.9863448679001902;-0.2156785773174928;1.0297583747925025;0.9999446092343939;1.009638446944534;0.9999982509438001
19.145603;1.0085186010013263;0.9830548843409219;0.9746935183417086;0.18547353079284457;0.18388912342386815;1.0138203232137575;10.000000844411051;0.9863382581179033;-0.21576340169857022;1.0297573100367352;0.9999432430540139;1.0096497134634577;0.9999985247782208
19.155603;1.0085196062250266;0.9830536494152948;0.9746896556807353;0.1855596688537502;0.18397379812772618;1.0138257141135174;9.99999879761045;0.986332645203908;-0.21584824600412333;1.0297562117395358;0.9999418495998896;1.0096619747248974;0.9999988108483362
19.165603;1.0085215295548544;0.9830533927104076;0.9746858256486167;0.1856459395611348;0.1840584214759939;1.0138300557455213;9.999996654050376;0.9863260286677417;-0.21593311076801067;1.0297550795007837;0.9999404279144238;1.009673277947455;0.999999109847815
19.175603;1.0085223724947374;0.98305223731236;0.9746820978295604;0.18573040036124647;0.18414143190321075;1.013835347269074;9.999994410272546;0.9863204080357268;-0.21601699653693227;1.029753912886186;0.99993897694394;1.0096853639897139;0.9999994222277633
19.185603;1.0085241309702195;0.9830519705431573;0.9746783149048681;0.1858166726402742;0.18422605528664093;1.0138405878460264;9.999992062786623;0.9863137829242001;-0.21610190386932257;1.0297527113811755;0.9999374955304753;1.009696708033586;0.9999997483791487
19.195603;1.0085258051711885;0.9830517880180722;0.9746746448673884;0.1859012670627142;0.1843090143784527;1.0138447765651202;9.999989607874438;0.9863081531363804;-0.2161858333253744;1.0297514744246286;0.9999359823983646;1.009708837116391;1.0000000888107332
19.205603;1.008526395195858;0.9830505279558187;0.9746709013448118;0.18598740867638983;0.18439368916760776;1.013849912412241;9.999987041453492;0.9863015186552293;-0.21626978546609085;1.0297502014659772;0.999934436162201;1.0097200126482397;1.0000004441527999
19.215603;1.0085278967136821;0.9830486565719634;0.9746656173817505;0.1860719152857808;0.1844765596953896;1.0138549942932682;9.99998435894347;0.9862958795137241;-0.21635476084338764;1.029748891945384;0.9999328553790898;1.0097324033945703;1.0000008150639121
19.225603;1.0085283109448822;0.9830473863549696;0.9746619258678343;0.18615805829869084;0.1845612345202463;1.0138590210473208;9.99998155554588;0.9862892356668965;-0.2164387599935393;1.0297475452089504;0.9999312386252804;1.0097436281182461;1.0000012021609381
19.235603;1.0085296335000444;0.9830471833850111;0.9746583602118093;0.18624265582624927;0.1846441936858377;1.0138639914397196;9.999978627354704;0.986283586968198;-0.21652278345579107;1.0297461604859781;0.9999295845258119;1.009755855202587;1.0000016060019632
19.245603;1.0085298656828745;0.9830459919771312;0.974654813552168;0.18632712151123804;0.18472720423649536;1.013867904176273;9.999975571986967;0.9862769331910511;-0.21660683180649623;1.0297447369522437;0.9999278917361414;1.00976713184834;1.0000020270822332
19.255603;1.0085310030282366;0.9830457780438985;0.9746513066194146;0.18641172057976338;0.18481016343956005;1.013872758000173;9.999972387965963;0.9862712740293916;-0.21669090567962507;1.029743273796273;0.999926158928115;1.0097794122670118;1.0000024658409044
19.265603;1.0085320451172388;0.9830455582034772;0.974647830906615;0.186496320459596;0.18489312266203636;1.0138775518331689;9.999969074035402;0.9862656090933976;-0.2167740057559741;1.02974177028599;0.9999243847989789;1.009791505759757;1.0000029227111138
19.275603;1.008531991387201;0.983046027717632;0.974646042071429;0.18658087761184033;0.18497622186615048;1.0138812847971879;9.999965628878298;0.9862589379252841;-0.21685813273562435;1.029740225830447;0.9999225680783711;1.0098028654137627;1.0000033981712135
19.285603;1.008532836952516;0.9830457947054644;0.9746426319471235;0.18666547902928884;0.1850591811269688;1.013885956085324;9.999962050899725;0.9862532600431285;-0.2169422873294744;1.0297386399534803;0.9999207074913159;1.0098152305609198;1.0000038927653674
19.295603;1.0085325825089158;0.9830445711316677;0.9746392462576624;0.18674994818477927;0.18514219177051977;1.0138895648469533;9.999958338203243;0.9862465749965141;-0.21702547026955277;1.0297370122211422;0.9999188016772287;1.0098264335036014;1.0000044071350074
19.305603;1.0085332230071593;0.9830443225193698;0.9746359054667187;0.1868345511378594;0.18522515107100698;1.0138941101857066;9.999954488475723;0.9862408824365096;-0.21710968229885927;1.0297353422318238;0.9999168491488419;1.0098388577346784;1.0000049420568284
19.315603;1.0085327589488204;0.9830430821165953;0.9746325910403445;0.18691902166145286;0.1853081617532873;1.013897591198341;9.999950498625394;0.986235182174998;-0.2171929241458986;1.029733629633348;0.999914848366255;1.0098510972810297;1.0000054984395845
19.325603;1.0085331850575343;0.9830428154519908;0.9746293234619033;0.18700362614853713;0.1853911210942914;1.0139020069730749;9.999946364643613;0.9862284741491736;-0.21727619651501698;1.0297318740631567;0.9999127978673066;1.0098623908945206;1.0000060772686565
19.335603;1.0085325015645112;0.9830415557512691;0.9746260840649555;0.18708809803881501;0.18547413181608524;1.013905356577767;9.9999420817261;0.9862227583067509;-0.21735950008764515;1.029730075040628;0.9999106963474526;1.00987469226718;1.0000066795454992
19.345603;1.008532702863687;0.9830412686203381;0.9746228931368498;0.18717270405869818;0.18555709119834027;1.0139096390676912;9.999937644777212;0.9862160345182656;-0.21744283553395483;1.0297282319527954;0.9999085426524257;1.0098860488169636;1.000007306263134
19.355603;1.0085317887749474;0.9830400768678471;0.9746198203642795;0.18725549850627368;0.1856384376501026;1.0139128534837756;9.999933049461122;0.9862103025684308;-0.217526203532667;1.029726344136628;0.9999063357235127;1.0098984143218908;1.0000079583749246
19.365603;1.008531753191894;0.9830397675897176;0.9746167087615799;0.1873401060496185;0.1857213970743843;1.0139169988636976;9.999928293041853;0.986204562195258;-0.2176096047611386;1.0297244109414114;0.999904074559917;1.0099108128598653;1.0000086367330996
19.375603;1.0085305954291013;0.9830368741434728;0.9746120523615728;0.18742281247346906;0.1858026549730968;1.0139200742768155;9.999923374024489;0.9861978130938727;-0.2176930398628742;1.0297224317563942;0.9999017582157473;1.0099222685879814;1.0000093420678393
19.385603;1.0085303090467657;0.9830365409826131;0.974609023011249;0.1875074215392028;0.18588561444074783;1.013924078826355;9.99991829055614;0.9861920548728825;-0.21777650944738353;1.0297204060161267;0.9998993858362254;1.0099347352666748;1.0000100750437895
19.395603;1.0085288932948815;0.9830353011669294;0.9746061149767071;0.18759021867148165;0.1859669609758871;1.0139270116479773;9.999913039149833;0.9861862870591024;-0.21786001411433842;1.0297183331225517;0.9998969566963671;1.0099472372206342;1.000010836340174
19.405603;1.0085283418157613;0.9830349414641818;0.9746031717942201;0.18767482925826778;0.18604992048740324;1.01393087194946;9.999907615297854;0.9861795091794165;-0.21794255446344418;1.0297162122983814;0.9998944701537229;1.0099585832174145;1.000011626707397
