time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.415603;1.0085266538587696;0.98303367392464;0.9746003522890374;0.18775762773084534;0.18613126706556637;1.0139336590092372;9.99990201506469;0.9861737208390088;-0.21802613109047897;1.0297140425558513;0.9998919255265919;1.0099711586500753;1.0000124469816378
19.425603;1.0085258229003018;0.983033374806966;0.9745975887553685;0.18784056097547105;0.18621256231172822;1.013937372102954;9.999896235626409;0.9861679217373891;-0.2181087445735814;1.029711822885199;0.9998893219751677;1.0099835567274726;1.0000132980425653
19.435603;1.008523848002613;0.9830319880191819;0.9745947742338918;0.18792503964835205;0.1862955732446603;1.0139400104780492;9.999890274242984;0.9861611116255454;-0.21819139545114744;1.0297095524813564;0.9998866584320846;1.0099950181545523;1.0000141807153413
19.445603;1.0085227226168576;0.9830316578227808;0.9745921068030684;0.1880079743956534;0.18637686853722335;1.0139435734256492;9.999884126590757;0.986155290246329;-0.21827508420537328;1.0297072308215924;0.9998839336275868;1.010007713232572;1.0000150956575804
19.455603;1.008520445944794;0.9830303280885202;0.9745894795633901;0.18809077553686923;0.18645821520545242;1.0139460602994308;9.999877785944946;0.9861494572915298;-0.2183578112554742;1.0297048576043308;0.9998811461765502;1.010020235003054;1.0000160433442011
19.465603;1.0085190116206972;0.9830299643613618;0.9745869135193154;0.1881737117765153;0.18653951054586723;1.0139494704472891;9.999871244318788;0.986143612393731;-0.21844057694051738;1.0297024326149151;0.9998782946355407;1.0100328010168214;1.0000170241904305
19.475603;1.0085164190184537;0.9830285998770425;0.9745843903743674;0.1882565142457792;0.18662085726137081;1.0139518032575319;9.99986449446435;0.9861367551556346;-0.21852338149150405;1.0296999556232667;0.9998753775291008;1.0100444366910724;1.000018038689052
19.485603;1.0085146618921244;0.9830282001236026;0.9745819311998516;0.18833945197584914;0.18670215265124643;1.0139550583041272;9.999857530483911;0.9861308851303305;-0.21860622502938237;1.0296974264194003;0.9998723933796689;1.0100570966320075;1.0000190874666683
19.495603;1.0085117395770171;0.9830284771849661;0.9745811821041969;0.18842234513795672;0.18678358800505246;1.0139572353701642;9.999850347172671;0.986125001700262;-0.21868810759200552;1.0296948449426184;0.999869340691715;1.010069590137407;1.0000201712659018
19.505603;1.0085096456274087;0.9830280387180506;0.9745788356472576;0.18850528435674557;0.18686488344563387;1.013959334352533;9.999842939974473;0.9861181039628816;-0.2187710291619649;1.0296922113817184;0.9998662178566662;1.010081375957095;1.0000212908917228
19.515603;1.0085063791480544;0.9830265968702127;0.9745765379995732;0.1885880894769318;0.1869462302604085;1.013962355184161;9.999835305798543;0.9861121907178174;-0.21885398968907877;1.02968952616406;0.9998630231171387;1.0100941926799827;1.000022447156682
19.525603;1.008502934915861;0.9830252235857622;0.9745743891763493;0.18866921628328845;0.18702591279037128;1.0139642978268784;9.999827443031725;0.9861062605236846;-0.21893598910389037;1.0296867898644517;0.9998597546824168;1.0101068498665156;1.0000236408431449
19.535603;1.0085003076192744;0.9830230438626832;0.9745705591257924;0.1887520683173037;0.1871071197232943;1.0139671623072106;9.999819350570453;0.9861003117421547;-0.2190190273087493;1.029684003176735;0.9998564108518081;1.0101197834874553;1.0000248727061092
19.545603;1.0084964960803287;0.9830215384314781;0.9745684469140817;0.1888348753755103;0.187188466618352;1.0139689487375043;9.999811027716868;0.9860933425424238;-0.21910110414019426;1.0296811669333512;0.9998529900336369;1.0101315868199825;1.0000261435258282
19.555603;1.0084934933291454;0.9830210835218638;0.9745664981662278;0.18891613930449586;0.18726809788560053;1.0139706573618956;9.999802474581973;0.9860873509072967;-0.21918321933493048;1.0296782820367174;0.9998494906639462;1.010144432094768;1.0000274541861338
19.565603;1.008489297920413;0.9830194446022295;0.9745644291347834;0.1890006266442466;0.18735110914814704;1.0139732886755979;9.99979369159547;0.9860813346283528;-0.21926637253859732;1.029675349382278;0.9998459110699618;1.010157563401727;1.0000288057421256
19.575603;1.0084859026659758;0.9830188557203232;0.974562527145487;0.18908357101812787;0.1874324047856312;1.01397484349721;9.999784678964712;0.9860752912794087;-0.2193485633306077;1.0296723698570927;0.9998422494238879;1.010170550362274;1.0000301994704992
19.585603;1.0084813059909612;0.9830173505540927;0.9745607742923809;0.1891647017428684;0.18751208748617634;1.013976322880224;9.99977543651648;0.9860692182500537;-0.2194307912330604;1.0296693443581295;0.9998385038540382;1.0101836135110147;1.0000316369132798
19.595603;1.0084765021003232;0.9830158225603217;0.9745590937143512;0.1892458330752498;0.18759177021695309;1.0139787279752477;9.999765963548471;0.9860621128088187;-0.21951305570785776;1.0296662738792235;0.9998346725772466;1.0101957805407722;1.0000331198546186
19.605603;1.0084724852778906;0.9830151650798106;0.9745574086526771;0.1893287796221519;0.18767306594778496;1.0139800600265187;9.999756258916474;0.9860559720971357;-0.21959435612510464;1.0296631596458885;0.9998307539761393;1.0102087905085029;1.000034650197428
19.615603;1.008467254136336;0.9830135902607701;0.9745558786379613;0.18940991225724427;0.1877527487411435;1.0139813204727703;9.999746321267674;0.9860497931272323;-0.21967669170734638;1.0296600031570367;0.999826746653944;1.010222106136947;1.000036229849057
19.625603;1.0084628017101949;0.9830129744315679;0.9745544372163965;0.18949118127431178;0.18783238022606236;1.0139835110001412;9.999736149503743;0.9860435728450405;-0.21975906150627872;1.0296568061419096;0.9998226494172825;1.010235514857666;1.0000378606730784
19.635603;1.008457126791988;0.9830112616306587;0.9745529784907914;0.18957399422390137;0.18791372739473217;1.0139846335208007;9.999725743332354;0.9860373081713657;-0.2198414644244585;1.029653570496298;0.9998184612081567;1.0102490214798645;1.0000395444470196
19.645603;1.0084512240848573;0.9830096132271711;0.9745516920420834;0.18965512877331003;0.1879934102851755;1.0139856901373703;9.999715103345014;0.9860309959493107;-0.2199228992354188;1.0296502982266924;0.9998141811025633;1.0102624132879097;1.0000412828456124
19.655603;1.0084460884811006;0.9830089225301558;0.9745505017389038;0.18973639994824745;0.18807304187065002;1.0139876831554622;9.999704230971163;0.9860236328261914;-0.22000536458241124;1.0296469914515636;0.999809808292276;1.0102751542893913;1.000043077494951
19.665603;1.0084397193201438;0.9830072230987558;0.9745493903091355;0.18981753579950356;0.18815272482860437;1.0139886151564248;9.999693128287642;0.9860172152016796;-0.22008685897706343;1.029643652456061;0.9998053419809559;1.0102887663329232;1.0000449300280523
19.675603;1.0084331119041747;0.983005497897061;0.9745483702299156;0.18989867226295518;0.1882324078208551;1.0139894890394057;9.999681796965394;0.986010739285311;-0.22016838080864323;1.029640283758687;0.9998007813616477;1.0103024961933094;1.0000468421001223
19.685603;1.0084272617649297;0.9830047300966029;0.9745474541197788;0.1899799455945697;0.1883120395118203;1.0139913080084384;9.99967023715215;0.9860042011472357;-0.22024992834963544;1.0296368881749314;0.9997961257312636;1.0103163492532177;1.0000488154200327
19.695603;1.0084201689562766;0.9830029538225012;0.9745466249906963;0.19006108336539979;0.18839172257495335;1.0139920756259886;9.99965844763485;0.9859975967551795;-0.22033149975438576;1.02963346887167;0.9997913746104038;1.0103303310516762;1.000050851760994
19.705603;1.008412829540872;0.98299947353419;0.974544231370597;0.19014213238493385;0.18847131709271558;1.0139927959782655;9.999646426612385;0.985990922045509;-0.22041309306241383;1.029630029347053;0.9997865277574434;1.0103444473511827;1.0000529528856295
19.715603;1.008406239711501;0.9830003995721127;0.9745453676443536;0.19022181817447187;0.1885493731643827;1.013994473810709;9.999634171893748;0.9859841729405641;-0.22049470620436068;1.029626573298621;0.9997815850766838;1.0103587041934847;1.0000551205198709
19.725603;1.0083983999751707;0.9829985508213911;0.9745448469009499;0.190302957868816;0.1886290563374953;1.013995114466223;9.9996216809209;0.9859763452479919;-0.2205763369931532;1.0296231045661834;0.9997765465541786;1.0103721320102568;1.0000573564731081
19.735603;1.0083903066750706;0.9829966799165711;0.9745444352182651;0.19038409818293392;0.1887087395480432;1.0139957236726869;9.999608950741553;0.9859694345353816;-0.22065798308983967;1.0296196272594502;0.9997714123092867;1.0103866892866684;1.0000596627392566
19.745603;1.0083829562287225;0.982995771102004;0.9745441459567361;0.19046537585196038;0.18878837146429403;1.0139963074154852;9.999595977525306;0.9859624360760026;-0.22073964195880855;1.0296161458788808;0.9997661827026184;1.010401407126639;1.0000620414575074
19.755603;1.0083743494175461;0.9829939487987811;0.9745440512894911;0.19054483838788977;0.18886639044048828;1.013997871983113;9.999582756564322;0.9859553448307214;-0.2208203108381996;1.0296126653113447;0.9997608584221088;1.010416074508737;1.0000644948569064
19.765603;1.0083654829641056;0.9829920186368655;0.9745439875363109;0.1906259806462777;0.18894607376632583;1.013998424051293;9.999569283230962;0.9859481554673848;-0.22090198672295092;1.0296091907881555;0.9997554405072698;1.0104311359817824;1.000067025282234
19.775603;1.0083573537491077;0.9829911438480473;0.9745441454530214;0.19070558138625957;0.18902404148959523;1.0139989707293486;9.999555553690639;0.9859408624462742;-0.22098266634051475;1.0296057278766582;0.9997499303343409;1.0104461627613293;1.0000696352323073
19.785603;1.00834796297663;0.9829891811317611;0.9745443317219953;0.1907867249772132;0.1891037248937503;1.0139995196075777;9.99954156491057;0.9859334600331707;-0.2210643461367065;1.0296022825030773;0.9997443296130011;1.0104616004087867;1.0000723273803427
19.795603;1.0083383076777392;0.9829872939907759;0.9745447372392938;0.19086619007041702;0.18918174402574361;1.014000078822897;9.999527314998438;0.9859259421716218;-0.22114502228012767;1.029598861001278;0.999738640376271;1.010477020496785;1.0000751045787237
19.805603;1.0083293850859603;0.9829863778743966;0.9745452871529657;0.19094579299404482;0.18925971186851576;1.0140016571277295;9.999512804025096;0.9859183023665685;-0.22122569064758743;1.0295954701437893;0.9997328649736302;1.010492650717514;1.0000779698016418
19.815603;1.0083191970622936;0.982984379052479;0.9745458767531586;0.19102693856316355;0.18933939539028963;1.014002263932969;9.999498033963217;0.9859105336505448;-0.22130634678714908;1.0295921171357623;0.9997270061293723;1.0105085005947947;1.0000809260964758
19.825603;1.0083087416767589;0.9829824611931277;0.9745466971456572;0.19110640562306908;0.18941741463967662;1.014002909346116;9.999483007590023;0.9859026285845127;-0.22138698588465525;1.029588809665345;0.9997210669838896;1.0105245801107712;1.0000839766190626
19.835603;1.0082990174511892;0.9829815199707621;0.97454767391741;0.1911860107609669;0.18949538260150692;1.0140036042349077;9.999467727801408;0.9858945792868761;-0.22146760274153077;1.0295855560560148;0.9997150510330027;1.0105408996367002;1.0000871246544014
19.845603;1.0082880277128228;0.9829795913840105;0.9745487913684876;0.19126547917267464;0.18957340192869745;1.014004360221634;9.999452197925988;0.9858863774382886;-0.22154819176881388;1.029582365406415;0.9997089620695929;1.0105574699188908;1.0000903735811617
19.855603;1.0082767722791355;0.9829776609344094;0.9745500637523234;0.19134494822766343;0.1896514212941794;1.0140061896269246;9.999436422099036;0.9858780142324177;-0.22162874699118482;1.0295792475806556;0.9997028041691486;1.010574302166259;1.0000937268262677
19.865603;1.0082652531484246;0.9829740521766686;0.9745498310860058;0.19142432856406758;0.18972935212249575;1.0140071055447772;9.99942040494997;0.9858694803697929;-0.22170826203810456;1.029576213100719;0.9996965816546154;1.0105911888318424;1.0000971878010594
19.875603;1.008254471619657;0.9829731095314531;0.9745514363814708;0.1915039366769992;0.18980732024075228;1.014008122010379;9.999404151368598;0.9858607660598142;-0.22178873011249564;1.029573273113609;0.9996902990922859;1.0106085805302742;1.0001007598587728
19.885603;1.008242433960964;0.9829711908896495;0.9745531997986522;0.1915834077702039;0.18988533972079738;1.0140092541005965;9.9993876669143;0.985851860917587;-0.2218681439509742;1.0295704394637335;0.999683961407358;1.0106260514577778;1.000104446347111
19.895603;1.008230142998282;0.9829692827389271;0.9745551358801652;0.19166287952775035;0.1899633592380637;1.0140105179723737;9.999370958192122;0.9858427538677689;-0.22194849579597636;1.0295677247427533;0.9996775740562691;1.0106440537845771;1.000108250721224
19.905603;1.0082186023361437;0.982968371792172;0.9745572591686315;0.19174248994740978;0.1900413274704519;1.0140119308808528;9.999354032810736;0.9858334331936655;-0.22202777739552607;1.029565142274839;0.9996711431278082;1.0106621627982177;1.0001121765979533
19.915603;1.0082058205022562;0.9829664957902183;0.9745595540445613;0.19182196313069236;0.19011934706111214;1.0140145111479315;9.99933689895451;0.985823886645422;-0.22210698000038503;1.029562706174918;0.9996646753619758;1.0106806127137071;1.0001162277217313
19.925603;1.008192802432881;0.9829646419189038;0.9745620348394578;0.19190143699785883;0.19019736668705226;1.014016278130819;9.999319564692144;0.9858141014528589;-0.2221870943078255;1.029560431498183;0.9996581781480965;1.0106996387047775;1.0001204079467925
19.935603;1.0081795551950283;0.9829645831462784;0.974566458842522;0.1919793216912692;0.19027381060851306;1.0140182522968197;9.99930203776785;0.9858040642316778;-0.22226611038964525;1.0295583343302137;0.9996516595331718;1.0107188176007837;1.0001247212580304
19.945603;1.0081670852821751;0.9829637700415715;0.9745693348332085;0.19205893524542691;0.19035177898266253;1.0140204553426235;9.99928432623364;0.9857937609260327;-0.22234501766146586;1.0295564317987724;0.99964512824264;1.0107383857871688;1.0001291717624587
19.955603;1.0081534044197047;0.9829620100586004;0.9745724002369501;0.1921384112820258;0.19042979870864066;1.0140229102514284;9.999266439375457;0.9857831768631257;-0.22242380486768573;1.0295547420229303;0.9996385937204004;1.0107583606709962;1.0001337636780279
19.965603;1.0081395212534148;0.98296038092297;0.9745757582884583;0.1922162087816518;0.19050615415389605;1.0140256413184972;9.999248388509681;0.9857722967929224;-0.22250246005240548;1.0295532840022228;0.9996320661774558;1.010778760364229;1.0001385013633484
19.975603;1.0081254470848298;0.9829587094372437;0.9745792366102052;0.19229568625382557;0.19058417394001048;1.0140286742064204;9.999230187165999;0.9857611048654954;-0.2225799705187259;1.0295520776139457;0.9996255565894202;1.010799383674732;1.0001433893490872
19.985603;1.0081111944312866;0.9829571801915993;0.9745830173380906;0.19237348519538283;0.19066052944229372;1.0140320360514834;9.999211850683016;0.9857495846531655;-0.22265832277900602;1.0295511438109657;0.999619076638621;1.0108206903459225;1.0001484323387724
19.995603;1.0080977756091187;0.9829566931990402;0.9745870271810876;0.19245142356049194;0.19073683365463132;1.0140367555711538;9.999193396048865;0.9857377191643931;-0.22273650251288132;1.029550504872296;0.9996126386980851;1.0108424810312837;1.000153635196011
19.999996;1.0080812112946063;0.9829555571642982;0.9745934455786095;0.19248696456565595;0.19077168404810627;1.014036863142493;9.999174842148983;0.9857284907513572;-0.22277049453275663;1.0295501845561912;0.9996062559182975;1.0108580122389412;1.000159002956523
19.999996;1.3078274740411373;1.2830065756804205;0.9807050904666456;0.23654269114806864;0.18073858263017475;1.3134453909195494;9.999156210360256;0.9857218810163143;-0.22277128272684085;1.0295502081460794;0.9995999423600939;1.0108697250521927;1.0001645408435975
19.999997;1.3078096629770226;1.2830011461255377;0.9807097346070849;0.236566624637324;0.1807567350337285;1.3134463729832637;9.999137525192252;0.9857148707601611;-0.22276984999687427;1.029550602453287;0.9995937130823825;1.010881543776431;1.0001702542224509
19.999998;1.307791755991888;1.2829957166022248;0.9807145503929955;0.23659273775378525;0.18077655270766443;1.3134468454390582;9.99911881408991;0.9857074398413979;-0.2227681782189041;1.0295513958148161;0.9995875841625438;1.0108939336388207;1.0001761485982872
20.0;1.3077747734137493;1.282988206381792;0.9807171978586631;0.2366428753419462;0.1808145888386516;1.3134498464844608;9.999100106984963;0.9856995669673159;-0.22276324820164697;1.029552618134367;0.9995815726987931;1.0109062598288647;1.000182229768208
20.000004;1.3077596957588922;1.282969958073249;0.980710342256126;0.23674198529692556;0.18088977299982256;1.3134564159478757;9.999081443331725;0.9856912313850742;-0.22275503965115515;1.029554300696398;0.999575696856539;1.01091854713524;1.0001885056458377
20.000012;1.3077495453412777;1.2829354310491432;0.9806875010895011;0.23693816882380697;0.18103844281431236;1.3134695947250699;9.999062885512627;0.9856824167666458;-0.22273653181142583;1.029556474077491;0.9995699751908487;1.0109292684595335;1.000194991463129
20.000028;1.3077463947514123;1.2828672630646392;0.9806338753715697;0.23732796763873082;0.1813340767011797;1.3134944263559158;9.999044512776669;0.9856731099605602;-0.2226997052588506;1.0295591635713828;0.9995644226397743;1.0109366561030722;1.0002017132651109
20.00006;1.3077591164664;1.2827309412453813;0.9805164800513487;0.23807501816712603;0.1819004641969371;1.3135419589703186;9.999026401625729;0.9856602938619728;-0.22262354374520504;1.0295623870037816;0.9995590434579698;1.0109331365353642;1.0002087053737276
20.000124;1.3077977079045533;1.2824678705395458;0.9802831051959731;0.2394673709291397;0.18295624993569568;1.3136292437703814;9.999008649917698;0.985640945217409;-0.222466036225621;1.0295661582833808;0.9995538293346351;1.0109065141211517;1.0002160100749515
20.000252;1.3078799885371712;1.2819655627507496;0.9798345502011232;0.2418730372499218;0.18477994445102325;1.3137783312882854;9.998991418981253;0.9855950382759657;-0.22212417932246933;1.0295704898361768;0.9995487672650855;1.0108146358808747;1.0002236832004898
20.00038;1.3079424974369156;1.281486190011391;0.9794186854630039;0.2438225414899155;0.18625773494927397;1.3139002658632397;9.998974848836738;0.9855265484250939;-0.22174697685494868;1.029575387444509;0.9995438481903263;1.0106941785601122;1.0002317951238273
20.000508;1.307989253902449;1.2810289815136595;0.9790319411897922;0.24537724474006686;0.18743605294868945;1.3140000767785505;9.998958875982897;0.9854344555079331;-0.22133643607763653;1.0295808446840666;0.9995390679331565;1.0105445664990782;1.0002404246000036
20.000636;1.308022223738189;1.280585154569667;0.9786661551006696;0.246588302802637;0.18835377943548123;1.3140797717916615;9.998943216757814;0.9853207463827677;-0.22089656519270048;1.0295868479281707;0.9995344199548059;1.0103685868296286;1.0002496515541135
20.000724;1.3080316593684187;1.2802857909960024;0.9784287348677528;0.24724968077825218;0.1888550073550895;1.3141273407948864;9.998927532074724;0.9852264146076135;-0.22057737275695655;1.0295933878148837;0.999529884297381;1.0102389546139336;1.0002595493836657
20.000724;1.3080138481434187;1.280285776489715;0.978440747244733;0.24724968302062222;0.18885500993235707;1.3141357646259968;9.998911520728878;0.9852124539159506;-0.22057386606304266;1.0296004637274545;0.9995254235794343;1.0102576124743063;1.0002701799723075
20.000725;1.3079962388815063;1.2802832553555321;0.9784511334786717;0.24725613651406847;0.18885993990556213;1.314145020678954;9.99889490562282;0.9851968508011256;-0.2205660487347763;1.0296080789670965;0.9995209891020201;1.0102746295112197;1.0002815909725968
20.000726;1.3079798467608341;1.28027944898674;0.9784600989086575;0.24726264930675457;0.18886477083499664;1.3141560882293761;9.998877422672276;0.985180589723781;-0.22055791976127714;1.0296162355792131;0.9995165287385194;1.0102918390712303;1.0002938101623882
20.000728;1.3079626895201297;1.2802720830470011;0.9784674282440302;0.24727546476209028;0.18887455981885892;1.3141669522563988;9.998858810753385;0.9851626644911516;-0.22054647431300495;1.0296249332189769;0.9995119960473404;1.0103075964841097;1.000306844380616
20.000732;1.3079467287751;1.2802586119923327;0.9784697500587938;0.24730025658498625;0.188893358189942;1.3141805958174748;9.998838794318957;0.9851420808452911;-0.2205267064743046;1.0296341674749538;0.9995073605359838;1.0103198227430132;1.0003206831309124
20.00074;1.3079329945496039;1.280230487250867;0.9784597952573278;0.24735306156983328;0.18893326499860952;1.3141959841166568;9.99881707212542;0.9851168554083999;-0.22049261398763442;1.029643927839284;0.9995026107942278;1.0103252485921734;1.0003352995571957
20.000756;1.3079204276491563;1.2801772128522533;0.9784303622749055;0.24745419037848934;0.18900994370432078;1.3142150558550503;9.998793329518362;0.9850830121779537;-0.22042720181158068;1.0296541994619794;0.9994977513930051;1.0103162559282812;1.000350654575504
20.000788;1.3079119202220777;1.2800675896710296;0.9783554850568157;0.24764220188816777;0.18915242440840907;1.3142397261190972;9.998767306329404;0.9850305718786728;-0.22030248180227344;1.0296649621671017;0.9994927999583332;1.0102769805670349;1.0003667020132994
20.000852;1.3079104027915693;1.279852199843588;0.9781952630473963;0.24797119085967093;0.1894015948450524;1.3142748910853213;9.998738855800324;0.9849415476716786;-0.22005247037655387;1.02967618466848;0.9994877796728292;1.0101754965355767;1.0003833882008464
20.00098;1.3079156437711363;1.2794231198078443;0.9778674857539819;0.24847547128676;0.18978368597761214;1.3143194323807577;9.998707895361958;0.9847659543174591;-0.2195401863473061;1.0296878224062003;0.9994827062670218;1.0099332906103282;1.0004006527098912
20.001108;1.3079129985089426;1.278991605855669;0.9775444954646396;0.2487822670093471;0.19001608991848923;1.3143532277678136;9.998674317683285;0.9845698173001182;-0.2190076488189704;1.029699819355232;0.9994775842807345;1.0096675847924623;1.0004184321504352
20.001259;1.307905319805193;1.2784755684792763;0.9771615147597582;0.24894889561534725;0.19014217607260617;1.3143791669481206;9.998637992499042;0.9843181746252146;-0.2183548751956978;1.029712111917644;0.9994724210973506;1.0093225679018194;1.0004366603435106
20.001259;1.307889586684316;1.2784722387730323;0.9771770060401797;0.2489489006024935;0.1901421786597295;1.3143941633782843;9.998598847925885;0.9842970775145401;-0.2183478800581779;1.0297246350789808;0.9994672463551993;1.0093431191653668;1.000455264920234
20.00126;1.3078739368380083;1.278466191873582;0.9771912870158147;0.24894881635307323;0.19014211296357722;1.3144091547275414;9.998556942688387;0.9842745918863511;-0.21833667476054933;1.029737329888361;0.9994621181099338;1.0093618707286938;1.0004741663244088
20.001261;1.3078583797858536;1.2784574215515323;0.977204397121298;0.24894864284803436;0.19014197898393892;1.3144240965233553;9.998512460774538;0.984250795705083;-0.21832526802129898;1.0297501490087189;0.9994571136767986;1.0093796200042198;1.0004932839165919
20.001263;1.3078428826331627;1.2784459843899372;0.9772164428791398;0.24894957683272767;0.1901426967300098;1.3144389589898022;9.998465644058083;0.9842257754332756;-0.2183086679667423;1.0297630553695298;0.9994523173756263;1.0093952138819788;1.0005125447637104
20.001267;1.3078275363556338;1.2784273851104409;0.9772239528673963;0.24894904596042533;0.1901422896007231;1.3144537232349431;9.998416758567883;0.9841966277971924;-0.21828288487743455;1.0297760206043678;0.9994478107357311;1.0094047936401678;1.0005318858695609
20.001275;1.3078122770906826;1.278393003326037;0.9772204192508926;0.2489490861346549;0.1901423244755246;1.3144683730856406;9.998366070629272;0.9841614602093943;-0.21823993354893376;1.029789027872586;0.9994436667338354;1.009404618061552;1.0005512502576706
20.001291;1.3077970969232382;1.2783320748058769;0.9771976587907184;0.24894826695945813;0.19014171479471334;1.3144828920660994;9.998313742515863;0.9841133839797352;-0.21815983283285478;1.0298020698219863;0.9994399509183635;1.0093834724058173;1.0005705815066401
20.001323;1.3077820791726562;1.278214374607281;0.9771325539155082;0.24893541922278326;0.19013192379475066;1.3144962674686076;9.99825971404291;0.9840375086294233;-0.21800660193984853;1.029815140422883;0.9994367224459811;1.0093188857737205;1.0005898215079592
20.001387;1.3077650572993145;1.27798526292395;0.9769849998961972;0.24887692948247403;0.19008759808369563;1.3145074951882425;9.998203664308615;0.9839059409956779;-0.21769525734115738;1.0298282333598545;0.9994340295789664;1.0091651509048074;1.0006089135615603
20.001515;1.307741926846755;1.2775268930354913;0.9766680305143013;0.24862916363133833;0.1898996294071929;1.3145065823411541;9.998145092820506;0.983650782032202;-0.21703881261917032;1.0298413506918307;0.9994319065164132;1.0088156648000721;1.0006278050832356
20.001771;1.3076892460338467;1.2765700592287006;0.9759934391326875;0.2476807319545108;0.18918080111813998;1.3144655443833433;9.9980835142288;0.983111119907712;-0.21556728084132604;1.0298545056129593;0.999430374185422;1.0080129718560566;1.0006464478574517
20.002027;1.3076156792955684;1.2755551256140218;0.9752910105369746;0.24619852536995182;0.18805724824376324;1.3143913976115997;9.99801862310234;0.9825070270746844;-0.2138856779457911;1.0298677165752348;0.9994294453524496;1.0071033216985896;1.000664799304374
20.002283;1.307524195924356;1.2744706405469803;0.9745496776934145;0.24426770739000084;0.186593489381747;1.3142911533246748;9.997950326292125;0.9818405654578032;-0.2120090237002797;1.0298810087678674;0.9994291366210948;1.006092628660684;1.0006828266638352
20.002371;1.3074799714899195;1.274076338104097;0.9743012312835536;0.2435158493116706;0.18602350940777135;1.3142598156565237;9.997878688774202;0.9815857877196944;-0.21131633748040687;1.0298944172463105;0.9994294743221099;1.0057343741653801;1.0007005122966373
20.002371;1.3074665192169417;1.2740649857442747;0.9743231782009045;0.24351585519416247;0.1860235112587536;1.3142733805277846;9.997803854614887;0.9815677261621508;-0.21130763384733497;1.0299079765256853;0.9994304853091679;1.0057502073159514;1.0007178544375201
20.002372;1.3074531231263569;1.2740490424976478;0.9743421883039675;0.2435069629872139;0.18601671570443495;1.3142868341701035;9.997726011268641;0.9815483880333146;-0.2112909259981008;1.0299217083909207;0.9994321922772089;1.005761725944405;1.0007348628523542
20.002372;1.307439755552392;1.2740365314016124;0.9743642831646274;0.243506968694039;0.18601671722597754;1.3143001564108232;9.997645407716615;0.9815317677705445;-0.21128223304585;1.0299356238839408;0.9994346224266014;1.0057762268101158;1.0007515544815448
20.002373;1.307426406500629;1.2740194678158439;0.9743832527714067;0.2434980762769558;0.18600992132996155;1.3143123309752411;9.997562356650183;0.9815128579657303;-0.21126558080095711;1.0299497305505823;0.9994378119317754;1.0057854920329745;1.0007679497971813
20.002374;1.3074120786495949;1.2740009000192158;0.974402066360219;0.24348903763571872;0.18600315563189745;1.3143243505775675;9.997477213575422;0.9814946510914548;-0.2112489962497709;1.0299640328412818;0.9994418014357209;1.0057941833361739;1.0007840704499205
20.002376;1.3073977782021722;1.273977831590981;0.9744176042959476;0.24347110085362528;0.1859895925180359;1.3143362096014535;9.997390358488977;0.9814751406725134;-0.21122450319515584;1.0299785311059606;0.9994466298040907;1.0057987114856122;1.0007999402682455
20.00238;1.307383465819944;1.2739463490342264;0.974426826515058;0.24343656766980798;0.18596335703552555;1.3143468948021346;9.99730216594695;0.9814503251190866;-0.2111851220572307;1.029993224691428;0.9994523279907443;1.0057937333621019;1.0008155860745158
20.002388;1.3073671349451044;1.273896701846947;0.9744236891536352;0.24336299033100195;0.18590758493515785;1.314355386841564;9.997212955278277;0.9814152109868723;-0.2111128710176674;1.03000811408335;0.9994589179668997;1.0057706032837508;1.0008310349888072
20.002404;1.3073477739067556;1.2738095725800125;0.9743941047553077;0.24321890275704652;0.1857983802352299;1.3143586700987786;9.99712292988952;0.9813588135227399;-0.21097676663155568;1.0300232015132977;0.9994664192186589;1.0057120713504664;1.0008463122068652
20.002436;1.3073232857836579;1.2736514669219765;0.9743139761515579;0.2429265133136628;0.1855766098214876;1.3143537358658486;9.997032151439416;0.9812581589710672;-0.21071182490339233;1.0300384904288737;0.9994748542102078;1.005582031848806;1.0008614416866015
20.0025;1.3072855229253668;1.2733472909584356;0.974131926191312;0.2423217493563666;0.18511807598225585;1.3143295747503057;9.996940577498652;0.9810682864105466;-0.21018006266908199;1.0300539800242694;0.9994842466820465;1.005307664382537;1.0008764455945849
20.002628;1.3072201574446243;1.272738756265302;0.9737375910103045;0.2410579460892051;0.18415992301029582;1.3142661681183951;9.996848120814931;0.9806872385242058;-0.20909449674332012;1.0300696608999722;0.9994946164910626;1.0047297079096824;1.0008913434409348
20.002884;1.3070956152533875;1.271489387031205;0.9728972074512341;0.2383196024427123;0.1820833618555342;1.3141144894203203;9.996754694444943;0.9798980470503503;-0.2068111404802259;1.0300855163016311;0.9995059752128866;1.0035042073602753;1.0009061559084032
20.00314;1.306959679402753;1.2701702320793304;0.9720113612604518;0.2353163264571732;0.17980554742119345;1.313947515827885;9.996660213491804;0.9790577285047378;-0.20437600167201755;1.0301015226320602;0.9995183251231121;1.0022006003838173;1.0009209103341457
20.003538;1.3067380700027296;1.268000966600047;0.9705386356934226;0.23022842236457522;0.17594576938087225;1.313655236606988;9.996564541071695;0.9776652905161431;-0.2003290830531179;1.0301176514366084;0.9995316601761769;1.000035160956475;1.0009356399102738
20.003538;1.3067235516444702;1.2679831949174118;0.9705558219964511;0.23022842545528124;0.17594576860974517;1.31366565287176;9.996467456586295;0.9776587361694768;-0.20032238444934888;1.0301338745161908;0.9995459627088742;1.0000436564891353;1.0009503753309736
20.003539;1.3067085526069862;1.2679612927382806;0.9705694406709445;0.2302151765827279;0.17593564033899287;1.3136757745311156;9.996368730377702;0.9776500603353021;-0.20030490628038772;1.030150163285228;0.9995611985362508;1.000046653902228;1.0009651381889322
20.00354;1.3066919725494384;1.2679360818165686;0.9705808161436934;0.23020072675574976;0.1759247340039064;1.3136846140496683;9.996268243273912;0.9776412464086934;-0.20028765081341118;1.0301664851650603;0.9995773175493997;1.0000483260444288;1.0009799432722537
20.003542;1.3066748601479012;1.2679066333747178;0.9705883552664095;0.23017400076285524;0.1759044403753404;1.3136921836678161;9.99616600070288;0.9776302720881871;-0.20026062079894177;1.0301828034941212;0.9995942567579601;1.0000447085777382;1.0009948008871052
20.003546;1.3066561336969538;1.2678662535798282;0.9705876669189383;0.2301195704706737;0.17586311410260363;1.313698499692923;9.996062024646012;0.9776121188172346;-0.2002128194057641;1.030199076652073;0.9996119433040178;1.0000287049348482;1.0010097108604183
20.003554;1.3066348137651023;1.2678018822947394;0.9705694485378481;0.2300127982645279;0.17578206050384512;1.3137015818755278;9.995956259823174;0.9775807733225863;-0.20012225035058465;1.0302152583912603;0.9996303015012109;0.9999900478792269;1.0010246594783798
20.00357;1.3066078905774117;1.2676912569425567;0.9705188926845694;0.22979475961794837;0.1756166546844297;1.3136974491667763;9.99584856969498;0.9775212193996664;-0.19994591658859331;1.030231305188394;0.9996492593151541;0.9999054605313874;1.0010396265164327
20.003602;1.3065713579971914;1.267491295852728;0.9704060404723599;0.22935757550494856;0.17528498829509823;1.3136801196149481;9.995738763865022;0.977402426175457;-0.19959881979867572;1.030247185372862;0.9996687458526652;0.9997276165361707;1.0010545911449165
20.003666;1.3065170166136837;1.2671035658818381;0.970161748345035;0.2284745389731229;0.17461488398011057;1.313635612614236;9.995626606455161;0.9771663409632415;-0.19890396174708952;1.0302628813969592;0.9996886851980381;0.9993645176810833;1.0010695301348407
20.003794;1.3064246912313304;1.266342716277921;0.9696592931564344;0.22667429583460658;0.17324871243395057;1.313536951148829;9.995511827022808;0.9766858925274726;-0.19749734611775702;1.03027838463536;0.9997089938825109;0.9986200894604604;1.0010844137508732
20.00405;1.3062537509124992;1.2647931246076558;0.9686109698582102;0.2229522927923669;0.17042368930506982;1.3133241610288484;9.995394148635778;0.9756940014570216;-0.19460297815698666;1.0302936894338797;0.9997295829768478;0.9970829614904216;1.0010992070334677
20.004562;1.3059128093526575;1.2615529844678772;0.9663944027771353;0.21508176435855236;0.16444787307261213;1.3128632696805127;9.995273341662275;0.9735955902081563;-0.18851486282605365;1.0303087883526156;0.9997503643335492;0.9938542814396443;1.0011138765548682
20.005074;1.3055503487718216;1.2581042618198763;0.9640320816109982;0.2067059535892014;0.15808527528826632;1.3123723086585857;9.995149311544752;0.9713595881609104;-0.18206100633817543;1.0303236611440985;0.9997712520639525;0.9904535331928881;1.0011283925135508
20.005586;1.3051725268032999;1.2544794185384234;0.9615441368681638;0.197918856401137;0.15140648281879465;1.3118563153263836;9.995022171114575;0.9689999319942667;-0.17529841873400726;1.0303382620845565;0.9997921574112633;0.9869109901416704;1.0011427224449578
20.006098;1.304779418460814;1.2506929053061735;0.9589414350029217;0.18879590200744809;0.14446872103201072;1.311321332107636;9.994892214621288;0.9665325639511781;-0.1682791106129306;1.0303525252525516;0.9998129891520625;0.9832570704808655;1.0011568258378114
20.00661;1.304375129115864;1.2467719050040464;0.9562416456271193;0.17940763502391247;0.13732509802521023;1.3107684048763093;9.994759791603894;0.9639704310477013;-0.16105308777607633;1.0303663870639952;0.9998336594227006;0.9795179162848229;1.001170652919997
20.007122;1.3039627997201753;1.2427364568237835;0.9534577174271168;0.16981413525300684;0.13002094263005134;1.3102045774177786;9.994625220887093;0.9613274861191773;-0.15366435088544944;1.0303798029143993;0.9998540874869999;0.975718640693133;1.0011841420771068
20.007634;1.303544449458607;1.2386018465316888;0.9505998112247606;0.16006566656520452;0.12259428665114583;1.3096298864930045;9.994488817848627;0.9586146832212834;-0.14615189883073967;1.0303927481774382;0.9998742044258881;0.9718796447198016;1.001197218430428
20.008658;1.3027184740968831;1.2301453399550908;0.944722944811665;0.14035080438864098;0.1075611202357565;1.3084603658663159;9.994350940289683;0.953029969589995;-0.1309437324913433;1.0304052085982132;0.9998939604643977;0.9641704881312488;1.0012097992691409
20.009579;1.3019679012945184;1.2223467208924965;0.9392884524486322;0.12251183822327393;0.09394247277799823;1.3074010531404943;9.994212010118384;0.9478612867651801;-0.11715585708125098;1.0304171674666294;0.9999133263234118;0.9572596152083884;1.0012218006342108
20.010501;1.301192522801266;1.2144121048757621;0.93376071843689;0.10408023748457709;0.07985539518394878;1.3063059916690387;9.994072549866111;0.9426045758638638;-0.10289928065213856;1.0304286000447704;0.9999322837282658;0.9503878205440783;1.0012331365327987
20.011325;1.300473824971787;1.207237558184676;0.9287692432691518;0.0870638601218232;0.06683552567167704;1.3052942298762062;9.993933214616398;0.9378627770420032;-0.08972500999756433;1.03043947381433;0.9999508131957702;0.9443256677155804;1.001243717814302
20.012339;1.2995700083383264;1.1983699614896433;0.9226026152942183;0.06554256512858349;0.050348725863041975;1.304010815646573;9.99379473817904;0.9320118264812162;-0.07304704836730272;1.0304497495964615;0.9999688876932308;0.9370468351027972;1.0012534587469535
20.013354;1.2986458984119686;1.1895176028404515;0.9164532475516154;0.043560538961282785;0.03348584396886773;1.3026977834115567;9.993657828056639;0.9261786521046553;-0.05599339520944506;1.0304593863363591;0.9999864714644092;0.9300418838894492;1.0012622806705989
20.014368;1.2977085231454728;1.1807275375072848;0.9103522017345103;0.0213054962650274;0.016389597211359973;1.3013661466492978;9.993523158730085;0.920396169101692;-0.038708045412235534;1.0304683437335735;1.0000035172805377;0.9233766192749201;1.001270109185261
20.015281;1.2968592653264737;1.1729050845581845;0.9049258155165184;0.0011760939885149784;0.0009053948619356975;1.3001619058934737;9.993391450678146;0.9152562861864488;-0.023055988786164796;1.0304765836156997;1.000019960879958;0.9177079521258014;1.0012768741379046
20.016194;1.296009885565555;1.165199579385112;0.8995823698983455;-0.018927781284517747;-0.014579020194434274;1.2989580602424426;9.993263492226733;0.910194924722846;-0.007408211326787369;1.0304840789336605;1.0000357236614759;0.9123804688201922;1.0012825122861262
20.017015;1.2952474450798965;1.1583782915467253;0.8948534423014134;-0.03692058109869894;-0.028454339561738227;1.2978796074588095;9.993140083634596;0.9057180354214693;0.006612302936948823;1.0304908199410323;1.0000507264686243;0.9078917643787309;1.0012869706660634
20.017738;1.2945800713644207;1.1524806238475283;0.8907658589051765;-0.05262234146175322;-0.040575988315948504;1.2969405381381616;9.993021979465588;0.9018485987235891;0.018858570608537586;1.0304968068823257;1.000064902302039;0.9041898356064018;1.001290210090333
20.018461;1.2939194394606932;1.1466873426230701;0.8867498538325694;-0.0681603513172853;-0.05258326763339933;1.2960098373220388;9.992909841765156;0.8980476118463739;0.030989607608290264;1.030502038716171;1.000078204850214;0.9007206896295018;1.0012922065041225
20.019184;1.2932666675601419;1.1410071979934477;0.882811603404563;-0.08350421698751283;-0.06445232097832145;1.2950904892186552;9.992804192771098;0.8943200762173331;0.042977428502272694;1.0305065061505614;1.0000906143554213;0.8974851955560994;1.00129295007639
20.019907;1.2926226846468674;1.1354483669227882;0.8789570058512146;-0.09862375446074984;-0.07615938108021504;1.2941834729662511;9.992705409999186;0.8906699917551846;0.054801047265261506;1.0305101935790077;1.0001021338167277;0.8944819771854826;1.0012924397417498
20.020629;1.2919895692299885;1.1300119733928775;0.875185761096618;-0.1134944293554122;-0.08768489370347464;1.2932917555835475;9.992613756406776;0.8870993552294589;0.06644047778888716;1.030513095201584;1.0001127762305138;0.8917064526332469;1.0012906738294196
20.021352;1.2913672606029043;1.124699357642458;0.8714991943611489;-0.12810145131693967;-0.09901689704393933;1.29241529151723;9.992529384724497;0.8836111614955825;0.0778797327487577;1.0305152312209185;1.000122552462838;0.8891541878346512;1.0012876462725526
20.022798;1.290170603384485;1.114488961943288;0.8644048594784658;-0.15642236187171885;-0.12101867343052938;1.29070102742148;9.992452319042537;0.8768884063061088;0.10009582169799348;1.030516646833745;1.0001314623744488;0.8846919798988763;1.00128335210439
20.024244;1.2890244319802262;1.1048055073809995;0.8576720219982686;-0.18349662521133298;-0.1420899962696126;1.2890599095618862;9.992382472232746;0.870507085668256;0.12136974995673296;1.0305173959930474;1.0001394903497103;0.8810281824752071;1.0012777912643216
20.025689;1.2879317545210573;1.0956556066301189;0.8513055811908825;-0.2092598375960871;-0.16217567459094723;1.2874958855869187;9.99231971901875;0.8644711933466498;0.14164351932795136;1.0305175204558419;1.0001466096613172;0.8780913323557828;1.0012709636161494
20.027135;1.2868945738804176;1.0870370392703956;0.8453042253590602;-0.23366288774078475;-0.18123237902401376;1.2860128984624941;9.992263905139797;0.8587787212677648;0.16087813065186915;1.030517041590902;1.00015279445405;0.875802867496922;1.0012628648762099
20.028581;1.2859148177900441;1.078941761974703;0.8396621117646027;-0.25668642773233985;-0.19923989184344393;1.2846118852206172;9.992214721621117;0.8534246630016546;0.17905158687486383;1.0305159722316284;1.0001580306941709;0.8740830233593527;1.0012534921875196
20.028824;1.2857491759623303;1.0776224549904696;0.8387453698166882;-0.26042391654893166;-0.20216570087251717;1.2843957847329366;9.992171648897703;0.8525520266638829;0.18200289450068025;1.030514331877838;1.0001623208234713;0.8738399826305143;1.0012428498473676
20.028824;1.2857419451526995;1.0776127080670796;0.838742180752689;-0.26042391505327267;-0.20216570298744801;1.2844095453879774;9.992134073227746;0.852545853746786;0.18200006262021953;1.0305121504305863;1.000165687455711;0.8738344889611087;1.0012309463592906
20.028824;1.2857352809116598;1.0776038543060507;0.8387394026385492;-0.26042391359952605;-0.2021657050291906;1.284423126920906;9.992101384167334;0.8525392172647446;0.18199710018651338;1.0305094614918515;1.0001681712059096;0.8738286114589447;1.0012177910718065
20.028824;1.2857291757358495;1.0775959104575952;0.838737083643266;-0.2604239121822387;-0.2021657069987014;1.2844365003198341;9.992072973318907;0.852532193531442;0.1819940132480422;1.0305062961775593;1.0001698151010596;0.8738223301239245;1.0012033960279245
20.028825;1.2857226219940026;1.077582148952369;0.8387306725128515;-0.26043892500086474;-0.20217752119608298;1.2844486478553006;9.992048206870548;0.8525218382936999;0.18200280445140332;1.0305026867363019;1.000170654957301;0.8738151854110302;1.0011877762701065
20.028826;1.2857176048774908;1.0775722923258093;0.8387264296317036;-0.26045409387225343;-0.2021892995964501;1.2844605578337174;9.992026396300245;0.8525101842389075;0.18201147430041048;1.0304986730345214;1.000170725230747;0.8738066060229397;1.0011709410594696
20.028828;1.2857110689250764;1.0775555696527768;0.8387179706928222;-0.26048487523410435;-0.20221351708461197;1.2844712151299509;9.992006808010972;0.8524952474760388;0.18203202178356126;1.0304942991327863;1.00017006444805;0.8737971135894236;1.0011528819521842
20.028832;1.285705058582214;1.0775303424813114;0.838702675841585;-0.26054524248678806;-0.2022606965103217;1.2844795987287216;9.991988754179827;0.8524730319478465;0.1820764441452413;1.030489605260597;1.0001687158306167;0.8737852782582048;1.0011335751192376
20.02884;1.2856964498976984;1.0774837553226773;0.8386725755029666;-0.2606674056753225;-0.20235633015041876;1.2844846863690078;9.991971707039092;0.8524355301508587;0.18216973711502124;1.0304846292947343;1.0001667240476482;0.8737684772690512;1.0011129995274894
20.028856;1.285683222521303;1.0773969455273185;0.8386143179513931;-0.260911654765118;-0.2025475370042111;1.2844814501036557;9.991955340786038;0.8523707238019715;0.18235889691641438;1.0304794139822826;1.0001641275449478;0.8737447962977414;1.0010911534236941
20.028888;1.285659314969123;1.0772239331530833;0.8384961164878819;-0.26140130069764383;-0.20293100004593778;1.2844628463723704;9.991939466775948;0.852248591758799;0.1827409233602538;1.0304740066537346;1.0001609541092553;0.8737052595405441;1.0010680570425643
20.028952;1.2856165639307395;1.0768838989329217;0.8382604893792859;-0.26237664067724;-0.20369457736840801;1.284413823160505;9.991923944294172;0.8520131219006506;0.1835068218263283;1.0304684513822806;1.0001572246010215;0.8736355133300082;1.0010437445994165
20.02908;1.2855326903557587;1.0762059438892233;0.8377891699452157;-0.2643169130004746;-0.20521395778872845;1.2843043384005128;9.99190865505595;0.8515533166568565;0.18503660390532473;1.0304627803215802;1.0001529633753543;0.8735086254775074;1.001018255951426
20.029336;1.2853682973848135;1.0748615044074448;0.8368524859607044;-0.2681648209181149;-0.20822778104920955;1.2840773676547046;9.991893485972449;0.8506511920145144;0.188074286495647;1.030457007404157;1.0001482105762864;0.8732760456713597;1.000991632793636
20.029848;1.2850474595939498;1.0722181429209228;0.8350080542216455;-0.27573211699723305;-0.21415688861595808;1.2836219021444881;9.991878275616802;0.8488887757450804;0.19405388907265633;1.0304511292250165;1.0001430298989824;0.8728650155604227;1.0009639146935718
20.030872;1.2844276193741184;1.0671179105692354;0.8314467749962052;-0.2903512297890336;-0.2256198179725819;1.2827299445951432;9.991862786387598;0.8454931079329252;0.20561943196193738;1.0304451319337145;1.000137506558058;0.8722092540336253;1.0009351328786829
20.03292;1.2832741859615961;1.0576342954859994;0.8248158300382363;-0.3175879677866432;-0.24700567879607385;1.2810575017569203;9.991846741110779;0.8391792424863436;0.22719693661130944;1.0304389954059499;1.0001317328277013;0.8714520161151895;1.0009053101978376
20.034968;1.2822275619858314;1.0490603551323745;0.8188130625278407;-0.3422392335159125;-0.26639521168615204;1.279541576733289;9.991829906796767;0.8334602456259136;0.24675842424067665;1.030432696636747;1.0001257900834715;0.8712715078367805;1.000874467973096
20.037016;1.281284705175054;1.0413436265347793;0.8134025630059334;-0.36443866176632433;-0.28388349464148355;1.2781751680019018;9.991812164900638;0.8282991908426823;0.2644009124616077;1.030426216042771;1.0001197412554648;0.8715146476617341;1.0008426274015265
20.039064;1.2804385640858529;1.034422434053561;0.8085433157251505;-0.38433900030905593;-0.2995828354843433;1.2769482772744407;9.991793541702197;0.8236571535747008;0.28023941386479506;1.0304195395523421;1.0001136329075002;0.8720546160359022;1.000809808929833
20.040907;1.2797549382837443;1.0288236826897792;0.8046072465520279;-0.4004115061077895;-0.312277833693568;1.2759569165211107;9.99177421048992;0.8198922067934267;0.293044937316903;1.030412657867632;1.0001074975027682;0.8727075085807555;1.0007760381151378
20.042091;1.2793541611998118;1.0255248257450524;0.8022847718130988;-0.4098692558345544;-0.31975447143847546;1.2753751020234638;9.99175441661733;0.8176644172281553;0.3005844894455759;1.0304055700989336;1.00010135306812;0.8731753865356822;1.0007413447212774
20.043276;1.2789815130845927;1.0224417713866538;0.8001116978563214;-0.4186946877307203;-0.3267354062672664;1.2748328443971157;9.99173439764917;0.8155778438374707;0.3076230755677827;1.0303982871800537;1.0000952024457008;0.8736688544450986;1.0007057492837268
20.04446;1.2786340750353364;1.0195604515897592;0.7980791537794144;-0.4269203837464142;-0.33324596859587946;1.274326150528024;9.991714435078492;0.8136255366344401;0.31418870041129043;1.0303908307714782;1.0000890352129068;0.8741783219083994;1.000669254850567
20.045644;1.278311887526641;1.0168729194767234;0.7961811588723374;-0.4345762015929483;-0.33930872194696354;1.2738540301264927;9.99169490790568;0.8117995341013107;0.3203043679066858;1.0303832291117803;1.0000828348438702;0.8746932287030967;1.000631855440534
20.046828;1.2780139801262638;1.0143664911004584;0.7944086385541189;-0.4417023234064147;-0.3449546375455714;1.2734154927198345;9.991676197412065;0.8100928675237826;0.32599607987655915;1.0303755122394334;1.0000765860922125;0.8752065667197155;1.0005935503580858
20.048013;1.2777384315933413;1.0120300560248592;0.7927543146974008;-0.44832186318105394;-0.3502017040919924;1.2730065402229551;9.991658585348926;0.8084995745543729;0.33128683599274095;1.0303677100427053;1.0000702721416985;0.8757125475561027;1.0005543507206014
20.050381;1.2772384816732794;1.0078068128074513;0.7897634088285678;-0.46020137545334533;-0.35962413651951286;1.2722701674197532;9.991642283097597;0.8056267086415506;0.34079163713457244;1.0303598520182518;1.0000638639398083;0.8767022788241654;1.0005142799048918
20.052749;1.276811423471996;1.0041440244924589;0.7871636195049406;-0.47041247587124624;-0.36772913124748513;1.271636368905244;9.991627450459001;0.8031283388727528;0.34896648874269737;1.0303519690369245;1.0000573188880768;0.8776160562040451;1.0004733712582456
20.055118;1.2764471507635866;1.0009814377304835;0.7849149004381762;-0.4791487267064216;-0.37466828664158575;1.2710931452939074;9.991614137642612;0.8009625448699984;0.35596740028599416;1.0303440978602918;1.000050592913653;0.8784386184503384;1.0004316621993095
20.057486;1.276140558890144;0.9982580393692533;0.7829733130174686;-0.4865941516632919;-0.3805850224800964;1.2706305087585326;9.991602332950562;0.7990904063624292;0.36193638270171885;1.0303362800813909;1.0000436508116497;0.8791626491388078;1.0003891905543785
20.059855;1.2758825748202471;0.9959161776026669;0.7812997843405155;-0.49291876436586324;-0.3856135249871513;1.2702374861590628;9.991592118155042;0.7974739898930688;0.367008445403424;1.0303285546914973;1.0000364677915599;0.8797873061645364;1.000345997326943
