time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.062223;1.2756671103595227;0.9939083437915384;0.7798611949942692;-0.4982715996784797;-0.38987112969428606;1.2699041200192092;9.991583730815696;0.7960823392009456;0.3713025937893538;1.030320957597888;1.0000290265845915;0.8803179882188663;1.0003021311521996
20.064592;1.2754880599140492;0.9921886737646853;0.7786256165140548;-0.5027862641401825;-0.3934634294169181;1.2696234736290593;9.991577474684728;0.7948864736465171;0.37492582955070825;1.030313530643921;1.0000213146115597;0.8807617538055035;1.0002576524733504
20.06696;1.2753413296358536;0.9907190845809128;0.7775659057840214;-0.5065788542658446;-0.3964819379534522;1.2693876326325468;9.991573598398325;0.7938593971536282;0.377973151968637;1.0303063254943563;1.0000133247883378;0.8811260544316386;1.0002126338267796
20.071697;1.275103308784445;0.988350645158307;0.775857799624389;-0.5125215617131414;-0.4012132053399474;1.269016690310525;9.991572266365193;0.7922051123429806;0.3827475571171096;1.0302993973098975;1.000005057601164;0.8816846432163462;1.0001671515718427
20.07596;1.27496012065416;0.986782418187922;0.7747182321932438;-0.516293649187316;-0.40421705522547324;1.2687817288425802;9.991573582705014;0.7910996292961945;0.3857790372946058;1.0302928000827132;0.9999965194219678;0.8819997290245674;1.0001212812570004
20.080224;1.2748631804168236;0.9856122806166463;0.773862193838288;-0.5189756108027239;-0.4063535862240858;1.2686158164863963;9.991577561888578;0.7902669666541269;0.38793658368465106;1.0302865885438381;0.9999877198048244;0.88218562104363;1.000075103176483
20.084487;1.274802279014326;0.9847506159897198;0.7732258493801953;-0.5208505227804021;-0.40784722663882317;1.2684990137022707;9.991584112903313;0.7896451509387789;0.38944318936228883;1.0302808189186932;0.9999786713649997;0.8822780339060327;1.0000287033441424
20.08875;1.2747672404347754;0.9841189204540186;0.7727539752799019;-0.5221361370587092;-0.40887147724253997;1.2684203739449946;9.991593151437364;0.7891822148242494;0.39047684905724395;1.030275545411479;0.9999693888021282;0.882305367714943;0.9999821656434318
20.093013;1.2747498896627274;0.9836556974453955;0.7724034113783395;-0.5230035333680505;-0.4095627836473458;1.268367941363275;9.991604713486808;0.7888381912933897;0.3911735578514942;1.0302708196861263;0.9999598887177111;0.8822901570849797;0.9999355663644413
20.097276;1.274746092682327;0.9833183333905082;0.7721433265780855;-0.5235751969879214;-0.41001831242607684;1.2683337485892068;9.991618877214504;0.7885841066524742;0.3916333118007143;1.0302666957023199;0.999950195761151;0.8822498641737283;0.9998889755375401
20.099996;1.2747568885948797;0.9831615489400907;0.7720159985983105;-0.5238348511641813;-0.41022493708769825;1.2683198142950847;9.991635588067151;0.7884569765305859;0.3918401091063976;1.0302632321017378;0.9999403469677126;0.8822100546227595;0.9998424592093321
20.099996;1.224791370291797;0.9446351192207592;0.77200019806083;-0.5024113358315949;-0.4094770179106033;1.218367142702208;9.991654642937863;0.7884608044073629;0.39183695039006494;1.0302604893500122;0.9999303845369527;0.8821931925412251;0.9997960744390365
20.099997;1.2248129636692278;0.9446612147639709;0.7720103177651308;-0.5024143917241405;-0.40947949992989136;1.218368725941393;9.991675839533405;0.7884655818042519;0.39183383831611696;1.0302585235689523;0.999920346368003;0.882176147305827;0.999749859823454
20.099998;1.2248347315429762;0.9446761585545926;0.7720115586745725;-0.5024165041355831;-0.40948122413772753;1.2183715476760446;9.991699074264455;0.7884712881307103;0.3918307765730378;1.0302573786576976;0.9999102646072252;0.88215894395621;0.9997038374382187
20.1;1.22485666738677;0.9446907397589025;0.7720127501353348;-0.5024227041972181;-0.40948627977502483;1.218374586261388;9.991724320060403;0.7884778866693604;0.39182776960449395;1.030257082390661;0.9999001669915987;0.8821416099353949;0.9996580286201191
20.100004;1.2248776956419127;0.9447015922985212;0.7720118412463554;-0.5024313381291474;-0.4094936637270307;1.2183768168063565;9.99175157360865;0.7884853221595082;0.39182482251415357;1.030257650565901;0.9998900788546992;0.8821241777150908;0.9996124671989612
20.100012;1.2248998329106662;0.944707159729203;0.7720062911094968;-0.5024480323159103;-0.4095072720564262;1.2183792107638607;9.991780837855627;0.7884935284945622;0.39182193768104345;1.03025909281532;0.9998800275571215;0.8821066852486027;0.9995672006070412
20.100028;1.224919959856958;0.944702484710648;0.7719939902045895;-0.502481237789644;-0.40953501572045886;1.2183807365317656;9.991812177454756;0.7885014413384873;0.39182010982516147;1.0302614095512328;0.9998700450959911;0.88208872467035;0.9995222780128616
20.10006;1.2249390273015135;0.944678558473227;0.771966961931065;-0.5025460396224767;-0.40958885603073947;1.218380366946987;9.991845818738167;0.7885100033419943;0.3918183256697432;1.0302645867347349;0.9998601712814091;0.8820707954496498;0.9994777337383366
20.100124;1.2249559965493733;0.9446231819196717;0.7719158868207996;-0.5026669394818576;-0.4096890966229561;1.218376087502798;9.991882186143192;0.7885181613898359;0.3918145683335079;1.0302686023945258;0.9998504584036848;0.8820511578576334;0.9994335843160552
20.100252;1.224968799194799;0.9445129006627698;0.7718229316921602;-0.5028731894521055;-0.40986025900402173;1.2183668955527518;9.991921793675688;0.7885278681135987;0.3918008207758675;1.0302734358003884;0.9998409674077394;0.8820280782148423;0.9993898387155399
20.10043;1.2249814278943598;0.9443854489907506;0.7717163354159094;-0.5030889163879935;-0.4100391590998494;1.2183567916276956;9.991965036145743;0.7885410895328486;0.3917640673638557;1.030279065732488;0.9998317555585988;0.8819975818027198;0.9993465053944096
20.10043;1.2250030749270835;0.9443966488101486;0.7717173218816711;-0.5030889171060234;-0.4100391607096535;1.2183607702524646;9.992012090264604;0.7885528049071552;0.3917612954339537;1.030285464682104;0.9998228681618974;0.8819805202140104;0.9993035939249774
20.100431;1.2250245104342419;0.9444072710360093;0.7717181992636828;-0.5030889178552616;-0.4100391621495445;1.2183648174363069;9.99206303318039;0.7885649948354952;0.391758495452978;1.0302925970579841;0.9998143395406661;0.8819635707263384;0.9992611165861521
20.100432;1.225045698641244;0.9444153673195346;0.7717173901280092;-0.5030910310746454;-0.41004088515823195;1.2183689169125649;9.992117972292482;0.7885776277599816;0.39175466008899107;1.0303004191812557;0.9998061945484129;0.8819462908708545;0.9992190904016249
20.100434;1.2250655968782649;0.9444242143869945;0.7717182081271807;-0.5030926398569185;-0.410042530870748;1.2183720579900463;9.992177032125237;0.7885906548347248;0.39175178314438897;1.0303088821386834;0.9997984471239761;0.8819295738634017;0.999177538461223
20.100438;1.2250861652047764;0.9444292745813199;0.7717157139912413;-0.5030968655138179;-0.4100459752806699;1.2183762382562706;9.992240288774111;0.7886040155372505;0.39174785645626625;1.0303179376824423;0.9997911057374487;0.88191253162053;0.9991364876643878
20.100446;1.2251063501140522;0.9444334600935315;0.7717129365904736;-0.503103890946348;-0.4100517127188569;1.2183804618534826;9.992307741471587;0.7886176429397096;0.3917428670094689;1.0303275371130851;0.9997841824825622;0.8818951652334145;0.9990959632055262
20.100462;1.2251252164242505;0.9444309765260112;0.7717057443901529;-0.5031181056509648;-0.4100636323901292;1.218383732875424;9.992379317512604;0.7886324599241132;0.39173479975449005;1.0303376240917317;0.999777691802089;0.8818774964064791;0.9990559861630438
20.100472;1.2251447397818969;0.9444326479154943;0.7717017406773073;-0.5031264874110045;-0.4100704638010256;1.218387047825754;9.992454886900108;0.7886463762688413;0.39172864292004594;1.0303481379302668;0.9997716395917884;0.8818599903697864;0.9990165720380756
20.100472;1.225163947876006;0.9444397000535695;0.77170257939008;-0.5031264880632167;-0.41007046410827636;1.218391399507194;9.992534290401304;0.7886602964249961;0.39172538767785636;1.030359025588406;0.9997660116938384;0.8818440353307119;0.9989777247049393
20.100473;1.225182884981634;0.9444462860970994;0.7717035264220693;-0.5031264886916512;-0.41007046426708227;1.2183957872209032;9.992617362135645;0.7886741338687165;0.39172202384581095;1.030370243766512;0.9997607718547346;0.8818283482512761;0.9989394335165012
20.100474;1.2252016044122307;0.9444504439027641;0.7717030086302011;-0.5031286017517373;-0.41007218602283424;1.2184002137078362;9.992703917305425;0.7886878213156031;0.3917185394112021;1.0303817492068146;0.9997558722310739;0.8818129743775646;0.9989016790629632
20.100476;1.2252201608738646;0.9444562001894399;0.7717043296346;-0.5031306460665311;-0.41007385161883025;1.2184046748591226;9.992793761407475;0.7887013077612961;0.39171392365793867;1.0303934913702704;0.9997512631421467;0.881797503648705;0.9988644405870417
20.10048;1.2252386089329725;0.9444594672833042;0.7717041741542089;-0.503132759108827;-0.41007557309621356;1.2184091622073636;9.992886768813385;0.7887145489364088;0.3917091686640683;1.0304054110886316;0.9997468938229527;0.8817823996116976;0.9988276987386062
20.100488;1.2252559711437947;0.9444571465324932;0.771700668244214;-0.5031394173834499;-0.4100813442724042;1.2184126708327114;9.992982938668806;0.7887285064857544;0.39170327000890864;1.0304174373220967;0.9997427107682937;0.8817681246405822;0.9987914327113996
20.100504;1.22527437060957;0.9444538126412266;0.7716962301470803;-0.5031539989882645;-0.4100932278815223;1.218416196717127;9.993082315475373;0.7887411539257391;0.3916942296175404;1.030429485239466;0.9997386582346173;0.8817520142691467;0.9987556155582046
20.100536;1.2252917968992216;0.9444389339669541;0.7716835524781545;-0.5031774194326941;-0.41011266066856744;1.2184197328731734;9.993184849737103;0.7887554765986045;0.3916800577633176;1.0304414626476472;0.9997346781840628;0.8817358930467004;0.9987202145208248
20.1006;1.2253083314554152;0.9444092439797566;0.7716599325034941;-0.5032192786187922;-0.41014745582423323;1.2184212775689798;9.993290357787044;0.78877046129463;0.39165277118291947;1.030453279841201;0.9997307072350134;0.8817153432992714;0.9986851959543687
20.100728;1.2253239429554774;0.9443556091730007;0.7716179458715631;-0.5032772757200289;-0.4101957606877104;1.2184218449389081;9.993398555222328;0.788789083119254;0.39159439090238407;1.0304648545503423;0.9997266742832378;0.8816850886433123;0.9986505293293204
20.100984;1.2253417205673198;0.9442818938362608;0.7715587852486905;-0.5033102630917237;-0.41022301305606146;1.218424466449002;9.993509079392423;0.7888223043983227;0.39144894318229284;1.030476110150895;0.9997225026269342;0.8816301346695954;0.9986161926218287
20.10124;1.2253647073329996;0.9442516031034669;0.7715322681182589;-0.5032390013106409;-0.4101636151375926;1.2184341863240522;9.99362152189172;0.7888650877312743;0.3912614603332607;1.0304869748719012;0.999718112704815;0.8815660184094753;0.9985821787896125
20.101752;1.2254009970451818;0.9442794465539045;0.7715452616957031;-0.5028557634103176;-0.4098455579692303;1.2184640531599844;9.99373546180804;0.7889624065545588;0.39077197778640194;1.0304973861542595;0.9997134223248921;0.8814177252686434;0.9985484939051248
20.102213;1.2254465061847286;0.9443920023226909;0.7716219386563765;-0.502273854522066;-0.40936256423916;1.2185071095909494;9.99385048608822;0.789079242470759;0.3902005306127686;1.030507292989178;0.999708350107139;0.881251744007647;0.998515149793681
20.102674;1.2255002720893138;0.9445675764394476;0.7717451581222161;-0.5015104518388797;-0.4087289650433989;1.218562385440689;9.993966232879586;0.7892195769446732;0.3895161531638458;1.0305166522514382;0.9997028240946247;0.881058074564134;0.9984821617790807
20.103135;1.2255611667954418;0.9447908191357103;0.7719030514792041;-0.5005964538806694;-0.4079703326892696;1.218627898531266;9.994082445060164;0.7893813879291677;0.38872687820488366;1.030525422630019;0.9996967873056324;0.8808386753385598;0.9984495480815948
20.103595;1.2256272419416887;0.9450516070891056;0.7720885357835655;-0.499550233414512;-0.4071023063050929;1.2187016613004833;9.994198994678833;0.7895636509629714;0.38784073360142046;1.0305335607959445;0.9996901968406854;0.8805964034751328;0.998417328762893
20.104517;1.2257558218143816;0.9456649688267484;0.7725222690075448;-0.4971429803357249;-0.4051046192281215;1.2188646828546852;9.994315850898586;0.7899743411050942;0.3858177413779286;1.030541022189751;0.9996830227522377;0.8800617048712367;0.9983855308031148
20.105439;1.2259006436835487;0.9463848289041695;0.7730326838417124;-0.49435996052023085;-0.4027957995449731;1.219052964777678;9.994433009043341;0.7904504341071699;0.3834939199040205;1.0305477656732644;0.9996752478245539;0.8794597667294689;0.998354189467287
20.107282;1.226205743719711;0.9480375234015064;0.7742022470197286;-0.4879962220992517;-0.39751834013942877;1.2194754972840565;9.994550459800106;0.791540904267952;0.37818628436833557;1.0305537602787207;0.9996668647264375;0.8781283443890775;0.9983233339416807
20.109125;1.2265481462783434;0.949922136304076;0.7755367899057815;-0.48081344208742854;-0.39156440129622;1.2199502604745363;9.99466821999853;0.7927837212792763;0.37219884491186744;1.030558991858427;0.9996578752005579;0.8766779100651881;0.9982929756045892
20.110968;1.2269126892067905;0.9519501869679331;0.7769735989567093;-0.47312101868479073;-0.38519169555837035;1.2204592346964882;9.994786384183083;0.79412285231694;0.3657896063511125;1.0305634657585148;0.9996482925834532;0.8751794083410077;0.9982631163809615
20.112811;1.2272882904840807;0.9540558542733305;0.7784659589045246;-0.46517931230546844;-0.37861623843544473;1.2209834100478774;9.994905154651647;0.7955112679369449;0.35917357081725787;1.0305672036751798;0.9996381409632618;0.8736878482792798;0.9982337639549366
20.114655;1.2276658202400728;0.9561781512386983;0.7799699628353813;-0.45719202498622175;-0.37200689489125033;1.2215107871343356;9.99502480183223;0.7969129424817011;0.35252174115917034;1.0305702390218445;0.9996274510565297;0.87224438584695;0.9982049411754781
20.116498;1.2280382960401213;0.958278084640868;0.7814583300221603;-0.449313287842551;-0.3654911830956547;1.2220313783918713;9.995145578387804;0.7982988515160879;0.3459651218297962;1.0305726140043983;0.99961625483665;0.870875572641622;0.9981766881601117
20.118341;1.2283996376844395;0.9603231460755115;0.782908543052396;-0.44166314162692016;-0.3591683432204648;1.222537209872379;9.995267666791417;0.7996469784684982;0.33960071678998677;1.0305743756942551;0.9996045813660962;0.8695971627335646;0.9981490557033876
20.120184;1.2287468349212856;0.9622869089417608;0.7843011223510611;-0.4343286034786726;-0.35310965898365065;1.2230213162463244;9.995391177041004;0.8009423267782828;0.33350052904825206;1.0305755722118528;0.9995924600642542;0.8684189659152453;0.9981220983365144
20.123871;1.2293693766917837;0.9659016494726127;0.786859365998051;-0.4208427741192485;-0.34197799500205855;1.2239057343440705;9.99551615775158;0.8033229237351603;0.3222975631866391;1.0305762539281211;0.9995799273023871;0.8663775839449546;0.9980958745082261
20.127557;1.2299153036477746;0.9690732878272098;0.7891044791025267;-0.4090277799514777;-0.3322349731394513;1.2246815015196997;9.995642601173527;0.8054118129369586;0.3124888259173443;1.030576476329433;0.9995670273502304;0.8647146740375514;0.9980704455362893
20.131243;1.2303856507604884;0.9717896181102853;0.7910266847551021;-0.3989170329934756;-0.32390385277278;1.225346652813261;9.995770439236514;0.807199044297907;0.3041013237034478;1.0305762964351897;0.9995538077873019;0.863382975566977;0.9980458664621707
20.13493;1.230783383376416;0.974072669905895;0.7926426563971019;-0.39044165331903924;-0.3169248782831685;1.2259052145277771;9.99589951692976;0.8086966694707651;0.29707506157186564;1.0305757655531353;0.9995403108670337;0.8623312889077415;0.9980221775736283
20.138616;1.2311135951797043;0.9759512517483784;0.7939730623187368;-0.3834615598225353;-0.3111806065908976;1.2263672040402658;9.996029571301941;0.8099277412635956;0.29129004399451497;1.0305749266129434;0.999526565349065;0.8615068917798275;0.9979994051703466
20.142303;1.2313852892116552;0.9774736484841113;0.7950517096997441;-0.37779703831523487;-0.30652110486525347;1.2267436336378574;9.996160264081071;0.8109243142153291;0.28659927517408096;1.030573812270267;0.9995125852027539;0.8608654803528678;0.9979775667975953
20.145989;1.2316065218330463;0.9786920839500561;0.7959160621587332;-0.3732635141771317;-0.3027933261766113;1.2270485069346007;9.99629123007811;0.8117204457030449;0.28284475778270024;1.0305724371147185;0.9994983728345632;0.8603688695768179;0.9979566748222709
20.149675;1.2317853158856316;0.9796564551398926;0.7966016092381373;-0.36967873512278915;-0.2998465689578574;1.2272918136569757;9.996422100220522;0.8123471939598701;0.27987649212724286;1.0305707931694228;0.9994839248498663;0.8599849234669942;0.9979367392952617
20.153362;1.23192970995955;0.9804088687880612;0.797137439487405;-0.36687262158813133;-0.29754034232612286;1.2274845344753924;9.996552520355381;0.8128346106062274;0.27755447631003466;1.030568859498402;0.9994692393896453;0.8596884047137584;0.9979177724847399
20.157048;1.2320457237272995;0.9809925154538411;0.7975547773094486;-0.36470155159489087;-0.2957563411290239;1.227637652654184;9.99668216836396;0.8132107318369022;0.2757567066928836;1.0305666151620896;0.9994543146805132;0.8594612419275962;0.9978997931858372
20.160735;1.2321384221332694;0.9814382250806748;0.797875413397763;-0.36303334865942016;-0.294385927200598;1.2277571590881184;9.996810740614182;0.8134955741597587;0.2743771795159761;1.0305640436883632;0.9994391387128958;0.859285102182097;0.9978828278693017
20.164421;1.232213882918304;0.9817766191177237;0.7981202977398484;-0.3617669072574602;-0.29334552260981217;1.2278520447649302;9.996937914595067;0.8137101399180775;0.27332989250977047;1.0305611330414726;0.9994236910400833;0.859150411376723;0.9978669120257355
20.168107;1.2322751289143883;0.9820336872739996;0.7983085738849701;-0.3608140406594133;-0.2925628218564408;1.2279272909732488;9.997063350434695;0.8138694332605574;0.2725418439149006;1.030557873292419;0.9994079592465072;0.8590469557344925;0.99785209420533
20.171794;1.2323252192653604;0.9822239882171029;0.7984500660645173;-0.36010258986995397;-0.2919785453383256;1.227986866268495;9.99718671597605;0.8139864741382247;0.27195402911168226;1.0305542550815319;0.9993919469225685;0.8589676529895298;0.9978384375354584
20.179167;1.2323863715572259;0.9824772491184066;0.7986355797813748;-0.3591456371862206;-0.2911926254799355;1.2280627266769233;9.997307668100499;0.8141422978051334;0.2711624388256125;1.0305502717945716;0.999375670771543;0.8588612714530623;0.9978260142703671
20.186539;1.2324283146067196;0.9826103459913316;0.7987361674542786;-0.35863929842432535;-0.2907766273647713;1.2281088180073219;9.997425856733381;0.8142199466512611;0.27074506206095506;1.0305459215329709;0.999359159804068;0.8587994982836273;0.9978148949791913
20.193912;1.2324572090219017;0.9826742986384129;0.7987891835018007;-0.3583977588349879;-0.29057841135388557;1.2281390818460218;9.997540989521802;0.8142524662946051;0.27054588847810684;1.030541210603452;0.9993424510865483;0.8587639649688245;0.9978051402582788
20.201285;1.232481071723509;0.9827040039358632;0.7988176902300785;-0.3582991691120225;-0.2904972906404433;1.2281594627132475;9.997652857097801;0.8142609039159757;0.27046390616115246;1.0305361574277658;0.9993255767879117;0.8587426725329759;0.9977968001539183
20.208658;1.2325009570356467;0.9827144381872103;0.7988330950206572;-0.358268532691622;-0.2904722144691991;1.2281759147174087;9.997761311200728;0.8142583024880055;0.27044010176041255;1.0305307892333493;0.9993085550619576;0.8587293946232626;0.9977899156249934
20.216031;1.2325199255726054;0.982717254034185;0.798842826572777;-0.3582686805595229;-0.29047233270138656;1.2281904029017696;9.997866276499606;0.8142506927814762;0.270441464954807;1.0305251340953219;0.9992913949574234;0.8587194909875615;0.9977845186921517
20.226031;1.2325379892362154;0.9827196836518093;0.7988527147800821;-0.35828162344077263;-0.2904830684085671;1.2282038998343585;9.997967775025652;0.8142410897604212;0.27045298865300715;1.0305192194592454;0.9992741075172551;0.858711154138194;0.9977806342916035
20.236031;1.2325572862088738;0.9827215693750628;0.798861238285893;-0.3582982781370957;-0.2904965701201002;1.2282173854657588;9.998065865299449;0.8142324963463483;0.2704666645249316;1.030513079597096;0.9992567067238459;0.8587047783068935;0.9977782815310494
20.246031;1.2325758691260587;0.9827247465447265;0.7988711520551093;-0.3583083799901276;-0.2905049945323939;1.2282318462149109;9.998160516871426;0.8142249131536426;0.27047748179848385;1.0305067589725128;0.9992392006443875;0.8586988445844057;0.9977774718210307
20.256031;1.2325958292458954;0.9827308347548616;0.7988824468870933;-0.35831461951765897;-0.2905100522594948;1.2282452704893612;9.998251559409377;0.8142183482391887;0.2704844282982047;1.0305003052015131;0.9992215906119924;0.8586930815993048;0.9977782081328851
20.266031;1.2326162566660384;0.9827370431189526;0.7988934839233215;-0.35831880458938914;-0.29051344444991306;1.228259645994409;9.998338728410754;0.8142118179759757;0.27048848854544494;1.0304937640147125;0.9992038794728778;0.8586868909222528;0.9977804837404077
20.276031;1.2326372278650126;0.9827454152031142;0.7989058931611038;-0.35832086370612376;-0.290515113135068;1.2282739568849665;9.998421737090633;0.8142063394207051;0.2704926416955994;1.0304871801462387;0.9991860748306919;0.8586822002630943;0.9977842769620535
20.286031;1.2326587918500755;0.9827519094495633;0.7989163672221621;-0.35832299428579506;-0.29051683991007954;1.2282881807467594;9.998500353131536;0.8142009243808283;0.2704958621644365;1.0304805936029515;0.9991681893626175;0.8586777773625784;0.9977895516646224
20.296031;1.2326809589279897;0.9827605489003131;0.7989281513655625;-0.35832299891377867;-0.2905168431768155;1.2283022863195834;9.9985744524747;0.8141955762341608;0.27049812138310814;1.0304740351746016;0.999150245396802;0.8586736459371019;0.9977962635134155
20.306031;1.2327037032099895;0.9827693893870144;0.798939675141127;-0.35832505792895086;-0.29051851221451425;1.2283162296967345;9.99864404660154;0.8141902837215629;0.27050138974309973;1.0304675317457397;0.9991322768412567;0.8586704462456111;0.9978043575864708
20.316031;1.232726974147693;0.9827782466075186;0.7989508034179947;-0.35832506248845497;-0.2905185156995558;1.2283299512920671;9.99870929362815;0.8141850206075828;0.2705046381991104;1.0304611125933183;0.9991143209638299;0.8586678669593215;0.9978137614784276
20.326031;1.2327507121638572;0.9827871555964571;0.7989615744008547;-0.35832506700649436;-0.290518519284392;1.2283433753787036;9.998770455175874;0.8141797581468607;0.2705078392961446;1.0304548108159661;0.9990964070597813;0.8586659168795463;0.997824384689304
20.336031;1.2327748637931826;0.9827941038907385;0.7989703668089906;-0.3583271973944346;-0.2905202465918239;1.2283554180564697;9.998827851865567;0.8141744790370375;0.27050996814910205;1.0304486646172353;0.9990785523180487;0.8586642913973128;0.997836125406493
20.346031;1.2327983886795284;0.9828022432030162;0.7989804018550969;-0.35832688374087013;-0.29052022788685;1.2283680059695805;9.998881865858953;0.8141691853529572;0.27051300361942704;1.0304427106180032;0.999060764962566;0.8586636187011687;0.9978488870594624
20.356031;1.2328232565631132;0.982811139902716;0.7989900624911204;-0.35832688809636054;-0.2905202317473887;1.2283800892755308;9.998932892162712;0.8141638982806972;0.2705159295418511;1.0304369727801022;0.9990430524923933;0.8586635628499728;0.9978625951575079
20.366031;1.232848445002962;0.9828200663665098;0.798999426920592;-0.3583289468077092;-0.2905219013491006;1.2283916372450134;9.99898125237581;0.814158650101807;0.27051873540139937;1.0304314687791076;0.9990254315408454;0.8586640906311238;0.9978772001647781
20.376031;1.2328739274981622;0.9828288796714514;0.7990083918328689;-0.3583289510340959;-0.2905219053693294;1.228402625769426;9.999027175879565;0.8141534782900491;0.2705214151012995;1.0304262281990373;0.9990079317659574;0.8586651698483638;0.9978926715915628
20.386031;1.2328996716835658;0.9828376614551061;0.7990170307696269;-0.3583289551885412;-0.2905219094585974;1.2284130310801522;9.999070821874472;0.8141484240408954;0.27052396466736783;1.0304212960403896;0.9989905912500068;0.8586667823531798;0.9979089903948517
20.396031;1.232925642224129;0.9828465000815029;0.7990254299247844;-0.3583310136851249;-0.2905235792665279;1.2284228313516383;9.999112298480181;0.8141435314160851;0.2705263821119672;1.030416722370532;0.9989734468329744;0.8586689285960653;0.9979261391281821
20.406031;1.2329517981462843;0.9828552730073681;0.7990335162006922;-0.3583310176859488;-0.2905235834685404;1.2284320040109284;9.99915168653652;0.8141388496411672;0.2705276673514979;1.0304125588883883;0.9989565264763282;0.8586713042073142;0.9979440955004986
20.416031;1.232978087748791;0.9828620215190771;0.7990397309095454;-0.3583310931086633;-0.2905236456846944;1.2284405156405311;9.999189075369369;0.8141344357855743;0.270529819151872;1.0304088606700486;0.9989398505254491;0.8586745477868707;0.9979628349219419
20.426031;1.233004448589714;0.9828708826674791;0.7990474528563838;-0.3583310969570643;-0.2905236499717056;1.2284483160529842;9.999224594019772;0.8141303526849796;0.2705318335510754;1.0304056765026826;0.9989234392017061;0.8586783426533006;0.9979823375900295
20.436031;1.233030809786013;0.9828798313929606;0.799055058358839;-0.35833110072762175;-0.2905236542923327;1.2284553398507738;9.999258406701838;0.8141266641778915;0.2705337061726747;1.0304030336639727;0.9989073181314119;0.8586826754646549;0.9980025903545693
20.446031;1.2330570955345246;0.9828889660160188;0.7990626411158667;-0.35833315883381245;-0.2905253242994765;1.2284615117385822;9.999290663077206;0.8141234308570809;0.27053543415004155;1.0304009347482166;0.9988915170344757;0.8586875251459228;0.998023581399332
20.456031;1.2330832348978504;0.9828981633533872;0.7990701195943943;-0.35833316243145047;-0.2905253286714564;1.2284667586818934;9.999321420173812;0.8141207087458163;0.27053701497967153;1.0303993675016392;0.998876063671554;0.8586928648137705;0.9980452964991082
20.466031;1.2331091703657455;0.982907505527484;0.7990775902078343;-0.35833316593000414;-0.29052533305904676;1.228471025534264;9.999350595568584;0.8141185514174426;0.27053844524388343;1.0303983164728912;0.9988609794349639;0.8586986580445372;0.9980677180778064
20.476031;1.2331348541662244;0.982916998061423;0.7990850909133018;-0.3583331693198987;-0.2905253374506313;1.2284742799996708;9.999377969268366;0.8141170124057202;0.27053972243017854;1.0303977651553988;0.9988462762934764;0.8587048572324891;0.9980908232079708
20.486031;1.2331602387759568;0.9829266460893542;0.7990926480451436;-0.35833317259140507;-0.290525341831295;1.2284765057913338;9.999403154231228;0.8141161451335039;0.2705408467192939;1.0303976920836833;0.9988319536880083;0.8587114051818432;0.9981145871803079
20.496031;1.2331852715843366;0.9829364527687133;0.7991002721242195;-0.35833317573589196;-0.29052534618469394;1.2284776963955955;9.999425532000037;0.814116002014242;0.2705418195396351;1.030398075842594;0.9988180002500481;0.8587182369847431;0.9981389901811896
20.506031;1.2332098964716667;0.9829464131359714;0.7991079621209318;-0.35833317874559434;-0.29052535049522016;1.2284778493361643;9.999444283424863;0.8141166335498932;0.2705426422919645;1.0303989010895336;0.9988043969565832;0.8587252832758877;0.9981640165267335
20.516031;1.233234058002972;0.9829565830620974;0.7991157674452695;-0.35833523603043493;-0.2905270204074558;1.2284769555221366;9.999458542743486;0.8141180840927723;0.2705433175335202;1.0304001490578023;0.9987911177538975;0.8587324734059358;0.9981896526262727
20.526031;1.2332576983281;0.9829667988376751;0.7991235572778436;-0.35833523874437195;-0.29052702459206037;1.2284749951261087;9.999467528631518;0.8141203865756551;0.27054284970442916;1.0304017865794683;0.9987781376347471;0.8587394244233866;0.9982158861119172
20.536031;1.2332807520796591;0.9829771105856667;0.7991313667602464;-0.3583352412959337;-0.29052702869428043;1.2284719470014245;9.999470582177556;0.8141235601163719;0.2705432436011294;1.0304037712523602;0.9987654466167096;0.8587467065490896;0.9982427008147644
20.546031;1.2333031539880488;0.9829874913269213;0.79913915990393;-0.358335243674901;-0.2905270327012572;1.228467799095212;9.999467154022252;0.8141276085105235;0.27054350313455605;1.0304060622643927;0.9987530538308411;0.8587539547442111;0.9982700759065098
20.556031;1.2333248547391376;0.9829979062606486;0.7991468848961925;-0.35833524587095994;-0.29052703660042617;1.2284625504853828;9.99945676260784;0.814132522318013;0.27054363256497743;1.030408621465476;0.9987409824101978;0.8587611297986799;0.9982979924000035
20.566031;1.2333458312817775;0.9830083234188428;0.7991544786414095;-0.35833524787607435;-0.2905270403803414;1.2284562078230672;9.999438957595816;0.8141382862770188;0.27054363806360376;1.030411409117688;0.9987292652414007;0.8587682054363959;0.998326438286384
20.576031;1.2333660882713202;0.9830187261848101;0.7991618746285776;-0.35833524968772906;-0.29052704403281265;1.2284487868965337;9.999413321184697;0.8141448808579248;0.2705435276321672;1.030414385114283;0.9987179383201524;0.8587751693365905;0.9983554109935696
20.586031;1.2333856527319806;0.9830291157170601;0.7991690103837769;-0.35833525130850613;-0.2905270475536312;1.2284403204792187;9.999379513575423;0.8141522748791439;0.27054331042875807;1.0304175105511617;0.9987070244448134;0.8587820234357332;0.9983849175418243
20.596031;1.2334045624705923;0.983039504135943;0.799175832796175;-0.35833525274104083;-0.2905270509403126;1.228430855893421;9.99933731372845;0.814160425665812;0.27054299649558583;1.030420740520743;0.9986965168766752;0.8587887829049191;0.9984149644061048
20.606031;1.2334228554231275;0.9830478509776583;0.7991806333826018;-0.3583353254818884;-0.2905271121580066;1.2284204441370516;9.999286596653745;0.814169292513939;0.27054259704941014;1.030424016462469;0.9986863785243272;0.8587954712603695;0.9984455409923589
20.616031;1.2334405716348094;0.9830582748664382;0.7991867057002154;-0.3583353265274867;-0.2905271152646683;1.2284091361480227;9.99922732379828;0.814178848811648;0.2705421242585402;1.0304272683646136;0.9986765538701329;0.8588021143927783;0.9984766176998489
20.626031;1.233457764025577;0.98306872616889;0.7991923443799347;-0.3583353273652562;-0.2905271182241076;1.2283969800060337;9.999159589260039;0.8141890837979874;0.27054158974521036;1.0304304225153784;0.9986669820486016;0.8588087370444492;0.9985081583685544
20.636031;1.2334744983631065;0.9830792089222292;0.7991975066932887;-0.35833532798126205;-0.29052712103239065;1.2283840130083101;9.99908362389771;0.8141999965583371;0.270541003658304;1.0304334095539138;0.9986576067409805;0.8588153603159555;0.9985401262637656
20.646031;1.233490833104656;0.9830898039227898;0.7992022069747018;-0.3583373827783812;-0.2905287893443296;1.2283702586888015;9.998999747165305;0.8142115872992626;0.2705403753129327;1.0304361712918966;0.9986483828436423;0.8588219966147235;0.9985724805724094
20.656031;1.233506799760987;0.9831003837644557;0.7992062842149624;-0.35833738290669875;-0.29052879183986374;1.2283557310118753;9.998908293794688;0.8142238522604951;0.2705397141412152;1.0304386633254328;0.9986392775464521;0.8588286404304376;0.9986051745582118
20.666031;1.233522403127397;0.983111034041617;0.7992097486891182;-0.3583373827767056;-0.29052879417493394;1.2283404412159533;9.998809492127398;0.8142367831270431;0.27053903027700293;1.030440852747373;0.9986302617702214;0.858835262130319;0.9986381615765197
20.676031;1.2335376269446434;0.983121757137478;0.799212550495708;-0.35833738238335855;-0.29052879635275225;1.2283244084331528;9.998703422291307;0.8142503657691708;0.27053833535399735;1.030442715794604;0.9986212980700482;0.8588418156130153;0.9986714062746596
20.686031;1.2335524361454933;0.9831325419850001;0.7992146412611737;-0.3583373817197911;-0.29052879838500867;1.2283076674288465;9.998590157310153;0.8142645794980088;0.27053764307567557;1.030444238989893;0.998612339658768;0.858848255799147;0.9987048893446107
20.696031;1.2335667865040767;0.9831433737215435;0.7992159800267171;-0.3583373807779091;-0.2905288002890501;1.228290264956861;9.998469901198389;0.8142794013260451;0.27053696744623623;1.0304454182502822;0.9986033398746972;0.858854550070449;0.9987386000404993
20.706031;1.2335806357700358;0.983154248117621;0.7992165373299379;-0.3583373795522892;-0.2905288020831293;1.2282722505200896;9.998343002288674;0.8142948101230207;0.27053631942208517;1.0304462536592478;0.9985942566321093;0.8588606812983415;0.9987725264997276
20.716031;1.2335939459354137;0.9831651800723393;0.7992162976451918;-0.3583373780405557;-0.2905288037849813;1.228253669322109;9.998209971674287;0.814310780920455;0.27053570617748274;1.0304467461286424;0.9985850521360169;0.8588666502296681;0.9988066518986854
20.726031;1.2336066842942737;0.9831761992410664;0.7992152593382208;-0.3583373762390578;-0.29052880541251724;1.2282345585636363;9.998071543604238;0.8143272743223955;0.27053513363160814;1.0304468966702303;0.9985756978225857;0.8588724714331497;0.9988409538574251
20.736031;1.2336188304858091;0.9831873377488648;0.7992134288245178;-0.3583373741415778;-0.2905288069838867;1.228214944641708;9.997928640033248;0.8143442381538775;0.27053460866701856;1.0304467029044335;0.9985661755466249;0.8588781610612375;0.9988754037580871
20.746031;1.2336303814253309;0.9831986207922089;0.7992108095911572;-0.3583373717437776;-0.29052880851692914;1.228194839142925;9.997782204654209;0.814361621100006;0.2705341401206536;1.0304461503080677;0.998556469037589;0.8588837291057979;0.9989099659671082
20.756031;1.2336413436433047;0.9832100646216652;0.7992073914541691;-0.3583373690442407;-0.2905288100281968;1.2281742382375658;9.997633056177209;0.8143793802972343;0.27053373894512794;1.0304452056336821;0.9985465590688563;0.858889178723516;0.9989446003848698
20.766031;1.2336517227423904;0.9832216805788526;0.7992031447524491;-0.3583373660401828;-0.2905288115307583;1.2281531337324256;9.997481869602378;0.8143974759823797;0.2705334164829335;1.0304438241038412;0.9985364234290024;0.8588945115954235;0.9989792656135803
20.776031;1.2336615275211764;0.983233480536726;0.7991980232194944;-0.3583373627253778;-0.29052881303290845;1.2281315283509837;9.997329236718011;0.8144158642163697;0.27053318200401;1.0304419677376855;0.9985260334268133;0.8588997401558389;0.9990139144427843
20.786031;1.2336707790556907;0.9832454775550551;0.7991919752430869;-0.35833735909057335;-0.29052881453943563;1.2281094384531908;9.997175710102908;0.8144345002407892;0.2705330407576822;1.030439618858419;0.9985153523116218;0.8589048975567631;0.9990484887279351
20.796031;1.2336795087014059;0.9832576808374137;0.7991849514707603;-0.35833735512361786;-0.29052881605246694;1.2280868897407373;9.997021784562676;0.8144533484268827;0.2705329925127861;1.0304367796321043;0.9985043400890569;0.858910038139684;0.9990829252223361
20.806031;1.2336877519210623;0.9832700924859746;0.7991769031543919;-0.35833735081201656;-0.290528817571867;1.228063916097169;9.996867873516942;0.8144723844511501;0.2705330316821536;1.0304334620102806;0.9984929592127552;0.8589152315997355;0.9991171622556593
20.816031;1.2336955413530457;0.9832827093763183;0.7991677799610747;-0.3583373461479067;-0.29052881909825184;1.2280405575213804;9.996714353733848;0.8144915930923965;0.27053314869894424;1.030429676323453;0.9984811774052716;0.8589205551282756;0.9991511366623668
20.826031;1.233702895618621;0.9832955237307652;0.7991575308133134;-0.35833734113023213;-0.29052882063689306;1.228016862291184;9.996561585734979;0.8145109725011669;0.2705333307023782;1.0304254259521437;0.9984689699760105;0.8589260831690038;0.999184780032503
20.836031;1.2337098149910444;0.9833085217203967;0.7991461072560724;-0.35833733576293797;-0.2905288221988754;1.22799289569544;9.9964098089252;0.8145305321605458;0.2705335620412323;1.0304207105735836;0.9984563226651791;0.8589318739608106;0.9992180212195348
20.846031;1.233716294824972;0.9833216822268275;0.7991334675412829;-0.3583373300529633;-0.2905288237997782;1.2279687412131333;9.996259043032095;0.8145502764449232;0.27053382650523033;1.0304155333080216;0.998443231551301;0.8589379545451515;0.9992507915240663
20.856031;1.2337223439168645;0.9833349757858394;0.7991195766374087;-0.3583373240095618;-0.2905288254573102;1.2279444872804532;9.996109138619664;0.8145701932450871;0.27053411011426554;1.0304099046693167;0.9984296991581931;0.8589443137338355;0.9992830287169681
20.866031;1.2337279879446859;0.983348369166064;0.7991044039979961;-0.3583373176438348;-0.2905288271880973;1.2279202092104953;9.995959924639985;0.8145902551389853;0.27053440193186457;1.0304038395316535;0.9984157285509815;0.8589509149936426;0.9993146794259009
20.876031;1.233733259383376;0.9833618365856175;0.7990879214960459;-0.35833731096940125;-0.29052882900537946;1.227895962819958;9.995811326500803;0.8146104230189316;0.2705346933123685;1.0303973516588656;0.9984013163746527;0.8589577182964712;0.9993457018565127
20.886031;1.2337381874731428;0.9833753698030075;0.7990701017599701;-0.3583373040043095;-0.29052883091894727;1.2278717910677606;9.995663360750818;0.8146306483669472;0.2705349769054067;1.0303904483565587;0.99838644727364;0.8589646901481953;0.9993760648285067
20.896031;1.233742797712569;0.9833889799296696;0.7990509217929846;-0.3583372967711082;-0.29052883293603105;1.2278477280860325;9.995516055720932;0.8146508728864692;0.2705352455491825;1.0303831268889017;0.9983710927200876;0.8589718039100728;0.9994057384801835
20.906031;1.233747117088029;0.9834026868032771;0.7990303677771369;-0.35833728929573133;-0.2905288350615432;1.2278238003406556;9.995369455359814;0.814671031010626;0.270535492030069;1.0303753829071784;0.9983552178089276;0.8589790412225257;0.9994346837606477
20.916031;1.233751171804101;0.9834165004503361;0.799008434868383;-0.3583372816078585;-0.2905288372972681;1.2278000318620113;9.995223702785069;0.8146910612002736;0.2705357096165815;1.0303672263667858;0.9983387951947889;0.8589863927033117;0.999462850606867
20.926031;1.2337549808698383;0.9834304095807633;0.7989851305578402;-0.35833727374066887;-0.2905288396425549;1.2277764467200563;9.995079036734776;0.8147109157577499;0.27053589125291067;1.0303586810471619;0.9983218142497532;0.8589938541875034;0.999490188341179
20.936031;1.2337585581964277;0.9834443840049413;0.7989604820912721;-0.3583372657291622;-0.2905288420980084;1.2277530710192832;9.994935673404706;0.8147305604572093;0.27053602836223595;1.030349763487957;0.9983042798055553;0.8590014227621047;0.9995166611425416
20.946031;1.233761917890612;0.9834583824796234;0.798934535903524;-0.3583372576096425;-0.29052884466870793;1.227729939133079;9.994793716678702;0.8147499691914264;0.27053611295561997;1.0303404679673804;0.9982862105183898;0.8590090915642441;0.9995422536354598
20.956031;1.2337650721196853;0.9834723588360005;0.7989073496709921;-0.3583372494190666;-0.2905288473642412;1.227707092696132;9.994653154062707;0.8147691210153498;0.2705361420517258;1.0303307764535008;0.9982676395901756;0.8590168397767456;0.9995669655041814
20.966031;1.2337680262664446;0.983486270520168;0.7988789872779676;-0.35833724119280935;-0.2905288501959544;1.227684572822361;9.994513886907326;0.8147879996605006;0.2705361180078465;1.030320678370903;0.9982486115208602;0.8590246276140044;0.9995908049045104
20.976031;1.2337707816025736;0.9835000917834744;0.7988495162788679;-0.3583372329628056;-0.290528853173702;1.227662418173666;9.994375772104604;0.8148065920675867;0.27053604367377243;1.0303101761704974;0.9982291790945081;0.8590324022321002;0.9996137808936341
20.986031;1.2337733401208812;0.9835138173337192;0.7988190034055038;-0.3583372247559512;-0.29052885630464664;1.227640668551202;9.994238690126059;0.8148248854777024;0.2705359190696279;1.0302992793543715;0.9982094052712355;0.8590401070203503;0.9996358966943771
20.996031;1.2337757050472318;0.9835274475904744;0.798787516521372;-0.3583372165930683;-0.29052885959368524;1.2276193659789052;9.994102616667446;0.8148428630202739;0.2705357434139023;1.0302880029484571;0.9981893634924492;0.8590476883566684;0.9996571509409407
21.006031;1.2337778852455332;0.9835409751162361;0.7987551313635302;-0.3583372084900393;-0.29052886304479525;1.2275985471903368;9.993967623135173;0.8148605027859886;0.27053551906538525;1.0302763671089483;0.9981691328236967;0.8590550996883155;0.9996775427069645
21.016031;1.233779897820601;0.9835543892465779;0.7987219267833301;-0.35833720046010403;-0.29052886666243216;1.2275782330165952;9.993833827460742;0.8148777820528856;0.2705352530232733;1.030264391504479;0.9981487925900807;0.8590623026736574;0.999697073581079
21.026031;1.2337817631255874;0.9835676853916054;0.7986879757590041;-0.3583371925157516;-0.290528870450166;1.2275584275035707;9.993701402519962;0.8148946775612959;0.2705349565292296;1.0302520971615055;0.9981284223090447;0.8590692631431918;0.9997157488792052
21.036031;1.2337835079339743;0.9835808647244602;0.7986533476038326;-0.3583371846691508;-0.29052887440719316;1.2275391257467796;9.993570616924218;0.8149111660577896;0.27053464338135735;1.030239519067683;0.99810810699638;0.8590759461899269;0.9997335788647704
21.046031;1.2337851723045141;0.9835939314299761;0.798618111809379;-0.3583371769310426;-0.2905288785275981;1.227520322528023;9.993441797528847;0.8149272353069705;0.2705343263827214;1.030226712724391;0.9980879408651925;0.8590823146216197;0.9997505803922122
21.056031;1.2337868009871593;0.9836068948604165;0.7985823345845375;-0.3583371693103067;-0.2905288828038454;1.2275020172848095;9.993315255603314;0.8149428955567519;0.27053401617596284;1.0302137485759408;0.9980680240114884;0.8590883281399665;0.999766779861439
21.066031;1.2337884285949021;0.983619775307324;0.7985460748088737;-0.3583371618152029;-0.2905288872291829;1.2274842117245852;9.993191311080853;0.8149581792111529;0.27053372464996944;1.0302007017223018;0.9980484539661341;0.8590939434641282;0.9997822123233393
21.076031;1.2337900755650286;0.9836326064941489;0.7985093833395372;-0.3583371544538186;-0.29052889179621266;1.2274669059876822;9.993070372695119;0.8149731317453504;0.2705334668334886;1.0301876418259883;0.998029318458507;0.8590991163461587;0.999796918572693
21.086031;1.2337917489236983;0.9836454277923031;0.7984723061387334;-0.35833714723261073;-0.29052889649614266;1.2274500990344395;9.992952946889647;0.8149877988396671;0.2705332569249559;1.0301746288181841;0.9980106914392057;0.8591038068276968;0.9998109487114419
21.096031;1.2337934409720157;0.983658276196124;0.7984348893062903;-0.35833714015594015;-0.2905289013209762;1.2274337857439643;9.992839591691677;0.8150022144723219;0.27053310289451665;1.0301617194297854;0.9979926299536026;0.8591079865419389;0.9998243686481156
21.106031;1.2337951339752176;0.9836711883353085;0.7983971775335396;-0.35833713322835026;-0.2905289062665107;1.2274179500983615;9.992730858336008;0.8150164012387595;0.2705330041091603;1.0301489772967747;0.9979751737876253;0.8591116387041129;0.9998372573162027
21.116031;1.2337968098883028;0.9836842037564939;0.7983592048781688;-0.358337126457202;-0.29052891133382913;1.227402563711901;9.992627231286525;0.8150303820713677;0.27053295117992765;1.030136473064538;0.997958351794921;0.8591147492316634;0.999849688764986
21.126031;1.2337984540503095;0.9836973626348514;0.7983209885928333;-0.35833711985296113;-0.2905289165273402;1.2273875868368547;9.992529133034772;0.8150441861145535;0.27053292871070306;1.0301242751016788;0.9979421935575066;0.8591172999123343;0.9998617140016834
21.136031;1.233800054789867;0.9837107043537594;0.7982825275314127;-0.3583371134270414;-0.29052892185042545;1.2273729664365773;9.992437019917098;0.8150578429761455;0.27053292116957306;1.0301124420768246;0.9979267358311226;0.859119269329052;0.9998733629260672
21.146031;1.2338016062318011;0.9837242684726643;0.7982437987514095;-0.35833710718936473;-0.2905289273019636;1.2273586391923244;9.992351459747722;0.8150713750558376;0.27053291773165783;1.0301010214360786;0.9979120163731539;0.8591206360290717;0.9998846554818834
21.156031;1.2338031101257396;0.9837380869311363;0.7982047581272865;-0.3583371011477269;-0.2905289328747068;1.2273445413270438;9.992273078315842;0.8150847943728485;0.270532913138139;1.0300900536838242;0.9978980653343128;0.8591213761312944;0.9998956016933901
21.166031;1.2338045684563024;0.983752170305254;0.7981653527391336;-0.35833709530843555;-0.2905289385549416;1.2273306146913887;9.992202436675756;0.8150981047571344;0.2705329052125739;1.0300795776433196;0.9978849012837513;0.8591214564248661;0.9999061985345266
21.176031;1.233805970301085;0.9837665082745264;0.7981255383119314;-0.3583370896771702;-0.2905289443236804;1.2273168062639697;9.992139978444213;0.8151113091171048;0.2705328922662529;1.0300696271170338;0.9978725257275157;0.8591208309377985;0.9999164372386347
21.186031;1.2338072885744125;0.9837810857110998;0.7980852877411911;-0.35833708425966315;-0.29052895015995045;1.227303068327737;9.992086043789577;0.8151244157579637;0.27053287234542406;1.0300602231988325;0.9978609194451187;0.8591194427601541;0.9999263162910418
21.196031;1.2338084896304853;0.9837958957381089;0.798044587864113;-0.3583370790605506;-0.2905289560445394;1.2272893641285183;9.992040856129394;0.8151374404544635;0.2705328421791082;1.0300513739211126;0.9978500506069347;0.8591172298213834;0.999935846809499
21.206031;1.233809537600406;0.9838109414555606;0.7980034350076516;-0.35833707408120624;-0.29052896196150935;1.2272756723225509;9.992004480407536;0.8151504077340002;0.27053279628115806;1.030043079845762;0.9978398886338806;0.8591141360967545;0.9999450469732518
21.216031;1.233810389674112;0.9838262318806995;0.7979618331803473;-0.35833706932001935;-0.2905289678976792;1.2272619802554576;9.991976851530715;0.8151633468255481;0.2705327297218896;1.0300353404325504;0.9978304107700312;0.8591101250289728;0.9999539367989677
21.226031;1.2338110003059835;0.9838417758881645;0.7979197890110422;-0.35833706477451954;-0.29052897384079074;1.2272482731691903;9.99195789019113;0.8151762796329141;0.2705326421387287;1.0300281626959336;0.9978216043150252;0.8591051885774519;0.9999625391228935
21.236031;1.2338113316324382;0.9838575770686167;0.7978773030120305;-0.3583370604431157;-0.2905289797770099;1.2272345299223635;9.991947571174881;0.8151892128267331;0.2705325382309718;1.030021566391533;0.9978134711397674;0.8590993466035498;0.9999708816524003
21.246031;1.2338113513039974;0.9838736341769;0.797834365665232;-0.3583370563266683;-0.2905289856903519;1.227220720206921;9.991945896709694;0.8152021445838813;0.27053242560840174;1.0300155744275503;0.997806030067102;0.8590926343758462;0.9999789970200301
21.256031;1.2338110235151596;0.983889945385967;0.7977909641191189;-0.35833705242908687;-0.2905289915648547;1.227206802337476;9.991952879848677;0.8152150785824421;0.2705323120752362;1.0300101973010272;0.997799315717185;0.8590850883823854;0.9999869185301592
21.266031;1.2338103081993725;0.9839065104249589;0.79774709216453;-0.3583370487564982;-0.29052899738677623;1.2271927317373437;9.99196856557274;0.8152280276261309;0.270532203375158;1.03000542876264;0.997793376301094;0.8590767438369625;0.9999946729055649
21.276031;1.2338091666345918;0.983923331188057;0.7977027553211092;-0.3583370453168109;-0.2905290031441515;1.22717847766044;9.991993038680503;0.8152410036752102;0.27053210256481725;1.0300012488724777;0.9977882666532221;0.8590676374006543;1.0000022787133844
21.286031;1.2338075668674455;0.9839404126736829;0.7976579719556107;-0.35833704211958706;-0.29052900882461336;1.2271640297642534;9.992026393011226;0.8152540080653793;0.27053201073673966;1.0299976241970124;0.997784037455043;0.859057803397734;1.000009751371407
21.296031;1.233805489756392;0.9839577570999776;0.7976127692650952;-0.35833703917456017;-0.2905290144144001;1.2271493894299765;9.992068674253426;0.8152670326753433;0.2705319288008314;1.0299945066450054;0.9977807351566835;0.8590472676049906;1.0000171078212032
21.306031;1.2338029374982369;0.9839753516124514;0.7975671765393502;-0.3583370364890961;-0.29052901990010266;1.2271345599789485;9.992119850221888;0.8152800683379032;0.2705318591304165;1.0299918371135435;0.9977784153141981;0.8590360453446806;1.0000243685971455
