time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.316031;1.233799934406011;0.9839931605057595;0.7975212261700092;-0.35833703406693057;-0.2905290252713658;1.2271195449416565;9.992179823484056;0.8152931092163057;0.27053180472214833;1.0299895528382825;0.9977771473275223;0.8590241484681077;1.0000315540401115
21.326031;1.2337965131904878;0.9840111227181729;0.7974749594415428;-0.35833703190912863;-0.29052903052115175;1.2271043508063362;9.992248473383553;0.8153061505592286;0.27053176685828856;1.029987588957308;0.997777002048845;0.8590115985927059;1.0000386745441376
21.336031;1.2337927014862318;0.9840291566615482;0.7974284253824152;-0.3583370300148118;-0.29052903564354077;1.2270889859278828;9.99232570841096;0.8153191852054713;0.27053174405042596;1.02998587733302;0.997778041978306;0.8589984288983571;1.0000457261053914
21.346031;1.2337885194582507;0.984047176868754;0.7973816740288368;-0.35833702838126963;-0.2905290406320656;1.2270734578802127;9.99241142443195;0.8153322026668937;0.2705317333622165;1.0299843525404198;0.9977803264935111;0.8589846734012034;1.0000526959942582
21.356031;1.2337839852505492;0.984065109834959;0.7973347504584608;-0.35833702700619074;-0.29052904548040376;1.2270577791821904;9.992505383615356;0.8153451897331605;0.27053173356547217;1.0299829576507997;0.9977839182801166;0.8589703637095842;1.0000595714679525
21.366031;1.2337791242884806;0.984082899021579;0.7972876895779162;-0.3583370258904381;-0.2905290501833629;1.2270419740639167;9.99260720988755;0.8153581296462787;0.2705317465553251;1.0299816433373028;0.9977888748510341;0.8589555353675133;1.0000663482278078
21.376031;1.233773971777277;0.9841005041358821;0.7972405116186322;-0.35833702503710907;-0.29052905473595547;1.2270260744235195;9.99271651048247;0.8153710046293744;0.2705317751850204;1.0299803648816244;0.9977952337769164;0.8589402335633961;1.0000730337424366
21.386031;1.233768563107174;0.9841178995715113;0.7971932242876355;-0.3583370244486373;-0.2905290591325132;1.2270101135599;9.992832935619031;0.8153838014569974;0.2705318212868525;1.0299790810066791;0.9978030090135539;0.8589245158257263;1.000079637294189
21.396031;1.2337629287606222;0.984135074053216;0.7971458329532882;-0.35833702412639545;-0.2905290633672173;1.2269941260727488;9.992956097929287;0.815396509351944;0.27053188681889934;1.0299777562180497;0.99781219830419;0.8589084517789481;1.000086155864564
21.406031;1.2337571036067654;0.9841520277506403;0.7970983500196593;-0.35833702407142654;-0.29052906743522117;1.2269781497109336;9.993085493087555;0.8154091145241225;0.27053197684310953;1.0299763609321588;0.9978227919514381;0.8588921211908165;1.0000925708364659
21.416031;1.2337511331965783;0.9841687636258709;0.7970508008504752;-0.35833702428432473;-0.2905290713331127;1.2269622264774966;9.993220574253439;0.8154216029754272;0.2705321004997703;1.0299748670649262;0.9978347759873502;0.858875609207732;1.0000988521700886
21.426031;1.2337450659245068;0.9841852837460572;0.7970032299139113;-0.35833702476553836;-0.2905290750565497;1.2269464008082451;9.993360869774053;0.815433966940238;0.270532268982622;1.0299732482333144;0.9978481269584164;0.8588589961559262;1.0001049650477818
21.436031;1.2337389437860349;0.9842015963066439;0.7969557022609534;-0.35833702551455393;-0.2905290785964774;1.2269307142857644;9.993506001503077;0.8154462061362286;0.2705324939553418;1.0299714855386315;0.9978628040689325;0.8588423455810861;1.0001108814057642
21.446031;1.233732798584033;0.9842177201692502;0.7969082929626244;-0.35833702652797295;-0.290529081938325;1.2269152005354362;9.993655681554799;0.8154583252560098;0.27053278750395643;1.029969567952441;0.9978787475241538;0.8588257020209774;1.0001165875912965
21.456031;1.233726649833433;0.9842336796739095;0.7968610718259496;-0.35833702780070564;-0.2905290850640402;1.2268998831292546;9.993809737535258;0.8154703292834389;0.2705331622858131;1.029967483462258;0.9978958827901379;0.8588091053454551;1.0001220793090222
21.466031;1.2337205053217628;0.984249494861956;0.7968140977377479;-0.3583370293290075;-0.29052908795444693;1.226884780189169;9.99396808781159;0.815482214449755;0.27053363139570114;1.0299652106309145;0.997914125442142;0.8587926027672206;1.000127354501825
21.476031;1.233714366822101;0.9842651743370588;0.7967674225296089;-0.35833703111091786;-0.29052909059045917;1.2268699125375386;9.994130662118897;0.8154939610078848;0.27053420709005443;1.0299627211776683;0.9979333832872033;0.8587762394175006;1.0001324153693796
21.486031;1.233708241119225;0.9842807183431131;0.7967210978872243;-0.3583370331450165;-0.29052909295245016;1.226855303158448;9.994297371281313;0.8155055368468417;0.2705348987292816;1.0299599940458537;0.9979535555410247;0.8587600446775784;1.000137273048031
21.496031;1.233702145708417;0.9842961241971327;0.7966751803332724;-0.3583370354303124;-0.29052909502051305;1.2268409705098615;9.994468155686484;0.815516908354035;0.2705357124962532;1.0299570279045072;0.9979745345411032;0.8587440362857143;1.0001419433497905
21.506031;1.2336961004024096;0.9843113855863951;0.7966297263251568;-0.35833703796727245;-0.2905290967769615;1.2268269324071057;9.994643047588907;0.8155280481308987;0.2705366531460698;1.029953839239163;0.9979962140331847;0.8587282328938073;1.0001464358031988
21.516031;1.2336901178448385;0.9843264963294572;0.7965847806880852;-0.3583370407572455;-0.2905290982083591;1.2268132201477653;9.994822196682463;0.8155389375171135;0.2705377253420412;1.0299504517340023;0.9980184959284736;0.8587126584778602;1.0001507492680657
21.526031;1.2336842025385342;0.9843414568470624;0.7965403713197227;-0.35833704379903164;-0.2905290993065915;1.2267998849197792;9.995005827432239;0.8155495668744082;0.2705389334221789;1.0299468868821644;0.9980412833828085;0.8586973410764166;1.0001548767529385
21.536031;1.233678356718734;0.9843562698128311;0.7964965134778735;-0.3583370470865492;-0.29052910006881755;1.226786986585662;9.995194183424733;0.815559931937143;0.2705402801283222;1.0299431597416424;0.9980644690208391;0.8586823103827034;1.0001588095873015
21.546031;1.233672593597651;0.9843709297381533;0.7964532174342518;-0.3583370506103261;-0.2905291004948748;1.226774573479163;9.995387543011782;0.8155700255106069;0.27054176536235425;1.029939283094608;0.9980879384365966;0.8586675916850776;1.0001625389910598
21.556031;1.2336669476619038;0.9843854169942263;0.7964104919074332;-0.35833705435957786;-0.29052910058493386;1.2267626696610623;9.995586240661453;0.8155798320839739;0.2705433856632953;1.029935271184324;0.9981115814784016;0.858653197583434;1.00016605938496
21.566031;1.2336614723436887;0.9843996999791909;0.7963683410915213;-0.35833705832222235;-0.290529100341193;1.2267512762689117;9.995790598116125;0.815589332842056;0.27054513477136105;1.0299311325214275;0.9981352952625796;0.8586391225623752;1.0001693682048174
21.576031;1.2336562328372371;0.9844137463544994;0.7963267625578356;-0.3583370624846402;-0.2905290997713815;1.2267403787993683;9.996000796716949;0.8155985118801988;0.27054700558569;1.0299268603083074;0.9981589855641371;0.8586253469357764;1.0001724612084044
21.586031;1.233651299011251;0.984427534621877;0.7962857501514354;-0.3583370668332939;-0.29052909888989525;1.22672995166089;9.996216790139266;0.8156073521162674;0.27054899214738565;1.0299224322336598;0.9981825698274805;0.8586118484188252;1.0001753329810872
21.596031;1.2336467390142558;0.9844410564335888;0.7962452966989034;-0.358337071356862;-0.29052909771697166;1.226719963717342;9.9964383328276;0.815615829583919;0.2705510898055691;1.0299178173654966;0.9982059743635975;0.8585986095396515;1.0001779783801035
21.606031;1.233642618040553;0.9844543145652087;0.796205396391958;-0.35833707604670656;-0.2905290962778022;1.2267103890768831;9.996665087151518;0.8156239127878914;0.27055329454496435;1.0299129822129336;0.9982291301711047;0.858585617545312;1.0001803893643044
21.616031;1.2336390003773106;0.9844673241275319;0.7961660484637678;-0.35833708089684896;-0.2905290946007552;1.2267012148657097;9.996896690142865;0.8156315627443436;0.2705556040182972;1.029907895548781;0.9982519729224726;0.8585728623983254;1.0001825569354643
21.626031;1.23363595195114;0.984480114525921;0.7961272585797762;-0.3583370859039274;-0.2905290927140599;1.2266924400284538;9.997132736739736;0.8156387367198948;0.2705580195911658;1.029902536455568;0.9982744411927624;0.858560336592439;1.0001844746546098
21.636031;1.2336335403050724;0.9844927242506347;0.7960890399287415;-0.358337091065123;-0.2905290906427101;1.2266840694215626;9.997372740743865;0.815645395241371;0.270560545578239;1.029896899831139;0.9982964716867992;0.8585480378746789;1.0001861342130927
21.646031;1.2336318255106473;0.9845051877763936;0.7960514153416287;-0.3583370963757605;-0.2905290884074076;1.226676105206075;9.997616129919766;0.8156515040235525;0.27056318543420543;1.0298909911154495;0.9983179990368185;0.858535971849016;1.0001875217084073
21.656031;1.233630847463703;0.9845175277806955;0.7960144134818529;-0.3583371018293538;-0.29052908602547445;1.2266685393472938;9.997862299692217;0.8156570315591398;0.2705659383218044;1.0298848172361907;0.9983389621082084;0.8585241484221434;1.0001886165132856
21.666031;1.2336306228223008;0.9845297597998603;0.7959780575790469;-0.3583371074188301;-0.29052908351246326;1.2266613561848885;9.99811069335254;0.8156619468416288;0.2705687978313111;1.0298783815768784;0.9983593082780755;0.858512574454685;1.0001893862599172
21.676031;1.2336311536217524;0.9845418977221554;0.795942356563826;-0.3583371131378012;-0.29052908088370766;1.2266545415603025;9.998360811400373;0.8156662159719262;0.2705717531773408;1.0298716797915188;0.9983789904620716;0.8585012553745499;1.000189789196031
21.686031;1.2336324347217187;0.984553948531897;0.795907308368588;-0.35833711898167037;-0.29052907815488;1.2266480836661393;9.998612163403651;0.8156697997305488;0.2705747909957102;1.0298646958657662;0.9983979650959582;0.8584902068027597;1.000189790674352
21.696031;1.2336344527532321;0.9845659010176213;0.7958729103586853;-0.3583371249481685;-0.29052907534108796;1.226641964772637;9.998864269702452;0.8156726562716835;0.27057789510646785;1.0298574056777607;0.9984161957479284;0.858479459381761;1.0001893771744081
21.706031;1.233637187308185;0.9845777245085892;0.795839164190342;-0.35833713103779186;-0.29052907245633014;1.2266361589622214;9.999116713399166;0.8156747468667614;0.27058104634903724;1.0298497904063013;0.998433655351339;0.8584690498806664;1.0001885540297821
21.716031;1.2336406168804264;0.9845893792971414;0.7958060770089512;-0.35833713725234534;-0.2905290695136186;1.226630639581477;9.999369154766162;0.8156760425603632;0.27058422541500365;1.029841849423422;0.9984503232501192;0.8584590110462852;1.0001873316429448
21.726031;1.2336447179829069;0.9846008225168724;0.7957736671007974;-0.3583371435907102;-0.29052906652445076;1.2266253843552566;9.999621291850884;0.8156765332657453;0.27058741647834983;1.029833606325198;0.9984661792052544;0.858449371096053;1.0001857168072756
21.736031;1.2336494575647212;0.9846120040736547;0.7957419701781439;-0.3583371500471488;-0.2905290634982883;1.226620371824844;9.999872864771167;0.8156762367813046;0.2705906086745592;1.0298251112564603;0.9984812020589431;0.8584401623888235;1.0001837183557631
21.746031;1.2336547890606424;0.9846228645429483;0.7957110404200117;-0.358337156614142;-0.29052906044163185;1.2266155745787324;10.00012373414248;0.8156751968681925;0.27059379616872187;1.0298164336241185;0.9984953794967121;0.8584314298713314;1.0001813547845404
21.756031;1.2336606559806187;0.984633344039166;0.79568094373591;-0.35833716328420534;-0.2905290573567128;1.226610955336629;10.000373929763278;0.8156734675403048;0.27059697735164195;1.0298076438140629;0.9985087157195519;0.8584232292518085;1.0001786519148268
21.766031;1.2336669992463607;0.9846433934402212;0.7956517420073647;-0.3583371700494536;-0.2905290542426246;1.2266064637413971;10.00062361702075;0.8156710961313125;0.2706001522019418;1.0297988010041341;0.9985212257494683;0.8584156197650846;1.0001756381537144
21.776031;1.2336737643814204;0.9846529776224937;0.7956234790399007;-0.3583371769023486;-0.2905290510979384;1.2266020372683795;10.000873053480738;0.8156681146635727;0.27060332016382665;1.0297899542707227;0.9985329336127379;0.8584086607136351;1.0001723433582979
21.786031;1.2336668814102967;0.9846473738758842;0.7955933291408794;-0.3586503945749365;-0.290786296255216;1.2265766150836244;10.001122578475764;0.8156665420142716;0.27086348149009376;1.0297811472227356;0.9985438848214537;0.8584853130016465;1.0001687956892797
21.796031;1.233635324369684;0.9846186314755226;0.7955619895012913;-0.3595303713419791;-0.2915089816314791;1.2265161530768667;10.001372573169174;0.8156683918628495;0.27158563799924745;1.0297724193515303;0.9985541510635795;0.8587125031952755;1.0001650164400175
21.806031;1.2335880916973818;0.9845768900648258;0.7955318931468837;-0.36076304175535157;-0.29252147968627046;1.226431624438628;10.001623375572034;0.8156786756359284;0.2726007889520711;1.029763805631159;0.9985638096729229;0.8590424331511064;1.0001610169311368
21.816031;1.2335341416501047;0.9845447214685453;0.7955155870653465;-0.36214705594170676;-0.2936584548834787;1.2263370147585095;10.001875234274692;0.815698400551415;0.27373892788346454;1.029755337146566;0.9985729178172958;0.8594228684587364;1.0001567980299264
21.826031;1.2334784696695655;0.9845204476635789;0.7955085215966047;-0.3635723467434573;-0.2948294860150506;1.2262393211246916;10.00212835781919;0.8157285703949787;0.27491104559595053;1.0297470417013581;0.9985815102088754;0.8598267719089562;1.0001523545643787
21.836031;1.2334230120468306;0.9845037484082925;0.7955092297761444;-0.36499514773897596;-0.29599861944367906;1.2261425461678823;10.002383006108392;0.8157661920355078;0.2760811348592354;1.0297389468647824;0.9985896145102082;0.8602398939111198;1.0001476843475523
21.846031;1.2333677492488657;0.9844964020749281;0.795519215253638;-0.36640717252210137;-0.29715913454745385;1.2260456845503662;10.002639523949016;0.8158102830797801;0.2772421924578053;1.0297310884307578;0.998597259550515;0.8606590221448345;1.0001427938824972
21.856031;1.233313699030825;0.9844935098775012;0.7955338996869135;-0.3678122840999366;-0.2983139128692832;1.2259497144647793;10.002898300516613;0.8158578710605368;0.2783962186048257;1.0297235167795418;0.998604471529293;0.861081893791564;1.0001376944190257
21.866031;1.2332608130939693;0.9844968020475346;0.7955547707699132;-0.36921120174679156;-0.29946354248682727;1.2258536003649922;10.003159661901801;0.8159069848148263;0.2795472151089926;1.0297162947204082;0.9986112702420921;0.8615078262267698;1.000132395998337
21.876031;1.2332070856828203;0.9844987582457801;0.7955770718724473;-0.37060964846594924;-0.30061314932171407;1.2257573036755502;10.003423719885081;0.8159576492206604;0.2806971836701654;1.0297094900117436;0.9986176700532678;0.8619373891159281;1.000126908868997
21.886031;1.2331535223974899;0.9845001703226455;0.7956008301827532;-0.3720079501117864;-0.3017627558824394;1.225660797918718;10.003690311071514;0.8160088869910843;0.2818461247661063;1.0297031672508472;0.9986236814994999;0.8623695673006097;1.0001212446214325
21.896031;1.2331001486480435;0.9845031051953224;0.7956277404585522;-0.3734060351925754;-0.3029123042015084;1.225565080545522;10.003959084346151;0.8160597211282511;0.28299603851039107;1.029697382211124;0.9986293115125224;0.8628040062772183;1.0001154115294761
21.906031;1.2330470042774984;0.9845034749287154;0.7956545049832412;-0.3748040466597793;-0.3040619102692278;1.2254681736631725;10.004229628978553;0.8161101740213528;0.28414492775777667;1.0296921773856624;0.9986345632149465;0.8632399919298722;1.0001094118207134
21.916031;1.2329951312920437;0.9845082428655303;0.7956861496138578;-0.37620210283001315;-0.30521142264559287;1.2253711191079575;10.004501556521845;0.8161612658381739;0.28529379942302513;1.0296875754820831;0.9986394356807149;0.8636787366013666;1.0001032424495784
21.926031;1.232942571058961;0.9845075649728207;0.7957159984948728;-0.37759777224741664;-0.3063593626350155;1.225273973495995;10.004774527002683;0.8162110132223511;0.2864426622503638;1.0296835738912689;0.9986439223284662;0.8641182921268131;1.0000968986326342
21.936031;1.2328903660763673;0.9845084743073845;0.7957491045181124;-0.3789932252700681;-0.30750724443448707;1.2251778008531125;10.005048245363284;0.8162604306433402;0.2875905245044653;1.0296801483356268;0.9986480097957877;0.8645592073275147;1.0000903816236784
21.946031;1.2328385687650787;0.9845109987736322;0.7957854543626423;-0.38038846189158654;-0.30865506804131915;1.2250806663526508;10.005322449382579;0.8163105385151213;0.28873839390318085;1.0296772675201773;0.9986516790267753;0.8650026955275022;1.0000836982113357
21.956031;1.2327882361804767;0.9845098041709678;0.795820016178037;-0.38178403392339594;-0.30980302999064024;1.2249836309396112;10.005596858097098;0.8163593713077225;0.28988527870823805;1.0296749050092093;0.9986549043512775;0.8654464833154486;1.000076846267107
21.966031;1.2327374244717202;0.9845095169018376;0.795857770197137;-0.3831790533162865;-0.31095091123722646;1.2248877452722928;10.00587108003734;0.8164079771577915;0.2910321871817434;1.0296730378715728;0.9986576541238765;0.8658917932216508;1.0000698087525552
21.976031;1.2326871812627485;0.984508838190047;0.7958969428851129;-0.38457187531116793;-0.3120971266527481;1.224791053918761;10.006144607338815;0.8164574136888005;0.2921791246878007;1.029671639950513;0.9986598998781648;0.8663395105884458;1.0000625662112772
21.986031;1.232638539991331;0.9845086605228044;0.7959375347671326;-0.3859648933808397;-0.3132433644329782;1.2246946052330239;10.006416953960896;0.8165057488102693;0.29332509176908134;1.0296706777352538;0.9986616252939964;0.8667873604144849;1.000055106049444
21.996031;1.2325895130816678;0.9845053855121947;0.7959778429535344;-0.3873574985002606;-0.314389637527723;1.224599446593728;10.006687761070541;0.8165550647088335;0.29447108580817255;1.029670113596993;0.9986628272577828;0.8672375136543284;1.0000474161294475
22.006031;1.2325410913017003;0.9845058954504842;0.7960227403474924;-0.3887477637375442;-0.315534128758464;1.2245036116749288;10.006956720134518;0.8166034578183721;0.2956161040342732;1.0296699201366246;0.9986635171105828;0.8676877004331315;1.000039478681828
22.016031;1.2324942539703108;0.9845049530317899;0.7960672830249502;-0.3901403521696349;-0.3166803660238461;1.2244091237012884;10.007223416318736;0.8166520329774202;0.29676114377342977;1.0296700925287687;0.9986637266623618;0.8681391497773298;1.000031274830547
22.026031;1.2324469701302314;0.9845028706808681;0.7961129906608989;-0.39153040073277096;-0.3178249148958158;1.2243140133481052;10.007487269632376;0.8167018920113929;0.29790620080655433;1.0296706424483897;0.9986635086780453;0.8685927601038592;1.0000227879443793
22.036031;1.2324011897865164;0.9845011932150645;0.7961597992538739;-0.39291859938506074;-0.31896782045682714;1.2242203290212086;10.007747596821373;0.8167511245057574;0.2990502685602746;1.0296715835833659;0.9986629244907845;0.8690462846015019;1.000013999564689
22.046031;1.2323548527940598;0.9844964101864936;0.7962061272026728;-0.3943084313781773;-0.3201124269364514;1.2241271287874416;10.008003687979333;0.816800811427275;0.3001943367611348;1.0296729243334612;0.9986620296178617;0.8695009894740577;1.000004883407227
22.056031;1.2323098919781434;0.9844960718220754;0.7962567821175641;-0.39569627294011533;-0.3212552740228514;1.2240334660684706;10.008254848311363;0.8168520328579748;0.3013373907274415;1.0296746621004638;0.9986608671559695;0.8699574484879617;0.9999954034762145
22.066031;1.2322642392186642;0.984490360136045;0.7963050566279732;-0.3970817137349196;-0.3223965487170101;1.2239413860817836;10.008500449577555;0.8169028663611669;0.30248041459243113;1.0296767785078405;0.9986594646507327;0.870414109179695;0.999985518925161
22.076031;1.2322198203731765;0.9844871816512785;0.796356031367031;-0.3984713926818538;-0.3235411189923835;1.2238499330303674;10.008739970135194;0.8169543793777941;0.3036223948887305;1.0296792445478942;0.998657831875875;0.8708715504835225;0.9999751914815083
22.086031;1.2321755660138503;0.9844854328187628;0.7964094066654132;-0.39985675505574464;-0.3246822996475684;1.2237591574070272;10.008972964127114;0.817006626840312;0.3047643198941375;1.0296820279237238;0.9986559594752832;0.8713301154652945;0.9999643923795516
22.096031;1.2321304165635647;0.9844782877333298;0.7964602399598802;-0.4012417648985692;-0.325823573545176;1.22366811898254;10.009199017010591;0.8170606581917547;0.3059051780980627;1.0296850957041837;0.9986538230825227;0.8717903907242605;0.9999531057419762
22.106031;1.232086322321718;0.9844734501157372;0.796513452400012;-0.40262691345970053;-0.32696481169893643;1.2235788858866996;10.009417721361933;0.8171145227447915;0.30704596085483893;1.0296884199664558;0.9986513976938823;0.8722508593142038;0.9999413245228228
22.116031;1.2320422443735468;0.9844679964828607;0.7965672838792879;-0.40400986893593577;-0.32810438392968505;1.2234905287926796;10.009628606768844;0.817169265287727;0.3081856663366545;1.0296919834297882;0.9986486668036895;0.8727121194198132;0.9999290456757806
22.126031;1.2319971410096267;0.9844612038597521;0.7966217598895213;-0.405392325676853;-0.32924393331230384;1.2234031128652332;10.009831063259295;0.8172249211124758;0.30932529786493973;1.0296957763314751;0.9986456188320656;0.8731745266440915;0.9999162715031209
22.136031;1.2319529503485542;0.9844526638692455;0.7966752113794403;-0.4067771185066418;-0.3303852287220915;1.2233166919807887;10.010024356490694;0.8172815150238865;0.3104648581276063;1.0296997884698662;0.9986422482149734;0.873638062711605;0.9999030101425515
22.146031;1.2319085908491427;0.9844475379171311;0.7967324303387724;-0.4081575248937812;-0.33152307644018314;1.2232313033227398;10.010207700490621;0.8173400588763562;0.31160334728561484;1.029704004191704;0.9986385624633215;0.8741032619959364;0.9998892691347651
22.156031;1.2318629688959435;0.984439127448757;0.7967885746290312;-0.40953955136821363;-0.332662625011372;1.2231469651821973;10.010380311962463;0.8173985465298517;0.31274176457280656;1.0297084045017995;0.9986345817586045;0.8745685503863438;0.9998750535265768
22.166031;1.2318179891964949;0.9844309525955048;0.796845161936162;-0.41091974457984176;-0.3338005302515532;1.2230636848767509;10.010541451232923;0.817457951396496;0.3138791077680042;1.029712973685418;0.9986303330498398;0.8750344501953409;0.9998603730178426
22.176031;1.2317725687385768;0.9844222729461402;0.7969022002197862;-0.412297745699422;-0.33493676956984836;1.2229814682370392;10.01069045439015;0.8175182314727677;0.31501637176457675;1.0297177036983194;0.998625847875257;0.8755012820469887;0.9998452433002846
22.186031;1.2317276343948498;0.9844132786752415;0.7969591585169772;-0.4136554662599706;-0.3360563746773211;1.2229023186275203;10.010826717025832;0.8175793377293074;0.31613254867757745;1.0297225942359656;0.9986211655891163;0.875961452804555;0.9998296806823125
22.196031;1.231685112594047;0.9844080485577822;0.7970180084789371;-0.41494634519855994;-0.33712096459783997;1.2228282282970455;10.010949668906854;0.817640219428392;0.3171966288276443;1.0297276520240946;0.9986163354695572;0.8764027368952569;0.9998137013163919
22.206031;1.2316459218123996;0.9844065616046417;0.7970780290121711;-0.41614616638370616;-0.33811057411546974;1.2227611702717545;10.011058821536054;0.8177018276959155;0.31818560239997495;1.0297328899656242;0.9986114139768107;0.8768175516623886;0.9997973251235124
22.216031;1.2316100096126976;0.984404843971176;0.797135909384464;-0.4172461104612302;-0.3390180083045349;1.2227010975027055;10.011153853389985;0.8177611169276618;0.31909246066513586;1.0297383214395117;0.9986064603916693;0.8772003194127123;0.9997805780791991
22.226031;1.231578217042447;0.9844070193594691;0.7971943358619386;-0.4182459478424444;-0.3398428049857301;1.222648949126147;10.011234635523934;0.8178190416135083;0.3199171953695704;1.0297439529581907;0.9986015322422509;0.8775517280819939;0.9997634891198361
22.236031;1.2315495268796355;0.9844112443557155;0.7972523455124217;-0.4191499823306401;-0.34058869956422816;1.2226036559298963;10.011301171639953;0.8178745542535807;0.3206627971521771;1.029749783818126;0.9985966848873504;0.877871720202203;0.9997460863336797
22.246031;1.2315237888069974;0.9844130914292292;0.7973063061577674;-0.41997019721495865;-0.3412654337134259;1.222564142923012;10.01135354196902;0.8179266076289159;0.3213372544971256;1.0297558121871262;0.9985919771516196;0.8781621062795161;0.9997283951184263
22.256031;1.2315010083657205;0.9844175894852587;0.7973601749933634;-0.4207089921926333;-0.34187492532484154;1.2225313307062984;10.01139192416048;0.8179751568290564;0.3219465538802644;1.0297620397935896;0.9985874715156305;0.8784249421329138;0.9997104333390421
22.266031;1.231480073090387;0.9844195114517118;0.7974103242119288;-0.421377975349767;-0.3424268936324147;1.2225031348907764;10.011416615332458;0.8180211584405263;0.32249768158180264;1.0297684716926925;0.9985832243257067;0.8786636135174533;0.9996922064084891
22.276031;1.2314600263437503;0.9844211748691467;0.797459184021434;-0.42198334069515414;-0.34292662310197775;1.2224804639054636;10.011428003950282;0.8180635661735176;0.32299662561277526;1.0297751160814992;0.9985792806342524;0.8788793151886876;0.9996737073255768
22.286031;1.2314427798749645;0.9844235765418985;0.7975062691526674;-0.4225315096299851;-0.34337878785907894;1.2224612161838833;10.011426526674542;0.8181033260898295;0.32344737529643075;1.0297819870514886;0.9985756805679474;0.8790744077826835;0.9996549192662971
22.296031;1.231425393796999;0.9844212318482991;0.7975489848499239;-0.4230260956934553;-0.34378713558921353;1.2224462817552673;10.011412613092032;0.818140377981531;0.32385391938350333;1.0297891074489722;0.9985724610530328;0.8792503492047467;0.9996358184673144
22.306031;1.2314097893715596;0.98441922902914;0.7975901712295275;-0.4234733756339715;-0.3441562243638972;1.2224345536301513;10.011386649998878;0.8181746610440126;0.3242222447793671;1.0297965104251554;0.9985696433805165;0.8794093458989883;0.9996163763910603
22.316031;1.231395031819412;0.9844176854919949;0.7976304812547725;-0.4238755092316843;-0.34448806515316127;1.2224259439224998;10.011348980524597;0.8182071164956661;0.3245553371442839;1.0298042396085663;0.9985672210417047;0.8795534341710167;0.9995965617309337
22.326031;1.2313800512299193;0.984415375727922;0.7976695772047562;-0.4242418988184;-0.3447905957346712;1.2224193943677137;10.011299954241345;0.8182366864127419;0.32485618289801477;1.0298123470326561;0.9985651604611648;0.8796827902887249;0.9995763450306494
22.336031;1.2313658854251368;0.9844114234872143;0.7977060570152786;-0.42457220461763123;-0.34506324798526444;1.2224148740152816;10.011240065259766;0.8182643122805318;0.3251277705151515;1.0298208863664626;0.9985634113242365;0.8797994495288177;0.9995557073777518
22.346031;1.231352575123908;0.9844084766086144;0.7977420400724151;-0.4248717199824608;-0.3453103118189066;1.2224133645005693;10.011169987737981;0.8182899340414967;0.3253730910461183;1.0298299033109226;0.9985619198101613;0.8799045223428158;0.9995346485263833
22.356031;1.2313390568232672;0.9844050109722441;0.7977769737749708;-0.42514164711374725;-0.34553306252874366;1.2224128452394865;10.011090399971394;0.8183144895523331;0.32559413832493855;1.0298394308095211;0.9985606398858283;0.8799996856977392;0.9995131831062076
22.366031;1.231325369172547;0.9844016210458881;0.7978113107481944;-0.4253873493339932;-0.34573584815207037;1.2224142895010786;10.011001896055259;0.8183359141713269;0.3257939083511831;1.02984948989177;0.9985595374957509;0.8800842032907036;0.9994913277301223
22.376031;1.231311516144491;0.9843961990773532;0.7978433246622695;-0.4256068500548955;-0.3459170611683461;1.222417667268798;10.010905131333159;0.8183571389961022;0.32597439905095754;1.0298600896026922;0.9985585879704254;0.880161619226494;0.9994690978598091
22.386031;1.2312975003741389;0.9843911010900644;0.7978749109023308;-0.4258082764408965;-0.3460833061149778;1.2224219461658692;10.010800960676548;0.8183760925309234;0.32613761107768086;1.0298712220172765;0.9985577780924286;0.8802308397223493;0.999446511381345
22.396031;1.2312823471421956;0.9843858625068301;0.797906299676735;-0.4259884197210028;-0.3462322456917855;1.2224270899005707;10.010690409896958;0.818393709787964;0.3262835475591435;1.0298828562748255;0.9985571172199231;0.8802928283993817;0.9994235830699107
22.406031;1.231267954749877;0.9843772916335817;0.7979336272950067;-0.42615179364910344;-0.34636700513338814;1.222433057174758;10.010574566280193;0.8184099337880746;0.3264162128025405;1.029894939928463;0.9985566414999125;0.8803491092997203;0.9994003211576441
22.416031;1.2312523186630093;0.9843724601233682;0.7979638946997604;-0.42629862797113144;-0.3464883233625721;1.2224397985457491;10.010454486598201;0.8184247034863819;0.32653561292317657;1.0299074051474038;0.9985563987704782;0.8803997288768515;0.999376736223679
22.426031;1.231236407434031;0.9843661502305772;0.7979921830763602;-0.4264336103382264;-0.34659972866566685;1.222448251110852;10.010331157333471;0.8184379530694996;0.32664275804331144;1.0299201711719033;0.9985564236344158;0.8804451062518835;0.9993528439168359
22.436031;1.2312202099186444;0.984362397857757;0.7980217416902452;-0.42655454899143697;-0.3466994391719536;1.2224563401919255;10.01020553603137;0.8184496298091878;0.32673866337974516;1.0299331493950006;0.9985567279187214;0.880485663741471;0.999328655795994
22.446031;1.231202730388757;0.9843564120791115;0.7980492945603357;-0.4266632622735003;-0.34678921410890573;1.2224649919831514;10.010078613299322;0.8184607045740101;0.3268253490274275;1.0299462576330904;0.9985573153182062;0.8805231230556576;0.9993041757010478
22.456031;1.2311839772271767;0.9843503446861224;0.7980765610379501;-0.4267617281447645;-0.3468706610134999;1.2224731452018553;10.00995138306015;0.8184701655884619;0.3269038390042544;1.029959428314326;0.9985581991111058;0.8805569706843948;0.9992794038192865
22.466031;1.231164960788867;0.9843450809033568;0.7981035897596509;-0.4268523706207577;-0.34694546817402705;1.2224817501415703;10.009824737520105;0.8184780148787543;0.3269731599987187;1.0299726001407734;0.9985594103316782;0.8805868673018961;0.9992543419989005
22.476031;1.2311457013820415;0.9843385131596899;0.7981286646889924;-0.4269332122421934;-0.34701202803408826;1.2224907637011773;10.009699403186922;0.8184852753173597;0.32703634093316697;1.029985710393954;0.9985609958410233;0.8806148783437974;0.9992290017518771
22.486031;1.2311242337446213;0.9843333030387461;0.7981552680195677;-0.4270074594058424;-0.3470735103693295;1.222499152818087;10.00957594868244;0.8184919912834296;0.3270924130683443;1.0299987016403915;0.9985630026122301;0.8806406634344184;0.9992034101325021
22.496031;1.231102629699714;0.9843291815224047;0.7981818953666886;-0.4270710480441057;-0.34712603815921195;1.2225078992955725;10.009454774828255;0.8184972143106497;0.3271434092430571;1.0300115299317383;0.9985654590353293;0.8806640810538926;0.9991776127415629
22.499996;1.2310818491821085;0.9843231001814344;0.7982055002926199;-0.4270973080369661;-0.34714767119604834;1.2225179962460366;10.009336075569049;0.8184989867421925;0.3271593623979154;1.0300241612308614;0.998568370644657;0.880672189800435;0.9991516801830068
22.499996;1.1310965746934565;0.9042440892514975;0.798056945299599;-0.39029143599314947;-0.3452867349947857;1.1226414397468873;10.009219880764165;0.818499336323951;0.32715530458361114;1.0300365642236724;0.9985717267935968;0.8806724666479815;0.999125706317074
22.499997;1.1310745698188522;0.9042365635742946;0.7980783630640276;-0.39029714946734084;-0.3452917970072066;1.122651221098636;10.009106177658493;0.8184992798224082;0.327153266021944;1.0300487104786666;0.9985755063483917;0.8806740564268508;0.9990997905848865
22.499998;1.1310514645707472;0.9042291546974791;0.7980997578918102;-0.3903028630172866;-0.3452968591137098;1.1226613216829506;10.008994981714135;0.8184988281221913;0.3271512726724097;1.0300605803835228;0.9985796832890667;0.880676262543036;0.9990740251794945
22.5;1.1310262534060156;0.9042194376654272;0.7981196916417896;-0.3903158029089124;-0.3453086195397228;1.122669712502059;10.008886325371378;0.8184979908272659;0.32715034323893694;1.030072170487646;0.9985842314596453;0.8806795015980494;0.9990484971526228
22.500004;1.1309998859293648;0.9042042203328011;0.7981346772893185;-0.3903429200885532;-0.34533293402265663;1.1226763591558886;10.008780244990922;0.8184967793047927;0.3271544881680352;1.030083493306537;0.9985891258504889;0.880685302492989;0.999023291697704
22.500012;1.130971386657233;0.9041815055256924;0.7981436612970977;-0.39039253797213885;-0.34537745998256897;1.1226802289781994;10.008676807847731;0.818495205769358;0.3271647106921585;1.0300945649816131;0.9985943461144524;0.8806940691574014;0.9989984917671382
22.500028;1.1309387435534404;0.9041432001390813;0.7981409359619335;-0.3904924288890711;-0.3454673784854748;1.1226802930883475;10.00857613089977;0.818493279191894;0.32719000862216857;1.0301053975123524;0.9985998822401154;0.880709151991692;0.9989741763332706
22.50006;1.1308998717168384;0.9040735076337534;0.7981140272823284;-0.3906872792626399;-0.3456428593434701;1.1226725217000106;10.00847833328915;0.818492003719702;0.3272423766073379;1.0301160020093993;0.9986057364517169;0.880735920363685;0.9989504163251719
22.500124;1.1308527288471795;0.9039471497676115;0.7980420332055013;-0.39105906276394903;-0.3459770539518817;1.1226518818475586;10.00838345378633;0.8184913848105558;0.32734580883491443;1.03012638796556;0.9986119176337748;0.8807832610366276;0.998927273919785
22.500252;1.1307882883498068;0.9037236424577911;0.7978955215166664;-0.3917289445605438;-0.34657994441772355;1.1226093444877119;10.008291439985845;0.8184964361999956;0.3275333011899438;1.0301365585167803;0.9986184285958156;0.880868054877463;0.9989048077086439
22.500508;1.1307035002485453;0.9033873376403428;0.7976628046934887;-0.3928146497312462;-0.3475566865588925;1.1225358941610712;10.008202236430934;0.8185251788218247;0.32782585163034894;1.030146508757288;0.9986252559443922;0.8810148203433956;0.9988830743964718
22.500764;1.1306318359682048;0.903160022600929;0.7975165010302551;-0.39359937455228994;-0.34826282314658485;1.1224835285163794;10.00811586626408;0.8185736347622137;0.3280114596860314;1.030156222959118;0.9986323722314906;0.8811409748878176;0.9988621264695123
22.50102;1.1305722644772174;0.9030286612951752;0.7974458609860422;-0.394130047192067;-0.34874015536215663;1.1224472504547034;10.008032453038512;0.8186428213335948;0.3280961264189925;1.0301656738999712;0.9986397453053147;0.8812495670144179;0.9988420161434289
22.50117;1.1305258250422343;0.9029802934730848;0.797438721842223;-0.39434351661715544;-0.3489324639196647;1.1224330666448117;10.007952240307553;0.8186897508689471;0.32809985483278875;1.0301748309272463;0.9986473418746931;0.881308041255423;0.9988228051775686
22.50117;1.1304894902594809;0.9029723507091283;0.7974595794778941;-0.39434351276796864;-0.3489324666715041;1.122432991356197;10.00787559718921;0.8186854351178356;0.3280966508112662;1.03018367150356;0.9986551259357772;0.8813169378297657;0.9988045718331233
22.501171;1.1304522553013918;0.9029641039571558;0.7974801983025587;-0.3943453912785385;-0.34893413489483605;1.122432047545873;10.007802941078852;0.8186808837075767;0.3280935232925064;1.030192187602201;0.9986630632295959;0.8813261147326766;0.9987874086821313
22.501172;1.1304141943025645;0.9029554591479076;0.7975004942404122;-0.3943472699181275;-0.34893580311551675;1.1224302626908524;10.007734628589956;0.8186770991396949;0.3280904829876842;1.0302003838873386;0.9986711266106469;0.8813364162956111;0.9987714114151606
22.501174;1.1303753789560307;0.9029463957120795;0.7975204570910205;-0.39434914868008913;-0.3489374713294359;1.1224266607492115;10.00767091082822;0.8186730745047927;0.3280875422619835;1.030208270013381;0.9986792930686911;0.8813468328559827;0.9987566684951283
22.501178;1.130335873175711;0.9029369771118365;0.7975401494616746;-0.3943529097849438;-0.3489408050012911;1.1224232586372436;10.007611939676893;0.818668793765193;0.3280847164242164;1.0302158503108245;0.99868753887059;0.8813572851975687;0.9987432561119215
22.501186;1.1302947355911799;0.9029246882815265;0.797558047065096;-0.39436201006867805;-0.34894917142019705;1.1224190700384031;10.007557747689587;0.8186662384716108;0.32808102329298783;1.0302231196525757;0.9986958360462557;0.881369186817002;0.9987312321882268
22.501202;1.1302540187746588;0.9029130744527079;0.7975758565638468;-0.39437901825681876;-0.34896422641332675;1.122412110823837;10.007508214716454;0.8186663943623562;0.3280764807835102;1.030230072875913;0.998704148335144;0.8813834105033138;0.9987206307368145
22.501217;1.1302117818309096;0.9029002393427307;0.7975932849329972;-0.3943937654247127;-0.3489775891534646;1.1224054008331021;10.00746312355107;0.8186652497969874;0.3280731046843944;1.0302367140054332;0.9987124314170794;0.8813969449158743;0.9987114633457558
22.501217;1.1301700944699997;0.9028891606533178;0.7976115302494245;-0.3943937626009964;-0.34897759168987313;1.1223989607229223;10.007422278779025;0.8186587970773964;0.32807090706902575;1.0302430542082592;0.9987206414684682;0.8814060428693155;0.9987037255949692
22.501218;1.1301280394412987;0.9028777701575218;0.7976294347456182;-0.3943937599311575;-0.34897759415132795;1.1223918124129175;10.00738553235675;0.8186530397848426;0.3280678953085229;1.0302491074992093;0.9987287460652756;0.8814155050193714;0.9986974003629215
22.501219;1.1300856980371252;0.9028661791352025;0.7976470449354677;-0.39439563964756325;-0.3489792620071241;1.122383983858598;10.00735267513099;0.8186459942307303;0.32806607241767183;1.0302548891337213;0.9987367270085906;0.8814242010475997;0.9986924568254746
22.501221;1.130043145583044;0.9028543723255869;0.7976642827051951;-0.3943975195419779;-0.3489809297803581;1.1223755077569535;10.007323342544593;0.8186396864907252;0.32806443809867614;1.0302604179581418;0.9987445779392832;0.8814335929947605;0.9986888528093842
22.501225;1.1300004546156102;0.9028424897858794;0.7976812044895695;-0.39440128184472995;-0.3489842629357911;1.1223664202618078;10.007297064376122;0.818633153465887;0.3280619891942364;1.0302657223139797;0.9987523039139522;0.8814423517047514;0.9986865400361952
22.501233;1.1299566959422753;0.9028298903962656;0.7976978819820625;-0.39440842984057456;-0.3489909002137513;1.12235576721768;10.007273379374107;0.8186284455618955;0.32805971951412416;1.0302708386231774;0.9987599194109826;0.8814526775789662;0.998685465128896
22.501249;1.1299129284933338;0.9028156748453817;0.7977127576117377;-0.3944231781832748;-0.3490042623607951;1.1223446058456197;10.007251863039778;0.8186266248126284;0.32805662035272787;1.0302757975451187;0.9987674443570258;0.8814651065251848;0.9986855689703693
22.501281;1.1298691594295673;0.9028015868735715;0.7977273658314346;-0.39445188642847445;-0.34902998830799475;1.1223319955468218;10.00723206580324;0.8186317557812846;0.3280486824122594;1.0302806102848157;0.9987749006944802;0.8814818514152627;0.9986867880463763
22.501345;1.129824504235528;0.902789774823671;0.7977442405999594;-0.39450006466762594;-0.3490732389473837;1.1223179865990085;10.00721346675915;0.8186498942217748;0.3280308971290818;1.0302852706205816;0.9987823094242968;0.8815066168469937;0.998689058667034
22.501473;1.1297790047324483;0.902787632914999;0.7977699143762143;-0.39456366309978835;-0.349130430999228;1.122301614778661;10.007195501052815;0.8186970839234464;0.3279812556653743;1.0302897669173507;0.9987896921686188;0.8815460691457913;0.998692324516695
22.501729;1.1297347412189709;0.9028324850138958;0.7978359821430838;-0.39458099904747523;-0.34914635539897704;1.1222889037307446;10.00717764008983;0.8188123605235533;0.32781874732098176;1.0302940853811764;0.9987970754985133;0.8816062940099617;0.9986965401707892
22.501985;1.1296987544354298;0.9029264833450085;0.797939437831152;-0.3944662617059593;-0.3490429215072971;1.122284871905752;10.007159481320091;0.8189457529806431;0.32757736022867756;1.0302982053547884;0.9988044906275951;0.8816535729794278;0.9987016653906353
22.502497;1.1296833921860698;0.9032360968318411;0.7982189292238725;-0.39390463032122897;-0.3485377770398271;1.122311538086778;10.007140808721998;0.819268284470817;0.3268810832814523;1.0303021000713815;0.9988119734134762;0.881707328516071;0.9987076580998863
22.503009;1.1296875687224845;0.9036728584012755;0.7985969930655805;-0.392962380121735;-0.3476899711880408;1.1223659201280947;10.007121576630617;0.8196529745926857;0.3259199053953432;1.0303057465860048;0.9988195684558042;0.8817210404053151;0.9987144769824793
22.503521;1.129707322651953;0.9042112966851583;0.7990539210472248;-0.39170549794643134;-0.3465592071110704;1.1224420296546471;10.00710184015765;0.8200948371283366;0.32472281317093593;1.0303091375622997;0.9988273296344312;0.8817016899732152;0.9987220906541635
22.504033;1.1297397378912755;0.9048399902895836;0.7995816911982639;-0.3901915327509723;-0.3451974041569704;1.1225348712419467;10.007081730831606;0.8205888767070378;0.3233177917224798;1.0303122817256414;0.9988353172912121;0.8816559294926265;0.9987304767227668
22.504545;1.129783793951841;0.9055413878139282;0.8001655236464944;-0.38845689113940757;-0.3436371954318455;1.1226444474580448;10.007061438133178;0.821132090499083;0.3217298282276684;1.030315192213223;0.9988435920774087;0.88159115876213;0.9987396076048338
22.505569;1.1299350807487636;0.9071316534970502;0.8014596030287297;-0.38449460037912636;-0.34007468750101727;1.1229097636060381;10.007041107580886;0.8223484715417988;0.31812291377371066;1.030317876605354;0.9988522010930536;0.8814257245604946;0.9987494424584611
22.506593;1.13011450414364;0.9089227148776894;0.8029109982134987;-0.37999423243695485;-0.33602941578630496;1.1232138299018748;10.007020761533289;0.8237130094941842;0.31403704191952597;1.03032033349147;0.9988611688839554;0.8812438323422053;0.9987599367387455
22.507617;1.1303130553421874;0.9108762927815732;0.8044921222380633;-0.3751043733766136;-0.3316359893028114;1.1235446629777717;10.007000331421427;0.8251996873488392;0.3096032067116093;1.030322554041609;0.9988705045400569;0.8810744944160677;0.9987710552722971
22.508641;1.1305247946900714;0.912952716781797;0.8061720341507775;-0.3699546499955873;-0.3270111619638156;1.1238922835253207;10.006979686768553;0.8267824786238426;0.3049344034950863;1.030324530730438;0.9988802112095306;0.8809382836571436;0.9987827725185969
22.509665;1.1307447677091118;0.9151254870886982;0.8079307852126257;-0.36465402004669634;-0.3222529574810902;1.1242517113918638;10.006958606757626;0.8284413542192295;0.3001266304929656;1.030326266841768;0.998890286111345;0.8808533463459878;0.9987950661959303
22.510689;1.1309689243638836;0.9173653018203509;0.8097453389201085;-0.35928726138736283;-0.31743761263637793;1.1246149648095267;10.006936812342078;0.8301572943448897;0.29525788798610153;1.0303277755613647;0.9989007200934028;0.8808306340147338;0.9988079170302044
22.511713;1.1311943582176844;0.9196503587841067;0.8115985014644699;-0.3539268343802962;-0.3126300283867175;1.1249770593157218;10.006914071156833;0.8319132926037772;0.29039617769814996;1.0303290699002143;0.9989115014004637;0.8808778659982701;0.9988213115548159
22.513761;1.1316631172347764;0.9242692060616631;0.8153370467225134;-0.34349806044763176;-0.3032838613779275;1.125694002612313;10.006890239651883;0.8354763544412457;0.28093450305318235;1.0303301555908273;0.9989226135211544;0.8811876094998747;0.998835240959527
22.515809;1.1321061123059781;0.9288622177988765;0.819068619487955;-0.3336355321354215;-0.2944527149667377;1.1263717918616911;10.006865226133487;0.8390434953671859;0.27198186781932904;1.0303310337797744;0.9989340297998522;0.8817734851834944;0.9988496977930877
22.517857;1.1325132737891026;0.9333404577583835;0.8227224219057715;-0.3245207918824766;-0.28629802326740567;1.1269944152344507;10.00683896964576;0.8425467364712295;0.26370827562365445;1.0303317048657985;0.9989457177336811;0.8826053541428154;0.9988646729088388
22.519905;1.13287947168733;0.9376423821325952;0.8262484391357252;-0.3162674117248781;-0.278919630961849;1.127556857058012;10.006811419999197;0.8459340995785514;0.25621073142071343;1.0303321637371967;0.9989576478518128;0.8836410062034966;0.9988801527750071
22.521953;1.1332036812418171;0.9417190226683599;0.8296048395100598;-0.3089119312049795;-0.2723483673160372;1.128055107760529;10.006782464305553;0.8491656031960644;0.24952524159361164;1.030332390443129;0.9989697974769072;0.8848304116115108;0.9988961174403634
22.526049;1.1337623140500268;0.9491101775839671;0.8357085952470954;-0.2966482960785465;-0.26140160999331735;1.128895170514202;10.006751886878419;0.8550752574579698;0.2383638136085539;1.0303323466229146;0.9989821490247469;0.8874432761466968;0.9989125364886063
22.528591;1.1340483688174767;0.9531986727575541;0.8390996321291595;-0.29011394345650715;-0.25557372963730174;1.1293340583339602;10.006719412967598;0.8583540613810627;0.23241345624301266;1.0303319817871421;0.998994685064336;0.8890313895861072;0.9989293643931944
22.531134;1.1343101547818155;0.9569139192067415;0.8421790035142768;-0.2841166335475053;-0.2502276582620319;1.1297357904111647;10.006684723025733;0.8613280032378001;0.22695817813321387;1.03033124475768;0.9990073902594815;0.8904990901807287;0.9989465426532305
22.533676;1.1345485881863469;0.9602594676048168;0.8449495961339853;-0.2786395172861114;-0.2453476298126498;1.1301003922916903;10.006647399378956;0.8640020628074214;0.2219789865021855;1.0303300957674772;0.9990202612322803;0.8918349960077427;0.9989640090040485
22.538761;1.1349756361316354;0.9659549928615869;0.8496474807700759;-0.2692141678530062;-0.2369550617489513;1.1307398945296512;10.00660688919204;0.8685422177606295;0.21341188890413754;1.0303285165302751;0.999033308286458;0.8941515786096783;0.9989817065594684
22.543846;1.1353117237329033;0.9704357623101361;0.8533420855872421;-0.2617258800738466;-0.23029205505050315;1.131244328352356;10.00656252246985;0.8721064527597174;0.20661589556028445;1.0303265119060472;0.9990465460627892;0.8960232761285862;0.9989995866443709
22.548931;1.135566076897328;0.9738891027738688;0.8561930919110712;-0.2559743715515854;-0.22517733990654934;1.1316267219358946;10.006513558721768;0.8748537617650699;0.20139501918890207;1.0303241009407362;0.9990599846680371;0.8975120157184152;0.9990176065111321
22.554016;1.1357529632491414;0.9765074766702728;0.8583602301053794;-0.2516803770870986;-0.22136026885982119;1.1319081030331222;10.006459249945868;0.8769381391873836;0.19750027272735005;1.030321305688338;0.999073626938126;0.8986802956177795;0.9990357274252952
22.559101;1.1358846535208658;0.9784626414738531;0.8599860027566187;-0.24856166911745584;-0.2185888828633564;1.1321085056322575;10.006398928871972;0.878499571497621;0.19466866615249093;1.0303181443931062;0.9990874711783299;0.8995873278693928;0.9990539115956133
22.564186;1.1359743393988935;0.9799063187327584;0.8611942528445592;-0.2463492905300353;-0.21662333063701253;1.132244972020554;10.006332047992432;0.8796560355583849;0.19265920435653935;1.0303146264320642;0.9991015140492446;0.900284875129864;0.9990721161429406
22.569271;1.1360321448978814;0.9809622010868134;0.8620862917550991;-0.24481362055066286;-0.21525933570970948;1.1323355527482049;10.006258112925845;0.8805064982278004;0.19126488831560362;1.0303107475464726;0.9991157481712927;0.9008191843401732;0.99909028851971
22.574356;1.1360672542095593;0.9817268993929749;0.8627402218769131;-0.2437721166699042;-0.2143344256379659;1.132391309403822;10.006176640379312;0.8811269230153477;0.19031771740767706;1.030306489906255;0.9991301635339401;0.9012256544798793;0.9991083679663058
22.579441;1.1360877085139132;0.9822795295435636;0.8632195709922859;-0.24308000275052036;-0.21371967963719854;1.1324233140228062;10.00608720955519;0.8815782833393114;0.18968769037306263;1.0303018312313976;0.9991447597760458;0.9015348733168794;0.9991262943604863
22.584526;1.1360966914864892;0.9826765770321294;0.8635716205956696;-0.24263112488927793;-0.21332111463035597;1.1324386390010288;10.00598947601971;0.8819045662658744;0.18927880542894493;1.0302967587583531;0.9991595541093578;0.901768908260552;0.9991440175281469
