time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.589611;1.1360991487940126;0.9829605318174482;0.8638299847269357;-0.24234825269065702;-0.2130698774595323;1.1324423460467232;10.005883128796043;0.8821407647196564;0.18902005926889176;1.0302912766233245;0.999174574636891;0.901946737563788;0.999161500084857
22.594696;1.1360962402170414;0.9831631758084004;0.864021719816039;-0.24217198680151292;-0.21291351748618068;1.1324394828773365;10.00576789869912;0.8823108659318776;0.1888604456610389;1.0302854020311087;0.9991898482578575;0.9020809931970951;0.9991787169769191
22.59978;1.136091964128827;0.9833092393228583;0.8641655230732593;-0.24206830141498778;-0.21282136769261953;1.1324320807346695;10.005643604255024;0.8824338436893913;0.1887659554245848;1.0302791566033502;0.9992053936595567;0.9021830717558578;0.9991956552498613
22.604865;1.1360854059004593;0.9834123316214926;0.8642740377282575;-0.24200620963295813;-0.21276635531045135;1.1324221509748416;10.005510157610265;0.8825216617703581;0.18871257828097926;1.030272557120472;0.9992212209246597;0.9022596528924739;0.9992123110358124
22.614865;1.1360806026830705;0.9835523661380409;0.8644144207493556;-0.24194857040450501;-0.21271507101682843;1.1324126875296279;10.0053675477922;0.8826412830270913;0.18865930536934858;1.0302656100479615;0.9992373339311517;0.9023676609595309;0.9992286828016191
22.624865;1.1360734750537722;0.9836246941864157;0.8644977306515561;-0.2419381797776849;-0.21270590262467412;1.1324006740339243;10.005215864097082;0.8827046766043735;0.18865112966527614;1.0302583195781867;0.9992537341641611;0.9024304252335342;0.999244769485288
22.634865;1.1360670254602776;0.9836608629637624;0.8645494082111782;-0.24194233936635096;-0.2127095418371192;1.1323880902922054;10.00505532629391;0.8827358231645602;0.18865804549489396;1.0302507020458624;0.9992704204091017;0.9024651289088561;0.9992605750387361
22.644865;1.1360603058766179;0.9836769234103226;0.8645842909330895;-0.24194977675523494;-0.21271625741305725;1.1323749132595071;10.00488627675826;0.8827507144527194;0.1886680501236671;1.0302427885744547;0.9992873827233197;0.9024849048373892;0.999276106290873
22.654865;1.1360553666991218;0.9836840686641128;0.8646106682151729;-0.2419540621888382;-0.2127200150857268;1.1323631141080768;10.004709174550642;0.8827543474023309;0.1886761453769455;1.0302346169822731;0.999304604976405;0.9024935968907084;0.9992913628268802
22.664865;1.1360511836645388;0.9836831624070467;0.8646300772751998;-0.24195761901001328;-0.21272313989706806;1.1323516603494734;10.00452457504178;0.8827537223784819;0.18868333660523426;1.0302262249593872;0.999322074377636;0.9024982607239975;0.9993063314914792
22.674865;1.1360478201820157;0.9836800542612489;0.8646475986929254;-0.24195746511034974;-0.21272300237233244;1.132339522528584;10.004333057097108;0.8827508472608152;0.18868762905605532;1.030217649966933;0.9993397802740418;0.9025004391790524;0.9993209877052877
22.684865;1.1360453327710676;0.9836770508187528;0.8646651758867536;-0.24195645615940853;-0.21272210545925732;1.13232867593697;10.004135183691425;0.8827457372474397;0.18869202340567226;1.030208933504488;0.9993577056778387;0.9025007685759925;0.9993352982998276
22.694865;1.1360436374075003;0.9836698935791992;0.8646790548221798;-0.24195645732975996;-0.21272210429022814;1.1323190972935349;10.003931563401284;0.8827394071659952;0.18869551308296698;1.0302001234112526;0.9993758233525147;0.9025000230458875;0.9993492270851622
22.704865;1.1360427629990546;0.9836644732616515;0.8646942961828628;-0.24195448648385848;-0.21272036937517982;1.132308763488339;10.003722917785353;0.8827318630454014;0.188699084385419;1.0301912718251522;0.9993940957814071;0.9024983997694243;0.9993627423203576
22.714865;1.1360426993367325;0.9836571987787938;0.864707644693187;-0.24195448729180383;-0.21272036788520185;1.1322986532650434;10.003510070513606;0.8827250973356584;0.1887027186758592;1.0301824322647872;0.9994124756344003;0.9024978233809893;0.9993758204344998
22.724865;1.1360434401222854;0.9836499271265253;0.8647206301630302;-0.24195448790790444;-0.21272036622291673;1.13228874677609;10.003293888334348;0.8827170920245953;0.18870639632948222;1.0301736569451319;0.9994309068358398;0.9024962978623796;0.9993884466685631
22.734865;1.1360449761902547;0.9836445168911925;0.8647347829624483;-0.24195251648846505;-0.21271863079156256;1.1322790202948052;10.003075201889885;0.8827088317645898;0.1887111008464596;1.0301649930634522;0.9994493288636864;0.9024949729609263;0.9994006150481782
22.744865;1.1360472911989776;0.983637383854658;0.864746849100185;-0.24195251670748275;-0.21271862876334244;1.132269441324125;10.002854784440489;0.8827003149557641;0.18871481936945284;1.0301564824739216;0.9994676861273972;0.9024934002089942;0.9994123250833211
22.754865;1.1360503679624436;0.9836303970284952;0.8647583793182007;-0.24195251672545293;-0.21271862654275336;1.1322599697222306;10.002633441582834;0.8826915526997734;0.18871853951585973;1.0301481663976293;0.9994859374863603;0.902491761083029;0.9994235756702186
22.764865;1.1360541966066369;0.9836235250102611;0.8647692780639655;-0.24195062241685064;-0.2127169588557898;1.1322505625954964;10.00241205392097;0.8826825633228917;0.18872224730811224;1.0301400858188534;0.9995040551284491;0.9024900288442159;0.9994343658146124
22.774865;1.1360587737957237;0.983616956499135;0.8647796691238633;-0.2419506220323478;-0.212716956223581;1.132241179752221;10.002191490193933;0.8826733686104995;0.18872592751532552;1.0301322735253473;0.9995220145958447;0.9024881810975312;0.9994447049018246
22.784865;1.1360640963204172;0.9836106395163833;0.8647894767489203;-0.24195062144841434;-0.2127169533716337;1.132231789578669;10.001972520412872;0.8826639898926039;0.18872956340538077;1.0301247493328531;0.999539791974928;0.9024862046982285;0.9994546201405021
22.794865;1.136070158256084;0.983604526419056;0.8647986274541248;-0.24194872654067018;-0.21271528502986736;1.1322223701037402;10.001755780077383;0.8826544479735231;0.18873313658408658;1.0301175216795826;0.9995573668950939;0.9024840959805123;0.999464156889499
22.804865;1.1360769543661984;0.9835988126926707;0.8648072578478275;-0.2419487255595169;-0.21271528173002724;1.1322128974883867;10.001541778014994;0.8826447694126734;0.1887366291390216;1.0301105841890592;0.9995747196221106;0.9024818581362659;0.9994733762437291
22.814865;1.1360844820214753;0.9835934666810933;0.8648153107845936;-0.24194872438308193;-0.212715278210667;1.13220333311932;10.001330959017384;0.8826349917881698;0.18874102636195383;1.0301039099627833;0.9995918299448829;0.9024797098142824;0.9994823456350859
22.824865;1.1360927331652657;0.9835885339942851;0.8648228133090212;-0.24194872301907663;-0.21271527447953786;1.1321936288055197;10.001123730259382;0.8826251632084542;0.18874431840785333;1.0300974543359844;0.9996086841358609;0.9024772481634946;0.999491124448023
22.834865;1.1361016813750073;0.9835840577688327;0.864829804770562;-0.24194872147930668;-0.2127152705489921;1.1321837439440214;10.000920433782623;0.8826153368616311;0.18874750045543565;1.0300911641419692;0.9996252813985198;0.9024746968448558;0.9994997604555519
22.844865;1.1361112788460348;0.983580004048557;0.8648362590481928;-0.2419468256531616;-0.2127136011704025;1.1321736583137412;10.00072137602618;0.8826055641888767;0.1887505704164396;1.0300849842036335;0.9996416367532126;0.9024720666123881;0.9995082962055648
22.854865;1.1361214671280047;0.9835765751226854;0.8648423485916243;-0.2419468238070978;-0.21271359689536284;1.132163374860779;10.00052685503156;0.8825948929060488;0.18875352598645403;1.0300788550127673;0.9996577777177988;0.9024683885605168;0.9995167670776491
22.864865;1.1361321917293101;0.9835737395941468;0.8648480301361335;-0.24194682183469368;-0.21271359248043015;1.1321529113259827;10.00033708831762;0.8825853681973833;0.1887563652219652;1.030072710830912;0.999673728932172;0.9024656241285322;0.9995251933367647
22.874865;1.136143409203776;0.9835715359924856;0.8648533228252943;-0.2419468197546085;-0.21271358794849327;1.1321422896259243;10.000152130886729;0.8825760326053488;0.1887590907645571;1.0300664875238286;0.9996894957008727;0.9024627917789086;0.999533583693579
22.884865;1.1361550809273184;0.9835699908863714;0.8648582439469773;-0.2419468175822327;-0.21271358332169107;1.132131533672325;9.99997188220088;0.8825669273548485;0.18876171290480215;1.0300601293528089;0.9997050624123838;0.902459879117892;0.9995419480912883
22.894865;1.1361671624296432;0.9835691197240177;0.8648628022743589;-0.2419468153294698;-0.21271357862058327;1.1321206710873541;9.999796191056946;0.8825580922046603;0.18876424841320827;1.0300535880561648;0.9997204014207345;0.9024568703139588;0.999550303128182
22.904865;1.1361796022894752;0.983570820588347;0.8648686598547011;-0.2419467352949263;-0.21271350554132826;1.1321097308585035;9.999624975040161;0.8825495573201749;0.18876671612281626;1.03004682129563;0.99973548204265;0.902453750966047;0.9995586691337948
22.914865;1.136192351691546;0.9835712952707457;0.8648724788994104;-0.24194673291976754;-0.21271350075069606;1.1320987402310274;9.99945822698857;0.8825413346181799;0.1887691326540193;1.030039793089818;0.999750277141068;0.9024505109600064;0.9995670681405586
22.924865;1.136205373020811;0.9835723421976553;0.8648758518013377;-0.24194483638197292;-0.21271183067855404;1.1320877270109095;9.999295894541168;0.8825334185911442;0.18877151130872907;1.0300324748698713;0.9997647625784798;0.9024471453245285;0.9995755212568082
22.934865;1.136218637456548;0.9835741032908487;0.864878912981122;-0.2419448339477775;-0.21271182587341175;1.1320767252804567;9.99913775061076;0.88252579322588;0.18877386150923853;1.0300248430706869;0.9997789143071785;0.9024436582018359;0.9995840463979835
22.944865;1.1362321175233079;0.9835764935153927;0.8648815913190017;-0.24194483150644353;-0.21271182108296574;1.1320657763077815;9.998983346884017;0.8825184382190994;0.1887761862143058;1.030016870856309;0.9997927131547505;0.902440064840673;0.9995926624818514
22.954865;1.1362457809945457;0.9835794986961002;0.8648838833645123;-0.24194482906880665;-0.2127118163143708;1.1320549173621837;9.998832064801729;0.8825113324050592;0.18877848165202923;1.0300085240435175;0.9998061456275228;0.9024363818145458;0.9996013927366331
22.964865;1.136259583981482;0.9835830890384051;0.8648857879985633;-0.24194482664192174;-0.2127118115680898;1.1320441656471172;9.99868325612791;0.8825044532672732;0.18878174115698046;1.0299997684585893;0.9998191962294489;0.9024328241846828;0.9996102598473531
22.974865;1.1362734689743168;0.9835872287425174;0.8648873033519543;-0.24194482422908525;-0.21271180683891847;1.1320335120905238;9.998536380817862;0.882497773946293;0.18878396037254797;1.029990576889428;0.9998318461216943;0.9024289690321773;0.9996192793449584
22.984865;1.1362873739747572;0.983591894632359;0.8648884176654912;-0.24194482183013868;-0.2127118021178409;1.1320229231456964;9.998391039479714;0.8824912666173673;0.18878614149421089;1.0299809258452957;0.9998440763141057;0.902425019180729;0.9996284577523403
22.994865;1.1363012469029152;0.9835970855511791;0.8648891096992791;-0.2419448194424215;-0.21271179739529086;1.1320123464144651;9.998246940703073;0.8824849163142656;0.18878829277968082;1.0299707942209178;0.9998558704486491;0.902420978798832;0.9996377939171662
23.004865;1.1363150555507517;0.9836028147548149;0.8648893597690371;-0.24194481706160778;-0.21271179266409623;1.1320017256916506;9.998103857034868;0.8824787318990913;0.18879042460155185;1.0299601730305645;0.9998672209761765;0.902416865001896;0.9996472767614436
23.014865;1.136328790664037;0.9836090915720497;0.864889155723879;-0.2419448146826396;-0.2127117879202191;1.1319910167278902;9.997961582168026;0.8824727432366953;0.18879254760281813;1.0299490740293737;0.9998781311501889;0.9024127035679876;0.9996568774553309
23.024865;1.136342465027276;0.9836159045563727;0.864888489796705;-0.24194481230124368;-0.2127117831623055;1.1319801887838747;9.997819926154524;0.8824669920486059;0.1887946719292501;1.0299375291806745;0.9998886085998935;0.9024085293501761;0.9996665425140392
23.034865;1.1363561052054847;0.9836232191768869;0.8648873559938269;-0.24194480991431694;-0.2127117783915001;1.1319692221383124;9.997678748512014;0.8824615250226592;0.1887968055699941;1.0299255853362075;0.9998986592868337;0.9024043894954669;0.9996761947360452
23.044865;1.1363697375292634;0.9836309920173677;0.8648857546053289;-0.2419448075181645;-0.21271177361196775;1.1319581152707352;9.997537981946644;0.8824563873349471;0.18879895372735295;1.0299132946429947;0.9999082867830629;0.9024003406908546;0.9996857453958877
23.054865;1.1363833831578387;0.9836391856280805;0.8648837001052894;-0.24194480510720995;-0.21271176883122012;1.1319468903204617;9.997397597788453;0.8824516140460109;0.18880111867906216;1.0299007010801884;0.9999174948489732;0.902396441213866;0.9996951119629893
23.064865;1.1363970634549503;0.9836477748179513;0.8648812229619651;-0.24194480267534182;-0.2127117640591686;1.131935586231839;9.997257540361073;0.8824472233886397;0.18880329928404643;1.0298878304086885;0.9999262861014158;0.902392742991243;0.9997042273695221
23.074865;1.1364108002684241;0.9836567498970635;0.8648783611910295;-0.24194480021811457;-0.2127117593071236;1.1319242463751698;9.997117720682342;0.8824432178608699;0.1888054921680999;1.0298746881052596;0.999934653232085;0.9023892889551071;0.9997130376517478
23.084865;1.1364246105632716;0.983666115440945;0.8648751492030219;-0.24194479773323366;-0.21271175458721817;1.1319129094037295;9.996978084140009;0.8824395899117882;0.18880769367466496;1.0298612599661832;0.9999425724831216;0.9023861161000626;0.999721494435614
23.094865;1.1364385060811026;0.9836758032994809;0.8648715429070359;-0.24194290109343491;-0.2127100846448337;1.1319016062883922;9.996838691837688;0.8824363251732882;0.1888098999244746;1.0298475148822295;0.9999500060423532;0.9023832577096681;0.9997295451338293
23.104865;1.1364524929957702;0.9836859747830164;0.86486769119794;-0.2419428985432682;-0.21271008001830377;1.131890359247925;9.99669976347267;0.8824334047887206;0.18881210609192586;1.0298334177163344;0.9999569063775737;0.9023807394175782;0.9997371305371116
23.114865;1.1364665644872858;0.9836965532515926;0.8648635301323613;-0.24194289594865817;-0.21271007544293113;1.131879180146442;9.996561652876212;0.8824308087692907;0.1888143057357286;1.029818945323405;0.9999632186091212;0.9023785721313828;0.9997441982428585
23.124865;1.1364806967196406;0.9837075360453619;0.8648590625566107;-0.2419428933000481;-0.21271007091325952;1.1318680730192046;9.996424748974935;0.8824285194464763;0.18881649105186338;1.0298040900292253;0.9999688854807782;0.9023767515136439;0.99975071917897
23.134865;1.1364948531854353;0.9837189130522909;0.8648542903036026;-0.24194289059016552;-0.21271006641965903;1.13185703889171;9.996289356253605;0.8824265257825665;0.18881865547526128;1.0297888510275126;0.9999738549736915;0.9023752656506372;0.9997566927939265
23.144865;1.1365089883140265;0.9837306631406144;0.864849212698098;-0.24194288781443943;-0.2127100619518807;1.1318460790841034;9.996155657230634;0.8824248259687234;0.1888207946126911;1.0297732283868961;0.9999780893718644;0.902374100678252;0.9997621422765074
23.154865;1.136523047030747;0.9837427597142675;0.8648438288689216;-0.24194288497003935;-0.2127100575012426;1.1318351946664595;9.996023765658602;0.8824234262158426;0.18882290313156114;1.0297572291615007;0.9999815757751173;0.90237323960293;0.9997671030459491
23.164865;1.1365369643944359;0.9837551795126167;0.8648381386394192;-0.2419428820546606;-0.21271005306038082;1.131824377310462;9.995893758054175;0.882422339279134;0.18882497288726222;1.0297408736229074;0.9999843274925382;0.9023726601056906;0.9997716091419746
23.174865;1.1365506701396886;0.9837679051394592;0.8648321412419744;-0.24194287906639506;-0.21271004862300116;1.131813604013491;9.995765646596912;0.8824215833474587;0.1888269944327529;1.0297241876323602;0.9999863706806777;0.9023723324799503;0.9997756877484626
23.184865;1.1365640978393903;0.9837809234560202;0.8648258362941303;-0.24194287600370232;-0.2127100441848687;1.1318028436909406;9.99563939436048;0.8824211774419176;0.18882895835777955;1.0297071901466177;0.9999877273576596;0.9023722165601342;0.9997793594492528
23.194865;1.1365771895510444;0.983794221945694;0.8648192237751342;-0.2419428728643114;-0.21271003974352867;1.1317920576725293;9.995515009634511;0.8824211365141095;0.18883085601957028;1.029689890820492;0.9999884049859135;0.9023722620384145;0.9997826356195512
23.204865;1.1365898891107096;0.9838077794128834;0.8648123006230376;-0.24194286964549513;-0.21271003529695331;1.1317811946849765;9.995392580223596;0.8824214731148934;0.18883268063924175;1.0296722976391506;0.999988400361016;0.9023724098189693;0.9997855201581252
23.214865;1.136602133359127;0.9838215561236728;0.8648050598877018;-0.24194286634689907;-0.21271003084323142;1.1317701968650606;9.995272162827762;0.8824221980510284;0.18883442677306084;1.0296544242798575;0.9999877148125117;0.9023725933873606;0.9997880166021893
23.224865;1.1366138540838333;0.9838354961578802;0.864797497660977;-0.24194286297366704;-0.21271002638110617;1.1317590129061224;9.99515370262467;0.8824233118964679;0.1888360877071048;1.0296362903797824;0.9999863612482256;0.9023727478263591;0.999790126956285
23.234865;1.1366249870013228;0.9838495394596484;0.8647896199976427;-0.2419428595372025;-0.2127100219106095;1.1317476080323734;9.995037132648847;0.8824247980554664;0.18883765352872955;1.029617911818704;0.9999843587226461;0.9023728218027899;0.9997918498549364
23.244865;1.1366354805525942;0.9838636276351942;0.864781438856297;-0.2419428560530011;-0.21271001743230922;1.1317359674905978;9.994922511218183;0.8824266230322083;0.18883911244205398;1.0295992860867087;0.99998172608665;0.9023727821981657;0.999793192725238
23.254865;1.136645302906559;0.9838777010528269;0.8647729648167446;-0.2419428525382253;-0.21271001294509662;1.1317240927570795;9.994810047498584;0.8824287415462522;0.18884045470586655;1.029580388839994;0.9999784772643918;0.9023726163275696;0.9997941828750947
23.264865;1.136654441066914;0.9838916979724122;0.8647642069160691;-0.24194284901029137;-0.21271000844616733;1.1317119929953512;9.994700058068185;0.8824311087166778;0.18884167587038816;1.0295611837998166;0.9999746203428553;0.9023723345417594;0.9997948618559748
23.274865;1.136662892940255;0.9839055576246003;0.8647551736470513;-0.24194284548527248;-0.21271000393392558;1.131699678758912;9.994592908324469;0.8824336887810755;0.18884277712150158;1.029541632509439;0.9999701627744544;0.9023719652991417;0.9997952734822296
23.284865;1.136670661780884;0.9839192207556384;0.8647458702581093;-0.24194284197735558;-0.21270999940895477;1.1316871601071925;9.994488987748495;0.882436450404457;0.18884376341630904;1.0295216991159473;0.9999651130772329;0.9023715475502436;0.9997954592057986
23.294865;1.1366777559855852;0.983932626200488;0.8647362995398041;-0.2419428384992599;-0.2127099948721814;1.1316744422784153;9.99438875751895;0.8824393598064278;0.18884464185276822;1.0295013541056928;0.9999594753066737;0.9023711291034388;0.9997954588851408
23.304865;1.1366841939104688;0.9839457105752721;0.8647264713373741;-0.2419428350606157;-0.2127099903252192;1.1316615239197199;9.994292758619942;0.8824423797725853;0.18884542048170427;1.0294805785853662;0.9999532469668655;0.9023707642010778;0.9997953087160187
23.314865;1.1366900069635817;0.9839584125668328;0.8647164097796235;-0.2419428316662888;-0.21270998577303074;1.1316484081125495;9.994201517491097;0.8824454691326394;0.18884610680006336;1.0294593650871244;0.9999464243060363;0.9023705059744335;0.9997950382924862
23.324865;1.1366952363245337;0.9839706714496509;0.8647061478820651;-0.24194282831760364;-0.2127099812239935;1.131635114596831;9.99411547396514;0.8824485814387698;0.18884670791702318;1.0294377161334758;0.9999390086099893;0.9023704009107623;0.9997946717551566
23.334865;1.136699933096131;0.9839824235950939;0.8646957181215698;-0.24194282501355685;-0.2127099766864142;1.131621679908397;9.994035005010081;0.8824516643766219;0.18884723123159744;1.0294156456274262;0.999931008473655;0.9023704891063834;0.9997942297496067
23.344865;1.1367041655641559;0.983993609767151;0.8646851454536404;-0.24194282175075968;-0.21270997216513252;1.1316081523372434;9.99396051472963;0.882454658951573;0.18884768316858036;1.0293931757380659;0.9999224344571682;0.9023708053496952;0.9997937325692513
23.354865;1.1367080231208602;0.9840041841279662;0.864674439940921;-0.24194281852367783;-0.212709967661503;1.131594592946572;9.993892521187487;0.8824575025366145;0.1888480686138841;1.0293703270824663;0.9999132905791717;0.9023713757829879;0.9997932076891503
23.364865;1.136711608313076;0.9840141143063622;0.864663594975659;-0.24194281532443804;-0.21270996317622945;1.1315810778748046;9.993831653515091;0.8824601384014379;0.18884839148095914;1.0293471137038377;0.9999035748933347;0.902372216440748;0.9997926916346699
23.374865;1.1367150228877807;0.9840233790542315;0.8646525956523167;-0.2419428121428349;-0.21270995871102122;1.131567689670044;9.993778602296508;0.8824625261054739;0.18884865395026854;1.0293235450004148;0.9998932847178865;0.9023733402941105;0.9997922202566955
23.384865;1.1367183598238146;0.9840319662843281;0.8646414286683041;-0.24194280896805798;-0.21270995426802145;1.1315545034303531;9.993734098189094;0.882464643793168;0.18884885612279909;1.0292996285954834;0.999882415219674;0.9023747640537354;0.999791823484223
23.394865;1.1367217013195015;0.9840398694111924;0.8646300851421624;-0.24194280579108393;-0.21270994985095135;1.1315415798749466;9.993698902113128;0.8824664796238323;0.18884899752550335;1.0292753715806253;0.9998709594486968;0.9023765086995928;0.9997915329856032
23.404865;1.1367251164320822;0.9840470856329393;0.8646185543326396;-0.24194280260719647;-0.212709945468684;1.1315289648549829;9.993673816040221;0.8824680240371467;0.18884907785415514;1.0292507836521163;0.9998589152803966;0.9023785949354888;0.9997913867555344
23.414865;1.1367286607051967;0.9840536145745792;0.8646068142703273;-0.24194279941809066;-0.2127099411364791;1.1315166939131567;9.99365964678694;0.882469270924812;0.1888490956816566;1.0292258811596933;0.9998462895787609;0.9023810334905431;0.9997914200350223
23.424865;1.1367323806136356;0.9840594507069635;0.8645948330743622;-0.24194279623123102;-0.21270993687293935;1.1315047974196089;9.993657033383778;0.8824702210394624;0.1888490471188864;1.0292006842636516;0.9998330949894866;0.9023838193509495;0.999791653500276
23.434865;1.1367363134798214;0.9840645761548135;0.8645825796609768;-0.24194279305664945;-0.21270993269712113;1.1314932968396552;9.993666277546657;0.8824708834260009;0.1888489263376356;1.0291752157189222;0.9998193461966923;0.9023869385896236;0.9997920919463741
23.444865;1.1367404822823741;0.9840689636441442;0.864570022781143;-0.24194278990451612;-0.21270992862881716;1.131482202163977;9.993687315145474;0.8824712749894634;0.1888487273804569;1.0291495113026177;0.9998050668330803;0.9023903764216503;0.9997927334893136
23.454865;1.1367448975670709;0.984072584500984;0.8645571164455368;-0.24194278678505393;-0.21270992468943722;1.131471527865481;9.993719779844616;0.8824714163806842;0.18884844532740183;1.0291236278713656;0.9997903005648286;0.9023941147802282;0.9997935778171487
23.464865;1.136749560783779;0.9840754126170762;0.8645437922975552;-0.24194278370909983;-0.212709920901067;1.1314613129495825;9.993763106917216;0.8824713262021364;0.18884807578489968;1.0290976364807691;0.9997751056878117;0.9023981293551764;0.9997946252623854
23.474865;1.1367544609670057;0.9840774219538264;0.8645299677911155;-0.24194278068736033;-0.21270991728424413;1.1314516190050412;9.993816638047912;0.8824710202147358;0.18884761388958518;1.0290716066257963;0.9997595436279926;0.9024023930398691;0.9997958735390624
23.484865;1.1367595756763516;0.9840785831334427;0.8645155625293461;-0.24194277772899112;-0.2127099138562475;1.1314425097456011;9.993879694510671;0.8824705171777923;0.1888470548308922;1.0290455951313093;0.9997436875782054;0.9024068783769571;0.9997973181601651
23.494865;1.1367648798195464;0.9840788651503098;0.8645005092654275;-0.24194277484065024;-0.21270991063186048;1.1314340353327061;9.993951636934367;0.8824698440009402;0.18884639419281327;1.029019649689765;0.9997276379377286;0.9024115590001335;0.9997989509222303
23.504865;1.1367703529996545;0.9840782381403799;0.8644847517702257;-0.24194277202633463;-0.21270990762623435;1.1314262332746565;9.99403190624942;0.8824690333363541;0.18884562649903575;1.0289938202571458;0.9997115163795923;0.9024164130032961;0.9998007543714448
23.514865;1.1367759816044876;0.9840766717855929;0.8644682365995094;-0.2419427692883677;-0.2127099048566891;1.1314191377106066;9.99412004399682;0.8824681142420722;0.1888447453891174;1.0289681639283796;0.9996954458302952;0.9024214217609077;0.9998027010774062
23.524865;1.136781755511547;0.9840741343532559;0.8644509084319443;-0.24194276662775188;-0.21270990234233839;1.1314127867023978;9.994215697050253;0.8824671036889813;0.18884374656343553;1.0289427448529447;0.9996795378667835;0.9024265639261516;0.9998047636684082
23.534865;1.1367876588281847;0.9840705977537612;0.8644327089916592;-0.2419427640429856;-0.21270990010290294;1.1314072238797392;9.994318560128995;0.8824660072852928;0.1888426299443852;1.0289176338908883;0.9996638898962824;0.9024318168839776;0.9998069268564421
23.544865;1.1367936576470554;0.9840660402485678;0.8644135791863276;-0.2419427615299718;-0.21270989815697863;1.1314024904506301;9.994428274746756;0.8824648260354818;0.1888413985805635;1.028892904983375;0.9996485889736082;0.9024371672492776;0.9998091892568006
23.554865;1.1367996913083336;0.9840604420251592;0.8643934680814171;-0.2419427590834941;-0.2127098965202953;1.1313986132130431;9.994544361389206;0.8824635584000281;0.1888400542231041;1.028868632929874;0.9996337220248352;0.902442617239337;0.9998115554772964
23.564865;1.1368056743041643;0.9840537847251689;0.8643723434105608;-0.24194275669818466;-0.21270989520599648;1.1313956049714915;9.994666176756844;0.8824621971729162;0.18883859359375557;1.0288448950354219;0.9996193819458625;0.9024481802469985;0.9998140299566842
23.574865;1.1368115098851257;0.9840460581183329;0.8643501938294529;-0.24194275436908372;-0.21270989422602052;1.1313934767976432;9.994792886059798;0.8824607308583761;0.18883700990072202;1.028821771681891;0.9996056610287498;0.9024538708700444;0.9998166176544331
23.584865;1.1368171071493727;0.9840372657994368;0.8643270235228417;-0.24194275209275207;-0.21270989358948714;1.1313922423338703;9.994923483229687;0.8824591529634747;0.18883529600245375;1.0287993460094655;0.9995926441172318;0.9024596966670807;0.9998193268251111
23.594865;1.1368223926315386;0.984027422945229;0.8643028463414979;-0.24194274986796957;-0.21270989329915532;1.1313919093361293;9.995056868213695;0.882457471187694;0.18883344440969663;1.0287777033847156;0.9995804120423976;0.9024656515136065;0.9998221701219614
23.604865;1.136827315426703;0.984016546410686;0.8642776851623453;-0.24194274769520874;-0.21270989335105792;1.1313924739095518;9.995191961257545;0.8824557088877002;0.1888314465501849;1.0287569282093725;0.9995690445125938;0.902471711979852;0.9998251610369874
23.614865;1.1368318485675164;0.9840046516129929;0.8642515717215203;-0.24194274557526316;-0.2127098937372971;1.1313939213286834;9.995327740418805;0.8824538990332974;0.1888292934151467;1.0287370961727966;0.9995586133793058;0.902477843420311;0.9998283061655061
23.624865;1.1368359853016412;0.9839917592776922;0.8642245392003698;-0.24194274350912628;-0.21270989444860247;1.1313962253999443;9.995463175001872;0.8824520754118453;0.18882697675794957;1.0287182662366523;0.9995491734584012;0.902484009198226;0.9998315984909774
23.634865;1.136839729654688;0.9839778933116745;0.8641966170380082;-0.24194274150041872;-0.21270989547570257;1.1313993485155185;9.995597257568797;0.8824502641328551;0.18882449123906955;1.0287004780995943;0.9995407599972616;0.9024901766228354;0.9998350187433971
23.644865;1.1368430875581355;0.9839630695214777;0.864167838575777;-0.24194273955597365;-0.21270989680995406;1.131403245613011;9.99572913542833;0.8824484768521142;0.18882183640072875;1.028683754591972;0.9995333927601071;0.9024963244784844;0.9998385474999297
23.654865;1.1368460652479504;0.9839472945203167;0.8641382505234403;-0.24194273768257532;-0.21270989844242244;1.131407865256021;9.995858138505502;0.882446712591841;0.18881901616937824;1.0286681079900595;0.9995270812426802;0.9025024433947042;0.9998421760676872
23.664865;1.136848673164117;0.9839305768787947;0.8641079101769185;-0.24194273588443407;-0.21270990036145485;1.1314131472818525;9.995983727626829;0.8824449679713401;0.18881603745841877;1.0286535493366824;0.9995218284471451;0.9025085225525173;0.9998459027141415
23.674865;1.1368509288502797;0.9839129371599273;0.8640768778201753;-0.24194273416330317;-0.21270990255114158;1.1314190268283792;9.996105443135358;0.8824432419000879;0.188812909513655;1.0286400965671818;0.9995176349591313;0.9025145414961039;0.9998497205825534
23.684865;1.1368528550012642;0.9838944088714046;0.8640452171146501;-0.24194273252021287;-0.2127099049918951;1.131425444052209;9.996222855153512;0.8824415307931769;0.18880964295305577;1.0286277763621967;0.9995145005544431;0.902520475744997;0.9998536139732535
23.694865;1.1368544743834315;0.9838750316782389;0.8640129969155897;-0.24194273095700333;-0.21270990766178532;1.1314323480156447;9.996335554369542;0.8824398213284333;0.1888062496398159;1.0286166184254208;0.9995124198341233;0.9025263011554139;0.999857565458828
23.704865;1.1368558063612837;0.9838548439610642;0.8639802837956638;-0.2419427294756878;-0.21270991053765528;1.1314396943958343;9.996443181564734;0.8824380870873472;0.18880274333464928;1.0286066467643908;0.9995113784582639;0.9025319917080279;0.999861567712134
23.714865;1.136856864677008;0.9838338785047718;0.8639471335652161;-0.24194272807775874;-0.21270991359659439;1.1314474452543037;9.996545460433007;0.8824362965540068;0.18879913804012158;1.0285978740655513;0.9995113536066332;0.902537520500947;0.9998656333484434
23.724865;1.1368576574005236;0.9838121590561221;0.863913596962228;-0.24194272676516793;-0.21270991681693466;1.1314555705779472;9.996642198160012;0.8824344284188382;0.18879544577470486;1.0285903014817233;0.9995123117878155;0.9025428650959089;0.9998697913987045
23.734865;1.136858192408318;0.9837896993693621;0.8638797343944125;-0.2419427255408642;-0.21270992017709184;1.1314640480328915;9.996733232519876;0.8824324803449011;0.18879167711496103;1.0285839214396912;0.9995142036048802;0.9025480084157617;0.9998740724841164
23.744865;1.1368584816714664;0.983766507541737;0.8638456191810803;-0.24194272440737605;-0.2127099236543355;1.1314728594677934;9.996818411651118;0.8824304673602997;0.1887878426208813;1.0285787201474488;0.9995169674666211;0.9025529348632662;0.9998784979314038
23.754865;1.1368585426782503;0.9837425913030019;0.863811325965117;-0.24194272336389025;-0.21270992722634116;1.1314819831548897;9.996897693303268;0.8824284131668815;0.1887839532183779;1.028574679217503;0.9995205469448917;0.9025576260087218;0.9998830792403918
23.764865;1.136858404554938;0.9837179642458252;0.8637769215996154;-0.24194272240528883;-0.21270993087292478;1.1314913867304048;9.996971218084482;0.8824263400368288;0.18878002068661037;1.0285717777581571;0.9995249074685367;0.9025620566579664;0.999887822996551
23.774865;1.1368581117086674;0.9836926571306411;0.8637424676449542;-0.24194272152549473;-0.212709934574882;1.1315010272445472;9.997039203806127;0.8824242667005827;0.18877605894336216;1.0285699932871564;0.9995300378584623;0.9025661969234167;0.9998927332487212
23.784865;1.1368577163302902;0.9836667259674313;0.8637080269109012;-0.24194272072105308;-0.21270993831275747;1.1315108596801964;9.997101838926822;0.8824222127966354;0.18877208538165474;1.0285693008900885;0.9995359392173123;0.9025700232461235;0.9998978082949191
23.794865;1.1368572678629527;0.9836402482865036;0.8636736654248782;-0.24194271999126377;-0.21270994206765736;1.1315208493860152;9.997159326106408;0.8824201981824532;0.18876812064336457;1.0285696766280399;0.9995426136104176;0.9025735269907561;0.999903036800705
23.804865;1.1368568070401355;0.9836133125019023;0.8636394508567647;-0.2419427193356709;-0.2127099458210726;1.1315309801964042;9.997211935501289;0.8824182402723093;0.18876418582804946;1.0285711027390734;0.9995500607925505;0.9025767111368894;0.9999084008043877
23.814865;1.1368563637925102;0.9835860083464002;0.8636054518241798;-0.24194271875127235;-0.2127099495527384;1.1315412567361711;9.99726001024996;0.8824163585152123;0.1887603002029869;1.0285735659165849;0.9995582826266757;0.9025795833552807;0.9999138810211908
23.824865;1.1368559573453798;0.9835584239733473;0.8635717364711234;-0.24194271823210486;-0.21270995323998002;1.1315517019091068;9.99730398610683;0.8824145800615084;0.18875648286601632;1.028577052778868;0.999567286311804;0.9025821531033783;0.9999194554291198
23.834865;1.1368555958822517;0.9835306502103657;0.8635383698457253;-0.24194271777130913;-0.2127099568598794;1.131562346938751;9.997344375621154;0.8824129409254741;0.1887527564108586;1.028581548714709;0.9995770777122315;0.9025844280026483;0.9999250996968002
23.844865;1.1368552732572061;0.9835027823739875;0.863505412337529;-0.2419427173633688;-0.21270996039102252;1.1315732181291658;9.997381686780162;0.8824114841071883;0.18874914885809338;1.0285870369578585;0.99958765481618;0.9025864087655521;0.9999307939045619
23.854865;1.1368549676905753;0.983474909121629;0.8634729196429625;-0.24194271700515946;-0.21270996381217527;1.131584327088075;9.997416341206815;0.8824102549503028;0.1887456918150119;1.0285934958406948;0.9995990133391703;0.9025880852281716;0.9999365226051461
23.864865;1.1368546473262926;0.9834470973923602;0.8634409476477691;-0.24194271669507902;-0.2127099671006823;1.1315956674016334;9.997448658278078;0.8824092938332161;0.18874241612358958;1.028600897737398;0.9996111521035663;0.9025894344807116;0.999942266603443
23.874865;1.1368542749570034;0.9834193937605099;0.8634095587285501;-0.2419427164315369;-0.21270997023508734;1.1316072208584331;9.99747890083805;0.8824086296681183;0.18873934920007712;1.0286092110927607;0.999624068636291;0.9025904277396295;0.9999479979941958
23.884865;1.1368538081207724;0.9833918385289542;0.8633788213831709;-0.24194271621402474;-0.21270997320009272;1.1316189716582568;9.997507294566184;0.8824082821488305;0.18873651490101132;1.0286184056796197;0.9996377521608747;0.9025910426178126;0.9999536819058683
23.894865;1.136853203551515;0.9833644710799576;0.8633488099108494;-0.2419427160452688;-0.21270997598875732;1.131630919962735;9.997534017936065;0.8824082719329717;0.1887339333528418;1.0286284600029298;0.9996521757253249;0.9025912674426502;0.9999592807258023
23.904865;1.136852423991694;0.983337321174667;0.8633196073933456;-0.24194271593073022;-0.21270997860137403;1.1316430845582746;9.99755922416349;0.8824086260816016;0.1887316196951957;1.0286393611909166;0.999667292743245;0.9025910983830597;0.9999647588900529
23.914865;1.1368514371781047;0.983310397414793;0.8632912996461566;-0.2419427158769768;-0.21270998104240968;1.1316554932275171;9.997583046802466;0.8824093774726453;0.18872958273265006;1.0286510945232605;0.9996830478518977;0.9025905364302685;0.9999700840748509
23.924865;1.136850210307708;0.9832836827126372;0.8632639615004218;-0.24194271589082783;-0.21270998331718094;1.1316681718854982;9.997605530812544;0.8824105657634082;0.18872782590366016;1.0286636336378672;0.9996993904481709;0.9025895879461726;0.9999752213210052
23.934865;1.1368487064838022;0.9832571383334147;0.8632376511525146;-0.24194271597844577;-0.21270998543120478;1.1316811417400285;9.997626566247071;0.8824122350915842;0.1887263508190561;1.028676938059205;0.9997162735786125;0.9025882683423214;0.9999801287851955
23.944865;1.136846885369099;0.9832307122124164;0.8632124169727212;-0.24194271614518603;-0.21270998739146443;1.1316944217866354;9.997645930706692;0.8824144262264747;0.1887251593804494;1.0286909592432745;0.9997336443483162;0.9025866034759082;0.999984757874281
23.954865;1.1368447115883198;0.983204343154077;0.8631883095893955;-0.24194271639691511;-0.21270998920615575;1.1317080267707345;9.997663381140057;0.882417172762957;0.18872425249272412;1.028705649030477;0.9997514405357661;0.9025846293660029;0.9999890497713718
23.964865;1.1368421672120461;0.9831779582798171;0.8631653906719234;-0.24194271674097845;-0.21270999088350723;1.1317219598071762;9.997678689337885;0.8824205032587071;0.18872362834561407;1.0287209602046752;0.9997695976609271;0.902582393461707;0.9999929353876048
23.974865;1.1368392595842842;0.9831514764976435;0.8631437341581842;-0.24194271718529653;-0.21270999243203378;1.131736212945611;9.997691629971678;0.8824244456104826;0.18872328334249414;1.0287368431788995;0.9997880571068221;0.9025799539339102;0.9999963446892218
23.984865;1.1368360220930163;0.9831248213610244;0.8631234207084916;-0.24194271773628262;-0.21270999386115202;1.1317507752594806;9.997701967200417;0.8824290305177852;0.1887232158889934;1.028753244463269;0.999806763027673;0.9025773727159874;0.9999992111929348
23.994865;1.1368325065776292;0.98309793062327;0.8631045275282943;-0.24194271839729842;-0.21270999518043401;1.131765636839376;9.997709473871396;0.8824342900017048;0.18872342955234625;1.0287701031553076;0.9998256543065708;0.902574707404955;1.0000014702333324
24.004865;1.1368287677069233;0.9830707605671279;0.8630871206423065;-0.24194271916856216;-0.21270999639843705;1.1317807924324328;9.997713930194271;0.8824402559568654;0.18872393171690646;1.0287873483728764;0.9998446645295845;0.9025720105837836;1.0000030624136298
24.014865;1.1368248504217566;0.9830432840438121;0.8630712553135464;-0.24194272004829934;-0.21270999752167752;1.1317962447966259;9.997715068953136;0.8824469614822752;0.18872473019723107;1.0288049047699641;0.999863728699249;0.902569335461475;1.0000039388616506
24.024865;1.136820789102104;0.9830154803664838;0.8630569756493168;-0.24194272103415831;-0.2127099985537381;1.131811998440863;9.997712572890038;0.8824544364920437;0.18872583184362557;1.0288227036710256;0.9998827903051625;0.9025667376642981;1.0000040659629459
24.034865;1.1368166134291187;0.9829873291844844;0.8630443052877966;-0.24194272212463613;-0.2127099994958914;1.1318280476428628;9.997706118662208;0.8824626975931692;0.18872724172658278;1.0288406903074672;0.9999018069054711;0.9025642644390197;1.0000034323191753
24.044865;1.1368123531157752;0.9829588104546424;0.8630332407500008;-0.2419427233211435;-0.2127100003484842;1.1318443709169563;9.997695368219272;0.8824717411779301;0.18872896127992175;1.0288588212208314;0.9999207505378309;0.9025619405332551;1.0000020517215507
24.054865;1.1368080363318231;0.9829299028192251;0.8630237604759229;-0.24194272462881414;-0.21271000111046057;1.1318609355086484;9.99767992967678;0.8824815431764973;0.18873098685388198;1.0288770561676048;0.9999395981910189;0.9025597691279637;0.9999999595822384
24.064865;1.136803681795701;0.9829005881718889;0.8630158420171744;-0.2419427260543284;-0.21271000177801566;1.1318777022595161;9.997659335747931;0.8824920630344935;0.1887333104571563;1.028895356802131;0.9999583222354826;0.9025577445524793;0.9999972049291672
24.074865;1.1367992939306961;0.9828708647096844;0.8630094699346015;-0.24194272760383634;-0.21271000234598125;1.131894625148048;9.99763305569234;0.8825032494952116;0.1887359223082202;1.0289136970923713;0.9999768912573687;0.9025558631678184;0.9999938342319962
24.084865;1.1367948682980595;0.9828407526457634;0.8630046302311644;-0.24194272928235844;-0.21271000281220243;1.1319116562835716;9.997600578644109;0.8825150469219709;0.18873881211780294;1.0289320712801353;0.9999952715844038;0.9025541295530279;0.9999898756011157
24.094865;1.1367903989784125;0.9828102891026126;0.8630013022896583;-0.24194273109300823;-0.21271000318113462;1.131928758051641;9.997561548115197;0.8825274011581741;0.18874196763743065;1.0289504862150227;1.0000134241834695;0.9025525568889405;0.9999853414226947
24.104865;1.1367858796495987;0.9827795210668797;0.8629994562462956;-0.2419427330374617;-0.21271000346416444;1.1319459063396275;9.997515790399037;0.8825402663311861;0.18874537357806337;1.02896894607351;1.0000313036223327;0.9025511639907908;0.9999802409747518
24.114865;1.1367813036959311;0.9827484995774886;0.862999054821326;-0.24194273511746586;-0.21271000367749618;1.1319630795357278;9.997463153528578;0.8825536092568044;0.18874901336247124;1.0289874444371478;1.0000488599569437;0.9025499743821719;0.9999745845543627
24.124865;1.1367766660106937;0.982717277185977;0.8630000539204306;-0.2419427373339117;-0.2127100038396019;1.1319802452745897;9.997403355335825;0.8825674035307737;0.18875287086367207;1.0290059684015895;1.000066043166317;0.9025490172616268;0.9999683844383275
24.134865;1.1367719640180936;0.9826859076081942;0.8630023977868618;-0.24194273968441585;-0.21271000397022188;1.1319973617237546;9.99733605693188;0.8825816200339449;0.1887569294856252;1.0290245018461817;1.0000828098438963;0.9025483282861452;0.9999616587274042
24.144865;1.1367671988131414;0.9826544463402718;0.8630060159738673;-0.24194274216368056;-0.21271000408975696;1.1320143930000308;9.997261042286993;0.8825962235781063;0.1887611712001208;1.0290430178008099;1.000099128699238;0.9025479495449412;0.9999544326586941
24.154865;1.1367623749510574;0.9826229562464297;0.8630108299924116;-0.24194274476600638;-0.21271000421573014;1.1320313150556958;9.997178234261883;0.8826111709986711;0.1887655781447815;1.029061475502836;1.0001149839485415;0.9025479291425287;0.9999467377418897
24.164865;1.1367574962145603;0.982591511496881;0.8630167639254805;-0.24194274748593203;-0.21271000435932208;1.132048107731905;9.997087573809756;0.8826264128372164;0.18877013482256053;1.0290798321057144;1.000130374166216;0.9025483183750944;0.9999386114149309
24.174865;1.1367525591985266;0.9825601899809094;0.8630237498143545;-0.24194275031723342;-0.21271000452731192;1.132064752541066;9.996988978738376;0.882641901326559;0.18877482844533613;1.0290980527457427;1.0001453022696662;0.9025491692963926;0.9999300965009732
24.184865;1.1367475495895814;0.9825290625904763;0.8630317271537067;-0.241942753252462;-0.21271000472648133;1.1320812384078809;9.996882401120594;0.8826575924224849;0.18877964666738037;1.0291161060984395;1.0001597648637819;0.9025505380431312;0.9999212375498219
24.194865;1.1367424460329283;0.9824981883377756;0.863040641839791;-0.24194275628225095;-0.212710004965142;1.1320975629087902;9.996767882284532;0.8826734431577274;0.18878457356268624;1.0291339541565179;1.000173752708221;0.9025524880183409;0.9999120745200545
24.204865;1.1367372313307886;0.9824676117117471;0.8630504467329666;-0.24194275939366042;-0.2127100052516577;1.1321137263516583;9.996645580144307;0.8826894191442455;0.18878958846387592;1.0291515502860835;1.0001872573322945;0.9025550888755893;0.9999026401354514
24.214865;1.136731901781188;0.9824373607959731;0.8630611023335143;-0.24194276256927555;-0.21271000559195039;1.1321297274474835;9.996515766178662;0.8827055041080598;0.1887946689621275;1.029168845748924;1.0002002757470385;0.9025584148181185;0.9998929642565546
24.224865;1.1367264668862345;0.9824074474312442;0.8630725766831988;-0.24194276578846804;-0.21271000598769027;1.1321455632727278;9.99637879606693;0.8827216949214977;0.18879979268393693;1.0291857942254414;1.0002128117257643;0.9025625411417644;0.9998830825329273
24.234865;1.136720944233716;0.9823778727176032;0.8630848433476879;-0.24194276903043246;-0.21271000643598986;1.1321612258236682;9.996235088963994;0.88273799176193;0.18880493685324634;1.0292023490084246;1.0002248707580186;0.9025675367662004;0.9998730400867961
24.244865;1.1367153559234877;0.9823486442872121;0.8630978771051241;-0.24194277227798702;-0.21271000693023476;1.1321766985838588;9.996085096039526;0.8827543978796726;0.18881007965220667;1.0292184579206662;1.0002364535090122;0.9025734537515319;0.9998628841846456
24.254865;1.1367097271224642;0.9823197956572278;0.8631116506586135;-0.2419427755201938;-0.21271000746210392;1.1321919617578897;9.995929222166183;0.8827709271991708;0.1888152033920041;1.0292340606673327;1.0002475543050282;0.9025803168936802;0.9998526553801549
24.264865;1.1367040853834953;0.9822913850905097;0.8631261363026451;-0.24194277875268944;-0.21271000802398332;1.1322069990712564;9.9957677602976;0.8827876084648693;0.1888202952666864;1.0292490898564108;1.0002581593450097;0.9025881210375934;0.9998423857804799
24.274865;1.136698459273712;0.982263475293104;0.8631413087569557;-0.2419427819770686;-0.21271000860984782;1.1322217999361035;9.995600937541074;0.8828044742214826;0.18882534515557023;1.029263475008093;1.0002682458366288;0.9025968411139497;0.9998320970306078
24.284865;1.136692881325369;0.982236114128129;0.8631571435424022;-0.2419427851995384;-0.21271000921495709;1.132236362176187;9.995429071337215;0.8828215439857027;0.18883034624481965;1.0292771424402065;1.0002777879488922;0.9026064477786053;0.9998217943150922
24.294865;1.1366873977761944;0.9822093247988712;0.8631736156040166;-0.24194278842815048;-0.21271000983559366;1.132250696166988;9.995252685882686;0.8828388214587722;0.18883529877520186;1.0292900126490303;1.0002867634452797;0.9026169150451424;0.9998114636121285
24.304865;1.1366820730828542;0.9821831092395575;0.8631906999209631;-0.2419427916697218;-0.21271001046890764;1.1322648247926717;9.99507248063807;0.8828563008403674;0.18884021014144392;1.0293020052560682;1.0002951551167312;0.902628215091477;0.999801071817599
24.314865;1.1366769809585764;0.9821574609999931;0.8632083682962971;-0.24194279492832294;-0.21271001111283755;1.132278776656148;9.994889219076565;0.8828739692993526;0.1888450909812839;1.0293130462308293;1.000302948604279;0.9026403132865299;0.9997905688997742
24.324865;1.1366721931751478;0.9821323714752467;0.8632265864785151;-0.24194279820637163;-0.2127100117656075;1.132292578886634;9.994703637853243;0.8828918123891318;0.18884995135056237;1.0293230695989333;1.00031012840628;0.9026531734439984;0.9997798999283537
24.334865;1.1366677738149862;0.9821078249634654;0.8632453194088606;-0.24194280150686095;-0.21271001242528534;1.1323062563802826;9.994516409080937;0.8829098240940885;0.1888547971892046;1.0293320175346;1.0003166735693347;0.9026667636028166;0.9997690230929044
24.344865;1.1366637689743104;0.9820837935900032;0.8632645424566041;-0.24194280483372435;-0.21271001309180154;1.1323198327516357;9.994328155427308;0.8829280067734246;0.1888596257693962;1.0293398406197458;1.0003225575880668;0.9026810540813295;0.9997579176421786
24.354865;1.1366601931145732;0.9820602453270219;0.8632842478057945;-0.24194280819043967;-0.2127100137697787;1.1323333276578884;9.994139512321912;0.8829463645160072;0.18886442186347163;1.029346495500056;1.0003277519841056;0.9026960125003977;0.9997465819008106
24.364865;1.136657030389322;0.9820371596014891;0.8633044378860569;-0.24194281157957231;-0.21271001446729243;1.1323467538855025;9.993951163355048;0.8829649068620107;0.1888691591348925;1.02935194275713;1.0003322248870434;0.9027115997261973;0.999735030198006
24.374865;1.1366542532546335;0.9820145295077204;0.8633251140081725;-0.2419428150034266;-0.21271001519218127;1.1323601175969809;9.993763769384403;0.8829836530706743;0.1888738066788879;1.0293561471758166;1.0003359343094402;0.9027277668420719;0.9997232846905435
24.384865;1.1366518391874314;0.9819923537854298;0.8633462710416251;-0.24194281846505256;-0.21271001595078184;1.132373419642787;9.993577893907766;0.8830026203348535;0.1888783347844057;1.0293590767821896;1.0003388295800342;0.9027444546184766;0.9997113636020987
24.394865;1.1366497739159593;0.9819706339251155;0.8633678955180051;-0.24194282197006853;-0.21271001674880358;1.1323866539128897;9.993394033497015;0.8830218095016044;0.1888827163889263;1.0293607054223979;1.000340867324424;0.9027615923252987;0.9996992758139932
24.404865;1.1366480474280614;0.9819493741931304;0.8633899630437722;-0.24194282552762336;-0.21271001759106364;1.1323998027106514;9.993212691431777;0.8830412045325812;0.18888692569251278;1.0293610202530092;1.0003420264693783;0.9027790955250037;0.9996870199389505
24.414865;1.1366466525703993;0.9819285835157406;0.8634124385374679;-0.24194282914857215;-0.21271001847907653;1.1324128339531474;9.993034426702483;0.8830607807194157;0.18889093768925116;1.0293600230935795;1.000342306105709;0.902796872155021;0.9996745842583229
