time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.424865;1.1366455892585003;0.981908280289092;0.8634352776289483;-0.2419428328426095;-0.21271001940859452;1.1324257068917898;9.992859844421655;0.883080510058623;0.18889473025362033;1.0293577265918867;1.000341712632163;0.9028148358678072;0.999661952829281
24.434865;1.1366448692653157;0.9818884927430374;0.8634584232336125;-0.24194283661714894;-0.21271002036935607;1.1324383867094927;9.992689530670376;0.8831003575262497;0.1888982852898769;1.0293541551939067;1.000340254069626;0.9028329170880975;0.9996491163056045
24.444865;1.1366445170819603;0.981869254629916;0.863481804787549;-0.24194284047868148;-0.21271002134727918;1.1324508580711237;9.992524010325306;0.8831202786326576;0.18890158634821663;1.029349348381149;1.0003379455266805;0.9028510659401805;0.999636076014955
24.454865;1.1366445683499389;0.9818506006795826;0.8635053478676632;-0.2419428444350913;-0.21271002232758204;1.1324631278819552;9.992363746708156;0.8831402313541482;0.18890461545153556;1.0293433599160449;1.0003348129209455;0.9028692427198334;0.9996228399093792
24.464865;1.136645069506163;0.9818325619045669;0.863528986791008;-0.241942848496006;-0.2127100232977068;1.132475215275238;9.992209134720255;0.8831601884618057;0.18890735281034646;1.0293362555019636;1.0003308895885399;0.9028874043755492;0.9996094205373073
24.474865;1.136646074858686;0.9818151624550383;0.8635526682135274;-0.24194285267031604;-0.2127100242483634;1.1324871378568988;9.992060511544505;0.8831801318369907;0.1889097800596889;1.029328109126204;1.0003262134536675;0.9029055006131083;0.9995958363462129
24.484865;1.1366476323388954;0.9817984184185697;0.8635763407687842;-0.24194285696403256;-0.21271002517206666;1.1324989075818037;9.991918201247767;0.8832000388776567;0.1889118838769813;1.0293189990769733;1.0003208266842012;0.9029234774681033;0.9995821147218998
24.494865;1.1366497740114754;0.9817823388351363;0.8635999413821136;-0.24194286138125848;-0.21271002606353323;1.1325105378695721;9.991782501388938;0.8832198813334924;0.18891365714669484;1.0293090089819816;1.0003147728502915;0.9029412791589387;0.9995682998337209
24.504865;1.1366525295157797;0.9817669270946374;0.8636233958736408;-0.24194286592632194;-0.21271002692183621;1.1325220550491477;9.991653598488508;0.8832396350760954;0.18891509861935304;1.029298227985263;1.0003080920681575;0.9029588468749596;0.999554455569946
24.514865;1.1366559368944216;0.9817521781672662;0.8636466348440517;-0.24194287060317696;-0.21271002774771156;1.132533506161024;9.991531544137946;0.883259281131937;0.18891621234522304;1.0292867448048981;1.000300818978949;0.9029761183501654;0.9995406543807224
24.524865;1.1366600325387717;0.9817380796701697;0.8636696034590273;-0.24194287541204756;-0.21271002853823234;1.1325449549236322;9.991416329598163;0.8832787969669275;0.1889170066151922;1.0292746446171537;1.0002929826890707;0.9029930262904746;0.999526963090372
24.534865;1.1366648422835854;0.9817246222841208;0.8636922538534202;-0.24194288034732273;-0.21271002928591987;1.1325564679742037;9.991307950809473;0.8832981550981803;0.18891749150737014;1.0292620129856556;1.0002846070374947;0.9030094948775632;0.9995134395129265
24.544865;1.13667038463005;0.981711806590764;0.8637145378241938;-0.2419428853994537;-0.21271002998108543;1.132568102680827;9.991206388349289;0.8833173272054652;0.18891767508826315;1.0292489385877586;1.0002757129768185;0.9030254420876553;0.9995001410534723
24.554865;1.1366766736229088;0.9816996400986626;0.8637364086967543;-0.24194289055877438;-0.21271003061409735;1.1325799040414077;9.991111562396478;0.8833362818478007;0.1889175618266986;1.0292355084786813;1.0002663207767681;0.9030407886340338;0.9994871348540914
24.564865;1.1366837162713854;0.9816881324975991;0.8637578219517965;-0.2419428958169094;-0.2127100311770228;1.132591908601623;9.991023353244158;0.8833549793956565;0.18891715481096838;1.0292218016224197;1.000256451402669;0.9030554649743571;0.999474498964927
24.574865;1.1366915085803575;0.9816772937188772;0.8637787346169661;-0.24194290116496506;-0.2127100316648303;1.1326041433591831;9.990941640103925;0.8833733678401465;0.1889164573090151;1.0292078901239048;1.0002461321522946;0.9030694107590148;0.9994623162298296
24.584865;1.1367000279546153;0.9816671355397085;0.8637991087379255;-0.24194290659132042;-0.2127100320768717;1.1326166161093671;9.990866272823554;0.8833913762118937;0.18891547209758153;1.02919384746702;1.0002354048791444;0.9030825712128218;0.9994506691873298
24.594865;1.136709226725178;0.9816576749089544;0.8638189172442451;-0.2419429120818047;-0.21271003241776743;1.1326293126356228;9.990797019946225;0.8834089156364678;0.18891420209541546;1.029179754043527;1.0002243242219147;0.9030948990657486;0.9994396391489864
24.604865;1.1367190396826319;0.9816489290874739;0.8638381480057905;-0.24194291762300993;-0.21271003269674457;1.1326422061002501;9.990733607553421;0.8834258949604505;0.18891265308716734;1.0291656963546876;1.0002129447371622;0.9031063584599184;0.9994293083331136
24.614865;1.1367293974974302;0.9816409047021256;0.8638568014616962;-0.24194292320560695;-0.2127100329264787;1.1326552631140736;9.990675833752144;0.8834422308112468;0.18891083548130777;1.0291517662706349;1.000201315874416;0.9031169228545214;0.9994197625077614
24.624865;1.1367402306880787;0.9816336001945889;0.8638748824773074;-0.24194292882446433;-0.21271003312166203;1.1326684384381294;9.990623572506294;0.8834578419550068;0.18890876359335962;1.0291380601869877;1.0001894919505863;0.9031265701506309;0.9994110880850939
24.634865;1.136751469795822;0.9816270186376781;0.8638923926849997;-0.24194293447748183;-0.2127100332968652;1.1326816701051752;9.990576681269209;0.8834726456265765;0.18890645397881847;1.0291246734668653;1.0001775417840495;0.9031352785893209;0.999403362887254
24.644865;1.136763049614593;0.9816211711134827;0.8639093281079875;-0.24194294016466789;-0.21271003346570033;1.1326948868501605;9.990535048050365;0.8834865597398065;0.18890392360762626;1.0291116954188184;1.0001655456394198;0.9031430221271729;0.9993966498534566
24.654865;1.1367749148453037;0.9816160725808407;0.8639256794026546;-0.24194294588550097;-0.2127100336421492;1.1327080243453547;9.990498714780198;0.8834995025061764;0.18890118833935293;1.0290992075250496;1.0001535830778607;0.9031497704075234;0.9993909972506917
24.664865;1.1367870247554288;0.981611738345975;0.863941429180178;-0.24194295163600366;-0.21271003384066953;1.1327210390805964;9.990467845371212;0.8835113975927993;0.18889826337627977;1.0290872809321494;1.0001417224985862;0.9031554978228115;0.9993864370605136
24.674865;1.1367993526927092;0.9816081801865469;0.8639565513186958;-0.24194295740902827;-0.2127100340740593;1.1327339099520373;9.990442597756076;0.8835221895716028;0.18889516615230578;1.0290759771232756;1.0001300179534574;0.9031601929904614;0.9993829808403741
24.684865;1.1368118794755449;0.9816054045932475;0.8639710166657787;-0.24194296319584765;-0.21271003435195834;1.1327466285532244;9.990423074778787;0.8835318541224297;0.18889191922997445;1.0290653557390932;1.0001185105618502;0.9031638592652359;0.9993806241998484
24.694865;1.1368245844039508;0.9816034157014142;0.8639847979425198;-0.2419429689857968;-0.2127100346807957;1.1327591916843915;9.990409393506393;0.8835403937793801;0.1888885494508689;1.0290554820210875;1.000107230314507;0.9031665085871674;0.9993793569095264
24.704865;1.1368374357906184;0.9816022202485675;0.8639978741367859;-0.241942974766126;-0.2127100350636259;1.1327715986612878;9.990401801708792;0.8835478278626833;0.18888508373662524;1.0290464248647717;1.0000961972428204;0.9031681548806674;0.9993791645149925
24.714865;1.136850390373853;0.9816018320045297;0.8640102373424188;-0.24194298052423802;-0.21271003549929593;1.1327838467415408;9.990400723199379;0.883554182265512;0.18888154603144702;1.0290382475973976;1.0000854229876421;0.903168810505196;0.9993800225039956
24.724865;1.1368634072993358;0.9816022754721789;0.864021892239288;-0.2419429862507926;-0.21271003598244387;1.1327959308868203;9.990406684486114;0.8835594808011336;0.18887795638474084;1.0290310019512776;1.0000749131306865;0.9031684874306957;0.9993818920248769
24.734865;1.1368764628743524;0.9816035888076957;0.8640328501111966;-0.24194299194197427;-0.21271003650489975;1.1328078504925478;9.9904201416687;0.8835637458405834;0.18887433129947076;1.0290247282394436;1.000064668903938;0.9031672023419728;0.999384721497412
24.744865;1.1368895513953232;0.9816058234785698;0.8640431306443085;-0.24194299759949092;-0.21271003705665564;1.1328196127217254;9.990441295491296;0.883567007963129;0.18887068690608114;1.0290194562470187;1.0000546900132545;0.9031649808005732;0.999388457904761
24.754865;1.1369026724734288;0.9816090357450075;0.8640527673907866;-0.24194300322903534;-0.2127100376261827;1.1328312290903564;9.990470096275315;0.8835693101050007;0.18886704217828432;1.029015206168341;1.0000449782691432;0.9031618565468044;0.9993930602263383
24.764865;1.136915819421978;0.9816132726074356;0.8640618083015749;-0.24194300883776895;-0.2127100382020697;1.1328427093078797;9.990506421331188;0.8835707014060491;0.18886341748143348;1.0290119933413078;1.0000355345444591;0.903157868776462;0.9993984998097641
24.774865;1.1369289818581103;0.9816185608270388;0.8640703108940433;-0.24194301442891014;-0.21271003877547978;1.132854057112372;9.990550145369506;0.8835712330742798;0.1888598324695031;1.0290098351872958;1.0000263515182701;0.903153059766194;0.9994047507593352
24.784865;1.1369421538095148;0.9816248996542543;0.8640783339643673;-0.2419430199965261;-0.2127100393398743;1.1328652716887153;9.990601071203246;0.8835709602621683;0.1888563070314118;1.02900875127607;1.000017411704511;0.9031474710217384;0.9994117825172321
24.794865;1.1369553312982614;0.981632260314433;0.8640859331643036;-0.24194302552501548;-0.212710039887738;1.1328763522581649;9.990658903554626;0.8835699425137908;0.18885286083633154;1.029008754359448;1.00000869057504;0.9031411375634559;0.9994195571478249
24.804865;1.1369685041774695;0.9816405948342637;0.8640931616552958;-0.2419430309920259;-0.21271004040870306;1.132887298727981;9.990723308502023;0.8835682426968426;0.18884951106981868;1.029009844917688;1.000000163781298;0.9031340844954078;0.9994280265401388
24.814865;1.1369816565454527;0.981649842689641;0.8641000686116996;-0.24194303637256145;-0.2127100408902007;1.132898107033382;9.990794000353514;0.8835659271853431;0.18884627193893017;1.0290120157470837;0.9999918158955767;0.9031263324553267;0.9994371291510322
24.824865;1.1369947715205098;0.9816599338358141;0.8641066969041337;-0.24194304164243732;-0.21271004131747656;1.1329087661388277;9.990870779713557;0.8835630628378175;0.18884315389530687;1.029015256497323;0.9999836427688922;0.9031179089701306;0.9994467945659954
24.834865;1.137007829611478;0.981670795764384;0.8641130852031965;-0.24194304678023906;-0.2127100416730752;1.1329192579623857;9.990953509886635;0.8835597105825693;0.1888401612822881;1.029019549829775;0.9999756466255778;0.9031088549913499;0.999456954097596
24.844865;1.1370208064767484;0.98168235910016;0.8641192720446322;-0.24194305176816758;-0.21271004193846021;1.1329295576130378;9.991042107912746;0.8835559229233887;0.18883729136628294;1.0290248653047291;0.9999678270175483;0.9030992240647685;0.9994675476211874
24.854865;1.137033673651107;0.981694559627327;0.8641252952355116;-0.24194305659161794;-0.21271004209722166;1.132939637965353;9.991136524049422;0.8835517447082514;0.18883453534475617;1.0290311584643173;0.9999601735767656;0.9030890771498524;0.9994785236383182
24.864865;1.137046395953805;0.9817073400975853;0.864131188415632;-0.2419430612388012;-0.21271004213817662;1.1329494795828405;9.99123665414358;0.8835472120372656;0.1888318809565008;1.0290383730157542;0.9999526726219942;0.9030784761661269;0.9994898351914505
24.874865;1.13705892824606;0.9817206493278448;0.8641369856014006;-0.24194306570092908;-0.2127100420578734;1.1329590766010744;9.991342244342489;0.8835423503147937;0.18882931650029622;1.0290464476523369;0.9999453259025789;0.9030674809676849;0.9995014370337851
24.884865;1.137071218707448;0.9817344409267379;0.8641427303110745;-0.24194306997190757;-0.2127100418615376;1.1329684315966464;9.991452873669676;0.8835371745384;0.1888268338686501;1.029055329868874;0.9999381594448943;0.9030561472146984;0.9995132820444639
24.894865;1.1370832176633254;0.9817486729722552;0.8641484739599169;-0.2419430740477004;-0.21271004156107964;1.1329775468237822;9.991568045492135;0.8835316950669158;0.18882442977523536;1.029064983020502;0.9999312097640604;0.9030445205620802;0.999525315734031
24.904865;1.1370948822649853;0.9817633033101437;0.8641542666987502;-0.24194307792513817;-0.21271004117086637;1.1329864201864996;9.991687279116555;0.8835259270551071;0.1888221052468945;1.0290753764566163;0.9999245021251912;0.9030326370651114;0.9995374756307145
24.914865;1.1371061728701215;0.9817782841329075;0.8641601526639237;-0.24194308160085684;-0.21271004070498067;1.1329950423969186;9.991810110556003;0.8835198940629558;0.18881986207688328;1.0290864714070858;0.999918043612245;0.903020532596424;0.9995496919496598
24.924865;1.1371170513047977;0.9817935638972625;0.8641661658906996;-0.24194308507195442;-0.21271004017628928;1.1330033968671513;9.991936062768275;0.8835136215309095;0.18881769850181013;1.029098215950324;0.9999118359311671;0.9030082467072432;0.9995618861919827
24.934865;1.1371274888590195;0.9818090957827837;0.8641723228953104;-0.24194308833632636;-0.2127100395943604;1.1330114691631856;9.992064633700194;0.8835071292660518;0.18881560834705066;1.029110546803751;0.9999058907953573;0.9029958213749728;0.9995739778535031
24.944865;1.1371374748418854;0.9818248453813848;0.8641786206709497;-0.24194309139086312;-0.21271003896369883;1.1330192539690118;9.992195314918325;0.8835004308039576;0.1888135838148197;1.029123392427537;0.9999002295400442;0.9029833044469041;0.9995858979200564
24.954865;1.1371470126069754;0.9818407916603699;0.8641850443654998;-0.24194309422967425;-0.2127100382840368;1.1330267472493296;9.992327624888972;0.8834935321526967;0.1888116180439729;1.0291366743380697;0.9998948693643257;0.9029707516355622;0.9995975930642844
24.964865;1.1371561112134185;0.9818569261528602;0.8641915764006022;-0.24194309684441018;-0.2127100375507221;1.133033935047165;9.992461143316898;0.8834864274092742;0.1888097046866022;1.0291503061924752;0.9998898128421042;0.9029582232532568;0.9996090186614505
24.974865;1.1371647849170379;0.9818732552975517;0.8641981990467815;-0.24194309922688875;-0.21271003675488567;1.1330407928691901;9.99259554857429;0.8834791013990705;0.18880783719208227;1.029164198342232;0.9998850498078263;0.9029457841150939;0.9996201331007738
24.984865;1.1371730545773135;0.9818897981887279;0.8642048914279687;-0.2419431013709458;-0.2127100358852069;1.1330472925449526;9.99273060145167;0.8834715367465392;0.18880600907763073;1.0291782692913585;0.9998805658673767;0.9029335049664111;0.9996308989440431
24.994865;1.1371809469409178;0.9819065770186478;0.8642116274358473;-0.24194310327070365;-0.21271003493016677;1.1330534038823363;9.992866097617563;0.8834637194337254;0.18880421255244778;1.0291924527517533;0.9998763511304253;0.9029214586169648;0.9996412871536934
25.004865;1.137188491877323;0.9819236098817448;0.8642183760005924;-0.241943104918362;-0.21271003387893633;1.13305909139723;9.993001875032705;0.8834556467680544;0.18880243807063557;1.0292066955723465;0.9998724078133917;0.9029097136218485;0.9996512790601942
25.014865;1.1371957180052874;0.9819409116342797;0.8642250990124873;-0.24194310630415472;-0.2127100327231726;1.133064316274896;9.99313782843719;0.8834473316848885;0.18880067685578658;1.029220953151686;0.9998687479679231;0.9028983283280942;0.9996608662124133
25.024865;1.1372026513403564;0.9819584980641927;0.8642317494087679;-0.24194310741709454;-0.21271003145949896;1.1330690441990559;9.993273850560712;0.8834387964092928;0.18879892137783416;1.0292351873802554;0.9998653784725231;0.9028873439525719;0.9996700548039218
25.034865;1.1372093140588075;0.9819763843459849;0.8642382764054262;-0.24194310824583248;-0.21271003008886663;1.1330732517259832;9.993409767155564;0.8834300628879825;0.18879716354112444;1.0292493639075901;0.9998622934362867;0.9028767796431093;0.9996788720342982
25.044865;1.1372157230746054;0.9819945730250268;0.8642446332231783;-0.24194310878022945;-0.2127100286142163;1.133076921882368;9.993545373258211;0.8834211466090298;0.18879539469162804;1.0292634484382321;0.9998594860338094;0.9028666353606376;0.9996873619646637
25.054865;1.1372218954620792;0.9820130416816403;0.8642507789169225;-0.24194310901344285;-0.21271002703983313;1.133080036086875;9.993680504796936;0.8834120547697611;0.18879360572314524;1.0292774041448718;0.9998569621192913;0.9028568988329109;0.9996955731262233
25.064865;1.1372278530074458;0.982031746309857;0.8642566788287904;-0.2419431089432244;-0.21271002537238332;1.1330825825726538;9.993815027078568;0.8834027877706861;0.18879178558707194;1.0292911886010558;0.9998547398552411;0.9028475529392965;0.9997035484760973
25.074865;1.1372336173580715;0.9820506356768784;0.8642623086754228;-0.2419431085720934;-0.2127100236226196;1.1330845739918183;9.9939487906278;0.8833933416604323;0.18878992119204047;1.0293047558383233;0.9998528390523502;0.902838584357595;0.9997113190293447
25.084865;1.1372392068997492;0.9820696585023126;0.8642676557052132;-0.24194310790744805;-0.21271002180543366;1.1330860493028796;9.994081622962158;0.8833837115426867;0.188788000243047;1.0293180648620088;0.9998512685149861;0.902829984961782;0.9997189032161305
25.094865;1.13724464048727;0.9820887624006617;0.8642727155274835;-0.24194310696161048;-0.21271001993650815;1.1330870581015065;9.994213331543808;0.8833738964175417;0.18878601514387355;1.029331086609491;0.9998500204922514;0.902821745310078;0.9997263126723118
25.104865;1.1372499362925932;0.9821078978124148;0.8642774910085961;-0.2419431057509836;-0.21271001802831985;1.133087644572443;9.994343731289105;0.8833639041253087;0.18878396508499656;1.029343807132363;0.9998490766065142;0.9028138520994481;0.9997335562327652
25.114865;1.1372551055555298;0.9821270260318541;0.8642819916498679;-0.2419431042944129;-0.2127100160890577;1.1330878431560378;9.994472690153732;0.88335375264034;0.1887818546215665;1.0293562252281367;0.9998484162757927;0.9028062909099724;0.9997406392352565
25.124865;1.1372601527079262;0.9821461188971775;0.8642862301279673;-0.24194310261131993;-0.21271001412427365;1.133087682581984;9.99460012795759;0.8833434654309963;0.18877969041921328;1.0293683453964158;0.9998480198491878;0.9027990480826451;0.999747563932937
25.134865;1.1372650801645354;0.9821651527147485;0.8642902193621504;-0.24194310072038364;-0.21271001213866128;1.1330871892187497;9.994725984348593;0.8833330660791932;0.18877747918434365;1.0293801731686691;0.9998478687955051;0.9027921107381602;0.9997543317389475
25.144865;1.1372698903055163;0.9821841056145478;0.864293971837576;-0.2419430986391693;-0.21271001013663218;1.133086387806285;9.994850205305779;0.883322576577473;0.18877522720143214;1.0293917142168663;0.9998479456705573;0.9027854666048122;0.9997609440910601
25.154865;1.1372745854214812;0.9822029574404785;0.864297499576584;-0.24194309638418515;-0.21271000812232177;1.1330853015015543;9.994972742709777;0.8833120173796152;0.18877294034469486;1.0294029743118898;0.9998482340215159;0.9027791039979393;0.9997674023167812
25.164865;1.1372791677297998;0.9822216896019188;0.8643008140525406;-0.2419430939709748;-0.21271000609958066;1.1330839519305766;9.995093553897279;0.8833014074916824;0.18877062410184836;1.0294139592477316;0.9998487182766381;0.9027730117429816;0.9997737077049234
25.174865;1.1372836394232737;0.9822402849700904;0.8643039261485324;-0.24194309141420697;-0.2127100040720059;1.1330823593486128;9.995212600901889;0.8832907645946148;0.18876828358974845;1.0294246748332891;0.9998493836994673;0.9027671790867725;0.9997798616993849
25.184865;1.1372880026408732;0.9822587278602559;0.8643068462296896;-0.24194308872772782;-0.2127100020429852;1.1330805428320774;9.99532984998152;0.8832801051228737;0.18876592357217564;1.029435126884503;0.9998502163699532;0.9027615956377506;0.999785865975464
25.194865;1.1372922593638337;0.9822770040155329;0.864309584247567;-0.24194308592459066;-0.21271000001568244;1.1330785204142109;9.995445271671338;0.8832694443039735;0.18876354848982038;1.0294453211299803;0.9998512031257858;0.902756251342022;0.9997917224211906
25.204865;1.137296411397182;0.9822951004725533;0.8643121497637984;-0.24194308301707673;-0.21270999799300494;1.13307630916264;9.995558840862037;0.8832587962364076;0.18876116246617622;1.0294552631134424;0.9998523315037932;0.9027511365243501;0.9997974331529894
25.214865;1.1373004604813097;0.9823130053930288;0.8643145518943665;-0.24194308001671405;-0.21270999597762139;1.1330739251965123;9.995670536877272;0.8832481739786665;0.18875876928723412;1.0294649581432889;0.9998535896991555;0.902746241944127;0.9998030005133153
25.224865;1.1373044083515595;0.9823307080324354;0.8643167992800976;-0.24194307693430409;-0.2127099939719995;1.13307138368536;9.995780343678952;0.8832375895754364;0.1887563724162628;1.0294744112748622;0.9998549665142159;0.9027415588018732;0.9998084270210309
25.234865;1.137308256688884;0.9823481987727499;0.8643189001489828;-0.24194307377994817;-0.21270999197841353;1.1330686988634737;9.995888249637725;0.8832270540763258;0.18875397505243519;1.029483627358095;0.9998564513268214;0.9027370787229645;0.9998137153318388
25.244865;1.1373120071343847;0.9823654690473689;0.8643208624008047;-0.24194307056307782;-0.21270998999893834;1.1330658840664785;9.995994246365276;0.8832165776016901;0.1887515801730597;1.0294926111267333;0.9998580340612226;0.9027327937107305;0.9998188681880881
25.254865;1.1373156613958169;0.9823825112035874;0.8643226936331614;-0.24194306729250176;-0.21270998803546493;1.1330629517962594;9.996098327270431;0.8832061694067113;0.18874919054744405;1.0295013672821027;0.9998597051369539;0.9027286960837761;0.9998238883185776
25.264865;1.1373192212800518;0.9823993184320697;0.8643244010897367;-0.24194306397646362;-0.21270998608972966;1.133059913763203;9.996200487055418;0.8831958379066036;0.1887468087598294;1.029509900517593;0.9998614554892371;0.9027247784929282;0.9998287783398471
25.274865;1.1373226886538987;0.982415884766819;0.8643259915606682;-0.2419430606226893;-0.21270998416332057;1.1330567809091925;9.996300722055386;0.8831855907073535;0.18874443722718684;1.0295182154358906;0.9998632766581366;0.9027210339680299;0.9998335407342428
25.284865;1.1373260654213897;0.98243220508001;0.8643274713625755;-0.2419430572384128;-0.2127099822576627;1.1330535634555983;9.996399030630638;0.8831754347129263;0.18874207819093017;1.0295263164805173;0.9998651607849443;0.9027174558609593;0.9998381779302001
25.294865;1.13732935347989;0.9824482750076781;0.8643288464284257;-0.24194305383039214;-0.212709980374024;1.1330502709462216;9.9964954136123;0.8831653762827286;0.18873973371715355;1.0295342079913825;0.9998671004633195;0.9027140377321103;0.9998426924257047
25.304865;1.1373325546662514;0.9824640908584665;0.8643301223575469;-0.24194305040492012;-0.21270997851354187;1.1330469123112137;9.996589874527807;0.883155421326285;0.18873740571866066;1.0295418942862216;0.9998690886009481;0.9027107732962527;0.9998470868181548
25.314865;1.1373356707474955;0.982479649571842;0.8643313044033751;-0.24194304696782923;-0.21270997667723884;1.1330434959698186;9.996682419256391;0.8831455753133862;0.18873509598002405;1.0295493797034052;0.99987111845143;0.902707656410814;0.999851363745247
25.324865;1.1373387034512779;0.9824949486747518;0.8643323974712939;-0.24194304352452506;-0.21270997486603116;1.1330400298730219;9.996773055448308;0.8831358432778277;0.1887328061763869;1.029556668643359;0.9998731837496213;0.9027046810458957;0.9998555258495084
25.334865;1.1373416544978143;0.9825099862516891;0.8643334061158142;-0.24194304008005996;-0.2127099730807474;1.1330365214806732;9.996861792063832;0.8831262298156621;0.18873053787377947;1.0295637655941035;0.9998752787870431;0.9027018412710106;0.9998595757177988
25.344865;1.1373445255589478;0.982524760969918;0.8643343345328348;-0.24194303663919578;-0.21270997132214733;1.1330329777971337;9.996948639760882;0.88311673903762;0.18872829251584647;1.0295706751094584;0.9998773984019063;0.9026991312863374;0.9998635157886341
25.354865;1.1373473181591576;0.9825392720865999;0.8643351865493126;-0.24194303320642266;-0.21270996959091976;1.1330294054931278;9.997033611985303;0.8831073745414301;0.18872607142292888;1.0295774017466488;0.9998795379170207;0.9026965454602502;0.9998673483438242
25.364865;1.1373500336535836;0.9825535194069078;0.8643359656276263;-0.24194302978593946;-0.2127099678876646;1.1330258109779439;9.997116724915248;0.8830981394952986;0.18872387580509792;1.0295839500132862;0.9998816930585714;0.9026940783908235;0.9998710755668526
25.374865;1.1373526733178745;0.9825675031907932;0.8643366749295137;-0.24194302638162732;-0.21270996621287883;1.1330222003222776;9.997197996025742;0.8830890368006359;0.18872170677218472;1.0295903243568028;0.9998838598983508;0.9026917249787705;0.9998746995844777
25.384865;1.1373552384527474;0.982581223990947;0.864337317430957;-0.24194302299705822;-0.2127099645669479;1.133018579124803;9.997277443524446;0.8830800692100897;0.18871956533146322;1.0295965291420193;0.9998860348214422;0.9026894804222266;0.9998782224628876
25.394865;1.1373577304267632;0.9825946825423663;0.8643378960327512;-0.24194301963552192;-0.21270996295014655;1.1330149525028916;9.99735508734795;0.883071239343615;0.18871745238026588;1.0296025686071835;0.9998882145102606;0.9026873401631365;0.9998816461849698
25.404865;1.1373601506338498;0.9826078798015739;0.8643384136012481;-0.24194301630002624;-0.21270996136266138;1.133011325259479;9.997430949792154;0.8830625496432687;0.18871536871216057;1.029608446860869;0.9998903959163492;0.9026852998648746;0.9998849726853305
25.414865;1.1373625004238839;0.9826208170309474;0.8643388729301689;-0.2419430129932835;-0.21270995980462132;1.1330077020450917;9.997505055009686;0.8830540023016661;0.18871331502775732;1.0296141679107675;0.9998925762130983;0.9026833553881161;0.9998882039404628
25.424865;1.137364781106503;0.9826334958405535;0.8643392766960759;-0.24194300971773042;-0.2127099582761113;1.1330040873495753;9.997577428428034;0.8830455991872249;0.18871129193057715;1.0296197356782466;0.9998947527698432;0.9026815027717584;0.9998913420152118
25.434865;1.137366993999252;0.982645918179474;0.8643396274533225;-0.24194300647558803;-0.2127099567771561;1.1330004854563471;9.997648096297477;0.883037341814689;0.1887092999271987;1.029625153986836;0.9998969231263365;0.9026797382987495;0.9998943890611193
25.444865;1.1373691404308226;0.9826580862792932;0.8643399276287972;-0.24194300326890644;-0.2127099553076933;1.1329969005216491;9.997717084970569;0.8830292313720447;0.1887073394521643;1.029630426515254;0.9998990849353091;0.9026780585993346;0.9998973473628523
25.454865;1.1373712217429501;0.9826700026138769;0.8643401794676498;-0.24194300009955705;-0.21270995386757915;1.1329933366520049;9.997784420438975;0.88302126874222;0.18870541089099044;1.0296355567322948;0.9999012359064574;0.9026764606429908;0.9999002194181109
25.464865;1.1373732393240206;0.9826816698817008;0.8643403850012961;-0.24194299696920776;-0.21270995245662122;1.1329897978231023;9.997850128865815;0.8830134544626775;0.1887035145685145;1.0296405478949624;0.9999033737797891;0.9026749416040138;0.9999030079175507
25.474865;1.137375194582026;0.9826930909657775;0.8643405461443767;-0.2419429938793253;-0.21270995107459914;1.1329862877332777;9.99791423770671;0.8830057886493374;0.18870165072194917;1.0296454031504534;0.9999054963349365;0.9026734987256403;0.9999057155967548
25.484865;1.1373770888714736;0.982704268916614;0.8643406648151504;-0.2419429908312002;-0.21270994972126478;1.1329828097417873;9.997976775978273;0.8829982710047379;0.18869981950026293;1.0296501256546369;0.999907601427032;0.9026721292229873;0.9999083451241326
25.494865;1.1373789234766232;0.9827152069743107;0.8643407429157987;-0.24194298782596874;-0.212709948396335;1.132979366896056;9.998037773176508;0.8829909009906196;0.18869802099007604;1.0296547186012288;0.9999096870153615;0.902670830219425;0.9999108991191882
25.504865;1.1373806996166227;0.9827259085574831;0.8643407822508349;-0.24194298486462362;-0.21270994709949034;1.1329759619598119;9.99809725832748;0.8829836780261192;0.18869625523345088;1.029659185169874;0.9999117511930491;0.9026695987828848;0.9999133801257225
25.514865;1.1373824184103873;0.9827363771685955;0.8643407845232544;-0.24194298194801744;-0.212709945830383;1.132972597388923;9.998155259967808;0.8829766015193696;0.188694522225796;1.0296635284603364;0.9999137922709543;0.9026684320393947;0.9999157904700119
25.524865;1.137384080858532;0.9827466162554022;0.8643407513782381;-0.24194297907687085;-0.21270994458865025;1.1329692753294345;9.99821180616042;0.8829696707738852;0.1886928219234285;1.0296677514369394;0.9999158088865836;0.9026673272462046;0.9999181322485567
25.534865;1.137385687896339;0.9827566291423488;0.8643406844374573;-0.24194297625178854;-0.21270994337393667;1.1329659976800193;9.998266924434613;0.8829628849308612;0.1886911542726825;1.0296718569040815;0.9999177999979367;0.9026662817628849;0.9999204075040098
25.544865;1.1373872404603529;0.9827664190507743;0.864340585344589;-0.24194297347327012;-0.21270994218590497;1.1329627661270465;9.998320642067878;0.8829562430066531;0.18868951922658977;1.029675847548047;0.9999197647436222;0.9026652929726318;0.9999226183357189
25.554865;1.1373887395121718;0.9827759891071166;0.8643404557949106;-0.24194297074171567;-0.21270994102422083;1.1329595821880436;9.998372986282313;0.8829497439593301;0.18868791673259214;1.0296797260286723;0.9999217023346272;0.9026643582901123;0.9999247668247417
25.564865;1.137390186067103;0.9827853423432953;0.8643402975073396;-0.2419429680574514;-0.21270993988855239;1.1329564473333056;9.99842398394303;0.8829433867122983;0.18868634670951565;1.0296834950402092;0.999923612042934;0.9026634752618591;0.9999268549117635
25.574865;1.1373915812530428;0.9827944817360351;0.8643401121924089;-0.2419429654207674;-0.21270993877858096;1.1329533629940336;9.998473661230209;0.8829371701696289;0.1886848090313196;1.0296871572986905;0.9999254932226948;0.9026626416371438;0.9999288843854727
25.584865;1.137392926307058;0.9828034102004434;0.8643399015685627;-0.24194296283192804;-0.2127099376939813;1.1329503303752182;9.998522044246592;0.8829310932414184;0.1886833035310883;1.0296907155186419;0.9999273453257008;0.9026618553773209;0.9999308569309757
25.594865;1.1373942224919857;0.982812130534427;0.8643396674048823;-0.24194296029115853;-0.21270993663439722;1.1329473503029732;9.998569160106982;0.8829251548180811;0.18868183001587832;1.0296941724058268;0.9999291678731985;0.9026611146310991;0.9999327741184415
25.604865;1.137395471042605;0.9828206454747047;0.8643394115062875;-0.24194295779863206;-0.21270993559944054;1.132944423198383;9.998615037049888;0.8829193537222282;0.18868038827538763;1.0296975306253284;0.9999309603941375;0.9026604176931149;0.9999346373795038
25.614865;1.1373966731533272;0.9828289578664756;0.8643391356051771;-0.24194295535445454;-0.2127099345886985;1.132941549140563;9.998659703805014;0.8829136886985626;0.18867897809103346;1.029700792753599;0.9999327224193966;0.902659762951863;0.9999364480413638
25.624865;1.1373978299606717;0.9828370707577292;0.8643388412818512;-0.24194295295864596;-0.21270993360174215;1.1329387280344185;9.998703189250108;0.8829081583707392;0.18867759924221525;1.0297039612287904;0.9999344535373267;0.9026591488447012;0.9999382073711937
25.634865;1.137398942593871;0.9828449873733799;0.8643385300040932;-0.2419429506111336;-0.2127099326381256;1.1329359597722748;9.998745522246843;0.8829027611539633;0.18867625151233958;1.0297070383142326;0.9999361534363788;0.9026585738567803;0.9999399165674097
25.644865;1.1374000123157442;0.9828527110688683;0.8643382032370144;-0.2419429483117543;-0.2127099316973828;1.1329332442996898;9.99878673113254;0.8828974952749482;0.1886749347036942;1.0297100261011993;0.999937821914607;0.9026580365268562;0.9999415767464356
25.654865;1.1374010405963555;0.9828602452887542;0.8643378625478096;-0.24194294606026562;-0.21270993077904707;1.1329305816607778;9.998826843475177;0.8828923588970579;0.18867364862106506;1.0297129265215679;0.9999394588601325;0.90265753541526;0.9999431889743357
25.664865;1.1374020290544038;0.9828675935184775;0.8643375096085505;-0.24194294385636125;-0.2127099298826696;1.1329279720522345;9.99886588668111;0.8828873501796216;0.1886723930059629;1.0297157413687874;0.999941064216245;0.9026570690707603;0.9999447542557253
25.674865;1.1374029793517704;0.9828747592358861;0.8643371461040885;-0.24194294169966402;-0.21270992900780378;1.1329254158423017;9.998903888146577;0.8828824672703766;0.18867116749786264;1.0297184723557407;0.9999426379732872;0.9026566360203157;0.9999462734883853
25.684865;1.1374038930922852;0.9828817458673854;0.8643367736923847;-0.24194293958970325;-0.21270992815396875;1.132922913491618;9.998940874410641;0.8828777083020363;0.18866997167485125;1.0297211211571669;0.9999441801880243;0.9026562347735697;0.9999477475093596
25.694865;1.1374047717581512;0.9828885567848662;0.864336394022675;-0.24194293752591992;-0.21270992732063232;1.1329204653458806;9.998976870625992;0.8828730713515479;0.18866880511391257;1.0297236894144415;0.9999456910164851;0.9026558638413679;0.9999491771976964
25.704865;1.137405616664635;0.9828951953627648;0.8643360086817344;-0.24194293550770263;-0.21270992650723639;1.1329180714587122;9.999011900905462;0.882868554386885;0.18866766741528412;1.0297261787498828;0.9999471707721658;0.9026555217607394;0.9999505635315098
25.714865;1.1374064288970898;0.9829016650567712;0.8643356190937533;-0.24194293353441737;-0.21270992571322622;1.132915731623235;9.999045989119939;0.8828641552671552;0.18866655821110484;1.029728590766195;0.9999486199388218;0.9026552071027206;0.9999519076209142
25.724865;1.1374072093344545;0.9829079694615275;0.8643352265050217;-0.241942931605415;-0.2127099249380453;1.1329134455176282;9.999079159173608;0.8828598717856588;0.18866547718369456;1.0297309270002735;0.9999500390674964;0.9026549184661655;0.9999532107218939
25.734865;1.1374079588011148;0.9829141123036159;0.8643348320333227;-0.24194292972002088;-0.21270992418113216;1.1329112128006837;9.999111434606302;0.8828557017494714;0.18866442407601738;1.0297331888967551;0.9999514286486038;0.902654654487089;0.9999544741790833
25.744865;1.137408678185795;0.9829200973823351;0.8643344366847958;-0.2419429278775161;-0.21270992344194975;1.1329090331635672;9.999142838575734;0.8828516430597412;0.18866339865855644;1.0297353778572609;0.9999527890787748;0.9026544138343384;0.9999556993589102
25.754865;1.1374093684451116;0.9829259285402027;0.8643340413461804;-0.2419429260771414;-0.21270992272002615;1.1329069063523973;9.99917339359062;0.8828476937333797;0.18866240067380904;1.0297374953152931;0.9999541207270736;0.902654195142132;0.9999568876313008
25.764865;1.1374100305767534;0.9829316096269765;0.8643336467938681;-0.24194292431813044;-0.21270992201497352;1.132904832155459;9.999203120317816;0.8828438518664654;0.1886614298093299;1.02973954274336;0.999955424007185;0.9026539969206214;0.9999580403630848
25.774865;1.137410665620689;0.9829371443579887;0.8643332537213707;-0.2419429225997456;-0.2127099213264615;1.1329028103855954;9.999232037172037;0.8828401155921035;0.1886604856983337;1.0297415216005918;0.9999566993684607;0.9026538175226793;0.9999591589285628
25.784865;1.1374112746704814;0.9829425361604692;0.8643328627524327;-0.241942920921296;-0.21270992065416494;1.1329008408020864;9.999260161332327;0.8828364830917352;0.18865956793837593;1.0297434333220357;0.9999579472194493;0.9026536551954235;0.9999602447314906
25.794865;1.1374118588674116;0.9829477881801337;0.864332474409169;-0.24194291928212358;-0.2127099199977391;1.13289892296157;9.99928750967867;0.882832952622383;0.18865867611442386;1.0297452793613964;0.9999591678807639;0.9026535082103301;0.9999612991872421
25.804865;1.1374124193557869;0.9829529034196797;0.864332089106251;-0.24194291768156745;-0.2127099193568269;1.1328970561335348;9.999314098909641;0.8828295225054577;0.1886578097959652;1.0297470612054909;0.9999603616624116;0.9026533750263607;0.9999623236579676
25.814865;1.137412957203738;0.9829578848233185;0.8643317072344965;-0.2419429161189508;-0.2127099187310674;1.1328952393543223;9.999339945450185;0.8828261911162539;0.18865696852549213;1.0297487803536853;0.9999615289882369;0.9026532544144962;0.9999633194003102
25.824865;1.1374134733765393;0.9829627352376918;0.8643313292151563;-0.24194291459361011;-0.2127099181201058;1.1328934715785768;9.999365065667828;0.8828229568418897;0.18865615182811174;1.0297504383226188;0.9999626703820585;0.9026531455038828;0.999964287566091
25.834865;1.1374139688413412;0.9829674573550475;0.864330955443722;-0.24194291310492555;-0.2127099175236092;1.1328917518348183;9.99938947603096;0.8828198179697979;0.18865535923607918;1.0297520366822328;0.9999637863495962;0.9026530477465725;0.9999652292090427
25.844865;1.137414444712799;0.9829720537082773;0.8643305862574434;-0.24194291165230852;-0.21270991694127242;1.1328900793061;9.999413192936728;0.8828167726369424;0.1886545903066273;1.0297535770654194;0.999964877313999;0.9026529608263475;0.9999661453028922
25.854865;1.1374149022802766;0.9829765267096197;0.8643302219908143;-0.2419429102351693;-0.21270991637281197;1.1328884533298025;9.999436232704483;0.8828138188755517;0.1886538446180233;1.0297550611030795;0.9999659436306427;0.9026528845499623;0.9999670368175998
25.864865;1.137415342907225;0.9829808787149407;0.8643298630042864;-0.24194290885291816;-0.21270991581795426;1.1328868733474984;9.999458611723364;0.8828109546178718;0.18865312176532315;1.0297564903226246;0.9999669856541338;0.9026528187527536;0.9999679047931807
25.874865;1.1374157678905887;0.9829851120510217;0.8643295096687358;-0.24194290750498856;-0.21270991527642533;1.1328853388163376;9.99948034642548;0.8828081776720144;0.18865242136201277;1.0297578660879698;0.999968003813426;0.9026527632439102;0.9999687503481536
25.884865;1.1374161783348717;0.9829892289971491;0.8643291623908008;-0.24194290619083372;-0.2127099147479522;1.1328838490929074;9.999501453439274;0.882805485783708;0.18865174302011206;1.0297591896203948;0.9999689986350107;0.9026527177810636;0.9999695746330733
25.894865;1.137416575117203;0.9829932317761473;0.8643288216468777;-0.24194290490991105;-0.21270991423226907;1.1328824033466476;9.999521950031829;0.8828028767262551;0.18865108632649336;1.0297604620735283;0.9999699707247581;0.9026526820233597;0.9999703787736954
25.904865;1.1374169589893681;0.9829971225161331;0.864328487954818;-0.2419429036616979;-0.21270991372912537;1.1328810005390946;9.99954185427586;0.882800348309744;0.1886504508450037;1.029761684554839;0.99997092073913;0.9026526554645867;0.9999711638656602
25.914865;1.1374173307218274;0.9830009031948395;0.8643281618127853;-0.24194290244572283;-0.21270991323830013;1.1328796394713638;9.999561184684126;0.8827978983616279;0.1886498361315731;1.0297628580905953;0.9999718493450233;0.9026526374421203;0.9999719309789304
25.924865;1.1374176911716323;0.9830045756973306;0.8643278436554696;-0.241942901261559;-0.2127099127596034;1.1328783189334082;9.999579959722976;0.8827955247430994;0.1886492417482043;1.0297639836665515;0.9999727571981673;0.9026526272305345;0.9999726810833935
25.934865;1.1374180412642734;0.9830081419468173;0.8643275338435769;-0.2419429001087807;-0.21270991229284253;1.1328770378911461;9.999598197314887;0.8827932253605332;0.18864866726893548;1.0297650623218535;0.9999736449787884;0.9026526240959982;0.9999734149699813
25.944865;1.137418381928197;0.9830116039246428;0.8643272327147804;-0.24194289898693466;-0.21270991183777518;1.1328757954885926;9.999615913951828;0.8827909981826518;0.1886481122722114;1.029766095164336;0.9999745134284158;0.9026526272865226;0.9999741332624941
25.954865;1.1374187139792047;0.9830149636041312;0.8643269407022561;-0.24194289789553786;-0.21270991139409506;1.1328745908199376;9.99963312404593;0.8827888413033842;0.18864757633074125;1.0297670833542578;0.9999753633007739;0.9026526360074948;0.9999748364565652
25.964865;1.137419038002542;0.9830182229770824;0.8643266584010569;-0.2419428968340587;-0.2127099109614559;1.132873422753138;9.999649840607617;0.8827867529896667;0.18864705900829312;1.0297680281528823;0.9999761952807303;0.9026526494034531;0.9999755249320588
25.974865;1.1374193543711775;0.983021384124985;0.8643263865101664;-0.241942895801876;-0.2127099105394991;1.132872289969326;9.999666076526676;0.8827847316433148;0.18864655986724868;1.0297689309398186;0.9999770099578753;0.9026526666305397;0.9999761989899141
25.984865;1.137419663394343;0.9830244491819955;0.8643261257910894;-0.24194289479827344;-0.21270991012786788;1.1328711910738447;9.99968184489409;0.8827827757179814;0.18864607848615808;1.0297697931295022;0.9999778077837416;0.9026526870291517;0.9999768588896
25.994865;1.137419965407357;0.9830274202681204;0.8643258770861784;-0.24194289382248116;-0.21270990972621448;1.1328701247072868;9.999697158230667;0.8827808836606247;0.188645614465013;1.0297706160921025;0.9999785890078574;0.9026527102354486;0.9999775048309855
26.004865;1.1374202607242734;0.9830302995001053;0.8643256412452386;-0.2419428928737144;-0.21270990933419928;1.1328690896979081;9.999712027771155;0.8827790538645444;0.18864516740661108;1.0297714011574284;0.9999793537294069;0.902652736155755;0.9999781369664856
26.014865;1.1374205495693506;0.9830330890083664;0.8643254189782864;-0.2419428919511885;-0.21270990895148686;1.1328680851366577;9.999726463990243;0.8827772846574097;0.18864473689200822;1.029772149684269;0.9999801019851028;0.9026527648886877;0.9999787554600954
26.024865;1.1374208320821317;0.9830357908903714;0.8643252107980599;-0.24194289105412373;-0.2127099085777502;1.132867110297891;9.999740477746535;0.8827755743720914;0.18864432246304924;1.0297728631165874;0.9999808337173732;0.9026527966474075;0.9999793604948374
26.034865;1.1374211083633015;0.9830384071490317;0.8643250170357081;-0.24194289018174311;-0.21270990821267982;1.132866164564107;9.999754080264529;0.8827739214048264;0.1886439236182379;1.0297735429541097;0.9999815487345273;0.9026528316929044;0.9999799522651464
26.044865;1.1374213785156166;0.9830409397007152;0.8643248378304123;-0.2419428893332802;-0.21270990785598104;1.132865247430443;9.99976728230776;0.8827723241760558;0.18864353982453325;1.0297741906526652;0.999982246769075;0.902652870321222;0.9999805309954369
26.054865;1.1374216426275594;0.9830433904522956;0.8643246731291845;-0.24194288850801887;-0.21270990750736002;1.1328643584729952;9.999780094038563;0.8827707810656291;0.18864317053167187;1.0297748075229587;0.9999829275381776;0.902652912889427;0.9999810969259888
26.064865;1.1374219006738528;0.9830457613588052;0.8643245227884297;-0.24194288770534422;-0.21270990716651067;1.1328634972542788;9.999792525335737;0.8827692903857307;0.18864281517967982;1.0297753947398123;0.9999835907782176;0.9026529598242029;0.999981650299988
26.074865;1.1374221524712869;0.9830480544374809;0.8643243867396797;-0.2419428869247497;-0.2127099068331129;1.1328626632653587;9.999804586016493;0.8827678503641756;0.1886424732026078;1.0297759535031357;0.9999842363322747;0.9026530116181578;0.9999821914290802
26.084865;1.1374223977730875;0.9830502717716022;0.8643242650555701;-0.24194288616579385;-0.21270990650684546;1.1328618559415347;9.999816286157762;0.8827664591190528;0.1886421440302134;1.0297764851651687;0.9999848642235293;0.9026530688249929;0.9999827207692232
26.094865;1.1374226363854736;0.983052415480403;0.8643241578975865;-0.24194288542805786;-0.21270990618740004;1.1328610747018153;9.99982763607385;0.8827651146713265;0.18864182710154195;1.029776991159532;0.9999854745976869;0.9026531319988914;0.9999832388838994
26.104865;1.1374228681995069;0.9830544876492581;0.8643240654802438;-0.2419428847111352;-0.2127099058744872;1.1328603189762152;9.99983864565722;0.8827638150148188;0.18864152189287242;1.0297774728502544;0.999986067612227;0.9026532015903632;0.9999837463375519
26.114865;1.1374230931305835;0.9830564902854434;0.8643239880494026;-0.24194288401464284;-0.2127099055678502;1.132859588231644;9.999849323789938;0.8827625581710875;0.1886412279215709;1.0297779314630862;0.9999866434135577;0.9026532779369945;0.9999842436519446
26.124865;1.1374233110532894;0.9830584253320058;0.8643239257885994;-0.2419428833382284;-0.212709905267286;1.1328588820180387;9.999859678217808;0.8827613422103764;0.1886409447323777;1.029778368093394;0.9999872022301557;0.9026533613480001;0.9999847313295965
26.134865;1.1374235218202455;0.9830602946884354;0.864323878719305;-0.24194288268156008;-0.21270990497265266;1.1328582000335548;9.999869715775379;0.8827601652820276;0.1886406719145167;1.029778783767171;0.9999877445031528;0.902653452148151;0.9999852098772728
26.144865;1.1374237253188348;0.983062100212424;0.8643238467056588;-0.24194288204432032;-0.2127099046838619;1.1328575421449523;9.99987944295076;0.8827590256348716;0.18864040912728613;1.0297791795245888;0.9999882709294998;0.9026535506718892;0.9999856798010288
26.154865;1.137423921481585;0.9830638437516865;0.8643238294885163;-0.2419428814262004;-0.21270990440087403;1.1328569083312567;9.999888866412958;0.8827579216481191;0.18864015608980467;1.0297795564390082;0.9999887823716158;0.9026536572854643;0.999986141552154
26.164865;1.137424110252641;0.9830655271788031;0.8643238266740936;-0.2419428808268839;-0.2127099041236833;1.1328562986457251;9.99989799312074;0.882756851909525;0.18863991254196869;1.0297799155792418;0.9999892796960521;0.902653772432219;0.999986595460472
26.174865;1.1374242915625425;0.9830671523536577;0.8643238377961462;-0.24194288024605246;-0.21270990385228408;1.1328557132399826;9.999906830592804;0.8827558152538854;0.1886396782053865;1.029780257974762;0.9999897636476273;0.9026538965813995;0.9999870417326608
26.184865;1.1374244653822279;0.9830687210805363;0.8643238624600763;-0.24194287968340367;-0.21270990358666264;1.1328551523769854;9.999915387409366;0.8827548107017004;0.1886394527699259;1.0297805845931993;0.9999902348291083;0.9026540300835628;0.9999874804843443
26.194865;1.137424631828405;0.9830702351364777;0.8643239003825038;-0.24194287913862897;-0.2127099033268332;1.1328546163803175;9.999923673124337;0.8827538373703656;0.18863923590857237;1.0297808963625674;0.9999906937518989;0.9026541730960899;0.9999879117518023
26.204865;1.137424791149903;0.9830716963143009;0.8643239512849046;-0.24194287861137592;-0.2127099030728587;1.132854105523645;9.999931697764069;0.8827528944317291;0.18863902729336426;1.0297811942103403;0.9999911409142038;0.9026543255976851;0.9999883355136643
26.214865;1.1374249435857924;0.9830731064364232;0.8643240147961359;-0.24194287810123533;-0.21270990282481983;1.1328536199491643;9.999939471393429;0.8827519810874552;0.18863882658435835;1.0297814790190665;0.9999915768663555;0.9026544874196432;0.9999887517155253
26.224865;1.1374250892962696;0.9830744673297854;0.8643240904692577;-0.24194287760774888;-0.2127099025827765;1.1328531597209122;9.999947003839152;0.882751096507309;0.1886386334083541;1.0297817515349548;0.9999920021957814;0.9026546582854689;0.9999891602728691
26.234865;1.1374252284251685;0.9830757807655944;0.8643241778386755;-0.2419428771304351;-0.2127099023467616;1.1328527249580702;9.999954304703335;0.8827502397557444;0.1886384473716904;1.029782012346694;0.9999924174878277;0.9026548378491581;0.9999895610907225
26.244865;1.1374253611814873;0.9830770484178157;0.8643242764022427;-0.2419428766688352;-0.2127099021167976;1.1328523159159636;9.999961383185124;0.8827494097693029;0.18863826809901646;1.0297822619537493;0.9999928233342738;0.9026550256968618;0.9999899541121027
26.254865;1.137425487885961;0.9830782718587501;0.8643243855560199;-0.24194287622254607;-0.21270990189290756;1.132851932982009;9.999968247733216;0.8827486054332652;0.1886380952604941;1.029782500827461;0.9999932203131308;0.902655221267192;0.9999903393477847
26.264865;1.1374256089800803;0.9830794525888715;0.8643245045752254;-0.2419428757912054;-0.21270990167510212;1.132851576594233;9.999974906403116;0.8827478257165132;0.18863792858711048;1.0297827293651616;0.9999936089425093;0.9026554237464796;0.9999907168655028
