time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.274865;1.1374257249695114;0.9830805921166578;0.8643246326494902;-0.24194287537446743;-0.21270990146335564;1.1328512470883938;9.999981367192337;0.8827470697556205;0.18863776786374434;1.0297829478049418;0.9999939896990432;0.9026556320656837;0.9999910867581864
26.284865;1.1374258363216518;0.9830816920334421;0.8643247689136627;-0.2419428749720192;-0.212709901257604;1.1328509445808612;9.999987637150936;0.882746336892538;0.1886376128798817;1.0297831562368955;0.9999943630296583;0.9026558450116252;0.999991449097639
26.294865;1.1374259433960547;0.9830827539942689;0.8643249124414057;-0.24194287458359556;-0.21270990105775736;1.1328506689885747;9.99999372143765;0.8827456266968766;0.18863746337770518;1.0297833547023838;0.9999947293203725;0.902656061364546;0.9999918038827652
26.304865;1.1374260464440622;0.9830837796191882;0.8643250622545339;-0.24194287420893543;-0.21270990086370964;1.1328504200662097;9.999999623563035;0.8827449389151861;0.18863731904388645;1.0297835432900793;0.9999950889389275;0.9026562799756468;0.9999921510380938
26.314865;1.1374261456532877;0.9830847704234695;0.8643252173918253;-0.2419428738477225;-0.2127099006753538;1.1328501973277723;10.00000534577863;0.8827442733541042;0.18863717952969347;1.0297837221720119;0.9999954423008588;0.9026564997795038;0.9999924905084278
26.324865;1.1374262411979985;0.9830857278031649;0.8643253769932723;-0.24194287349958038;-0.2127099004925877;1.132849999954351;10.000010888964463;0.8827436298029303;0.18863704446899232;1.0297838915534183;0.9999957898319489;0.9026567197842019;0.9999928223868945
26.334865;1.1374263332638306;0.9830866530182912;0.8643255403703791;-0.24194287316409352;-0.2127099003153037;1.1328498268200642;10.00001625262506;0.8827430080329773;0.18863691349552236;1.0297840516238588;0.9999961318779842;0.9026569390318772;0.9999931469680671
26.344865;1.1374264220523067;0.9830875472210393;0.8643257070338524;-0.2419428728408094;-0.21270990014338884;1.1328496766280298;10.00002143483834;0.8827424078043724;0.1886367862701472;1.0297842026391635;0.9999964686466593;0.9026571565580075;0.9999934647303306
26.354865;1.1374265077962131;0.9830884115815964;0.8643258766476954;-0.24194287252924818;-0.21270989997673032;1.13284954806141;10.000026432362883;0.8827418288614831;0.18863666250913624;1.0297843449990616;0.9999968002039253;0.9026573714178903;0.9999937762863081
26.364865;1.137426590770702;0.9830892474150866;0.8643260489490089;-0.2419428722289258;-0.21270989981521807;1.132849439859731;10.000031241354275;0.8827412709459023;0.1886365419918484;1.0297844791556008;0.9999971265317921;0.9026575827279538;0.9999940822672124
26.374865;1.1374266712903158;0.9830900561834659;0.864326223666812;-0.24194287193935565;-0.21270989965875892;1.1328493508378936;10.000035857723054;0.8827407338127581;0.18863642455185492;1.0297846055497;0.9999974476113598;0.9026577896572326;0.9999943832048878
26.384865;1.1374267497528965;0.9830908393671116;0.8643264004857434;-0.24194287166004264;-0.21270989950728733;1.1328492799143393;10.00004027733055;0.8827402172429966;0.1886363100814011;1.0297847247202836;0.9999977634131659;0.9026579914069304;0.999994679519707
26.394865;1.1374268266910617;0.9830915983567342;0.8643265791047962;-0.2419428713904978;-0.2127098993607456;1.1328492261363667;10.000044497159505;0.8827397210481178;0.18863619854274402;1.0297848373776688;0.9999980737977283;0.9026581871791831;0.9999949715530211
26.404865;1.137426902696934;0.9830923344744659;0.8643267592980968;-0.2419428711302481;-0.21270989921906888;1.1328491886392171;10.000048516443105;0.8827392450518218;0.1886360899555493;1.0297849443309184;0.9999983785497901;0.902658376155612;0.9999952596038617
26.414865;1.1374269782795843;0.9830930490387133;0.864326940877118;-0.24194287087884067;-0.21270989908220103;1.1328491665403497;10.000052336582941;0.8827387890492139;0.18863598435743756;1.0297850464081708;0.9999986775650183;0.9026585575706823;0.9999955439871021
26.424865;1.1374270538410853;0.9830937433653999;0.8643271236439602;-0.24194287063587014;-0.21270989895010733;1.1328491588702052;10.000055960381834;0.8827383527505283;0.1886358817567791;1.0297851444390675;0.9999989709233753;0.9026587308339297;0.9999958250182219
26.434865;1.1374271297778653;0.9830944187151297;0.8643273074307929;-0.24194287040098922;-0.2127098988227617;1.1328491646047565;10.000059391288119;0.8827379357425449;0.18863578211263807;1.0297852392246807;0.9999992588080454;0.9026588955744823;0.9999961029195523
26.444865;1.137427206547726;0.9830950762349775;0.8643274921267724;-0.24194287017387223;-0.21270989870012813;1.1328491827202654;10.000062633006094;0.8827375375255362;0.18863568535961364;1.0297853314577219;0.9999995414525196;0.9026590515886361;0.999996377748659
26.454865;1.137427284606601;0.9830957169199304;0.8643276776076922;-0.2419428699541914;-0.2127098985821566;1.132849212181354;10.000065689491231;0.8827371576259485;0.18863559145029843;1.029785421679762;0.9999998191231144;0.90265919877463;0.9999966493417958
26.464865;1.1374273643109316;0.9830963416298517;0.8643278636680756;-0.2419428697416351;-0.2127098984687825;1.1328492519373423;10.000068564782012;0.8827367957266754;0.1886355003778284;1.0297855103335312;1.000000092069218;0.9026593371462744;0.9999969172938039
26.474865;1.1374274459127975;0.9830969511616491;0.8643280500162338;-0.24194286953590527;-0.21270989835991883;1.1328493009973026;10.000071262408285;0.8827364517215996;0.18863541217077315;1.0297855978406953;1.0000003604910535;0.9026594668877554;0.9999971810586243
26.484865;1.1374275295944054;0.9830975462868802;0.8643282362794593;-0.24194286933669037;-0.21270989825545875;1.1328493584686168;10.000073785086995;0.882736125610051;0.1886353268855879;1.0297856846702702;1.0000006245413882;0.9026595883396166;0.9999974400774279
26.494865;1.1374276154545466;0.9830981277278729;0.8643284220229133;-0.24194286914367827;-0.21270989815529343;1.1328494235067712;10.000076135408266;0.8827358173288762;0.18863524460454573;1.0297857713861656;1.0000008843117596;0.9026597019354203;0.9999976937758998
26.504865;1.137427703506526;0.9830986961637647;0.8643286067910407;-0.24194286895658434;-0.21270989805932425;1.1328494953182477;10.000078316341396;0.882735526683288;0.18863516541020217;1.0297858585487443;1.0000011398007809;0.9026598081403768;0.9999979414968659
26.514865;1.1374277937464539;0.9830992522599719;0.8643287901378779;-0.24194286877513752;-0.21270989796745632;1.1328495732877786;10.000080330078006;0.8827352533657736;0.1886350893353614;1.0297859464869725;1.0000013908959562;0.9026599073965018;0.999998182538195
26.524865;1.1374278862262304;0.9830997966189396;0.864328971660072;-0.24194286859905556;-0.21270989787959002;1.1328496570945632;10.000082176882437;0.8827349969919603;0.18863501634143073;1.0297860351967059;1.0000016373477165;0.9026600001237495;0.9999984162877252
26.534865;1.1374279810585812;0.9831003297105871;0.8643291510199552;-0.2419428684280545;-0.2127098977956134;1.132849746680996;10.000083856071855;0.8827347571287353;0.18863494634001224;1.0297861244436994;1.0000018787359648;0.9026600867561227;0.9999986423202515
26.544865;1.1374280783872703;0.9831008519010473;0.864329327910689;-0.2419428682618801;-0.2127098977153816;1.132849842136501;10.00008536794886;0.8827345333365185;0.18863487920889122;1.0297862139175191;1.0000021145040847;0.9026601677336864;0.9999988604237823
26.554865;1.1374281783958138;0.9831013635142943;0.8643295019998878;-0.2419428681003213;-0.2127098976387022;1.1328499436053;10.000086714833742;0.8827343252378776;0.18863481479289476;1.0297863033332284;1.0000023440200165;0.9026602434767333;0.9999990705601984
26.564865;1.1374282813406373;0.9831018648549964;0.8643296729496405;-0.2419428679432062;-0.21270989756534753;1.1328500511878603;10.000087900984656;0.8827341325473355;0.18863475291367465;1.0297863924530946;1.0000025665689591;0.9026603143653122;0.9999992727418346
26.574865;1.1374283875408697;0.9831023562318009;0.8643298405500686;-0.24194286779041715;-0.2127098974950847;1.1328501648446274;10.000088932014002;0.8827339550294389;0.18863469338351968;1.0297864810854604;1.0000027813511727;0.9026603806696287;0.999999466942412
26.584865;1.1374284973387203;0.9831028379816545;0.8643300048348908;-0.24194286764190623;-0.21270989742771235;1.1328502844153876;10.000089814224859;0.8827337924398031;0.1886346360113035;1.0297865691497539;1.0000029875811725;0.9026604424778758;0.9999996531500028
26.594865;1.1374286111109027;0.9831033104719892;0.8643301660206536;-0.24194286749766858;-0.21270989736308685;1.1328504097402956;10.000090553651424;0.8827336445126536;0.18863458060953808;1.0297866567246001;1.000003184613271;0.9026604997538799;0.9999998314922569
26.604865;1.137428729303888;0.9831037740870792;0.8643303243457671;-0.24194286735769305;-0.21270989730111406;1.13285054075095;10.000091155296726;0.8827335109947205;0.18863452701629146;1.0297867439901527;1.0000033719719335;0.9026605524584803;1.0000000023120763
26.614865;1.1374288523771254;0.9831042292423093;0.8643304800083828;-0.24194286722193573;-0.21270989724171682;1.1328506774623472;10.000091623460762;0.8827333916464464;0.18863447510524678;1.0297868311873213;1.0000035492950659;0.9026606005650195;1.0000001660937643
26.624865;1.1374289807008142;0.9831046764348316;0.8643306332074131;-0.2419428670903349;-0.21270989718481753;1.1328508199037985;10.000091962457166;0.8827332861990875;0.1886344247522867;1.0297869186488233;1.0000037162722997;0.9026606440329522;1.0000003232941659
26.634865;1.1374291145566031;0.9831051162332669;0.8643307841465492;-0.24194286696283546;-0.21270989713033472;1.1328509680689214;10.00009217663282;0.8827331943798564;0.18863437580010065;1.0297870068058823;1.0000038726341474;0.9026606828702224;1.0000004742615227
26.644865;1.137429254199109;0.9831055492180633;0.8643309329891352;-0.24194286683938498;-0.21270989707817844;1.1328511219163013;10.000092269862385;0.8827331160246331;0.18863432807124553;1.0297870961640525;1.0000040181858614;0.9026607172204935;1.0000006192672504
26.654865;1.1374293998517861;0.9831059759768755;0.8643310798827113;-0.24194286671991286;-0.2127098970282516;1.1328512813967826;10.000092245149395;0.8827330511206173;0.18863428139767194;1.0297871872938014;1.0000041528243162;0.9026607473473071;1.0000007585674677
26.664865;1.1374295517012736;0.9831063970771016;0.8643312250934477;-0.2419428666043175;-0.2127098969804638;1.1328514464706017;10.000092104650385;0.8827329996817816;0.18863423562011977;1.0297872808192654;1.0000042765580042;0.9026607734999469;1.0000008924385695
26.674865;1.1374297099487525;0.983106812962495;0.8643313690732326;-0.24194286649246244;-0.212709896934745;1.132851617107835;10.000091850155613;0.8827329615941762;0.1886341905699528;1.0297873773711683;1.0000043895612045;0.9026607958017129;1.0000010211546195
26.684865;1.1374298748033003;0.9831072239408738;0.8643315123170356;-0.24194286638418794;-0.2127098968910439;1.1328517932399227;10.000091483719537;0.8827329366146761;0.18863414606825926;1.0297874775029634;1.000004492138272;0.9026608142798671;1.0000011449763144
26.694865;1.1374300464146174;0.9831076303082904;0.8643316551842719;-0.24194286627934497;-0.21270989684931108;1.1328519746288794;10.000091008455742;0.8827329244858072;0.18863410195403776;1.0297875815795372;1.000004584564988;0.9026608289251777;1.0000012641627352
26.704865;1.137430224835516;0.9831080324210937;0.8643317978696492;-0.24194286617782496;-0.21270989680947747;1.132852160786243;10.000090429403212;0.8827329250024349;0.1886340581199637;1.0297876896760654;1.0000046669667189;0.9026608396908279;1.000001378902638
26.714865;1.1374304099949528;0.9831084306423545;0.8643319404700038;-0.24194286607955856;-0.2127098967714424;1.132852351051557;10.000089753322264;0.8827329380021879;0.18863401452478157;1.0297878015527762;1.0000047392855271;0.9026608465621524;1.0000014892233975
26.724865;1.1374306016741003;0.9831088252807277;0.8643320830561076;-0.2419428659844895;-0.21270989673509194;1.132852544722088;10.000088987542103;0.8827329633339355;0.18863397117939668;1.029787916749724;1.0000048013023342;0.9026608496735262;1.000001594978685
26.734865;1.1374307995250448;0.9831092165891719;0.86433222572603;-0.241942865892544;-0.21270989670033175;1.1328527411584153;10.000088139399795;0.882733000799303;0.1886339281217185;1.0297880347973603;1.0000048527443166;0.9026608492868179;1.0000016958581102
26.744865;1.1374310031276107;0.9831096048008786;0.8643323686166527;-0.24194286580361832;-0.21270989666708545;1.1328529398916456;10.000087216297436;0.8827330501099966;0.1886338853889523;1.0297881553919854;1.000004893422103;0.9026608457195648;1.0000017914070376
26.754865;1.1374312120379266;0.983109990145305;0.8643325118295219;-0.24194286571759138;-0.21270989663525644;1.1328531406615228;10.000086225710852;0.8827331109284017;0.18863384299991082;1.0297882783820604;1.000004923288298;0.9026608393716994;1.0000018810931703
26.764865;1.1374314257979825;0.9831103727845495;0.8643326553133075;-0.2419428656343491;-0.21270989660470963;1.1328533433309014;10.000085175339128;0.8827331829203937;0.1886338009520233;1.0297884036587723;1.0000049424379187;0.9026608307296855;1.0000019643663518
26.774865;1.1374316439245886;0.9831107527379269;0.8643327988439713;-0.2419428655538018;-0.21270989657529435;1.1328535477826656;10.000084073259908;0.8827332657458179;0.18863375923204115;1.029788531107715;1.0000049511485969;0.9026608202920503;1.000002040703067
26.784865;1.1374318659073879;0.9831111299400379;0.8643329421124905;-0.2419428654758894;-0.21270989654685965;1.132853753881234;10.000082927273905;0.8827333590143533;0.18863371784341215;1.029788660629021;1.0000049499619772;0.9026608085603471;1.0000021096730471
26.794865;1.137432091224542;0.9831115043875528;0.8643330848142502;-0.24194286540058255;-0.21270989651924385;1.1328539614617033;10.000081743648714;0.8827334621903031;0.18863367682404358;1.0297887921450086;1.000004939673212;0.9026607961268683;1.0000021709973341
26.804865;1.1374323193412148;0.9831118761624593;0.8643332267156054;-0.2419428653278766;-0.2127098964922635;1.1328541702834682;10.000080526515115;0.8827335744820601;0.18863363623124507;1.029788925571078;1.0000049211931548;0.9026607837450559;1.0000022245572697
26.814865;1.1374325496523527;0.9831122453112385;0.8643333676984294;-0.24194286525778438;-0.21270989646569813;1.1328543799453001;10.000079278175075;0.8827336948878266;0.18863359612757394;1.0297890608301414;1.000004895405842;0.9026607722733772;1.0000022703448872
26.824865;1.1374327814347551;0.9831126117449601;0.8643335077769911;-0.24194286519033703;-0.21270989643928254;1.1328545898683744;10.000078000115371;0.8827338223598425;0.1886335566009803;1.0297891978956686;1.000004863073938;0.9026607624757199;1.000002308390814
26.834865;1.1374330139304387;0.9831129752072805;0.8643336470887595;-0.24194286512557484;-0.21270989641274224;1.1328547993823626;10.000076694541853;0.8827339558742522;0.18863351778453574;1.0297893367858924;1.000004824797126;0.9026607548235348;1.0000023387128258
26.844865;1.137433246536074;0.9831133353149111;0.8643337858167284;-0.24194286506353171;-0.2127098963858533;1.1328550077853552;10.000075365166314;0.8827340944385395;0.1886334798412758;1.0297894775755456;1.0000047810550778;0.9026607494917877;1.000002361313047
26.854865;1.1374334789026377;0.9831136916792842;0.8643339240816998;-0.24194286500423376;-0.21270989635847903;1.1328552143449635;10.000074016672649;0.8827342371331649;0.18863344294777581;1.0297896204249;1.0000047322763193;0.9026607465353608;1.000002376237646
26.864865;1.1374337108653803;0.9831140439998921;0.8643340619456203;-0.24194286494769138;-0.2127098963305691;1.1328554183067636;10.000072653987704;0.8827343830940522;0.18863340729426584;1.0297897655312682;1.0000046788685486;0.9026607459989366;1.0000023836232068
26.874865;1.137433942345528;0.9831143920695391;0.8643341994910411;-0.24194286489388556;-0.21270989630213957;1.1328556189152592;10.000071282139489;0.8827345314113905;0.1886333730689392;1.0297899130447359;1.000004621304443;0.9026607478415607;1.0000023836817535
26.884865;1.1374341733029056;0.9831147357488481;0.864334336812085;-0.24194286484278768;-0.21270989627325684;1.1328558154472208;10.000069906596528;0.8827346810832694;0.18863334042604013;1.0297900630106314;1.0000045603004306;0.9026607518850537;1.0000023766688586
26.894865;1.1374344036764337;0.9831150749338031;0.8643344739229336;-0.24194286479439436;-0.21270989624402134;1.132856007234635;10.000068533774785;0.8827348311086827;0.18863330946856016;1.0297902153297835;1.0000044968870232;0.9026607579212074;1.000002362851542
26.904865;1.1374346333135879;0.9831154094957616;0.8643346106658368;-0.24194286474873253;-0.21270989621455613;1.1328561936714487;10.000067171133031;0.8827349806342246;0.18863328025661816;1.0297903697234538;1.0000044322649608;0.902660765817067;1.000002342466611
26.914865;1.1374348619606391;0.9831157392327369;0.8643347466899975;-0.24194286470584161;-0.21270989618500838;1.1328563742458828;10.000065826642905;0.8827351289823012;0.18863325282996196;1.0297905257243471;1.0000043675876398;0.902660775520505;1.0000023156828994
26.924865;1.1374350893310636;0.9831160639037723;0.8643348815629799;-0.24194286466576098;-0.21270989615553704;1.1328565485681314;10.000064508308002;0.882735275521547;0.18863322722280224;1.029790682743202;1.0000043038083541;0.9026607870564763;1.0000022826336115
26.934865;1.1374353151837755;0.9831163832804094;0.8643350148846106;-0.24194286462851997;-0.21270989612628285;1.1328567163778032;10.000063223959245;0.8827354195352053;0.18863320345811505;1.029790840184567;1.000004241672287;0.9026608005282672;1.0000022435093234
26.944865;1.1374355393168027;0.9831166971200591;0.8643351462768913;-0.2419428645941149;-0.21270989609734528;1.1328568775866668;10.000061981022652;0.8827355602084772;0.18863318153690828;1.0297909975219386;1.0000041818174839;0.902660816056626;1.0000021985889733
26.954865;1.1374357614856898;0.98311700510649;0.864335275351501;-0.24194286456249592;-0.21270989606877216;1.132857032295532;10.00006078610872;0.8827356967016278;0.18863316145478842;1.0297911542932199;1.000004124836334;0.9026608336878643;1.0000021481870427
26.964865;1.1374359813724968;0.9831173068137132;0.8643354017078895;-0.2419428645335887;-0.21270989604057947;1.1328571806780534;10.000059644267791;0.8827358282225648;0.18863314323939978;1.02979131007986;1.0000040712515073;0.9026608533309326;1.0000020926044013
26.974865;1.1374361986446355;0.9831176017272755;0.8643355249062241;-0.24194286450731173;-0.21270989601280016;1.132857322808903;10.000058558843358;0.8827359540550078;0.1886331269631;1.0297914645545156;1.0000040214883628;0.9026608747296584;1.0000020321566134
26.984865;1.1374364129855583;0.9831178893257728;0.8643356444522673;-0.24194286448356006;-0.21270989598550563;1.1328574585651559;10.000057532508734;0.8827360735678731;0.18863311272512154;1.0297916175413127;1.0000039759193866;0.9026608974647258;1.0000019672438962
26.994865;1.1374366240791034;0.9831181691728748;0.8643357598197228;-0.24194286446219662;-0.2127098959587729;1.132857587655552;10.000056567848363;0.8827361862006574;0.18863310063279556;1.029791768979959;1.000003934905146;0.902660920962832;1.000001898353625
27.004865;1.137436831665506;0.9831184409838997;0.8643358704598472;-0.24194286444306384;-0.21270989593264264;1.13285770976042;10.000055666882606;0.8827362913785851;0.1886330907928209;1.0297919188113651;1.0000038987294295;0.9026609445192209;1.0000018260267167
27.014865;1.1374370356371335;0.9831187046004429;0.8643359758090214;-0.24194286442599275;-0.21270989590711234;1.1328578246445988;10.000054830903906;0.8827363884783384;0.18863308331074427;1.0297920668785743;1.0000038675366751;0.9026609673695878;1.000001750862312
27.024865;1.137437236051881;0.9831189598827488;0.8643360753062582;-0.2419428644108257;-0.2127098958821579;1.1328579321817767;10.000054060926962;0.8827364769776578;0.1886330782923436;1.029792212908243;1.0000038414035157;0.9026609887514676;1.0000016734860284
27.034865;1.1374374330916481;0.9831192066472817;0.8643361684035434;-0.24194286439744403;-0.21270989585775854;1.1328580323393174;10.000053357762438;0.8827365565838151;0.1886330758363075;1.0297923565618738;1.0000038204591248;0.9026610078841568;1.0000015944847394
27.044865;1.137437627010505;0.9831194446831288;0.8643362546016828;-0.2419428643857526;-0.21270989583391178;1.1328581251082253;10.000052721442163;0.8827366271681324;0.18863307601657103;1.0297924974940342;1.0000038048817905;0.9026610239533956;1.0000015144166714
27.054865;1.137437818047876;0.9831196737761639;0.8643363335169942;-0.2419428643756442;-0.21270989581062555;1.1328582104520868;10.000052151102848;0.8827366886918925;0.1886330788760454;1.0297926353666076;1.0000037947984421;0.9026610361799183;1.0000014338347762
27.064865;1.1374380064077536;0.9831198937005156;0.8643364049224825;-0.24194286436700013;-0.2127098957878976;1.1328582883804474;10.000051645543524;0.8827367412278291;0.1886330844527518;1.0297927697969604;1.000003790239599;0.9026610438913586;1.000001353266201
27.074865;1.1374381923500667;0.9831201042181664;0.8643364687261842;-0.24194286435971654;-0.21270989576571392;1.1328583590004413;10.00005120305252;0.8827367849714018;0.18863309280822227;1.0297929002965909;1.0000037911398156;0.902661046539112;1.0000012732193424
27.084865;1.1374383761920177;0.9831203051214275;0.8643365249240981;-0.24194286435371193;-0.2127098957440531;1.1328584224474951;10.000050820429477;0.8827368202002613;0.18863310400887173;1.0297930263085582;1.0000037973155267;0.902661043701641;1.0000011942013252
27.094865;1.137438558214675;0.9831204962519328;0.8643365735644969;-0.24194286434890708;-0.21270989572287702;1.1328584788811482;10.000050492911308;0.8827368472366492;0.18863311807033334;1.0297931473287645;1.0000038084891394;0.902661035070341;1.0000011167334164
27.104865;1.1374387386847844;0.9831206774628887;0.8643366147119166;-0.2419428643452168;-0.21270989570212967;1.132858528582233;10.00005021552732;0.8827368664536164;0.18863313492042072;1.029793262965023;1.0000038244234415;0.9026610203841224;1.0000010414121823
27.114865;1.1374389179243427;0.9831208486384005;0.8643366484477887;-0.2419428643425787;-0.21270989568174398;1.1328585719818673;10.00004998423478;0.8827368782717876;0.18863315441669973;1.029793372863442;1.0000038450357553;0.9026609993512235;1.000000968951554
27.124865;1.1374390962735563;0.9831210097984161;0.864336674902071;-0.2419428643409738;-0.21270989566163542;1.1328586096269546;10.000049795602841;0.8827368831107859;0.1886331763969786;1.0297934766025512;1.0000038703520042;0.9026609716269464;1.0000009000895302
27.134865;1.1374392739924764;0.9831211611344253;0.8643366942284749;-0.24194286434040818;-0.21270989564169568;1.132858642114055;10.000049645993075;0.8827368813278083;0.18863320070194034;1.0297935736642556;1.0000039003903158;0.902660936875798;1.0000008354095666
27.144865;1.1374394511891606;0.9831213029369991;0.8643367065482095;-0.24194286434088952;-0.2127098956218156;1.1328586699686474;10.000049531645514;0.8827368731514507;0.18863322715738254;1.0297936634973555;1.0000039351051793;0.9026608948776025;1.0000007752868534
27.154865;1.137439627824954;0.9831214355265382;0.8643367119405915;-0.24194286434242437;-0.21270989560192596;1.1328586936010439;10.000049449270461;0.8827368586636771;0.1886332555637856;1.0297937456476793;1.0000039743840317;0.9026608455786134;1.0000007200130143
27.164865;1.1374398037554028;0.9831215592159815;0.864336710459497;-0.24194286434502082;-0.21270989558201378;1.1328587134042707;10.000049396090905;0.8827368378884684;0.18863328571058838;1.0297938198728331;1.000004018076648;0.9026607890420416;1.0000006698845862
27.174865;1.1374399787454175;0.9831216742964617;0.8643367021404867;-0.24194286434868345;-0.2127098955621252;1.132858729855306;10.00004936974001;0.8827368109123245;0.18863331739931005;1.0297938861507674;1.0000040660597092;0.9026607253890638;1.0000006251729447
27.184865;1.1374401525117819;0.9831217810651713;0.86433668699057;-0.24194286435340626;-0.2127098955423669;1.1328587435073711;10.000049368282399;0.8827367779394427;0.18863335047646562;1.0297939445734818;1.0000041182689223;0.9026606548274031;1.000000586165292
27.194865;1.1374403247897882;0.9831218798784819;0.8643366649514199;-0.24194286435917767;-0.21270989552287367;1.1328587549132267;10.000049390000482;0.8827367392739647;0.18863338485902253;1.0297939952171573;1.000004174672015;0.902660577711887;1.0000005532883118
27.204865;1.1374404953372568;0.9831219712054488;0.8643366358765552;-0.2419428643659879;-0.21270989550376126;1.132858764571531;10.000049433386534;0.8827366952735991;0.1886334205114373;1.0297940381007291;1.0000042352509912;0.9026604945334111;1.0000005271124164
27.214865;1.1374406638983188;0.9831220556439526;0.8643365995661708;-0.24194286437382057;-0.21270989548511413;1.1328587729032022;10.000049497536917;0.8827366463353934;0.18863345739188012;1.0297940732131274;1.000004299995502;0.9026604058580577;1.0000005082452397
27.224865;1.1374408301924772;0.9831221338613403;0.8643365558459347;-0.24194286438263482;-0.21270989546698785;1.132858780245085;10.000049582824692;0.8827365928983286;0.18863349543467398;1.0297941005144116;1.000004368888361;0.9026603122753944;1.0000004972537506
27.234865;1.1374409939164982;0.9831222064975589;0.864336504643796;-0.24194286439235493;-0.2127098954494012;1.1328587868589555;10.000049691656411;0.8827365353984307;0.18863353457763973;1.0297941199252731;1.0000044419519003;0.9026602143666291;1.0000004946195662
27.244865;1.1374411547560455;0.9831222741143361;0.8643364460145229;-0.2419428644028771;-0.21270989543234659;1.1328587929356184;10.000049828427219;0.8827364742148837;0.18863357478598777;1.029794131353543;1.000004519364856;0.9026601127197706;1.0000005007101171
27.254865;1.1374413124507616;0.9831223372245607;0.8643363801179346;-0.24194286441409066;-0.21270989541582808;1.1328587986430063;10.00004999885428;0.8827364096707846;0.18863361605006068;1.0297941347343995;1.0000046015343629;0.9026600079408929;1.0000005158022962
27.264865;1.1374414668316422;0.9831223963230649;0.864336307169416;-0.24194286442588264;-0.21270989539989477;1.1328588041977181;10.000050209499328;0.8827363420712342;0.1886336583663377;1.0297941300722422;1.0000046890445204;0.9026599005789393;1.0000005401574898
27.274865;1.1374416177173108;0.9831224518389272;0.864336227345528;-0.24194286443811128;-0.21270989538465085;1.1328588098128172;10.000050466515129;0.882736271725035;0.18863370171927238;1.0297941174473575;1.000004782532322;0.9026597910861833;1.0000005740589688
27.284865;1.1374417648033774;0.9831225040897477;0.8643361407065476;-0.2419428644505884;-0.2127098953702451;1.1328588156011075;10.000050773339384;0.8827361989108062;0.18863374607219716;1.0297940969696424;1.000004882589365;0.9026596799238913;1.0000006177266596
27.294865;1.1374419076932634;0.9831225533441929;0.8643360472053128;-0.24194286446308463;-0.21270989535685234;1.1328588216231612;10.000051129565229;0.8827361238343747;0.18863379135700994;1.0297940687773206;1.000004989697515;0.9026595676606219;1.0000006711862224
27.304865;1.1374420459869128;0.9831225999370231;0.8643359467120083;-0.24194286447534075;-0.21270989534466206;1.1328588279912752;10.0000515319403;0.882736046672342;0.18863383746999968;1.0297940330862316;1.0000051041421563;0.9026594549250369;1.0000007342245882
27.314865;1.1374421792925533;0.9831226442864225;0.8643358390180143;-0.2419428644870867;-0.21270989533387238;1.1328588348811734;10.000051975548974;0.8827359676646709;0.1886338842905701;1.0297939902118158;1.0000052259472763;0.9026593422750867;1.000000806426985
27.324865;1.1374423071607789;0.9831226867678969;0.8643357238836876;-0.24194286449806676;-0.21270989532467904;1.1328588424441695;10.000052453934787;0.8827358871043356;0.18863393169500728;1.0297939405904883;1.0000053549129353;0.9026592301192244;1.000000887224908
27.334865;1.1374424290687077;0.9831227275989802;0.8643356011149192;-0.24194286450804983;-0.21270989531725845;1.1328588507046196;10.000052958928476;0.8827358052244207;0.1886339795358314;1.0297938847942094;1.0000054906924214;0.9026591187968728;1.0000009759282134
27.344865;1.1374425444762697;0.9831227668689572;0.8643354706160092;-0.24194286451682165;-0.21270989531175846;1.1328588595864135;10.000053480886226;0.8827357221628176;0.18863402762139583;1.029793823476935;1.0000056328208702;0.9026590087602956;1.0000010717802568
27.354865;1.1374426528247756;0.9831228046124745;0.8643353324351952;-0.2419428645241783;-0.2127098953083059;1.1328588690268089;10.000054009670087;0.8827356380506437;0.18863407573196453;1.0297937572937659;1.000005780768962;0.902658900641299;1.0000011740857202
27.364865;1.1374427534641143;0.9831228408198714;0.8643351868063948;-0.24194286452993052;-0.21270989530701193;1.1328588790027865;10.000054535912321;0.8827355530820157;0.18863412364757434;1.0297936868544086;1.0000059340622969;0.9026587951462465;1.0000012823056155
27.374865;1.1374428456534769;0.9831228754371287;0.8643350341493501;-0.24194286453391772;-0.2127098953079679;1.1328588895237497;10.000055051251659;0.8827354674908968;0.18863417115696274;1.029793612742543;1.0000060923175702;0.9026586929708389;1.0000013960189094
27.384865;1.1374429287043375;0.9831229083849613;0.8643348750186673;-0.24194286453602654;-0.212709895311232;1.13285890069273;10.000055547637578;0.8827353815054113;0.18863421804864222;1.029793535597414;1.000006255147755;0.902658594828418;1.0000015148899664
27.394865;1.1374430021396134;0.9831229395937365;0.8643347100531715;-0.2419428645361904;-0.21270989531679818;1.1328589127450066;10.000056017060304;0.8827352953408114;0.18863426409740497;1.029793456162137;1.0000064220826381;0.90265850149193;1.0000016387242172
27.404865;1.137443065755406;0.9831229690569685;0.8643345399499319;-0.24194286453436586;-0.21270989532456921;1.132858925996476;10.000056452028726;0.8827352091880688;0.18863430906462206;1.0297933752427344;1.0000065925970014;0.9026584137995668;1.0000017674913313
27.414865;1.1374431195866064;0.9831229968545249;0.8643343654086235;-0.24194286453050676;-0.21270989533437284;1.1328589407336;10.000056846043542;0.8827351231864429;0.18863435271566478;1.0297932936042307;1.0000067661799723;0.9026583326076641;1.000001901261448
27.424865;1.1374431637439681;0.9831230231222504;0.8643341870586156;-0.24194286452454924;-0.21270989534601417;1.1328589571385894;10.000057193630479;0.8827350374247905;0.18863439483793396;1.029793211871575;1.0000069423437463;0.9026582586599688;1.000002040148319
27.434865;1.1374431982083077;0.9831230480295057;0.8643340054674744;-0.24194286451642075;-0.21270989535931703;1.1328589753506586;10.000057490203115;0.8827349519433405;0.18863443525172374;1.0297931304915342;1.0000071206055963;0.9026581924525777;1.0000021843048563
27.444865;1.137443222780791;0.983123071811905;0.8643338212054502;-0.2419428645060742;-0.21270989537412693;1.1328589955457793;10.000057732339835;0.8827348667216733;0.1886344738014436;1.0297930496996628;1.0000073005026853;0.9026581342236777;1.0000023339104385
27.454865;1.1374432371338201;0.9831230947782207;0.864333634825199;-0.24194286449350982;-0.21270989539030088;1.1328590178737432;10.000057918420442;0.8827347816927716;0.18863451032816983;1.0297929694984183;1.0000074815860756;0.9026580840855374;1.0000024891555075
27.464865;1.1374432408390716;0.9831231172516364;0.8643334467797911;-0.24194286447875907;-0.21270989540770985;1.1328590423770357;10.000058048582938;0.8827346967734095;0.18863454466873242;1.0297928897441908;1.0000076633834736;0.9026580421578386;1.000002650210606
27.474865;1.1374432334523272;0.9831231395438895;0.8643332574145987;-0.24194286446186297;-0.2127098954262436;1.1328590690151092;10.000058123751254;0.8827346118745905;0.18863457668104996;1.0297928103144727;1.000007845404535;0.9026580085742032;1.0000028171355073
27.484865;1.1374432146446707;0.983123161966737;0.8643330670050541;-0.24194286444287375;-0.21270989544580493;1.1328590976946098;10.00005814467901;0.8827345268833305;0.18863460624848735;1.0297927312345072;1.000008027180498;0.9026579834297588;1.0000029898414498
27.494865;1.137443184233681;0.9831231848278248;0.8643328757591823;-0.2419428644218629;-0.21270989546630203;1.1328591282300424;10.000058111525847;0.8827344416165931;0.18863463327708324;1.0297926526930965;1.0000082082610928;0.9026579667639985;1.00000316814285
27.504865;1.1374431421158355;0.9831232084284997;0.8643326838358264;-0.24194286439892043;-0.21270989548765648;1.1328591602849518;10.000058024013153;0.8827343557887324;0.18863465770841534;1.029792574999116;1.0000083881801933;0.9026579585557635;1.000003351765066
27.514865;1.1374430881764541;0.9831232330511341;0.8643324914210158;-0.2419428643741494;-0.2127098955098136;1.1328591933638013;10.000057882094449;0.88273426905342;0.18863467951503216;1.0297924985574998;1.0000085664630434;0.9026579587033959;1.0000035402910383
27.524865;1.1374430221948715;0.983123258910048;0.8643322987464215;-0.24194286434765383;-0.21270989553273556;1.1328592268771416;10.000057686525741;0.8827341810574059;0.18863469867118485;1.0297924238374332;1.0000087426784172;0.9026579669675374;1.0000037331401292
27.534865;1.1374429438487197;0.9831232860695601;0.8643321059913168;-0.2419428643195272;-0.21270989555639858;1.1328592602539427;10.00005743887152;0.8827340914523993;0.18863471513418592;1.0297923513092506;1.0000089164645973;0.902657982892328;1.0000039296088623
27.544865;1.1374428528676266;0.9831233143554929;0.8643319132567227;-0.24194286428985742;-0.2127098955807905;1.1328592930423473;10.000057141078443;0.8827339999379614;0.18863472884136492;1.0297922814101839;1.0000090875036853;0.9026580058163499;1.0000041289485462
27.554865;1.1374427491121204;0.9831233433384209;0.8643317206949441;-0.24194286425873363;-0.21270989560587927;1.1328593249162218;10.000056794592007;0.8827339062944926;0.18863473970969433;1.0297922145514096;1.0000092554961875;0.9026580349949599;1.000004330446554
27.564865;1.1374426324405589;0.9831233724103122;0.8643315285990916;-0.2419428642262416;-0.21270989563159048;1.1328593555347288;10.000056399670102;0.8827338103266328;0.1886347476414406;1.0297921511248136;1.0000094201466991;0.9026580697080493;1.0000045334407086
27.574865;1.1374425025624146;0.9831234008452163;0.8643313373556242;-0.24194286419247119;-0.21270989565782739;1.1328593843635917;10.000055955688415;0.8827337118226896;0.18863475253793463;1.029792091504566;1.0000095811681842;0.90265810928804;1.000004737277666
27.584865;1.137442359068638;0.9831234278037805;0.8643311473399754;-0.24194286415753752;-0.21270989568448775;1.1328594106633478;10.00005546154447;0.8827336105680565;0.18863475432039278;1.0297920360167432;1.0000097383424669;0.9026581530872255;1.000004941301358
27.594865;1.1374422015569368;0.9831234523872235;0.8643309588369688;-0.2419428641215918;-0.21270989571145962;1.1328594336374571;10.000054915668262;0.8827335063041309;0.18863475295171886;1.0297919848996302;1.0000098915771722;0.9026582004357049;1.000005144818668
27.604865;1.1374420296962022;0.9831234737225961;0.8643307720518413;-0.24194286408481827;-0.2127098957386252;1.1328594525480178;10.000054316319307;0.8827333986934751;0.1886347484388761;1.029791938387074;1.000010040887716;0.9026582506675681;1.0000053470322257
27.614865;1.1374418432620361;0.9831234909323755;0.8643305871537725;-0.24194286404742268;-0.21270989576587057;1.132859466722946;10.000053662078319;0.8827332873921251;0.18863474080928413;1.029791896847584;1.0000101863441986;0.9026583031492486;1.0000055470780977
27.624865;1.1374416422196856;0.9831235030546412;0.8643304042470868;-0.241942864009612;-0.21270989579309432;1.1328594755132269;10.000052951996574;0.8827331721150161;0.18863473009147147;1.0297918607578036;1.00001032801701;0.9026583572273624;1.000005744136041
27.634865;1.1374414267950093;0.9831235091189834;0.8643302233547014;-0.24194286397158588;-0.21270989582021987;1.1328594782744772;10.000052185198806;0.8827330525953301;0.18863471631954698;1.029791830597454;1.0000104659128919;0.9026584122088492;1.000005937486886
27.644865;1.1374411974800172;0.9831235083314043;0.8643300444970992;-0.24194286393354494;-0.2127098958472008;1.1328594743952014;10.000051360615469;0.88273292850731;0.18863469953855116;1.0297918068484624;1.0000105999544804;0.9026584674288378;1.0000061265211448
27.654865;1.1374409549971274;0.9831235001178841;0.8643298677831599;-0.24194286389568964;-0.21270989587401132;1.1328594633142512;10.000050477609252;0.8827327994485817;0.18863467979852133;1.0297917899808846;1.0000107300485233;0.9026585223344968;1.000006310687428
27.664865;1.1374407002043478;0.9831234840092716;0.8643296934231911;-0.24194286385820205;-0.21270989590063186;1.1328594444809295;10.000049536630499;0.8827326650022472;0.18863465715405558;1.0297917803583907;1.000010856178947;0.9026585765431857;1.0000064894042742
27.674865;1.1374404339219586;0.9831234596087809;0.8643295216445066;-0.24194286382122943;-0.21270989592703862;1.132859417303124;10.000048539098024;0.8827325248433268;0.18863463167382696;1.0297917782481845;1.0000109784289253;0.9026586298269257;1.000006662047162
27.684865;1.137440156768177;0.983123426640131;0.8643293525855102;-0.2419428637848744;-0.21270989595319378;1.132859381147398;10.000047486877238;0.8827323788335709;0.18863460345047686;1.0297917839643025;1.0000110969120586;0.9026586820066149;1.0000068279840197
27.694865;1.1374398691197736;0.9831233848768599;0.8643291862619663;-0.24194286374919702;-0.21270989597904125;1.1328593353406944;10.000046381581988;0.8827322270340285;0.18863457260104105;1.029791797936062;1.0000112117157138;0.902658732836707;1.000006986595014
27.704865;1.1374395712057523;0.9831233340413879;0.8643290225849595;-0.2419428637142377;-0.21270989600452658;1.1328592791298706;10.000045224051565;0.8827320696149272;0.18863453925158416;1.0297918206462582;1.0000113228893124;0.9026587819753049;1.0000071373345205
27.714865;1.1374392632162245;0.9831232738258479;0.8643288613922718;-0.24194286368004364;-0.21270989602963422;1.1328592117082725;10.000044014303949;0.882731906756473;0.18863450352136826;1.029791852563661;1.0000114303649088;0.902658829057042;1.0000072798153459
27.724865;1.137438945381674;0.9831232039672545;0.8643287025008625;-0.24194286364666684;-0.21270989605440252;1.1328591323439083;10.000042752060155;0.8827317386232213;0.18863446552223237;1.0297918940967838;1.0000115338902085;0.9026588737851787;1.0000074137849657
27.734865;1.1374386180667908;0.9831231242738879;0.8643285457577806;-0.2419428636141405;-0.21270989607889723;1.1328590404700056;10.00004143768955;0.8827315653548187;0.18863442535629318;1.029791945568207;1.000011633127088;0.9026589159345594;1.0000075390252532
27.744865;1.1374382817999238;0.9831230345383462;0.8643283910628692;-0.2419428635824649;-0.21270989610317947;1.1328589356702663;10.000040072400592;0.882731387025932;0.18863438310135663;1.029792007258164;1.0000117277569118;0.9026589552535766;1.0000076553416017
27.754865;1.137437937183833;0.9831229344411093;0.8643282383449686;-0.2419428635516158;-0.2127098961273037;1.1328588176536183;10.000038657688332;0.8827312036239936;0.18863433880415473;1.0297920794635134;1.0000118174482733;0.9026589914197842;1.0000077626160244
27.764865;1.137437584814948;0.9831228236190239;0.8643280874840786;-0.2419428635215597;-0.21270989615131655;1.1328586862848886;10.000037195686907;0.8827310150861216;0.18863429249165994;1.0297921624568334;1.000011901832523;0.9026590241555036;1.0000078607985472
27.774865;1.1374372253076515;0.983122701790572;0.8643279382641077;-0.24194286349224864;-0.21270989617522665;1.1328585416156254;10.000035690253021;0.8827308214006501;0.18863424418553323;1.0297922563383182;1.0000119805816914;0.9026590533208887;1.0000079498895025
27.784865;1.1374368593634636;0.9831225687696953;0.8643277904429618;-0.24194286346360291;-0.21270989619897196;1.1328583838674187;10.000034147281532;0.8827306227092727;0.1886341939151308;1.0297923609425776;1.0000120535061268;0.9026590788481436;1.000008029986608
27.794865;1.137436487830113;0.9831224244382561;0.8643276438774671;-0.24194286343551435;-0.21270989622241737;1.1328582133807081;10.000032574089245;0.8827304193261365;0.1886341417350781;1.0297924759098973;1.00001212056966;0.9026591006660833;1.0000081013250894
27.804865;1.137436111746865;0.9831222687610431;0.8643274985766219;-0.24194286340787374;-0.21270989624538952;1.1328580305731535;10.000030978260497;0.8827302116729779;0.1886340877309844;1.0297926007987026;1.0000121818041252;0.9026591187296052;1.0000081642662948
27.814865;1.1374357323154993;0.9831221018007418;0.8643273546573925;-0.2419428633805947;-0.21270989626772988;1.1328578359526793;10.000029366149942;0.8827300001850656;0.1886340320047758;1.029792735139648;1.0000122372427969;0.9026591330708122;1.0000082192731656
27.824865;1.1374353508068107;0.983121923681889;0.864327212276992;-0.2419428633536086;-0.2127098962893283;1.1328576301390476;10.000027741994321;0.882729785246832;0.18863397466091844;1.0297928784651667;1.000012286931361;0.9026591437733126;1.000008266878958
27.834865;1.1374349685068754;0.9831217345292507;0.864327071603431;-0.24194286332683546;-0.21270989631012469;1.1328574138277134;10.00002610847497;0.8827295671711244;0.1886339158058072;1.0297930303373863;1.0000123309235553;0.9026591509149205;1.0000083076470367
27.844865;1.137434586699226;0.9831215344713683;0.8643269328435426;-0.2419428633001718;-0.21270989633009785;1.1328571877448517;10.000024467945137;0.8827293462193865;0.18863385555312195;1.0297931903751496;1.0000123692355876;0.902659154548763;1.00000834214044
27.854865;1.1374342065933472;0.983121323698365;0.8643267963065177;-0.241942863273508;-0.2127098963492453;1.1328569526301646;10.000022823186297;0.8827291226672301;0.18863379402830646;1.0297933582629617;1.0000124018208527;0.9026591547132372;1.0000083709181276
27.864865;1.137433829182103;0.9831211024380067;0.864326662403862;-0.24194286324674488;-0.21270989636755191;1.132856709207598;10.000021177827511;0.882728896863629;0.188633731368751;1.0297935337446686;1.0000124285957424;0.9026591514949653;1.0000083945266165
27.874865;1.1374334551563265;0.9831208708677923;0.8643265315393531;-0.24194286321980032;-0.21270989638497703;1.1328564581654694;10.00001953676064;0.8827286692122195;0.1886336677200329;1.0297937166276045;1.0000124494875666;0.9026591451310017;1.0000084134510183
27.884865;1.1374330849712375;0.9831206291186492;0.8643264040192666;-0.2419428631926138;-0.21270989640147492;1.1328562001768732;10.000017906347264;0.8827284400987978;0.1886336032432063;1.029793906751746;1.0000124644879598;0.9026591360440258;1.00000842810493
27.894865;1.1374327189553046;0.9831203773633227;0.8643262800817039;-0.24194286316514163;-0.2127098964170209;1.1328559358967523;10.000016294405807;0.882728209879865;0.1886335381323615;1.029794103884824;1.0000124737489824;0.902659124784773;1.00000843888729
27.904865;1.1374323573796985;0.9831201158776526;0.8643261599531076;-0.24194286313733732;-0.21270989643162083;1.1328556659645184;10.00001470991998;0.882727978945413;0.18863347261250737;1.0297943076127802;1.0000124776695605;0.9026591119210664;1.00000844617227
27.914865;1.1374320005087233;0.9831198450611343;0.8643260438241083;-0.2419428631091387;-0.21270989644530305;1.1328553911077204;10.00001316201726;0.882727747738358;0.18863340691841435;1.0297945173200207;1.0000124768635257;0.902659097916161;1.000008450224203
27.924865;1.1374316485916751;0.9831195654397701;0.8643259317729366;-0.2419428630804768;-0.21270989645811547;1.1328551121955046;10.000011658393749;0.8827275167092955;0.18863334127827253;1.0297947322605026;1.0000124720393742;0.9026590830916138;1.0000084511986567
27.934865;1.1374313018181008;0.9831192776418624;0.8643258237230667;-0.24194286305129545;-0.21270989647013586;1.1328548300867582;10.00001020453426;0.882727286302584;0.1886332758988599;1.0297949516328977;1.000012463881977;0.9026590677341945;1.000008449217706
27.944865;1.1374309603398212;0.9831189823645031;0.8643257194861573;-0.24194286302156848;-0.21270989648148395;1.132854545439197;10.000008804202285;0.8827270569935318;0.1886332109451648;1.0297951746412295;1.0000124529769772;0.9026590522358102;1.000008444386995
27.954865;1.1374306243153132;0.9831186803613339;0.8643256188520643;-0.24194286299130296;-0.2127098964923286;1.1328542586593122;10.000007459817128;0.882726829269067;0.1886331465226521;1.0297954005715424;1.0000124398027705;0.9026590370986638;1.0000084367931528
27.964865;1.1374302938720753;0.9831183724399072;0.8643255216110964;-0.2419428629605204;-0.21270989650287567;1.13285396997184;10.000006172082562;0.8827266035167203;0.18863308267648154;1.0297956288325418;1.0000124247778086;0.9026590228468812;1.000008426546678
27.974865;1.1374299690646419;0.9831180594536425;0.864325427513268;-0.24194286292922823;-0.21270989651334715;1.1328536795039597;10.00000493987849;0.8827263799793559;0.18863301941563312;1.0297958589284242;1.0000124083144335;0.9026590099822533;1.0000084138257908
27.984865;1.137429649931456;0.9831177422779511;0.8643253362490251;-0.24194286289740793;-0.21270989652398756;1.1328533872988762;10.000003760729594;0.8827261588494064;0.1886329567375692;1.0297960903685428;1.0000123908318272;0.9026589989527961;1.0000083988960862
27.994865;1.1374293365616919;0.9831174217723051;0.8643252474305343;-0.24194286286502795;-0.21270989653506756;1.1328530933009893;10.000002630947389;0.8827259403603254;0.18863289462550709;1.0297963225170743;1.0000123727314478;0.9026589900830335;1.0000083820933958
28.004865;1.1374290290732496;0.9831170987975053;0.8643251605832294;-0.24194286283206218;-0.21270989654684577;1.1328527974052283;10.000001545227203;0.882725724796021;0.18863283303284453;1.029796554519354;1.0000123543915052;0.9026589835135459;1.0000083637763235
28.014865;1.1374287275422876;0.9831167742768245;0.8643250752056679;-0.24194286279850993;-0.21270989655953085;1.1328524995233684;10.000000496471511;0.8827255124757096;0.18863277188000033;1.029796785410876;1.0000123361838562;0.9026589792008307;1.0000083443186045
28.024865;1.1374284319488641;0.9831164491497801;0.8643249908456864;-0.2419428627644178;-0.2127098965732888;1.1328521995994607;9.999999476263742;0.8827253037638619;0.18863271106203466;1.0297970142768222;1.0000123184676497;0.9026589770178222;1.0000083241193523
28.034865;1.137428142186171;0.983116124212913;0.8643249071136871;-0.24194286272988164;-0.21270989658827164;1.1328518975912976;9.999998475550608;0.8827250990885707;0.188632650450855;1.0297972403556959;1.0000123015894433;0.9026589768967432;1.000008303573004
28.044865;1.137427858135767;0.9831157999999882;0.8643248236664247;-0.24194286269503493;-0.2127098966046298;1.1328515934149364;9.999997485200295;0.8827248989253142;0.1886325898962448;1.0297974631029534;1.0000122859211444;0.9026589788636927;1.0000082830834724
28.054865;1.1374275797112863;0.9831154767964875;0.8643247402361444;-0.24194286266004453;-0.21270989662251083;1.13285128689707;9.99999649694421;0.8827247037640341;0.18863252924204194;1.029797682203045;1.000012271841114;0.9026589829536057;1.0000082631242082
28.064865;1.137427306829664;0.9831151547870348;0.8643246566785381;-0.24194286262510792;-0.21270989664207066;1.1328509778114277;9.99999550460421;0.8827245140823025;0.18863246834570124;1.0297978975477247;1.000012259660494;0.9026589891321366;1.000008244203939
28.074865;1.1374270394065429;0.9831148341709636;0.8643245729607149;-0.2419428625904331;-0.21270989666348744;1.1328506659420188;9.999994504326079;0.8827243303151006;0.1886324070981795;1.0297981091883233;1.0000122496465975;0.9026589972697733;1.0000082267733088
28.084865;1.1374267773994113;0.9831145151288044;0.8643244891271148;-0.24194286255620556;-0.21270989668695262;1.1328503511085015;9.999993493353575;0.8827241528359402;0.1886323454550309;1.0297983172673337;1.0000122420862008;0.9026590071382837;1.0000082112158466
28.094865;1.13742652084296;0.9831141977944874;0.8643244053183244;-0.24194286252257513;-0.21270989671265605;1.1328500332134868;9.99999246859115;0.8827239819425856;0.1886322834580473;1.0297985220021626;1.0000122372326066;0.9026590184332748;1.000008197886513
28.104865;1.1374262698822326;0.9831138823207135;0.8643243217822806;-0.24194286248967498;-0.21270989674078028;1.1328497123068069;9.999991426493162;0.8827238178517488;0.18863222122917028;1.0297987236850745;1.0000122352052447;0.9026590308309304;1.0000081870926418
28.114865;1.1374260247996786;0.9831135689172117;0.8643242388183833;-0.2419428624576489;-0.2127098967714944;1.1328493885600277;9.999990364134183;0.882723660723677;0.18863215893274934;1.0297989226442814;1.0000122359525527;0.9026590440448296;1.0000081790515611
