time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.124865;1.1374257859967134;0.9831132577963209;0.864324156689037;-0.2419428624266635;-0.21270989680495161;1.1328490621675988;9.999989280035583;0.8827235106502249;0.18863209671582132;1.0297991192366223;1.0000122392898345;0.9026590578259643;1.0000081739151097
28.134865;1.13742555394025;0.9831129490857634;0.8643240755213841;-0.2419428623969061;-0.21270989684129188;1.132848733292872;9.99998817438111;0.8827233676179669;0.18863203466736972;1.0297993139018267;1.0000122449735627;0.9026590719334799;1.0000081718222928
28.144865;1.1374253291588055;0.9831126427727882;0.8643239952384898;-0.24194286236857288;-0.2127098968806388;1.1328484021054857;9.999987048905247;0.8827232315826073;0.18863197283143832;1.0297995072419899;1.0000122527440618;0.9026590861600134;1.0000081728688603
28.154865;1.1374251122983159;0.983112338710142;0.8643239155908679;-0.24194286234184292;-0.21270989692308861;1.1328480688675395;9.999985906006897;0.8827231025930025;0.1886319112639511;1.0297997000292378;1.0000122623491163;0.9026591003791461;1.000008177047296
28.164865;1.1374249041120992;0.9831120366877691;0.8643238362615133;-0.2419428623168549;-0.2127098969687079;1.1328477340175538;9.99998474726829;0.8827229807987093;0.18863185007442387;1.0297998930534051;1.000012273578449;0.9026591145106284;1.0000081842714055
28.174865;1.1374247053457023;0.9831117365222523;0.8643237569107138;-0.24194286229370657;-0.21270989701754844;1.132847398202749;9.999983573061135;0.8827228663918578;0.1886317894183067;1.0298000869256965;1.000012286257571;0.9026591284070897;1.0000081944328927
28.184865;1.1374245166287422;0.9831114381275929;0.8643236771265086;-0.24194286227245718;-0.21270989706965596;1.1328470622058433;9.99998238375512;0.8827227595659983;0.18863172947552573;1.029800282021204;1.0000123002296326;0.902659141788947;1.0000082074323193
28.194865;1.137424338436959;0.9831111415348006;0.8643235964321804;-0.24194286225311595;-0.21270989712504743;1.1328467268172562;9.999981180724848;0.8827226604456941;0.18863167043729984;1.0298004785479906;1.000012315398;0.9026591542842283;1.0000082232025116
28.204865;1.1374241710716448;0.9831108468449801;0.8643235144266028;-0.2419428622356363;-0.2127098971836825;1.1328463927546726;9.999979966307736;0.8827225690209946;0.18863161249271732;1.029800676623303;1.0000123317456167;0.902659165499291;1.0000082416880214
28.214865;1.137424014666477;0.9831105542010808;0.8643234309232718;-0.2419428622199342;-0.21270989724546155;1.1328460606487298;9.999978743316392;0.8827224851898311;0.188631555824163;1.0298008763163724;1.0000123492676112;0.9026591750588852;1.0000082628159463
28.224865;1.1374238692858303;0.9831102638028426;0.8643233459613888;-0.2419428622059134;-0.21270989731023532;1.132845731076673;9.999977514515567;0.8827224088350383;0.188631500616907;1.029801077660713;1.0000123679235868;0.9026591826107517;1.000008286576005
28.234865;1.137423735044755;0.9831099758903484;0.864323259678277;-0.24194286219348182;-0.21270989737780935;1.1328454046033292;9.99997628245927;0.8827223397978633;0.1886314470623689;1.0298012806407186;1.0000123876463354;0.9026591878175619;1.0000083131158974
28.244865;1.1374236121378258;0.9831096906963052;0.8643231721263779;-0.24194286218255864;-0.21270989744795252;1.1328450817991607;9.99997504951408;0.8827222778299086;0.18863139533357878;1.0298014851647133;1.000012408352615;0.9026591903539068;1.0000083426965825
28.254865;1.13742350076102;0.983109408419754;0.8643230831817456;-0.24194286217307132;-0.21270989752041508;1.1328447632615994;9.999973817667504;0.882722222633903;0.18863134556075176;1.0298016910432668;1.0000124299626385;0.9026591898954407;1.0000083755958202
28.264865;1.1374234010253648;0.9831091292593566;0.864322992619393;-0.24194286216494834;-0.21270989759494824;1.1328444496339645;9.999972588361004;0.8827221739083987;0.1886312978525782;1.0298018980254149;1.000012452408175;0.9026591860788334;1.000008412063941
28.274865;1.1374233129797415;0.983108853481888;0.8643229002684396;-0.2419428621581215;-0.21270989767131243;1.1328441416295767;9.999971362516458;0.8827221313169651;0.18863125232832248;1.0298021058856826;1.0000124756265;0.9026591784819642;1.0000084523244228
28.284865;1.137423236690014;0.9831085814589678;0.8643228060828236;-0.2419428621525441;-0.21270989774928595;1.1328438400821592;9.99997014059448;0.8827220944380689;0.18863120910851638;1.02980231447534;1.0000124995842972;0.9026591666759283;1.0000084965976561
28.294865;1.1374231722766257;0.9831083136840674;0.8643227100805675;-0.24194286214820615;-0.21270989782867827;1.1328435459290316;9.999968922980198;0.882722062812482;0.1886311682906934;1.0298025236932558;1.0000125242831195;0.902659150242708;1.0000085450838365
28.304865;1.137423119906831;0.9831080507865211;0.8643226122571956;-0.24194286214512317;-0.21270989790932415;1.1328432600881277;9.999967711195303;0.8827220360690663;0.18863112993907621;1.0298027334189037;1.000012549740428;0.9026591286959752;1.0000085979042226
28.314865;1.1374230797132834;0.983107793495336;0.8643225125672274;-0.24194286214331842;-0.2127098979910699;1.1328429833160123;9.99996650911827;0.8827220139479159;0.1886310940863616;1.0298029435185043;1.0000125760211278;0.902659101453848;1.0000086550809635
28.324865;1.1374230516618749;0.9831075425507063;0.8643224109747915;-0.2419428621428197;-0.21270989807378662;1.1328427161084453;9.999965323009798;0.882721996203127;0.18863106075225552;1.0298031539107007;1.000012603269205;0.9026590679377362;1.0000087165556026
28.334865;1.1374230354899248;0.9831072986203591;0.8643223075074418;-0.24194286214365884;-0.21270989815739944;1.1328424586807249;9.999964160801643;0.8827219825348004;0.18863102995613681;1.0298033645257254;1.0000126316496551;0.902659027657976;1.0000087822008183
28.344865;1.1374230307802553;0.9831070622639679;0.8643222022594406;-0.24194286214586247;-0.2127098982418752;1.1328422110304202;9.999963031209944;0.8827219725639049;0.18863100170359295;1.029803575189154;1.0000126612748372;0.9026589802068437;1.000008851845476
28.354865;1.1374230371117557;0.9831068339561202;0.864322095352532;-0.24194286214943572;-0.21270989832715914;1.1328419730354549;9.999961942508056;0.8827219658090278;0.1886309759783513;1.0298037855997315;1.0000126922144381;0.9026589252506237;1.0000089253633446
28.364865;1.1374230541304093;0.9831066141781986;0.86432198687382;-0.2419428621543509;-0.2127098984131338;1.1328417445242807;9.999960901717587;0.8827219617394808;0.18863095274945516;1.0298039953825315;1.0000127244818535;0.902658862559769;1.0000090027827155
28.374865;1.137423081501051;0.9831064035348284;0.8643218768360088;-0.24194286216055902;-0.21270989849964114;1.1328415252884794;9.999959914751809;0.8827219598745646;0.18863093196631103;1.0298042041341735;1.000012757916272;0.9026587920317987;1.0000090842629334
28.384865;1.1374231188696522;0.983106202758562;0.8643217652291457;-0.2419428621680104;-0.2127098985865239;1.132841315068093;9.999958986804184;0.8827219597731023;0.18863091354277117;1.0298044114493046;1.0000127921429849;0.9026587137205058;1.0000091699161275
28.394865;1.13742316588764;0.9831060125764826;0.8643216521237808;-0.2419428621766621;-0.21270989867363;1.132841113538456;9.999958122582763;0.8827219609723198;0.18863089735063485;1.0298046169348956;1.0000128267000499;0.9026586278591484;1.0000092597316452
28.404865;1.1374232222665992;0.9831058336007069;0.8643215377002528;-0.24194286218648767;-0.21270989876079316;1.1328409203140632;9.999957326383297;0.8827219630363448;0.1886308832341517;1.0298048202053776;1.000012861151613;0.9026585347951739;1.0000093537461396
28.414865;1.1374232878001058;0.9831056663188916;0.8643214222003799;-0.24194286219748695;-0.21270989884784436;1.1328407349783127;9.999956601815645;0.8827219656496365;0.1886308710377917;1.0298050208330736;1.0000128951124785;0.9026584348480828;1.000009452214877
28.424865;1.1374233623013608;0.9831055110978763;0.8643213058877333;-0.24194286220967803;-0.2127098989346407;1.1328405571368143;9.999955951461706;0.88272196863254;0.1886308606242808;1.0298052183274848;1.0000129282980361;0.9026583282270019;1.0000095555860775
28.434865;1.137423445545232;0.9831053681987054;0.8643211890332307;-0.24194286222308467;-0.21270989902106466;1.1328403864998986;9.999955376809812;0.8827219719057365;0.18863085187605724;1.0298054122056146;1.0000129606100239;0.9026582150803767;1.0000096643943444
28.444865;1.1374235372714148;0.9831052378409615;0.8643210719477442;-0.2419428622377208;-0.2127098991070106;1.1328402229480015;9.999954878114213;0.8827219754476963;0.18863084468159552;1.0298056020377762;1.000012992169068;0.9026580955898281;1.0000097791873113
28.454865;1.1374236371936095;0.9831051202197935;0.8643209550719597;-0.24194286225356182;-0.21270989919238736;1.132840066477326;9.999954454243923;0.8827219792188148;0.1886308389065007;1.0298057874257531;1.0000130232764717;0.9026579700382629;1.0000099004619012
28.464865;1.1374237450068034;0.9831050154624232;0.8643208390132281;-0.24194286227052617;-0.21270989927712167;1.1328399170607;9.999954103138673;0.8827219830765446;0.18863083437556774;1.0298059679947855;1.000013054315279;0.9026578388713998;1.0000100286285605
28.474865;1.1374238604037046;0.983104923630343;0.8643207244634284;-0.2419428622884949;-0.21270989936115384;1.1328397746117236;9.999953822434168;0.8827219867724341;0.1886308308951083;1.0298061434157442;1.000013085630377;0.9026577027367167;1.0000101640166816
28.484865;1.1374239830865862;0.9831048447401094;0.8643206120879818;-0.2419428623073512;-0.21270989944443872;1.1328396390577729;9.99995360953938;0.8827219900163188;0.18863082829619116;1.0298063134534263;1.0000131174698024;0.9026575624525538;1.0000103068328854
28.494865;1.1374241127646594;0.9831047787604068;0.8643205024771567;-0.24194286232699466;-0.21270989952695205;1.1328395103521203;9.999953461737372;0.8827219924971426;0.18863082645242754;1.0298064780164555;1.0000131500053178;0.9026574188946089;1.0000104570738553
28.504865;1.137424249107356;0.9831047256259756;0.8643203961330977;-0.2419428623473283;-0.21270989960869188;1.1328393884432741;9.999953376689792;0.8827219938442862;0.18863082526098707;1.0298066371275167;1.0000131833866148;0.9026572728810116;1.0000106144982035
28.514865;1.1374243916741644;0.9831046852546168;0.8643202934465636;-0.2419428623682518;-0.21270989968967294;1.1328392732839987;9.999953352614819;0.8827219936182966;0.18863082462134642;1.0298067908749402;1.0000132177983345;0.9026571251868419;1.0000107786821846
28.524865;1.1374245399552736;0.9831046575634558;0.8643201947129382;-0.2419428623896632;-0.2127098997699068;1.1328391648366407;9.99995338762633;0.8827219913746585;0.18863082444075763;1.0298069394847411;1.0000132534913648;0.9026569766511536;1.0000109491228806
28.534865;1.1374246935175227;0.9831046424985825;0.8643201002142702;-0.24194286241145618;-0.2127098998493872;1.132839063128217;9.999953478619808;0.8827219867164018;0.18863082465330247;1.0298070833804736;1.0000132907246089;0.9026568282132009;1.0000111253213058
28.544865;1.137424852077763;0.9831046400122301;0.8643200103040334;-0.2419428624335091;-0.21270989992810188;1.1328389683840911;9.999953620944183;0.8827219792711442;0.1886308252225382;1.0298072230706736;1.0000133296498914;0.902656680866047;1.0000113067877816
28.554865;1.1374250154698022;0.9831046499783963;0.8643199254823365;-0.24194286245567462;-0.21270990000603865;1.1328388810421377;9.999953809480365;0.8827219686704708;0.1886308261241224;1.0298073589984609;1.000013370292426;0.9026565355868507;1.0000114929742203
28.564865;1.137425183540876;0.9831046721477892;0.8643198464307928;-0.24194286247778773;-0.2127099000831638;1.1328388015482405;9.99995403997756;0.8827219545863704;0.1886308273393131;1.029807491486945;1.0000134126295228;0.9026563932278288;1.0000116831747943
28.574865;1.1374253560085097;0.9831047061592808;0.8643197739192567;-0.241942862499694;-0.21270990015941277;1.1328387300744167;9.999954309470624;0.8827219367947579;0.18863082887737367;1.0298076207597795;1.000013456621381;0.9026562544355808;1.000011876506115
28.584865;1.1374255324037048;0.9831047515436101;0.8643197086664448;-0.2419428625212729;-0.21270990023472094;1.1328386663757448;9.999954616176208;0.8827219152499542;0.18863083079653029;1.0298077469855182;1.000013502205419;0.902656119687;1.0000120720042747
28.594865;1.1374257121252807;0.9831048077158121;0.8643196512846142;-0.2419428625424502;-0.2127099003090645;1.1328386098962997;9.999954959913074;0.88272189010832;0.1886308331865414;1.0298078702991336;1.000013549371789;0.9026559893705888;1.0000122687197242
28.604865;1.1374258944991524;0.9831048739744074;0.8643196023065146;-0.2419428625631934;-0.21270990038246004;1.1328385599495;9.999955342478472;0.8827218616326219;0.1886308361301003;1.0298079908075313;1.0000135982513751;0.902655863817785;1.0000124657704077
28.614865;1.1374260788076809;0.9831049494934078;0.8643195622400361;-0.2419428625834934;-0.2127099004549249;1.132838515801939;9.999955766716015;0.8827218300680396;0.18863083968869215;1.0298081086114237;1.0000136490864813;0.9026557432971561;1.000012662396247
28.624865;1.137426264295329;0.9831050333130799;0.8643195315624975;-0.24194286260336687;-0.21270990052645483;1.132838476761891;9.999956234968955;0.8827217955922925;0.1886308439054444;1.0298082238182686;1.0000137021271003;0.9026556280497983;1.000012858000217
28.634865;1.1374264501750015;0.9831051243723314;0.8643195106582294;-0.24194286262287637;-0.21270990059704042;1.1328384422950393;9.99995674838394;0.8827217583122896;0.18863084879799566;1.0298083365124366;1.000013757538481;0.9026555183658825;1.000013052146948
28.644865;1.1374266357114988;0.983105221603143;0.8643194997609709;-0.24194286264212825;-0.2127099006666858;1.1328384120041046;9.999957307499153;0.8827217182685485;0.18863085435919139;1.0298084467157491;1.000013815344048;0.902655414591689;1.0000132445074805
28.654865;1.1374268203488849;0.9831053240358237;0.864319498907629;-0.24194286266124188;-0.21270990073540533;1.1328383854943378;9.999957913028583;0.8827216754239444;0.18863086057709974;1.029808554410356;1.0000138754181738;0.9026553170723045;1.000013434752261
28.664865;1.1374270037280125;0.9831054308347659;0.8643195079540733;-0.24194286268031248;-0.21270990080322233;1.132838362331907;9.999958565446175;0.8827216296427032;0.18863086744810992;1.0298086596102431;1.000013937522757;0.9026552261120965;1.0000136224450193
28.674865;1.1374271855682296;0.9831055412761136;0.864319526645673;-0.2419428626993858;-0.2127099008701893;1.1328383421375507;9.999959264332976;0.8827215806921804;0.18863087496352096;1.0298087623876129;1.0000140013466126;0.902655141930466;1.0000138069944366
28.684865;1.137427365603259;0.9831056547685657;0.8643195546775427;-0.2419428627184587;-0.21270990093640196;1.1328383246693234;9.999960008534766;0.8827215282787471;0.18863088309743348;1.0298088628442215;1.0000140665194783;0.9026550646334595;1.0000139876546865
28.694865;1.1374275436722276;0.9831057709158139;0.8643195917568243;-0.24194286273750792;-0.21270990100198425;1.1328383098126271;9.999960796098643;0.8827214721312238;0.18863089183131893;1.0298089610663244;1.0000141326083034;0.9026549942079509;1.0000141635768731
28.704865;1.1374277197423457;0.9831058895061912;0.8643196376416797;-0.24194286275652327;-0.212709901067067;1.132838297537921;9.99996162418056;0.8827214120870182;0.1886309011887163;1.029809057045665;1.000014199128088;0.9026549304497308;1.0000143339132619
28.714865;1.1374278937681577;0.9831060103959437;0.8643196921345436;-0.24194286277551993;-0.21270990113176722;1.13283828789574;9.999962489500922;0.882721348096059;0.18863091122827177;1.0298091506121394;1.0000142655963093;0.9026548728969273;1.000014497884918
28.724865;1.137428065646352;0.9831061333812292;0.8643197550830599;-0.2419428627945433;-0.212709901196145;1.1328382810162592;9.999963388352507;0.8827212801616345;0.1886309220059827;1.029809241484681;1.0000143315903363;0.9026548208927482;1.0000146547475388
28.734865;1.1374282353440854;0.9831062581735599;0.8643198263778089;-0.2419428628136733;-0.2127099012601675;1.1328382770467917;9.99996431660239;0.8827212082745942;0.18863093356177824;1.0298093293931458;1.000014396746608;0.9026547737017215;1.0000148037164833
28.744865;1.1374284029811714;0.9831063844536324;0.8643199059086104;-0.24194286283300923;-0.2127099013237253;1.1328382760904725;9.999965270776203;0.8827211323746404;0.18863094593368415;1.029809414139632;1.0000144607281634;0.9026547305599798;1.0000149439321682
28.754865;1.1374285687735604;0.9831065119136064;0.8643199935126187;-0.2419428628526352;-0.21270990138667945;1.1328382782326416;9.999966249169473;0.882721052427086;0.18863095916454745;1.029809495637607;1.0000145232174371;0.9026546906519523;1.0000150744906071
28.764865;1.1374287329500061;0.9831066403230346;0.8643200889691667;-0.2419428628725969;-0.2127099014488951;1.1328382835509985;9.999967251761385;0.8827209685794266;0.1886309732970603;1.0298095739910562;1.0000145839201513;0.9026546530805932;1.0000151945368243
28.774865;1.1374288956830614;0.9831067695951575;0.864320192045152;-0.24194286289291309;-0.21270990151024236;1.1328382920406443;9.999968279204134;0.8827208811937068;0.1886309883709267;1.0298096494716673;1.0000146425414784;0.9026546168803258;1.000015303348578
28.784865;1.1374290569987928;0.9831068997279486;0.8643203025116019;-0.24194286291360093;-0.2127099015705803;1.132838303578997;9.999969331539123;0.8827207907320156;0.18863100442906028;1.0298097223427012;1.0000146987585505;0.9026545810675579;1.0000154003222592
28.794865;1.137429216721248;0.9831070306961839;0.8643204200970297;-0.2419428629346785;-0.2127099016297559;1.1328383179767683;9.999970407022733;0.8827206976819856;0.1886310215281008;1.0298097927260539;1.0000147522207075;0.9026545447101701;1.0000154849538645
28.804865;1.137429374507872;0.983107162429582;0.8643205444574411;-0.241942862956142;-0.21270990168760703;1.1328383350514943;9.99997150160978;0.8827206026235737;0.18863103973239417;1.0298098605941948;1.0000148025787026;0.9026545070046439;1.000015556901897
28.814865;1.1374295299286143;0.9831072948163577;0.8643206751680331;-0.24194286297794126;-0.21270990174395124;1.1328383546984326;9.999972609605287;0.8827205063298307;0.18863105908127287;1.0298099258128337;1.0000148495217285;0.9026544673500229;1.0000156159779725
28.824865;1.1374296825164876;0.9831074277315914;0.8643208116752231;-0.2419428629999794;-0.21270990179857563;1.1328383769070935;9.99997372488482;0.88272040977013;0.18863107956410446;1.0298099882375122;1.0000148927511063;0.9026544253701954;1.0000156620050549
28.834865;1.1374298317746594;0.9831075611699276;0.8643209532629111;-0.24194286302213966;-0.21270990185124533;1.1328384016859965;9.999974841807468;0.8827203140634813;0.1886311011304599;1.029810047824434;1.000014931900011;0.902654380868886;1.0000156947262342
28.844865;1.1374299771745553;0.9831076953500713;0.8643210990691201;-0.24194286304431292;-0.21270990190174077;1.1328384290099347;9.999975955685716;0.8827202204293232;0.1886311237101137;1.0298101046514658;1.0000149665225928;0.9026543337991503;1.0000157138533696
28.854865;1.1374301181953341;0.9831078306384973;0.8643212481113067;-0.2419428630664048;-0.21270990194989664;1.1328384589009781;9.999977062411812;0.8827201300684047;0.18863114722162674;1.0298101588867947;1.0000149961537705;0.902654284269968;1.0000157191717995
28.864865;1.1374302543994903;0.9831079673866931;0.8643213993652686;-0.24194286308833468;-0.21270990199559206;1.1328384915422272;9.9999781576848;0.8827200439902058;0.18863117157793274;1.0298102107728206;1.0000150203479354;0.9026542325260244;1.0000157105872944
28.874865;1.1374303854494965;0.9831081058625051;0.8643215519156925;-0.2419428631100419;-0.21270990203869794;1.1328385272708046;9.999979237199556;0.8827199629240348;0.1886311967013061;1.0298102606066153;1.000015038726854;0.9026541789116466;1.0000156880763764
28.884865;1.137430511052926;0.9831082463151923;0.8643217050650153;-0.2419428631314865;-0.21270990207903537;1.1328385664499987;9.999980297457872;0.8827198873882075;0.18863122253515838;1.029810308697391;1.0000150510534458;0.9026541238664707;1.0000156516407563
28.894865;1.137430630947322;0.9831083890419571;0.8643218583086225;-0.2419428631526288;-0.2127099021163852;1.1328386093323022;9.99998133630284;0.8827198178288496;0.1886312490210746;1.029810355306689;1.0000150572206745;0.9026540679236336;1.0000156013649844
28.904865;1.1374307449229495;0.9831085343608534;0.8643220112261789;-0.24194286317340122;-0.21270990215053232;1.1328386560516643;9.999982353137504;0.8827197547147738;0.18863127606412447;1.0298104006370152;1.0000150571508455;0.9026540116886684;1.0000155375342008
28.914865;1.137430852800844;0.9831086825564254;0.8643221634364682;-0.24194286319370417;-0.2127099021812918;1.1328387067633914;9.999983348696906;0.8827196985640985;0.18863130354208962;1.0298104448971832;1.0000150507346746;0.9026539558218304;1.0000154606722151
28.924865;1.137430954450075;0.9831088338424858;0.8643223146459363;-0.24194286321341985;-0.21270990220850136;1.1328387617638835;9.99998432439237;0.882719649912905;0.18863133135020058;1.029810488327581;1.0000150378327723;0.902653901016289;1.000015371428285
28.934865;1.1374310499019167;0.9831089883318678;0.864322464675793;-0.24194286323241723;-0.21270990223201458;1.1328388214357707;9.999985281632648;0.8827196092777226;0.18863135943401174;1.0298105311366308;1.0000150182998242;0.902653847959904;1.0000152704499838
28.944865;1.137431139410206;0.9831091460741703;0.8643226134203584;-0.24194286325056202;-0.21270990225171518;1.132838886095622;9.99998622171092;0.8827195771550749;0.18863138778548488;1.0298105734629515;1.0000149920369668;0.9026537972841742;1.0000151583538583
28.954865;1.1374312234119677;0.9831093071600083;0.864322760784716;-0.24194286326773343;-0.21270990226753006;1.1328389559298147;9.999987146156803;0.8827195539725243;0.1886314164016722;1.02981061542858;1.0000149590249874;0.9026537495258194;1.000015035693965
28.964865;1.1374313024704283;0.9831094717548152;0.8643229066627968;-0.24194286328382464;-0.21270990227943007;1.1328390310209389;9.999988056817841;0.8827195399930253;0.1886314452374525;1.029810657198917;1.0000149192757444;0.9026537051352597;1.0000149029383743
28.974865;1.137431377189014;0.9831096400066476;0.8643230509699233;-0.24194286329874817;-0.2127099022874351;1.132839111386945;9.99998895605791;0.8827195353283883;0.1886314741933452;1.029810698938339;1.0000148727433722;0.9026536644818842;1.000014760566072
28.984865;1.1374314480920804;0.9831098119120333;0.8643231936716818;-0.241942863312454;-0.2127099022916185;1.132839196995295;9.99998984729359;0.8827195400235759;0.1886315031320989;1.0298107406948311;1.0000148193188847;0.9026536278153233;1.0000146091429036
28.994865;1.1374315155156138;0.9831099871999445;0.8643233347726879;-0.2419428633249183;-0.21270990229209738;1.1328392877060878;9.999990734656308;0.8827195540807066;0.18863153190394844;1.0298107823295868;1.0000147589443875;0.902653595260626;1.0000144492479937
29.004865;1.137431579545234;0.9831101652837632;0.864323474292857;-0.24194286333611148;-0.21270990228902015;1.132839383182611;9.999991621688343;0.8827195774513898;0.18863156037726067;1.029810823523452;1.000014691705672;0.9026535669033814;1.0000142813692507
29.014865;1.1374316400875628;0.983110345385282;0.8643236122712553;-0.24194286334599185;-0.21270990228256642;1.1328394828557966;9.999992510611767;0.8827196100374028;0.18863158845099712;1.0298108638187817;1.0000146177782077;0.9026535428957951;1.0000141058329597
29.024865;1.13743169705823;0.9831105267878457;0.8643237487661785;-0.24194286335450813;-0.2127099022729413;1.1328395859856348;9.999993402608489;0.8827196517061415;0.18863161603976422;1.0298109026289026;1.000014537311896;0.9026535234593608;1.0000139227753457
29.034865;1.1374317504811056;0.9831107089957187;0.8643238837966575;-0.2419428633616065;-0.21270990226035508;1.132839691776391;9.999994298064465;0.8827197023333323;0.1886316430545479;1.029810939212443;1.0000144504339856;0.9026535088059863;1.0000137322094946
29.044865;1.1374318004021686;0.9831108916884281;0.86432401730711;-0.24194286336727663;-0.21270990224501457;1.132839799441173;9.999995196117904;0.8827197618193818;0.18863166939861276;1.0298109726929812;1.0000143573422982;0.9026534991365295;1.0000135341673126
29.054865;1.1374318467735502;0.983111074579647;0.8643241492218549;-0.24194286337159318;-0.2127099022271236;1.1328399082039864;9.999996094144322;0.8827198300491148;0.18863169498792168;1.0298110021497875;1.0000142582905303;0.9026534947097798;1.0000133287945072
29.064865;1.1374318894921842;0.9831112573574742;0.8643242794914211;-0.241942863374695;-0.21270990220688393;1.1328400173011648;9.999996988581445;0.8827199068801929;0.1886317197740874;1.0298110267633496;1.0000141534911062;0.902653495852536;1.0000131163134958
29.074865;1.1374319285194883;0.9831114397382646;0.864324408076017;-0.24194286337672777;-0.21270990218450853;1.1328401260047527;9.999997876752586;0.8827199921833147;0.18863174374504021;1.02981104596981;1.000014043127325;0.9026535029391193;1.0000128969486781
29.084865;1.1374319638602912;0.9831116214894449;0.864324534929481;-0.2419428633778077;-0.21270990216023308;1.1328402336592809;9.999998757582537;0.8827200858586824;0.18863176691231412;1.0298110595189467;1.000013927431852;0.9026535164227698;1.000012670914541
29.094865;1.1374319954324945;0.9831118023403392;0.8643246600195523;-0.24194286337802262;-0.21270990213430876;1.1328403397102316;9.999999630792942;0.8827201878289214;0.18863178928650223;1.029811067419587;1.0000138066879947;0.9026535368558488;1.000012438418884
29.104865;1.1374320230650943;0.9831119818946248;0.8643247833606604;-0.24194286337743995;-0.21270990210698917;1.1328404437108033;10.000000495580407;0.8827202980123421;0.1886318108359621;1.0298110698551601;1.0000136811879983;0.9026535648311271;1.00001219964599
29.114865;1.1374320466644625;0.9831121596643438;0.8643249050172219;-0.24194286337610324;-0.21270990207853108;1.1328405453129484;10.000001349671603;0.882720416253168;0.18863183145254955;1.0298110670936262;1.0000135512111534;0.9026536008975291;1.0000119547247135
29.124865;1.137432066304266;0.9831123351960941;0.864325025078897;-0.24194286337402968;-0.2127099020491977;1.1328406442903662;10.000002189702021;0.8827205422691463;0.18863185096266494;1.0298110593691476;1.0000134170053072;0.9026536454977288;1.0000117036937635
29.134865;1.1374320821452433;0.9831125081445362;0.8643251436839815;-0.2419428633712177;-0.21270990201925274;1.132840740578848;10.00000301240507;0.8827206756546162;0.18863186917706198;1.0298110467938681;1.0000132787664704;0.9026536989243544;1.0000114465370598
29.144865;1.1374320943975706;0.9831126782113742;0.8643252610758051;-0.2419428633676509;-0.21270990198895295;1.132840834171651;10.00000381516711;0.8827208159437805;0.18863188592463395;1.0298110293927063;1.0000131366353944;0.9026537613293102;1.0000111832853573
29.154865;1.1374321033605008;0.9831128450982611;0.8643253775590025;-0.2419428633633021;-0.21270990195853318;1.1328409249208398;10.000004596070328;0.8827209627377658;0.18863190105533628;1.0298110071693196;1.0000129907169868;0.9026538328107556;1.0000109140637345
29.164865;1.1374321093812605;0.9831130085807114;0.8643254933738445;-0.2419428633581497;-0.21270990192817402;1.1328410124820831;10.000005353761143;0.8827211158072346;0.18863191443944782;1.0298109800885937;1.0000128411139448;0.9026539134680994;1.0000106390705885
29.174865;1.1374321127819604;0.9831131685402258;0.8643256086512543;-0.2419428633521887;-0.21270990189798145;1.132841096378167;10.000006086700138;0.8827212750738201;0.1886319259595877;1.0298109480989195;1.00001268793822;0.9026540033561872;1.000010358563775
29.184865;1.1374321138727275;0.9831133248637801;0.8643257234677482;-0.24194286334543183;-0.21270990186800878;1.1328411760836894;10.000006792565875;0.882721440463554;0.18863193549040097;1.0298109112326317;1.0000125312778976;0.9026541024692903;1.0000100728667187
29.194865;1.1374321129968568;0.9831134773505287;0.8643258378841668;-0.24194286333791434;-0.21270990183830105;1.132841251131082;10.00000746872196;0.8827216117312588;0.18863194290312088;1.029810869612952;1.0000123711500994;0.9026542107665613;1.0000097823785616
29.204865;1.1374321105272223;0.9831136257248805;0.8643259519444014;-0.241942863329694;-0.21270990180891156;1.1328413211487476;10.000008112906883;0.882721788400296;0.18863194810036762;1.0298108233581114;1.000012207439977;0.9026543281179401;1.000009487566157
29.214865;1.1374321068353697;0.9831137697129623;0.8643260656878927;-0.24194286332084083;-0.21270990177989096;1.132841385796362;10.000008723256185;0.8827219698439543;0.1886319510338682;1.0298107725453771;1.0000120398400165;0.9026544542662146;1.000009188941224
29.224865;1.1374321022700313;0.9831139091069048;0.8643261791728419;-0.24194286331143314;-0.21270990175129353;1.1328414447200545;10.000009297918398;0.8827221553989273;0.188631951701927;1.0298107172624544;1.000011867891232;0.9026545889245102;1.0000088870425454
29.234865;1.1374320971364986;0.9831140437805796;0.8643262924940908;-0.24194286330155712;-0.21270990172319698;1.1328414975648864;10.000009834825047;0.8827223443976101;0.18863195015632803;1.029810657636047;1.0000116911379273;0.9026547318906463;1.0000085823778795
29.244865;1.1374320916553167;0.9831141736738003;0.8643264057865727;-0.2419428632912806;-0.21270990169569787;1.132841543992188;10.000010331597156;0.8827225361114924;0.18863194649928253;1.0298105938113467;1.0000115092448185;0.9026548830617634;1.0000082753283903
29.254865;1.1374320859194489;0.9831142987658363;0.8643265191729879;-0.24194286328061532;-0.21270990166889364;1.1328415837130186;10.000010784988344;0.8827227297221873;0.18863194085219392;1.0298105259353767;1.0000113219875675;0.9026550423663454;1.000007966154633
29.264865;1.1374320799112778;0.9831144190362244;0.8643266327007757;-0.24194286326951905;-0.21270990164288883;1.1328416165248183;10.000011189892701;0.8827229243948567;0.18863193333515313;1.0298104541707054;1.0000111291916682;0.9026552096439395;1.0000076551337458
29.274865;1.137432073572284;0.9831145344387381;0.8643267463745176;-0.24194286325793968;-0.21270990161780637;1.1328416423099117;10.000011539010064;0.8827231193553955;0.18863192406995669;1.029810378714304;1.0000109307316885;0.9026553845716883;1.0000073426307865
29.284865;1.137432066828826;0.9831146449202456;0.8643268602649511;-0.2419428632458523;-0.2127099015937591;1.1328416610201006;10.000011823615996;0.8827233138995193;0.18863191317322575;1.02981029977375;1.0000107265940843;0.9026555667299305;1.0000070289922636
29.294865;1.137432059538137;0.9831147504373686;0.8643269745907326;-0.2419428632332594;-0.21270990157081957;1.1328416726843953;10.000012034721207;0.8827235074065356;0.1886319007503974;1.0298102175384767;1.0000105168826576;0.90265575571359;1.0000067143967661
29.304865;1.1374320514175993;0.9831148509371329;0.86432708969935;-0.2419428632201733;-0.21270990154903865;1.1328416774166565;10.00001216365785;0.8827236993812747;0.18863188691350652;1.0298101321933204;1.000010301749286;0.9026559511669549;1.0000063988383954
29.314865;1.1374320420394113;0.9831149463726259;0.8643272059937674;-0.24194286320659755;-0.21270990152846597;1.1328416753749646;10.000012201596599;0.8827238894314701;0.18863187178996935;1.0298100439557012;1.0000100813644484;0.9026561527390824;1.000006082225127
29.324865;1.1374320309329176;0.9831150367772806;0.8643273239032253;-0.24194286319251374;-0.21270990150913036;1.1328416666820198;10.00001213921047;0.8827240771623677;0.18863185550450573;1.0298099531282108;1.0000098559417405;0.9026563600686511;1.0000057644534175
29.334865;1.137432017689406;0.9831151223355199;0.8643274438385475;-0.2419428631778913;-0.21270990149101188;1.1328416513810886;10.000011967451421;0.8827242621398985;0.18863183816783316;1.0298098601258316;1.000009625761258;0.9026565728416386;1.0000054454274316
29.344865;1.1374320019509745;0.9831152033813692;0.8643275660722702;-0.24194286316270397;-0.21270990147405336;1.132841629464;10.000011678269155;0.8827244439637781;0.18863181987959393;1.0298097654402547;1.000009391197488;0.9026567907983908;1.0000051250563997
29.354865;1.1374319833669102;0.9831152802987057;0.8643276906415238;-0.24194286314692473;-0.21270990145821364;1.1328416009037878;10.000011265127585;0.88272462229225;0.1886318007246252;1.0298096695684489;1.0000091527439272;0.9026570137020841;1.0000048032934152
29.364865;1.1374319615636823;0.9831153534090451;0.8643278173221456;-0.2419428631305221;-0.21270990144349172;1.1328415656736726;10.000010724161704;0.8827247967967561;0.18863178077081696;1.0298095729577634;1.0000089109722055;0.9026572413765277;1.0000044802583936
29.374865;1.1374319360672691;0.9831154229241529;0.8643279456426994;-0.24194286311347146;-0.21270990142988314;1.132841523806292;10.000010054699793;0.8827249671479802;0.18863176008127971;1.0298094759999756;1.000008666474267;0.9026574737388569;1.0000041563189308
29.384865;1.1374319062273288;0.9831154889201766;0.8643280749408424;-0.24194286309576055;-0.2127099014173393;1.1328414754342073;10.000009258011767;0.8827251330275487;0.18863173873184025;1.0298093790470086;1.0000084198988695;0.9026577107628996;1.000003832022884
29.394865;1.1374318712036853;0.9831155513112093;0.8643282044546533;-0.24194286307739152;-0.21270990140577303;1.1328414207451678;10.000008335952513;0.8827252941173256;0.18863171681676547;1.0298092824513523;1.0000081720014595;0.9026579524354211;1.000003507982531
29.404865;1.1374318299886437;0.9831156098744801;0.8643283333971797;-0.24194286305838514;-0.21270990139507095;1.132841359914822;10.00000729092855;0.8827254500797714;0.18863169444074024;1.0298091866315244;1.0000079235769412;0.9026581987465316;1.0000031848366677
29.414865;1.1374317814737225;0.9831156643224657;0.8643284609981374;-0.24194286303876883;-0.21270990138509155;1.1328412930809575;10.000006126194904;0.8827256005630204;0.18863167171751125;1.029809092051993;1.000007675354074;0.9026584496875691;1.0000028632704785
29.424865;1.1374317246219217;0.9831157143845379;0.8643285865384083;-0.2419428630185556;-0.21270990137566598;1.1328412203648004;10.000004845663867;0.8827257452122398;0.18863164877144795;1.0298089991096526;1.0000074279883024;0.9026587052216886;1.0000025439929687
29.434865;1.1374316586641493;0.983115759873903;0.8643287093495245;-0.2419428629977264;-0.2127099013666132;1.1328411419191364;10.000003453746672;0.8827258836861742;0.18863162572168396;1.0298089080729236;1.00000718210812;0.9026589652661832;1.0000022276778437
29.444865;1.1374315831365969;0.9831158007091875;0.864328828777476;-0.24194286297619896;-0.21270990135775614;1.1328410579623989;10.0000019554196;0.882726015707983;0.18863160265952636;1.0298088191095909;1.0000069382918808;0.9026592297254232;1.000001914982158
29.454865;1.137431497765639;0.9831158369350834;0.864328944191071;-0.24194286295381115;-0.21270990134892287;1.1328409687861998;10.000000356338457;0.8827261410923101;0.18863157963583518;1.0298087323326888;1.0000066969919121;0.9026594985255356;1.000001606629293
29.464865;1.1374314023712386;0.983115868754828;0.8643290550296494;-0.24194286293034767;-0.21270990133993803;1.1328408747865484;9.999998662956227;0.8827262597143285;0.1886315566602318;1.0298086478458632;1.0000064584897352;0.9026597715978553;1.0000013034275144
29.474865;1.1374312969048972;0.9831158965280364;0.8643291608280387;-0.2419428629055744;-0.21270990133061704;1.1328407764894772;9.999996882334973;0.8827263714890189;0.18863153371334807;1.0298085658191893;1.0000062229009228;0.9026600487919803;1.000001006231857
29.484865;1.137431181552742;0.983115920757243;0.8643292612163633;-0.24194286287925626;-0.2127099013207645;1.1328406744916035;9.999995021451289;0.8827264763733247;0.1886315107638732;1.0298084865481285;1.0000059902247302;0.9026603297884908;1.000000715902575
29.494865;1.1374310567416754;0.9831159420459302;0.8643293558694554;-0.2419428628511548;-0.21270990131017406;1.1328405694102026;9.999993086272365;0.8827265743403111;0.18863148777387734;1.0298084104060623;1.0000057604241437;0.902660614147955;1.0000004332535317
29.504865;1.1374309230520816;0.9831159609944378;0.8643294444108944;-0.24194286282101327;-0.21270990129863787;1.1328404619176735;9.999991081316336;0.8827266653428858;0.18863146470053918;1.0298083377753156;1.0000055334927682;0.9026609014285463;1.000000159041581
29.514865;1.1374307811532987;0.9831159780784134;0.8643295263973736;-0.2419428627885719;-0.21270990128596823;1.1328403527510702;9.999989010404633;0.8827267493017777;0.1886314415184933;1.029808269086073;1.000005309478595;0.9026611912022268;0.999999893992977
29.524865;1.1374306317697465;0.9831159935598658;0.8643296014043453;-0.24194286275361035;-0.2127099012720068;1.1328402426438542;9.999986878278447;0.8827268260827352;0.18863141824570054;1.0298082048685389;1.0000050884567322;0.902661483004938;0.999999638802515
29.534865;1.1374304756567564;0.9831160074588918;0.8643296690627698;-0.24194286271596827;-0.21270990125660222;1.1328401322711505;9.99998469167795;0.8827268954634235;0.18863139492911965;1.029808145659894;1.0000048704638194;0.9026617763368311;0.999999394098106
29.544865;1.137430313629458;0.9831160196109653;0.8643297290388029;-0.2419428626755459;-0.21270990123958392;1.1328400222691881;9.999982458839902;0.8827269571401325;0.18863137160418392;1.0298080918563812;1.000004655443712;0.9026620707272681;0.9999991604016406
29.554865;1.137430146621186;0.9831160297896134;0.8643297810892091;-0.24194286263229617;-0.2127099012207741;1.132839913249647;9.999980188058366;0.8827270107926026;0.1886313482761511;1.029808043734839;1.0000044432602622;0.9026623657659386;0.9999989381500494
29.564865;1.137429975671047;0.9831160377472695;0.864329825151505;-0.24194286258620834;-0.21270990120003314;1.1328398057715523;9.999977886781712;0.8827270561790985;0.18863132492368456;1.0298080015754185;1.0000042338019484;0.9026626610586765;0.9999987277073473
29.574865;1.1374298018442757;0.9831160431343636;0.8643298613198229;-0.2419428625372991;-0.2127099011772966;1.1328397003284376;9.999975561204918;0.8827270931823868;0.1886313015092485;1.0298079656497416;1.0000040270954231;0.9026629562103278;0.9999985292751719
29.584865;1.1374296261949783;0.9831160454834914;0.8643298897009721;-0.24194286248562116;-0.21270990115257704;1.1328395973109064;9.999973215672059;0.882727121769988;0.18863127799332827;1.0298079361396772;1.0000038233174187;0.9026632508365595;0.9999983428424779
29.594865;1.1374294497647124;0.9831160442765285;0.864329910278693;-0.24194286243127636;-0.21270990112594107;1.1328394969441804;9.999970852893151;0.8827271419374642;0.18863125434177885;1.0298079131372486;1.0000036227379308;0.9026635445529535;0.9999981682672036
29.604865;1.1374292735374607;0.9831160389663677;0.8643299229213167;-0.24194286237440904;-0.2127099010974925;1.13283939929677;9.99996847539115;0.8827271537068503;0.18863123053117;1.0298078966252198;1.000003425652505;0.9026638370069404;0.999998005379641
29.614865;1.1374290983998134;0.9831160289956437;0.8643299274880599;-0.24194286231517337;-0.21270990106736312;1.132839304320782;9.999966086379562;0.8827271571699253;0.1886312065676234;1.0298078863536384;1.000003232338146;0.9026641279427914;0.9999978540386201
29.624865;1.1374289251582457;0.9831160138655893;0.8643299238640119;-0.24194286225369696;-0.21270990103568577;1.132839211877023;9.999963689198692;0.882727152523158;0.18863118251341632;1.0298078817746097;1.0000030430805098;0.9026644172040117;0.9999977141286401
29.634865;1.1374287545743849;0.9831159931651028;0.8643299119269999;-0.24194286219007255;-0.21270990100256096;1.1328391217762768;9.999961286392058;0.8827271400580504;0.1886311584944338;1.0298078821609762;1.0000028582181026;0.9026647046614193;0.9999975854923614
29.644865;1.1374285874105714;0.9831159665126361;0.864329891536878;-0.24194286212437868;-0.2127099009680586;1.1328390338142642;9.99995887949653;0.8827271200926108;0.1886311346649374;1.0298078867467082;1.0000026781330527;0.902664990133104;0.9999974679025163
29.654865;1.1374284244933477;0.9831159335199194;0.864329862558185;-0.24194286205669172;-0.21270990093224382;1.1328389478274683;9.999956469546907;0.8827270928941411;0.1886311111598355;1.0298078947413432;1.000002503212177;0.9026652733732015;0.9999973611031664
29.664865;1.1374282667092015;0.9831158938422595;0.8643298248904498;-0.24194286198707093;-0.2127099008951943;1.1328388637476574;9.999954057327763;0.8827270586855483;0.18863108809845835;1.0298079053080864;1.0000023338152288;0.9026655541094049;0.9999972647852801
29.674865;1.137428114849197;0.9831158472336634;0.86432977847824;-0.24194286191554903;-0.21270990085700137;1.1328387815304333;9.999951642909098;0.8827270177260843;0.1886310656269766;1.0298079176152761;1.0000021702723347;0.9026658320459562;0.9999971785131778
29.684865;1.1374279694139133;0.9831157935636943;0.8643297233252732;-0.24194286184215047;-0.2127099008177456;1.132838701066804;9.999949225335657;0.882726970358517;0.18863104392220476;1.0298079309199877;1.0000020129515184;0.9026661068416579;0.9999971017156485
29.694865;1.1374278305508991;0.9831157328176376;0.8643296595105581;-0.24194286176691615;-0.21270990077746782;1.1328386222619518;9.999946803117147;0.8827269169828319;0.1886310231423661;1.0298079445901878;1.0000018623557148;0.9026663781186115;0.9999970337441308
29.704865;1.1374276981382605;0.9831156650877915;0.8643295871433253;-0.24194286168991705;-0.21270990073618226;1.1328385451454563;9.999944375078528;0.8827268580267639;0.18863100338205424;1.029807958077632;1.000001719093927;0.9026666454787863;0.999996974004166
29.714865;1.1374275719381142;0.9831155905468651;0.8643295062934768;-0.24194286161127682;-0.2127099006939122;1.1328384698364726;9.99994194090303;0.882726793949481;0.18863098467451564;1.0298079708909076;1.0000015837405536;0.9026669084887609;0.9999969220915425
29.724865;1.1374274517329035;0.983115509401793;0.8643294169899388;-0.24194286153120004;-0.21270990065069978;1.1328383964600768;9.999939500779622;0.8827267252292375;0.18863096702423082;1.0298079825764803;1.0000014567769808;0.9026671666787854;0.9999968777926105
29.734865;1.137427337404216;0.983115421881322;0.864329319282585;-0.2419428614499634;-0.21270990060659997;1.1328383251177132;9.999937054150585;0.882726652323969;0.18863095042571487;1.029807992683074;1.0000013386288324;0.9026674195724849;0.9999968409933816
29.744865;1.1374272289748477;0.9831153282539452;0.8643292133125583;-0.24194286136787044;-0.21270990056168124;1.1328382558760135;9.999934598934992;0.8827265756685976;0.18863093486335378;1.029808000695611;1.00000122963973;0.9026676666795908;0.999996811616155
29.754865;1.1374271265710776;0.9831152288025191;0.8643290993301124;-0.24194286128522574;-0.212709900516029;1.1328381887562884;9.999932132474717;0.8827264957388398;0.18863092031274353;1.029808006026455;1.0000011299725133;0.9026679074527141;0.9999967896044503
29.764865;1.1374270302932388;0.9831151237930917;0.8643289776496232;-0.24194286120234024;-0.21270990046974209;1.132838123728989;9.999929653420335;0.8827264130937066;0.1886309067410206;1.0298080080964738;1.0000010395880925;0.9026681412477898;0.9999967749240068
29.774865;1.1374269401360069;0.9831150134728089;0.864328848620802;-0.2419428611195189;-0.21270990042290563;1.1328380606923467;9.999927162647612;0.8827263282878188;0.18863089409963577;1.0298080063696138;1.0000009583146974;0.9026683672880756;0.9999967675185628
29.784865;1.1374268560242027;0.9831148980222347;0.864328712645695;-0.2419428610370226;-0.21270990037555165;1.1328379994228959;9.999924662585709;0.8827262417121224;0.18863088231988048;1.0298080002976744;1.0000008858892848;0.9026685847033101;0.9999967672274922
29.794865;1.1374267778852138;0.9831147774893991;0.8643285701957103;-0.24194286095505618;-0.2127099003276462;1.132837939568657;9.999922156253252;0.8827261535344383;0.18863087131405235;1.0298079893120824;1.0000008219549252;0.9026687926829279;0.9999967737615375
29.804865;1.1374267057170335;0.9831146518025142;0.8643284217792339;-0.2419428608738004;-0.21270990027911546;1.1328378807451724;9.999919646820535;0.8827260637716513;0.18863086098208698;1.029807972879851;1.000000766058326;0.9026689905782596;0.9999967867499983
29.814865;1.1374266396559936;0.9831145208246774;0.864328267858899;-0.24194286079344865;-0.21270990022988723;1.132837822620897;9.999917137129719;0.8827259723791023;0.18863085123289472;1.0298079504847915;1.0000007176745103;0.9026691778589336;0.99999680577972
29.824865;1.137426580052053;0.9831143844061909;0.8643281088040368;-0.24194286071421667;-0.21270990017991595;1.1328377649140324;9.999914629299342;0.8827258793069647;0.1886308420036356;1.0298079215594507;1.0000006762819493;0.9026693540281121;0.9999968304035372
29.834865;1.1374265275046584;0.9831142424806746;0.8643279449031197;-0.24194286063634043;-0.212709900129181;1.1328377073915157;9.999912125243416;0.882725784511228;0.18863083324862126;1.0298078855299184;1.0000006414018103;0.9026695185690996;0.9999968601404455
29.844865;1.137426482761926;0.983114095173308;0.8643277763719116;-0.24194286056008846;-0.21270990007767107;1.1328376498988226;9.999909627905495;0.8827256878934536;0.18863082492081334;1.029807841955968;1.0000006125407666;0.9026696709333059;0.9999968944728055
29.854865;1.1374264465210895;0.9831139428094121;0.8643276033752374;-0.24194286048576155;-0.21270990002536114;1.1328375923766005;9.999907141752514;0.8827255892572371;0.18863081698002573;1.0298077905825287;1.000000589181981;0.9026698105606512;0.9999969328810858
29.864865;1.1374264192802233;0.9831137858264635;0.8643274261105663;-0.2419428604136435;-0.21270989997219697;1.1328375348511603;9.999904671707418;0.8827254883589357;0.1886308094005855;1.0298077312472416;1.0000005708447137;0.9026699369167236;0.999996974926141
29.874865;1.1374264013092277;0.9831136246850843;0.8643272448916164;-0.2419428603439472;-0.21270989991811304;1.1328374774180472;9.999902221925979;0.8827253849760044;0.18863080214815708;1.0298076637915083;1.0000005570521264;0.9026700495349926;0.9999970202836006
29.884865;1.137426392709278;0.9831134597961623;0.8643270601589714;-0.2419428602768167;-0.21270989986307073;1.1328374202603966;9.99989979554339;0.8827252789296419;0.18863079515681228;1.029807588082676;1.000000547257883;0.9026701480428267;0.9999970686542193
29.894865;1.137426393508351;0.9831132914644294;0.8643268724483728;-0.24194286021235617;-0.21270989980707697;1.132837363669984;9.999897394755646;0.8827251700960982;0.1886307883368539;1.0298075041048373;1.0000005408870731;0.9026702321914064;0.9999971196181489
29.904865;1.1374264037267459;0.9831131199020663;0.8643266823473914;-0.24194286015064143;-0.2127098997501782;1.1328373080385121;9.999895021037554;0.8827250584585602;0.18863078160032218;1.0298074120231335;1.000000537406619;0.9026703019053828;0.999997172606229
29.914865;1.1374264233562894;0.9831129452931009;0.864326490443543;-0.24194286009172977;-0.21270989969244986;1.1328372538481277;9.999892675649848;0.8827249441770733;0.18863077488846602;1.0298073121540936;1.0000005362774884;0.9026703572973365;0.9999972269917634
29.924865;1.1374264522947146;0.9831127678514758;0.864326297317799;-0.24194286003567167;-0.21270989963399164;1.1328372016069708;9.999890360236245;0.8827248275385944;0.1886307681850615;1.029807204872612;1.0000005368810394;0.902670398628994;0.9999972821340377
29.934865;1.1374264903228133;0.9831125878852026;0.8643261035991299;-0.2419428599825021;-0.21270989957492636;1.1328371517351017;9.999888077321929;0.8827247087670909;0.18863076149115834;1.0298070905422647;1.000000538552636;0.9026704262646429;0.99999733737816
29.944865;1.1374265371250336;0.983112405832298;0.8643259100043934;-0.24194285993222803;-0.21270989951539113;1.1328371045529688;9.999885830366571;0.882724587934747;0.1886307547783657;1.0298069695000658;1.0000005406470949;0.9026704406043984;0.9999973920941404
29.954865;1.1374265923349944;0.9831122222024952;0.864325717294947;-0.24194285988483247;-0.21270989945552415;1.1328370603856672;9.999883623282132;0.8827244651037812;0.18863074797826335;1.0298068420739341;1.0000005425438954;0.9026704419863236;0.9999974456903787
29.964865;1.1374266556188948;0.9831120374905177;0.8643255261853894;-0.24194285984029035;-0.2127098993954617;1.1328370196632072;9.99988145967813;0.8827243404998844;0.18863074101601202;1.0298067085986593;1.0000005436505959;0.9026704306385649;0.9999974975231473
